;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1806;2019-08-02 23:49:45.137;756;753;204;205;185;25;213;13;67;25;656;217;66;81;238;163;253;696;184;235;213;-22;617;337;341;138;341;271;619;-1.0;-1.0;985.0;234.0;0.0;0;83;72;1;0;0;1;0;0;0;1;0;0;0;0;18294.671875;10352.2431640625;3185.5966796875;1149.67810058594;629.0;312907;712.0;-1.0;Calculated values ==>;1564782585.137;348.76;348.46000000000004;293.56;293.66;291.66;275.66;271.8864255623528;294.46000000000004;274.46000000000004;279.86;275.66;338.76;294.86;279.76000000000005;281.26000000000005;296.96000000000004;289.46000000000004;298.46000000000004;342.76;296.66;294.46000000000004;344.36;336.06;270.96000000000004;242.14157278889297;263.95629194202945;271.8864255623528;291.56;6170000.0;3370000.0000000005;3410000.0;1380000.0;3410000.0;2710000.0;6190000.0;0.0;0.0;0.16416666666666666;0.039;0.0;0.0;-0.0025171127334972865;10352.2431640625;3185.5966796875;1149.67810058594;18294.671875;502943.2308195586;502364.6509123739;254869.99476920647;255259.78862831212;247921.22066254422;431601.1154718507;464219.2143230889;456570.673783639;471477.517547777;521410.8574088832;474359.84510531503;456445.9817565722;458305.8445173434;467414.3098562604;458268.71490484115;410765.611063799;494756.9337964923;467034.0695859527;464219.2143230889;298599.4468028795;263844.3676079864;466841.9222875698;196042.87885227296;195754.16861351542;271.53021973386376;1000869.0816890633;479638.2938625746;65523.071440668806;318582.51299929246;0;47;42;22;59;53;40;2;40;33;381784147580.73804;152862407209.96988;301533150185.214;42769.97966789925;10561.162693976577;-0.0;0.0;1398227.4925556441;285952.52632202907;0.0;1210096.9668230836;3.631052065025209;0.3119613342891894
1807;2019-08-02 23:50:45.118;755;751;203;204;184;26;213;14;69;25;657;217;67;81;238;162;253;698;184;235;213;-17;622;338;341;138;342;272;623;140.0;0.0;803.0;233.0;0.0;0;85;75;1;0;0;1;0;0;0;1;0;0;0;0;18239.544921875;10617.681640625;3211.791015625;1176.29931640625;615.0;312908;709.0;0.0;Calculated values ==>;1564782645.118;348.66;348.26;293.46000000000004;293.56;291.56;275.76000000000005;271.99741764416325;294.46000000000004;274.56;280.06;275.66;338.86;294.86;279.86;281.26000000000005;296.96000000000004;289.36;298.46000000000004;342.96000000000004;296.66;294.46000000000004;344.06000000000006;334.66;271.46000000000004;242.14157278889297;264.08650396036035;271.99741764416325;291.56;6220000.0;3379999.9999999995;3410000.0;1380000.0;3420000.0000000005;2720000.0;6230000.0;0.02333333333333333;0.0;0.13383333333333333;0.03883333333333334;0.0;0.02333333333333333;0.0;10617.681640625;3211.791015625;1176.29931640625;18239.544921875;502349.63594619924;501729.4079192399;254278.4469088021;254661.8906235409;247422.41660641122;431541.1909327263;464219.2143230889;456656.2351293225;471477.517547777;521432.5649600028;474230.23137021245;456406.55620663636;458145.8343517774;467272.8237848149;457973.9859292704;408589.68373878504;494629.3342172269;467034.0695859527;464219.2143230889;297342.5633918147;257985.5697089033;467337.2796309409;196380.5241264575;196380.5241264575;271.66953243110095;1001173.4370856942;479812.9878984899;65542.4484477972;318635.8076813773;0;47;42;22;59;53;40;2;40;33;381988682790.5559;152945180989.89618;301695998600.069;34833.56598921677;10522.154005424105;-0.0;6249.569437921397;1398873.9839817435;286128.16499117087;0.0;1210149.030076434;3.439029296633204;0.2587132848164245
1808;2019-08-02 23:51:45.108;755;750;202;203;183;27;213;14;71;24;658;216;69;81;239;160;253;702;183;235;213;-12;624;339;341;139;344;272;626;253.0;0.0;1069.0;233.0;0.0;0;89;77;1;0;0;1;0;0;0;1;0;0;0;0;18278.80859375;10643.5751953125;3202.59301757812;1195.03515625;601.0;312909;706.0;0.0;Calculated values ==>;1564782705.108;348.66;348.16;293.36;293.46000000000004;291.46000000000004;275.86;272.10816812424576;294.46000000000004;274.56;280.26000000000005;275.56;338.96000000000004;294.76000000000005;280.06;281.26000000000005;297.06;289.16;298.46000000000004;343.36;296.66;294.46000000000004;343.76;333.26000000000005;271.96000000000004;242.35481222062532;264.08650396036035;272.10816812424576;291.46000000000004;6240000.0;3390000.0;3410000.0;1390000.0;3440000.0;2720000.0;6260000.0;0.042166666666666665;0.0;0.17816666666666667;0.03883333333333334;0.0;0.042166666666666665;0.0;10643.5751953125;3202.59301757812;1195.03515625;18278.80859375;502164.17819506483;501317.1464390663;253749.3780662824;254127.71612291495;246968.75858231957;431480.97241316177;464219.2143230889;456905.5031733059;471246.2272376559;521535.90022698283;474116.19281767035;456656.2351293225;458145.8343517774;467116.33615034807;457543.37589031697;407675.9072362739;494874.5701753809;467034.0695859527;464219.2143230889;296085.73418796173;252127.67657613798;467693.11601967004;196936.1944482248;196936.1944482248;271.89581102685776;1001477.7059784373;479990.13550929417;65562.20627488571;318689.25197279576;0;47;42;22;59;53;40;2;40;33;382193248690.58844;153028267139.9094;301859171400.0949;46317.86517118528;10514.393787691124;-0.0;11270.434004723435;1399550.1331978666;286303.4403387139;0.0;1210295.0057718076;4.527742315041306;0.29935589813316943
1809;2019-08-02 23:52:45.079;756;750;202;203;184;28;214;16;73;24;658;216;71;81;239;160;253;703;183;236;213;-8;628;340;341;140;345;272;630;266.0;-2.0;963.0;212.0;0.0;0;93;79;1;0;0;1;0;0;0;1;0;0;0;0;18669.1796875;10948.0712890625;3201.50366210938;1226.20324707031;590.0;312910;702.0;0.0;Calculated values ==>;1564782765.079;348.76;348.16;293.36;293.46000000000004;291.56;275.96000000000004;272.21867820750657;294.56;274.76000000000005;280.46000000000004;275.56;338.96000000000004;294.76000000000005;280.26000000000005;281.26000000000005;297.06;289.16;298.46000000000004;343.46000000000004;296.76000000000005;294.46000000000004;343.36;332.16;272.36;242.56692532238324;264.08650396036035;272.21867820750657;291.46000000000004;6280000.0;3400000.0;3410000.0;1400000.0;3450000.0;2720000.0;6300000.0;0.044333333333333336;0.0;0.1605;0.035333333333333335;0.0;0.044333333333333336;0.0;10948.0712890625;3201.50366210938;1226.20324707031;18669.1796875;501924.8109896071;500942.65067005175;253555.05244277464;253930.19215223295;247159.73742718992;431420.45991060114;464348.21314709936;457154.36480965785;471112.8868819084;521535.90022698283;474116.19281767035;456905.5031733059;458145.8343517774;466974.3007444151;457381.056203577;405762.14583005494;494612.41193381127;467160.90877037245;464219.2143230889;294410.04551340896;247525.65490268572;467950.7000000316;197270.80273331425;197270.80273331425;272.0333881795578;1001785.4570622698;480169.9789301785;65582.37350935506;318742.5936508092;0;47;42;22;59;53;40;2;40;33;382397749800.43884;153111926684.8482;302022292519.9756;41711.31171325315;9564.023036757348;-0.0;11834.712913813344;1400283.3551094048;286470.67960739415;0.0;1210487.4556002573;4.104510799397379;0.26189512558650296
1810;2019-08-02 23:53:45.109;757;751;202;203;183;29;214;16;74;24;658;216;72;82;240;159;253;706;183;236;213;-4;631;341;341;140;345;273;633;144.0;-2.0;920.0;198.0;0.0;0;98;80;1;0;0;1;0;0;0;1;0;0;0;0;18637.134765625;11180.072265625;3225.34643554688;1247.81433105469;583.0;312911;698.0;0.0;Calculated values ==>;1564782825.109;348.86;348.26;293.36;293.46000000000004;291.46000000000004;276.06;272.3289490889957;294.56;274.76000000000005;280.56;275.56;338.96000000000004;294.76000000000005;280.36;281.36;297.16;289.06;298.46000000000004;343.76;296.76000000000005;294.46000000000004;342.96000000000004;331.46000000000004;272.76000000000005;242.56692532238324;264.2163659402789;272.3289490889957;291.46000000000004;6310000.0;3410000.0;3410000.0;1400000.0;3450000.0;2730000.0;6330000.0;0.024;0.0;0.15333333333333332;0.033;0.0;0.024;0.0;11180.072265625;3225.34643554688;1247.81433105469;18637.134765625;501778.3353669509;500794.34307520423;253411.7261784858;253784.54708807773;246712.42662277733;431359.6534126046;464348.21314709936;457116.2136468265;471112.8868819084;521454.3504275298;473986.19631156547;456866.96011813096;458109.2223504308;467101.7131086351;457082.8255303739;404240.64043644036;494723.4850040992;467160.90877037245;464219.2143230889;292734.4514702754;244597.3647265701;468347.1497546473;197569.20380647678;197569.20380647678;272.15636017825585;1002096.4984588745;480354.47232697776;65603.00063090285;318796.17751347285;0;47;42;22;59;53;40;2;40;33;382602452100.3413;153195968684.80817;302185874269.89764;39797.20817552029;8935.672216289628;-0.0;6399.60025239869;1400962.9323936536;286624.92081649293;0.0;1210639.484186208;3.52211460282377;0.2515389789524913
1811;2019-08-02 23:54:45.130;760;752;202;203;183;30;214;17;72;25;657;215;72;84;241;158;253;707;183;236;214;0;631;342;341;141;347;273;633;219.0;-1.0;1095.0;211.0;0.0;0;99;82;1;0;0;1;0;0;0;1;0;0;0;0;18972.83984375;11185.1796875;3234.54638671875;1256.92260742188;576.0;312912;693.0;0.0;Calculated values ==>;1564782885.13;349.16;348.36;293.36;293.46000000000004;291.46000000000004;276.16;272.43898195401505;294.56;274.86;280.36;275.66;338.86;294.66;280.36;281.56;297.26000000000005;288.96000000000004;298.46000000000004;343.86;296.76000000000005;294.56;342.46000000000004;330.76000000000005;273.16;242.77792619122317;264.2163659402789;272.43898195401505;291.46000000000004;6310000.0;3420000.0000000005;3410000.0;1410000.0;3470000.0000000005;2730000.0;6330000.0;0.0365;0.0;0.1825;0.035166666666666666;0.0;0.0365;0.0;11185.1796875;3234.54638671875;1256.92260742188;18972.83984375;502175.62850035966;500927.5020654242;253411.7261784858;253784.54708807773;246712.42662277733;431298.55289687274;464348.21314709936;456866.96011813096;471077.96398673364;521350.9460335023;473871.9286918394;456866.96011813096;458356.49456860044;466945.12176693295;456783.39717099577;404240.64043644036;494860.1651544509;467160.90877037245;464348.21314709936;290640.09048841946;241669.27786274583;468605.80246456154;197927.86370624418;197927.86370624418;272.3031479949697;1002410.0246104791;480540.91465902823;65623.88074425732;318850.02879514423;0;47;42;22;59;53;40;2;40;33;382807123710.8421;153280298190.01453;302349731600.2986;47256.38509516933;9518.84084633416;-0.0;9724.342754591215;1401688.632912332;286778.76225138764;0.0;1210773.897406429;4.241950562684628;0.28357723445989574
1812;2019-08-02 23:55:45.120;761;754;202;203;183;30;214;18;70;25;656;215;70;84;241;158;253;709;183;236;214;2;635;342;341;141;347;272;637;129.0;-1.0;930.0;153.0;0.0;0;99;83;1;0;0;1;0;0;0;1;0;0;0;0;18781.009765625;11394.0693359375;3303.384765625;1251.60107421875;571.0;312913;689.0;0.0;Calculated values ==>;1564782945.12;349.26;348.56000000000006;293.36;293.46000000000004;291.46000000000004;276.16;272.43898195401505;294.56;274.96000000000004;280.16;275.66;338.76;294.66;280.16;281.56;297.26000000000005;288.96000000000004;298.46000000000004;344.06000000000006;296.76000000000005;294.56;342.06000000000006;330.26000000000005;273.36;242.77792619122317;264.08650396036035;272.43898195401505;291.46000000000004;6350000.0;3420000.0000000005;3410000.0;1410000.0;3470000.0000000005;2720000.0;6370000.0;0.021500000000000002;0.0;0.155;0.025500000000000002;0.0;0.021500000000000002;0.0;11394.0693359375;3303.384765625;1251.60107421875;18781.009765625;501937.3184709251;500819.23199340096;253223.7304546382;253593.56007017946;246568.85832703998;431298.55289687274;464348.21314709936;456780.9202301007;471077.96398673364;521329.22006385546;474002.1035898799;456780.9202301007;458516.0327417996;466945.12176693295;456783.39717099577;402074.4873150088;494736.1482107209;467160.90877037245;464348.21314709936;288964.7057630673;239577.9089402584;468804.0567466073;197982.86094889182;197982.86094889182;272.3250070635749;1002724.5875867882;480729.043706771;65644.78162413057;318904.5024740793;0;47;42;22;59;53;40;2;40;33;383011689610.06165;153364884089.6918;302513204349.67487;40113.69918858737;6905.940492841744;-0.0;5726.855072261462;1402416.5955979133;286915.6126164957;0.0;1210902.6359278313;3.3071861732465813;0.2288619486166883
1813;2019-08-02 23:56:45.091;763;756;202;202;183;30;214;19;66;25;655;215;66;84;242;159;253;712;184;236;214;4;637;343;342;141;347;274;638;261.0;-1.0;1251.0;205.0;0.0;0;99;88;1;0;0;1;0;0;0;1;0;0;0;0;19218.095703125;11669.9638671875;3296.6591796875;1257.21911621094;565.0;312914;684.0;0.0;Calculated values ==>;1564783005.091;349.46000000000004;348.76;293.36;293.36;291.46000000000004;276.16;272.5487779782249;294.56;275.06;279.76000000000005;275.66;338.66;294.66;279.76000000000005;281.56;297.36;289.06;298.46000000000004;344.36;296.76000000000005;294.56;341.56000000000006;329.66;273.56;242.77792619122317;264.3458800820626;272.5487779782249;291.56;6370000.0;3429999.9999999995;3420000.0000000005;1410000.0;3470000.0000000005;2740000.0;6380000.0;0.0435;0.0;0.2085;0.034166666666666665;0.0;0.0435;0.0;11669.9638671875;3296.6591796875;1257.21911621094;19218.095703125;502017.4163934578;500992.48163438274;253177.27158117935;253177.27158117935;246533.28690591437;431237.1583312671;464200.82171344943;455951.47126951953;471077.96398673364;521062.29944175907;473741.54627947276;455951.47126951953;458196.5767128854;467072.8203104761;456755.54683214973;400922.08963670075;495047.72204912396;467018.9516594431;464200.82171344943;286870.6033266602;237068.3971897606;469002.22466039064;198288.5432136558;198288.5432136558;272.45051460250636;1003041.093748102;480921.1510872865;65665.67835414839;318959.47625695827;0;47;42;22;59;53;40;2;40;33;383216490575.726;153449443199.96613;302676925180.206;53722.720499647585;9249.384116096773;-0.0;11567.184114741021;1403198.1878122715;287050.1752519493;0.0;1211046.6832649768;4.5944288647040965;0.2968220271019963
1814;2019-08-02 23:57:45.111;766;758;201;202;183;31;214;19;58;26;653;216;59;82;242;159;253;714;184;236;214;6;643;344;342;142;348;275;645;304.0;-1.0;1056.0;170.0;0.0;0;99;94;1;0;0;1;0;0;0;1;0;0;0;0;19758.3671875;12277.7490234375;3356.1494140625;1256.50988769531;560.0;312915;680.0;0.0;Calculated values ==>;1564783065.111;349.76;348.96000000000004;293.26000000000005;293.36;291.46000000000004;276.26000000000005;272.6583383277491;294.56;275.06;278.96000000000004;275.76000000000005;338.46000000000004;294.76000000000005;279.06;281.36;297.36;289.06;298.46000000000004;344.56000000000006;296.76000000000005;294.56;341.16;329.16;273.76000000000005;242.98782864720522;264.4750485637546;272.6583383277491;291.56;6430000.0;3440000.0;3420000.0000000005;1420000.0;3479999.9999999995;2750000.0;6450000.0;0.050666666666666665;0.0;0.17600000000000002;0.028333333333333332;0.0;0.050666666666666665;0.0;12277.7490234375;3356.1494140625;1256.50988769531;19758.3671875;501860.5555698475;500604.5051785452;252495.8011661968;252857.87715027723;246287.77567164096;431175.4696738307;464200.82171344943;454774.4978913346;471043.10962919577;520773.2836011906;473725.5823576378;454901.30074959534;457787.85445092205;466930.7095401421;456591.3028330237;397106.86315393855;494627.6593351462;467018.9516594431;464200.82171344943;285195.4229665811;234977.24436692704;469063.6082102231;198582.5720040431;198582.5720040431;272.5712522621098;1003366.005873373;481120.78188273625;65686.63307842151;319014.9348085791;0;47;42;22;59;53;40;2;40;33;383421758975.66077;153534371499.93915;302841680080.1536;45089.77895616331;7663.629359175099;-0.0;13457.99131860992;1404021.89978664;287191.16401145805;0.0;1211255.295907898;3.9200591459462366;0.23271327217037174
1815;2019-08-02 23:58:45.092;769;760;202;202;182;32;215;20;46;26;652;217;49;78;243;159;253;718;183;237;214;8;650;345;342;142;349;275;651;303.0;-1.0;1051.0;119.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20204.873046875;12724.1689453125;3322.91381835938;1253.42248535156;579.0;312916;676.0;0.0;Calculated values ==>;1564783125.092;350.06000000000006;349.16;293.36;293.36;291.36;276.36;272.7676641592781;294.66;275.16;277.76000000000005;275.76000000000005;338.36;294.86;278.06;280.96000000000004;297.46000000000004;289.06;298.46000000000004;344.96000000000004;296.86;294.56;340.76;331.06;273.96000000000004;242.98782864720522;264.4750485637546;272.7676641592781;291.46000000000004;6500000.0;3450000.0;3420000.0000000005;1420000.0;3490000.0;2750000.0;6509999.999999999;0.050499999999999996;0.0;0.17516666666666666;0.01983333333333333;0.0;0.050499999999999996;0.0;12724.1689453125;3322.91381835938;1253.42248535156;20204.873046875;501612.3410635818;500310.42011750344;252591.8648698536;252591.8648698536;245754.63710123143;431113.4868728058;464329.974604391;453243.81922765734;471043.10962919577;520669.69035522285;473840.1570087287;453628.0846117082;457289.813397927;466916.4158305052;456426.6519421536;275831.2361244103;494583.3726733013;467145.9342378612;464200.82171344943;283520.3318566784;242924.1476594651;469261.9347870629;198924.44539671153;198924.44539671153;272.710776203406;1003698.9274164791;481329.0652216735;65707.54255807896;319070.576043494;0;47;42;22;59;53;40;2;40;33;383626893995.47815;153619544519.8633;303006627830.0068;44548.27698272067;5361.693539575303;-0.0;13396.457003995263;1404768.647040596;287299.67399647116;0.0;1211479.0121111486;3.659224202707299;0.2024440032150233
1816;2019-08-02 23:59:45.122;773;763;201;201;182;33;215;20;39;26;651;217;41;72;244;159;253;721;182;237;215;9;646;349;342;143;353;276;647;-1.0;-1.0;1270.0;173.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19973.623046875;12692.6650390625;3334.21166992188;1258.93200683594;628.0;312917;672.0;0.0;Calculated values ==>;1564783185.122;350.46000000000004;349.46000000000004;293.26000000000005;293.26000000000005;291.36;276.46000000000004;273.20264511476705;294.66;275.16;277.06;275.76000000000005;338.26;294.86;277.26000000000005;280.36;297.56;289.06;298.46000000000004;345.26;296.86;294.66;340.36;335.96000000000004;274.06;243.1966462407574;264.60387354146746;273.20264511476705;291.36;6459999.999999999;3490000.0;3420000.0000000005;1430000.0;3529999.9999999995;2760000.0;6470000.0;0.0;0.0;0.21166666666666664;0.028833333333333332;0.0;0.0;0.0;12692.6650390625;3334.21166992188;1258.93200683594;19973.623046875;502516.03033292026;501087.73083509697;252407.6767460806;252407.6767460806;245889.64695943586;430862.6128555636;464329.974604391;452167.8125044171;470909.40455562726;520483.895961747;473709.71808729484;452426.54528639966;456375.44611769775;466474.1722881754;455763.9212439765;394933.61730249005;495392.1805091631;467145.9342378612;464329.974604391;281845.32903042674;263425.85118522606;469224.6196281288;199926.54280776583;198924.44539671153;273.12319610749427;1004033.9156275011;481540.9780749172;65728.48931364759;319126.07982722606;0;47;42;22;59;53;40;2;40;33;383832196595.3803;153705087269.82254;303172010479.928;53391.068752457846;7764.761214987133;-0.0;0.0;1405585.2163352738;287409.11581293517;0.0;1211590.7050713662;3.5379212493236682;0.2778331227866434
1817;2019-08-03 00:00:45.133;775;764;200;200;182;36;215;22;39;27;651;216;39;67;244;159;253;720;183;237;215;10;643;350;342;143;355;278;644;-2.0;-2.0;1149.0;137.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19721.857421875;12641.193359375;3337.04248046875;1274.79272460938;680.0;312918;668.0;0.0;Calculated values ==>;1564783245.133;350.66;349.56000000000006;293.16;293.16;291.36;276.76000000000005;273.3108153835814;294.66;275.36;277.06;275.86;338.26;294.76000000000005;277.06;279.86;297.56;289.06;298.46000000000004;345.16;296.86;294.66;339.96000000000004;341.16;274.16;243.1966462407574;264.86050150153983;273.3108153835814;291.46000000000004;6430000.0;3500000.0;3420000.0000000005;1430000.0;3550000.0;2780000.0;6440000.000000001;0.0;0.0;0.1915;0.022833333333333334;0.0;0.0;0.0;12641.193359375;3337.04248046875;1274.79272460938;19721.857421875;503057.3855086203;501500.8740754901;252179.464615723;252179.464615723;245992.1178330169;430799.1582183253;464329.974604391;451816.1184125153;471008.3239875013;520319.3584480447;473333.0950019426;451816.1184125153;455413.0699727434;466187.4538382608;455597.1919293177;397106.86315393855;495550.5688786656;467145.9342378612;464329.974604391;280170.41352433193;285195.4229665811;469323.89381167525;200213.36594160405;198924.44539671153;273.24033132426285;1004364.7719434948;481752.13226578815;65749.60755734911;319181.6838039305;0;47;42;22;59;53;40;2;40;33;384037434215.0998;153790902999.70526;303338240949.7008;48181.92709817951;6144.690386366627;-0.0;0.0;1406431.8131471714;287525.04916000576;0.0;1211590.7050713662;3.148816295156243;0.2443629550720369
1818;2019-08-03 00:01:45.123;772;763;201;201;182;38;215;23;41;28;652;216;40;64;245;159;253;718;185;237;215;11;639;353;342;143;357;278;641;-1.0;-1.0;950.0;160.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19559.279296875;12572.072265625;3262.10522460938;1275.59033203125;716.0;312919;662.0;0.0;Calculated values ==>;1564783305.123;350.36;349.46000000000004;293.26000000000005;293.26000000000005;291.36;276.96000000000004;273.6339639331285;294.66;275.46000000000004;277.26000000000005;275.96000000000004;338.36;294.76000000000005;277.16;279.56;297.66;289.06;298.46000000000004;344.96000000000004;296.86;294.66;339.36;344.76;274.26000000000005;243.1966462407574;264.86050150153983;273.6339639331285;291.66;6390000.0;3529999.9999999995;3420000.0000000005;1430000.0;3570000.0000000005;2780000.0;6409999.999999999;0.0;0.0;0.15833333333333333;0.02666666666666667;0.0;0.0;0.0;12572.072265625;3262.10522460938;1275.59033203125;19559.279296875;503026.54416787653;501646.27669269167;252674.37296196868;252674.37296196868;246095.65312697864;430607.02586249536;464329.974604391;452076.2818530558;471107.22338200803;520423.1728828753;473333.0950019426;451946.26579040923;455032.147585316;466029.4888257932;455094.4432237686;399715.5101358979;495572.2779473679;467145.9342378612;464329.974604391;277658.20189090865;300275.376401361;469423.14637040184;200941.10767842745;198924.44539671153;273.5389766552899;1004692.0601924021;481962.20779427205;65770.85720729247;319236.6675359986;0;47;42;22;59;53;40;2;40;33;384242600015.1324;153876688699.7189;303505013149.7273;39763.06924431615;7159.521031785984;-0.0;0.0;1407164.5659709803;287635.89911043656;0.0;1211590.7050713662;2.742444594428679;0.22498023582107085
1819;2019-08-03 00:02:45.114;766;760;203;203;184;40;215;25;42;29;652;216;41;62;245;159;253;714;186;237;215;12;637;353;342;143;358;277;639;-3.0;-2.0;794.0;71.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19467.64453125;12551.0234375;3238.966796875;1271.65051269531;736.0;312920;656.0;0.0;Calculated values ==>;1564783365.114;349.76;349.16;293.46000000000004;293.46000000000004;291.56;277.16;273.6339639331285;294.66;275.66;277.36;276.06;338.36;294.76000000000005;277.26000000000005;279.36;297.66;289.06;298.46000000000004;344.56000000000006;296.86;294.66;338.76;346.76;274.36;243.1966462407574;264.73235714968143;273.6339639331285;291.76000000000005;6370000.0;3529999.9999999995;3420000.0000000005;1430000.0;3579999.9999999995;2770000.0;6390000.0;0.0;0.0;0.13233333333333333;0.011833333333333333;0.0;0.0;0.0;12551.0234375;3238.966796875;1271.65051269531;19467.64453125;502415.5411288625;501432.5136950923;253499.3995194496;253499.3995194496;246831.8631645255;430607.02586249536;464329.974604391;452381.1917525838;471206.1028288316;520505.39710470324;473464.13423947775;452251.66274923744;454945.8713082701;465885.42676947766;455094.4432237686;400922.08963670075;495222.45270157093;467145.9342378612;464329.974604391;275146.1813398168;308656.51637580903;469522.3774010839;201045.655777626;198924.44539671153;273.57990390383907;1005017.2357749329;482171.5355218741;65792.08103034289;319290.8350099961;0;47;42;22;59;53;40;2;40;33;384447769235.73254;153962475829.96985;303671488175.21423;33260.069260686076;3176.974539210918;-0.0;0.0;1407773.0008480453;287722.02365316066;0.0;1211590.7050713662;2.135611946122689;0.16292387321630528
1820;2019-08-03 00:03:48.114;761;756;205;205;186;40;216;26;25;30;651;217;29;59;246;160;253;711;187;237;215;12;634;353;342;143;358;274;636;-2.0;-2.0;605.0;51.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19490.712890625;12469.876953125;3236.03491210938;1261.02038574219;747.0;312921;648.0;0.0;Calculated values ==>;1564783428.114;349.26;348.76;293.66;293.66;291.76000000000005;277.16;273.6339639331285;294.76000000000005;275.76000000000005;275.66;276.16;338.26;294.86;276.06;279.06;297.76000000000005;289.16;298.46000000000004;344.26;296.86;294.66;337.96000000000004;347.86;274.36;243.1966462407574;264.3458800820626;273.6339639331285;291.86;6340000.0;3529999.9999999995;3420000.0000000005;1430000.0;3579999.9999999995;2740000.0;6360000.0;0.0;0.0;0.10083333333333333;0.0085;0.0;0.0;0.0;12469.876953125;3236.03491210938;1261.02038574219;19490.712890625;502030.06080911687;501179.44621810265;254389.11703897314;254389.11703897314;247615.3548603282;430607.02586249536;464459.02343267965;450701.864587524;471304.9624172612;520648.2262150559;473970.3882431819;451223.24573764333;455069.1842652718;466015.41043311567;455234.082041154;402632.3689035396;495109.11658099445;467145.9342378612;464329.974604391;271797.11229066993;313267.23492439475;469522.3774010839;201045.2724023513;198924.44539671153;273.5797538740494;1005358.1214023744;482390.46840029204;65814.24190070422;319347.4912749497;0;47;42;22;59;53;40;2;40;33;384663229235.73254;154052565829.96985;303845053175.21423;25173.706378671577;2282.055392489227;-0.0;0.0;1408284.2963848896;287769.79016506305;0.0;1211590.7050713662;1.6181924560688057;0.12343043239751132
1821;2019-08-03 00:04:45.125;756;752;206;206;188;39;216;27;12;31;648;217;14;53;246;160;253;705;187;238;215;13;629;353;342;143;358;271;631;-1.0;-1.0;681.0;45.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19500.697265625;12494.3623046875;3178.70361328125;1238.38842773438;754.0;312922;641.0;0.0;Calculated values ==>;1564783485.125;348.76;348.36;293.76000000000005;293.76000000000005;291.96000000000004;277.06;273.6339639331285;294.76000000000005;275.86;274.36;276.26000000000005;337.96000000000004;294.86;274.56;278.46000000000004;297.76000000000005;289.16;298.46000000000004;343.66;296.96000000000004;294.66;337.26;348.56000000000006;274.46000000000004;243.1966462407574;263.95629194202945;273.6339639331285;291.86;6290000.0;3529999.9999999995;3420000.0000000005;1430000.0;3579999.9999999995;2710000.0;6310000.0;0.0;0.0;0.11349999999999999;0.007500000000000001;0.0;0.0;0.0;12494.3623046875;3178.70361328125;1238.38842773438;19500.697265625;501831.8577496725;501114.7836507573;255019.31633373638;255019.31633373638;248489.89892490738;430607.02586249536;464459.02343267965;449542.8824012491;471403.80223619274;520584.30398905283;474359.84510531503;449805.143497955;454815.3912725971;466015.41043311567;455234.082041154;405263.83087608306;494785.9063829033;467272.8237848149;464329.974604391;268866.9448851554;316201.74473053816;469621.5870000597;201073.38963140108;198924.44539671153;273.5907562834824;1005666.8629692105;482588.14010060864;65834.03270565701;319398.2844218309;0;47;42;22;59;53;40;2;40;33;384858206855.452;154134091559.85257;304000408149.9907;28201.287429377746;2014.1114802649397;-0.0;0.0;1408706.9299637247;287803.80804967834;0.0;1211590.7050713662;1.7866824633754712;0.13352986983816895
1822;2019-08-03 00:05:45.095;752;749;207;207;189;38;216;28;17;32;643;217;15;46;246;161;253;698;187;238;216;13;629;351;343;142;356;268;630;151.0;-1.0;622.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19593.009765625;12440.671875;3118.67041015625;1225.91198730469;755.0;312923;634.0;0.0;Calculated values ==>;1564783545.095;348.36;348.06000000000006;293.86;293.86;292.06;276.96000000000004;273.4187578820637;294.76000000000005;275.96000000000004;274.86;276.36;337.46000000000004;294.86;274.66;277.76000000000005;297.76000000000005;289.26000000000005;298.46000000000004;342.96000000000004;296.96000000000004;294.76000000000005;336.56;348.66;274.46000000000004;242.98782864720522;263.56353331371673;273.4187578820637;291.86;6290000.0;3510000.0;3429999.9999999995;1420000.0;3560000.0;2680000.0;6300000.0;0.025166666666666667;0.0;0.10366666666666666;0.0;0.0;0.025166666666666667;0.0;12440.671875;3118.67041015625;1225.91198730469;19593.009765625;501301.8128555217;500809.7045375817;255455.93501783733;255455.93501783733;248875.41405628924;430735.4089219946;464311.85428078606;450737.53174156;471635.3862721799;520314.7120470166;474747.465911575;450478.37325598794;454439.26461370324;466302.76539371355;455707.73298722145;405263.83087608306;493928.481512936;467131.0766122609;464311.85428078606;265937.0223246507;316620.98725437425;469757.3781218893;200656.79144527;200656.79144527;273.4187578820637;1005992.480970847;482795.82815622934;65854.5582745404;319450.7362996595;0;47;42;22;59;53;40;2;40;33;385063604105.55;154219548809.89334;304162027300.0678;25925.036744048724;0.0;-0.0;6635.319081360488;1409157.7571390343;287820.5839198907;0.0;1211645.9717499076;1.9398190397883937;0.09616149037768998
1823;2019-08-03 00:06:45.086;750;746;207;207;189;35;216;28;25;32;639;217;22;44;246;163;253;694;187;238;216;14;624;350;343;141;355;265;625;155.0;-1.0;550.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19612.76171875;12356.2138671875;3088.42919921875;1215.25439453125;756.0;312924;628.0;0.0;Calculated values ==>;1564783605.086;348.16;347.76;293.86;293.86;292.06;276.66;273.3108153835814;294.76000000000005;275.96000000000004;275.66;276.36;337.06;294.86;275.36;277.56;297.76000000000005;289.46000000000004;298.46000000000004;342.56000000000006;296.96000000000004;294.76000000000005;335.96000000000004;348.76;274.56;242.77792619122317;263.1675429290057;273.3108153835814;291.86;6240000.0;3500000.0;3429999.9999999995;1410000.0;3550000.0;2650000.0;6250000.0;0.025833333333333333;0.0;0.09166666666666666;0.0;0.0;0.025833333333333333;0.0;12356.2138671875;3088.42919921875;1215.25439453125;19612.76171875;501504.0148787283;500880.7670253054;255720.79310692262;255720.79310692262;249075.58535365123;430799.1582183253;464311.85428078606;452295.5878413076;471767.92807864514;520149.54097926675;475133.2749099312;451912.95111002645;454694.582168557;466446.0373839678;456150.55965592095;407675.9072362739;493883.5349450578;467131.0766122609;464311.85428078606;263425.85118522606;317040.2365367038;469991.7955662279;200392.8114580023;200392.8114580023;273.3108153835814;1006319.1467256596;483002.43787442363;65874.89827624304;319502.45437080885;0;47;42;22;59;53;40;2;40;33;385269373235.3341;154304436074.8043;304321903314.9001;23091.08783513632;0.0;-0.0;6817.908606255247;1409566.1635732767;287820.5839198907;0.0;1211758.0651639856;1.7952689391707997;0.084966193728283
1824;2019-08-03 00:07:45.106;749;744;207;207;189;33;216;28;33;33;635;217;29;44;246;164;253;686;185;238;216;14;619;349;343;137;353;263;621;-2.0;-1.0;348.0;50.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;18607.98046875;11385.185546875;3148.39477539062;1222.94311523438;755.0;312925;621.0;0.0;Calculated values ==>;1564783665.106;348.06000000000006;347.56000000000006;293.86;293.86;292.06;276.46000000000004;273.20264511476705;294.76000000000005;275.96000000000004;276.46000000000004;276.46000000000004;336.66;294.86;276.06;277.56;297.76000000000005;289.56;298.46000000000004;341.76;296.96000000000004;294.76000000000005;335.26000000000005;348.66;274.56;241.92719264551067;262.9017227912062;273.20264511476705;291.66;6190000.0;3490000.0;3429999.9999999995;1370000.0;3529999.9999999995;2630000.0;6210000.0;0.0;0.0;0.058;0.008333333333333333;0.0;0.0;0.0;11385.185546875;3148.39477539062;1222.94311523438;18607.98046875;501838.4276058099;500991.47834407917;255937.83600761188;255937.83600761188;249238.65485033207;430862.6128555636;464311.85428078606;453653.8914306736;472393.7743832905;519902.79397795745;475389.48608704173;453149.9494180667;455030.636299068;466731.7774718429;456453.517005182;409912.6879504796;493193.51093309716;467131.0766122609;464311.85428078606;260496.36997498586;316620.98725437425;470531.02399546513;199894.5163221088;200392.8114580023;273.1105897859257;1006637.7590791825;483200.34881780966;65895.22336158883;319554.4452284251;0;47;42;22;59;53;40;2;40;33;385475241835.2687;154387863874.77777;304480356114.84973;14718.043756296758;2255.304230611303;-0.0;0.0;1409881.3446951373;287839.38438654045;0.0;1211814.9000076547;1.0772267152861945;0.08638605099223169
1825;2019-08-03 00:08:45.137;747;742;207;207;188;31;216;27;39;33;636;217;36;47;246;164;253;673;184;238;216;15;612;347;343;134;351;262;613;249.0;-2.0;553.0;80.0;0.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;17682.5;10570.443359375;3100.56665039062;1228.509765625;753.0;312926;614.0;0.0;Calculated values ==>;1564783725.137;347.86;347.36;293.86;293.86;291.96000000000004;276.26000000000005;272.9856168485579;294.76000000000005;275.86;277.06;276.46000000000004;336.76000000000005;294.86;276.76000000000005;277.86;297.76000000000005;289.56;298.46000000000004;340.46000000000004;296.96000000000004;294.76000000000005;334.56;348.46000000000004;274.66;241.2770596917726;262.7682575881327;272.9856168485579;291.56;6120000.0;3470000.0000000005;3429999.9999999995;1340000.0;3510000.0;2620000.0;6130000.0;0.0415;0.0;0.09216666666666667;0.013333333333333334;0.0;0.0415;0.0;10570.443359375;3100.56665039062;1228.509765625;17682.5;502227.2012900522;501477.7120547423;256386.64487957058;256386.64487957058;249216.60311412363;430988.63858405815;464311.85428078606;454575.41209722357;472787.01963726926;520088.2761028318;475517.2958277084;454200.5832515131;455570.3112013108;467016.45501159295;456782.29025043483;412807.4158738017;492230.539561025;467131.0766122609;464311.85428078606;257567.11924055516;315782.5089487807;471030.75637644227;199439.75553648642;199439.75553648642;272.92280186313667;1006940.3360011274;483383.4069236272;65915.66269050931;319606.54681234306;0;47;42;22;59;53;40;2;40;33;385681148165.7397;154469205879.96387;304637937490.2102;23515.003013014608;3621.2133445327454;-0.0;10992.192097888434;1410200.118033451;287888.3806681183;0.0;1211906.5489361738;2.55903606493493;0.12675875536564105
1826;2019-08-03 00:09:45.107;742;738;207;207;189;30;216;24;44;32;640;217;41;52;246;164;253;653;181;238;216;16;609;344;343;132;348;263;611;365.0;-1.0;326.0;82.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;17112.845703125;9833.388671875;3044.66284179688;1236.99743652344;751.0;312927;606.0;0.0;Calculated values ==>;1564783785.107;347.36;346.96000000000004;293.86;293.86;292.06;276.16;272.6583383277491;294.76000000000005;275.56;277.56;276.36;337.16;294.86;277.26000000000005;278.36;297.76000000000005;289.56;298.46000000000004;338.46000000000004;296.96000000000004;294.76000000000005;333.76000000000005;348.26;274.76000000000005;240.83765695389522;262.9017227912062;272.6583383277491;291.26000000000005;6090000.0;3440000.0;3429999.9999999995;1320000.0;3479999.9999999995;2630000.0;6110000.0;0.06083333333333333;0.0;0.05433333333333333;0.013666666666666666;0.0;0.06083333333333333;0.0;9833.388671875;3044.66284179688;1236.99743652344;17112.845703125;501851.6266715066;501139.32295717555;256502.0980484714;256502.0980484714;249658.37388460146;431175.4696738307;464311.85428078606;455030.636299068;472950.9869074988;520417.2877107209;475389.48608704173;454656.45368821017;456023.87960659934;467441.50306518085;457272.4336488369;413976.88935270655;489687.0459594259;467131.0766122609;464311.85428078606;254219.67992080047;314944.0575458753;471394.71633190295;198637.42710136608;198637.42710136608;272.59298272009806;1007230.1522348513;483553.3538413352;65936.19831092368;319657.73145301285;0;47;42;22;59;53;40;2;40;33;385886845265.8378;154548965980.00192;304795358740.2853;13930.697699741804;3727.6829528173375;-0.0;16161.86098674805;1410512.0095157865;287949.5908502242;0.0;1212132.7195700991;2.396041399405788;0.07741237052218648
1827;2019-08-03 00:10:45.118;737;735;208;208;189;27;217;21;48;31;647;216;45;56;245;164;253;640;182;238;216;16;608;341;343;129;345;265;610;223.0;-1.0;541.0;37.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17037.880859375;9545.5517578125;3056.13916015625;1255.45227050781;749.0;312928;598.0;0.0;Calculated values ==>;1564783845.118;346.86;346.66;293.96000000000004;293.96000000000004;292.06;275.86;272.3289490889957;294.86;275.26000000000005;277.96000000000004;276.26000000000005;337.86;294.76000000000005;277.66;278.76000000000005;297.66;289.56;298.46000000000004;337.16;296.96000000000004;294.76000000000005;332.96000000000004;348.06000000000006;274.76000000000005;240.16925963744896;263.1675429290057;272.3289490889957;291.36;6080000.0;3410000.0;3429999.9999999995;1290000.0;3450000.0;2650000.0;6100000.0;0.03716666666666667;0.0;0.09016666666666667;0.006166666666666667;0.0;0.03716666666666667;0.0;9545.5517578125;3056.13916015625;1255.45227050781;17037.880859375;501289.68337744643;500838.771371235;256968.88598623264;256968.88598623264;249701.33491164583;431359.6534126046;464441.0566038812;455194.5301542041;473244.79008953704;520973.4383632357;475020.4583910028;454819.7293445818;456189.40354586835;467737.36845285795;457759.0236558859;414358.2817511288;487987.6764037953;467131.0766122609;464311.85428078606;250872.52762923925;314105.63291466556;471792.4099593072;197936.04214752474;197936.04214752474;272.3022944863831;1007514.7937972043;483714.8746180764;65956.97253302982;319708.580790296;0;47;42;22;59;53;40;2;40;33;386092682995.5565;154627280334.8949;304953787780.0687;23196.140335268923;1688.7809348393248;-0.0;9900.301017619548;1410821.4565538801;287994.73632437945;0.0;1212349.9440703639;2.5102737133188304;0.11250377078883615
1828;2019-08-03 00:11:45.128;733;731;208;209;189;25;217;18;51;30;656;216;49;60;245;163;253;623;182;238;216;17;609;338;342;126;342;266;611;122.0;-1.0;74.0;7.0;0.0;0;86;58;1;0;0;1;0;0;0;1;0;0;0;0;17035.515625;9334.875;3070.75659179688;1180.45886230469;749.0;312929;590.0;0.0;Calculated values ==>;1564783905.128;346.46000000000004;346.26;293.96000000000004;294.06;292.06;275.66;271.99741764416325;294.86;274.96000000000004;278.26000000000005;276.16;338.76;294.76000000000005;278.06;279.16;297.66;289.46000000000004;298.46000000000004;335.46000000000004;296.96000000000004;294.76000000000005;332.16;348.06000000000006;274.86;239.4893008659735;263.299902668528;271.99741764416325;291.36;6090000.0;3379999.9999999995;3420000.0000000005;1260000.0;3420000.0000000005;2660000.0;6110000.0;0.02033333333333333;0.0;0.012333333333333333;0.0011666666666666668;0.0;0.02033333333333333;0.0;9334.875;3070.75659179688;1180.45886230469;17035.515625;500669.8913438273;500217.11511237564;256909.50568054948;257320.40656064817;249658.37388460146;431541.1909327263;464587.96873940324;455401.8918781268;473537.5729257194;521818.2845548255;474891.883070282;455152.1393357169;456520.64591992885;468158.48404545814;458108.125681355;413976.88935270655;485492.1391699834;467272.8237848149;464459.02343267965;247525.65490268572;314105.63291466556;472284.6080878477;197157.62068271847;197157.62068271847;271.98018689715167;1007798.7860920241;483872.2377305148;65977.27517567661;319759.64676446497;0;47;42;22;59;53;40;2;40;33;386298217245.52386;154703793084.88275;305113114330.0434;3185.0126780767023;320.98148530598417;-0.0;5435.128522582544;1411041.3361361134;288011.4871358814;0.0;1212477.7606157197;0.6581085792245666;0.008993850328280798
1829;2019-08-03 00:12:45.099;730;729;208;209;188;23;217;15;54;29;665;216;52;61;244;162;253;617;180;239;217;18;614;335;340;128;340;266;616;128.0;-1.0;255.0;80.0;0.0;0;49;53;1;0;0;1;0;0;0;1;0;0;0;0;16761.470703125;9041.2587890625;3144.36499023438;954.696411132812;746.0;312930;583.0;0.0;Calculated values ==>;1564783965.099;346.16;346.06000000000006;293.96000000000004;294.06;291.96000000000004;275.46000000000004;271.6637117239857;294.86;274.66;278.56;276.06;339.66;294.76000000000005;278.36;279.26000000000005;297.56;289.36;298.46000000000004;334.86;297.06;294.86;331.46000000000004;347.76;274.96000000000004;239.943914813709;263.299902668528;271.6637117239857;291.16;6140000.0;3350000.0;3400000.0;1280000.0;3400000.0;2660000.0;6160000.0;0.021333333333333333;0.0;0.042499999999999996;0.013333333333333334;0.0;0.021333333333333333;0.0;9041.2587890625;3144.36499023438;954.696411132812;16761.470703125;499800.101839805;499477.0745537904;256617.85598851315;257023.0468337834;249091.75226477874;431720.082569444;464880.9235014917;455775.73446676333;473181.52645050455;522744.35486524936;474891.883070282;455526.61032282165;456644.4447987977;468312.169644375;458455.5609425139;412005.3483332132;484084.9921407765;467681.8661008159;464880.9235014917;244597.3647265701;312848.0458788934;472118.08411335974;196211.78353022132;196211.78353022132;271.59012202685665;1008080.291517802;484025.2981636617;65995.05953634462;319811.41441114875;0;47;42;22;59;53;40;2;40;33;386502718355.37427;154779956254.82703;305272637189.9267;11031.467914803034;3678.750674441846;-0.0;5731.608319387102;1411159.7495468096;288044.80212715594;0.0;1212570.7717788669;1.5556566820586377;0.08830224820151339
1830;2019-08-03 00:13:45.109;730;729;206;208;187;21;218;12;57;29;667;216;55;61;244;162;253;628;180;239;217;19;616;334;338;131;338;266;618;319.0;-2.0;531.0;54.0;0.0;0;37;49;1;0;0;1;0;0;0;1;0;0;0;0;16510.8671875;8869.294921875;3147.43627929688;870.5846557617191;744.0;312931;576.0;0.0;Calculated values ==>;1564784025.109;346.16;346.06000000000006;293.76000000000005;293.96000000000004;291.86;275.26000000000005;271.55198750734434;294.96000000000004;274.36;278.86;276.06;339.86;294.76000000000005;278.66;279.26000000000005;297.56;289.36;298.46000000000004;335.96000000000004;297.06;294.86;330.76000000000005;347.56000000000006;275.06;240.61611355647437;263.299902668528;271.55198750734434;291.16;6160000.0;3340000.0;3379999.9999999995;1310000.0;3379999.9999999995;2660000.0;6180000.0;0.05316666666666667;0.0;0.0885;0.009000000000000001;0.0;0.05316666666666667;0.0;8869.294921875;3147.43627929688;870.5846557617191;16510.8671875;499609.77068489266;499286.2295228405;255707.09580373907;256503.56237143144;248657.91144514715;431779.12508338504;465300.5629158512;456148.64740695804;472790.3263854694;522950.0517454535;474891.883070282;455900.14131549967;456644.4447987977;468591.10241267184;458615.33103049226;411183.9614479757;485430.43426724366;467963.08280650195;465172.72959828854;241669.27786274583;312009.6876057385;471819.166456567;196068.41131396077;196068.41131396077;271.52873336691744;1008357.6072117602;484174.5776536648;66010.27274701225;319863.85482699936;0;47;42;22;59;53;40;2;40;33;386706152255.3419;154857669204.81467;305432263789.9013;23017.100894230258;2481.7567962834564;-0.0;14307.379588783426;1411443.534909852;288096.1482456642;0.0;1212737.7911766693;3.0887919347364097;0.11878703762754529
1831;2019-08-03 00:14:45.139;731;729;203;205;185;21;218;11;60;28;664;216;57;62;244;161;253;636;180;239;218;20;616;333;337;133;337;267;618;206.0;-1.0;597.0;75.0;0.0;0;34;44;1;0;0;1;0;0;0;1;0;0;0;0;16094.9970703125;8535.3330078125;3200.35766601562;853.212890625;742.0;312932;570.0;0.0;Calculated values ==>;1564784085.139;346.26;346.06000000000006;293.46000000000004;293.66;291.66;275.26000000000005;271.4400167685773;294.96000000000004;274.26000000000005;279.16;275.96000000000004;339.56000000000006;294.76000000000005;278.86;279.36;297.56;289.26000000000005;298.46000000000004;336.76000000000005;297.06;294.96000000000004;330.16;347.36;275.16;241.05796691057077;263.43189868330234;271.4400167685773;291.16;6160000.0;3329999.9999999995;3370000.0000000005;1330000.0;3370000.0000000005;2670000.0;6180000.0;0.034333333333333334;0.0;0.09949999999999999;0.0125;0.0;0.034333333333333334;0.0;8535.3330078125;3200.35766601562;853.212890625;16094.9970703125;499742.39506477024;499286.2295228405;254534.8136236207;255313.43684804023;247960.4513960243;431837.87352777255;465445.79055755236;456356.4792372799;472431.1216696904;522560.65350011224;474763.1074097393;455983.5742871536;456604.5754085982;468730.1954831634;458642.0189104923;411183.9614479757;486563.10136020614;468103.30869723664;465445.79055755236;239159.6471344744;311171.3556482807;471651.78204872925;195790.39916253852;195790.39916253852;271.4132969019089;1008629.4586048801;484319.68873895943;66024.6449090484;319916.7795589932;0;47;42;22;59;53;40;2;40;33;386908753505.24536;154936908804.77692;305592243739.8251;25926.324967436765;3448.267286077384;-0.0;9258.168437895476;1411851.6007227793;288145.5898214273;0.0;1212934.268933248;3.0687947122333754;0.15978323276621256
1832;2019-08-03 00:15:45.090;733;730;200;202;182;21;218;10;62;27;660;216;60;64;244;160;253;643;179;240;218;20;621;332;337;136;336;269;623;-2.0;-1.0;613.0;105.0;0.0;0;36;44;1;0;0;1;0;0;0;1;0;0;0;0;15974.12109375;8648.2958984375;3234.44995117188;877.7088012695309;740.0;312933;565.0;0.0;Calculated values ==>;1564784145.09;346.46000000000004;346.16;293.16;293.36;291.36;275.26000000000005;271.32779825182536;294.96000000000004;274.16;279.36;275.86;339.16;294.76000000000005;279.16;279.56;297.56;289.16;298.46000000000004;337.46000000000004;297.16;294.96000000000004;329.66;347.16;275.16;241.71165711629368;263.6948088759802;271.32779825182536;291.06;6210000.0;3320000.0000000005;3370000.0000000005;1360000.0;3360000.0;2690000.0;6230000.0;0.0;0.0;0.10216666666666667;0.0175;0.0;0.0;0.0;8648.2958984375;3234.44995117188;877.7088012695309;15974.12109375;499532.2438574104;498941.4804791269;253143.56631061426;253897.62556027155;246740.54588580664;431896.3278553544;465445.79055755236;456276.2067687335;471938.4492427271;521986.4762338104;474504.9515238154;456026.9015359807;456525.10104843223;468869.0413334178;458668.82322395616;409036.7944695438;487009.8025549952;468228.8597881057;465445.79055755236;237068.3971897606;310333.04987691523;471253.26030847814;195486.97232112454;195790.39916253852;271.28752640072526;1008896.4830079717;484462.76870231115;66039.05747659116;319970.3591633402;0;47;42;22;59;53;40;2;40;33;387110788375.1618;155017542899.74356;305752912419.7586;26643.96678606405;4825.910039778689;-0.0;0.0;1412289.3287171696;288214.4849887408;0.0;1213011.3573298857;2.46620341412954;0.19700568226129422
1833;2019-08-03 00:16:45.110;734;732;198;200;179;21;218;10;62;26;655;216;61;67;244;159;253;654;179;240;218;21;622;332;336;137;337;270;624;207.0;-1.0;830.0;144.0;0.0;0;41;45;1;0;0;1;0;0;0;1;0;0;0;0;15817.9423828125;8695.994140625;3214.69995117188;891.082397460938;738.0;312934;561.0;0.0;Calculated values ==>;1564784205.11;346.56000000000006;346.36;292.96000000000004;293.16;291.06;275.26000000000005;271.32779825182536;294.96000000000004;274.16;279.36;275.76000000000005;338.66;294.76000000000005;279.26000000000005;279.86;297.56;289.06;298.46000000000004;338.56000000000006;297.16;294.96000000000004;329.26000000000005;346.96000000000004;275.26000000000005;241.92719264551067;263.82572766246335;271.32779825182536;291.06;6220000.0;3320000.0000000005;3360000.0;1370000.0;3370000.0000000005;2700000.0;6240000.0;0.034499999999999996;0.0;0.13833333333333334;0.024;0.0;0.034499999999999996;0.0;8695.994140625;3214.69995117188;891.082397460938;15817.9423828125;499570.1429855558;499112.87172708026;252352.62580824335;253095.50634874238;245694.09302619312;431896.3278553544;465590.7371755886;456111.4010031973;471708.256711685;521389.2277465683;474375.5695096214;455986.4950298549;456734.38130492053;468730.1954831634;458536.16885870346;408589.68373878504;488450.7175365013;468368.6053854047;465590.7371755886;235395.46725036926;309494.7701623936;471218.06502558704;195527.40469511301;195527.40469511301;271.3037792479404;1009161.5051814796;484607.35263117414;66053.80231655145;320024.11999348126;0;47;42;22;59;53;40;2;40;33;387312755675.0976;155099470199.71753;305914666319.7072;36047.452822618325;6616.575847931377;-0.0;9317.184970576407;1412811.9313565749;288309.8708224578;0.0;1213089.0264190186;4.060468770466692;0.24707812520911848
