;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1834;2019-08-03 00:17:45.111;736;733;197;198;178;22;218;10;62;25;652;215;61;69;244;157;253;660;180;240;218;21;626;333;337;139;337;271;628;182.0;-1.0;425.0;54.0;0.0;0;48;46;1;0;0;1;0;0;0;1;0;0;0;0;15745.576171875;8800.830078125;3268.33471679688;940.2329711914059;736.0;312935;558.0;0.0;Calculated values ==>;1564784265.111;346.76;346.46000000000004;292.86;292.96000000000004;290.96000000000004;275.36;271.4400167685773;294.96000000000004;274.16;279.36;275.66;338.36;294.66;279.26000000000005;280.06;297.56;288.86;298.46000000000004;339.16;297.16;294.96000000000004;328.96000000000004;346.76;275.26000000000005;242.35481222062532;263.95629194202945;271.4400167685773;291.16;6260000.0;3329999.9999999995;3370000.0000000005;1390000.0;3370000.0000000005;2710000.0;6280000.0;0.030333333333333334;0.0;0.07083333333333333;0.009000000000000001;0.0;0.030333333333333334;0.0;8800.830078125;3268.33471679688;940.2329711914059;15745.576171875;499456.0385775644;498864.1603103668;251803.37754361393;252168.54934489;245221.59436732047;431837.87352777255;465445.79055755236;455946.17688706075;471344.5575217925;520997.6583221372;474132.07190432184;455820.9636019995;456819.7507757946;468730.1954831634;458109.9061343119;406734.2226136671;488867.9954427568;468228.8597881057;465445.79055755236;234140.81001818314;308656.51637580903;470951.1231468757;195824.8300674724;195824.8300674724;271.4271175733056;1009424.5388873181;484753.16193018144;66069.06353234845;320078.1461829519;0;47;42;22;59;53;40;2;40;33;387514659040.656;155182271579.94653;306076969025.15607;18425.26206638751;2476.1366377146305;-0.0;8178.502468199092;1413265.8782142268;288385.64468959114;0.0;1213234.8262447016;2.235299565368674;0.10691398240824555
1835;2019-08-03 00:18:45.121;739;735;197;198;176;22;219;11;61;25;650;214;60;70;245;156;253;668;179;240;218;22;629;333;337;139;337;270;631;187.0;0.0;584.0;23.0;0.0;0;52;45;1;0;0;1;0;0;0;1;0;0;0;0;15634.021484375;8768.8466796875;3260.7705078125;963.4863891601559;733.0;312936;555.0;0.0;Calculated values ==>;1564784325.121;347.06000000000006;346.66;292.86;292.96000000000004;290.76000000000005;275.36;271.4400167685773;295.06;274.26000000000005;279.26000000000005;275.66;338.16;294.56;279.16;280.16;297.66;288.76000000000005;298.46000000000004;339.96000000000004;297.16;294.96000000000004;328.66;346.46000000000004;275.36;242.35481222062532;263.82572766246335;271.4400167685773;291.06;6290000.0;3329999.9999999995;3370000.0000000005;1390000.0;3370000.0000000005;2700000.0;6310000.0;0.03116666666666667;0.0;0.09733333333333333;0.0038333333333333336;0.0;0.03116666666666667;0.0;8768.8466796875;3260.7705078125;963.4863891601559;15634.021484375;499571.31177731155;498845.2387154886;251669.55138734254;252032.6668098542;244462.01227318234;431837.87352777255;465573.2778783255;455986.4950298549;471344.5575217925;520873.00346898544;474148.0497748132;455861.48441687645;457106.95004262665;468855.31433340634;457976.5549841171;405263.83087608306;489672.8565900146;468228.8597881057;465445.79055755236;232886.18681767926;307399.1840295507;471049.5101358118;195848.4247409308;195848.4247409308;271.43658697645736;1009686.0791171865;484899.6003054688;66084.93050440353;320132.56446135003;0;47;42;22;59;53;40;2;40;33;387716892740.62384;155265685479.9333;306239296075.13025;25320.105508121942;1054.9374940137106;-0.0;8402.45123461804;1413630.4837014114;288415.0752116205;0.0;1213373.023887972;2.676611791137061;0.12318898055236434
1836;2019-08-03 00:19:45.092;742;737;197;198;176;23;219;11;60;24;647;213;60;71;245;154;253;673;180;240;219;22;627;334;337;139;339;271;630;292.0;0.0;422.0;90.0;0.0;0;56;45;1;0;0;1;0;0;0;1;0;0;0;0;15397.2666015625;8742.7119140625;3262.98779296875;991.7330932617191;731.0;312937;552.0;0.0;Calculated values ==>;1564784385.092;347.36;346.86;292.86;292.96000000000004;290.76000000000005;275.46000000000004;271.55198750734434;295.06;274.26000000000005;279.16;275.56;337.86;294.46000000000004;279.16;280.26000000000005;297.66;288.56;298.46000000000004;340.46000000000004;297.16;295.06;328.36;346.26;275.36;242.35481222062532;263.95629194202945;271.55198750734434;291.16;6270000.0;3340000.0;3370000.0000000005;1390000.0;3390000.0;2710000.0;6300000.0;0.048666666666666664;0.0;0.07033333333333333;0.015000000000000001;0.0;0.048666666666666664;0.0;8742.7119140625;3262.98779296875;991.7330932617191;15397.2666015625;500160.898769853;499208.70381510636;251713.96298949033;252077.75783685228;244495.38134661448;431779.12508338504;465573.2778783255;455695.6443231327;471246.2272376559;520480.94086900895;473904.0972586065;455695.6443231327;457068.422064553;468577.3289992657;457547.5539548364;406252.1526366083;490475.31017943664;468228.8597881057;465573.2778783255;231631.59724164338;306560.99450073834;471049.5101358118;196104.40250852334;196104.40250852334;271.5431614277466;1009944.5481972477;485045.45942764345;66101.21612488889;320186.9028375681;0;47;42;22;59;53;40;2;40;33;387918995010.476;155349045169.8723;306401517630.0116;18257.917340960856;4124.176614409327;-0.0;13114.151934663701;1413993.4583689629;288458.21363550506;0.0;1213552.2422501557;2.7310197663983136;0.11622072365861606
1837;2019-08-03 00:20:45.132;744;739;197;198;176;24;219;12;61;23;645;212;60;73;246;154;253;677;180;240;219;23;633;334;337;139;339;272;635;212.0;-1.0;532.0;52.0;0.0;0;59;48;1;0;0;1;0;0;0;1;0;0;0;0;15672.4755859375;9017.5234375;3263.8203125;1017.02612304688;728.0;312938;550.0;0.0;Calculated values ==>;1564784445.132;347.56000000000006;347.06000000000006;292.86;292.96000000000004;290.76000000000005;275.56;271.55198750734434;295.06;274.36;279.26000000000005;275.46000000000004;337.66;294.36;279.16;280.46000000000004;297.76000000000005;288.56;298.46000000000004;340.86;297.16;295.06;328.16;345.96000000000004;275.46000000000004;242.35481222062532;264.08650396036035;271.55198750734434;291.16;6330000.0;3340000.0;3370000.0000000005;1390000.0;3390000.0;2720000.0;6350000.0;0.035333333333333335;0.0;0.08866666666666667;0.008666666666666666;0.0;0.035333333333333335;0.0;9017.5234375;3263.8203125;1017.02612304688;15672.4755859375;499860.2024562929;499000.0711324913;251493.83379016203;251854.28980999393;244329.65368921007;431779.12508338504;465573.2778783255;455655.00840564485;471147.87813747115;520191.7800467738;473659.52967369114;455529.37811051385;457154.36480965785;468702.8102460373;457547.5539548364;403178.95641276776;490513.6597378641;468228.8597881057;465573.2778783255;230795.22267914342;305303.7579410727;471147.87813747115;196126.4230796253;196126.4230796253;271.55198750734434;1010203.6353249911;485193.5600567866;66117.96694478758;320241.3291651241;0;47;42;22;59;53;40;2;40;33;388121329810.3475;155432500769.81927;306564526229.908;23011.534565573736;2383.519277167997;-0.0;9520.455536220741;1414337.5997426983;288512.4805884331;0.0;1213740.989726779;2.625548071852715;0.12352514860691922
1838;2019-08-03 00:21:45.103;746;741;198;199;176;24;219;12;63;23;645;212;62;74;246;153;253;684;179;240;219;23;634;335;337;139;340;273;636;236.0;-2.0;700.0;138.0;0.0;0;60;52;1;0;0;1;0;0;0;1;0;0;0;0;16033.619140625;9324.25;3322.59301757812;1029.94165039062;724.0;312939;549.0;0.0;Calculated values ==>;1564784505.103;347.76;347.26;292.96000000000004;293.06;290.76000000000005;275.56;271.6637117239857;295.06;274.36;279.46000000000004;275.46000000000004;337.66;294.36;279.36;280.56;297.76000000000005;288.46000000000004;298.46000000000004;341.56000000000006;297.16;295.06;328.06;345.56000000000006;275.46000000000004;242.35481222062532;264.2163659402789;271.6637117239857;291.06;6340000.0;3350000.0;3370000.0000000005;1390000.0;3400000.0;2730000.0;6360000.0;0.03933333333333333;0.0;0.11666666666666667;0.023;0.0;0.03933333333333333;0.0;9324.25;3322.59301757812;1029.94165039062;16033.619140625;500033.0110848597;499173.37319206964;251810.18311052097;252172.0379315477;244296.83971132323;431720.082569444;465573.2778783255;455740.18800020067;471147.87813747115;520109.32285277697;473528.8163688919;455614.4612195893;457116.2136468265;468563.6710217989;457250.8684874979;402632.3689035396;491386.0260410122;468228.8597881057;465573.2778783255;230377.04089860234;303627.53096179874;471147.87813747115;196395.53166622907;196395.53166622907;271.6637117239857;1010467.7250757489;485346.3342920665;66135.01676482245;320296.1894142254;0;47;42;22;59;53;40;2;40;33;388323432080.19965;155515860459.7583;306727947204.78845;30256.876572296685;6319.303968838568;-0.0;10587.658017675793;1414781.2886152;288584.9690623921;0.0;1213908.4763485927;3.4484595395633852;0.1975437507215661
1839;2019-08-03 00:22:45.124;749;743;199;199;178;25;219;13;65;23;646;212;64;75;247;152;253;688;180;241;219;24;640;336;337;139;340;274;642;323.0;0.0;675.0;96.0;0.0;0;62;58;1;0;0;1;0;0;0;1;0;0;0;0;16539.681640625;9815.9052734375;3294.6943359375;1041.90661621094;720.0;312940;549.0;0.0;Calculated values ==>;1564784565.124;348.06000000000006;347.46000000000004;293.06;293.06;290.96000000000004;275.66;271.77519066394296;295.06;274.46000000000004;279.66;275.46000000000004;337.76;294.36;279.56;280.66;297.86;288.36;298.46000000000004;341.96000000000004;297.26000000000005;295.06;328.06;345.16;275.56;242.35481222062532;264.3458800820626;271.77519066394296;291.16;6400000.0;3360000.0;3370000.0000000005;1390000.0;3400000.0;2740000.0;6420000.0;0.05383333333333333;0.0;0.1125;0.016;0.0;0.05383333333333333;0.0;9815.9052734375;3294.6943359375;1041.90661621094;16539.681640625;499867.8087197209;498870.73608732474;251907.46750102905;251907.46750102905;244749.86707086215;431660.74602318485;465573.2778783255;455825.75649328245;471147.87813747115;520130.4076309941;473397.8929883415;455699.93398979405;457078.1538310574;468689.2905614985;456953.0016245104;399089.5572661392;491326.5155963737;468354.3235905303;465573.2778783255;230377.04089860234;301951.40411888575;471246.2272376559;196672.93020778257;196672.93020778257;271.77519066394296;1010739.264255051;485505.8914118551;66152.28820997717;320351.3527760611;0;47;42;22;59;53;40;2;40;33;388525702850.6946;155599289649.96243;306892104640.1901;29154.692957118736;4393.1727524779735;-0.0;14475.802049597558;1415276.5583129015;288674.27094667865;0.0;1214117.4116180898;3.393297766043272;0.15795992660127148
1840;2019-08-03 00:23:45.124;752;746;200;201;178;26;219;14;68;23;648;212;66;75;247;152;253;695;180;241;219;24;645;337;337;139;341;274;646;-2.0;-1.0;885.0;91.0;0.0;0;64;60;1;0;0;1;0;0;0;1;0;0;0;0;16700.5;9979.1611328125;3384.33032226562;1053.29235839844;716.0;312941;549.0;-1.0;Calculated values ==>;1564784625.124;348.36;347.76;293.16;293.26000000000005;290.96000000000004;275.76000000000005;271.8864255623528;295.06;274.56;279.96000000000004;275.46000000000004;337.96000000000004;294.36;279.76000000000005;280.66;297.86;288.36;298.46000000000004;342.66;297.26000000000005;295.06;328.06;344.76;275.56;242.35481222062532;264.3458800820626;271.8864255623528;291.16;6450000.0;3370000.0000000005;3370000.0000000005;1390000.0;3410000.0;2740000.0;6459999.999999999;0.0;0.0;0.1475;0.015166666666666667;0.0;0.0;-0.002504713762272241;9979.1611328125;3384.33032226562;1053.29235839844;16700.5;499798.47588613286;498894.4836922546;252092.25416937316;252451.64364594605;244619.11629553427;431601.1154718507;465573.2778783255;456202.5800313555;471147.87813747115;520337.56560574105;473397.8929883415;455951.47126951953;457078.1538310574;468550.1287226653;456789.25815752614;395682.44804992276;491893.7900269783;468354.3235905303;465573.2778783255;230377.04089860234;300275.376401361;471246.2272376559;196941.90045292114;196672.93020778257;271.8864255623528;1011016.2657687229;485670.85029857385;66169.74820143224;320407.01131487946;0;47;42;22;59;53;40;2;40;33;388727902850.6946;155682689649.96243;307056504640.1901;38240.95023781907;4160.282289568477;-0.0;0.0;1415838.1886728595;288745.5497386957;0.0;1214238.0433018364;2.941102056878429;0.22086476627389992
1841;2019-08-03 00:24:45.084;756;749;199;200;179;27;219;16;70;23;649;212;68;76;248;152;253;696;180;241;219;24;635;341;338;139;345;274;637;-1.0;-1.0;998.0;170.0;0.0;0;66;63;1;0;0;1;0;0;0;1;0;0;0;0;16605.47265625;9919.3603515625;3293.71264648438;1066.97155761719;711.0;312942;550.0;0.0;Calculated values ==>;1564784685.084;348.76;348.06000000000006;293.06;293.16;291.06;275.86;272.3289490889957;295.06;274.76000000000005;280.16;275.46000000000004;338.06000000000006;294.36;279.96000000000004;280.76000000000005;297.96000000000004;288.36;298.46000000000004;342.76;297.26000000000005;295.06;328.16;344.26;275.56;242.35481222062532;264.3458800820626;272.3289490889957;291.16;6350000.0;3410000.0;3379999.9999999995;1390000.0;3450000.0;2740000.0;6370000.0;0.0;0.0;0.16633333333333333;0.028333333333333332;0.0;0.0;0.0;9919.3603515625;3293.71264648438;1066.97155761719;16605.47265625;501272.8347242465;500151.05204179726;252127.46051748755;252490.73442923068;245243.5963331232;431359.6534126046;465428.29785348976;456453.26501091133;471147.87813747115;520441.12928413;473397.8929883415;456202.5800313555;457202.82351932646;468117.65307320084;456130.21516160824;402074.4873150088;492947.6382613505;468214.5533760612;465428.29785348976;230795.22267914342;298180.4796168596;471246.2272376559;198017.4453770924;196672.93020778257;272.3289490889957;1011293.6305078533;485836.5607637075;66187.4052881663;320462.624572749;0;47;42;22;59;53;40;2;40;33;388930267850.8233;155766034050.01544;307220795040.2947;42986.49133242521;7741.482152715966;-0.0;0.0;1416514.6327561443;288844.66498819756;0.0;1214238.0433018364;3.552368011696456;0.2848426120931009
1842;2019-08-03 00:25:45.125;757;751;199;199;179;29;219;16;70;23;650;212;69;77;248;153;253;694;179;241;219;25;636;342;338;139;346;274;638;-2.0;-1.0;935.0;147.0;0.0;0;68;67;1;0;0;1;0;0;0;1;0;0;0;0;16800.1875;10298.677734375;3246.64868164062;1090.65698242188;705.0;312943;555.0;0.0;Calculated values ==>;1564784745.125;348.86;348.26;293.06;293.06;291.06;276.06;272.43898195401505;295.06;274.76000000000005;280.16;275.46000000000004;338.16;294.36;280.06;280.86;297.96000000000004;288.46000000000004;298.46000000000004;342.56000000000006;297.26000000000005;295.06;328.66;343.66;275.66;242.35481222062532;264.3458800820626;272.43898195401505;291.06;6360000.0;3420000.0000000005;3379999.9999999995;1390000.0;3460000.0;2740000.0;6380000.0;0.0;0.0;0.15583333333333332;0.0245;0.0;0.0;0.0;10298.677734375;3246.64868164062;1090.65698242188;16800.1875;501312.6019914154;500324.4341088666;252083.07825558176;252083.07825558176;245209.7763951853;431298.55289687274;465428.29785348976;456453.26501091133;471147.87813747115;520544.68280780077;473397.8929883415;456327.9752008312;457327.39181888243;467977.466838154;456101.2842886358;401504.6407132559;492569.58544786344;468214.5533760612;465428.29785348976;232886.18681767926;295666.80309349706;471344.5575217925;198296.6343621729;196672.93020778257;272.43898195401505;1011572.2012353181;486005.1595446077;66205.39781246266;320517.16482744046;0;47;42;22;59;53;40;2;40;33;389133206430.4494;155849491039.86166;307385307379.9916;40229.40827609507;6689.674117410679;-0.0;0.0;1417208.572453254;288965.00680097786;0.0;1214238.0433018364;3.2057348738530758;0.25285805094601593
1843;2019-08-03 00:26:45.105;756;752;201;201;179;31;220;17;68;24;651;212;67;78;249;152;253;696;181;241;219;25;634;344;338;139;348;275;636;-2.0;-1.0;1017.0;196.0;0.0;0;71;72;1;0;0;1;0;0;0;1;0;0;0;0;16980.6796875;10631.328125;3236.34716796875;1105.22668457031;698.0;312944;563.0;0.0;Calculated values ==>;1564784805.105;348.76;348.36;293.26000000000005;293.26000000000005;291.06;276.26000000000005;272.6583383277491;295.16;274.86;279.96000000000004;275.56;338.26;294.36;279.86;280.96000000000004;298.06;288.36;298.46000000000004;342.76;297.26000000000005;295.06;329.46000000000004;342.96000000000004;275.66;242.35481222062532;264.4750485637546;272.6583383277491;291.26000000000005;6340000.0;3440000.0;3379999.9999999995;1390000.0;3479999.9999999995;2750000.0;6360000.0;0.0;0.0;0.1695;0.03266666666666666;0.0;0.0;0.0;10631.328125;3236.34716796875;1105.22668457031;16980.6796875;501366.16081226047;500646.1050439096;252902.09557590916;252902.09557590916;245277.5320369705;431175.4696738307;465555.93491231726;456037.52269416815;471246.2272376559;520566.0869557349;473266.75857452647;455911.71313070867;457289.813397927;467823.60612095526;455631.57842795295;402632.3689035396;493048.83023771906;468214.5533760612;465428.29785348976;236231.924509345;292734.4514702754;471344.5575217925;198818.4050939424;196672.93020778257;272.6583383277491;1011853.6146262279;486179.51812125277;66223.69074334989;320571.17178454925;0;47;42;22;59;53;40;2;40;33;389335938830.51385;155932863239.88818;307549952480.04395;43598.640433238266;8902.520979309767;-0.0;0.0;1417906.906670363;289094.89844850544;0.0;1214238.0433018364;3.506411882700183;0.288013297893351
1844;2019-08-03 00:27:45.086;756;752;203;203;182;32;220;18;65;24;652;212;65;78;249;152;253;697;180;241;219;25;637;344;338;139;349;276;639;-1.0;-2.0;1005.0;164.0;0.0;0;73;78;1;0;0;1;0;0;0;1;0;0;0;0;17718.73046875;11003.9912109375;3287.1865234375;1115.30944824219;681.0;312945;585.0;0.0;Calculated values ==>;1564784865.086;348.76;348.36;293.46000000000004;293.46000000000004;291.36;276.36;272.6583383277491;295.16;274.96000000000004;279.66;275.56;338.36;294.36;279.66;280.96000000000004;298.06;288.36;298.46000000000004;342.86;297.26000000000005;295.06;331.66;341.26;275.66;242.35481222062532;264.60387354146746;272.6583383277491;291.16;6370000.0;3440000.0;3379999.9999999995;1390000.0;3490000.0;2760000.0;6390000.0;0.0;0.0;0.1675;0.02733333333333333;0.0;0.0;0.0;11003.9912109375;3287.1865234375;1115.30944824219;17718.73046875;501085.9952145834;500364.13648497785;253499.3995194496;253499.3995194496;246165.27917006295;431175.4696738307;465555.93491231726;455493.35596084286;471246.2272376559;520587.56956876133;473135.41216275404;455493.35596084286;457127.3699855043;467682.8889671124;455631.57842795295;400922.08963670075;492883.40814466705;468214.5533760612;465428.29785348976;245433.99809710225;285614.20965156396;471344.5575217925;198816.3114449864;196672.93020778257;272.6583383277491;1012142.6848093846;486359.755355688;66242.18935135873;320625.517350382;0;47;42;22;59;53;40;2;40;33;389538674610.3333;156016236829.81396;307715200134.8968;42993.40495640596;7449.105392766032;-0.0;0.0;1418628.2785411812;289231.11885135964;0.0;1214238.0433018364;3.2741084811393737;0.26102272837023077
1845;2019-08-03 00:28:45.146;756;752;205;205;184;32;220;19;62;25;654;212;62;76;250;153;253;700;181;241;219;25;640;345;338;139;349;276;642;-1.0;-2.0;1061.0;154.0;0.0;0;74;83;1;0;0;1;0;0;0;1;0;0;0;0;18274.630859375;11438.2646484375;3321.84375;1132.08764648438;662.0;312946;625.0;0.0;Calculated values ==>;1564784925.146;348.76;348.36;293.66;293.66;291.56;276.36;272.7676641592781;295.16;275.06;279.36;275.66;338.56000000000006;294.36;279.36;280.76000000000005;298.16;288.46000000000004;298.46000000000004;343.16;297.26000000000005;295.06;335.66;339.36;275.66;242.35481222062532;264.60387354146746;272.7676641592781;291.26000000000005;6400000.0;3450000.0;3379999.9999999995;1390000.0;3490000.0;2760000.0;6420000.0;0.0;0.0;0.17683333333333331;0.025666666666666667;0.0;0.0;0.0;11438.2646484375;3321.84375;1132.08764648438;18274.630859375;500805.26642641425;500081.5941727784;254098.9045725821;254098.9045725821;246724.92090449753;431113.4868728058;465555.93491231726;455113.6716874928;471344.5575217925;520794.88601939665;473135.41216275404;455113.6716874928;456877.1460960281;467810.3033291866;455602.4218440765;399089.5572661392;492995.2040734705;468214.5533760612;465428.29785348976;262170.3306944222;277658.20189090865;471344.5575217925;199068.34207438552;196672.93020778257;272.7676641592781;1012442.9294315107;486546.9611731366;66260.93638877271;320680.6476778604;0;47;42;22;59;53;40;2;40;33;389741677410.1399;156099720229.73444;307880965734.7389;45277.3491199178;6988.422863150113;-0.0;0.0;1419364.6037473998;289351.55189944635;0.0;1214238.0433018364;3.288769647399906;0.2591210481305274
1846;2019-08-03 00:29:45.097;757;752;206;206;185;32;220;20;61;25;655;212;60;75;250;153;253;703;181;241;220;25;639;346;338;138;350;275;641;-2.0;-1.0;1255.0;171.0;0.0;0;75;86;1;0;0;1;0;0;0;1;0;0;0;0;18662.38671875;11643.7822265625;3266.46948242188;1121.13647460938;647.0;312947;665.0;0.0;Calculated values ==>;1564784985.097;348.86;348.36;293.76000000000005;293.76000000000005;291.66;276.36;272.8767566201714;295.16;275.16;279.26000000000005;275.66;338.66;294.36;279.16;280.66;298.16;288.46000000000004;298.46000000000004;343.46000000000004;297.26000000000005;295.16;339.66;337.86;275.66;242.14157278889297;264.4750485637546;272.8767566201714;291.26000000000005;6390000.0;3460000.0;3379999.9999999995;1380000.0;3500000.0;2750000.0;6409999.999999999;0.0;0.0;0.20916666666666667;0.0285;0.0;0.0;0.0;11643.7822265625;3266.46948242188;1121.13647460938;18662.38671875;501032.41560614906;500175.8388308764;254520.4662361029;254520.4662361029;247095.0226696527;431051.2098666511;465555.93491231726;455154.56847608514;471477.517547777;520980.4397853957;473266.75857452647;455027.99073138676;456915.21818313224;467669.56426713977;455435.2880278432;399715.5101358979;493510.897306802;468214.5533760612;465555.93491231726;278914.2836208781;271378.50176498963;471477.517547777;199333.85361727496;196672.93020778257;272.8767566201714;1012750.486534276;486739.15447752975;66279.6979219988;320735.5054509762;0;47;42;22;59;53;40;2;40;33;389944311790.0561;156182752364.7001;308046130739.6706;53509.166191301134;7756.094422019308;-0.0;0.0;1420187.1524108683;289474.3225321405;0.0;1214238.0433018364;3.8215817564706107;0.2985629094351141
1847;2019-08-03 00:30:45.147;758;752;205;206;186;32;220;20;60;26;656;212;59;73;250;154;253;705;181;241;220;25;643;346;338;138;351;275;645;-1.0;-1.0;1066.0;115.0;0.0;0;76;91;1;0;0;1;0;0;0;1;0;0;0;0;19233.603515625;12049.7841796875;3334.40991210938;1125.87890625;635.0;312948;688.0;0.0;Calculated values ==>;1564785045.147;348.96000000000004;348.36;293.66;293.76000000000005;291.76000000000005;276.36;272.8767566201714;295.16;275.16;279.16;275.76000000000005;338.76;294.36;279.06;280.46000000000004;298.16;288.56;298.46000000000004;343.66;297.26000000000005;295.16;341.96000000000004;336.66;275.66;242.14157278889297;264.4750485637546;272.8767566201714;291.26000000000005;6430000.0;3460000.0;3379999.9999999995;1380000.0;3510000.0;2750000.0;6450000.0;0.0;0.0;0.17766666666666667;0.019166666666666665;0.0;0.0;0.0;12049.7841796875;3334.40991210938;1125.87890625;19233.603515625;500791.8712885246;499798.47588613286;253956.84671126335;254327.5929000559;247286.09725579587;431051.2098666511;465555.93491231726;455027.99073138676;471575.67402331997;521084.00279974955;473266.75857452647;454901.30074959534;456664.9728122422;467528.5688377915;455573.3862515534;397106.86315393855;493385.11520739814;468214.5533760612;465555.93491231726;288545.87390705565;266355.56789118156;471477.517547777;199324.29562007982;196672.93020778257;272.87298446027086;1013066.5496204986;486936.7654035318;66298.43865450563;320790.55861887906;0;47;42;22;59;53;40;2;40;33;390147280790.70074;156265621364.96332;308211268240.1951;45430.023164775535;5216.270086947529;-0.0;0.0;1421012.3327358272;289582.5156559235;0.0;1214238.0433018364;3.067599595575044;0.23289434175338358
1848;2019-08-03 00:31:45.148;760;753;204;204;185;32;220;21;58;26;657;212;58;71;251;155;253;708;182;241;220;26;639;349;338;136;353;273;641;-2.0;-1.0;1265.0;135.0;0.0;0;67;92;1;0;0;1;0;0;0;1;0;0;0;0;19049.39453125;12080.2333984375;3236.07080078125;1076.96850585938;623.0;312949;696.0;0.0;Calculated values ==>;1564785105.148;349.16;348.46000000000004;293.56;293.56;291.66;276.36;273.20264511476705;295.16;275.26000000000005;278.96000000000004;275.76000000000005;338.86;294.36;278.96000000000004;280.26000000000005;298.26000000000005;288.66;298.46000000000004;343.96000000000004;297.26000000000005;295.16;342.76;335.46000000000004;275.76000000000005;241.71165711629368;264.2163659402789;273.20264511476705;291.36;6390000.0;3490000.0;3379999.9999999995;1360000.0;3529999.9999999995;2730000.0;6409999.999999999;0.0;0.0;0.21083333333333334;0.022500000000000003;0.0;0.0;0.0;12080.2333984375;3236.07080078125;1076.96850585938;19049.39453125;501432.5136950923;500309.8810557901;253775.26664484016;253775.26664484016;247095.0226696527;430862.6128555636;465555.93491231726;455110.46648142725;471840.61823089625;521350.9460335023;473528.8163688919;455110.46648142725;456742.1801358189;467374.0663214524;455209.4731906658;399715.5101358979;494200.21358716424;468214.5533760612;465555.93491231726;291896.6896268761;261333.34086894934;471840.61823089625;200128.53018992607;196672.93020778257;273.20264511476705;1013385.5799209202;487137.8522344979;66316.79602220206;320845.3135373204;0;47;42;22;59;53;40;2;40;33;390350084170.45575;156347822734.864;308375670979.9965;53758.691568124836;6113.521980921829;-0.0;0.0;1421838.9191338134;289676.9321632906;0.0;1214238.0433018364;3.6522428819536503;0.2783281450391292
1849;2019-08-03 00:32:48.098;762;753;200;201;184;34;220;22;58;27;658;213;57;69;251;156;253;701;182;241;220;26;633;350;339;135;354;272;635;-1.0;-1.0;1061.0;96.0;0.0;0;60;91;1;0;0;1;0;0;0;1;0;0;0;0;18555.869140625;11882.4306640625;3195.33666992188;1023.44647216797;620.0;312950;698.0;0.0;Calculated values ==>;1564785168.098;349.36;348.46000000000004;293.16;293.26000000000005;291.56;276.56;273.3108153835814;295.16;275.36;278.96000000000004;275.86;338.96000000000004;294.46000000000004;278.86;280.06;298.26000000000005;288.76000000000005;298.46000000000004;343.26;297.26000000000005;295.16;342.96000000000004;335.16;275.76000000000005;241.49495122638035;264.08650396036035;273.3108153835814;291.36;6330000.0;3500000.0;3390000.0;1350000.0;3540000.0;2720000.0;6350000.0;0.0;0.0;0.17683333333333331;0.016;0.0;0.0;0.0;11882.4306640625;3195.33666992188;1023.44647216797;18555.869140625;502255.1966878338;500873.29201306455;252581.45200480762;252948.26040654042;246976.25726184715;430799.1582183253;465410.92180996225;455277.79300776747;472070.4381999017;521535.90022698283;473773.7722372557;455151.83698219666;456656.2351293225;467232.53252066195;455180.5306279469;403178.95641276776;493838.20344809815;468074.5310787461;465410.92180996225;292734.4514702754;260077.89159075968;471972.7596631712;200384.70675659683;196672.93020778257;273.30763365559676;1013714.3648306337;487347.35913781414;66335.16006705859;320901.54369017977;0;47;42;22;59;53;40;2;40;33;390563169920.6172;156433119984.92862;308547209730.12646;45073.59408541534;4345.408846505189;-0.0;0.0;1422703.0152986194;289768.3751766358;0.0;1214238.0433018364;3.0692718901128617;0.22983494198326682
1850;2019-08-03 00:33:45.119;760;753;200;199;182;35;220;23;58;28;659;213;57;68;252;156;253;695;182;242;220;27;629;350;339;135;355;271;630;-1.0;-1.0;1138.0;78.0;0.0;0;55;89;1;0;0;1;0;0;0;1;0;0;0;0;18204.48046875;11669.4267578125;3164.26977539062;1002.01831054688;617.0;312951;698.0;0.0;Calculated values ==>;1564785225.119;349.16;348.46000000000004;293.16;293.06;291.36;276.66;273.3108153835814;295.16;275.46000000000004;278.96000000000004;275.96000000000004;339.06000000000006;294.46000000000004;278.86;279.96000000000004;298.36;288.76000000000005;298.46000000000004;342.66;297.36;295.16;342.96000000000004;334.86;275.86;241.49495122638035;263.95629194202945;273.3108153835814;291.36;6290000.0;3500000.0;3390000.0;1350000.0;3550000.0;2710000.0;6300000.0;0.0;0.0;0.18966666666666668;0.013000000000000001;0.0;0.0;0.0;11669.4267578125;3164.26977539062;1002.01831054688;18204.48046875;502360.79438247206;501341.06324261875;252811.87078915501;252443.70912289416;246484.76464877365;430799.1582183253;465410.92180996225;455444.685413733;472168.09959432366;521720.65626507194;473904.0972586065;455319.0445863537;456695.2632700159;467219.38122847467;455180.5306279469;405263.83087608306;493517.08248178905;468200.3623492168;465410.92180996225;292734.4514702754;258822.4845140824;472070.4381999017;200386.54699355748;196672.93020778257;273.30835610640446;1014005.4914822602;487533.880035022;66351.20090416828;320951.9091233098;0;47;42;22;59;53;40;2;40;33;390756471110.3068;156510098334.80502;308702021744.8779;48376.02692035996;3531.8905856824754;-0.0;0.0;1423443.0973584547;289830.76010583044;0.0;1214238.0433018364;3.2779017567703503;0.2393663075629239
1851;2019-08-03 00:34:45.109;757;751;201;201;182;35;221;25;59;29;658;214;58;67;252;156;253;686;182;242;220;28;622;350;339;134;355;270;624;-2.0;0.0;1008.0;51.0;0.0;0;48;86;1;0;0;1;0;0;0;1;0;0;0;0;17761.470703125;11238.138671875;3098.91064453125;945.063354492188;606.0;312952;698.0;0.0;Calculated values ==>;1564785285.109;348.86;348.26;293.26000000000005;293.26000000000005;291.36;276.66;273.3108153835814;295.26000000000005;275.66;279.06;276.06;338.96000000000004;294.56;278.96000000000004;279.86;298.36;288.76000000000005;298.46000000000004;341.76;297.36;295.16;342.96000000000004;333.76000000000005;275.96000000000004;241.2770596917726;263.82572766246335;273.3108153835814;291.36;6220000.0;3500000.0;3390000.0;1340000.0;3550000.0;2700000.0;6240000.0;0.0;0.0;0.168;0.0085;0.0;0.0;0.0;11238.138671875;3098.91064453125;945.063354492188;17761.470703125;502612.76503312466;501636.184894111;253470.50699513304;253470.50699513304;246703.60024881887;430799.1582183253;465538.70855454425;455736.36858304456;472397.21216106473;521698.84824528696;474148.0497748132;455611.1469425823;456734.38130492053;467219.38122847467;455180.5306279469;408589.68373878504;492889.11145161995;468200.3623492168;465410.92180996225;292734.4514702754;254219.67992080047;472299.7188790419;200388.11631410886;196672.93020778257;273.30897219272487;1014305.1577893635;487724.74459757;66367.42388043276;321004.0935946224;0;47;42;22;59;53;40;2;40;33;390959837210.3392;156590784884.81784;308864294694.90375;42898.5063811812;2311.2486218019308;-0.0;0.0;1424203.5916992365;289879.4448170961;0.0;1214238.0433018364;2.9583445677033637;0.21135425079474776
1852;2019-08-03 00:35:45.110;752;747;203;203;184;34;221;25;60;30;658;214;59;67;252;156;253;673;182;242;220;28;616;349;339;133;353;269;618;-1.0;-1.0;849.0;0.0;0.0;0;35;80;1;0;0;1;0;0;0;1;0;0;0;0;17249.21484375;10874.5107421875;3082.80517578125;861.1538696289059;594.0;312953;697.0;0.0;Calculated values ==>;1564785345.11;348.36;347.86;293.46000000000004;293.46000000000004;291.56;276.56;273.20264511476705;295.26000000000005;275.66;279.16;276.16;338.96000000000004;294.56;279.06;279.86;298.36;288.76000000000005;298.46000000000004;340.46000000000004;297.36;295.16;342.86;332.56;275.96000000000004;241.05796691057077;263.6948088759802;273.20264511476705;291.36;6160000.0;3490000.0;3390000.0;1330000.0;3529999.9999999995;2690000.0;6180000.0;0.0;0.0;0.14150000000000001;0.0;0.0;0.0;0.0;10874.5107421875;3082.80517578125;861.1538696289059;17249.21484375;502511.39585910673;501668.2838205504;254534.8136236207;254534.8136236207;247614.3795913598;430862.6128555636;465538.70855454425;456026.9015359807;472625.7912797831;521780.246617884;474277.78410753084;455902.093392346;456897.6817181035;467502.23246962274;455348.32000140735;411183.9614479757;491716.88366723043;468200.3623492168;465410.92180996225;292315.56762988004;249199.05678690012;472431.1216696904;200128.53018992607;196672.93020778257;273.20264511476705;1014596.9183644969;487909.0197469992;66382.47594147909;321055.6087516344;0;47;42;22;59;53;40;2;40;33;391163240600.09344;156670886219.72107;309025997389.70844;36209.61954546673;0.0;-0.0;0.0;1424862.837068402;289898.70554326125;0.0;1214238.0433018364;2.4435464703496197;0.1629030980233085
1853;2019-08-03 00:36:45.120;747;742;205;205;186;32;221;26;61;31;657;215;60;66;252;157;253;657;182;242;220;29;609;347;339;131;352;268;611;-1.0;-1.0;632.0;43.0;0.0;0;18;77;1;0;0;1;0;0;0;1;0;0;0;0;16981.79296875;10469.3193359375;3007.984375;763.1450805664059;582.0;312954;694.0;0.0;Calculated values ==>;1564785405.12;347.86;347.36;293.66;293.66;291.76000000000005;276.36;272.9856168485579;295.26000000000005;275.76000000000005;279.26000000000005;276.26000000000005;338.86;294.66;279.16;279.76000000000005;298.36;288.86;298.46000000000004;338.86;297.36;295.16;342.56000000000006;331.36;276.06;240.61611355647437;263.56353331371673;272.9856168485579;291.36;6090000.0;3470000.0000000005;3390000.0;1310000.0;3520000.0000000005;2680000.0;6110000.0;0.0;0.0;0.10533333333333333;0.007166666666666667;0.0;0.0;0.0;10469.3193359375;3007.984375;763.1450805664059;16981.79296875;502505.8115683174;501664.7971970349;255697.3040516489;255697.3040516489;248591.31746264308;430988.63858405815;465538.70855454425;456316.2990030532;472984.3684616349;521758.53458031185;474520.7465513647;456191.89878656593;456936.7813661786;467643.2708070926;455820.60020593;413976.88935270655;490239.6584575857;468200.3623492168;465410.92180996225;291058.95107146574;244179.05427248686;472790.3263854694;199586.6925925106;196672.93020778257;272.980744742814;1014882.2243059555;488086.91464183043;66396.01402203266;321106.37379064615;0;47;42;22;59;53;40;2;40;33;391366674500.0611;156750099419.7085;309187124239.6828;27042.185208577157;1957.9593755162048;-0.0;0.0;1425390.0232909974;289915.024590776;0.0;1214238.0433018364;2.0364628256235395;0.14861108478266583
1854;2019-08-03 00:37:45.071;740;736;207;207;188;30;221;25;62;32;656;216;61;67;252;158;253;629;180;242;220;30;606;345;339;131;350;268;608;157.0;-1.0;562.0;51.0;0.0;0;2;73;1;0;0;1;0;0;0;1;0;0;0;0;16867.279296875;10196.3203125;3029.49438476562;731.771484375;573.0;312955;691.0;0.0;Calculated values ==>;1564785465.071;347.16;346.76;293.86;293.86;291.96000000000004;276.16;272.7676641592781;295.26000000000005;275.66;279.36;276.36;338.76;294.76000000000005;279.26000000000005;279.86;298.36;288.96000000000004;298.46000000000004;336.06;297.36;295.16;342.26;330.46000000000004;276.16;240.61611355647437;263.56353331371673;272.7676641592781;291.16;6060000.0;3450000.0;3390000.0;1310000.0;3500000.0;2680000.0;6080000.0;0.026166666666666668;0.0;0.09366666666666666;0.0085;0.0;0.026166666666666668;0.0;10196.3203125;3029.49438476562;731.771484375;16867.279296875;501869.95015805116;501158.4300378472;256677.85578906373;256677.85578906373;249428.2335772002;431113.4868728058;465538.70855454425;456440.5972329449;473081.36623795505;521655.4653029957;474634.13052463764;456316.2990030532;457060.57793600933;467924.5794776056;456289.65379461227;415109.1457808467;486665.29748661903;468200.3623492168;465410.92180996225;289802.386634966;240414.4444865203;472887.3552016489;199055.49199276004;199055.49199276004;272.7625860468889;1015164.0695474315;488258.98766502185;66408.46148638046;321156.64502542623;0;47;42;22;59;53;40;2;40;33;391569908390.7853;156828635229.98834;309347792920.2553;24108.404857497317;2327.5708372755553;-0.0;6969.633746883458;1425815.93010155;289950.70817726245;0.0;1214296.0761510376;2.3933658017169934;0.1271152177984475
1855;2019-08-03 00:38:48.111;734;729;207;208;188;27;221;23;62;33;653;216;61;67;251;159;253;587;180;242;221;32;606;342;339;130;347;267;608;961.0;-1.0;556.0;54.0;0.0;0;1;67;1;0;0;1;0;0;0;1;0;0;0;0;16824.69921875;9802.6787109375;3002.67138671875;729.0148315429691;564.0;312956;687.0;0.0;Calculated values ==>;1564785528.111;346.56000000000006;346.06000000000006;293.86;293.96000000000004;291.96000000000004;275.86;272.43898195401505;295.26000000000005;275.46000000000004;279.36;276.46000000000004;338.46000000000004;294.76000000000005;279.26000000000005;279.86;298.26000000000005;289.06;298.46000000000004;331.86;297.36;295.26000000000005;341.86;329.56;276.36;240.39332010688793;263.43189868330234;272.43898195401505;291.16;6060000.0;3420000.0000000005;3390000.0;1300000.0;3470000.0000000005;2670000.0;6080000.0;0.16016666666666665;0.0;0.09266666666666666;0.009000000000000001;0.0;0.16016666666666665;0.0;9802.6787109375;3002.67138671875;729.0148315429691;16824.69921875;501084.03186370496;500237.751762045;256677.85578906373;257088.73527539513;249428.2335772002;431298.55289687274;465538.70855454425;456604.5754085982;473308.3704715943;521427.8431952973;474763.1074097393;456480.5776664727;457223.07283723226;468217.875259961;456919.3867915262;415109.1457808467;480677.2639502819;468200.3623492168;465538.70855454425;288127.0477506168;236650.15891445865;473211.5349843978;198266.58506829216;198266.58506829216;272.43766147636035;1015459.0615369232;488434.09001192113;66421.25148211654;321209.4599879268;0;47;42;22;59;53;40;2;40;33;391783613990.65594;156910902429.93857;309516424920.15326;23939.32043820169;2474.5045492449512;-0.0;42808.0851117147;1426236.61462944;289992.7530150657;0.0;1214731.907733669;5.114529603810303;0.06127152635743058
1856;2019-08-03 00:39:45.112;730;724;207;208;188;26;221;20;63;33;652;217;62;68;251;159;253;555;178;242;221;33;605;340;339;126;344;267;607;-2.0;-1.0;761.0;73.0;0.0;0;1;63;1;0;0;1;0;0;0;1;0;0;0;0;16815.595703125;9604.263671875;3092.18041992188;734.956420898438;558.0;312957;684.0;0.0;Calculated values ==>;1564785585.112;346.16;345.56000000000006;293.86;293.96000000000004;291.96000000000004;275.76000000000005;272.21867820750657;295.26000000000005;275.16;279.46000000000004;276.46000000000004;338.36;294.86;279.36;279.96000000000004;298.26000000000005;289.06;298.46000000000004;328.66;297.36;295.26000000000005;341.56000000000006;328.96000000000004;276.46000000000004;239.4893008659735;263.43189868330234;272.21867820750657;290.96000000000004;6050000.0;3400000.0;3390000.0;1260000.0;3440000.0;2670000.0;6070000.0;0.0;0.0;0.12683333333333333;0.012166666666666666;0.0;0.0;0.0;9604.263671875;3092.18041992188;734.956420898438;16815.595703125;500653.2715797659;499673.43460019625;256737.14770954114;257149.2143319938;249471.10603656634;431420.45991060114;465538.70855454425;456728.47301133536;473826.37876616616;521324.805813728;474876.2690407347;456604.5754085982;457346.4778140661;468636.37033828784;457245.86583565944;415478.84036190086;476090.5385378465;468200.3623492168;465538.70855454425;286870.6033266602;234140.81001818314;473826.37876616616;197736.0238429311;198266.58506829216;272.21867820750657;1015725.3852103126;488587.73100099835;66432.8414578463;321257.7117445086;0;47;42;22;59;53;40;2;40;33;391976847380.4102;156983863709.8458;309668617589.9597;32848.875636192606;3359.0993182326924;-0.0;0.0;1426686.1957350401;290038.9365225139;0.0;1215070.8110192732;2.695770624977018;0.19910618690099088
1857;2019-08-03 00:40:45.133;727;721;206;207;187;23;221;16;63;34;652;217;62;68;250;159;253;546;179;242;221;36;609;336;340;140;340;265;612;-2.0;-1.0;217.0;64.0;0.0;0;1;53;1;0;0;1;0;0;0;0;0;0;0;0;15739.265625;9071.3984375;3129.52587890625;0.0;553.0;312958;680.0;0.0;Calculated values ==>;1564785645.133;345.86;345.26;293.76000000000005;293.86;291.86;275.46000000000004;271.77519066394296;295.26000000000005;274.76000000000005;279.46000000000004;276.56;338.36;294.86;279.36;279.96000000000004;298.16;289.06;298.46000000000004;327.76000000000005;297.36;295.26000000000005;341.16;328.46000000000004;276.76000000000005;242.56692532238324;263.1675429290057;271.77519066394296;291.06;6090000.0;3360000.0;3400000.0;1400000.0;3400000.0;2650000.0;6120000.0;0.0;0.0;0.036166666666666666;0.010666666666666666;0.0;0.0;0.0;9071.3984375;3129.52587890625;0.0;15739.265625;499878.991440751;498797.6936900958;256041.260490362;256444.20260459126;248903.5154334357;431660.74602318485;465393.6627053116;457054.6125532047;472096.9026672395;521488.0734592047;475133.2749099312;456931.3067663924;457669.69556869747;469065.6296375508;457894.0973600838;413976.88935270655;474117.39108433103;468060.31569001265;465393.6627053116;285195.4229665811;232049.79005350024;472293.48310962116;196709.07270918853;198266.58506829216;271.77519066394296;1015996.7706726452;488743.41598902014;66438.96823830067;321309.5774435631;0;47;42;22;59;53;40;2;40;33;392180618675.09937;157063691639.72403;309828273449.7162;9415.830357691919;2939.5670442712817;-0.0;0.0;1427038.5248898442;290091.4437798982;0.0;1215070.8110192732;1.01266076909839;0.0888870650565091
1858;2019-08-03 00:41:45.113;727;721;204;206;185;21;221;13;64;37;639;218;63;66;249;159;253;566;178;242;221;40;611;334;339;157;338;266;613;84.0;-1.0;6.0;69.0;0.0;0;1;48;1;0;0;1;0;0;0;0;0;0;0;0;15442.4375;8714.8857421875;3135.02709960938;0.0;549.0;312959;677.0;0.0;Calculated values ==>;1564785705.113;345.86;345.26;293.56;293.76000000000005;291.66;275.26000000000005;271.55198750734434;295.26000000000005;274.46000000000004;279.56;276.86;337.06;294.96000000000004;279.46000000000004;279.76000000000005;298.06;289.06;298.46000000000004;329.76000000000005;297.36;295.26000000000005;340.86;328.06;277.16;246.01318540288656;263.299902668528;271.55198750734434;290.96000000000004;6110000.0;3340000.0;3390000.0;1570000.0;3379999.9999999995;2660000.0;6130000.0;0.014;0.0;0.001;0.0115;0.0;0.014;0.0;8714.8857421875;3135.02709960938;0.0;15442.4375;499688.60947221343;498701.59733395226;255190.5218873052;255984.77817162013;248158.96016397007;431779.12508338504;465538.70855454425;457015.24715422577;470125.0374364338;520067.02884882933;475117.8130558049;456891.7448795973;457261.95882343844;469216.960659893;458215.89269584103;413201.5851895735;476999.14592251315;468200.3623492168;465538.70855454425;283939.0963198885;230377.04089860234;470427.7775045022;196257.8008450135;196257.8008450135;271.5519875073443;1016256.5315829274;488891.58561755304;66438.96823830067;321361.76465019793;0;47;42;22;59;53;40;2;40;33;392384250775.1641;157152761939.75235;309987520349.76685;260.7574463092123;3152.9547315841205;-0.0;3769.932707933431;1427119.1362421594;290142.19787104154;0.0;1215102.2166531475;0.6062192171142974;0.03490050280605567
1859;2019-08-03 00:42:45.113;728;722;201;203;184;20;222;11;65;38;622;220;64;68;249;159;253;588;179;242;221;42;615;332;337;146;337;270;618;133.0;-2.0;422.0;3.0;0.0;0;34;50;1;0;0;1;0;0;0;1;0;0;0;0;16470.0234375;8943.5673828125;3147.39453125;820.950439453125;544.0;312960;673.0;0.0;Calculated values ==>;1564785765.113;345.96000000000004;345.36;293.26000000000005;293.46000000000004;291.56;275.16;271.32779825182536;295.36;274.26000000000005;279.66;276.96000000000004;335.36;295.16;279.56;279.96000000000004;298.06;289.06;298.46000000000004;331.96000000000004;297.36;295.26000000000005;340.46000000000004;327.56;277.36;243.81672145450628;263.82572766246335;271.32779825182536;291.06;6150000.0;3320000.0000000005;3370000.0000000005;1460000.0;3370000.0000000005;2700000.0;6180000.0;0.022166666666666668;0.0;0.07033333333333333;0.0005;0.0;0.022166666666666668;0.0;8943.5673828125;3147.39453125;820.950439453125;16470.0234375;499439.74910453253;498353.59783970565;253767.22878400475;254534.8136236207;247614.3795913598;431896.3278553544;465955.1604334242;456485.49683021253;471698.3107888524;517977.54791367473;474830.01520018437;456360.901333339;456858.67139676074;469354.94178848295;458536.16885870346;411597.14999102853;479656.1046852939;468479.70052756404;465827.96232722915;282264.0715131367;228286.1864045524;472094.78864732845;195589.30564688207;195589.30564688207;271.32779825182536;1016522.4687574066;489038.7393935947;66445.80949196278;321414.1181637884;0;47;42;22;59;53;40;3;40;33;392587050775.1641;157243661939.75235;310148320349.76685;18349.698779894243;138.25274150022318;-0.0;5990.290223081027;1427274.2233773777;290169.6245999839;0.0;1215183.5518442392;1.8957874770432912;0.08233732137363853
1860;2019-08-03 00:43:45.104;730;723;199;201;180;19;222;10;68;36;614;221;66;71;249;158;253;613;179;243;222;41;621;332;337;133;336;269;624;175.0;-1.0;448.0;74.0;0.0;0;1;51;1;0;0;1;0;0;0;1;0;0;0;0;16252.4296875;9050.763671875;3209.87744140625;721.781616210938;539.0;312961;669.0;0.0;Calculated values ==>;1564785825.104;346.16;345.46000000000004;293.06;293.26000000000005;291.16;275.06;271.32779825182536;295.36;274.16;279.96000000000004;276.76000000000005;334.56;295.26000000000005;279.76000000000005;280.26000000000005;298.06;288.96000000000004;298.46000000000004;334.46000000000004;297.46000000000004;295.36;340.06000000000006;327.06;277.26000000000005;241.05796691057077;263.6948088759802;271.32779825182536;291.06;6210000.0;3320000.0000000005;3370000.0000000005;1330000.0;3360000.0;2690000.0;6240000.0;0.029166666666666667;0.0;0.07466666666666667;0.012333333333333333;0.0;0.029166666666666667;0.0;9050.763671875;3209.87744140625;721.781616210938;16252.4296875;499132.75994364044;497908.40907616547;252722.89985709643;253470.50699513304;246029.0653948876;431896.3278553544;465955.1604334242;457021.67461100663;473209.4130839679;517233.2949294039;475072.01441160927;456773.58885773347;457393.05887810484;469492.68152281054;458403.3875016408;409036.7944695438;482609.98765746277;468604.9910193531;465955.1604334242;280589.13426710566;226195.42121513622;473695.32993624324;195638.76349609267;195638.76349609267;271.32779825182536;1016795.1149645126;489188.66965990845;66458.66366404918;321467.08748379216;0;47;42;22;59;53;40;3;40;33;392789220445.7555;157327349384.99713;310309996095.23975;19516.590696580246;3429.364319428524;-0.0;7884.228244005503;1427589.7284577426;290199.35028272396;0.0;1215299.155488655;2.3747634707639973;0.12412263159217256
1861;2019-08-03 00:44:45.094;733;725;197;198;178;20;222;10;70;34;618;221;68;72;249;156;253;630;179;243;222;42;622;332;337;126;337;269;625;95.0;-1.0;574.0;51.0;0.0;0;1;48;1;0;0;1;0;0;0;1;0;0;0;0;16006.451171875;8861.5068359375;3278.3251953125;737.316650390625;542.0;312962;666.0;0.0;Calculated values ==>;1564785885.094;346.46000000000004;345.66;292.86;292.96000000000004;290.96000000000004;275.16;271.32779825182536;295.36;274.16;280.16;276.56;334.96000000000004;295.26000000000005;279.96000000000004;280.36;298.06;288.76000000000005;298.46000000000004;336.16;297.46000000000004;295.36;339.76;327.36;277.36;239.4893008659735;263.6948088759802;271.32779825182536;291.06;6220000.0;3320000.0000000005;3370000.0000000005;1260000.0;3370000.0000000005;2690000.0;6250000.0;0.01583333333333333;0.0;0.09566666666666666;0.0085;0.0;0.01583333333333333;0.0;8861.5068359375;3278.3251953125;737.316650390625;16006.451171875;499437.0055927036;498080.1621115887;251939.0060419229;252306.2899250983;245325.6730329481;431896.3278553544;465955.1604334242;457269.3626557622;473922.61981710925;517647.47966496786;475072.01441160927;457021.67461100663;457516.6572740444;469354.94178848295;458137.4408778755;408589.68373878504;484944.1839378295;468604.9910193531;465955.1604334242;279332.9882161641;227449.86971758792;474692.06153167784;195641.67616694103;195641.67616694103;271.32779825182536;1017063.8941677157;489337.9137026771;66470.82078974742;321521.14682771417;0;47;42;22;59;53;40;3;40;33;392991386745.78766;157405036435.0095;310471369195.2654;25029.048674097223;2371.9282756002626;-0.0;4279.963500885982;1427960.8802502803;290247.6863303394;0.0;1215400.5068585011;2.460244983872247;0.1477260572153009
1862;2019-08-03 00:45:45.155;737;727;195;197;176;20;222;10;70;35;626;220;69;72;249;154;253;643;179;243;222;44;625;332;336;141;336;269;628;-1.0;-1.0;354.0;69.0;0.0;0;1;46;1;0;0;1;0;0;0;0;0;0;0;0;14949.517578125;8777.0908203125;3227.84790039062;0.0;561.0;312963;662.0;0.0;Calculated values ==>;1564785945.155;346.86;345.86;292.66;292.86;290.76000000000005;275.16;271.32779825182536;295.36;274.16;280.16;276.66;335.76000000000005;295.16;280.06;280.36;298.06;288.56;298.46000000000004;337.46000000000004;297.46000000000004;295.36;339.36;329.26000000000005;277.56;242.77792619122317;263.6948088759802;271.32779825182536;291.06;6250000.0;3320000.0000000005;3360000.0;1410000.0;3360000.0;2690000.0;6280000.0;0.0;0.0;0.059000000000000004;0.0115;0.0;0.0;0.0;8777.0908203125;3227.84790039062;0.0;14949.517578125;499684.46273827995;498059.33004784473;251079.40523379316;251803.37754361393;244562.4601868086;431896.3278553544;466099.1280809809;457269.3626557622;472063.34231996303;518475.33370956266;474958.6987952677;457145.56807780295;457516.6572740444;469492.68152281054;457870.9774227226;407208.7005403771;486468.5197356535;468744.06055280776;466099.1280809809;277658.20189090865;235395.46725036926;472948.58913472976;195731.57600818487;195641.67616694103;271.32779825182536;1017322.1228392544;489485.0514542805;66476.97134186457;321575.4200584721;0;47;42;22;59;53;40;3;40;33;393193492010.3512;157485217869.83633;310632933284.9165;15430.729412207062;3187.9956509552662;-0.0;0.0;1428298.3878511684;290294.06613453827;0.0;1215436.2094817334;1.5509221243298312;0.12647869811907156
