;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1863;2019-08-03 00:46:45.105;741;729;195;196;174;20;222;9;71;37;618;221;70;72;249;153;253;653;179;243;222;48;625;332;337;160;337;271;628;251.0;-1.0;688.0;31.0;0.0;0;1;47;1;0;0;1;0;0;0;0;0;0;0;0;14767.1357421875;8849.5830078125;3243.89721679688;0.0;594.0;312964;659.0;0.0;Calculated values ==>;1564786005.105;347.26;346.06000000000006;292.66;292.76000000000005;290.56;275.16;271.32779825182536;295.36;274.06;280.26000000000005;276.86;334.96000000000004;295.26000000000005;280.16;280.36;298.06;288.46000000000004;298.46000000000004;338.46000000000004;297.46000000000004;295.36;339.06000000000006;332.56;277.96000000000004;246.59251843368023;263.95629194202945;271.32779825182536;291.06;6250000.0;3320000.0000000005;3370000.0000000005;1600000.0;3370000.0000000005;2710000.0;6280000.0;0.04183333333333333;0.0;0.11466666666666667;0.005166666666666667;0.0;0.04183333333333333;0.0;8849.5830078125;3243.89721679688;0.0;14767.1357421875;500216.8713321577;498327.9111303707;251079.40523379316;251440.3465985706;243908.8124912433;431896.3278553544;465955.1604334242;457068.422064553;469718.1343631674;517478.95161705825;474814.79400903685;456944.1368567838;457192.60694647784;469354.94178848295;457737.55000298825;407208.7005403771;487883.62884298;468604.9910193531;465955.1604334242;276402.16793126165;249199.05678690012;470832.54759199516;195622.78931363023;195622.78931363023;271.32779825182536;1017569.5552514725;489631.8179955078;66476.97134186457;321629.3063251504;0;47;42;22;59;53;40;3;40;33;393395223760.51166;157575442619.9081;310794798285.0452;29979.09922210581;1421.9170844382186;-0.0;11308.904191844713;1428676.4877440562;290332.4500607475;0.0;1215530.3718160167;3.5316484341270975;0.1559357675578829
1864;2019-08-03 00:47:45.066;743;731;194;195;174;21;222;10;72;37;604;223;70;75;250;152;253;660;179;243;222;49;633;333;337;146;337;274;636;-1.0;-1.0;565.0;49.0;0.0;0;43;56;1;0;0;1;0;0;0;1;0;0;0;0;16275.4921875;9549.4169921875;3319.09692382812;891.93505859375;631.0;312965;656.0;0.0;Calculated values ==>;1564786065.066;347.46000000000004;346.26;292.56;292.66;290.56;275.26000000000005;271.4400167685773;295.36;274.16;280.36;276.86;333.56;295.46000000000004;280.16;280.66;298.16;288.36;298.46000000000004;339.16;297.46000000000004;295.36;338.76;336.26000000000005;278.06;243.81672145450628;264.3458800820626;271.4400167685773;291.06;6330000.0;3329999.9999999995;3370000.0000000005;1460000.0;3370000.0000000005;2740000.0;6360000.0;0.0;0.0;0.09416666666666668;0.008166666666666666;0.0;0.0;0.0;9549.4169921875;3319.09692382812;891.93505859375;16275.4921875;499726.4608596735;497826.58838447934;250382.7923102406;250736.7273754442;243649.6125966754;431837.87352777255;465955.1604334242;456703.53087032825;471599.1411268027;515770.10674651817;474655.6845175018;456453.26501091133;457078.1538310574;469479.63868896523;457441.8358734015;403178.95641276776;488018.7102797725;468604.9910193531;465955.1604334242;275146.1813398168;264681.4149301396;472787.8654963541;195951.83707920602;195622.78931363023;271.4400167685773;1017828.0756698373;489785.04333417007;66484.39930270036;321683.9623934061;0;47;42;22;59;53;40;4;40;33;393597292330.39594;157667182949.8556;310958192009.95166;24554.117831997348;2260.8275654067093;-0.0;0.0;1429130.635830988;290363.1196512785;0.0;1215624.5514276638;1.9486969826989442;0.14310865526620803
1865;2019-08-03 00:48:45.126;746;733;196;196;174;22;222;11;72;34;607;221;71;79;250;151;253;671;180;243;222;47;640;334;338;137;339;274;643;345.0;76.0;637.0;0.0;0.0;0;18;59;1;0;0;1;0;0;0;1;0;0;0;0;16356.7421875;9893.357421875;3387.94555664062;761.67431640625;663.0;312966;652.0;0.0;Calculated values ==>;1564786125.126;347.76;346.46000000000004;292.76000000000005;292.76000000000005;290.56;275.36;271.55198750734434;295.36;274.26000000000005;280.36;276.56;333.86;295.26000000000005;280.26000000000005;281.06;298.16;288.26000000000005;298.46000000000004;340.26;297.46000000000004;295.36;338.36;339.46000000000004;277.86;241.92719264551067;264.3458800820626;271.55198750734434;291.16;6400000.0;3340000.0;3379999.9999999995;1370000.0;3390000.0;2740000.0;6430000.0;0.0575;0.012666666666666666;0.10616666666666667;0.0;0.0;0.0575;0.0;9893.357421875;3387.94555664062;761.67431640625;16356.7421875;499464.9245949935;497421.3193424943;250797.79203396098;250797.79203396098;243428.28711768746;431779.12508338504;465810.91737982933;456703.53087032825;472491.6353866644;516082.22188011825;474427.4556128995;456578.4500420801;457576.22644774226;469203.87488034717;457144.9519969338;399089.5572661392;488833.25557037524;468465.6730763671;465810.91737982933;273471.60554148915;278076.8904731985;473762.2839209553;196126.4230796253;196126.4230796253;271.55198750734434;1018100.2828913227;489947.2284772529;66498.19316089034;321739.91030604404;0;47;42;22;59;53;40;4;40;33;393799994830.2028;157752167849.77463;311122756409.79486;27664.60294377963;0.0;0.0;15506.858422261734;1429566.2269930441;290381.97872120194;0.0;1215753.9044715462;3.0742384936884255;0.10039737554348668
1866;2019-08-03 00:49:45.117;750;736;196;196;175;24;222;13;73;32;619;219;71;78;251;151;253;677;179;243;222;47;633;338;338;135;343;273;635;-2.0;0.0;732.0;55.0;0.0;0;5;60;1;0;0;1;0;0;0;1;0;0;0;0;16171.03125;9807.0859375;3280.3046875;749.3099975585941;688.0;312967;647.0;0.0;Calculated values ==>;1564786185.117;348.16;346.76;292.76000000000005;292.76000000000005;290.66;275.56;271.99741764416325;295.36;274.46000000000004;280.46000000000004;276.36;335.06;295.06;280.26000000000005;280.96000000000004;298.26000000000005;288.26000000000005;298.46000000000004;340.86;297.46000000000004;295.36;337.86;341.96000000000004;277.86;241.49495122638035;264.2163659402789;271.99741764416325;291.06;6330000.0;3379999.9999999995;3379999.9999999995;1350000.0;3429999.9999999995;2730000.0;6350000.0;0.0;0.0;0.12200000000000001;0.009166666666666667;0.0;0.0;0.0;9807.0859375;3280.3046875;749.3099975585941;16171.03125;500661.11220717744;498596.7576779912;251135.39626431925;251135.39626431925;244005.00248842238;431541.1909327263;465810.91737982933;456991.63776925986;472558.57531478856;517414.0119227176;474328.69279058854;456742.1801358189;457613.5104259591;468775.37201557297;456489.45741316373;403178.95641276776;490513.6597378641;468465.6730763671;465810.91737982933;271378.50176498963;288545.87390705565;474020.51154441346;197302.99471828158;196126.4230796253;271.99741764416325;1018371.3070110446;490111.37421350693;66510.78280814648;321795.47072292824;0;47;42;22;59;53;40;4;40;33;394002764410.7959;157833755610.01328;311286831795.2748;31682.01445221935;2536.577237572875;-0.0;0.0;1430060.7079561853;290403.11369418865;0.0;1215883.1089085366;2.473031152672634;0.1792640515990917
1867;2019-08-03 00:50:45.127;753;738;196;196;176;27;222;15;72;31;631;217;71;77;251;150;253;675;180;243;222;47;631;340;339;136;344;273;633;-1.0;-1.0;909.0;56.0;0.0;0;3;62;1;0;0;1;0;0;0;1;0;0;0;0;16037.33984375;9859.8916015625;3303.181640625;741.0386352539059;705.0;312968;641.0;0.0;Calculated values ==>;1564786245.127;348.46000000000004;346.96000000000004;292.76000000000005;292.76000000000005;290.76000000000005;275.86;272.21867820750657;295.36;274.66;280.36;276.26000000000005;336.26000000000005;294.86;280.26000000000005;280.86;298.26000000000005;288.16;298.46000000000004;340.66;297.46000000000004;295.36;337.26;343.66;277.86;241.71165711629368;264.2163659402789;272.21867820750657;291.16;6310000.0;3400000.0;3390000.0;1360000.0;3440000.0;2730000.0;6330000.0;0.0;0.0;0.1515;0.009333333333333334;0.0;0.0;0.0;9859.8916015625;3303.181640625;741.0386352539059;16037.33984375;501247.6348484117;499056.63634084666;251221.5883650712;251221.5883650712;244395.61095535682;431420.45991060114;465666.3974303391;456866.96011813096;472329.59916539915;518658.9021460587;474100.4127221288;456742.1801358189;457489.33615083026;468636.37033828784;456022.79281665955;404240.64043644036;490442.2395246633;468326.10547454766;465666.3974303391;268866.9448851554;295666.80309349706;473891.5003369823;197826.66266739604;196126.4230796253;272.21867820750657;1018639.7548372985;490275.2930082196;66523.20445001328;321850.3422527182;0;47;42;22;59;53;40;4;40;33;394205898260.7636;157915069160.00037;311450659095.2487;39244.60506378634;2576.605151582806;-0.0;0.0;1430651.8616279184;290445.73064906703;0.0;1215883.1089085366;3.00783038744255;0.2156228251890538
1868;2019-08-03 00:51:45.088;753;739;198;198;176;29;222;15;72;31;639;215;71;77;252;149;253;677;179;243;222;48;630;341;339;139;346;275;632;-2.0;-1.0;1047.0;58.0;0.0;0;14;69;1;0;0;1;0;0;0;1;0;0;0;0;16608.177734375;10359.716796875;3212.56103515625;796.1728515625;718.0;312969;635.0;0.0;Calculated values ==>;1564786305.088;348.46000000000004;347.06000000000006;292.96000000000004;292.96000000000004;290.76000000000005;276.06;272.3289490889957;295.36;274.66;280.36;276.26000000000005;337.06;294.66;280.26000000000005;280.86;298.36;288.06;298.46000000000004;340.86;297.46000000000004;295.36;336.66;344.96000000000004;277.96000000000004;242.35481222062532;264.4750485637546;272.3289490889957;291.06;6300000.0;3410000.0;3390000.0;1390000.0;3460000.0;2750000.0;6320000.0;0.0;0.0;0.17450000000000002;0.009666666666666665;0.0;0.0;0.0;10359.716796875;3212.56103515625;796.1728515625;16608.177734375;501341.06324261875;499285.9909892308;251987.7763673653;251987.7763673653;244428.75573087033;431359.6534126046;465666.3974303391;456539.6938544177;471934.1488268154;519322.04010254674;473610.95541515533;456414.30994734116;457165.05062176666;468484.1608657883;455719.76992794045;404756.80696994637;490824.7478519226;468326.10547454766;465666.3974303391;266355.56789118156;301113.3779324612;473601.1518756995;198090.62967021356;196126.4230796253;272.3289490889957;1018911.6239870737;490443.680221898;66536.00621916719;321904.6048147125;0;47;42;22;59;53;40;4;40;33;394409166050.6472;157997515534.95316;311614952235.15466;45099.36170014363;2663.2683813196973;-0.0;0.0;1431354.2711540624;290489.36787916796;0.0;1215883.1089085366;3.324132234799669;0.23525911247058706
1869;2019-08-03 00:52:45.088;751;739;201;200;179;30;222;16;72;31;646;214;71;78;252;149;253;679;180;243;222;48;633;342;339;142;347;276;635;0.0;-2.0;1061.0;60.0;0.0;0;28;77;1;0;0;1;0;0;0;1;0;0;0;0;17323.552734375;10954.138671875;3246.32495117188;818.938598632812;727.0;312970;628.0;0.0;Calculated values ==>;1564786365.088;348.26;347.06000000000006;293.26000000000005;293.16;291.06;276.16;272.43898195401505;295.36;274.76000000000005;280.36;276.26000000000005;337.76;294.56;280.26000000000005;280.96000000000004;298.36;288.06;298.46000000000004;341.06000000000006;297.46000000000004;295.36;335.96000000000004;345.86;277.96000000000004;242.98782864720522;264.60387354146746;272.43898195401505;291.16;6330000.0;3420000.0000000005;3390000.0;1420000.0;3470000.0000000005;2760000.0;6350000.0;0.0;0.0;0.17683333333333331;0.01;0.0;0.0;0.0;10954.138671875;3246.32495117188;818.938598632812;17323.552734375;500794.34307520423;499000.0711324913;252948.26040654042;252581.45200480762;245311.58431242622;431298.55289687274;465666.3974303391;456375.44611769775;471536.72207099956;519965.37255975365;473365.29419938574;456249.7568715341;457127.3699855043;468344.64183256973;455552.9430510291;403178.95641276776;490792.76835057477;468326.10547454766;465666.3974303391;263425.85118522606;304884.691753025;473211.45657138317;198359.5514813782;196126.4230796253;272.43898195401505;1019194.3884076466;490621.2956841376;66549.46548125215;321958.42886459857;0;47;42;22;59;53;40;4;40;33;394612566050.6472;158081815534.95316;311780252235.15466;45625.8107015225;2748.5190509000495;-0.0;0.0;1432110.3142574097;290534.4661077698;0.0;1215883.1089085366;3.2207892856479217;0.2294480402116329
1870;2019-08-03 00:53:45.139;751;740;203;203;181;30;223;18;72;30;652;212;71;79;253;149;253;684;181;243;222;48;636;343;339;144;348;277;638;-2.0;-1.0;1190.0;105.0;0.0;0;51;85;1;0;0;1;0;0;0;1;0;0;0;0;18215.58984375;11473.595703125;3284.2822265625;959.475830078125;734.0;312971;620.0;0.0;Calculated values ==>;1564786425.139;348.26;347.16;293.46000000000004;293.46000000000004;291.26000000000005;276.16;272.5487779782249;295.46000000000004;274.96000000000004;280.36;276.16;338.36;294.36;280.26000000000005;281.06;298.46000000000004;288.06;298.46000000000004;341.56000000000006;297.46000000000004;295.36;335.16;346.56000000000006;277.96000000000004;243.40439225979637;264.73235714968143;272.5487779782249;291.26000000000005;6360000.0;3429999.9999999995;3390000.0;1440000.0;3479999.9999999995;2770000.0;6380000.0;0.0;0.0;0.19833333333333333;0.0175;0.0;0.0;0.0;11473.595703125;3284.2822265625;959.475830078125;18215.58984375;500512.58889025997;498848.2065840269;253546.3705605718;253546.3705605718;245868.7045031449;431237.1583312671;465793.98893429164;456210.7846720172;471171.66155044775;520505.39710470324;473003.8527810774;456084.78779867635;457089.7819856864;468331.7779042485;455385.68968834745;401504.6407132559;491180.10449807247;468326.10547454766;465666.3974303391;260077.89159075968;307818.28838856175;472950.60946461116;198680.61366173724;196126.4230796253;272.5487779782249;1019490.7996641311;490808.35233334015;66564.29819856393;322012.8968494382;0;47;42;22;59;53;40;4;40;33;394816138940.23987;158167688464.7813;311946293249.8224;51076.817250372194;4799.724926550294;-0.0;0.0;1432916.8544656762;290597.4216075174;0.0;1215883.1089085366;3.555085864387627;0.26422792322167166
1871;2019-08-03 00:54:45.109;752;740;204;204;184;31;223;18;72;29;656;211;71;80;253;151;253;688;181;243;222;47;638;345;339;145;350;277;640;-1.0;-1.0;1011.0;95.0;0.0;0;69;91;1;0;0;1;0;0;0;1;0;0;0;0;18966.876953125;11969.58984375;3290.5576171875;1081.68725585938;739.0;312972;613.0;0.0;Calculated values ==>;1564786485.109;348.36;347.16;293.56;293.56;291.56;276.26000000000005;272.7676641592781;295.46000000000004;274.96000000000004;280.36;276.06;338.76;294.26000000000005;280.26000000000005;281.16;298.46000000000004;288.26000000000005;298.46000000000004;341.96000000000004;297.46000000000004;295.36;334.46000000000004;347.06000000000006;277.86;243.61107973660833;264.73235714968143;272.7676641592781;291.26000000000005;6380000.0;3450000.0;3390000.0;1450000.0;3500000.0;2770000.0;6400000.0;0.0;0.0;0.16849999999999998;0.01583333333333333;0.0;0.0;0.0;11969.58984375;3290.5576171875;1081.68725585938;18966.876953125;500458.1896454492;498657.1057582144;253822.53801246476;253822.53801246476;246796.0884288981;431113.4868728058;465793.98893429164;456210.7846720172;470938.95956923306;520920.2694850051;472888.6471850038;456084.78779867635;457214.93419936363;468051.94683308876;455326.4658631642;400326.0158656782;491531.93739635515;468326.10547454766;465666.3974303391;257148.6733736563;309913.9067706182;472721.04826189426;199221.4147921096;196126.4230796253;272.7676641592781;1019800.4986273078;491003.6145330508;66581.29938610867;322067.65978632955;0;47;42;22;59;53;40;4;40;33;395019437240.33685;158254345114.82266;312112410149.9016;43302.70882476443;4330.41086327159;-0.0;0.0;1433702.957268652;290673.4680302364;0.0;1215883.1089085366;2.9147963196003035;0.21800391662892915
1872;2019-08-03 00:55:45.130;754;742;204;204;184;32;223;20;70;29;658;209;70;81;253;152;253;693;179;243;222;46;645;346;339;145;350;276;647;-1.0;76.0;1105.0;135.0;0.0;0;88;96;1;0;0;1;0;0;0;1;0;0;0;0;19670.025390625;12470.876953125;3320.9306640625;1175.3310546875;741.0;312973;604.0;0.0;Calculated values ==>;1564786545.13;348.56000000000006;347.36;293.56;293.56;291.56;276.36;272.8767566201714;295.46000000000004;275.16;280.16;276.06;338.96000000000004;294.06;280.16;281.26000000000005;298.46000000000004;288.36;298.46000000000004;342.46000000000004;297.46000000000004;295.36;333.56;347.26;277.76000000000005;243.61107973660833;264.60387354146746;272.8767566201714;291.06;6450000.0;3460000.0;3390000.0;1450000.0;3500000.0;2760000.0;6470000.0;0.0;0.012666666666666666;0.18416666666666667;0.022500000000000003;0.0;0.0;0.0;12470.876953125;3320.9306640625;1175.3310546875;19670.025390625;500067.4520704991;498257.46795195114;253496.15951252362;253496.15951252362;246549.18764899595;431051.2098666511;465793.98893429164;456123.9607488607;470938.95956923306;521209.3969418474;472790.18530097103;456123.9607488607;457501.9359703019;468051.94683308876;455297.035184393;395682.44804992276;491512.0850391944;468326.10547454766;465666.3974303391;253382.8652305231;310752.19949742197;472622.20966475393;199517.11068412603;196126.4230796253;272.8767566201714;1020122.585505259;491207.3563748848;66600.114455046;322122.77480564895;0;47;42;22;59;53;40;4;40;33;395222908430.8347;158341375565.0356;312278368215.3077;47258.42822025531;6144.864727064129;0.0;0.0;1434457.8975491908;290760.79254659003;0.0;1215883.1089085366;3.1474542632130182;0.24017794412610302
1873;2019-08-03 00:56:45.080;759;745;202;202;183;33;223;21;69;28;660;209;68;81;254;153;253;697;180;243;223;45;637;349;339;146;354;275;638;-2.0;-1.0;1056.0;167.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19637.166015625;12424.05078125;3203.07690429688;1240.95129394531;742.0;312974;597.0;0.0;Calculated values ==>;1564786605.08;349.06000000000006;347.66;293.36;293.36;291.46000000000004;276.46000000000004;273.20264511476705;295.46000000000004;275.26000000000005;280.06;275.96000000000004;339.16;294.06;279.96000000000004;281.26000000000005;298.56;288.46000000000004;298.46000000000004;342.86;297.46000000000004;295.46000000000004;332.86;347.36;277.66;243.81672145450628;264.4750485637546;273.20264511476705;291.16;6370000.0;3490000.0;3390000.0;1460000.0;3540000.0;2750000.0;6380000.0;0.0;0.0;0.17600000000000002;0.02783333333333333;0.0;0.0;0.0;12424.05078125;3203.07690429688;1240.95129394531;19637.166015625;501485.6016686405;499520.3463524742;253177.27158117935;253177.27158117935;246533.28690591437;430862.6128555636;465793.98893429164;456163.22495542804;470705.69158332614;521498.1552213111;472922.0829032871;456037.52269416815;457663.4946020585;467617.4535800144;454931.3040621047;400922.08963670075;492984.6192579;468326.10547454766;465793.98893429164;250454.15340279948;311171.3556482807;472391.9387022875;200358.78633781368;196126.4230796253;273.20264511476705;1020449.8724659962;491414.64122390246;66620.23336148207;322177.0962296043;0;47;42;22;59;53;40;4;40;33;395426138930.1881;158428602814.7581;312443530464.7822;45021.58119670013;7571.5894074778535;-0.0;0.0;1435226.2567918221;290875.0010775275;0.0;1215883.1089085366;3.117911095159058;0.24749010422672826
1874;2019-08-03 00:57:48.101;762;748;200;200;183;35;223;22;66;28;660;209;66;81;254;154;253;692;180;243;223;44;635;350;340;146;355;275;636;-2.0;0.0;1116.0;133.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19555.41015625;12480.005859375;3245.39868164062;1236.11010742188;744.0;312975;588.0;0.0;Calculated values ==>;1564786668.101;349.36;347.96000000000004;293.16;293.16;291.46000000000004;276.66;273.3108153835814;295.46000000000004;275.36;279.76000000000005;275.96000000000004;339.16;294.06;279.76000000000005;281.26000000000005;298.56;288.56;298.46000000000004;342.36;297.46000000000004;295.46000000000004;331.96000000000004;347.56000000000006;277.56;243.81672145450628;264.4750485637546;273.3108153835814;291.16;6350000.0;3500000.0;3400000.0;1460000.0;3550000.0;2750000.0;6360000.0;0.0;0.0;0.186;0.022166666666666668;0.0;0.0;0.0;12480.005859375;3245.39868164062;1236.11010742188;19555.41015625;502070.0044535099;500111.60202738043;252535.9916329473;252535.9916329473;246604.55706878987;430799.1582183253;465649.4371015126;455785.79566519;470705.69158332614;521498.1552213111;472922.0829032871;455785.79566519;457663.4946020585;467476.37365174666;454901.96289435565;402074.4873150088;492496.0390419919;468186.286954261;465649.4371015126;246688.97952812296;312009.6876057385;472292.90834925044;200561.8265339574;196126.4230796253;273.3108153835814;1020792.92181998;491632.6243568478;66641.91487355698;322233.5391991666;0;47;42;22;59;53;40;4;40;33;395640095225.6867;158520613474.9725;312616838215.1861;47471.658258409254;6023.372313572329;-0.0;0.0;1436035.8424108895;290993.9966448357;0.0;1215883.1089085366;3.153906457104617;0.2411096607652498
1875;2019-08-03 00:58:45.151;761;749;200;200;182;36;223;24;63;29;657;210;63;80;254;154;253;692;181;243;223;43;633;351;340;147;355;274;634;-1.0;-1.0;990.0;156.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19440.501953125;12433.1904296875;3179.97216796875;1226.48046875;745.0;312976;580.0;0.0;Calculated values ==>;1564786725.151;349.26;348.06000000000006;293.16;293.16;291.36;276.76000000000005;273.4187578820637;295.46000000000004;275.56;279.46000000000004;276.06;338.86;294.16;279.46000000000004;281.16;298.56;288.56;298.46000000000004;342.36;297.46000000000004;295.46000000000004;331.16;347.66;277.46000000000004;244.02132995426717;264.3458800820626;273.4187578820637;291.26000000000005;6330000.0;3510000.0;3400000.0;1470000.0;3550000.0;2740000.0;6340000.0;0.0;0.0;0.165;0.026000000000000002;0.0;0.0;0.0;12433.1904296875;3179.97216796875;1226.48046875;19440.501953125;502122.7420309535;500433.7161473344;252627.1174964918;252627.1174964918;246341.50379932232;430735.4089219946;465649.4371015126;455574.0031553595;470670.90525822196;521269.2763436694;473168.5279320925;455574.0031553595;457700.4938646047;467476.37365174666;454733.0192483894;403178.95641276776;492699.3146520156;468186.286954261;465649.4371015126;243342.44575359824;312428.86344474956;472061.919703908;200846.14419703878;196126.4230796253;273.41875788206363;1021101.9102621995;491830.0268356121;66661.42748359214;322284.451338981;0;47;42;22;59;53;40;4;40;33;395834065225.5246;158604191724.90265;312773440465.0552;42030.09672812292;7051.6101631786;-0.0;0.0;1436745.0195105718;291097.5977211795;0.0;1215883.1089085366;2.9146524482585754;0.23235641959809003
1876;2019-08-03 00:59:45.142;760;750;202;201;183;37;223;25;59;29;652;212;59;79;254;155;253;691;180;243;223;42;630;351;340;148;356;272;632;-1.0;-1.0;1137.0;122.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;19403.083984375;12434.498046875;3152.84326171875;1213.9814453125;746.0;312977;571.0;0.0;Calculated values ==>;1564786785.142;349.16;348.16;293.36;293.26000000000005;291.46000000000004;276.86;273.4187578820637;295.46000000000004;275.66;279.06;276.06;338.36;294.36;279.06;281.06;298.56;288.66;298.46000000000004;342.26;297.46000000000004;295.46000000000004;330.26000000000005;347.76;277.36;244.22491754036054;264.08650396036035;273.4187578820637;291.16;6300000.0;3510000.0;3400000.0;1480000.0;3560000.0;2720000.0;6320000.0;0.0;0.0;0.18949999999999997;0.02033333333333333;0.0;0.0;0.0;12434.498046875;3152.84326171875;1213.9814453125;19403.083984375;502268.2419676765;500755.02201648575;253459.27601058607;253088.03219308268;246748.6441087243;430735.4089219946;465649.4371015126;455403.63984674186;470536.533594328;520915.74344800285;473659.52967369114;455403.63984674186;457898.554973004;467335.0359168276;454872.74481323524;404756.80696994637;492764.4077989569;468186.286954261;465649.4371015126;239577.9089402584;312848.0458788934;471830.38154423045;200782.16829188485;196126.4230796253;273.4187578820637;1021425.5582568566;492037.2264880888;66681.7616156106;322337.2168848204;0;47;42;22;59;53;40;4;40;33;396038034625.3106;158692678449.8098;312937215894.88336;48250.768859645395;5511.313669464359;-0.0;0.0;1437497.2472052653;291202.27304935356;0.0;1215883.1089085366;3.199872017017842;0.2416107781191184
1877;2019-08-03 01:00:45.112;759;750;204;204;184;36;223;26;55;29;629;213;56;82;255;156;253;689;182;243;223;39;627;350;340;134;355;273;628;-1.0;-1.0;1122.0;150.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20322.48046875;12368.7080078125;3144.83227539062;2184.45971679688;747.0;312978;562.0;0.0;Calculated values ==>;1564786845.112;349.06000000000006;348.16;293.56;293.56;291.56;276.76000000000005;273.3108153835814;295.46000000000004;275.76000000000005;278.66;276.06;336.06;294.46000000000004;278.76000000000005;281.36;298.66;288.76000000000005;298.46000000000004;342.06000000000006;297.46000000000004;295.46000000000004;329.36;347.86;277.06;241.2770596917726;264.2163659402789;273.3108153835814;291.36;6270000.0;3500000.0;3400000.0;1340000.0;3550000.0;2730000.0;6280000.0;0.0;0.0;0.187;0.025;0.0;0.0;0.0;12368.7080078125;3144.83227539062;2184.45971679688;20322.48046875;502413.8149245941;501130.0252566756;254407.69051138905;254407.69051138905;247234.08485551496;430799.1582183253;465649.4371015126;454731.31114620477;472397.21216106473;518451.529802139;473643.23894263495;454857.80791772855;458109.2223504308;467604.7241699096;455180.5306279469;406252.1526366083;492895.0470894851;468186.286954261;465649.4371015126;235813.6939595721;313267.23492439475;473371.24222306634;200507.6734936157;196126.4230796253;273.3108153835814;1021756.4391042719;492243.8165252845;66710.06779847016;322389.6712740066;0;47;42;22;59;53;40;4;40;34;396241932625.4079;158777236149.85016;313100634144.9613;47539.820241034155;6821.589218236266;-0.0;0.0;1438295.1029873637;291304.99585303804;0.0;1215883.1089085366;3.0716131460769818;0.2407888925920233
1878;2019-08-03 01:01:45.133;758;749;205;205;186;34;223;27;52;29;601;214;52;81;255;157;253;684;183;243;223;37;622;350;340;125;355;271;624;-1.0;-1.0;977.0;145.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20387.4375;12227.708984375;3119.37475585938;2209.97119140625;748.0;312979;554.0;0.0;Calculated values ==>;1564786905.133;348.96000000000004;348.06000000000006;293.66;293.66;291.76000000000005;276.56;273.3108153835814;295.46000000000004;275.86;278.36;276.06;333.26000000000005;294.56;278.36;281.26000000000005;298.66;288.86;298.46000000000004;341.56000000000006;297.46000000000004;295.46000000000004;328.56;347.96000000000004;276.86;239.25999513918347;263.95629194202945;273.3108153835814;291.46000000000004;6220000.0;3500000.0;3400000.0;1250000.0;3550000.0;2710000.0;6240000.0;0.0;0.0;0.16283333333333333;0.024166666666666666;0.0;0.0;0.0;12227.708984375;3119.37475585938;2209.97119140625;20387.4375;502744.22924505663;501371.7756809182;254995.78537396062;254995.78537396062;248071.923346658;430799.1582183253;465649.4371015126;454689.2023543824;473570.8395533915;515714.9119041966;474018.109869916;454689.2023543824;458305.8445173434;467604.7241699096;455319.5754400347;408589.68373878504;492614.4983422874;468186.286954261;465649.4371015126;232467.98657752166;313686.43059754226;474339.677461856;200492.17108075396;196126.4230796253;273.3108153835814;1022095.8071574213;492448.85840612283;66746.7008730728;322441.89126979123;0;47;42;22;59;53;40;4;40;34;396446004025.0966;158854963344.7316;313263891264.7123;41391.74992572249;6617.981404209965;-0.0;0.0;1439036.4587880354;291417.0314734685;0.0;1215883.1089085366;2.734497984819266;0.2185332740304809
1879;2019-08-03 01:02:45.103;756;749;206;206;188;33;223;27;49;30;619;216;49;74;255;157;253;678;181;243;223;37;620;349;340;134;353;269;622;-2.0;-1.0;451.0;104.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;0;0;0;19363.513671875;11855.7509765625;3086.53979492188;1263.84167480469;748.0;312980;546.0;0.0;Calculated values ==>;1564786965.103;348.76;348.06000000000006;293.76000000000005;293.76000000000005;291.96000000000004;276.46000000000004;273.20264511476705;295.46000000000004;275.86;278.06;276.16;335.06;294.76000000000005;278.06;280.56;298.66;288.86;298.46000000000004;340.96000000000004;297.46000000000004;295.46000000000004;327.76000000000005;347.96000000000004;276.86;241.2770596917726;263.6948088759802;273.20264511476705;291.26000000000005;6200000.0;3490000.0;3400000.0;1340000.0;3529999.9999999995;2690000.0;6220000.0;0.0;0.0;0.07516666666666666;0.017333333333333333;0.0;0.0;0.0;11855.7509765625;3086.53979492188;1263.84167480469;19363.513671875;502666.21636972827;501558.6256799019;255490.3972829864;255490.3972829864;248846.64485392225;430862.6128555636;465649.4371015126;454648.16989598307;472494.68880147435;517750.9987671405;474504.9515238154;454648.16989598307;457763.5626837813;467886.156361153;455487.00962965307;409477.7191517705;491993.8006218225;468186.286954261;465649.4371015126;229122.51738040973;313686.43059754226;473176.5657117748;200256.30532266706;196126.4230796253;273.20264511476705;1022426.8994550483;492649.45355814317;66775.63483941808;322493.58136642847;0;47;42;22;59;53;40;4;40;34;396649902025.1939;158932624494.76865;313425810264.78955;19121.78848709425;4730.617846744534;-0.0;0.0;1439540.486135306;291511.555848108;0.0;1215883.1089085366;1.4718136120935248;0.12484721067429437
1880;2019-08-03 01:03:45.104;754;747;205;206;187;31;223;27;47;31;650;217;47;70;255;158;253;670;180;243;223;38;614;347;341;137;352;267;615;138.0;0.0;711.0;0.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;18753.353515625;11256.7568359375;3052.38696289062;1237.09399414062;747.0;312981;539.0;0.0;Calculated values ==>;1564787025.104;348.56000000000006;347.86;293.66;293.76000000000005;291.86;276.26000000000005;272.9856168485579;295.46000000000004;275.86;277.86;276.26000000000005;338.16;294.86;277.86;280.16;298.66;288.96000000000004;298.46000000000004;340.16;297.46000000000004;295.46000000000004;327.06;347.86;276.96000000000004;241.92719264551067;263.43189868330234;272.9856168485579;291.16;6140000.0;3470000.0000000005;3410000.0;1370000.0;3520000.0000000005;2670000.0;6150000.0;0.023;0.0;0.11850000000000001;0.0;0.0;0.023;0.0;11256.7568359375;3052.38696289062;1237.09399414062;18753.353515625;502958.25470899924;501948.02612665197;255476.13756793813;255872.77117281946;248779.95609617833;430988.63858405815;465504.60677079705;454733.78008571663;472198.00020708365;521118.70323784254;474876.2690407347;454733.78008571663;457592.9974695591;468026.490916246;455958.4348916366;412005.3483332132;491613.65648455906;468046.21624542336;465504.60677079705;226195.42121513622;313267.23492439475;472882.9073446267;199599.05379143672;199599.05379143672;272.9856168485579;1022744.5453098319;492842.0610005172;66796.47631740244;322544.73994218046;0;47;42;22;59;53;40;4;40;34;396854205430.7589;159013925849.9935;313586612945.23425;30233.465065872173;0.0;-0.0;6115.827718525287;1439951.786770948;291550.97832063684;0.0;1215934.0749890858;2.3381407944781043;0.117718496903147
1881;2019-08-03 01:04:45.094;750;745;205;205;188;30;224;26;46;31;663;216;45;69;255;159;253;654;180;243;223;38;608;346;341;138;351;265;610;598.0;-1.0;120.0;99.0;0.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;18054.94921875;10524.3740234375;3031.51879882812;1227.92248535156;746.0;312982;533.0;0.0;Calculated values ==>;1564787085.094;348.16;347.66;293.66;293.66;291.96000000000004;276.16;272.8767566201714;295.56;275.76000000000005;277.76000000000005;276.26000000000005;339.46000000000004;294.76000000000005;277.66;280.06;298.66;289.06;298.46000000000004;338.56000000000006;297.46000000000004;295.46000000000004;326.46000000000004;347.76;276.96000000000004;242.14157278889297;263.1675429290057;272.8767566201714;291.16;6080000.0;3460000.0;3410000.0;1380000.0;3510000.0;2650000.0;6100000.0;0.09966666666666667;0.0;0.02;0.0165;0.0;0.09966666666666667;0.0;10524.3740234375;3031.51879882812;1227.92248535156;18054.94921875;502989.94262874505;502151.298143386;255753.37659493287;255753.37659493287;249343.03996881677;431051.2098666511;465632.59387845;454944.76933570666;472066.18378088326;522619.48135278374;475020.4583910028;454819.7293445818;457792.42658361327;468166.57282040716;456261.5912742344;414358.2817511288;489930.4305034392;468046.21624542336;465504.60677079705;223686.61821467688;312848.0458788934;472752.1489716358;199416.97547025475;199416.97547025475;272.8767566201714;1023051.2300433577;493023.54017280356;66817.01469776747;322595.43070700037;0;47;42;22;59;53;40;4;40;34;397058771330.79144;159096412100.00662;313746186345.25964;5110.555877309038;4510.030362772788;-0.0;26520.067252954046;1440246.2711899367;291588.5556430682;0.0;1216205.995452926;2.4446093745783504;0.023479549486064982
1882;2019-08-03 01:05:45.105;745;740;204;205;187;28;224;25;45;31;664;215;45;68;254;159;253;622;181;244;223;39;604;343;341;139;348;263;606;153.0;-1.0;85.0;49.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;17169.041015625;9661.568359375;3022.10717773438;1209.20104980469;745.0;312983;528.0;0.0;Calculated values ==>;1564787145.105;347.66;347.16;293.56;293.66;291.86;275.96000000000004;272.5487779782249;295.56;275.66;277.66;276.26000000000005;339.56000000000006;294.66;277.66;279.96000000000004;298.56;289.06;298.46000000000004;335.36;297.56;295.46000000000004;325.96000000000004;347.66;277.06;242.35481222062532;262.9017227912062;272.5487779782249;291.26000000000005;6040000.0;3429999.9999999995;3410000.0;1390000.0;3479999.9999999995;2630000.0;6060000.0;0.025500000000000002;0.0;0.014166666666666666;0.008166666666666666;0.0;0.025500000000000002;0.0;9661.568359375;3022.10717773438;1209.20104980469;17169.041015625;502708.5748184695;501869.95015805116;255578.0532559511;255980.91097426275;249155.34040868958;431237.1583312671;465632.59387845;455155.1530933704;471934.1488268154;522883.71750483883;475164.49087684485;455155.1530933704;457991.3500410911;468458.59192250733;456755.54683214973;415844.8502632541;485900.6181434175;468172.32743762195;465504.60677079705;221596.04284303306;312428.86344474956;472719.2527797885;198670.41677998242;198670.41677998242;272.5487779782249;1023344.817109339;493191.78719873127;66837.32778391585;322645.88683866465;0;47;42;22;59;53;40;4;40;34;397263408840.5118;159179527334.89304;313904615385.0431;3633.5337644396627;2238.065493998416;-0.0;6804.271844765774;1440319.151962544;291644.800084722;0.0;1216483.7491905454;0.912400756164743;0.03015038469738805
1883;2019-08-03 01:06:45.125;739;733;205;205;185;26;224;22;44;30;661;214;44;69;254;160;253;567;181;244;223;39;600;340;341;137;345;262;602;1593.0;-1.0;0.0;44.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16366.2763671875;8647.5048828125;3030.10375976562;1205.79211425781;743.0;312984;523.0;-1.0;Calculated values ==>;1564787205.125;347.06000000000006;346.46000000000004;293.66;293.66;291.66;275.76000000000005;272.21867820750657;295.56;275.36;277.56;276.16;339.26;294.56;277.56;280.06;298.56;289.16;298.46000000000004;329.86;297.56;295.46000000000004;325.46000000000004;347.46000000000004;277.06;241.92719264551067;262.7682575881327;272.21867820750657;291.26000000000005;6000000.0;3400000.0;3410000.0;1370000.0;3450000.0;2620000.0;6020000.0;0.2655;0.0;0.0;0.007333333333333333;0.0;0.2655;-0.002500651127544423;8647.5048828125;3030.10375976562;1205.79211425781;16366.2763671875;502299.01582758204;501329.11723533104;256213.84270406718;256213.84270406718;248610.17979585018;431420.45991060114;465632.59387845;455198.0039910322;472100.0868749512;522656.5333597422;475180.2445896887;455198.0039910322;458273.4786486601;468875.7845651406;457381.056203577;417273.9680039526;478468.68871236447;468172.32743762195;465504.60677079705;219505.55070137876;311590.51834565785;472980.6827117325;197759.69288191607;197759.69288191607;272.21867820750657;1023624.3712410997;493344.4136675711;66857.45943525765;322696.3387414915;0;47;42;22;59;53;40;4;40;34;397468077040.4467;159262354934.8667;314062167884.99304;0.0;2018.2872587519873;-0.0;71086.2746374979;1440349.4415037208;291680.2815141857;0.0;1217133.0534403203;5.674321809593684;-0.12050777056014297
1884;2019-08-03 01:07:45.086;734;725;204;205;185;23;224;18;45;29;658;213;44;70;253;159;253;519;182;244;224;39;600;336;340;134;340;261;602;442.0;-1.0;12.0;0.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15483.3388671875;7670.70947265625;3044.89624023438;1215.09484863281;741.0;312985;519.0;0.0;Calculated values ==>;1564787265.086;346.56000000000006;345.66;293.56;293.66;291.66;275.46000000000004;271.77519066394296;295.56;274.96000000000004;277.66;276.06;338.96000000000004;294.46000000000004;277.56;280.16;298.46000000000004;289.06;298.46000000000004;325.06;297.56;295.56;325.06;347.26;277.06;241.2770596917726;262.63441904999945;271.77519066394296;291.36;6000000.0;3360000.0;3400000.0;1340000.0;3400000.0;2610000.0;6020000.0;0.07366666666666667;0.0;0.002;0.0;0.0;0.07366666666666667;0.0;7670.70947265625;3044.89624023438;1215.09484863281;15483.3388671875;501647.396840528;500280.69198273483;255806.5440692039;256213.84270406718;248610.17979585018;431660.74602318485;465777.1772644089;455488.8326064018;472397.21216106473;522429.6284003821;475196.0951889388;455364.9365216554;458554.57631565107;469441.19810630253;457894.0973600838;417273.9680039526;471271.13061077596;468312.169644375;465777.1772644089;217833.21561994078;310752.19949742197;473371.24222306634;196664.29993939342;196664.29993939342;271.77519066394296;1023889.612182485;493480.3103967944;66877.62038013249;322746.9308352125;0;47;42;22;59;53;40;4;40;34;397672244245.32983;159343602089.8202;314218965899.90326;517.6490653340168;0.0;-0.0;19824.648629609477;1440353.752441997;291697.08964227635;0.0;1217890.152032945;1.7050379891812462;-0.040377578023363364
1885;2019-08-03 01:08:45.136;729;721;204;206;184;20;225;13;45;27;660;214;45;73;252;158;253;508;182;244;224;39;601;331;336;129;336;261;603;357.0;-1.0;269.0;60.0;0.0;0;89;17;1;0;0;1;0;0;0;1;0;0;0;0;14629.5546875;6779.57763671875;3073.86987304688;1163.41955566406;738.0;312986;515.0;0.0;Calculated values ==>;1564787325.136;346.06000000000006;345.26;293.56;293.76000000000005;291.56;275.16;271.215330690691;295.66;274.46000000000004;277.66;275.86;339.16;294.56;277.66;280.46000000000004;298.36;288.96000000000004;298.46000000000004;323.96000000000004;297.56;295.56;324.66;346.96000000000004;277.06;240.16925963744896;262.63441904999945;271.215330690691;291.36;6010000.0;3310000.0;3360000.0;1290000.0;3360000.0;2610000.0;6030000.0;0.0595;0.0;0.04483333333333333;0.01;0.0;0.0595;0.0;6779.57763671875;3073.86987304688;1163.41955566406;14629.5546875;500899.8253966778;499659.4423443709;255748.9203190602;256564.73238841954;248213.59236852813;431954.4880088244;466479.42753852264;455488.8326064018;472857.82487454545;522634.7703978677;475308.36679528677;455488.8326064018;458918.5806663399;469865.8690496633;458563.27076655324;416921.7446234396;469436.4389244116;468869.0413334178;466352.7547432837;216160.93158060662;309494.7701623936;474018.0131486867;195418.50228856318;195418.50228856318;271.215330690691;1024140.7620792243;493600.82980515953;66897.45785094702;322797.963044214;0;47;42;22;59;53;40;4;40;34;397875213245.16864;159422567839.75748;314375696399.7788;11659.819809249764;2785.995108601235;-0.0;16120.588021055868;1440455.3159149606;291720.32561535115;0.0;1218189.9452911615;2.774509554973439;0.07294102914534578
1886;2019-08-03 01:09:45.107;726;721;203;205;182;18;225;9;46;26;664;214;45;74;251;156;253;524;182;244;225;40;604;328;332;129;332;262;607;264.0;-1.0;181.0;56.0;0.0;0;56;5;1;0;0;1;0;0;0;1;0;0;0;0;13992.5791015625;6092.25244140625;3121.52978515625;975.002685546875;735.0;312987;512.0;0.0;Calculated values ==>;1564787385.107;345.76;345.26;293.46000000000004;293.66;291.36;274.96000000000004;270.87642091645444;295.66;274.06;277.76000000000005;275.76000000000005;339.56000000000006;294.56;277.66;280.56;298.26000000000005;288.76000000000005;298.46000000000004;325.56;297.56;295.66;324.36;346.66;277.16;240.16925963744896;262.7682575881327;270.87642091645444;291.36;6040000.0;3279999.9999999995;3320000.0000000005;1290000.0;3320000.0000000005;2620000.0;6070000.0;0.044000000000000004;0.0;0.030166666666666668;0.009333333333333334;0.0;0.044000000000000004;0.0;6092.25244140625;3121.52978515625;975.002685546875;13992.5791015625;500222.3046176682;499277.13390507223;255123.1771009135;255923.53237116113;247351.19190494803;432127.2027000197;467049.7170167036;455446.31145101093;472761.04596960294;522964.360585008;475180.2445896887;455322.20923687884;458881.5342823321;470288.39896569157;458777.19738603564;415844.8502632541;471391.4663457404;469421.9769630521;467049.7170167036;214906.75144652807;308237.3991652946;474114.60106150573;194655.76671562574;194655.76671562574;270.87642091645444;1024379.1645779788;493708.04321128724;66915.26942325864;322849.56642117334;0;47;42;22;59;53;40;4;40;34;398075516385.8184;159499930430.00845;314532520565.28754;7867.181432850787;2608.28245389488;-0.0;11985.33381324743;1440617.9622754173;291765.25620156643;0.0;1218424.0481027993;2.2044628376930824;0.0618297979962
1887;2019-08-03 01:10:45.097;724;722;202;204;181;15;226;4;47;25;666;215;46;74;249;154;253;556;181;244;226;41;613;323;328;131;328;263;616;-2.0;-1.0;478.0;304.0;0.0;0;42;1;1;0;0;1;0;0;0;1;0;0;0;0;13886.2939453125;5986.24658203125;3181.93872070312;885.20458984375;733.0;312988;510.0;0.0;Calculated values ==>;1564787445.097;345.56000000000006;345.36;293.36;293.56;291.26000000000005;274.66;270.30646906291605;295.76000000000005;273.56;277.86;275.66;339.76;294.66;277.76000000000005;280.56;298.06;288.56;298.46000000000004;328.76000000000005;297.56;295.76000000000005;324.16;346.46000000000004;277.26000000000005;240.61611355647437;262.9017227912062;270.30646906291605;291.26000000000005;6130000.0;3229999.9999999995;3279999.9999999995;1310000.0;3279999.9999999995;2630000.0;6160000.0;0.0;0.0;0.07966666666666668;0.050666666666666665;0.0;0.0;0.0;5986.24658203125;3181.93872070312;885.20458984375;13886.2939453125;499100.1022914097;498546.16976004373;254252.3094636433;255028.9683270389;246661.0533690524;432409.1687467413;467740.48943513323;455403.87407028116;472402.05409754877;523089.02810461615;475164.49087684485;455279.5654911035;458722.95774770115;470586.04885958467;459307.58641870826;412408.7189609975;475132.8880299582;469971.05361898395;467740.48943513323;214070.64678622372;307399.1840295507;473953.66127806285;193746.15834105466;194655.76671562574;270.30646906291605;1024611.4497984928;493808.68059373886;66930.7685668732;322902.08657037106;0;47;42;22;59;53;40;4;40;34;398273483385.0631;159577917429.7109;314689994314.6867;20845.398019761713;14197.180148808413;-0.0;0.0;1440857.1938913604;291905.2783818011;0.0;1218523.9092378984;3.485647979736684;0.3630046638353491
1888;2019-08-03 01:11:45.138;725;722;200;203;178;12;227;0;48;23;665;216;47;74;248;151;253;590;180;244;226;42;620;320;325;133;325;266;623;291.0;-1.0;85.0;122.0;0.0;0;38;1;1;0;0;1;0;0;0;1;0;0;0;0;14039.298828125;6048.78125;3242.73486328125;876.828125;728.0;312989;510.0;0.0;Calculated values ==>;1564787505.138;345.66;345.36;293.16;293.46000000000004;290.96000000000004;274.36;269.9613774848165;295.86;273.16;277.96000000000004;275.46000000000004;339.66;294.76000000000005;277.86;280.56;297.96000000000004;288.26000000000005;298.46000000000004;332.16;297.56;295.76000000000005;324.16;345.96000000000004;277.36;241.05796691057077;263.299902668528;269.9613774848165;291.16;6200000.0;3200000.0;3250000.0;1330000.0;3250000.0;2660000.0;6230000.0;0.0485;0.0;0.014166666666666666;0.02033333333333333;0.0;0.0485;0.0;6048.78125;3242.73486328125;876.828125;14039.298828125;498561.63566652546;497870.94280518894;253143.56631061426;254278.4469088021;245395.6725849845;432574.8076454491;468285.581462475;455027.1040612277;471944.1597200548;522744.35486524936;474891.883070282;454901.9619922797;458244.97634280403;470869.99900194997;459390.14829665225;409477.7191517705;479363.65222473396;470380.3736501363;468161.63367843407;214070.64678622372;305303.7579410727;473792.46676502546;192774.40993524028;192774.40993524028;269.9613774848165;1024844.3220928371;493909.0410253501;66945.4622066589;322955.6621019651;0;47;42;22;59;53;40;4;40;34;398469517250.48035;159657171549.87958;314848802760.0247;3715.246500118155;5714.033822205632;-0.0;13356.2803515449;1441062.0057886878;292071.31854854804;0.0;1218635.2876309948;2.2408329360139874;0.07852964334486547
1889;2019-08-03 01:12:45.118;730;724;198;201;177;12;227;3;51;21;663;216;49;75;248;149;253;616;181;244;227;44;632;318;323;135;323;269;635;150.0;-2.0;263.0;71.0;0.0;0;37;1;1;0;0;1;0;0;0;1;0;0;0;0;14108.048828125;6151.5478515625;3352.11987304688;866.5194702148441;722.0;312990;512.0;0.0;Calculated values ==>;1564787565.118;346.16;345.56000000000006;292.96000000000004;293.26000000000005;290.86;274.36;269.7299932089509;295.86;273.46000000000004;278.26000000000005;275.26000000000005;339.46000000000004;294.76000000000005;278.06;280.66;297.96000000000004;288.06;298.46000000000004;334.76000000000005;297.56;295.86;324.36;345.36;277.56;241.49495122638035;263.6948088759802;269.7299932089509;291.26000000000005;6320000.0;3180000.0;3229999.9999999995;1350000.0;3229999.9999999995;2690000.0;6350000.0;0.025;0.0;0.04383333333333333;0.011833333333333333;0.0;0.025;0.0;6151.5478515625;3352.11987304688;866.5194702148441;14108.048828125;498077.33715425304;496976.51421704015;251854.28980999393;252948.26040654042;244655.61823718052;432683.7555635325;468564.62847725564;454899.8186926762;471484.10707214737;522295.75181251834;474504.9515238154;454648.16989598307;457886.8707363419;471140.04911445413;459445.7487582131;403714.8608291978;481797.0244824171;470652.0862456253;468564.62847725564;214906.75144652807;302789.4550866088;473728.41363301896;192101.3520437783;192101.3520437783;269.7299932089509;1025078.8051363035;494010.6765447591;66959.98526065811;323010.60090574436;0;47;42;22;59;53;40;4;40;34;398663852450.5421;159737544749.90515;315009249260.07574;11519.332788110023;3332.586895472681;-0.0;6911.581910836934;1441188.9182978543;292146.6819250507;0.0;1218804.1301836176;2.098660437420246;0.10739238919726882
1890;2019-08-03 01:13:45.129;737;727;196;198;174;11;227;4;54;20;661;216;52;75;248;147;253;638;179;244;227;45;619;322;322;137;327;271;622;-1.0;-2.0;1467.0;296.0;0.0;0;40;1;1;0;0;0;0;0;0;1;0;0;0;0;10512.2470703125;6010.41796875;0.0;889.2009887695309;712.0;312991;521.0;0.0;Calculated values ==>;1564787625.129;346.86;345.86;292.76000000000005;292.96000000000004;290.56;274.26000000000005;270.1917013154234;295.86;273.56;278.56;275.16;339.26;294.76000000000005;278.36;280.66;297.96000000000004;287.86;298.46000000000004;336.96000000000004;297.56;295.86;325.26000000000005;344.36;277.66;241.92719264551067;263.95629194202945;270.1917013154234;291.06;6190000.0;3220000.0000000005;3220000.0000000005;1370000.0;3270000.0000000005;2710000.0;6220000.0;0.0;0.0;0.2445;0.04933333333333333;0.0;0.0;0.0;6010.41796875;0.0;889.2009887695309;10512.2470703125;500253.1812680846;498636.6383248512;251709.29138329093;252445.94371414135;244107.79985386794;432464.67707800725;468703.7765715481;454941.4693322159;471119.972000508;521927.14154656685;474245.98357784934;454689.2023543824;457564.5650489552;470599.0333841774;458550.3084882482;409912.6879504796;486411.10584430007;470787.59566479514;468703.7765715481;218669.37671819705;298599.4468028795;473566.98283907154;193280.40849778205;192101.3520437783;270.1917013154234;1025284.011882851;494112.04484057095;66974.61894681369;323038.5403592758;0;47;42;22;59;53;40;4;40;34;398857387925.2776;159819159709.7936;315171278959.8543;63976.129374019074;13827.471000836947;-0.0;0.0;1441818.1624886347;292289.7086240796;0.0;1218861.7372588238;11.276506841013585;0.9264454087131934
1891;2019-08-03 01:14:45.119;747;723;191;194;179;17;227;5;58;18;660;216;56;77;247;149;253;602;179;244;227;46;602;333;322;139;337;275;605;-3.0;-2.0;854.0;286.0;0.0;0;49;13;1;0;0;0;0;0;0;1;0;0;0;0;10445.3623046875;6462.2236328125;0.0;958.8045043945309;692.0;312992;549.0;0.0;Calculated values ==>;1564787685.119;347.86;345.46000000000004;292.26000000000005;292.56;291.06;274.86;271.4400167685773;295.86;273.66;278.96000000000004;274.96000000000004;339.16;294.76000000000005;278.76000000000005;280.86;297.86;288.06;298.46000000000004;333.36;297.56;295.86;328.06;342.36;277.76000000000005;242.35481222062532;264.4750485637546;271.4400167685773;291.06;6020000.0;3329999.9999999995;3220000.0000000005;1390000.0;3370000.0000000005;2750000.0;6050000.0;0.0;0.0;0.1423333333333333;0.04766666666666666;0.0;0.0;0.0;6462.2236328125;0.0;958.8045043945309;10445.3623046875;503153.7180699337;499732.21080226713;250648.57156501454;251760.01908808047;246391.7663601609;431837.87352777255;468703.7765715481;454774.4978913346;470655.8473927239;521498.1552213111;473725.5823576378;454520.55096188234;457165.05062176666;469105.2968367208;457039.3945894271;416566.2093262193;483178.82795591553;470787.59566479514;468703.7765715481;230377.04089860234;290221.2356813373;473405.2944016503;196546.74500147637;192101.3520437783;271.4400167685773;1025458.6295198797;494215.96619748714;66990.0164259182;323038.5403592758;0;47;42;22;59;53;40;4;40;34;399050555725.3083;159901945909.80676;315335051659.8804;36754.416827989815;13196.924188074956;-0.0;0.0;1442657.4438035819;292514.8743834741;0.0;1218861.7372588238;6.731053985043155;0.6073332903201621
