;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1892;2019-08-03 01:15:45.100;753;721;189;192;185;24;227;5;62;17;660;215;60;78;245;151;253;576;180;244;227;47;611;340;323;142;345;279;614;-2.0;-1.0;739.0;269.0;0.0;0;62;28;1;0;0;0;0;0;0;1;0;0;0;0;11127.0888671875;7500.68408203125;0.0;1056.28259277344;677.0;312993;601.0;-1.0;Calculated values ==>;1564787745.1;348.46000000000004;345.26;292.06;292.36;291.66;275.56;272.21867820750657;295.86;273.66;279.36;274.86;339.16;294.66;279.16;280.96000000000004;297.66;288.26000000000005;298.46000000000004;330.76000000000005;297.56;295.86;333.26000000000005;340.86;277.86;242.98782864720522;264.9883086891361;272.21867820750657;291.16;6110000.0;3400000.0;3229999.9999999995;1420000.0;3450000.0;2790000.0;6140000.0;0.0;0.0;0.12316666666666666;0.04483333333333333;0.0;0.0;-0.0025104047547545457;7500.68408203125;0.0;1056.28259277344;11127.0888671875;503104.36941191537;498605.4313001334;249530.59246337725;250610.04566232098;248118.94001507552;431420.45991060114;468564.62847725564;454608.9448693419;470153.35528917355;521171.5985591111;473086.4884404952;454353.31086258846;456637.6261191919;467737.36845285795;456159.2654040244;413201.5851895735;478361.7270624807;470652.0862456253;468564.62847725564;252127.67657613798;283939.0963198885;473113.08983516775;198525.87363744742;192101.3520437783;272.21867820750657;1025638.3430188503;494332.28691511194;67006.80350078871;323038.5403592758;0;47;42;22;59;53;40;4;40;34;399243994450.13605;159986219214.73172;315501199029.7324;31540.898273395003;12310.66019286446;-0.0;0.0;1443226.391205172;292727.3702747784;0.0;1218861.7372588238;5.124661592451552;0.4722244638505682
1893;2019-08-03 01:16:45.150;755;726;190;192;186;32;227;5;65;16;661;214;63;80;244;153;253;601;180;244;227;47;628;348;323;144;353;282;631;-2.0;0.0;774.0;186.0;0.0;0;80;48;1;0;0;0;0;0;0;1;0;0;0;0;12372.9462890625;8908.8662109375;0.0;1165.12268066406;663.0;312994;650.0;0.0;Calculated values ==>;1564787805.15;348.66;345.76;292.16;292.36;291.76000000000005;276.36;273.0942459734351;295.86;273.66;279.66;274.76000000000005;339.26;294.56;279.46000000000004;281.16;297.56;288.46000000000004;298.46000000000004;333.26000000000005;297.56;295.86;338.16;339.46000000000004;277.86;243.40439225979637;265.3697278774862;273.0942459734351;291.16;6280000.0;3479999.9999999995;3229999.9999999995;1440000.0;3529999.9999999995;2820000.0;6310000.0;0.0;0.0;0.129;0.031000000000000003;0.0;0.0;0.0;8908.8662109375;0.0;1165.12268066406;12372.9462890625;501792.5205497394;497634.9537278004;249183.55229821955;249884.32325299908;247803.06461853956;430925.7729439634;468564.62847725564;454485.7265476367;469783.5483368761;521030.1482246579;472574.93405576923;454228.8226747377;456397.6522730385;466474.1722881754;455099.7323013299;405762.14583005494;480051.9762467;470652.0862456253;468564.62847725564;272634.34865687083;278076.8904731985;472851.94155074406;200458.44632460855;192101.3520437783;273.0942459734351;1025834.3398404635;494469.14712319843;67025.33063788504;323038.5403592758;0;47;42;22;59;53;40;4;40;34;399437955950.75214;160072090715.00446;315669639280.26746;32769.519148770625;8444.1983520102;-0.0;0.0;1443762.7579521814;292900.47156083095;0.0;1218861.7372588238;4.0911021388101485;0.34801133321970307
1894;2019-08-03 01:17:45.111;758;732;191;194;188;39;227;6;55;16;661;212;57;80;242;155;253;635;181;244;227;46;650;355;323;146;360;282;653;-2.0;134.0;1009.0;149.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;13914.029296875;10394.017578125;0.0;1277.478515625;652.0;312995;674.0;0.0;Calculated values ==>;1564787865.111;348.96000000000004;346.36;292.26000000000005;292.56;291.96000000000004;277.06;273.8482719121499;295.86;273.76000000000005;278.66;274.76000000000005;339.26;294.36;278.86;281.16;297.36;288.66;298.46000000000004;336.66;297.56;295.86;340.56000000000006;338.36;277.76000000000005;243.81672145450628;265.3697278774862;273.8482719121499;291.26000000000005;6500000.0;3550000.0;3229999.9999999995;1460000.0;3600000.0;2820000.0;6530000.0;0.0;0.022333333333333334;0.16816666666666666;0.024833333333333332;0.0;0.0;0.0;10394.017578125;0.0;1277.478515625;13914.029296875;500134.9911776452;496313.6521661502;248677.20606492469;249700.5767267537;247667.80173419428;430477.46260093397;468564.62847725564;453196.31796603906;469511.7560845713;521030.1482246579;472342.8267884869;453455.18906927085;456397.6522730385;465204.3799370688;454193.9961277671;275831.2361244103;482549.46148655424;470652.0862456253;468564.62847725564;282682.81946839223;273471.60554148915;472490.94950669346;202093.08133791198;192101.3520437783;273.8482719121499;1026053.2555824366;494629.8999307281;67045.67241708598;323038.5403592758;0;47;42;22;59;53;40;4;40;34;399631629980.64124;160159034164.95468;315838729300.17065;42227.194292963366;6714.880392858074;0.0;0.0;1444387.3243316405;293026.71510528936;0.0;1218861.7372588238;4.193299153141949;0.33175603811879706
1895;2019-08-03 01:18:45.121;766;740;192;194;187;48;227;9;35;16;661;212;43;77;241;158;253;660;180;244;227;44;649;363;323;151;368;283;651;-1.0;-1.0;890.0;185.0;0.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;15170.7255859375;11792.4794921875;0.0;1270.36096191406;640.0;312996;685.0;-1.0;Calculated values ==>;1564787925.121;349.76;347.16;292.36;292.56;291.86;277.96000000000004;274.69669130483857;295.86;274.06;276.66;274.76000000000005;339.26;294.36;277.46000000000004;280.86;297.26000000000005;288.96000000000004;298.46000000000004;339.16;297.56;295.86;341.66;337.16;277.56;244.82967444194236;265.49620691782997;274.69669130483857;291.16;6490000.000000001;3629999.9999999995;3229999.9999999995;1510000.0;3679999.9999999995;2830000.0;6509999.999999999;0.0;0.0;0.14833333333333334;0.030833333333333334;0.0;0.0;-0.0025156049801191172;11792.4794921875;0.0;1270.36096191406;15170.7255859375;501303.38903898845;497601.23977493774;249092.60083731115;249778.4933346803;247405.40798069633;429947.3805835815;468564.62847725564;450398.5029086273;468828.0607478272;520948.29938293464;472209.96876051655;451455.04523862107;455851.6883155426;463898.11279319227;453246.3397903811;275983.4966217642;486409.9880332256;470652.0862456253;468564.62847725564;287289.4124756198;268448.3696465944;471631.7930084223;204284.44730307307;192101.3520437783;274.69669130483857;1026295.6689352477;494814.8182208639;67066.9079513947;323038.5403592758;0;47;42;22;59;53;40;4;40;34;399825462280.6104;160248149014.94052;316008257550.14374;36506.91824815722;8243.209825914935;-0.0;0.0;1445043.5512889796;293151.38663221797;0.0;1218861.7372588238;3.4257578381447047;0.2847976918650342
1896;2019-08-03 01:19:45.132;774;746;191;192;183;56;227;14;28;17;653;212;39;73;239;161;253;667;182;244;227;40;639;367;323;147;372;289;641;-2.0;-1.0;1042.0;232.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16539.0546875;12498.35546875;0.0;2203.54711914062;629.0;312997;690.0;0.0;Calculated values ==>;1564787985.132;350.56000000000006;347.76;292.26000000000005;292.36;291.46000000000004;278.76000000000005;275.1157276137837;295.86;274.56;275.96000000000004;274.86;338.46000000000004;294.36;277.06;280.46000000000004;297.06;289.26000000000005;298.46000000000004;339.86;297.56;295.86;342.16;336.06;277.16;244.02132995426717;266.24828229547654;275.1157276137837;291.36;6390000.0;3670000.0000000005;3229999.9999999995;1470000.0;3720000.0000000005;2890000.0;6409999.999999999;0.0;0.0;0.17366666666666666;0.03866666666666666;0.0;0.0;0.0;12498.35546875;0.0;2203.54711914062;16539.0546875;503291.2466651525;499370.0151167551;249134.99292701454;249480.70006149638;246427.32738143072;429675.2189834977;468564.62847725564;448356.5731089714;469475.28080483334;519619.8544864097;471408.1645160602;449844.48319146544;454331.1914644548;463034.8104026023;452984.87860704365;399715.5101358979;488478.49531338253;470652.0862456253;468564.62847725564;289383.54333396035;263844.3676079864;471764.18514258164;205258.30722929366;192101.3520437783;275.1157276137837;1026559.9655493294;495017.2789562595;67095.86249272349;323038.5403592758;0;47;42;22;59;53;40;4;40;35;400019297810.3455;160337565404.81833;316179889009.9092;42218.065507770705;10304.893945980466;-0.0;0.0;1445699.7130936629;293305.9825008199;0.0;1218861.7372588238;3.5725280547711065;0.3036605301163343
1897;2019-08-03 01:20:45.142;775;752;194;194;179;59;227;17;37;21;623;214;48;77;239;162;253;670;182;244;227;33;639;366;324;144;371;294;641;-2.0;-1.0;943.0;281.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16594.970703125;12455.046875;0.0;2306.10229492188;612.0;312998;693.0;0.0;Calculated values ==>;1564788045.142;350.66;348.36;292.56;292.56;291.06;279.06;275.0112864084945;295.86;274.86;276.86;275.26000000000005;335.46000000000004;294.56;277.96000000000004;280.86;297.06;289.36;298.46000000000004;340.16;297.56;295.86;342.46000000000004;334.36;276.46000000000004;243.40439225979637;266.86631818009863;275.0112864084945;291.36;6390000.0;3660000.0;3240000.0;1440000.0;3710000.0;2940000.0;6409999.999999999;0.0;0.0;0.15716666666666665;0.04683333333333333;0.0;0.0;0.0;12455.046875;0.0;2306.10229492188;16594.970703125;503423.49594893574;500175.8388308764;250177.32266761572;250177.32266761572;245109.00325380437;429743.705733735;468425.2305300921;448653.0759923857;470279.77213233593;516051.38843135245;470970.5398190774;450147.72101464565;454001.20146114;463184.4932147605;453302.6587714118;399715.5101358979;488902.7637488775;470516.34594326036;468425.2305300921;290640.09048841946;256730.23209357203;471468.59216682916;204854.9234932269;192101.3520437783;275.0112864084945;1026836.1284470204;495225.25863326096;67133.44916790334;323038.5403592758;0;47;42;22;59;53;40;4;40;35;400213430160.3147;160424879954.80444;316354818159.8814;38316.94296778445;12486.406816213706;-0.0;0.0;1446370.9500183642;293495.9416617257;0.0;1218861.7372588238;3.4416934074155843;0.30848415274848107
1898;2019-08-03 01:21:45.133;767;755;201;201;181;58;227;23;48;24;623;217;54;74;239;164;253;679;183;244;227;27;650;368;324;143;373;283;651;-1.0;-1.0;939.0;251.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;26066.771484375;22036.10546875;0.0;2211.81860351562;610.0;312999;695.0;0.0;Calculated values ==>;1564788105.133;349.86;348.66;293.26000000000005;293.26000000000005;291.26000000000005;278.96000000000004;275.2199585193972;295.86;275.46000000000004;277.96000000000004;275.56;335.46000000000004;294.86;278.56;280.56;297.06;289.56;298.46000000000004;341.06000000000006;297.56;295.86;342.66;334.16;275.86;243.1966462407574;265.49620691782997;275.2199585193972;291.46000000000004;6500000.0;3679999.9999999995;3240000.0;1430000.0;3729999.9999999995;2830000.0;6509999.999999999;0.0;0.0;0.1565;0.04183333333333333;0.0;0.0;0.0;22036.10546875;0.0;2211.81860351562;26066.771484375;501344.39667534514;499636.0471229428;252233.6811384052;252233.6811384052;245428.56262851236;429606.4342157736;468425.2305300921;452110.8703177097;470711.50521904713;516985.70730133046;472790.75069046754;452893.4521073204;455469.39292199234;462884.82176500576;453245.1519232265;275831.2361244103;489125.17262383376;470516.34594326036;468425.2305300921;291477.81744585035;255893.36323571714;471008.3239875013;205163.32473021897;192101.3520437783;275.21995851939715;1027191.589637699;495512.64178855025;67171.09286128303;323038.5403592758;0;48;42;22;59;53;40;4;40;35;400407801000.1108;160510967039.7141;316527892194.6998;38647.2908844423;11121.182468929643;-0.0;0.0;1447012.2224278343;293692.64206274226;0.0;1218861.7372588238;2.052483882952121;0.1804527016168178
1899;2019-08-03 01:22:45.133;767;756;207;207;184;51;227;31;54;29;635;219;52;65;239;166;253;696;182;244;227;21;695;360;324;143;365;271;696;-2.0;-1.0;759.0;256.0;0.0;0;11;1;1;1;0;0;0;0;0;1;0;1;0;0;27775.140625;23534.513671875;0.0;2145.9375;602.0;313000;695.0;0.0;Calculated values ==>;1564788165.133;349.86;348.76;293.86;293.86;291.56;278.26000000000005;274.38016830617;295.86;276.26000000000005;278.56;276.06;336.66;295.06;278.36;279.66;297.06;289.76000000000005;298.46000000000004;342.76;297.56;295.86;342.66;333.36;275.26000000000005;243.1966462407574;263.95629194202945;274.38016830617;291.36;6950000.0;3600000.0;3240000.0;1430000.0;3650000.0;2710000.0;6959999.999999999;0.0;0.0;0.1265;0.042666666666666665;0.0;0.0;0.0;23534.513671875;0.0;2145.9375;27775.140625;497097.2643522892;495458.8839269269;252482.9553194097;252482.9553194097;244972.95277576323;430148.3826014536;468425.2305300921;454941.4693322159;471206.1028288316;519239.80113273667;474587.41857533116;454689.2023543824;456321.1866243943;464076.26427514775;454897.94588362187;270780.4815557867;486830.555810058;470516.34594326036;468425.2305300921;291477.81744585035;252546.06836287308;470414.5036688096;202819.80551144583;192101.3520437783;274.3027936965351;1027640.2722386104;495892.3969480555;67207.407495479;323038.5403592758;0;48;42;22;59;53;40;4;40;35;400602201000.1108;160596767039.7141;316694092194.6998;31893.390473327414;11417.373788047522;-0.0;0.0;1447600.061439149;293880.46336488373;0.0;1218861.7372588238;1.6865266101246887;0.15397657077715912
1900;2019-08-03 01:23:45.124;800;775;208;208;190;47;227;32;55;31;641;220;49;63;239;169;253;702;182;244;226;15;661;360;324;143;364;265;662;-2.0;-2.0;824.0;257.0;0.0;0;21;1;1;1;0;0;0;0;0;1;0;1;0;0;26983.515625;22410.107421875;0.0;2096.240234375;592.0;313001;693.0;0.0;Calculated values ==>;1564788225.124;353.16;350.66;293.96000000000004;293.96000000000004;292.16;277.86;274.38016830617;295.86;276.36;278.66;276.26000000000005;337.26;295.16;278.06;279.46000000000004;297.06;290.06;298.46000000000004;343.36;297.56;295.76000000000005;342.46000000000004;332.36;274.66;243.1966462407574;263.1675429290057;274.38016830617;291.36;6609999.999999999;3600000.0;3240000.0;1430000.0;3640000.0;2650000.0;6620000.0;0.0;0.0;0.13733333333333334;0.04283333333333333;0.0;0.0;0.0;22410.107421875;0.0;2096.240234375;26983.515625;504744.34740301745;501305.51180770923;254270.3555748731;254270.3555748731;248013.20692015273;430148.3826014536;468425.2305300921;456065.4032244539;471403.80223619274;520355.57164884964;475471.4440401297;455319.25216532074;457054.6125532047;464223.8542375998;455320.5203350088;274316.25931498525;491240.3736429659;470516.34594326036;468301.5061496419;290640.09048841946;248362.34728340767;469819.94228607416;202642.9087299214;192101.3520437783;274.2341540613689;1028096.5259270413;496275.21136084676;67242.75367398001;323038.5403592758;0;48;42;22;59;53;40;4;40;35;400796571840.6793;160682554169.96503;316854868075.1701;34803.35591058247;11444.082937321875;-0.0;0.0;1448155.7842897074;294070.9469279981;0.0;1218861.7372588238;1.8871616242704197;0.16944433297182243
1901;2019-08-03 01:24:45.114;829;797;204;203;188;43;227;32;52;33;642;221;45;61;240;170;253;684;183;245;227;11;644;358;324;142;363;255;645;-2.0;78.0;917.0;230.0;0.0;0;26;1;1;1;0;0;0;0;0;1;0;1;0;0;26414.107421875;21893.525390625;0.0;2052.87133789062;580.0;313002;690.0;0.0;Calculated values ==>;1564788285.114;356.06000000000006;352.86;293.56;293.46000000000004;291.96000000000004;277.46000000000004;274.1680685717883;295.86;276.36;278.36;276.46000000000004;337.36;295.26000000000005;277.66;279.26000000000005;297.16;290.16;298.46000000000004;341.56000000000006;297.66;295.86;342.16;331.16;274.26000000000005;242.98782864720522;261.82340779136865;274.1680685717883;291.46000000000004;6440000.000000001;3579999.9999999995;3240000.0;1420000.0;3629999.9999999995;2550000.0;6450000.0;0.0;0.013000000000000001;0.15283333333333332;0.03833333333333333;0.0;0.0;0.0;21893.525390625;0.0;2052.87133789062;26414.107421875;510041.22897648124;505781.29383954423;253588.3482431876;253222.04262397627;247959.02544011374;430280.9020939914;468425.2305300921;457331.6862898286;471734.03124744946;521278.7365065946;476850.6509412363;456479.6629458928;458420.64675073535;464503.06872351485;455794.7758783006;396406.11814351234;490456.7006082599;470638.65626970143;468425.2305300921;289383.54333396035;243342.44575359824;469559.26427123055;202060.33188019998;192101.3520437783;273.9984711870063;1028541.431955804;496644.34676818625;67277.32384109942;323038.5403592758;0;48;42;22;59;53;40;4;40;35;400990939440.7102;160768039919.9786;317010842075.1949;39013.97199893824;10254.125741656173;0.0;0.0;1448770.8261649846;294251.735197284;0.0;1218861.7372588238;2.0574326191600028;0.1779398810215027
1902;2019-08-03 01:25:45.125;845;808;202;202;185;41;227;32;47;34;637;222;41;63;240;171;253;652;183;245;226;8;602;356;324;140;361;267;603;-1.0;-1.0;640.0;105.0;0.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;16522.505859375;11921.5673828125;0.0;2174.6796875;572.0;313003;686.0;0.0;Calculated values ==>;1564788345.125;357.66;353.96000000000004;293.36;293.36;291.66;277.26000000000005;273.955091788801;295.86;276.36;277.86;276.56;336.86;295.36;277.26000000000005;279.46000000000004;297.16;290.26000000000005;298.46000000000004;338.36;297.66;295.76000000000005;341.76;330.36;273.96000000000004;242.56692532238324;263.43189868330234;273.955091788801;291.46000000000004;6020000.0;3560000.0;3240000.0;1400000.0;3610000.0;2670000.0;6030000.0;0.0;0.0;0.10666666666666667;0.0175;0.0;0.0;0.0;11921.5673828125;0.0;2174.6796875;16522.505859375;515611.0002036088;510881.0597421226;254946.55742141552;254946.55742141552;248568.29969668487;430412.23801567365;468425.2305300921;454733.78008571663;472096.9026672395;519778.1136350303;475441.3631370635;453978.718135384;456728.47301133536;464796.26975366054;456265.7794717768;416566.2093262193;490389.21226296836;470638.65626970143;468301.5061496419;287708.2272785495;239996.17471937067;469534.43403505563;201611.10551481988;192101.3520437783;273.81429027014644;1028899.3026635956;496926.190869527;67312.55989168803;323038.5403592758;0;48;42;22;59;53;40;4;40;35;401185375080.44446;160852655429.86298;317167470784.98083;26999.75195422899;4688.658249104125;-0.0;0.0;1449321.0413848094;294376.28122629016;0.0;1218861.7372588238;2.2480033192714615;0.18177927940502966
1903;2019-08-03 01:26:45.125;840;785;205;204;187;40;227;31;47;35;637;224;46;79;240;173;253;515;183;245;227;7;576;359;325;138;364;277;577;-1.0;-1.0;842.0;190.0;0.0;0;21;100;1;0;0;0;0;0;0;1;0;1;0;0;16203.9609375;11304.8994140625;0.0;2254.9501953125;567.0;313004;682.0;0.0;Calculated values ==>;1564788405.125;357.16;351.66;293.66;293.56;291.86;277.16;274.27422755570615;295.86;276.26000000000005;277.86;276.66;336.86;295.56;277.76000000000005;281.06;297.16;290.46000000000004;298.46000000000004;324.66;297.66;295.86;341.36;329.86;273.86;242.14157278889297;264.73235714968143;274.27422755570615;291.46000000000004;5760000.0;3590000.0;3250000.0;1380000.0;3640000.0;2770000.0;5770000.0;0.0;0.0;0.14033333333333334;0.03166666666666666;0.0;0.0;0.0;11304.8994140625;0.0;2254.9501953125;16203.9609375;517130.9558951681;510235.77262772963;408164.6599706249;407709.78654575796;250472.26939785952;430214.79039162316;468285.581462475;453026.932019493;472458.26935960614;518948.1257200618;474382.1488148159;452898.03541808366;457089.7819856864;464356.0352725641;456047.6658887129;424910.39882014575;473875.6670589877;470502.8934060175;468285.581462475;286033.001929769;237904.88540968279;469707.477533517;202251.63692790712;192101.3520437783;274.07749292645684;1029172.0232202363;497119.74475950096;67349.4734740448;323038.5403592758;0;48;42;22;59;53;40;4;40;35;401380075080.44446;160936055429.86298;317330670784.98083;35192.13307785255;8469.434952510977;-0.0;0.0;1449839.30709341;294485.9320029703;0.0;1218861.7372588238;3.2199153595462318;0.2742201990816097
1904;2019-08-03 01:27:45.126;812;773;204;203;188;41;227;31;48;35;647;224;52;84;240;174;253;440;183;245;226;8;572;355;325;136;360;285;573;-2.0;0.0;478.0;89.0;12.0;0;16;100;1;0;0;0;0;0;0;1;0;1;0;0;16027.0859375;11194.35546875;0.0;2291.42163085938;563.0;313005;676.0;0.0;Calculated values ==>;1564788465.126;354.36;350.46000000000004;293.56;293.46000000000004;291.96000000000004;277.26000000000005;273.8482719121499;295.86;276.26000000000005;277.96000000000004;276.66;337.86;295.56;278.36;281.56;297.16;290.56;298.46000000000004;317.16;297.66;295.76000000000005;340.76;329.46000000000004;273.96000000000004;241.71165711629368;265.74818594083865;273.8482719121499;291.46000000000004;5720000.0;3550000.0;3250000.0;1360000.0;3600000.0;2850000.0;5730000.0;0.0;0.0;0.07966666666666668;0.014833333333333334;0.002;0.002;0.0;11194.35546875;0.0;2291.42163085938;16027.0859375;514018.87137098337;509082.48993364576;409626.2912194008;409196.70774156135;251052.3274306723;430477.46260093397;468285.581462475;451758.6201082205;472720.47428543336;519324.4748515107;473339.58827749215;452283.7552860417;456411.65051503043;464942.4404991662;456845.7472488624;426058.8860156871;462847.3075113816;470502.8934060175;468161.63367843407;283520.3318566784;236231.924509345;470076.5757111503;201294.74468019477;409626.2912194008;273.68622956920024;1029440.6197537378;497307.24167486106;67387.36053732433;323038.5403592758;0;48;42;22;59;53;40;4;40;35;401575078330.2089;161018256799.76367;317499273594.77716;19953.622075766052;3986.9304936258404;-0.0;117.07068491806649;1450298.862711601;294589.7367782802;0.0;1218862.7128641235;1.7839256185694183;0.14640951832519902
1905;2019-08-03 01:28:45.106;776;765;203;203;187;37;227;31;48;36;661;224;55;86;240;175;253;445;184;245;226;9;575;351;325;135;355;286;577;-2.0;-1.0;282.0;84.0;0.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;16133.2919921875;11239.7451171875;0.0;2271.4990234375;556.0;313006;670.0;0.0;Calculated values ==>;1564788525.106;350.76;349.66;293.46000000000004;293.46000000000004;291.86;276.86;273.4187578820637;295.86;276.26000000000005;277.96000000000004;276.76000000000005;339.26;295.56;278.66;281.76000000000005;297.16;290.66;298.46000000000004;317.66;297.66;295.76000000000005;340.16;328.76000000000005;274.06;241.49495122638035;265.87368984753493;273.4187578820637;291.56;5750000.0;3510000.0;3250000.0;1350000.0;3550000.0;2860000.0;5770000.0;0.0;0.0;0.047;0.014;0.0;0.0;0.0;11239.7451171875;0.0;2271.4990234375;16133.2919921875;509282.97831684456;507722.74707837426;407246.5360021193;407246.5360021193;250472.26939785952;430735.4089219946;468285.581462475;451581.73157609697;472948.7829819323;520702.44654208445;473208.3282085536;452501.84781902074;456501.56511809496;465669.0585932454;457634.5535253075;425200.32777623815;463069.2763242124;470502.8934060175;468161.63367843407;281007.8604223974;233304.39079467155;470309.5239926605;200051.05987396173;409626.2912194008;273.1808334564073;1029708.533568854;497494.13019619056;67425.37220134263;323038.5403592758;0;48;42;22;59;53;40;4;40;35;401770013330.27094;161099529699.78952;317670516494.8316;11821.941570000356;3783.6184976617833;-0.0;0.0;1450563.5708099452;294654.46976836986;0.0;1218863.6881279685;1.1550054092161688;0.10402958597821849
1906;2019-08-03 01:29:45.107;747;746;204;205;189;37;227;27;50;34;674;223;55;83;240;177;253;447;183;245;226;11;583;347;325;133;352;283;585;-2.0;-1.0;394.0;117.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16440.62109375;11464.9912109375;0.0;2244.88159179688;567.0;313007;665.0;0.0;Calculated values ==>;1564788585.107;347.86;347.76;293.56;293.66;292.06;276.86;272.9856168485579;295.86;275.86;278.16;276.56;340.56000000000006;295.46000000000004;278.66;281.46000000000004;297.16;290.86;298.46000000000004;317.86;297.66;295.76000000000005;339.66;329.86;274.26000000000005;241.05796691057077;265.49620691782997;272.9856168485579;291.46000000000004;5830000.0;3470000.0000000005;3250000.0;1330000.0;3520000.0000000005;2830000.0;5850000.0;0.0;0.0;0.06566666666666666;0.0195;0.0;0.0;0.0;11464.9912109375;0.0;2244.88159179688;16440.62109375;504897.1046538655;504586.5960378057;256842.45749958584;257271.4586267131;250840.872472533;430988.63858405815;468285.581462475;452372.25769724976;473014.93639070686;522300.2576466604;473485.8247221506;453023.4260705453;456613.2474245296;466101.6954492864;458549.4983502949;422824.80540923966;462223.50893855497;470502.8934060175;468161.63367843407;278914.2836208781;237904.88540968279;470773.7228275629;199085.89921827067;409626.2912194008;272.7830488152158;1029979.9873694754;497683.3394862171;67463.00933384876;323038.5403592758;0;48;42;22;59;53;40;4;40;35;401965016580.81024;161179931040.01187;317841219340.3037;16632.47087345296;5297.912560381198;-0.0;0.0;1450800.6948662982;294730.1504553866;0.0;1218863.6881279685;1.5996051713521535;0.14334519987809574
1907;2019-08-03 01:30:45.087;730;733;206;209;192;38;227;24;51;33;685;223;53;80;240;179;253;488;183;245;226;13;597;345;325;131;349;277;600;-3.0;76.0;325.0;95.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17271.36328125;11809.123046875;0.0;2216.15209960938;619.0;313008;660.0;0.0;Calculated values ==>;1564788645.087;346.16;346.46000000000004;293.76000000000005;294.06;292.36;276.96000000000004;272.7676641592781;295.86;275.56;278.26000000000005;276.46000000000004;341.66;295.46000000000004;278.46000000000004;281.16;297.16;291.06;298.46000000000004;321.96000000000004;297.66;295.76000000000005;339.16;335.06;274.46000000000004;240.61611355647437;264.73235714968143;272.7676641592781;291.46000000000004;5970000.0;3450000.0;3250000.0;1310000.0;3490000.0;2770000.0;6000000.0;0.0;0.012666666666666666;0.05416666666666667;0.01583333333333333;0.0;0.0;0.0;11809.123046875;0.0;2216.15209960938;17271.36328125;501407.1242463034;501516.87761203176;256745.6360476696;258008.27616376252;251250.06667023498;431113.4868728058;468285.581462475;453541.28331856837;473178.34860283375;523923.35033045243;474267.5798920971;453797.7280035201;457214.93419936363;466531.8804652409;459136.8242272992;418311.58614829014;466693.75694631285;470502.8934060175;468161.63367843407;276820.84063482966;259659.41789560125;471235.6892988843;198628.93104134934;409626.2912194008;272.5937921627469;1030260.8269271724;497877.22578733915;67500.17222271432;323038.5403592758;0;48;42;22;59;53;40;4;40;35;402159951580.09735;161259104639.72235;318009163339.6896;13807.752415016032;4316.273672410969;0.0;0.0;1451054.278836599;294810.24196762743;0.0;1218863.6881279685;1.2922403231404718;0.1153874734395329
1908;2019-08-03 01:31:45.118;728;730;209;213;197;40;227;22;53;31;691;222;52;77;240;181;253;558;184;245;226;13;624;345;325;126;350;268;627;0.0;84.0;578.0;117.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18847.111328125;12404.943359375;0.0;2162.32446289062;668.0;313009;655.0;0.0;Calculated values ==>;1564788705.118;345.96000000000004;346.16;294.06;294.46000000000004;292.86;277.16;272.7676641592781;295.86;275.36;278.46000000000004;276.26000000000005;342.26;295.36;278.36;280.86;297.16;291.26000000000005;298.46000000000004;328.96000000000004;297.66;295.76000000000005;338.66;339.96000000000004;274.46000000000004;239.4893008659735;263.56353331371673;272.7676641592781;291.56;6240000.0;3450000.0;3250000.0;1260000.0;3500000.0;2680000.0;6270000.0;0.0;0.014;0.09633333333333334;0.0195;0.0;0.0;0.0;12404.943359375;0.0;2162.32446289062;18847.111328125;498578.30714880524;498558.1027132706;256398.65758573217;258004.6982577053;251848.3842385489;431113.4868728058;468285.581462475;455318.1939291041;473633.855386716;525257.6500774623;475313.4212139591;455192.9572356003;458293.20129339996;466388.7554824311;459404.8588603953;407675.9072362739;474070.2312102155;470502.8934060175;468161.63367843407;274727.5295995403;280170.41352433193;471898.5833622075;198776.21714364094;409626.2912194008;272.6521238322425;1030561.9697263717;498079.11392952787;67536.67837925942;323038.5403592758;0;48;42;22;59;53;40;4;40;35;402355052330.5437;161336244474.8988;318172747815.0638;24713.543763666283;5325.886141262047;0.0;0.0;1451375.4554944036;294890.6348144467;0.0;1218863.6881279685;2.0621183238639977;0.17316899577743156
1909;2019-08-03 01:32:45.118;742;733;213;218;204;43;227;23;54;30;694;221;52;72;240;183;253;615;181;245;226;14;654;350;326;133;355;258;657;-1.0;-1.0;1051.0;198.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20047.115234375;12962.94140625;0.0;1205.04663085938;700.0;313010;650.0;0.0;Calculated values ==>;1564788765.118;347.36;346.46000000000004;294.46000000000004;294.96000000000004;293.56;277.46000000000004;273.3108153835814;295.86;275.46000000000004;278.56;276.16;342.56000000000006;295.26000000000005;278.36;280.36;297.16;291.46000000000004;298.46000000000004;334.66;297.66;295.76000000000005;338.16;343.16;274.56;241.05796691057077;262.23063862743834;273.3108153835814;291.26000000000005;6540000.000000001;3500000.0;3260000.0;1330000.0;3550000.0;2580000.0;6570000.0;0.0;0.0;0.17516666666666666;0.033;0.0;0.0;0.0;12962.94140625;0.0;1205.04663085938;20047.115234375;497584.9627048228;496060.6129205532;256367.21086315246;258295.46239397646;253047.29327616014;430799.1582183253;468145.6799962384;457088.64538944094;472625.7912797831;526352.9152023724;476472.6820366897;456844.3087148479;459271.3725159827;465669.0585932454;458882.002038489;275248.7596294537;479110.16848987754;470366.89850385376;468021.5076037033;272634.34865687083;293572.2367247113;471066.5657476867;200145.63239046422;409626.2912194008;273.21370590334146;1030886.0882810592;498290.5129692414;67564.73980504068;323038.5403592758;0;48;42;22;59;53;40;4;40;35;402550352330.5437;161413944474.8988;318330547815.0638;45007.85111032076;8940.390800788342;-0.0;0.0;1451956.4671183536;295009.52045563044;0.0;1218863.6881279685;3.8077560321060147;0.31139738026870795
1910;2019-08-03 01:33:45.109;770;742;209;212;209;47;227;28;54;32;689;221;53;65;240;183;253;648;180;245;226;15;647;358;326;142;363;252;650;-2.0;0.0;1159.0;243.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19936.7890625;12853.3251953125;0.0;1130.85363769531;716.0;313011;645.0;0.0;Calculated values ==>;1564788825.109;350.16;347.36;294.06;294.36;294.06;277.86;274.1680685717883;295.86;275.96000000000004;278.56;276.36;342.06000000000006;295.26000000000005;278.46000000000004;279.66;297.16;291.46000000000004;298.46000000000004;337.96000000000004;297.66;295.76000000000005;337.66;344.76;274.66;242.98782864720522;261.41265627149306;274.1680685717883;291.16;6470000.0;3579999.9999999995;3260000.0;1420000.0;3629999.9999999995;2520000.0;6500000.0;0.0;0.0;0.19316666666666665;0.0405;0.0;0.0;0.0;12853.3251953125;0.0;1130.85363769531;19936.7890625;502023.8391099866;497969.6558328234;255206.348246267;256342.58299618273;255206.348246267;430280.9020939914;468145.6799962384;458056.425068471;471635.3862721799;526314.2181814546;477226.93335687654;457936.00528730644;459375.44999954134;464503.06872351485;457598.1694309323;394157.0022672768;484784.16074445524;470366.89850385376;468021.5076037033;270541.29595472733;300275.376401361;469955.4082113979;202205.24268396664;409626.2912194008;274.0548806750708;1031219.2375033032;498505.6162536955;67584.20272071622;323038.5403592758;0;48;42;22;59;53;40;4;40;35;402745922990.3385;161496432099.81226;318483524864.90326;49421.92006394009;10843.881703860965;-0.0;0.0;1452743.2638400996;295174.3646626556;0.0;1218863.6881279685;4.3095702999415;0.3565541007559066
1911;2019-08-03 01:34:45.109;800;754;196;199;202;52;227;29;56;34;669;220;55;66;239;184;253;657;179;245;226;16;631;363;326;149;368;256;634;-1.0;0.0;911.0;195.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16265.818359375;10877.177734375;0.0;1125.2744140625;726.0;313012;638.0;0.0;Calculated values ==>;1564788885.109;353.16;348.56000000000006;292.76000000000005;293.06;293.36;278.36;274.69669130483857;295.86;276.06;278.76000000000005;276.56;340.06000000000006;295.16;278.66;279.76000000000005;297.06;291.56;298.46000000000004;338.86;297.66;295.76000000000005;336.96000000000004;345.76;274.76000000000005;244.42749628697553;261.9595390733887;274.69669130483857;291.06;6310000.0;3629999.9999999995;3260000.0;1490000.0;3679999.9999999995;2560000.0;6340000.0;0.0;0.0;0.15183333333333332;0.0325;0.0;0.0;0.0;10877.177734375;0.0;1125.2744140625;16265.818359375;507416.1741396915;501100.1064427169;251178.40035240416;252261.7861266073;253364.39891101152;429947.3805835815;468145.6799962384;457655.63067567954;470900.7917309485;523958.07918131433;476613.71699632384;457534.26565516315;458864.4180034396;463631.7240545723;456922.6038781957;404240.64043644036;487807.5021932277;470366.89850385376;468021.5076037033;267611.2341011182;304465.6318710359;469102.2676836683;203484.84491335825;409626.2912194008;274.5742623757303;1031520.9258984855;498703.37044477626;67603.0037878142;323038.5403592758;0;48;42;22;59;53;40;4;40;35;402941522990.3385;161583732099.81226;318635924864.90326;38591.59763824578;8632.566240035077;-0.0;0.0;1453476.709820951;295336.66839552135;0.0;1218863.6881279685;3.934542982904421;0.3251152927363338
1912;2019-08-03 01:35:45.130;818;763;187;189;189;55;227;30;59;34;639;218;58;79;239;185;253;647;180;245;226;14;626;363;326;140;368;267;629;-2.0;-1.0;978.0;154.0;0.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;16272.4208984375;11293.0771484375;0.0;2093.11499023438;738.0;313013;629.0;0.0;Calculated values ==>;1564788945.13;354.96000000000004;349.46000000000004;291.86;292.06;292.06;278.66;274.69669130483857;295.86;276.16;279.06;276.56;337.06;294.96000000000004;278.96000000000004;281.06;297.06;291.66;298.46000000000004;337.86;297.66;295.76000000000005;336.06;346.96000000000004;274.56;242.56692532238324;263.43189868330234;274.69669130483857;291.16;6260000.0;3629999.9999999995;3260000.0;1400000.0;3679999.9999999995;2670000.0;6290000.0;0.0;0.0;0.16299999999999998;0.025666666666666667;0.0;0.0;0.0;11293.0771484375;0.0;2093.11499023438;16272.4208984375;510173.981895092;502756.7792749733;248222.76848986093;248915.1297278486;248915.1297278486;429947.3805835815;468145.6799962384;456232.27956913534;472096.9026672395;519984.46406258;474989.3827994353;456107.97810590366;458697.64696467144;463631.7240545723;457061.7909713768;406734.2226136671;486927.9380957531;470366.89850385376;468021.5076037033;263844.3676079864;309494.7701623936;470126.95240123506;203533.94777431077;409626.2912194008;274.59323740064224;1031792.1727961621;498888.18723249534;67629.83308655141;323038.5403592758;0;48;42;22;59;53;40;4;41;35;403137191450.81726;161670462445.02448;318792879780.2873;41189.8280825564;6842.55378542439;-0.0;0.0;1454141.7877327434;295465.6728651493;0.0;1218863.6881279685;3.588203528710619;0.28431516350376473
1913;2019-08-03 01:36:45.090;822;770;185;186;179;56;227;32;61;35;626;218;60;86;239;186;253;653;182;245;226;11;630;362;326;135;367;272;632;-1.0;-2.0;794.0;123.0;0.0;0;1;97;1;0;0;0;0;0;0;1;1;0;0;0;16585.044921875;12249.3330078125;0.0;2169.28076171875;759.0;313014;619.0;0.0;Calculated values ==>;1564789005.09;355.36;350.16;291.66;291.76000000000005;291.06;278.76000000000005;274.5913991737795;295.86;276.36;279.26000000000005;276.66;335.76000000000005;294.96000000000004;279.16;281.76000000000005;297.06;291.76000000000005;298.46000000000004;338.46000000000004;297.66;295.76000000000005;335.06;349.06000000000006;274.26000000000005;241.49495122638035;264.08650396036035;274.5913991737795;291.36;6300000.0;3620000.0000000005;3260000.0;1350000.0;3670000.0000000005;2720000.0;6320000.0;0.0;0.0;0.13233333333333333;0.0205;0.0;0.0;0.0;12249.3330078125;0.0;2169.28076171875;16585.044921875;510342.8427297048;503403.9640404151;247424.7945960925;247765.23990476047;245414.44876325567;430014.67791919125;468145.6799962384;455655.00840564485;472851.2559263234;518224.2083817393;474344.21946380276;455529.37811051385;458762.3571502131;463780.20084055996;457363.58031028823;404756.80696994637;487455.3088851516;470366.89850385376;468021.5076037033;259659.41789560125;318298.0250993184;470505.470076914;203226.74201425162;409626.2912194008;274.46974963701877;1032065.8024689406;499084.24319197505;67665.32937105607;323038.5403592758;0;48;42;22;59;53;40;4;41;35;403332661050.16437;161752907444.7491;318954471979.74756;33404.6739191277;5479.21392528458;-0.0;0.0;1454762.9941667826;295568.2858081307;0.0;1218863.6881279685;2.696784064400138;0.21529252173154587
1914;2019-08-03 01:37:45.140;819;773;187;187;176;54;227;33;63;36;638;219;62;87;240;187;253;671;181;245;226;10;635;361;326;130;366;276;638;-2.0;-1.0;779.0;90.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16602.966796875;12438.880859375;0.0;2222.98583984375;782.0;313015;605.0;0.0;Calculated values ==>;1564789065.14;355.06000000000006;350.46000000000004;291.86;291.86;290.76000000000005;278.56;274.4858918419099;295.86;276.46000000000004;279.46000000000004;276.76000000000005;336.96000000000004;295.06;279.36;281.86;297.16;291.86;298.46000000000004;340.26;297.66;295.76000000000005;333.66;351.36;274.16;240.39332010688793;264.60387354146746;274.4858918419099;291.26000000000005;6350000.0;3610000.0;3260000.0;1300000.0;3660000.0;2760000.0;6380000.0;0.0;0.0;0.12983333333333333;0.015000000000000001;0.0;0.0;0.0;12438.880859375;0.0;2222.98583984375;16602.966796875;509525.33052783884;503250.5370638385;247880.3054966631;247880.3054966631;244231.53740800355;430081.6785162784;468145.6799962384;455240.3446814246;473598.7871360312;519135.1869880926;473939.0705692668;455113.6716874928;458248.3511025769;464061.0944748599;457664.15716357983;402074.4873150088;489359.38799794385;470366.89850385376;468021.5076037033;253801.27034056993;327943.14443680964;471077.2095911244;203019.40901274583;409626.2912194008;274.3848027625651;1032342.5997064463;499290.1497541186;67701.96209470351;323038.5403592758;0;48;42;22;59;53;40;4;41;35;403528424050.78613;161832473695.00183;319119008980.27014;32746.684814316795;4020.8670086756783;-0.0;0.0;1455314.7148757493;295647.519122283;0.0;1218863.6881279685;2.5076992293860925;0.19187718983057142
1915;2019-08-03 01:38:45.121;815;773;191;191;176;52;227;34;64;37;660;220;64;85;240;188;253;686;181;245;226;9;636;360;327;130;365;277;639;-3.0;-1.0;882.0;96.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15568.20703125;12457.935546875;0.0;1088.259765625;793.0;313016;591.0;0.0;Calculated values ==>;1564789125.121;354.66;350.46000000000004;292.26000000000005;292.26000000000005;290.76000000000005;278.36;274.38016830617;295.86;276.56;279.56;276.86;339.16;295.16;279.56;281.66;297.16;291.96000000000004;298.46000000000004;341.76;297.66;295.76000000000005;332.26000000000005;352.46000000000004;274.06;240.39332010688793;264.73235714968143;274.38016830617;291.26000000000005;6360000.0;3600000.0;3270000.0000000005;1300000.0;3650000.0;2770000.0;6390000.0;0.0;0.0;0.147;0.016;0.0;0.0;0.0;12457.935546875;0.0;1088.259765625;15568.20703125;508921.6711786448;503158.9294871356;249213.35133529434;249213.35133529434;244199.04764298454;430148.3826014536;468005.5248425089;455199.74464283476;473695.5629922598;521334.97823191504;473923.56138035894;455199.74464283476;457839.1615416674;464208.71106282185;457963.5371873117;401504.6407132559;491355.96076619823;470230.6704468905;467881.126626054;247943.99896000302;332557.3633054275;470980.00866618974;202752.9025980548;409626.2912194008;274.276843306497;1032610.6079252888;499497.5575240538;67729.54707004862;323038.5403592758;0;48;42;22;59;53;40;4;41;35;403724262015.61176;161910448994.9324;319284856445.1225;37109.68578058265;4291.633697090159;-0.0;0.0;1455896.6669536552;295716.76802567026;0.0;1218863.6881279685;3.0563061082892395;0.23222683841512584
1916;2019-08-03 01:39:45.152;810;772;195;195;178;49;227;35;66;38;681;221;65;79;240;189;253;693;182;245;226;11;632;359;327;135;364;278;634;-2.0;-1.0;791.0;121.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15710.158203125;12425.25;0.0;1302.73876953125;798.0;313017;579.0;0.0;Calculated values ==>;1564789185.152;354.16;350.36;292.66;292.66;290.96000000000004;278.06;274.27422755570615;295.86;276.66;279.76000000000005;276.96000000000004;341.26;295.26000000000005;279.66;281.06;297.16;292.06;298.46000000000004;342.46000000000004;297.66;295.76000000000005;331.06;352.96000000000004;274.26000000000005;241.49495122638035;264.86050150153983;274.27422755570615;291.36;6320000.0;3590000.0;3270000.0000000005;1350000.0;3640000.0;2780000.0;6340000.0;0.0;0.0;0.13183333333333333;0.020166666666666666;0.0;0.0;0.0;12425.25;0.0;1302.73876953125;15710.158203125;508623.56525399565;503484.56097793253;250821.31148221518;250821.31148221518;245016.6660030872;430214.79039162316;468005.5248425089;455286.2088161959;473143.78782676667;523429.38121800474;473908.1522346178;455159.23490108957;456926.83554156334;464356.0352725641;458261.73571072373;403714.8608291978;492837.3648450742;470230.6704468905;467881.126626054;242924.1476594651;334655.03009724553;470505.470076914;202408.04119483594;409626.2912194008;274.1383192981324;1032871.3956392087;499705.0245391995;67749.48235238505;323038.5403592758;0;48;42;22;59;53;40;4;41;35;403920563385.2812;161989990069.79846;319451442469.842;33337.77176474929;5406.63148245524;-0.0;0.0;1456484.0324143195;295797.6286584498;0.0;1218863.6881279685;2.8222927551628145;0.22495202477744217
1917;2019-08-03 01:40:45.132;805;770;199;199;180;47;227;35;67;40;694;221;66;77;241;190;253;694;182;246;227;13;628;358;327;136;362;277;630;-1.0;-1.0;502.0;32.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15883.287109375;12311.966796875;0.0;1289.50012207031;799.0;313018;567.0;0.0;Calculated values ==>;1564789245.132;353.66;350.16;293.06;293.06;291.16;277.86;274.1680685717883;295.86;276.66;279.86;277.16;342.56000000000006;295.26000000000005;279.76000000000005;280.86;297.26000000000005;292.16;298.46000000000004;342.56000000000006;297.76000000000005;295.86;329.86;353.06000000000006;274.46000000000004;241.71165711629368;264.73235714968143;274.1680685717883;291.36;6280000.0;3579999.9999999995;3270000.0000000005;1360000.0;3620000.0000000005;2770000.0;6300000.0;0.0;0.0;0.08366666666666665;0.005333333333333333;0.0;0.0;0.0;12311.966796875;0.0;1289.50012207031;15883.287109375;508327.25774727546;503586.97499987646;252443.70912289416;252443.70912289416;245815.86690775646;430280.9020939914;468005.5248425089;455579.71180825814;473208.68934220774;524853.7332053485;474038.28639800916;455453.16761822085;456839.1663166335;464781.3556694665;458558.7677456443;405762.14583005494;493379.7739033011;470353.5349446246;468005.5248425089;237904.88540968279;335074.5858427641;470567.18631662737;202338.1305880624;409626.2912194008;274.1065635518217;1033134.5865906596;499911.0992980812;67771.07714249167;323038.5403592758;0;48;42;22;59;53;40;4;41;35;404116697985.34357;162071262969.8243;319617886969.8949;21187.878962089708;1430.5549638856799;-0.0;0.0;1456938.2613770466;295854.58622000285;0.0;1218863.6881279685;1.6629407740183124;0.12069008178426599
1918;2019-08-03 01:41:45.123;799;768;201;201;183;45;227;35;69;40;700;220;68;78;241;192;253;691;182;246;227;14;624;356;327;140;361;281;626;-2.0;-1.0;867.0;172.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15951.4521484375;12245.9853515625;0.0;1307.61193847656;798.0;313019;556.0;0.0;Calculated values ==>;1564789305.123;353.06000000000006;349.96000000000004;293.26000000000005;293.26000000000005;291.46000000000004;277.66;273.955091788801;295.86;276.66;280.06;277.16;343.16;295.16;279.96000000000004;280.96000000000004;297.26000000000005;292.36;298.46000000000004;342.26;297.76000000000005;295.86;328.76000000000005;352.96000000000004;274.56;242.56692532238324;265.2429198363724;273.955091788801;291.36;6240000.0;3560000.0;3270000.0000000005;1400000.0;3610000.0;2810000.0;6260000.0;0.0;0.0;0.1445;0.028666666666666667;0.0;0.0;0.0;12245.9853515625;0.0;1307.61193847656;15951.4521484375;507903.69023501826;503689.9785304508;253373.51790993894;253373.51790993894;246968.75858231957;430412.23801567365;468005.5248425089;455165.8459305233;472686.4266018815;525157.4318452573;473401.05368441856;455038.25146704144;456309.08981220506;464927.5523835209;459149.39086431934;407675.9072362739;493372.1614761649;470353.5349446246;468005.5248425089;233304.39079467155;334655.03009724553;470126.95240123506;201548.55374699621;409626.2912194008;273.78987032386874;1033399.8362907723;500115.7182016633;67792.71649658345;323038.5403592758;0;48;42;22;59;53;40;4;41;35;404312868555.13776;162154050549.73746;319785261859.7193;36647.698720519664;7699.247428088181;-0.0;0.0;1457420.1522294239;295930.65649426985;0.0;1218863.6881279685;3.271968703186993;0.2712089255577311
1919;2019-08-03 01:42:45.113;792;767;202;203;186;44;227;34;70;41;701;219;70;80;241;193;253;689;182;246;227;15;625;356;327;142;360;286;628;-2.0;-1.0;1227.0;171.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16037.3818359375;12326.9951171875;0.0;1316.45812988281;797.0;313020;545.0;0.0;Calculated values ==>;1564789365.113;352.36;349.86;293.36;293.46000000000004;291.76000000000005;277.56;273.955091788801;295.86;276.56;280.16;277.26000000000005;343.26;295.06;280.16;281.16;297.26000000000005;292.46000000000004;298.46000000000004;342.06000000000006;297.76000000000005;295.86;327.66;352.86;274.66;242.98782864720522;265.87368984753493;273.955091788801;291.36;6250000.0;3560000.0;3270000.0000000005;1420000.0;3600000.0;2860000.0;6280000.0;0.0;0.0;0.2045;0.0285;0.0;0.0;0.0;12326.9951171875;0.0;1316.45812988281;16037.3818359375;506909.8198577992;503375.5103961007;253651.74673930855;254028.4699694063;247917.40500890388;430412.23801567365;468005.5248425089;454451.83532228007;472522.5091947854;524865.0727666066;472626.7360832222;454451.83532228007;455736.4022724202;465073.4646152595;459285.1390662883;407208.7005403771;492895.0470894851;470353.5349446246;468005.5248425089;228704.35009887922;334235.48183727637;469955.4082113979;201658.2571895418;409626.2912194008;273.8326916347653;1033666.365478415;500320.45890979585;67814.58010261483;323038.5403592758;0;48;42;22;59;53;40;4;41;35;404509035855.16895;162238636449.75092;319955333509.74634;51696.28672814497;7646.468804122899;-0.0;0.0;1458156.2294083;296058.5161493972;0.0;1218863.6881279685;4.34954072532998;0.34233603697856374
1920;2019-08-03 01:43:45.134;784;765;202;203;188;44;227;33;71;41;701;218;72;82;241;194;253;693;180;246;227;14;630;356;327;144;361;289;632;-3.0;-2.0;1153.0;239.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16192.611328125;12353.943359375;0.0;1326.94995117188;796.0;313021;535.0;0.0;Calculated values ==>;1564789425.134;351.56000000000006;349.66;293.36;293.46000000000004;291.96000000000004;277.56;273.955091788801;295.86;276.46000000000004;280.26000000000005;277.26000000000005;343.26;294.96000000000004;280.36;281.36;297.26000000000005;292.56;298.46000000000004;342.46000000000004;297.76000000000005;295.86;326.66;352.76;274.56;243.40439225979637;266.24828229547654;273.955091788801;291.16;6300000.0;3560000.0;3270000.0000000005;1440000.0;3610000.0;2890000.0;6320000.0;0.0;0.0;0.19216666666666665;0.03983333333333334;0.0;0.0;0.0;12353.943359375;0.0;1326.94995117188;16192.611328125;505422.1432245685;502744.30842131126;253459.27601058607;253832.86248572316;248451.03383019942;430412.23801567365;468005.5248425089;454071.56154317484;472259.5391352755;524626.9806223401;472111.796570579;454201.4392279;455493.4357873394;464927.5523835209;459420.75121607736;404756.80696994637;493040.032271297;470353.5349446246;468005.5248425089;224522.8720964353;333815.9410454577;469584.9093677517;201513.0371780378;409626.2912194008;273.7760004659429;1033935.0427595864;500526.20538367453;67836.61621328443;323038.5403592758;0;48;42;22;59;53;40;4;41;35;404705304525.6492;162324466479.96094;320127893885.1686;48533.3297655005;10678.196242223605;-0.0;0.0;1458991.7685508397;296211.2751387636;0.0;1218863.6881279685;4.3280453011117865;0.35824654017384616
