;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1921;2019-08-03 01:44:45.154;774;765;203;203;190;45;227;34;73;41;698;216;72;75;242;195;253;704;180;246;227;13;680;357;328;147;361;271;683;-1.0;0.0;1145.0;35.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26677.546875;23123.7109375;0.0;1216.76062011719;794.0;313022;526.0;0.0;Calculated values ==>;1564789485.154;350.56000000000006;349.66;293.46000000000004;293.46000000000004;292.16;277.66;274.0616903277293;295.86;276.56;280.46000000000004;277.26000000000005;342.96000000000004;294.76000000000005;280.36;280.66;297.36;292.66;298.46000000000004;343.56000000000006;297.76000000000005;295.86;325.76000000000005;352.56000000000006;274.46000000000004;244.02132995426717;263.95629194202945;274.0616903277293;291.16;6800000.0;3570000.0000000005;3279999.9999999995;1470000.0;3610000.0;2710000.0;6830000.0;0.0;0.0;0.19083333333333333;0.005833333333333333;0.0;0.0;0.0;23123.7109375;0.0;1216.76062011719;26677.546875;499488.87807450484;497965.9534168139;251621.02201252859;251621.02201252859;247291.03447573874;430346.717906069;467865.11470158084;457316.69204578444;471863.4502349779;525740.6518406259;474245.98357784934;457192.60694647784;457564.5650489552;465058.7251422519;459398.6165296522;272183.22730703204;489360.5872788328;470217.284515899;467865.11470158084;220759.83610629753;332976.8817968329;469076.02605466876;202151.80508636532;409626.2912194008;274.0295296151627;1034292.4131616049;500821.9510517609;67857.82086723446;323038.5403592758;0;48;43;22;59;53;40;4;41;35;404901870025.58673;162411795579.9332;320295949885.1152;48693.96592808915;1557.0579556484365;-0.0;0.0;1459802.2660905167;296313.2695771973;0.0;1218863.6881279685;2.0645049445647183;0.14209508080558939
1922;2019-08-03 01:45:45.124;790;774;203;203;190;46;227;34;73;40;679;214;71;73;242;196;253;721;182;246;227;8;687;361;328;137;366;264;687;-2.0;-1.0;1574.0;291.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;27654.4765625;23218.1640625;0.0;2076.55981445312;792.0;313023;518.0;-1.0;Calculated values ==>;1564789545.124;352.16;350.56000000000006;293.46000000000004;293.46000000000004;292.16;277.76000000000005;274.4858918419099;295.86;276.56;280.46000000000004;277.16;341.06000000000006;294.56;280.26000000000005;280.46000000000004;297.36;292.76000000000005;298.46000000000004;345.26;297.76000000000005;295.86;324.96000000000004;352.36;273.96000000000004;241.92719264551067;263.0348170998261;274.4858918419099;291.36;6870000.0;3610000.0;3279999.9999999995;1370000.0;3660000.0;2640000.0;6870000.0;0.0;0.0;0.26233333333333336;0.0485;0.0;0.0;-0.0024930287224567567;23218.1640625;0.0;2076.55981445312;27654.4765625;501026.6370700773;498829.535637516;251466.1111691328;251466.1111691328;247159.13416859883;430081.6785162784;467865.11470158084;458442.02134100883;473078.44118532055;524343.0501398586;474923.40404253884;458197.77561315906;458442.02134100883;464326.1751738402;458901.46526618546;271503.88973210956;491389.9774514798;470217.284515899;467865.11470158084;217415.1398638553;332137.8522128359;469941.3943347461;202791.0818056613;409626.2912194008;274.2962777668363;1034744.953640369;501207.94025246584;67885.25148203383;323038.5403592758;0;48;43;22;59;53;40;4;42;35;405098571625.68054;162496952979.97382;320456369635.1917;67065.76313810618;12956.790157660616;-0.0;0.0;1460766.4481676572;296434.15783716546;0.0;1218863.6881279685;3.1636065167201943;0.2587685348521998
1923;2019-08-03 01:46:45.135;831;800;195;194;184;48;227;34;66;39;665;215;64;75;243;196;253;717;181;246;227;2;656;363;328;135;368;265;656;-1.0;0.0;1236.0;254.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;26363.35546875;22267.119140625;0.0;2086.16333007812;790.0;313024;510.0;0.0;Calculated values ==>;1564789605.135;356.26;353.16;292.66;292.56;291.56;277.96000000000004;274.69669130483857;295.86;276.56;279.76000000000005;277.06;339.66;294.66;279.56;280.66;297.46000000000004;292.76000000000005;298.46000000000004;344.86;297.76000000000005;295.86;324.16;352.16;273.36;241.49495122638035;263.1675429290057;274.69669130483857;291.26000000000005;6559999.999999999;3629999.9999999995;3279999.9999999995;1350000.0;3679999.9999999995;2650000.0;6559999.999999999;0.0;0.0;0.206;0.042333333333333334;0.0;0.0;0.0;22267.119140625;0.0;2086.16333007812;26363.35546875;509267.08209240326;505192.9905986763;249927.6229368786;249584.81201562175;246240.44459577376;429947.3805835815;467865.11470158084;457423.94948013773;473241.2657668606;522825.0779976645;474907.5948047978;457177.8212541745;458526.855675845;464164.030569748;458582.87967331253;274971.94025700266;493947.2707578609;470217.284515899;467865.11470158084;214070.64678622372;331298.85215519386;469623.12179888616;203185.16026821217;409626.2912194008;274.45832018835057;1035195.1847672574;501587.0537700453;67919.94720124008;323038.5403592758;0;48;43;22;59;53;40;4;42;35;405295407705.4115;162578567939.86227;320615098729.9748;52373.190577656664;11279.207038131866;-0.0;0.0;1461761.955256774;296636.1615074056;0.0;1218863.6881279685;2.6137091659969065;0.21655076802364268
1924;2019-08-03 01:47:45.105;856;823;196;195;180;49;227;35;58;40;667;218;58;72;243;197;253;694;180;246;227;-3;641;361;328;132;366;266;641;-2.0;-1.0;1038.0;165.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;25680.6015625;21835.638671875;0.0;2108.87451171875;789.0;313025;504.0;0.0;Calculated values ==>;1564789665.105;358.76;355.46000000000004;292.76000000000005;292.66;291.16;278.06;274.4858918419099;295.86;276.66;278.96000000000004;277.16;339.86;294.96000000000004;278.96000000000004;280.36;297.46000000000004;292.86;298.46000000000004;342.56000000000006;297.76000000000005;295.86;323.56;352.06000000000006;272.86;240.83765695389522;263.299902668528;274.4858918419099;291.16;6409999.999999999;3610000.0;3279999.9999999995;1320000.0;3660000.0;2660000.0;6409999.999999999;0.0;0.0;0.17300000000000001;0.0275;0.0;0.0;0.0;21835.638671875;0.0;2108.87451171875;25680.6015625;513764.3200856289;509523.4072112046;250881.1434153007;250528.31357470833;245436.51680727606;430081.6785162784;467865.11470158084;456272.74777275196;473727.59171134117;522950.0517454535;475117.8130558049;456272.74777275196;457999.7881933942;464458.5429927953;459038.22702066065;398447.0180011651;492264.4296331681;470217.284515899;467865.11470158084;211562.405474017;330879.36315565393;469540.9783333527;202706.33825808682;409626.2912194008;274.2633880783639;1035628.6675595704;501954.3929905005;67954.88837061405;323038.5403592758;0;48;43;22;59;53;40;4;42;35;405492109305.5053;162658627889.90048;320774319080.0508;43866.98884603707;7337.952602069812;-0.0;0.0;1462563.5557516064;296791.22693298274;0.0;1218863.6881279685;2.1384832949199977;0.169614438960937
1925;2019-08-03 01:48:45.096;861;835;204;204;184;46;227;36;58;40;675;220;56;69;243;198;253;687;182;246;227;0;630;360;328;129;364;265;630;-2.0;81.0;1074.0;129.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;25706.751953125;21442.138671875;0.0;2110.85571289062;786.0;313026;497.0;-1.0;Calculated values ==>;1564789725.096;359.26;356.66;293.56;293.56;291.56;277.76000000000005;274.38016830617;295.86;276.76000000000005;278.96000000000004;277.16;340.66;295.16;278.76000000000005;280.06;297.46000000000004;292.96000000000004;298.46000000000004;341.86;297.76000000000005;295.86;322.86;351.76;273.16;240.16925963744896;263.1675429290057;274.38016830617;291.36;6300000.0;3600000.0;3279999.9999999995;1290000.0;3640000.0;2650000.0;6300000.0;0.0;0.013500000000000002;0.179;0.021500000000000002;0.0;0.0;-0.0024939790906806864;21442.138671875;0.0;2110.85571289062;25706.751953125;515310.1821734727;512007.4185383447;254307.78199635493;254307.78199635493;247159.73742718992;430148.3826014536;467865.11470158084;456437.10219499015;474114.60106150573;523852.551330824;475471.4440401297;456189.40354586835;457792.42658361327;464751.8981387732;459332.9633764908;404756.80696994637;492416.1190443505;470217.284515899;467865.11470158084;208636.25808486674;329620.94006798224;470239.2504615189;202603.89879163157;409626.2912194008;274.2190067206235;1036056.8312708929;502314.98703743174;67990.04751445279;323038.5403592758;0;48;43;22;59;53;40;4;42;35;405688879785.2988;162736916144.81833;320933595184.88367;45436.143409201184;5754.160060902578;0.0;0.0;1463307.636890704;296900.31150658557;0.0;1218863.6881279685;2.1734095730610927;0.16772124448179054
1926;2019-08-03 01:49:45.126;855;833;212;212;192;43;227;35;57;41;684;220;56;65;244;199;253;669;182;246;227;-2;613;358;328;135;363;261;613;-1.0;93.0;900.0;1.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25247.990234375;20819.640625;0.0;1200.53540039062;783.0;313027;491.0;0.0;Calculated values ==>;1564789785.126;358.66;356.46000000000004;294.36;294.36;292.36;277.46000000000004;274.1680685717883;295.86;276.66;278.86;277.26000000000005;341.56000000000006;295.16;278.76000000000005;279.66;297.56;293.06;298.46000000000004;340.06000000000006;297.76000000000005;295.86;322.26000000000005;351.46000000000004;272.96000000000004;241.49495122638035;262.63441904999945;274.1680685717883;291.36;6130000.0;3579999.9999999995;3279999.9999999995;1350000.0;3629999.9999999995;2610000.0;6130000.0;0.0;0.015500000000000002;0.15;0.00016666666666666666;0.0;0.0;0.0;20819.640625;0.0;1200.53540039062;25247.990234375;515953.9268451736;513189.1088267355;258447.77520770792;258447.77520770792;250654.42016333595;430280.9020939914;467865.11470158084;456967.8106930169;473436.17305719486;525093.9491729713;475981.04792528535;456845.09893422684;457946.1176024118;465029.61547741666;459783.670977022;412408.7189609975;491682.61123316665;470217.284515899;467865.11470158084;206128.24275125185;328362.5824867039;469230.471024758;202491.75508840577;409626.2912194008;274.16625578259266;1036481.6664336787;502667.3446221515;68017.65623784662;323038.5403592758;0;48;43;22;59;53;40;4;42;35;405885778185.20496;162816155744.78058;321091474084.8084;38171.40834069167;44.45645265605871;0.0;0.0;1464004.7148530865;296948.65747174434;0.0;1218863.6881279685;1.7354931563345577;0.11588818308396398
1927;2019-08-03 01:50:45.107;845;825;213;213;196;41;227;34;54;41;684;220;53;61;244;200;253;642;182;246;227;-2;604;356;329;137;361;255;604;-1.0;93.0;848.0;25.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25794.015625;20544.568359375;0.0;1151.27612304688;788.0;313028;486.0;-1.0;Calculated values ==>;1564789845.107;357.66;355.66;294.46000000000004;294.46000000000004;292.76000000000005;277.26000000000005;273.955091788801;295.86;276.56;278.56;277.26000000000005;341.56000000000006;295.16;278.46000000000004;279.26000000000005;297.56;293.16;298.46000000000004;337.36;297.76000000000005;295.86;321.76000000000005;351.96000000000004;272.96000000000004;241.92719264551067;261.82340779136865;273.955091788801;291.36;6040000.0;3560000.0;3290000.0;1370000.0;3610000.0;2550000.0;6040000.0;0.0;0.015500000000000002;0.14133333333333334;0.004166666666666667;0.0;0.0;-0.0024936628236709277;20544.568359375;0.0;1151.27612304688;25794.015625;515445.76313978573;512940.0819748196;259471.83402064253;259471.83402064253;252562.4344330336;430412.23801567365;467724.44826278865;457574.29927801486;473176.1828425327;525568.6234298173;476739.6808862912;457453.03782128124;458420.64675073535;465320.7433433528;460231.6107031601;415844.8502632541;488905.9915160853;470080.7997612468;467724.44826278865;204038.30555042345;330459.8814860452;468957.112008979;201851.43776862984;409626.2912194008;273.9080240831307;1036906.8817896363;503011.9372091994;68037.24846109973;323038.5403592758;0;48;43;22;59;53;40;4;42;35;406082815770.81274;162897729905.0322;321246225065.28577;36142.16442665975;1112.9403093347883;0.0;0.0;1464623.7985227958;296958.29939054925;0.0;1218863.6881279685;1.71715393545427;0.11926999641952599
1928;2019-08-03 01:51:45.077;832;803;208;203;193;40;228;32;57;41;680;221;59;69;244;201;253;570;180;246;227;0;567;357;329;140;362;279;568;-2.0;81.0;793.0;225.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16275.2490234375;11115.576171875;0.0;1276.40356445312;799.0;313029;481.0;-1.0;Calculated values ==>;1564789905.077;356.36;353.46000000000004;293.96000000000004;293.46000000000004;292.46000000000004;277.16;274.0616903277293;295.96000000000004;276.36;278.86;277.26000000000005;341.16;295.26000000000005;279.06;280.06;297.56;293.26000000000005;298.46000000000004;330.16;297.76000000000005;295.86;321.26000000000005;353.06000000000006;273.16;242.56692532238324;264.9883086891361;274.0616903277293;291.16;5670000.0;3570000.0000000005;3290000.0;1400000.0;3620000.0000000005;2790000.0;5680000.0;0.0;0.013500000000000002;0.13216666666666665;0.0375;0.0;0.0;-0.0024919140308959638;11115.576171875;0.0;1276.40356445312;16275.2490234375;516890.29108994146;513245.80589353753;413386.9064550017;411459.4196383005;253295.64132145524;430346.717906069;467849.2158787653;453968.971486645;472784.61766108364;523245.5113934508;473777.8109876428;454225.31687248964;455500.0174954674;465175.32018785755;460210.5064603235;427454.3040129489;482868.01391620224;470080.7997612468;467724.44826278865;201948.4348523538;335074.5858427641;468743.2512102924;201341.25359861876;409626.2912194008;273.713327525862;1037257.2837052114;503275.6398287684;68057.46900975946;323038.5403592758;0;48;43;22;59;53;40;4;42;35;406280117070.1225;162980788354.7416;321406344964.7256;33388.96338086746;10027.574910437763;0.0;0.0;1465202.9348727998;297051.09059824265;0.0;1218863.6881279685;3.503599845634514;0.30656508300348106
1929;2019-08-03 01:52:45.098;803;780;201;199;189;39;227;32;58;41;684;220;64;78;244;201;253;487;179;246;227;1;567;353;329;142;358;286;569;619.0;-1.0;264.0;17.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15635.63671875;11048.203125;0.0;1303.884765625;804.0;313030;478.0;-1.0;Calculated values ==>;1564789965.098;353.46000000000004;351.16;293.26000000000005;293.06;292.06;277.06;273.6339639331285;295.86;276.36;278.96000000000004;277.26000000000005;341.56000000000006;295.16;279.56;280.96000000000004;297.56;293.26000000000005;298.46000000000004;321.86;297.76000000000005;295.86;320.96000000000004;353.56000000000006;273.26000000000005;242.98782864720522;265.87368984753493;273.6339639331285;291.06;5670000.0;3529999.9999999995;3290000.0;1420000.0;3579999.9999999995;2860000.0;5690000.0;0.10316666666666667;0.0;0.044000000000000004;0.0028333333333333335;0.0005;0.10366666666666667;-0.0024911139281955483;11048.203125;0.0;1303.884765625;15635.63671875;513330.578542457;510307.2102751227;410199.25063607807;409352.5130601531;251646.60514302485;430607.02586249536;467724.44826278865;452894.1640321142;472522.5091947854;523097.95875066216;472743.1691735824;453675.27712054906;455480.4326070597;465755.3386178344;460831.5935396137;427454.3040129489;470720.0504097417;470080.7997612468;467724.44826278865;200694.54348549087;337172.47746341303;468567.4118928903;201109.150124458;202117.62327805103;273.6047467095895;1037523.3008271306;503460.40263438405;68078.9789384037;323038.5403592758;0;48;43;22;59;53;40;4;42;35;406477586160.6057;163065417964.9487;321575904290.1405;11078.540611936873;757.7984083438915;-0.0;27534.574190084466;1465573.6271038668;297141.0001667913;0.0;1219093.2232226222;3.1873893352270435;0.008273693097387456
1930;2019-08-03 01:53:45.128;769;731;200;200;187;37;227;30;59;40;691;218;66;80;244;202;253;374;180;246;227;3;574;349;329;143;354;284;576;119.0;-2.0;233.0;57.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15767.6728515625;11301.8125;0.0;1285.18835449219;806.0;313031;475.0;0.0;Calculated values ==>;1564790025.128;350.06000000000006;346.26;293.16;293.16;291.86;276.86;273.20264511476705;295.86;276.16;279.06;277.16;342.26;294.96000000000004;279.76000000000005;281.16;297.56;293.36;298.46000000000004;310.56;297.76000000000005;295.86;320.66;353.76;273.46000000000004;243.1966462407574;265.62235894841564;273.20264511476705;291.16;5740000.0;3490000.0;3290000.0;1430000.0;3540000.0;2840000.0;5760000.0;0.01983333333333333;0.0;0.03883333333333334;0.0095;0.0;0.01983333333333333;0.0;11301.8125;0.0;1285.18835449219;15767.6728515625;508492.33983125055;503494.08629815205;255715.24585315416;255715.24585315416;250520.99974899553;430862.6128555636;467724.44826278865;453370.0634291177;472292.48545527144;523985.7680494776;472774.7884393966;454275.222463958;456067.86624736;466330.9479421416;461579.78645857313;425488.36291807995;451133.8316920558;470080.7997612468;467724.44826278865;199440.67485045042;338011.6871214325;468628.5149305175;199617.90349087722;199617.90349087722;273.00160522418315;1037785.1259205482;503646.7458895687;68100.56533553239;323038.5403592758;0;48;43;22;59;53;40;4;42;35;406675084860.5116;163150960714.90793;321746989790.05896;9854.042210935007;2555.600808676583;-0.0;5317.446471309577;1465748.1525130693;297168.62563275005;0.0;1219367.126944756;1.4083648436866933;0.07267997314391457
1931;2019-08-03 01:54:45.109;743;700;201;203;188;38;228;26;60;39;692;215;63;77;243;204;253;340;180;246;227;6;584;346;329;143;351;276;586;271.0;90.0;-1.0;50.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16249.3818359375;11538.455078125;0.0;1247.01147460938;806.0;313032;473.0;0.0;Calculated values ==>;1564790085.109;347.46000000000004;343.16;293.26000000000005;293.46000000000004;291.96000000000004;276.96000000000004;272.8767566201714;295.96000000000004;275.76000000000005;279.16;277.06;342.36;294.66;279.46000000000004;280.86;297.46000000000004;293.56;298.46000000000004;307.16;297.76000000000005;295.86;320.46000000000004;353.76;273.76000000000005;243.1966462407574;264.60387354146746;272.8767566201714;291.16;5840000.0;3460000.0;3290000.0;1430000.0;3510000.0;2760000.0;5860000.0;0.04516666666666667;0.015000000000000001;0.0;0.008333333333333333;0.0;0.04516666666666667;0.0;11538.455078125;0.0;1247.01147460938;16249.3818359375;504293.85934916465;498533.8485279286;255520.09030737155;256354.93968257934;250417.26219395304;431051.2098666511;467849.2158787653;454859.9878152477;472193.81962526246;524726.4935459282;473480.15515429515;455240.3446814246;457002.3097389393;466631.3516481654;462300.21040862193;422518.37767272646;442775.6041026711;470080.7997612468;467724.44826278865;198604.77482894104;338011.6871214325;468926.6663542118;198824.95123860662;198824.95123860662;272.6756071245362;1038051.8502199234;503837.021179622;68121.66031856212;323038.5403592758;0;48;43;22;59;53;40;4;42;35;406872422350.3359;163236733544.83154;321914936589.9094;0.0;2250.8476259633762;0.0;12145.293948925553;1465830.243527698;297208.66668598633;0.0;1219512.60369923;1.1259770236393978;0.002673929786750531
1932;2019-08-03 01:55:45.099;732;716;203;206;191;40;227;23;60;37;687;214;61;73;243;205;253;440;180;246;227;8;603;345;329;144;350;267;606;207.0;80.0;254.0;21.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17180.43359375;11998.8896484375;0.0;1190.30249023438;804.0;313033;470.0;0.0;Calculated values ==>;1564790145.099;346.36;344.76;293.46000000000004;293.76000000000005;292.26000000000005;277.16;272.7676641592781;295.86;275.46000000000004;279.16;276.86;341.86;294.56;279.26000000000005;280.46000000000004;297.46000000000004;293.66;298.46000000000004;317.16;297.76000000000005;295.86;320.16;353.56000000000006;273.96000000000004;243.40439225979637;263.43189868330234;272.7676641592781;291.16;6030000.0;3450000.0;3290000.0;1440000.0;3500000.0;2670000.0;6060000.0;0.034499999999999996;0.013333333333333334;0.042333333333333334;0.0035;0.0;0.034499999999999996;0.0;11998.8896484375;0.0;1190.30249023438;17180.43359375;501104.20350119175;498711.50281839614;255178.4396170555;256387.12170336215;250603.27649871973;431113.4868728058;467724.44826278865;456356.4792372799;471864.221826097;524925.8552277079;474536.63971679076;456480.5776664727;457962.05894119164;466774.01648519514;462582.53247103514;416207.27488669916;457876.16499818844;470080.7997612468;467724.44826278865;197350.94305643384;337172.47746341303;468988.4700171027;198943.0499831223;198943.0499831223;272.71813412126403;1038330.3855849159;504033.1330282846;68141.96788311409;323038.5403592758;0;48;43;22;59;53;40;4;42;35;407069789450.36725;163322819194.8452;322077809439.9353;10897.168505092672;945.1589701189314;0.0;9272.958240648486;1465921.0381302987;297235.2956353932;0.0;1219691.0593865989;1.6009536819126473;0.04711418994649253
1933;2019-08-03 01:56:45.110;739;732;206;211;196;42;227;22;62;35;673;213;61;71;243;206;253;547;179;246;227;10;641;345;330;140;350;260;644;206.0;138.0;1173.0;170.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19988.630859375;12750.103515625;0.0;2020.55432128906;801.0;313034;467.0;-1.0;Calculated values ==>;1564790205.11;347.06000000000006;346.36;293.76000000000005;294.26000000000005;292.76000000000005;277.36;272.7676641592781;295.86;275.36;279.36;276.66;340.46000000000004;294.46000000000004;279.26000000000005;280.26000000000005;297.46000000000004;293.76000000000005;298.46000000000004;327.86;297.76000000000005;295.86;319.86;353.26;274.16;242.56692532238324;262.5002047102346;272.7676641592781;291.06;6409999.999999999;3450000.0;3300000.0;1400000.0;3500000.0;2600000.0;6440000.000000001;0.034333333333333334;0.023;0.1955;0.028333333333333332;0.0;0.034333333333333334;-0.002491594378541043;12750.103515625;0.0;2020.55432128906;19988.630859375;498426.42436114914;497188.61214720545;254375.46984215407;256269.06285521944;250756.371985688;431113.4868728058;467583.52420437784;457741.12423952157;472195.2020149266;524047.3400759622;475324.1895532906;457619.169241473;458834.65536453994;466774.01648519514;462713.459264432;398447.0180011651;470184.42322154343;469944.07954659394;467583.52420437784;196097.13278094304;335913.7198600519;469732.021654708;198798.01240283152;198798.01240283152;272.6607512905321;1038640.1845743392;504239.41244866495;68168.72992864923;323038.5403592758;0;48;43;22;59;53;40;4;43;35;407267525695.097;163408034814.72876;322235938424.7192;50623.37836407291;7676.463595469834;0.0;9228.30257185309;1466433.803343232;297307.15566193155;0.0;1219845.2648256407;4.571776374281245;0.2904127927559095
1934;2019-08-03 01:57:45.080;762;747;208;212;204;46;228;24;64;33;652;213;62;80;244;206;253;619;177;246;227;11;655;351;330;138;356;262;657;-2.0;151.0;1784.0;361.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21264.994140625;12986.7783203125;0.0;2044.8674316406198;796.0;313035;465.0;-1.0;Calculated values ==>;1564790265.08;349.36;347.86;293.96000000000004;294.36;293.56;277.76000000000005;273.4187578820637;295.96000000000004;275.56;279.56;276.46000000000004;338.36;294.46000000000004;279.36;281.16;297.56;293.76000000000005;298.46000000000004;335.06;297.76000000000005;295.86;319.66;352.76;274.26000000000005;242.14157278889297;262.7682575881327;273.4187578820637;290.86;6550000.0;3510000.0;3300000.0;1380000.0;3560000.0;2620000.0;6570000.0;0.0;0.025166666666666667;0.29733333333333334;0.06016666666666667;0.0;0.0;-0.0024923925360223224;12986.7783203125;0.0;2044.8674316406198;21264.994140625;500204.57310691476;497978.9843571036;254500.83201661418;255989.24277913515;253047.29327616014;430735.4089219946;467708.52049526526;457663.1597208959;472262.261994151;521732.59406403004;475067.8024887795;457418.38492534845;459608.29564737674;466043.6885466112;461804.3019897034;275109.2296014183;479712.30188446573;469944.07954659394;467583.52420437784;195261.2709748474;333815.9410454577;470101.35966640816;200293.11510945874;198798.01240283152;273.2760177541239;1038983.7928927323;504453.77922705904;68202.59150401583;323038.5403592758;0;48;43;22;59;53;40;4;43;35;407465426695.1914;163491393114.76852;322392460124.7938;76524.69326446732;16233.462714176456;0.0;0.0;1467492.8408236767;297506.30542324734;0.0;1219922.1288958488;6.170858301832409;0.5008290186213963
1935;2019-08-03 01:58:45.121;791;764;198;201;204;50;228;27;65;33;648;214;64;86;245;206;253;656;178;247;227;11;641;360;330;140;364;268;644;-1.0;93.0;1495.0;316.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19837.12890625;12694.6767578125;0.0;2087.51220703125;791.0;313036;464.0;0.0;Calculated values ==>;1564790325.121;352.26;349.56000000000006;292.96000000000004;293.26000000000005;293.56;278.16;274.38016830617;295.96000000000004;275.86;279.66;276.46000000000004;337.96000000000004;294.56;279.56;281.76000000000005;297.66;293.76000000000005;298.46000000000004;338.76;297.86;295.86;319.56;352.26;274.26000000000005;242.56692532238324;263.56353331371673;274.38016830617;290.96000000000004;6409999.999999999;3600000.0;3300000.0;1400000.0;3640000.0;2680000.0;6440000.000000001;0.0;0.015500000000000002;0.24916666666666665;0.05266666666666667;0.0;0.0;0.0;12694.6767578125;0.0;2087.51220703125;19837.12890625;505351.0436884615;501500.8740754901;251464.07676474427;252540.15106231972;253634.75713462342;430148.3826014536;467708.52049526526;456812.8855534163;471998.58498376724;520830.5759547292;474407.31378483097;456688.88995733054;459394.54653447325;465015.24582933175;460418.5278520168;398447.0180011651;486591.28990454116;470067.5038024914;467583.52420437784;194843.3435325042;331718.34850182006;469830.78476507135;202641.2022816097;198798.01240283152;274.23349153760495;1039326.5446392754;504667.9375947851;68237.05153268439;323038.5403592758;0;48;43;22;59;53;40;4;43;35;407663561995.6131;163574850104.94617;322551568775.13245;63331.1110818918;14071.984677462313;0.0;0.0;1468659.1022634867;297759.0233914021;0.0;1219922.1288958488;5.236240447435809;0.4302403697619281
1936;2019-08-03 01:59:45.131;810;780;186;188;191;55;228;29;66;33;653;217;67;92;245;206;253;661;179;247;227;11;628;364;330;144;369;279;630;-2.0;81.0;1556.0;299.0;0.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;17975.681640625;12372.55078125;0.0;2179.58081054688;784.0;313037;466.0;-1.0;Calculated values ==>;1564790385.131;354.16;351.16;291.76000000000005;291.96000000000004;292.26000000000005;278.66;274.8017692304317;295.96000000000004;276.06;279.76000000000005;276.46000000000004;338.46000000000004;294.86;279.86;282.36;297.66;293.76000000000005;298.46000000000004;339.26;297.86;295.86;319.76000000000005;351.56000000000006;274.26000000000005;243.40439225979637;264.9883086891361;274.8017692304317;291.06;6280000.0;3640000.0;3300000.0;1440000.0;3690000.0;2790000.0;6300000.0;0.0;0.013500000000000002;0.25933333333333336;0.049833333333333334;0.0;0.0;-0.002494294834409806;12372.55078125;0.0;2179.58081054688;17975.681640625;508972.3294671363;504899.0945838757;247841.03294993876;248528.91533281832;249573.71222075896;429879.7862731237;467708.52049526526;455118.81585650734;471468.59216682916;520444.7712674948;473317.14578241657;455245.99642298365;458390.19915384345;464282.322002336;459793.8049284156;405762.14583005494;488796.76201587066;470067.5038024914;467583.52420437784;195679.20071851107;328782.02776382567;469286.7883828044;203710.55359791112;198798.01240283152;274.66616357393247;1039641.703911575;504876.86597317125;68272.61656767664;323038.5403592758;0;48;43;22;59;53;40;4;43;35;407861594995.5816;163660064304.93262;322715696125.1064;65198.54267906263;13234.549033447185;0.0;0.0;1469730.3612247324;297986.61576469813;0.0;1219922.1288958488;5.389800883653567;0.4382898315361492
1937;2019-08-03 02:00:45.122;812;791;183;183;179;58;228;31;65;35;661;220;68;97;245;206;253;662;180;247;227;12;626;365;330;145;370;288;628;-2.0;-1.0;1193.0;243.0;0.0;0;21;100;1;0;0;0;0;0;0;1;1;0;0;0;16943.263671875;12281.2978515625;0.0;2316.68505859375;766.0;313038;480.0;0.0;Calculated values ==>;1564790445.122;354.36;352.26;291.46000000000004;291.46000000000004;291.06;278.96000000000004;274.9066339382667;295.96000000000004;276.26000000000005;279.66;276.66;339.26;295.16;279.96000000000004;282.86;297.66;293.76000000000005;298.46000000000004;339.36;297.86;295.86;321.16;349.76;274.36;243.61107973660833;266.1237361191953;274.9066339382667;291.16;6260000.0;3650000.0;3300000.0;1450000.0;3700000.0;2880000.0;6280000.0;0.0;0.0;0.19883333333333333;0.0405;0.0;0.0;0.0;12281.2978515625;0.0;2316.68505859375;16943.263671875;509403.6372630252;506513.27191323333;246894.84524437948;246894.84524437948;245553.284006691;429811.8947417682;467708.52049526526;453461.8882917676;471533.705207396;520538.28860391385;472478.5126892779;453852.4006441934;457571.36125054525;464134.8705668958;459636.7508791465;406734.2226136671;489148.3292678075;470067.5038024914;467583.52420437784;201530.46850934727;321233.1047070471;469249.7498014296;203935.7564173891;198798.01240283152;274.7577939983317;1039932.6514735257;505082.2838942517;68310.07982954783;323038.5403592758;0;48;43;22;59;53;40;4;43;35;408059565295.3739;163746751299.84167;322885770609.9279;49614.1125543556;10745.216732053643;-0.0;0.0;1470686.9898348548;298186.41717116046;0.0;1219922.1288958488;4.134771883067177;0.34135335065321293
1938;2019-08-03 02:01:45.122;802;796;185;186;176;60;228;34;49;36;669;220;55;84;246;206;253;687;180;247;227;11;673;363;330;144;368;273;674;-2.0;133.0;1179.0;179.0;0.0;0;32;0;1;1;0;0;0;0;0;1;1;0;0;0;26990.001953125;22715.712890625;0.0;2239.51440429688;747.0;313039;540.0;-1.0;Calculated values ==>;1564790505.122;353.36;352.76;291.66;291.76000000000005;290.76000000000005;279.16;274.69669130483857;295.96000000000004;276.56;278.06;276.76000000000005;340.06000000000006;295.16;278.66;281.56;297.76000000000005;293.76000000000005;298.46000000000004;341.86;297.86;295.86;327.16;347.86;274.26000000000005;243.40439225979637;264.2163659402789;274.69669130483857;291.16;6730000.0;3629999.9999999995;3300000.0;1440000.0;3679999.9999999995;2730000.0;6740000.000000001;0.0;0.022166666666666668;0.19649999999999998;0.029833333333333333;0.0;0.0;-0.0025000408625650496;22715.712890625;0.0;2239.51440429688;26990.001953125;503930.5340520611;503033.3017747339;245971.03899824005;246293.15817124455;243124.48835414293;429947.3805835815;467708.52049526526;453969.9451753486;471765.34391292307;522591.16642777255;474442.756882826;454731.31114620477;458356.49456860044;464562.0351814137;459950.50744786946;272913.7680725184;487848.78001290414;470067.5038024914;467583.52420437784;226613.5671989835;313267.23492439475;469286.7883828044;203475.24245071676;198798.01240283152;274.57055093283356;1040298.7620204007;505373.9256504366;68348.04815840525;323038.5403592758;0;49;43;22;59;53;40;4;43;35;408257565295.3739;163833451299.84167;323054070609.9279;49222.20908539015;7930.044453640617;0.0;0.0;1471510.6258485194;298342.04434770794;0.0;1219922.1288958488;2.290191664600091;0.1806737002481239
1939;2019-08-03 02:02:45.103;812;802;192;192;175;55;228;36;50;38;670;222;52;72;246;207;253;721;181;246;227;11;683;364;331;142;368;264;684;-2.0;124.0;1138.0;239.0;0.0;0;37;0;1;1;0;0;0;0;0;1;1;0;0;0;27361.693359375;23010.349609375;0.0;2199.66430664062;732.0;313040;631.0;-1.0;Calculated values ==>;1564790565.103;354.36;353.36;292.36;292.36;290.66;278.66;274.8017692304317;295.96000000000004;276.76000000000005;278.16;276.96000000000004;340.16;295.36;278.36;280.36;297.76000000000005;293.86;298.46000000000004;345.26;297.76000000000005;295.86;336.26000000000005;346.36;274.26000000000005;242.98782864720522;263.0348170998261;274.8017692304317;291.26000000000005;6830000.0;3640000.0;3310000.0;1420000.0;3679999.9999999995;2640000.0;6840000.000000001;0.0;0.020666666666666667;0.18966666666666668;0.03983333333333334;0.0;0.0;-0.0025023182305484704;23010.349609375;0.0;2199.66430664062;27361.693359375;504374.0886110901;502934.027419476;247908.11153142195;247908.11153142195;242530.14459087345;429879.7862731237;467567.56740924955;455610.23969029967;472226.9707426428;523419.2588794188;475824.0134253623;455858.54699093295;458319.9441651915;464562.0351814137;459930.11272889783;271886.3046950717;491694.3649371046;469807.12272884406;467442.3411933746;264681.4149301396;306980.0860723078;469559.26427123055;203599.20738600145;198798.01240283152;274.6231622806086;1040751.5493861835;505754.8555049325;68385.02959979742;323038.5403592758;0;49;43;22;59;53;40;4;43;35;408455802500.1974;163919224129.76532;323215119594.78455;47798.0924603819;10594.075599261627;0.0;0.0;1472318.8723348854;298496.3631315835;0.0;1219922.1288958488;2.3162291085665636;0.19281906300696627
1940;2019-08-03 02:03:45.153;843;820;194;193;178;52;228;37;56;39;665;223;55;69;246;208;253;718;183;247;227;12;653;362;331;141;367;261;653;-2.0;84.0;1122.0;164.0;0.0;0;40;0;1;1;0;0;0;0;0;1;1;0;0;0;26367.041015625;22117.267578125;0.0;2196.36108398438;721.0;313041;685.0;0.0;Calculated values ==>;1564790625.153;357.46000000000004;355.16;292.56;292.46000000000004;290.96000000000004;278.36;274.5913991737795;295.96000000000004;276.86;278.76000000000005;277.06;339.66;295.46000000000004;278.66;280.06;297.76000000000005;293.96000000000004;298.46000000000004;344.96000000000004;297.86;295.86;341.66;345.26;274.36;242.77792619122317;262.63441904999945;274.5913991737795;291.46000000000004;6530000.0;3620000.0000000005;3310000.0;1410000.0;3670000.0000000005;2610000.0;6530000.0;0.0;0.014;0.187;0.02733333333333333;0.0;0.0;0.0;22117.267578125;0.0;2196.36108398438;26367.041015625;511083.6569011013;508090.53950863297;249700.5767267537;249357.84968003596;244394.3761971963;430014.67791919125;467567.56740924955;456845.09893422684;472456.96783784614;523147.4801181207;476316.78717916185;456722.2913988086;458433.0642989305;464708.6425554581;460378.1213234712;275390.622702642;494384.6993822898;469930.7614137123;467442.3411933746;287289.4124756198;302370.42649719206;469794.0480163998;203201.7946556326;198798.01240283152;274.4600936034642;1041199.6619569428;506131.232368921;68421.69367278984;323038.5403592758;0;49;43;22;59;53;40;4;43;35;408654568000.82874;164004194880.03522;323372750845.2852;47431.297900097125;7286.854925194301;0.0;0.0;1473113.111905623;298645.49505955627;0.0;1219922.1288958488;2.2505136352010173;0.1788710230942566
1941;2019-08-03 02:04:45.104;861;836;196;196;179;48;228;37;59;40;659;225;55;69;246;209;253;694;184;246;227;12;635;360;331;140;365;256;636;-2.0;74.0;717.0;144.0;0.0;0;41;0;1;1;0;0;0;0;0;1;1;0;0;0;25918.83203125;21486.126953125;0.0;2166.38110351562;709.0;313042;715.0;0.0;Calculated values ==>;1564790685.104;359.26;356.76;292.76000000000005;292.76000000000005;291.06;277.96000000000004;274.38016830617;295.96000000000004;276.86;279.06;277.16;339.06000000000006;295.66;278.66;280.06;297.76000000000005;294.06;298.46000000000004;342.56000000000006;297.76000000000005;295.86;344.66;344.06000000000006;274.36;242.56692532238324;261.9595390733887;274.38016830617;291.56;6350000.0;3600000.0;3310000.0;1400000.0;3650000.0;2560000.0;6360000.0;0.0;0.012333333333333333;0.1195;0.024;0.0;0.0;0.0;21486.126953125;0.0;2166.38110351562;25918.83203125;514897.92381295905;511626.37853353436;251092.57445604;251092.57445604;245277.5320369705;430148.3826014536;467567.56740924955;458019.1887586412;472686.4266018815;522936.11303081166;477168.9638405529;457534.26565516315;459225.3714847214;465000.999999308;460823.4196012535;402074.4873150088;492772.6167304295;469807.12272884406;467442.3411933746;299856.38484229014;297342.5633918147;469929.52753194683;202558.37591290794;198798.01240283152;274.20132557374046;1041635.0217310728;506494.2972445407;68458.02016678631;323038.5403592758;0;49;43;22;59;53;40;4;43;35;408853005810.74664;164088426035.00037;323527724180.2211;30527.56713506512;6416.907638856934;0.0;0.0;1473762.238560594;298759.5998191587;0.0;1219922.1288958488;1.561968594850541;0.13064166034213445
1942;2019-08-03 02:05:45.094;866;841;200;199;181;45;228;36;61;40;653;225;56;74;246;210;253;672;183;247;227;12;595;358;331;139;363;272;596;-2.0;-1.0;497.0;105.0;0.0;0;39;100;1;0;0;0;0;0;0;1;1;0;0;0;16633.353515625;11727.7197265625;0.0;2314.35546875;696.0;313043;732.0;-1.0;Calculated values ==>;1564790745.094;359.76;357.26;293.16;293.06;291.26000000000005;277.66;274.1680685717883;295.96000000000004;276.76000000000005;279.26000000000005;277.16;338.46000000000004;295.66;278.76000000000005;280.56;297.76000000000005;294.16;298.46000000000004;340.36;297.86;295.86;346.36;342.76;274.36;242.35481222062532;264.08650396036035;274.1680685717883;291.46000000000004;5950000.0;3579999.9999999995;3310000.0;1390000.0;3629999.9999999995;2720000.0;5960000.0;0.0;0.0;0.08283333333333333;0.0175;0.0;0.0;-0.002507658700451557;11727.7197265625;0.0;2314.35546875;16633.353515625;518783.064666784;515608.8664049662;254537.43428979174;254140.15364097874;247440.88273813526;430280.9020939914;467567.56740924955;455655.00840564485;472817.310826017;521019.12723090354;475140.74118490587;455025.77115374926;457278.64460356557;465292.22471119097;461266.0568022734;418988.2182289379;493826.69746991585;469930.7614137123;467442.3411933746;306980.0860723078;291896.6896268761;470064.77147337084;202016.3288310661;198798.01240283152;273.9813316636762;1041989.5641770954;506771.0331699062;68495.35341498256;323038.5403592758;0;49;43;22;59;53;40;4;43;35;409051572710.7782;164172112085.01367;323686097780.24634;21009.737291427606;4690.847746240333;-0.0;0.0;1474191.64451796;298852.14901994454;0.0;1219922.1288958488;1.8302554772137425;0.15391099763993069
1943;2019-08-03 02:06:45.135;852;823;203;203;187;43;228;34;64;39;656;226;64;91;246;210;253;589;182;247;227;12;570;359;331;137;364;285;571;-2.0;-1.0;610.0;191.0;0.0;0;34;100;1;0;0;0;0;0;0;1;1;0;0;0;16353.7099609375;11067.365234375;0.0;2414.009765625;675.0;313044;747.0;-1.0;Calculated values ==>;1564790805.135;358.36;355.46000000000004;293.46000000000004;293.46000000000004;291.86;277.46000000000004;274.27422755570615;295.96000000000004;276.56;279.56;277.06;338.76;295.76000000000005;279.56;282.26000000000005;297.76000000000005;294.16;298.46000000000004;332.06;297.86;295.86;347.86;340.66;274.36;241.92719264551067;265.74818594083865;274.27422755570615;291.36;5700000.0;3590000.0;3310000.0;1370000.0;3640000.0;2850000.0;5710000.0;0.0;0.0;0.10166666666666666;0.03183333333333333;0.0;0.0;-0.002510690854711812;11067.365234375;0.0;2414.009765625;16353.7099609375;519083.68620021694;515457.1164442505;410122.9869772851;410122.9869772851;250768.3968422989;430214.79039162316;467567.56740924955;453846.4830363061;472980.6827117325;520263.28146845044;473571.4586543603;453846.4830363061;457298.6724221809;465146.75317812245;461112.25666892657;426622.22712419595;485169.0482098336;469930.7614137123;467442.3411933746;313267.23492439475;283101.5729112263;470334.5574354778;202127.10746686446;198798.01240283152;274.0290188017165;1042264.644215227;506961.122016242;68534.78338394283;323038.5403592758;0;49;43;22;59;53;40;4;43;35;409250308420.41205;164254968664.86102;323853311964.93823;25591.469849559897;8537.93715733419;-0.0;0.0;1474580.2532780706;298962.46422451845;0.0;1219922.1288958488;2.531596888810977;0.227947951508081
1944;2019-08-03 02:07:45.115;816;804;201;200;186;42;228;34;67;39;670;225;71;96;246;210;253;531;182;246;228;12;569;355;331;136;359;291;571;-2.0;88.0;288.0;43.0;23.0;0;29;100;1;0;0;0;0;0;0;1;1;0;0;0;16325.1298828125;11021.06640625;0.0;2431.6572265625;649.0;313045;756.0;0.0;Calculated values ==>;1564790865.115;354.76;353.56000000000006;293.26000000000005;293.16;291.76000000000005;277.36;273.8482719121499;295.96000000000004;276.56;279.86;277.06;340.16;295.66;280.26000000000005;282.76000000000005;297.76000000000005;294.16;298.46000000000004;326.26000000000005;297.76000000000005;295.96000000000004;348.76;338.06000000000006;274.36;241.71165711629368;266.49643012054327;273.8482719121499;291.36;5690000.0;3550000.0;3310000.0;1360000.0;3590000.0;2910000.0;5710000.0;0.0;0.014666666666666666;0.048;0.007166666666666667;0.0038333333333333336;0.0038333333333333336;0.0;11021.06640625;0.0;2431.6572265625;16325.1298828125;514763.4498852341;513114.9102423662;409273.35411415424;408838.15953564516;250385.75850603418;430477.46260093397;467567.56740924955;453206.2157102576;473111.07959547755;521232.8776235196;472665.9116796372;453729.76118618355;456956.8363756271;465871.32459077286;461725.47914583527;426901.2814097623;476968.2530492626;469807.12272884406;467567.56740924955;317040.2365367038;272215.72791638016;470469.1018322894;201366.53050507218;409273.35411415424;273.7142897501721;1042536.877106123;507145.13092321786;68575.15048203782;323038.5403592758;0;49;43;22;59;53;40;4;43;35;409448842220.47516;164336841364.88705;324026054364.99316;12088.3048898489;1928.5684278450572;0.0;223.46115096453204;1474894.1467349578;299049.65603079606;0.0;1219923.990451382;1.0585465707423685;0.08242483794537202
1945;2019-08-03 02:08:45.126;778;784;204;204;188;39;228;31;63;38;684;223;65;80;246;211;253;563;180;246;227;12;597;352;332;134;357;261;597;-2.0;90.0;207.0;98.0;0.0;0;16;1;1;0;1;0;0;0;0;1;1;0;0;0;25418.9296875;20351.50390625;0.0;2099.548828125;620.0;313046;757.0;-1.0;Calculated values ==>;1564790925.126;350.96000000000004;351.56000000000006;293.56;293.56;291.96000000000004;277.06;273.5264737036516;295.96000000000004;276.26000000000005;279.46000000000004;276.96000000000004;341.56000000000006;295.46000000000004;279.66;281.16;297.76000000000005;294.26000000000005;298.46000000000004;329.46000000000004;297.76000000000005;295.86;348.86;335.16;274.36;241.2770596917726;262.63441904999945;273.5264737036516;291.16;5970000.0;3520000.0000000005;3320000.0000000005;1340000.0;3570000.0000000005;2610000.0;5970000.0;0.0;0.015000000000000001;0.034499999999999996;0.01633333333333333;0.0;0.0;-0.0025183330892744916;20351.50390625;0.0;2099.548828125;25418.9296875;507595.0512245688;508359.14021734084;256099.87683199884;256099.87683199884;249910.35531370048;430671.36484660726;467426.3552874483;457702.0984133237;473273.9119493556;525093.9491729713;476316.78717916185;457946.1176024118;459764.8809640404;466159.22355335305;462314.2591512738;418311.58614829014;478480.6339316223;469669.9281557793;467300.8978854515;317459.4925940039;260077.89159075968;470737.49932489695;200105.49415750938;409273.35411415424;273.20657522954593;1042884.80804438;507406.61693911377;68612.91745511784;323038.5403592758;0;49;44;22;59;53;40;4;43;35;409647778685.20325;164417856214.77634;324191684724.7668;8887.082846825593;4420.32275106733;0.0;0.0;1475068.9736782557;299102.57315690955;0.0;1219925.8529690364;0.5927296931389698;0.057465201290209364
1946;2019-08-03 02:09:45.095;773;772;210;210;193;38;228;29;61;36;683;221;60;69;246;212;253;627;181;246;228;10;582;351;332;133;356;258;584;139.0;87.0;341.0;163.0;0.0;0;4;98;1;0;0;0;0;0;0;1;1;0;0;0;17816.751953125;11481.87109375;0.0;2078.224609375;613.0;313047;752.0;0.0;Calculated values ==>;1564790985.095;350.46000000000004;350.36;294.16;294.16;292.46000000000004;276.96000000000004;273.4187578820637;295.96000000000004;276.06;279.26000000000005;276.76000000000005;341.46000000000004;295.26000000000005;279.16;280.06;297.76000000000005;294.36;298.46000000000004;335.86;297.76000000000005;295.96000000000004;348.36;334.46000000000004;274.16;241.05796691057077;262.23063862743834;273.4187578820637;291.26000000000005;5820000.0;3510000.0;3320000.0000000005;1330000.0;3560000.0;2580000.0;5840000.0;0.023166666666666665;0.0145;0.05683333333333333;0.027166666666666665;0.0;0.023166666666666665;0.0;11481.87109375;0.0;2078.224609375;17816.751953125;508289.06145765976;507985.6610924523;406998.32968561776;406998.32968561776;252424.11191034634;430735.4089219946;467426.3552874483;457940.91570641217;473209.4130839679;525229.3131205105;476472.6820366897;457819.4358658734;458909.56265178975;466302.76539371355;462597.3934244566;423129.0284892351;488973.6934538621;469669.9281557793;467426.3552874483;315363.2798926983;257148.6733736563;470676.0732030181;200014.59175538694;200014.59175538694;273.16648057587014;1043244.919238363;507671.7580041961;68647.7142461867;323038.5403592758;0;49;44;22;59;53;40;4;43;35;409846875765.5389;164497914829.9113;324347304280.0291;14658.812744549934;7352.970245993979;0.0;6195.039188492755;1475265.0880970196;299200.6332414833;0.0;1219977.4516226088;2.0801344471732786;0.1462234409471362
1947;2019-08-03 02:10:45.127;781;768;209;206;195;38;228;27;63;35;676;222;63;81;246;213;253;614;179;246;228;7;580;348;332;134;353;263;583;-1.0;80.0;271.0;59.0;0.0;0;2;98;1;0;0;0;0;0;0;1;1;0;0;0;17778.8984375;11477.205078125;0.0;2089.55078125;609.0;313048;743.0;0.0;Calculated values ==>;1564791045.127;351.26;349.96000000000004;294.06;293.76000000000005;292.66;276.96000000000004;273.0942459734351;295.96000000000004;275.86;279.46000000000004;276.66;340.76;295.36;279.46000000000004;281.26000000000005;297.76000000000005;294.46000000000004;298.46000000000004;334.56;297.76000000000005;295.96000000000004;347.46000000000004;334.06;273.86;241.2770596917726;262.9017227912062;273.0942459734351;291.06;5800000.0;3479999.9999999995;3320000.0000000005;1340000.0;3529999.9999999995;2630000.0;5830000.0;0.0;0.013333333333333334;0.04516666666666667;0.009833333333333333;0.0;0.0;0.0;11477.205078125;0.0;2089.55078125;17778.8984375;509472.5270114187;507568.1979710485;407031.6652211159;257840.41109402818;253262.89932102553;430925.7729439634;467426.3552874483;457379.14680568065;472981.82504853373;524115.0857572029;475951.1745058494;457379.14680568065;459572.4436253997;466731.7774718429;463179.37781268614;423731.0323190938;487298.04341729486;469669.9281557793;467426.3552874483;311590.51834565785;255474.93562877487;470248.3765585316;199375.23768211823;200014.59175538694;272.9015956385038;1043541.7078614961;507863.18567950703;68682.46423125897;323038.5403592758;0;49;44;22;59;53;40;4;43;35;410046182005.7542;164578057549.99786;324503687640.19806;11653.176562080904;2663.5858656180644;0.0;0.0;1475484.4716169864;299284.14906053076;0.0;1220029.104482743;1.055282675983713;0.08751890349570156
1948;2019-08-03 02:11:45.127;781;769;209;211;196;40;228;25;65;33;673;221;64;86;245;214;253;628;180;246;228;4;592;347;332;133;352;262;595;230.0;124.0;232.0;117.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;18914.849609375;11696.1748046875;0.0;2078.8720703125;596.0;313049;736.0;0.0;Calculated values ==>;1564791105.127;351.26;350.06000000000006;294.06;294.26000000000005;292.76000000000005;277.16;272.9856168485579;295.96000000000004;275.66;279.66;276.46000000000004;340.46000000000004;295.26000000000005;279.56;281.76000000000005;297.66;294.56;298.46000000000004;335.96000000000004;297.76000000000005;295.96000000000004;346.76;332.76000000000005;273.56;241.05796691057077;262.7682575881327;272.9856168485579;291.16;5920000.0;3470000.0000000005;3320000.0000000005;1330000.0;3520000.0000000005;2620000.0;5950000.0;0.03833333333333333;0.020666666666666667;0.03866666666666666;0.0195;0.0;0.03833333333333333;0.0;11696.1748046875;0.0;2078.8720703125;18914.849609375;508418.7133651186;506624.3689534241;258337.90303957468;259215.488250527;253018.19644923622;430988.63858405815;467426.3552874483;457785.4074473757;472917.67418972735;523887.3973013039;475966.06280144566;457663.1597208959;460331.9790410115;466745.737608159;463459.40678997175;419981.8935804617;487932.54396584793;469669.9281557793;467426.3552874483;308656.51637580903;250035.78352995744;470089.7988796333;199027.6178479462;199027.6178479462;272.76000209464655;1043847.4890952201;508056.2971785305;68717.20108835533;323038.5403592758;0;49;44;22;59;53;40;4;43;35;410245382005.7542;164658157549.99786;324661187640.19806;10005.301197844607;5285.712530117898;0.0;10288.618268514248;1475664.9589316526;299350.39321382856;0.0;1220114.842968314;1.8569542614697456;0.08907028940633487
