;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1949;2019-08-03 02:12:45.118;783;771;209;216;201;43;228;25;65;32;671;220;65;87;246;215;253;662;180;246;228;0;612;348;332;133;353;263;615;-3.0;83.0;1035.0;49.0;0.0;0;1;93;1;0;0;0;0;0;0;1;1;0;0;0;20191.65625;11655.7734375;0.0;2096.29541015625;588.0;313050;729.0;-1.0;Calculated values ==>;1564791165.118;351.46000000000004;350.26;294.06;294.76000000000005;293.26000000000005;277.46000000000004;273.0942459734351;295.96000000000004;275.66;279.66;276.36;340.26;295.16;279.66;281.86;297.76000000000005;294.66;298.46000000000004;339.36;297.76000000000005;295.96000000000004;346.06000000000006;331.96000000000004;273.16;241.05796691057077;262.9017227912062;273.0942459734351;291.16;6120000.0;3479999.9999999995;3320000.0000000005;1330000.0;3529999.9999999995;2630000.0;6150000.0;0.0;0.013833333333333333;0.1725;0.008166666666666666;0.0;0.0;-0.0025225739325953;11655.7734375;0.0;2096.29541015625;20191.65625;506902.75355674344;505081.9619542645;257081.80557827465;260029.54838873222;253918.95646486283;430925.7729439634;467426.3552874483;457624.3085206216;472820.39598721155;523602.15916351625;475726.63525725075;457624.3085206216;460297.20989902335;466731.7774718429;463440.95161036536;412807.4158738017;490511.8467288189;469669.9281557793;467426.3552874483;305722.83045113535;246688.97952812296;469698.58458213514;199722.83004823278;199027.6178479462;273.0386773585863;1044173.3277605741;508250.8675570759;68751.98893169672;323038.5403592758;0;49;44;22;59;53;40;4;43;35;410444552125.5452;164737945579.91415;324818664015.03284;44488.00503648707;2204.8019953602025;0.0;0.0;1476119.0016998295;299412.8048049989;0.0;1220200.5685930222;3.3953296445141836;0.23883924631307005
1950;2019-08-03 02:13:45.128;790;774;209;215;210;46;228;25;66;32;670;220;65;89;246;215;253;693;179;246;228;-2;650;350;332;134;355;266;652;181.0;-1.0;1051.0;229.0;0.0;0;1;92;1;0;0;0;0;0;0;1;1;0;0;0;21924.66015625;12289.26171875;0.0;2107.06518554688;582.0;313051;722.0;0.0;Calculated values ==>;1564791225.128;352.16;350.56000000000006;294.06;294.66;294.16;277.76000000000005;273.3108153835814;295.96000000000004;275.66;279.76000000000005;276.36;340.16;295.16;279.66;282.06;297.76000000000005;294.66;298.46000000000004;342.46000000000004;297.76000000000005;295.96000000000004;345.36;331.36;272.96000000000004;241.2770596917726;263.299902668528;273.3108153835814;291.06;6500000.0;3500000.0;3320000.0000000005;1340000.0;3550000.0;2660000.0;6520000.0;0.030166666666666668;0.0;0.17516666666666666;0.03816666666666667;0.0;0.030166666666666668;0.0;12289.26171875;0.0;2107.06518554688;21924.66015625;504408.6080623526;502096.4753290141;255108.98086645897;257394.5054739259;255483.69890947625;430799.1582183253;467426.3552874483;457261.95882343844;472689.592463476;523258.5324574579;475343.5543648621;457138.6516267367;460072.3303614313;466446.0373839678;463142.2002654372;275831.2361244103;490998.6558752035;469669.9281557793;467426.3552874483;302789.4550866088;244179.05427248686;469366.78838317865;199871.98864185714;199871.98864185714;273.1060251808172;1044524.3555587876;508450.44277367287;68787.02277465617;323038.5403592758;0;49;44;22;59;53;40;4;43;35;410643785325.51355;164818058929.90143;324977390465.0076;45086.14311014032;10285.718190127103;-0.0;8071.223393808668;1476865.5773428052;299516.9098211395;0.0;1220267.8399979924;4.406893863679922;0.30371954259390915
1951;2019-08-03 02:14:45.139;805;781;204;208;210;50;228;28;66;32;670;219;65;91;247;214;253;714;178;246;228;-5;650;359;333;136;363;270;652;-2.0;-1.0;1218.0;293.0;3.0;0;1;96;1;0;0;0;0;0;0;1;1;0;0;0;21879.822265625;12561.39453125;0.0;2139.60498046875;575.0;313052;716.0;0.0;Calculated values ==>;1564791285.139;353.66;351.26;293.56;293.96000000000004;294.16;278.16;274.27422755570615;295.96000000000004;275.96000000000004;279.76000000000005;276.36;340.16;295.06;279.66;282.26000000000005;297.86;294.56;298.46000000000004;344.56000000000006;297.76000000000005;295.96000000000004;344.76;330.66;272.66;241.71165711629368;263.82572766246335;274.27422755570615;290.96000000000004;6500000.0;3590000.0;3329999.9999999995;1360000.0;3629999.9999999995;2700000.0;6520000.0;0.0;0.0;0.20299999999999999;0.04883333333333333;0.0005;0.0005;0.0;12561.39453125;0.0;2139.60498046875;21879.822265625;506387.6279955674;503031.1220066879;253269.26504036112;254736.59623177545;255483.69890947625;430214.79039162316;467284.88278523885;456609.98996769276;472427.34351167246;522936.4964086457;474716.4774746939;456485.49683021253;459690.6155119523;465423.3653177346;461648.628002798;275831.2361244103;493930.30779787997;469532.49466595904;467284.88278523885;300275.376401361;241250.99604349316;468798.72847877484;202054.45163950813;253269.26504036112;274.0007189338929;1044889.4598353191;508657.5695417535;68822.41818062623;323038.5403592758;0;49;44;22;59;53;40;4;43;35;410843321900.24084;164899073779.7907;325138219944.78784;51674.774280621474;13026.012185650858;-0.0;107.00780887243887;1477672.0661491386;299711.2098558157;0.0;1220336.0044191082;4.408393743805236;0.36944067796352636
1952;2019-08-03 02:15:45.109;819;788;190;193;199;55;228;29;66;33;671;219;66;92;248;213;253;720;179;246;228;-8;636;364;333;138;369;276;638;-2.0;-1.0;1173.0;232.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20045.51171875;12464.30078125;0.0;2176.74658203125;568.0;313053;711.0;0.0;Calculated values ==>;1564791345.109;355.06000000000006;351.96000000000004;292.16;292.46000000000004;293.06;278.66;274.8017692304317;295.96000000000004;276.06;279.76000000000005;276.46000000000004;340.26;295.06;279.76000000000005;282.36;297.96000000000004;294.46000000000004;298.46000000000004;345.16;297.76000000000005;295.96000000000004;344.26;329.96000000000004;272.36;242.14157278889297;264.60387354146746;274.8017692304317;291.06;6360000.0;3640000.0;3329999.9999999995;1380000.0;3690000.0;2760000.0;6380000.0;0.0;0.0;0.1955;0.03866666666666666;0.0;0.0;0.0;12464.30078125;0.0;2176.74658203125;20045.51171875;509438.7695009002;505226.6130958135;248907.14691667687;249949.20004586244;252083.07825558176;429879.7862731237;467284.88278523885;455619.69550148444;472262.261994151;522555.4606641588;473939.0705692668;455619.69550148444;458867.66525957646;464680.42916884983;460745.1170826767;401504.6407132559;496140.1016842429;469532.49466595904;467284.88278523885;298180.4796168596;238323.1353838712;468227.53121424763;203395.9966621352;253269.26504036112;274.5446014385358;1045238.6629297972;508866.01272905996;68858.36979219937;323038.5403592758;0;49;44;22;59;53;40;4;43;35;411043022000.3361;164981232679.8299;325301938044.86597;49309.733123092774;10240.152669348347;-0.0;0.0;1478513.1829424566;299904.99762067955;0.0;1220336.8957049833;4.067324168473642;0.3319715637561034
1953;2019-08-03 02:16:45.110;824;794;182;183;183;58;228;31;62;34;674;220;65;94;248;213;253;711;179;246;228;-10;625;365;333;138;370;286;627;-2.0;-1.0;1081.0;188.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17622.001953125;12206.453125;0.0;2251.68725585938;595.0;313054;707.0;-1.0;Calculated values ==>;1564791405.11;355.56000000000006;352.56000000000006;291.36;291.46000000000004;291.46000000000004;278.96000000000004;274.9066339382667;295.96000000000004;276.26000000000005;279.36;276.56;340.56000000000006;295.16;279.66;282.56;297.96000000000004;294.46000000000004;298.46000000000004;344.26;297.76000000000005;295.96000000000004;343.86;332.66;272.16;242.14157278889297;265.87368984753493;274.9066339382667;291.06;6250000.0;3650000.0;3329999.9999999995;1380000.0;3700000.0;2860000.0;6270000.0;0.0;0.0;0.18016666666666667;0.03133333333333333;0.0;0.0;-0.0025216594855644956;12206.453125;0.0;2251.68725585938;17622.001953125;511027.93539537775;506991.67378707824;246593.5803856504;246931.73331470427;246931.73331470427;429811.8947417682;467284.88278523885;453415.42021883006;472360.27449258295;522057.11970116897;472743.1691735824;453805.01543616154;457515.5635814898;464533.7745429937;460590.1911729151;407208.7005403771;495997.86284427246;469532.49466595904;467284.88278523885;296504.67125881097;249617.41799618208;468029.8493702001;203680.70301585135;253269.26504036112;274.6593601769493;1045552.5641082828;509071.6057711906;68895.27402253081;323038.5403592758;0;49;44;22;59;53;40;4;43;35;411242825330.0948;165064034059.72986;325470540854.6623;44993.87154940333;8282.939919102926;-0.0;0.0;1479299.0594115008;300059.3592980486;0.0;1220336.8957049833;3.684900690204775;0.2950869554676701
1954;2019-08-03 02:17:45.090;815;794;181;181;173;59;228;33;61;36;681;221;65;95;249;213;253;702;180;246;228;-12;623;365;333;134;370;294;625;-1.0;0.0;1283.0;144.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16770.9296875;12079.009765625;0.0;2336.17578125;663.0;313055;704.0;0.0;Calculated values ==>;1564791465.09;354.66;352.56000000000006;291.26000000000005;291.26000000000005;290.46000000000004;279.06;274.9066339382667;295.96000000000004;276.46000000000004;279.26000000000005;276.76000000000005;341.26;295.26000000000005;279.66;282.66;298.06;294.46000000000004;298.46000000000004;343.36;297.76000000000005;295.96000000000004;343.56000000000006;339.46000000000004;271.96000000000004;241.2770596917726;266.86631818009863;274.9066339382667;291.16;6230000.0;3650000.0;3329999.9999999995;1340000.0;3700000.0;2940000.0;6250000.0;0.0;0.0;0.21383333333333335;0.024;0.0;0.0;0.0;12079.009765625;0.0;2336.17578125;16770.9296875;510048.3117213778;507168.92734719283;246329.23201060804;246329.23201060804;243681.76497678753;429811.8947417682;467284.88278523885;451889.9535519791;473079.2034362849;522139.1406314725;471797.19102184864;452421.0638339417;456336.7252568887;464666.51039494085;460590.1911729151;408136.1418265273;494974.0707730175;469532.49466595904;467284.88278523885;295247.87795992935;278076.8904731985;468385.4201070298;203848.5930990203;253269.26504036112;274.7241735332155;1045839.0763361246;509273.91716905765;68933.49347045488;323038.5403592758;0;49;44;22;59;53;40;4;43;35;411442558730.1583;165145606859.7558;325644482854.7176;53039.51091019103;6348.883848192228;-0.0;0.0;1480115.7319506393;300181.2505188599;0.0;1220336.8957049833;4.119849485479414;0.3127642553766984
1955;2019-08-03 02:18:45.120;799;790;186;186;174;58;228;35;57;37;693;221;62;82;249;214;253;711;181;246;228;-13;660;364;333;132;368;280;663;-2.0;94.0;1025.0;149.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26768.724609375;22442.533203125;0.0;2232.91577148438;720.0;313056;699.0;0.0;Calculated values ==>;1564791525.12;353.06000000000006;352.16;291.76000000000005;291.76000000000005;290.56;278.96000000000004;274.8017692304317;295.96000000000004;276.66;278.86;276.86;342.46000000000004;295.26000000000005;279.36;281.36;298.06;294.56;298.46000000000004;344.26;297.76000000000005;295.96000000000004;343.06000000000006;345.16;271.86;240.83765695389522;265.11578078379944;274.8017692304317;291.26000000000005;6600000.0;3640000.0;3329999.9999999995;1320000.0;3679999.9999999995;2800000.0;6630000.0;0.0;0.015666666666666666;0.17083333333333334;0.024833333333333332;0.0;0.0;0.0;22442.533203125;0.0;2232.91577148438;26768.724609375;504701.2939013845;503229.17210606294;246658.3306473591;246658.3306473591;242822.0806899778;429879.7862731237;467284.88278523885;453798.1761961078;473436.4806182908;524511.9640297332;473647.26172424434;454439.8120370909;456977.57757367886;464959.0081242338;460880.48460767657;274443.53988231847;492405.9977429877;469532.49466595904;467284.88278523885;293153.3411634106;301951.40411888575;468562.6788159988;203443.66380052504;253269.26504036112;274.56303894731445;1046202.0882036517;509561.74053342245;68971.58827125764;323038.5403592758;0;50;44;22;59;53;40;4;43;35;411642458630.06305;165225446759.71774;325816768954.6355;42768.89586757872;6583.788872884264;0.0;0.0;1480914.5345417683;300289.07667762047;0.0;1220336.8957049833;2.0000724117014475;0.1575277682276846
1956;2019-08-03 02:19:45.091;805;794;192;192;174;52;228;36;56;39;701;220;58;70;248;215;253;733;181;246;228;-12;687;363;333;129;368;271;687;-1.0;134.0;1390.0;170.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;27719.92578125;23203.6640625;0.0;2172.14672851562;754.0;313057;694.0;0.0;Calculated values ==>;1564791585.091;353.66;352.56000000000006;292.36;292.36;290.56;278.36;274.69669130483857;295.96000000000004;276.76000000000005;278.76000000000005;277.06;343.26;295.16;278.96000000000004;280.16;297.96000000000004;294.66;298.46000000000004;346.46000000000004;297.76000000000005;295.96000000000004;342.56000000000006;348.56000000000006;271.96000000000004;240.16925963744896;263.95629194202945;274.69669130483857;291.26000000000005;6870000.0;3629999.9999999995;3329999.9999999995;1290000.0;3679999.9999999995;2710000.0;6870000.0;0.0;0.022333333333333334;0.23166666666666666;0.028333333333333332;0.0;0.0;0.0;23203.6640625;0.0;2172.14672851562;27719.92578125;503067.99907324894;501572.6998257474;247806.9806741386;247806.9806741386;242140.83841342505;429947.3805835815;467284.88278523885;455193.29537137283;474018.0131486867;526049.3461911147;474701.13094154384;455444.685413733;456944.1368567838;464826.7974263201;461169.71765311295;271503.88973210956;493097.8474524089;469532.49466595904;467284.88278523885;291058.95107146574;316201.74473053816;469071.51707283757;203262.90330291257;253269.26504036112;274.4884195095254;1046655.9408235374;509941.9416591304;69008.27938293049;323038.5403592758;0;50;44;22;59;53;40;4;43;35;411842162060.7109;165303708914.97162;325981989060.1715;58363.87416252663;7531.24405681454;0.0;0.0;1481756.9002877614;300406.6451002001;0.0;1220336.8957049833;2.5967689766457243;0.19988870605895792
1957;2019-08-03 02:20:45.132;832;811;194;193;178;50;228;36;53;40;703;220;56;67;249;215;253;735;181;247;228;-12;654;362;334;127;367;270;654;-1.0;86.0;1002.0;182.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26848.841796875;22171.8671875;0.0;2179.61499023438;771.0;313058;687.0;0.0;Calculated values ==>;1564791645.132;356.36;354.26;292.56;292.46000000000004;290.96000000000004;278.16;274.5913991737795;295.96000000000004;276.76000000000005;278.46000000000004;277.16;343.46000000000004;295.16;278.76000000000005;279.86;298.06;294.66;298.46000000000004;346.66;297.86;295.96000000000004;341.86;350.26;271.96000000000004;239.71726792356844;263.82572766246335;274.5913991737795;291.26000000000005;6540000.000000001;3620000.0000000005;3340000.0;1270000.0;3670000.0000000005;2700000.0;6540000.000000001;0.0;0.014333333333333333;0.16699999999999998;0.030333333333333334;0.0;0.0;0.0;22171.8671875;0.0;2179.61499023438;26848.841796875;509569.921954949;506822.34135575994;249661.8416278721;249319.62782975315;244362.68282093527;430014.67791919125;467143.1485465088;454983.4308131345;474371.58956060285;526333.5619567941;474830.01520018437;455360.3838755622;456734.38130492053;465104.8312706036;461323.382721853;275248.7596294537;496627.6269713944;469519.1097458027;467143.1485465088;288127.0477506168;323329.7980282076;469344.25436645007;202768.60646366092;253269.26504036112;274.29217267980056;1047110.9912913321;510320.32947395835;69044.56884471855;323038.5403592758;0;50;44;22;59;53;40;4;43;35;412042398795.3419;165380561394.83002;326144399964.87225;42119.87566636208;8086.127986384605;0.0;0.0;1482594.8370672558;300536.87879924424;0.0;1220336.8957049833;2.061722702803373;0.16770928239808072
1958;2019-08-03 02:21:45.132;845;823;194;194;178;47;228;37;40;41;707;221;45;62;249;216;253;704;182;247;228;-9;633;360;334;139;365;266;633;-1.0;-1.0;937.0;53.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25227.1796875;21515.861328125;0.0;1228.41491699219;780.0;313059;679.0;0.0;Calculated values ==>;1564791705.132;357.66;355.46000000000004;292.56;292.56;290.96000000000004;277.86;274.38016830617;295.96000000000004;276.86;277.16;277.26000000000005;343.86;295.26000000000005;277.66;279.36;298.06;294.76000000000005;298.46000000000004;343.56000000000006;297.86;295.96000000000004;341.06000000000006;351.16;272.26000000000005;242.35481222062532;263.299902668528;274.38016830617;291.36;6330000.0;3600000.0;3340000.0;1390000.0;3650000.0;2660000.0;6330000.0;0.0;0.0;0.15616666666666665;0.008833333333333334;0.0;0.0;0.0;21515.861328125;0.0;1228.41491699219;25227.1796875;513030.1606688855;510213.2997541339;250508.11189493636;250508.11189493636;245050.52728746488;430148.3826014536;467143.1485465088;454022.92624855007;472915.35137376806;527057.0956597772;475456.35476137494;454651.3550658584;456768.14427255985;465395.6337934009;461763.66765822354;403178.95641276776;494449.86795360746;469519.1097458027;467143.1485465088;284776.6418597092;327104.2899505934;467990.2428578861;202755.7926523167;253269.26504036112;274.2779645393597;1047544.9581370351;510684.3938782552;69072.96909394544;323038.5403592758;0;50;44;22;59;53;40;4;43;35;412242798795.3419;165460361394.83002;326305199964.87225;39239.55069661177;2342.904310149196;-0.0;0.0;1483272.8322869472;300623.78740171535;0.0;1220336.8957049833;1.828260198681328;0.13150901132947293
1959;2019-08-03 02:22:45.142;843;825;199;199;180;44;228;36;28;42;707;221;35;54;249;216;253;679;183;247;228;-7;620;359;334;143;363;261;620;-1.0;-1.0;878.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24849.55859375;21063.935546875;0.0;1177.6943359375;791.0;313060;670.0;0.0;Calculated values ==>;1564791765.142;357.46000000000004;355.66;293.06;293.06;291.16;277.56;274.27422755570615;295.96000000000004;276.76000000000005;275.96000000000004;277.36;343.86;295.26000000000005;276.66;278.56;298.06;294.76000000000005;298.46000000000004;341.06000000000006;297.86;295.96000000000004;340.16;352.26;272.46000000000004;243.1966462407574;262.63441904999945;274.27422755570615;291.46000000000004;6200000.0;3590000.0;3340000.0;1430000.0;3629999.9999999995;2610000.0;6200000.0;0.0;0.0;0.14633333333333332;0.0;0.0;0.0;0.0;21063.935546875;0.0;1177.6943359375;24849.55859375;513864.9776865111;511582.4455603466;252913.43001542275;252913.43001542275;246173.78859705187;430214.79039162316;467143.1485465088;453368.29725579347;472489.7604950056;527446.5682752533;476093.00511833536;454245.20164998027;456599.3875696608;465685.3213544199;461916.06316538615;409477.7191517705;492336.0762028352;469519.1097458027;467143.1485465088;281007.8604223974;331718.34850182006;467633.211013016;202758.08115945454;253269.26504036112;274.27422755570615;1047962.3338403379;511039.2846574306;69093.02334620175;323038.5403592758;0;50;44;22;59;53;40;4;43;35;412443232195.31006;165544975494.81656;326463326314.8471;36672.62828876426;0.0;-0.0;0.0;1483905.5392119733;300643.3148583306;0.0;1220336.8957049833;1.6488282775132184;0.1105255199021311
1960;2019-08-03 02:23:45.093;834;819;205;205;186;41;228;34;27;42;694;219;32;47;249;217;253;667;182;247;228;-4;608;356;334;145;361;253;608;-1.0;74.0;751.0;20.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24878.734375;20699.822265625;0.0;1126.16809082031;810.0;313061;659.0;0.0;Calculated values ==>;1564791825.093;356.56000000000006;355.06000000000006;293.66;293.66;291.76000000000005;277.26000000000005;273.955091788801;295.96000000000004;276.56;275.86;277.36;342.56000000000006;295.06;276.36;277.86;298.06;294.86;298.46000000000004;339.86;297.86;295.96000000000004;339.06000000000006;354.16;272.76000000000005;243.61107973660833;261.54996906429363;273.955091788801;291.36;6080000.0;3560000.0;3340000.0;1450000.0;3610000.0;2530000.0;6080000.0;0.0;0.012333333333333333;0.12516666666666668;0.0033333333333333335;0.0;0.0;0.0;20699.822265625;0.0;1126.16809082031;24878.734375;513735.0095826275;511844.10111856804;255866.48661069447;255866.48661069447;248715.1302259874;430412.23801567365;467143.1485465088;454605.02740641317;472226.6633779048;526744.7111261422;476880.3576455423;455219.72765433893;457049.3559172767;465973.9058467576;462504.01303383906;414358.2817511288;491923.94251638453;469519.1097458027;467143.1485465088;276402.16793126165;339690.1980837097;467654.04046548787;201853.64343162527;253269.26504036112;273.90888366131924;1048376.3978529124;511387.03174681694;69112.20652068639;323038.5403592758;0;50;44;22;59;53;40;4;43;35;412643468535.22723;165631304934.78085;326617400384.7834;31636.048227510953;886.0013234462087;0.0;0.0;1484474.313304214;300650.69217295834;0.0;1220336.8957049833;1.4900606579510038;0.10313034043544349
1961;2019-08-03 02:24:45.134;825;803;206;203;189;40;228;32;34;42;675;219;41;52;249;218;253;620;182;247;228;-2;568;357;334;146;362;272;569;85.0;82.0;747.0;68.0;22.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16109.3798828125;11196.8310546875;0.0;1221.47033691406;821.0;313062;648.0;0.0;Calculated values ==>;1564791885.134;355.66;353.46000000000004;293.76000000000005;293.46000000000004;292.06;277.16;274.0616903277293;295.96000000000004;276.36;276.56;277.36;340.66;295.06;277.26000000000005;278.36;298.06;294.96000000000004;298.46000000000004;335.16;297.86;295.96000000000004;337.96000000000004;355.26;272.96000000000004;243.81672145450628;264.08650396036035;274.0616903277293;291.36;5680000.0;3570000.0000000005;3340000.0;1460000.0;3620000.0000000005;2720000.0;5690000.0;0.014166666666666666;0.013666666666666666;0.1245;0.011333333333333334;0.0036666666666666666;0.017833333333333333;0.0;11196.8310546875;0.0;1221.47033691406;16109.3798828125;515951.4572034609;513160.98476170225;412209.8033933682;411020.6008390681;251646.60514302485;430346.717906069;467143.1485465088;452223.2298793964;472094.78864732845;523291.16170357814;474458.1573135256;453121.1727066367;454520.3973115141;465829.7507489795;462485.70515263407;427178.6308698382;489620.0746497194;469519.1097458027;467143.1485465088;271797.11229066993;344306.74156575615;467714.7899645664;201903.54968841324;245144.08783335728;273.93285786616747;1048718.1988769947;511653.0188254393;69131.78354278911;323038.5403592758;0;50;44;22;59;53;40;4;43;35;412844005475.65405;165718664589.9668;326775008010.11884;31164.800183777403;3012.527389796403;0.0;3958.9832493845356;1484998.0113246983;300683.20211225975;0.0;1220369.9097763419;3.0709764258701076;0.19784315274264153
1962;2019-08-03 02:25:45.094;806;780;200;197;187;39;228;31;41;40;667;218;51;66;249;218;253;537;180;247;228;-1;565;352;334;137;357;280;567;155.0;86.0;31.0;8.0;7.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16460.15625;11063.75390625;0.0;2200.23193359375;825.0;313063;639.0;0.0;Calculated values ==>;1564791945.094;353.76;351.16;293.16;292.86;291.86;277.06;273.5264737036516;295.96000000000004;276.26000000000005;277.26000000000005;277.16;339.86;294.96000000000004;278.26000000000005;279.76000000000005;298.06;294.96000000000004;298.46000000000004;326.86;297.86;295.96000000000004;337.06;355.66;273.06;241.92719264551067;265.11578078379944;273.5264737036516;291.16;5650000.0;3520000.0000000005;3340000.0;1370000.0;3570000.0000000005;2800000.0;5670000.0;0.025833333333333333;0.014333333333333333;0.005166666666666667;0.0013333333333333333;0.0011666666666666668;0.027;0.0;11063.75390625;0.0;2200.23193359375;16460.15625;513869.34088892647;510481.1331034587;410690.18669513025;409434.16367595433;250970.9820479445;430671.36484660726;467143.1485465088;451724.0083656932;473078.44118532055;521816.6408787548;473301.29709970223;453024.1827406078;454950.9854598606;466547.812170346;463236.97874712443;428000.73156490666;478318.07629122917;469519.1097458027;467143.1485465088;268029.79939014546;345985.720156464;469055.6303606666;200754.58353395105;209825.87502856992;273.46149060208285;1048989.4307364065;511838.4000303153;69160.27871893774;323038.5403592758;0;50;44;22;59;53;40;4;43;36;413044271875.7815;165803507990.02078;326940497610.2241;1296.6753616306678;357.7347291022874;0.0;6947.5663849843495;1485268.3432795512;300711.26890625665;0.0;1220460.737098077;0.6485212348371021;-0.0032476888038774857
1963;2019-08-03 02:26:45.135;776;761;199;199;184;37;228;28;46;38;641;216;55;76;248;219;253;473;180;247;228;-1;570;349;334;131;354;280;572;-1.0;88.0;310.0;38.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16448.41015625;11165.888671875;0.0;2223.49877929688;823.0;313064;629.0;0.0;Calculated values ==>;1564792005.135;350.76;349.26;293.06;293.06;291.56;276.86;273.20264511476705;295.96000000000004;275.96000000000004;277.76000000000005;276.96000000000004;337.26;294.76000000000005;278.66;280.76000000000005;297.96000000000004;295.06;298.46000000000004;320.46000000000004;297.86;295.96000000000004;336.06;355.46000000000004;273.06;240.61611355647437;265.11578078379944;273.20264511476705;291.16;5700000.0;3490000.0;3340000.0;1310000.0;3540000.0;2800000.0;5720000.0;0.0;0.014666666666666666;0.051666666666666666;0.006333333333333333;0.0;0.0;0.0;11165.888671875;0.0;2223.49877929688;16448.41015625;509720.93074248923;507663.70421362517;255543.36869745434;255543.36869745434;249581.06887107433;430862.6128555636;467143.1485465088;452375.7221043602;473663.03176242136;519114.45605739445;473070.3813742156;453540.67361991486;456220.91083787166;466846.7340063354;463814.61642210756;426622.22712419595;468183.45748501614;469519.1097458027;467143.1485465088;263844.3676079864;345146.215005415;469871.8556297344;199714.55118693152;209825.87502856992;273.03970520904323;1049263.8561852893;512023.77363692276;69197.16833216598;323038.5403592758;0;50;44;22;59;53;40;4;43;36;413244808815.412;165883962929.87256;327108612409.91437;13054.16049740048;1710.996261471085;0.0;0.0;1485388.0152981936;300728.52011142;0.0;1220518.6730470427;1.1027507279714484;0.08464114853201403
1964;2019-08-03 02:27:48.115;752;722;200;202;187;38;229;25;51;35;644;216;55;77;248;219;253;377;180;247;228;-1;580;345;335;129;350;275;582;473.0;90.0;194.0;35.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16115.33203125;11470.1552734375;0.0;1287.84204101562;821.0;313065;615.0;0.0;Calculated values ==>;1564792068.115;348.36;345.36;293.16;293.36;291.86;276.96000000000004;272.7676641592781;296.06;275.66;278.26000000000005;276.66;337.56000000000006;294.76000000000005;278.66;280.86;297.96000000000004;295.06;298.46000000000004;310.86;297.86;295.96000000000004;334.66;355.26;273.06;240.16925963744896;264.4750485637546;272.7676641592781;291.16;5800000.0;3450000.0;3350000.0;1290000.0;3500000.0;2750000.0;5820000.0;0.07883333333333334;0.015000000000000001;0.03233333333333333;0.005833333333333333;0.0;0.07883333333333334;0.0;11470.1552734375;0.0;1287.84204101562;16115.33203125;505806.9717243577;501777.8953040042;255346.49719440468;256183.79969162782;250232.21492800536;431113.4868728058;467127.2190661474;453883.66252956877;473631.5180336029;519840.57562331413;473725.5823576378;454393.4055857452;457165.05062176666;467414.17195512063;464405.47859721724;423731.0323190938;450635.6517627022;469381.41381780506;467001.15120352106;257985.5697089033;344306.74156575615;470142.0355805553;198894.36502900565;198894.36502900565;272.6988779772569;1049548.6984746768;512221.77614360437;69227.88281062852;323038.5403592758;0;50;44;22;59;53;40;4;43;36;413455476915.47577;165965836929.89734;327283381909.9673;8244.653952518207;1582.2780782173727;0.0;21135.751643424297;1485574.3207613132;300757.32711391675;0.0;1220703.5521635574;2.426923514012913;0.01811884422106863
1965;2019-08-03 02:28:45.116;739;722;202;205;190;40;229;22;54;35;670;217;54;69;247;220;253;445;178;247;228;0;595;344;335;135;349;268;598;174.0;0.0;731.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17113.3125;11852.6552734375;0.0;1233.79321289062;819.0;313066;603.0;0.0;Calculated values ==>;1564792125.116;347.06000000000006;345.36;293.36;293.66;292.16;277.16;272.6583383277491;296.06;275.36;278.56;276.66;340.16;294.86;278.56;280.06;297.86;295.16;298.46000000000004;317.66;297.86;295.96000000000004;333.46000000000004;355.06000000000006;273.16;241.49495122638035;263.56353331371673;272.6583383277491;290.96000000000004;5950000.0;3440000.0;3350000.0;1350000.0;3490000.0;2680000.0;5980000.0;0.029;0.0;0.12183333333333332;0.013500000000000002;0.0;0.029;0.0;11852.6552734375;0.0;1233.79321289062;17113.3125;502763.8347563845;500266.8681373632;255227.15706159492;256452.46770133873;250600.57864766478;431175.4696738307;467127.2190661474;455443.32401979016;472851.2559263234;523097.61182550434;474747.465911575;455443.32401979016;457307.8754880707;467427.77827488515;464681.6066373522;418988.2182289379;459954.2851548696;469381.41381780506;467001.15120352106;252964.46457616048;343467.2996937194;469426.83520598995;198521.20009667144;198521.20009667144;272.54693169973945;1049811.763191971;512406.41829947825;69247.84610659035;323038.5403592758;0;50;44;22;59;53;40;4;43;36;413646430265.233;166041078249.80167;327438139624.7705;31301.678764633296;3657.226073975801;-0.0;7785.918582098639;1485887.4013874722;300798.8072494444;0.0;1220932.5194027836;3.266342542467865;0.18396824712662055
1966;2019-08-03 02:29:45.076;740;734;205;210;194;42;229;22;57;34;689;216;55;65;248;221;253;550;178;247;228;2;625;344;335;137;349;262;628;283.0;143.0;953.0;83.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18920.830078125;12440.75;0.0;1188.326171875;816.0;313067;592.0;0.0;Calculated values ==>;1564792185.076;347.16;346.56000000000006;293.66;294.16;292.56;277.36;272.6583383277491;296.06;275.36;278.86;276.56;342.06000000000006;294.76000000000005;278.66;279.66;297.96000000000004;295.26000000000005;298.46000000000004;328.16;297.86;295.96000000000004;332.36;354.76;273.36;241.92719264551067;262.7682575881327;272.6583383277491;290.96000000000004;6250000.0;3440000.0;3350000.0;1370000.0;3490000.0;2620000.0;6280000.0;0.04716666666666667;0.02383333333333333;0.15883333333333333;0.013833333333333333;0.0;0.04716666666666667;0.0;12440.75;0.0;1188.326171875;18920.830078125;500083.8776589238;498998.0340827706;254789.4773391695;256739.5582428356;250720.50415422567;431175.4696738307;467127.2190661474;456804.7950512398;472491.6353866644;525526.7642594868;475404.9910665874;456558.6872258107;457785.4074473757;467555.3807712752;464810.65036636207;407208.7005403771;472712.74811170564;469381.41381780506;467001.15120352106;248362.34728340767;342208.19576138764;469351.06416570285;198604.89157860013;198604.89157860013;272.5800948708261;1050111.8475239654;512608.7283801896;69268.01697859076;323038.5403592758;0;50;44;22;59;53;40;4;43;36;413847296265.3608;166122623849.85355;327597033624.8716;41010.751334904264;3745.322054121588;0.0;12659.35691230877;1486489.6032362953;300860.45402528375;0.0;1221102.783113815;4.212716223555729;0.21432750044316165
1967;2019-08-03 02:30:45.136;756;746;209;214;202;45;229;22;59;33;689;215;57;65;248;221;253;624;178;247;228;4;655;348;335;139;353;256;658;-2.0;138.0;1075.0;249.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20841.62890625;12985.93359375;0.0;1145.85192871094;814.0;313068;583.0;0.0;Calculated values ==>;1564792245.136;348.76;347.76;294.06;294.56;293.36;277.66;273.0942459734351;296.06;275.36;279.06;276.46000000000004;342.06000000000006;294.66;278.86;279.66;297.96000000000004;295.26000000000005;298.46000000000004;335.56;297.86;295.96000000000004;331.46000000000004;354.56000000000006;273.56;242.35481222062532;261.9595390733887;273.0942459734351;290.96000000000004;6550000.0;3479999.9999999995;3350000.0;1390000.0;3529999.9999999995;2560000.0;6580000.0;0.0;0.023;0.17916666666666667;0.0415;0.0;0.0;0.0;12985.93359375;0.0;1145.85192871094;20841.62890625;499393.09940987243;497746.46362864703;254822.30510952658;256696.524134288;252290.02591389534;430925.7729439634;467127.2190661474;458019.1887586412;472130.5325463717;525999.7840900259;476057.419176519;457776.90588602994;458743.93027073797;466988.98658911174;464223.0361035853;275109.2296014183;480346.6848660705;469381.41381780506;467001.15120352106;244597.3647265701;341368.83218197053;469275.5542788157;199327.0194682574;198604.89157860013;272.8825565153903;1050443.532702344;512820.8292989654;69287.48791422794;323038.5403592758;0;50;44;22;59;53;40;4;43;36;414048497265.16907;166205506649.7746;327752589024.7234;46349.0136645271;11202.86419463817;0.0;0.0;1487218.3292753047;300985.14681212336;0.0;1221208.3832492912;4.072512830575641;0.33950673918195645
1968;2019-08-03 02:31:45.117;784;759;202;206;205;49;229;26;61;33;678;213;59;67;249;220;253;659;178;247;228;6;630;358;335;141;363;257;632;-2.0;91.0;1093.0;277.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;17455.404296875;10041.8154296875;0.0;1145.69421386719;812.0;313069;576.0;0.0;Calculated values ==>;1564792305.117;351.56000000000006;349.06000000000006;293.36;293.76000000000005;293.66;278.06;274.1680685717883;296.06;275.76000000000005;279.26000000000005;276.46000000000004;340.96000000000004;294.46000000000004;279.06;279.86;298.06;295.16;298.46000000000004;339.06000000000006;297.86;295.96000000000004;330.76000000000005;354.36;273.76000000000005;242.77792619122317;262.0952818180154;274.1680685717883;290.96000000000004;6300000.0;3579999.9999999995;3350000.0;1410000.0;3629999.9999999995;2570000.0;6320000.0;0.0;0.015166666666666667;0.18216666666666667;0.04616666666666667;0.0;0.0;0.0;10041.8154296875;0.0;1145.69421386719;17455.404296875;505422.1432245685;501950.47638904164;253459.27601058607;254968.30988897628;254587.3134054757;430280.9020939914;467127.2190661474;458101.2085363509;471866.4182417926;524797.7733707558;475707.29124831373;457858.72095545434;458826.5593372272;465685.3213544199;462600.4079176935;404756.80696994637;488303.1567016282;469381.41381780506;467001.15120352106;241669.27786274583;340529.4996700694;469200.3069803008;201957.362452061;198604.89157860013;273.9583561971859;1050762.573585072;513012.66644041473;69306.57808500598;323038.5403592758;0;50;44;22;59;53;40;4;43;36;414249433615.7889;166289480050.03363;327906440290.19794;46660.870628354816;12337.715939053736;0.0;0.0;1487993.1662040518;301181.256192867;0.0;1221208.3832492912;5.273612130595893;0.4467532701579516
1969;2019-08-03 02:32:45.138;804;767;190;193;198;55;229;27;64;34;667;213;63;74;250;218;253;644;179;247;228;7;616;362;335;143;367;267;618;-2.0;92.0;936.0;157.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;15708.9384765625;10067.4619140625;0.0;1188.54248046875;809.0;313070;570.0;0.0;Calculated values ==>;1564792365.138;353.56000000000006;349.86;292.16;292.46000000000004;292.96000000000004;278.66;274.5913991737795;296.06;275.86;279.56;276.56;339.86;294.46000000000004;279.46000000000004;280.56;298.16;294.96000000000004;298.46000000000004;337.56000000000006;297.86;295.96000000000004;330.16;354.06000000000006;273.86;243.1966462407574;263.43189868330234;274.5913991737795;291.06;6160000.0;3620000.0000000005;3350000.0;1430000.0;3670000.0000000005;2670000.0;6180000.0;0.0;0.015333333333333334;0.156;0.026166666666666668;0.0;0.0;0.0;10067.4619140625;0.0;1188.54248046875;15708.9384765625;509246.76386400766;504289.21636708063;249717.9983534509;250795.81471246228;252635.2253580451;430014.67791919125;467127.2190661474;456852.27101820137;471700.2039591064;522869.4142690671;474423.33324497787;456728.47301133536;458084.88999763224;465236.6699430183;461726.5624587006;411183.9614479757;487688.9752858269;469381.41381780506;467001.15120352106;239159.6471344744;339270.558843327;469026.00599727634;203157.26399106457;198604.89157860013;274.4428537777853;1051039.0398370954;513180.30240341584;69326.03686561946;323038.5403592758;0;50;44;22;59;53;40;4;43;36;414450503965.4822;166374709869.90363;328063695309.95807;39576.42109623334;6956.898749162542;0.0;0.0;1488712.0618260943;301342.1009243163;0.0;1221208.3832492912;4.134088635218034;0.328755676142058
1970;2019-08-03 02:33:45.088;809;776;183;185;186;58;229;29;67;35;661;213;67;80;250;217;253;641;177;247;228;8;620;362;336;146;367;274;622;-2.0;144.0;944.0;162.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;15486.408203125;11234.2578125;0.0;1220.22900390625;806.0;313071;565.0;0.0;Calculated values ==>;1564792425.088;354.06000000000006;350.76;291.46000000000004;291.66;291.76000000000005;278.96000000000004;274.5913991737795;296.06;276.06;279.86;276.66;339.26;294.46000000000004;279.86;281.16;298.16;294.86;298.46000000000004;337.26;297.86;295.96000000000004;329.66;353.76;273.96000000000004;243.81672145450628;264.3458800820626;274.5913991737795;290.86;6200000.0;3620000.0000000005;3360000.0;1460000.0;3670000.0000000005;2740000.0;6220000.0;0.0;0.024;0.15733333333333333;0.027000000000000003;0.0;0.0;0.0;11234.2578125;0.0;1220.22900390625;15486.408203125;509539.3454320577;505099.4318700825;247118.25294075123;247804.44746835524;248150.08882881887;430014.67791919125;466985.1926756245;456077.0789174574;471400.74093632615;521683.1122257653;473512.4964309513;456077.0789174574;457700.4938646047;465236.6699430183;461592.2958648185;409477.7191517705;486835.41737463407;469243.4765780133;466858.88937677257;237068.3971897606;338011.6871214325;468714.0295771377;203147.8566404593;198604.89157860013;274.4392111213523;1051298.7844252808;513357.6688060024;69346.09323375879;323038.5403592758;0;50;44;22;59;53;40;4;43;36;414651636215.64215;166461337619.97253;328225860060.08704;39794.19763824769;7170.286669290317;0.0;0.0;1489372.932464555;301459.72936410934;0.0;1221208.3832492912;3.7708887567869813;0.29819106121207756
1971;2019-08-03 02:34:45.098;805;784;183;184;178;59;229;31;69;35;660;213;69;83;251;218;253;664;178;247;228;9;629;362;336;140;367;280;631;0.0;139.0;904.0;192.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16860.142578125;12350.7802734375;0.0;2275.36962890625;802.0;313072;560.0;-1.0;Calculated values ==>;1564792485.098;353.66;351.56000000000006;291.46000000000004;291.56;290.96000000000004;279.06;274.5913991737795;296.06;276.26000000000005;280.06;276.66;339.16;294.46000000000004;280.06;281.46000000000004;298.26000000000005;294.96000000000004;298.46000000000004;339.56000000000006;297.86;295.96000000000004;329.16;353.36;274.06;242.56692532238324;265.11578078379944;274.5913991737795;290.96000000000004;6290000.0;3620000.0000000005;3360000.0;1400000.0;3670000.0000000005;2800000.0;6310000.0;0.0;0.023166666666666665;0.15066666666666664;0.032;0.0;0.0;-0.0024914343579216756;12350.7802734375;0.0;2275.36962890625;16860.142578125;508239.63545704406;505332.2089322818;246784.99370352487;247122.7705289834;245118.599495677;430014.67791919125;466985.1926756245;455333.14836353564;472195.2020149266;521089.83252322004;472723.5940544624;455333.14836353564;457103.31513209606;465368.39748007257;461726.5624587006;405263.83087608306;489112.34031654807;469243.4765780133;466858.88937677257;234977.24436692704;336333.2981666971;469633.2381088445;203092.57821213064;198604.89157860013;274.4178019897214;1051568.3839408467;513554.243547018;69375.22807735903;323038.5403592758;0;50;44;22;59;53;40;4;43;37;414853269815.6101;166547151919.9589;328392087760.0606;38004.24590281168;8529.301116694844;0.0;0.0;1490021.3608806878;301590.5810672881;0.0;1221208.3832492912;3.1815308423749853;0.2618563252615749
1972;2019-08-03 02:35:45.129;799;788;185;185;175;58;229;32;70;35;649;213;72;90;251;218;253;691;178;247;229;9;636;362;336;131;367;285;639;-2.0;132.0;844.0;163.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16848.365234375;12447.8876953125;0.0;2291.69311523438;801.0;313073;556.0;0.0;Calculated values ==>;1564792545.129;353.06000000000006;351.96000000000004;291.66;291.66;290.66;278.96000000000004;274.5913991737795;296.06;276.36;280.16;276.66;338.06000000000006;294.46000000000004;280.36;282.16;298.26000000000005;294.96000000000004;298.46000000000004;342.26;297.86;296.06;328.76000000000005;353.26;274.06;240.61611355647437;265.74818594083865;274.5913991737795;290.96000000000004;6360000.0;3620000.0000000005;3360000.0;1310000.0;3670000.0000000005;2850000.0;6390000.0;0.0;0.022000000000000002;0.14066666666666666;0.027166666666666665;0.0;0.0;0.0;12447.8876953125;0.0;2291.69311523438;16848.365234375;506843.8724831344;505136.66845259257;247167.3713767829;247167.3713767829;243875.96806159822;430014.67791919125;466985.1926756245;454621.02142792806;473372.2673856561;519533.17811377696;472060.2433602362;454878.2288214866;457172.28095887497;465368.39748007257;461726.5624587006;401504.6407132559;492051.656510219;469243.4765780133;466985.1926756245;233304.39079467155;335913.7198600519;470846.3688081762;203132.52995539125;198604.89157860013;274.43327593321925;1051849.4333059974;513761.0058851187;69413.30659723845;323038.5403592758;0;50;44;22;59;53;40;4;43;37;415054973975.27045;166628493924.82193;328561675334.775;35376.04780047018;7272.892622167324;0.0;0.0;1490633.1792701161;301722.3340521132;0.0;1221208.3832492912;2.8934975133159915;0.23470348650305525
1973;2019-08-03 02:36:45.090;794;788;189;189;174;55;229;33;71;36;656;214;73;92;251;219;253;708;177;247;229;8;637;362;336;126;367;288;639;-2.0;-1.0;885.0;275.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16852.11328125;12446.572265625;0.0;2330.15258789062;797.0;313074;553.0;-1.0;Calculated values ==>;1564792605.09;352.56000000000006;351.96000000000004;292.06;292.06;290.56;278.66;274.5913991737795;296.06;276.46000000000004;280.26000000000005;276.76000000000005;338.76;294.56;280.46000000000004;282.36;298.26000000000005;295.06;298.46000000000004;343.96000000000004;297.86;296.06;328.46000000000004;352.86;273.96000000000004;239.4893008659735;266.1237361191953;274.5913991737795;290.86;6370000.0;3620000.0000000005;3360000.0;1260000.0;3670000.0000000005;2880000.0;6390000.0;0.0;0.0;0.1475;0.04583333333333333;0.0;0.0;-0.0024922331642077914;12446.572265625;0.0;2330.15258789062;16852.11328125;506102.19383916986;505136.66845259257;248524.87260866782;248524.87260866782;243554.14802614844;430014.67791919125;466985.1926756245;454241.77177302947;474115.06097062526;520016.057693387;471776.7567641591;454500.72841727413;456937.0356591819;465368.39748007257;461860.70334265823;400922.08963670075;494399.80830468255;469243.4765780133;466985.1926756245;232049.79005350024;334235.48183727637;471415.7118693733;202901.457508353;198604.89157860013;274.34372170815055;1052130.0880825417;513968.32487301633;69451.79694307823;323038.5403592758;0;50;44;22;59;53;40;4;43;37;415256442935.1551;166705543809.7778;328733463599.67664;37072.69635403978;12306.903324880095;-0.0;0.0;1491236.5263736942;301885.39296101715;0.0;1221208.3832492912;3.341714768896957;0.2943500130301958
1974;2019-08-03 02:37:45.120;789;786;193;193;175;53;229;34;71;38;680;215;74;87;251;219;253;715;178;247;229;10;635;361;336;137;365;288;638;-2.0;97.0;791.0;174.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16001.6826171875;12399.654296875;0.0;1346.455078125;793.0;313075;550.0;0.0;Calculated values ==>;1564792665.12;352.06000000000006;351.76;292.46000000000004;292.46000000000004;290.66;278.46000000000004;274.4858918419099;296.06;276.56;280.26000000000005;276.96000000000004;341.16;294.66;280.56;281.86;298.26000000000005;295.06;298.46000000000004;344.66;297.86;296.06;328.16;352.46000000000004;274.16;241.92719264551067;266.1237361191953;274.4858918419099;290.96000000000004;6350000.0;3610000.0;3360000.0;1370000.0;3650000.0;2880000.0;6380000.0;0.0;0.016166666666666666;0.13183333333333333;0.029;0.0;0.0;0.0;12399.654296875;0.0;1346.455078125;16001.6826171875;505627.00687758374;504963.98901600705;249949.20004586244;249949.20004586244;243908.0685128684;430081.6785162784;466985.1926756245;454241.77177302947;472882.9073446267;522520.23441262817;471893.86542711157;454630.02169333375;456299.9481922576;465658.1741919227;462012.88651447376;402074.4873150088;495457.99645092105;469243.4765780133;466985.1926756245;230795.22267914342;332557.3633054275;470138.0144479632;202785.62798213147;198604.89157860013;274.29416163975253;1052404.0066057143;514175.48028688243;69482.45065947901;323038.5403592758;0;50;44;22;59;53;40;4;43;37;415458143735.05896;166784483259.74017;328906349999.59424;33150.30162310005;7753.219207509122;0.0;0.0;1491822.0106190497;302052.6442325512;0.0;1221208.3832492912;2.9756434868036377;0.24664755574849193
1975;2019-08-03 02:38:45.130;783;784;196;197;178;50;229;35;70;39;703;215;72;82;251;220;253;719;177;247;229;11;669;360;336;139;364;272;672;-2.0;88.0;939.0;233.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26281.36328125;22762.900390625;0.0;1256.45690917969;789.0;313076;549.0;0.0;Calculated values ==>;1564792725.13;351.46000000000004;351.56000000000006;292.76000000000005;292.86;290.96000000000004;278.16;274.38016830617;296.06;276.66;280.16;277.06;343.46000000000004;294.66;280.36;281.36;298.26000000000005;295.16;298.46000000000004;345.06000000000006;297.86;296.06;328.06;352.06000000000006;274.26000000000005;242.35481222062532;264.08650396036035;274.38016830617;290.86;6690000.000000001;3600000.0;3360000.0;1390000.0;3640000.0;2720000.0;6720000.0;0.0;0.014666666666666666;0.1565;0.03883333333333334;0.0;0.0;0.0;22762.900390625;0.0;1256.45690917969;26281.36328125;501737.81205082865;501596.23068981356;249660.2298753118;249998.22076039668;243808.89552924532;430148.3826014536;466985.1926756245;456780.9202301007;472719.2527797885;526176.5977395504;474002.1035898799;457029.9845156646;458269.3293931512;465802.6480608363;462298.19722436205;273357.9666148071;492623.2523115843;469243.4765780133;466985.1926756245;230377.04089860234;330879.36315565393;469966.18980854325;202472.13612543992;198604.89157860013;274.1678155670412;1052756.4240493313;514468.55041394423;69504.14520794484;323038.5403592758;0;50;45;22;59;53;40;4;43;37;415659777335.828;166867297060.05603;329074378000.2351;39799.324712379406;10387.685751360512;0.0;0.0;1492430.0254930898;302203.8436368198;0.0;1221208.3832492912;2.0894401893154737;0.17581072651656496
1976;2019-08-03 02:39:45.131;791;787;200;200;182;47;229;35;65;40;704;213;65;69;251;220;253;734;177;247;229;12;686;360;337;140;364;256;687;-2.0;137.0;1007.0;242.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26836.595703125;23179.69921875;0.0;1160.42529296875;783.0;313077;550.0;0.0;Calculated values ==>;1564792785.131;352.26;351.86;293.16;293.16;291.36;277.86;274.38016830617;296.06;276.66;279.66;277.16;343.56000000000006;294.46000000000004;279.66;280.06;298.26000000000005;295.16;298.46000000000004;346.56000000000006;297.86;296.06;328.16;351.46000000000004;274.36;242.56692532238324;261.9595390733887;274.38016830617;290.86;6859999.999999999;3600000.0;3370000.0000000005;1400000.0;3640000.0;2560000.0;6870000.0;0.0;0.022833333333333334;0.16783333333333333;0.04033333333333333;0.0;0.0;0.0;23179.69921875;0.0;1160.42529296875;26836.595703125;501255.5830882282;500616.26050047134;250451.07845788254;250451.07845788254;244615.35731247754;430148.3826014536;466842.9017190717;458743.93027073797;472686.4266018815;527529.2330785763;475834.6008556708;458743.93027073797;459225.3714847214;465802.6480608363;462298.19722436205;271598.1138901252;493239.51660665305;469105.2968367208;466842.9017190717;230795.22267914342;328362.5824867039;469929.52753194683;202485.29708758282;198604.89157860013;274.1729307078279;1053199.081084494;514851.4117911432;69524.28622861649;323038.5403592758;0;50;45;22;59;53;40;4;43;37;415861680700.5841;166950998454.95493;329232780640.04376;43008.74060257287;10786.917294589348;0.0;0.0;1493120.1042043343;302380.30160290666;0.0;1221208.3832492912;2.210163628015209;0.18463629720837796
1977;2019-08-03 02:40:45.111;828;803;194;193;180;46;229;35;64;41;685;211;60;66;252;221;253;719;176;247;229;12;621;359;337;141;364;264;623;-2.0;86.0;786.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15941.6982421875;12312.490234375;0.0;1209.52416992188;778.0;313078;550.0;0.0;Calculated values ==>;1564792845.111;355.96000000000004;353.46000000000004;292.56;292.46000000000004;291.16;277.76000000000005;274.27422755570615;296.06;276.66;279.56;277.26000000000005;341.66;294.26000000000005;279.16;279.76000000000005;298.36;295.26000000000005;298.46000000000004;345.06000000000006;297.86;296.06;328.16;350.96000000000004;274.36;242.77792619122317;263.0348170998261;274.27422755570615;290.76000000000005;6210000.0;3590000.0;3370000.0000000005;1410000.0;3640000.0;2640000.0;6230000.0;0.0;0.014333333333333333;0.131;0.029333333333333333;0.0;0.0;0.0;12312.490234375;0.0;1209.52416992188;15941.6982421875;511879.0497923435;508507.18523594365;250937.47858211945;250577.37678450524;246065.04849492406;430214.79039162316;466842.9017190717;457339.9961729728;472653.6706096803;524958.5486046363;474584.90599642106;456847.7499277304;457585.54517211486;465933.5026396987;462582.5062421609;409036.7944695438;497468.2370503353;469105.2968367208;466842.9017190717;230795.22267914342;326265.46416910045;469794.0480163998;202234.9069635945;198604.89157860013;274.0709829158367;1053555.4480388907;515147.08144726476;69544.02922428724;323038.5403592758;0;50;45;22;59;53;40;4;43;37;416063813300.6484;167035270354.98172;329388728640.0934;33418.76668642856;7848.401470882289;0.0;0.0;1493756.7877999805;302535.5441612273;0.0;1221208.3832492912;3.0518506284239284;0.2508736487239086
