;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1978;2019-08-03 02:41:45.142;843;801;192;192;176;44;229;35;67;41;673;213;65;77;252;221;253;636;176;247;229;13;583;360;337;141;365;281;584;-2.0;-1.0;1747.0;281.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;14859.525390625;11414.0029296875;0.0;1303.14233398438;772.0;313079;551.0;-1.0;Calculated values ==>;1564792905.142;357.46000000000004;353.26;292.36;292.36;290.76000000000005;277.56;274.38016830617;296.06;276.66;279.86;277.26000000000005;340.46000000000004;294.46000000000004;279.66;280.86;298.36;295.26000000000005;298.46000000000004;336.76000000000005;297.86;296.06;328.26000000000005;350.36;274.46000000000004;242.77792619122317;265.2429198363724;274.38016830617;290.76000000000005;5830000.0;3600000.0;3370000.0000000005;1410000.0;3650000.0;2810000.0;5840000.0;0.0;0.0;0.29116666666666663;0.04683333333333333;0.0;0.0;-0.0024961782702622726;11414.0029296875;0.0;1303.14233398438;14859.525390625;516926.09219832753;511632.8223969368;252036.241462545;252036.241462545;246167.3258877661;430148.3826014536;466842.9017190717;454910.54114744224;472653.6706096803;522358.3059124943;472591.35999687907;454654.77027095796;456182.5089633356;465789.28146489616;462431.52345146996;422824.80540923966;490199.8576752305;469105.2968367208;466842.9017190717;231213.40812182956;323749.15769815433;469892.93206556124;202636.9317096218;198604.89157860013;274.231833467715;1053812.2575184447;515344.9043790333;69564.97893020973;323038.5403592758;0;50;45;22;59;53;40;4;43;37;416266117770.3077;167119914064.83917;329552313114.81793;73453.6659479787;12516.489350003163;-0.0;0.0;1494647.8515489628;302705.33926661755;0.0;1221208.3832492912;6.760177187215624;0.5276023017477312
1979;2019-08-03 02:42:45.092;821;794;200;200;182;45;229;35;69;41;679;214;72;86;252;220;253;563;178;247;229;14;579;357;337;141;362;291;582;-2.0;120.0;874.0;74.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27526.3828125;24001.47265625;0.0;1337.43469238281;765.0;313080;555.0;-1.0;Calculated values ==>;1564792965.092;355.26;352.56000000000006;293.16;293.16;291.36;277.66;274.0616903277293;296.06;276.66;280.06;277.26000000000005;341.06000000000006;294.56;280.36;281.76000000000005;298.36;295.16;298.46000000000004;329.46000000000004;297.86;296.06;328.66;349.66;274.56;242.77792619122317;266.49643012054327;274.0616903277293;290.96000000000004;5790000.0;3570000.0000000005;3370000.0000000005;1410000.0;3620000.0000000005;2910000.0;5820000.0;0.0;0.02;0.14566666666666667;0.012333333333333333;0.0;0.0;-0.0024972681720641034;24001.47265625;0.0;1337.43469238281;27526.3828125;514543.29250978294;510929.1017466607;255346.49719440468;255346.49719440468;248388.05564702133;430346.717906069;466842.9017190717;453468.2505509641;472653.6706096803;522173.1761429666;471374.66756022937;453860.32187803404;455674.9938015463;466221.12760670384;462751.0426575283;424028.8955308794;480256.8003550155;469105.2968367208;466842.9017190717;232886.18681767926;320813.78693149507;469991.7955662279;202026.6994272689;198604.89157860013;273.9808322641761;1054165.1790738334;515639.7874016813;69586.96540143983;323038.5403592758;0;50;46;22;59;53;40;4;43;37;416468149270.4684;167204443564.9064;329723770114.9543;36626.652613684935;3304.902852380495;0.0;0.0;1495564.423091049;302837.074330963;0.0;1221208.3832492912;1.5758988703283603;0.11492223428069881
1980;2019-08-03 02:43:45.133;791;788;208;208;190;42;229;33;66;41;690;213;68;76;252;221;253;604;179;247;229;15;601;355;337;140;360;272;601;136.0;139.0;1261.0;126.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;24486.61328125;20392.54296875;0.0;1246.09594726562;754.0;313081;569.0;-1.0;Calculated values ==>;1564793025.133;352.26;351.96000000000004;293.96000000000004;293.96000000000004;292.16;277.36;273.8482719121499;296.06;276.46000000000004;279.76000000000005;277.26000000000005;342.16;294.46000000000004;279.96000000000004;280.76000000000005;298.36;295.26000000000005;298.46000000000004;333.56;297.86;296.06;330.06;348.56000000000006;274.66;242.56692532238324;264.08650396036035;273.8482719121499;291.06;6010000.0;3550000.0;3370000.0000000005;1400000.0;3600000.0;2720000.0;6010000.0;0.02266666666666667;0.023166666666666665;0.21016666666666667;0.021;0.0;0.02266666666666667;-0.0024989677334642997;20392.54296875;0.0;1246.09594726562;24486.61328125;508898.09277028206;508516.21907961334;257520.18687264045;257520.18687264045;250463.08087106652;430477.46260093397;466842.9017190717;456281.56124963466;472784.61766108364;524837.7594810112;473773.7722372557;456531.44730995287;457526.9048634988;466507.67227632634;463183.32317938417;416921.7446234396;483913.8472440264;469105.2968367208;466842.9017190717;238741.38928724395;316201.74473053816;470225.6346856305;201498.03978525178;201498.03978525178;273.76566184437326;1054598.9168922654;516009.99033046316;69608.5095351689;323038.5403592758;0;50;46;22;59;53;40;4;43;37;416670487440.0956;167288801169.75098;329892785529.6429;53547.003427764466;5643.279492907954;0.0;6014.483537166586;1496316.383712217;302911.6934719635;0.0;1221258.5381944843;3.0133487929122174;0.1961817600723538
1981;2019-08-03 02:44:45.114;783;783;212;212;197;40;229;32;64;41;686;211;64;69;252;222;253;651;178;247;229;17;598;354;337;140;359;263;599;-2.0;88.0;1337.0;170.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25702.708984375;20376.99609375;0.0;1204.123046875;729.0;313082;607.0;0.0;Calculated values ==>;1564793085.114;351.46000000000004;351.46000000000004;294.36;294.36;292.86;277.16;273.7412296467126;296.06;276.36;279.56;277.26000000000005;341.76;294.26000000000005;279.56;280.06;298.36;295.36;298.46000000000004;338.26;297.86;296.06;333.86;346.06000000000006;274.86;242.56692532238324;262.9017227912062;273.7412296467126;290.96000000000004;5980000.0;3540000.0;3370000.0000000005;1400000.0;3590000.0;2630000.0;5990000.0;0.0;0.014666666666666666;0.22283333333333333;0.028333333333333332;0.0;0.0;0.0;20376.99609375;0.0;1204.123046875;25702.708984375;508143.69545365707;508055.40871299064;259378.18301396724;259378.18301396724;253198.58180329704;430542.39183029096;466842.9017190717;457501.7747322531;472784.61766108364;525140.341811817;474713.94363364304;457501.7747322531;458113.51224297343;466650.54303335864;463464.3154936422;417968.8101347066;490670.6031234747;469105.2968367208;466842.9017190717;254638.09398592086;305722.83045113535;470422.9394058528;201180.5349358469;201498.03978525178;273.6371148747451;1055017.0288017238;516349.6289040813;69628.92156099401;323038.5403592758;0;50;46;22;59;53;40;4;43;37;416872623410.71906;167372774570.01;330053234705.1378;57116.91626796585;7628.534793316833;0.0;0.0;1497238.2910160704;303022.2569018465;0.0;1221308.6430192282;3.0000970125503703;0.2285960282407911
1982;2019-08-03 02:45:45.134;785;785;211;212;198;40;230;31;52;40;676;211;55;64;252;222;253;674;177;247;229;18;599;353;337;138;358;254;599;-2.0;126.0;1161.0;185.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26551.16796875;20515.265625;0.0;1162.50036621094;712.0;313083;663.0;0.0;Calculated values ==>;1564793145.134;351.66;351.66;294.26000000000005;294.36;292.96000000000004;277.16;273.6339639331285;296.16;276.26000000000005;278.36;277.16;340.76;294.26000000000005;278.66;279.56;298.36;295.36;298.46000000000004;340.56000000000006;297.86;296.06;339.46000000000004;344.36;274.96000000000004;242.14157278889297;261.6868853414304;273.6339639331285;290.86;5990000.0;3529999.9999999995;3370000.0000000005;1380000.0;3579999.9999999995;2540000.0;5990000.0;0.0;0.021;0.19349999999999998;0.030833333333333334;0.0;0.0;0.0;20515.265625;0.0;1162.50036621094;26551.16796875;508310.1841337248;508310.1841337248;258938.68017058796;259378.18301396724;253586.95122622157;430607.02586249536;466969.34962148557;457493.349522666;472947.9820155742;524831.9864036203;475866.31216835516;457856.28665042523;458940.39535430796;466793.1479323858;463613.17710080923;417622.9630962366;493792.3093407313;469105.2968367208;466842.9017190717;278076.8904731985;298599.4468028795;470789.9032000179;200887.24193036178;201498.03978525178;273.5178793844568;1055452.622925853;516690.5113412451;69648.64999671739;323038.5403592758;0;50;46;22;59;53;40;4;43;37;417074890810.6548;167456202369.9835;330208386405.0885;49653.28181911087;8321.998722481065;0.0;0.0;1498128.3392503967;303155.2223214734;0.0;1221308.6430192282;2.6744121403053014;0.2092070828535608
1983;2019-08-03 02:46:45.115;792;786;207;208;196;40;229;30;39;39;664;211;46;64;252;223;253;674;175;247;229;19;576;352;338;138;357;271;578;-1.0;87.0;701.0;116.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18101.1484375;11373.33203125;0.0;1263.92614746094;695.0;313084;710.0;-1.0;Calculated values ==>;1564793205.115;352.36;351.76;293.86;293.96000000000004;292.76000000000005;277.16;273.5264737036516;296.06;276.16;277.06;277.06;339.56000000000006;294.26000000000005;277.76000000000005;279.56;298.36;295.46000000000004;298.46000000000004;340.56000000000006;297.86;296.06;344.16;342.66;275.06;242.14157278889297;263.95629194202945;273.5264737036516;290.66;5760000.0;3520000.0000000005;3379999.9999999995;1380000.0;3570000.0000000005;2710000.0;5780000.0;0.0;0.0145;0.11683333333333333;0.01933333333333333;0.0;0.0;-0.002507804490799938;11373.33203125;0.0;1263.92614746094;18101.1484375;511196.8718663055;510274.02040177945;408576.12474653235;409016.212401971;253941.7324591653;430671.36484660726;466700.3448048009;453038.3644007936;472850.0741107318;522236.7992590937;473675.9194350703;453929.70516233734;456196.2878183081;466935.48835395055;463892.64845557977;424910.39882014575;495899.56265830947;468966.87339457986;466700.3448048009;297761.5184850505;291477.81744585035;470888.190022284;200641.91871813955;201498.03978525178;273.4173181466834;1055824.6077297388;516956.1655043446;69668.86381457669;323038.5403592758;0;50;46;22;59;53;40;4;43;37;417277326685.47455;167538976149.9098;330365836529.9483;29488.318070590085;5224.761245213458;0.0;0.0;1498787.6437363352;303268.07623937604;0.0;1221308.6430192282;2.7468837642552972;0.2146239812777527
1984;2019-08-03 02:47:45.125;785;781;205;207;195;40;230;29;27;38;666;212;37;70;252;223;253;640;176;247;229;20;584;350;338;136;355;276;586;-2.0;-1.0;625.0;103.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18346.279296875;11554.525390625;0.0;1284.54187011719;682.0;313085;729.0;-1.0;Calculated values ==>;1564793265.125;351.66;351.26;293.66;293.86;292.66;277.16;273.3108153835814;296.16;276.06;275.86;276.96000000000004;339.76;294.36;276.86;280.16;298.36;295.46000000000004;298.46000000000004;337.16;297.86;296.06;346.06000000000006;341.36;275.16;241.71165711629368;264.60387354146746;273.3108153835814;290.76000000000005;5840000.0;3500000.0;3379999.9999999995;1360000.0;3550000.0;2760000.0;5860000.0;0.0;0.0;0.10416666666666667;0.017166666666666667;0.0;0.0;-0.0025096870303201323;11554.525390625;0.0;1284.54187011719;18346.279296875;509625.8549932088;508946.582850289;257205.90627562543;258074.31617260978;253101.26218909436;430799.1582183253;466827.02985309117;450604.3935431621;473013.45329280203;522037.93936910166;473135.41216275404;451908.56543700636;456123.9607488607;467219.38122847467;464188.3465130001;422518.37767272646;490532.87051738164;468966.87339457986;466700.3448048009;305722.83045113535;286033.001929769;471253.26030847814;200143.77316489056;201498.03978525178;273.21297490118656;1056128.386915571;517147.2628270763;69690.10458759204;323038.5403592758;0;50;46;22;59;53;40;4;43;37;417480160485.4423;167621189849.89673;330529963879.92224;26089.64795606995;4654.04619596492;-0.0;0.0;1499250.8706447699;303350.413355272;0.0;1221308.6430192282;2.3945426507764602;0.18817660563451113
1985;2019-08-03 02:48:45.095;769;775;204;208;197;42;230;27;15;38;676;212;23;65;251;224;253;658;177;247;229;21;599;350;338;135;355;275;601;220.0;136.0;850.0;202.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19315.5703125;11857.6474609375;0.0;1292.53771972656;668.0;313086;735.0;0.0;Calculated values ==>;1564793325.095;350.06000000000006;350.66;293.56;293.96000000000004;292.86;277.36;273.3108153835814;296.16;275.86;274.66;276.96000000000004;340.76;294.36;275.46000000000004;279.66;298.26000000000005;295.56;298.46000000000004;338.96000000000004;297.86;296.06;346.66;339.96000000000004;275.26000000000005;241.49495122638035;264.4750485637546;273.3108153835814;290.86;5990000.0;3500000.0;3379999.9999999995;1350000.0;3550000.0;2750000.0;6010000.0;0.03666666666666667;0.02266666666666667;0.14166666666666666;0.033666666666666664;0.0;0.03666666666666667;0.0;11857.6474609375;0.0;1292.53771972656;19315.5703125;506265.75992460176;506855.7154449127;255864.50922223643;257520.18687264045;253095.80972512052;430799.1582183253;466827.02985309117;449205.18453920004;473143.78782676667;523153.2123420618;473266.75857452647;450259.9024812768;455659.7696930013;467090.7383467643;464318.62166137894;417622.9630962366;491418.42383738613;468966.87339457986;466700.3448048009;308237.3991652946;280170.41352433193;471484.10707214737;200129.24580357378;200129.24580357378;273.20726280627935;1056442.0787380922;517342.2667168788;69711.56951301935;323038.5403592758;0;50;46;22;59;53;40;4;43;37;417682859085.539;167702449199.9355;330695181230.00104;35285.757987547055;9135.613662708642;0.0;9774.273630044992;1499762.0766303525;303465.2697305663;0.0;1221390.0545733774;4.12128380975118;0.2632196083136542
1986;2019-08-03 02:49:45.086;758;767;204;208;201;45;230;27;16;37;683;211;19;56;252;225;253;682;175;247;229;22;621;352;338;134;357;273;624;124.0;141.0;1028.0;266.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20266.00390625;12358.3251953125;0.0;1276.3115234375;659.0;313087;736.0;-1.0;Calculated values ==>;1564793385.086;348.96000000000004;349.86;293.56;293.96000000000004;293.26000000000005;277.66;273.5264737036516;296.16;275.86;274.76000000000005;276.86;341.46000000000004;294.26000000000005;275.06;278.76000000000005;298.36;295.66;298.46000000000004;341.36;297.86;296.06;346.76;339.06000000000006;275.36;241.2770596917726;264.2163659402789;273.5264737036516;290.66;6210000.0;3520000.0000000005;3379999.9999999995;1340000.0;3570000.0000000005;2730000.0;6240000.0;0.020666666666666667;0.0235;0.1713333333333333;0.044333333333333336;0.0;0.020666666666666667;-0.002512959164437071;12358.3251953125;0.0;1276.3115234375;20266.00390625;502836.5229139857;503741.6998568978;254610.53327474653;256168.35698980262;253470.50699513304;430671.36484660726;466827.02985309117;449703.3112438269;473176.5657117748;524036.4011439008;473414.3416974384;450097.130569109;454857.80791772855;466935.48835395055;464154.13906721957;409036.7944695438;492339.52793232654;468966.87339457986;466700.3448048009;308656.51637580903;276402.16793126165;471714.4053827849;200646.18868560097;200646.18868560097;273.41899284109917;1056771.8757126012;517544.0362188367;69732.9733789617;323038.5403592758;0;50;46;22;59;53;40;4;43;37;417885628665.32623;167783137094.85083;330859556569.82855;42671.78699830937;12017.357606908487;0.0;5498.452559796799;1500411.6253909552;303641.51804974745;0.0;1221517.3082005847;4.414316157191502;0.32783487871989164
1987;2019-08-03 02:50:45.096;757;762;203;207;204;48;230;29;25;37;688;211;25;50;253;224;253;699;175;247;229;23;647;356;338;135;361;270;650;-3.0;145.0;1313.0;302.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21223.576171875;12831.7080078125;0.0;1255.92346191406;656.0;313088;734.0;0.0;Calculated values ==>;1564793445.096;348.86;349.36;293.46000000000004;293.86;293.56;277.96000000000004;273.955091788801;296.16;276.06;275.66;276.86;341.96000000000004;294.26000000000005;275.66;278.16;298.46000000000004;295.56;298.46000000000004;343.06000000000006;297.86;296.06;346.56000000000006;338.76;275.46000000000004;241.49495122638035;263.82572766246335;273.955091788801;290.66;6470000.0;3560000.0;3379999.9999999995;1350000.0;3610000.0;2700000.0;6500000.0;0.0;0.024166666666666666;0.21883333333333335;0.050333333333333334;0.0;0.0;0.0;12831.7080078125;0.0;1255.92346191406;21223.576171875;500282.4967799357;500673.24971181725;252996.54460494226;254460.85119182547;253359.41921001178;430412.23801567365;466827.02985309117;451415.3493911695;473046.2935902154;524790.5713766406;473806.3942804337;451415.3493911695;454605.4929423079;466494.5354798314;463429.53646658803;394157.0022672768;492044.4255848775;468966.87339457986;466700.3448048009;307818.28838856175;275146.1813398168;471679.62040862173;201716.69515820162;200646.18868560097;273.8554898741642;1057117.679837614;517753.98814831994;69754.07885416265;323038.5403592758;0;50;46;22;59;53;40;4;43;37;418088462465.294;167863850544.838;331022483719.8027;54642.388834647805;13588.133904271146;0.0;0.0;1501222.7120146786;303854.9327088227;0.0;1221563.1362753154;4.843292705771164;0.4003816925715068
1988;2019-08-03 02:51:45.127;767;761;196;199;199;51;230;32;37;37;688;211;35;49;254;223;253;708;176;247;229;23;636;363;338;133;368;271;638;-1.0;-1.0;1344.0;282.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19969.39453125;12636.8310546875;0.0;1278.17944335938;643.0;313089;731.0;0.0;Calculated values ==>;1564793505.127;349.86;349.26;292.76000000000005;293.06;293.06;278.26000000000005;274.69669130483857;296.16;276.36;276.86;276.86;341.96000000000004;294.26000000000005;276.66;278.06;298.56;295.46000000000004;298.46000000000004;343.96000000000004;297.86;296.06;346.26;337.46000000000004;275.46000000000004;241.05796691057077;263.95629194202945;274.69669130483857;290.76000000000005;6360000.0;3629999.9999999995;3379999.9999999995;1330000.0;3679999.9999999995;2710000.0;6380000.0;0.0;0.0;0.224;0.047;0.0;0.0;0.0;12636.8310546875;0.0;1278.17944335938;19969.39453125;502640.2824812263;501658.72399838467;251007.47101541932;252083.07825558176;252083.07825558176;429947.3805835815;466827.02985309117;452782.62450223195;473306.6277234293;524711.1385658062;473675.9194350703;452526.3982471922;454309.9641204512;465618.38118190103;462244.6568852205;401504.6407132559;494499.49084832025;468966.87339457986;466700.3448048009;306560.99450073834;269704.110367413;471944.1597200548;203565.6493531703;200646.18868560097;274.60548468802733;1057461.131952883;517966.3356305364;69775.20728914245;323038.5403592758;0;50;46;22;59;53;40;4;43;37;418291367245.7582;167944292085.02203;331184867575.17413;55824.60243338981;12613.789987243572;-0.0;0.0;1502143.7458991206;304073.3948889241;0.0;1221563.1362753154;4.918314106212096;0.4016090288171385
1989;2019-08-03 02:52:45.137;777;763;185;187;187;55;230;33;47;38;689;211;48;54;254;221;253;696;176;247;229;25;624;364;339;143;369;277;626;-2.0;-1.0;1194.0;259.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17925.46484375;12331.1201171875;0.0;1260.22082519531;628.0;313090;726.0;0.0;Calculated values ==>;1564793565.137;350.86;349.46000000000004;291.66;291.86;291.86;278.66;274.8017692304317;296.16;276.46000000000004;277.86;276.96000000000004;342.06000000000006;294.26000000000005;277.96000000000004;278.56;298.56;295.26000000000005;298.46000000000004;342.76;297.86;296.06;345.76;335.96000000000004;275.66;243.1966462407574;264.73235714968143;274.8017692304317;290.76000000000005;6240000.0;3640000.0;3390000.0;1430000.0;3690000.0;2770000.0;6260000.0;0.0;0.0;0.19899999999999998;0.043166666666666666;0.0;0.0;0.0;12331.1201171875;0.0;1260.22082519531;17925.46484375;505049.129388164;503033.0439594927;247650.84847450152;248339.57665351016;248339.57665351016;429879.7862731237;466684.4440465707;453026.932019493;472095.1348084983;524336.9439388091;472888.6471850038;453155.70438121865;453925.77008747146;465473.56737389497;461824.42280746065;407675.9072362739;494056.3620556262;468828.20504249225;466557.52052907355;304465.6318710359;263425.85118522606;470810.46499630326;203833.23496192167;200646.18868560097;274.71350551297024;1057776.9750793737;518174.43656797893;69796.36415026631;323038.5403592758;0;50;46;22;59;53;40;4;43;37;418494501095.7259;168027105885.00888;331349294975.148;49589.5457144567;11524.51709648414;-0.0;0.0;1503022.3435420855;304274.5809733497;0.0;1221563.1362753154;4.496544017990503;0.36895735143590797
1990;2019-08-03 02:53:45.078;777;764;181;182;175;56;230;35;55;40;684;212;58;63;254;221;253;685;177;247;229;25;618;363;339;149;368;283;620;-1.0;77.0;975.0;140.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16392.59765625;12177.9384765625;0.0;1273.28076171875;615.0;313091;721.0;-1.0;Calculated values ==>;1564793625.078;350.86;349.56000000000006;291.26000000000005;291.36;290.66;278.76000000000005;274.69669130483857;296.16;276.66;278.66;277.16;341.56000000000006;294.36;278.96000000000004;279.46000000000004;298.56;295.26000000000005;298.46000000000004;341.66;297.86;296.06;345.26;334.66;275.66;244.42749628697553;265.49620691782997;274.69669130483857;290.86;6180000.0;3629999.9999999995;3390000.0;1490000.0;3679999.9999999995;2830000.0;6200000.0;0.0;0.012833333333333334;0.1625;0.02333333333333333;0.0;0.0;-0.002519005868973884;12177.9384765625;0.0;1273.28076171875;16392.59765625;505590.0768701659;503714.7986984964;246512.20470253358;246852.21459093053;244504.52737026874;429947.3805835815;466684.4440465707;453023.4260705453;471498.710610231;523339.04678614595;472209.96876051655;453412.5811721305;454058.6620710459;465618.38118190103;461976.67714593874;410341.9173088193;493158.11477972264;468828.20504249225;466557.52052907355;302370.42649719206;257985.5697089033;470002.44352694025;203614.0724418033;200646.18868560097;274.62418702226495;1058062.677716011;518378.4778847559;69817.45590284721;323038.5403592758;0;50;46;22;59;53;40;4;43;37;418697701085.6742;168114619744.9866;331517129775.1053;40529.01996467057;6215.7286586531945;0.0;0.0;1503772.5931176406;304422.2709831466;0.0;1221563.1362753154;3.4751309747663175;0.26841670747681734
1991;2019-08-03 02:54:45.108;770;763;183;183;170;54;230;36;60;40;662;212;64;76;255;222;253;681;178;247;229;24;613;362;339;140;367;288;615;-2.0;-1.0;924.0;215.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16778.8046875;12061.37890625;0.0;2255.41918945312;606.0;313092;717.0;-1.0;Calculated values ==>;1564793685.108;350.16;349.46000000000004;291.46000000000004;291.46000000000004;290.16;278.56;274.5913991737795;296.16;276.76000000000005;279.16;277.16;339.36;294.36;279.56;280.76000000000005;298.66;295.36;298.46000000000004;341.26;297.86;296.06;344.86;333.76000000000005;275.56;242.56692532238324;266.1237361191953;274.5913991737795;290.96000000000004;6130000.0;3620000.0000000005;3390000.0;1400000.0;3670000.0000000005;2880000.0;6150000.0;0.0;0.0;0.154;0.035833333333333335;0.0;0.0;-0.0025202074541998236;12061.37890625;0.0;2255.41918945312;16778.8046875;505133.1427116372;504041.40657418047;247385.403288181;247385.403288181;243032.55715769104;430014.67791919125;466684.4440465707;452808.4423036152;472686.4266018815;520642.7007433949;471542.35809628776;453331.4603685713;454888.2417365361;465894.2078454827;462262.3786986088;412408.7189609975;493119.2385789709;468828.20504249225;466557.52052907355;300694.37409284414;254219.67992080047;471112.8868819084;203244.36478945133;200646.18868560097;274.47656968590746;1058339.2442829201;518580.57319333876;69846.87643867609;323038.5403592758;0;50;46;22;59;53;40;4;43;38;418901202785.5772;168201363094.94525;331688515425.0236;38432.86793718124;9598.622041646378;-0.0;0.0;1504430.9378577084;304554.12313204753;0.0;1221563.1362753154;3.3549044735947797;0.2813056339551045
1992;2019-08-03 02:55:45.129;761;761;190;190;174;51;230;37;60;40;648;212;61;68;254;222;253;694;179;247;229;22;693;357;339;139;362;264;694;-2.0;134.0;198.0;0.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;27887.03125;23423.77734375;0.0;2050.18701171875;599.0;313093;712.0;0.0;Calculated values ==>;1564793745.129;349.26;349.26;292.16;292.16;290.56;278.26000000000005;274.0616903277293;296.16;276.86;279.16;277.16;337.96000000000004;294.36;279.26000000000005;279.96000000000004;298.56;295.36;298.46000000000004;342.56000000000006;297.86;296.06;344.36;333.06;275.36;242.35481222062532;263.0348170998261;274.0616903277293;291.06;6930000.0;3570000.0000000005;3390000.0;1390000.0;3620000.0000000005;2640000.0;6940000.000000001;0.0;0.022333333333333334;0.033;0.0;0.0;0.0;0.0;23423.77734375;0.0;2050.18701171875;27887.03125;496451.07113842067;496354.58699255105;246932.36549719406;246932.36549719406;241950.7533051982;430346.717906069;466684.4440465707;456847.7499277304;472817.310826017;521158.21678958443;474697.78597548575;456970.9563086607;457830.71684976626;466481.5206930663;463015.90774916107;270956.5121244366;486748.92236363457;468828.20504249225;466557.52052907355;298599.4468028795;251290.9062238717;471049.5101358118;202234.48292222194;200646.18868560097;274.0616903277293;1058711.5898571862;518876.3863266766;69882.76904831587;323038.5403592758;0;51;46;22;59;53;40;4;43;38;419104673975.26685;168285092389.81754;331854173384.77094;8402.23781118178;0.0;0.0;0.0;1504821.3670074076;304634.1396449201;0.0;1221563.1362753154;0.3298362867253517;0.02162682736683528
1993;2019-08-03 02:56:45.089;789;773;194;194;178;47;230;37;60;40;647;214;59;65;254;223;253;714;178;247;229;22;666;361;339;137;366;254;666;-1.0;134.0;1127.0;353.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;27193.970703125;22486.7734375;0.0;1969.7951660156198;593.0;313094;707.0;0.0;Calculated values ==>;1564793805.089;352.06000000000006;350.46000000000004;292.56;292.56;290.96000000000004;277.86;274.4858918419099;296.16;276.86;279.16;277.16;337.86;294.56;279.06;279.66;298.56;295.46000000000004;298.46000000000004;344.56000000000006;297.86;296.06;343.86;332.46000000000004;275.36;241.92719264551067;261.6868853414304;274.4858918419099;290.96000000000004;6659999.999999999;3610000.0;3390000.0;1370000.0;3660000.0;2540000.0;6659999.999999999;0.0;0.022333333333333334;0.18783333333333332;0.05883333333333333;0.0;0.0;0.0;22486.7734375;0.0;1969.7951660156198;27193.970703125;502821.38367432833;500663.1280958877;249208.1866883528;249208.1866883528;243990.07036294378;430081.6785162784;466684.4440465707;458459.42808116745;473078.44118532055;521871.5495943594;476199.73833312624;458338.9730458517;459060.4261473017;465907.1825204733;462547.07517204626;273705.6252827381;492524.38410756335;468828.20504249225;466557.52052907355;296504.67125881097;248780.69988749037;471316.13971061294;202860.2293215076;200646.18868560097;274.32310101132;1059170.2922015209;519258.7191914815;69916.24656658397;323038.5403592758;0;51;46;22;59;53;40;4;43;38;419307938375.3962;168367837189.87018;332009469784.86975;48010.04950035611;15794.156061225694;0.0;0.0;1505291.1560003732;304765.6698668692;0.0;1221563.1362753154;2.6088780726340315;0.23036385015443778
1994;2019-08-03 02:57:45.120;827;790;189;188;176;48;230;36;62;41;647;217;59;70;255;223;253;676;178;247;229;21;589;364;339;138;369;273;589;-2.0;-1.0;1171.0;293.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16186.484375;11566.3544921875;0.0;2127.13061523438;584.0;313095;700.0;0.0;Calculated values ==>;1564793865.12;355.86;352.16;292.06;291.96000000000004;290.76000000000005;277.96000000000004;274.8017692304317;296.16;276.76000000000005;279.36;277.26000000000005;337.86;294.86;279.06;280.16;298.66;295.46000000000004;298.46000000000004;340.76;297.86;296.06;343.16;331.56;275.26000000000005;242.14157278889297;264.2163659402789;274.8017692304317;290.96000000000004;5890000.0;3640000.0;3390000.0;1380000.0;3690000.0;2730000.0;5890000.0;0.0;0.0;0.19516666666666668;0.04883333333333333;0.0;0.0;0.0;11566.3544921875;0.0;2127.13061523438;16186.484375;514450.7148360849;509819.6224828326;250649.44806686149;250276.39957896134;245971.15687276312;429879.7862731237;466684.4440465707;455614.4612195893;473045.8727645816;520316.3602092802;474100.4127221288;455236.62953312014;456617.29726040433;465605.36528908013;462092.9729319857;420951.55143861444;495066.86478632456;468828.20504249225;466557.52052907355;293572.2367247113;245015.67932991832;471084.70712553355;203669.72874074493;200646.18868560097;274.6504009381264;1059531.982770189;519542.64187471825;69950.4052542451;323038.5403592758;0;51;46;22;59;53;40;4;43;38;419511443465.05347;168450379814.73117;332167651469.6034;49171.213622121126;13058.764777790511;-0.0;0.0;1506101.41827769;305006.23510130955;0.0;1221563.1362753154;4.544495277260201;0.3852949488304031
1995;2019-08-03 02:58:45.090;827;778;191;191;173;48;230;37;65;41;654;219;66;88;255;222;253;583;178;246;229;20;573;360;339;137;365;290;575;-2.0;76.0;345.0;51.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;15744.6396484375;11137.248046875;0.0;2276.2412109375;584.0;313096;695.0;0.0;Calculated values ==>;1564793925.09;355.86;350.96000000000004;292.26000000000005;292.26000000000005;290.46000000000004;277.96000000000004;274.38016830617;296.16;276.86;279.66;277.26000000000005;338.56000000000006;295.06;279.76000000000005;281.96000000000004;298.66;295.36;298.46000000000004;331.46000000000004;297.76000000000005;296.06;342.66;331.56;275.16;241.92719264551067;266.37251300914875;274.38016830617;290.96000000000004;5730000.0;3600000.0;3390000.0;1370000.0;3650000.0;2900000.0;5750000.0;0.0;0.012666666666666666;0.0575;0.0085;0.0011666666666666668;0.0011666666666666668;0.0;11137.248046875;0.0;2276.2412109375;15744.6396484375;515782.5722696753;509533.67727706215;252114.51252087113;252114.51252087113;245474.17682123568;430148.3826014536;466684.4440465707;453116.87431395537;473176.1828425327;519641.72225385247;472095.7932510821;453247.8706674588;456097.80799579265;466181.95831478277;462564.72855843324;425774.5380531073;483887.3593143195;468702.8102460373;466557.52052907355;291477.81744585035;245015.67932991832;471119.972000508;202754.64504522944;252114.51252087113;274.2775193133073;1059797.9424241611;519731.7439642901;69987.08167209808;323038.5403592758;0;51;46;22;59;53;40;4;43;38;419714741765.15045;168532838564.7705;332336467019.68396;14395.828182951742;2281.1052791198676;0.0;250.18350934290285;1506630.878763644;305134.0034357195;0.0;1221565.220095463;1.2619473312326657;0.09642317289631856
1996;2019-08-03 02:59:45.121;793;774;201;201;181;43;230;36;64;41;670;219;67;85;254;223;253;571;179;247;229;20;596;355;340;138;360;275;596;-2.0;143.0;226.0;20.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;24975.26953125;20115.953125;0.0;2136.06372070312;657.0;313097;691.0;0.0;Calculated values ==>;1564793985.121;352.46000000000004;350.56000000000006;293.26000000000005;293.26000000000005;291.26000000000005;277.46000000000004;273.8482719121499;296.16;276.76000000000005;279.56;277.26000000000005;340.16;295.06;279.86;281.66;298.56;295.46000000000004;298.46000000000004;330.26000000000005;297.86;296.06;342.26;338.86;275.16;242.14157278889297;264.4750485637546;273.8482719121499;291.06;5960000.0;3550000.0;3400000.0;1380000.0;3600000.0;2750000.0;5960000.0;0.0;0.02383333333333333;0.03766666666666666;0.0033333333333333335;0.0;0.0;0.0;20115.953125;0.0;2136.06372070312;24975.26953125;509588.81253978424;507173.65886787773;254937.911101307;254937.911101307;247440.88273813526;430477.46260093397;466541.59079792694;455533.634604728;473045.8727645816;522532.8518870914;474069.1503336877;455911.71313070867;458160.3398784604;466767.0802831461;463446.8648078147;418651.3651357579;479762.1261356586;468689.2905614985;466414.4274759558;289802.386634966;275564.83829863765;470986.4579689568;201542.3160629034;252114.51252087113;273.78294800500635;1060137.4503232664;519992.3218703791;70023.86987736991;323038.5403592758;0;51;47;22;59;53;40;4;43;38;419918547010.6167;168615381189.95935;332506054595.0719;9567.006331742059;898.1471396868448;0.0;0.0;1506830.6722250388;305160.5108943848;0.0;1221567.3060352248;0.47030134589574213;0.03460435462735013
1997;2019-08-03 03:00:45.141;767;763;208;208;188;39;230;32;46;40;680;218;52;69;254;224;253;626;180;247;229;20;602;353;340;137;357;259;603;-2.0;142.0;450.0;0.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;26251.9296875;20542.958984375;0.0;2004.30212402344;729.0;313098;685.0;-1.0;Calculated values ==>;1564794045.141;349.86;349.46000000000004;293.96000000000004;293.96000000000004;291.96000000000004;277.06;273.6339639331285;296.16;276.36;277.76000000000005;277.16;341.16;294.96000000000004;278.36;280.06;298.56;295.56;298.46000000000004;335.76000000000005;297.86;296.06;341.66;346.06000000000006;275.16;241.92719264551067;262.3656120759269;273.6339639331285;291.16;6020000.0;3529999.9999999995;3400000.0;1370000.0;3570000.0000000005;2590000.0;6030000.0;0.0;0.023666666666666666;0.075;0.0;0.0;0.0;-0.002502770050917563;20542.958984375;0.0;2004.30212402344;26251.9296875;505738.99899511575;505133.2684976947;257394.94974879173;257394.94974879173;249644.4734906951;430607.02586249536;466541.59079792694;455943.9796757489;473078.44118532055;524843.3300943295;476011.30788133683;456681.044036732;458751.10373618297;467193.43905229;463875.4189427811;416566.2093262193;486789.1065201602;468689.2905614985;466414.4274759558;287289.4124756198;305722.83045113535;471119.972000508;201183.85751793825;252114.51252087113;273.6339639331285;1060564.4859477293;520331.25907927204;70058.38442708124;323038.5403592758;0;51;47;22;59;53;40;4;43;38;420122615010.5519;168697908689.93314;332666307995.021;19107.0091618358;0.0;0.0;0.0;1507069.702004119;305167.997948733;0.0;1221567.3060352248;0.8474204059631344;0.055874213843661404
1998;2019-08-03 03:01:45.142;770;761;208;209;193;38;230;30;35;38;677;218;40;60;253;225;253;655;180;246;229;19;578;352;340;135;357;259;580;185.0;81.0;411.0;90.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18604.689453125;11437.392578125;0.0;2015.65026855469;753.0;313099;680.0;0.0;Calculated values ==>;1564794105.142;350.16;349.26;293.96000000000004;294.06;292.46000000000004;276.96000000000004;273.5264737036516;296.16;276.16;276.66;276.96000000000004;340.86;294.96000000000004;277.16;279.16;298.46000000000004;295.66;298.46000000000004;338.66;297.76000000000005;296.06;341.16;348.46000000000004;275.06;241.49495122638035;262.3656120759269;273.5264737036516;291.16;5780000.0;3520000.0000000005;3400000.0;1350000.0;3570000.0000000005;2590000.0;5800000.0;0.030833333333333334;0.013500000000000002;0.0685;0.015000000000000001;0.0;0.030833333333333334;0.0;11437.392578125;0.0;2015.65026855469;18604.689453125;508264.4582346282;506949.3605110186;408058.1989351721;408507.1382689019;252634.7229370458;430671.36484660726;466541.59079792694;454583.3976502994;473143.78782676667;524536.4797864191;476011.30788133683;455203.3684747658;457658.47440630756;467064.51337570406;464154.13906721957;424324.7191251731;493174.8371647388;468563.6710217989;466414.4274759558;285195.4229665811;315782.5089487807;471288.5232524436;200677.07058226655;200677.07058226655;273.4311034806453;1060938.297336869;520597.7664503531;70091.88458863898;323038.5403592758;0;51;47;22;59;53;40;4;43;38;420326618410.3054;168779510049.83456;332821710584.83325;17392.583404160254;4059.171790052656;0.0;8193.568504222085;1507373.8703445229;305201.82494404976;0.0;1221635.5869106732;2.2036147536504487;0.11704295462759773
1999;2019-08-03 03:02:45.102;776;758;206;204;193;38;230;28;41;36;672;220;45;71;253;225;253;620;180;246;229;18;578;349;340;133;354;263;580;-1.0;79.0;157.0;24.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18256.9296875;11423.7509765625;0.0;2066.39965820312;761.0;313100;674.0;0.0;Calculated values ==>;1564794165.102;350.76;348.96000000000004;293.76000000000005;293.56;292.46000000000004;276.96000000000004;273.20264511476705;296.16;275.96000000000004;277.26000000000005;276.76000000000005;340.36;295.16;277.66;280.26000000000005;298.46000000000004;295.66;298.46000000000004;335.16;297.76000000000005;296.06;340.56000000000006;349.26;274.96000000000004;241.05796691057077;262.9017227912062;273.20264511476705;291.16;5780000.0;3490000.0;3400000.0;1330000.0;3540000.0;2630000.0;5800000.0;0.0;0.013166666666666667;0.026166666666666668;0.004;0.0;0.0;0.0;11423.7509765625;0.0;2066.39965820312;18256.9296875;509019.5623815437;506569.0572729975;407135.9298292719;257169.77324845843;252634.7229370458;430862.6128555636;466541.59079792694;454656.45368821017;473209.4130839679;523704.76070799184;475726.63525725075;455155.1530933704;458357.56210949004;467489.2432430611;464595.6765359818;424324.7191251731;488445.1409524177;468563.6710217989;466414.4274759558;282682.81946839223;319136.5849023705;471456.77876420494;199896.13668896302;200677.07058226655;273.11122765754567;1061245.2727097964;520788.14897374355;70125.87899332844;323038.5403592758;0;51;47;22;59;53;40;4;43;38;420530482410.4351;168859856449.88568;332978206184.9328;6666.228294813634;1086.2425683009676;0.0;0.0;1507574.2267820768;305244.674811428;0.0;1221703.8211284268;0.574676374860902;0.045409460744110425
2000;2019-08-03 03:03:45.113;773;760;205;209;193;40;230;26;48;35;672;220;49;75;253;226;253;629;179;246;229;16;590;347;340;130;352;260;593;-2.0;-1.0;276.0;0.0;0.0;0;0;93;1;0;0;0;0;0;0;1;0;1;0;0;18944.330078125;11287.3291015625;0.0;2055.44116210938;762.0;313101;668.0;0.0;Calculated values ==>;1564794225.113;350.46000000000004;349.16;293.66;294.06;292.46000000000004;277.16;272.9856168485579;296.16;275.76000000000005;277.96000000000004;276.66;340.36;295.16;278.06;280.66;298.46000000000004;295.76000000000005;298.46000000000004;336.06;297.76000000000005;296.06;339.96000000000004;349.36;274.76000000000005;240.39332010688793;262.5002047102346;272.9856168485579;291.06;5900000.0;3470000.0000000005;3400000.0;1300000.0;3520000.0000000005;2600000.0;5930000.0;0.0;0.0;0.046;0.0;0.0;0.0;0.0;11287.3291015625;0.0;2055.44116210938;18944.330078125;507580.06717318855;505652.65960082883;256759.25158941158;258473.00718661223;251966.25108957692;430988.63858405815;466541.59079792694;456025.1943148685;473501.9964771252;523944.94502618344;476107.96439191926;456148.38543321594;459318.3777915035;467771.10537312407;465017.8748037154;420630.9025455051;488285.47729243705;468563.6710217989;466414.4274759558;280170.41352433193;319555.8750819185;471660.0667768931;199599.05379143672;200677.07058226655;272.9856168485579;1061555.3400426775;520977.44267161936;70160.2339640409;323038.5403592758;0;51;47;22;59;53;40;4;43;38;420734519810.15625;168938770914.77783;333135134949.7183;11795.602464077861;0.0;-0.0;0.0;1507728.1035770986;305253.7284923554;0.0;1221703.8211284268;0.8840444848393691;0.057965355019121804
2001;2019-08-03 03:04:45.144;772;762;204;210;197;42;230;25;54;33;674;219;52;78;253;227;253;658;177;246;229;15;604;349;340;129;354;260;608;131.0;148.0;638.0;81.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;18815.912109375;10233.9638671875;0.0;2062.54931640625;761.0;313102;663.0;0.0;Calculated values ==>;1564794285.144;350.36;349.36;293.56;294.16;292.86;277.36;273.20264511476705;296.16;275.66;278.56;276.46000000000004;340.56000000000006;295.06;278.36;280.96000000000004;298.46000000000004;295.86;298.46000000000004;338.96000000000004;297.76000000000005;296.06;339.46000000000004;349.26;274.66;240.16925963744896;262.5002047102346;273.20264511476705;290.86;6040000.0;3490000.0;3400000.0;1290000.0;3540000.0;2600000.0;6080000.0;0.021833333333333333;0.024666666666666667;0.10633333333333334;0.013500000000000002;0.0;0.021833333333333333;0.0;10233.9638671875;0.0;2062.54931640625;18815.912109375;506202.23254591285;504549.7733126454;255465.76944372742;257921.50418952247;252744.3000218887;430862.6128555636;466541.59079792694;456762.878738187;473438.18344108673;524149.72731973935;475996.1296832655;456517.3717664219;459680.2695749942;467489.2432430611;464855.17570026626;415844.8502632541;490690.77421346307;468563.6710217989;466414.4274759558;278076.8904731985;319136.5849023705;471695.4600566422;199962.45890270252;199962.45890270252;273.1373304923495;1061870.171307114;521156.87944122526;70194.5682816772;323038.5403592758;0;51;47;22;59;53;40;4;43;38;420938625210.62317;169016511059.9557;333291215550.0754;27306.444642506518;3668.3955155781855;0.0;5817.534647182696;1508054.1223264355;305284.31424953585;0.0;1221752.3256316497;2.9920981871801273;0.178038316565547
2002;2019-08-03 03:05:45.084;776;763;204;210;204;45;230;26;58;34;676;219;56;77;253;227;253;683;176;246;229;15;629;351;341;141;355;262;632;124.0;155.0;825.0;197.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;18591.556640625;9906.818359375;0.0;1183.14306640625;761.0;313103;658.0;0.0;Calculated values ==>;1564794345.084;350.76;349.46000000000004;293.56;294.16;293.56;277.66;273.4187578820637;296.16;275.76000000000005;278.96000000000004;276.56;340.76;295.06;278.76000000000005;280.86;298.46000000000004;295.86;298.46000000000004;341.46000000000004;297.76000000000005;296.06;338.96000000000004;349.26;274.66;242.77792619122317;262.7682575881327;273.4187578820637;290.76000000000005;6290000.0;3510000.0;3410000.0;1410000.0;3550000.0;2620000.0;6320000.0;0.020666666666666667;0.025833333333333333;0.1375;0.03283333333333333;0.0;0.020666666666666667;0.0;9906.818359375;0.0;1183.14306640625;18591.556640625;504465.77610447747;502479.97221956804;254208.85343139098;256519.1241580767;254208.85343139098;430735.4089219946;466398.468690966;456927.7039580028;471964.88962738856;524194.9308467164;475741.7693503183;456681.78964787815;459245.30568367656;467347.9261667814;464562.14285730536;405263.83087608306;491658.26579632773;468424.28324455564;466271.0642171694;275983.5004908252;319136.5849023705;470090.63861072535;200334.60344327817;200334.60344327817;273.2923179966221;1062181.588484755;521324.5514534215;70221.5886707899;323038.5403592758;0;51;47;22;59;53;40;4;43;38;421142720910.818;169097430060.03293;333447658950.22473;35281.55132077464;8856.989821331183;0.0;5496.020189327086;1508575.1673933272;305388.58808256517;0.0;1221846.5109757537;4.475629754315067;0.31716412124350973
2003;2019-08-03 03:06:45.134;784;766;202;208;207;48;230;28;61;35;674;218;59;77;254;226;253;702;176;246;229;14;641;355;341;146;360;264;644;-1.0;142.0;1112.0;220.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;18415.927734375;9623.220703125;0.0;1169.66955566406;761.0;313104;651.0;0.0;Calculated values ==>;1564794405.134;351.56000000000006;349.76;293.36;293.96000000000004;293.86;277.96000000000004;273.8482719121499;296.16;275.96000000000004;279.26000000000005;276.66;340.56000000000006;294.96000000000004;279.06;280.86;298.56;295.76000000000005;298.46000000000004;343.36;297.76000000000005;296.06;338.26;349.26;274.56;243.81672145450628;263.0348170998261;273.8482719121499;290.76000000000005;6409999.999999999;3550000.0;3410000.0;1460000.0;3600000.0;2640000.0;6440000.000000001;0.0;0.023666666666666666;0.18533333333333332;0.03666666666666667;0.0;0.0;0.0;9623.220703125;0.0;1169.66955566406;18415.927734375;504429.7926057577;501767.84636496945;252902.89534797805;255125.48888647865;254749.28610223337;430477.46260093397;466398.468690966;456970.9563086607;471400.74093632615;523829.9144946356;475374.0781780401;456724.4461298918;458929.42582458106;466767.0802831461;463841.32483867806;398447.0180011651;493070.2919380905;468424.28324455564;466271.0642171694;273052.9745269728;319136.5849023705;469312.4599435663;201364.83688502823;200334.60344327817;273.7136278827405;1062490.2411840542;521487.43740408425;70241.21178160145;323038.5403592758;0;51;47;22;59;53;40;4;43;38;421347491410.6554;169183601809.9645;333605590450.0993;47372.33413317988;9824.746178813062;0.0;0.0;1509264.5237568785;305544.3989500538;0.0;1221892.3493107685;5.299514674988489;0.42654031629631506
2004;2019-08-03 03:07:45.095;794;769;194;199;203;52;230;31;63;36;665;216;61;80;255;224;253;708;175;246;229;13;636;361;341;142;366;268;639;-1.0;127.0;827.0;163.0;0.0;0;1;56;1;0;0;0;0;0;0;1;0;1;0;0;18227.14453125;9636.3115234375;0.0;2135.1962890625;761.0;313105;645.0;-1.0;Calculated values ==>;1564794465.095;352.56000000000006;350.06000000000006;292.56;293.06;293.46000000000004;278.36;274.4858918419099;296.16;276.26000000000005;279.46000000000004;276.76000000000005;339.66;294.76000000000005;279.26000000000005;281.16;298.66;295.56;298.46000000000004;343.96000000000004;297.76000000000005;296.06;337.66;349.26;274.46000000000004;242.98782864720522;263.56353331371673;274.4858918419099;290.66;6360000.0;3610000.0;3410000.0;1420000.0;3660000.0;2680000.0;6390000.0;0.0;0.021166666666666667;0.13783333333333334;0.027166666666666665;0.0;0.0;-0.002497888057346903;9636.3115234375;0.0;2135.1962890625;18227.14453125;506191.38369667064;502628.97687396867;250259.00979211892;252038.88968688415;253499.3995194496;430081.6785162784;466398.468690966;456564.7940334029;472029.85167895287;522582.7609644943;474634.13052463764;456316.2990030532;458661.140864676;466038.2188692544;462680.31809272245;401504.6407132559;494399.80830468255;468424.28324455564;466271.0642171694;270541.29595472733;319136.5849023705;469757.3781218893;202906.40730093708;200334.60344327817;274.3410073049856;1062795.4016361183;521647.82918341423;70268.73442893509;323038.5403592758;0;51;47;22;59;53;40;4;43;39;421551958420.5383;169269945649.91507;333765086710.008;34962.58097129154;7249.451373969201;0.0;0.0;1509950.202068233;305686.59144434216;0.0;1221892.3493107685;3.585949482226599;0.287278194410112
2005;2019-08-03 03:08:45.115;802;772;186;190;194;57;230;31;65;35;656;214;65;90;256;223;253;712;175;246;229;9;640;363;341;135;368;273;643;-1.0;93.0;722.0;119.0;0.0;0;1;67;1;0;0;0;0;0;0;1;0;1;0;0;17553.64453125;10337.84375;0.0;2154.7431640625;762.0;313106;638.0;0.0;Calculated values ==>;1564794525.115;353.36;350.36;291.76000000000005;292.16;292.56;278.86;274.69669130483857;296.16;276.26000000000005;279.66;276.66;338.76;294.56;279.66;282.16;298.76000000000005;295.46000000000004;298.46000000000004;344.36;297.76000000000005;296.06;336.96000000000004;349.36;274.06;241.49495122638035;264.2163659402789;274.69669130483857;290.66;6400000.0;3629999.9999999995;3410000.0;1350000.0;3679999.9999999995;2730000.0;6430000.0;0.0;0.015500000000000002;0.12033333333333333;0.01983333333333333;0.0;0.0;0.0;10337.84375;0.0;2154.7431640625;17553.64453125;506880.92915082286;502659.0712528982;247358.33647972246;248714.26286975323;250096.29013775982;429947.3805835815;466398.468690966;455991.3195128801;472851.2559263234;521247.5318992828;473757.60964269686;455991.3195128801;459096.02552019706;465881.35710542713;462244.6568852205;399089.5572661392;494551.27102134115;468424.28324455564;466271.0642171694;267611.2341011182;319555.8750819185;470309.5239926605;203442.29400674423;200334.60344327817;274.55781424987345;1063093.6742692918;521814.33596107125;70304.49584086491;323038.5403592758;0;51;47;22;59;53;40;4;43;39;421756626620.47327;169353073349.88864;333927440809.9564;30390.066069238354;5292.866728054006;0.0;0.0;1510494.988995195;305791.1456015983;0.0;1221892.3493107685;2.8563285605101725;0.22259428060150913
2006;2019-08-03 03:09:45.086;805;776;180;182;181;59;230;31;67;36;659;214;68;93;256;222;253;712;175;246;229;6;628;365;341;133;370;277;631;-2.0;81.0;636.0;178.0;0.0;0;1;82;1;0;0;0;0;0;0;1;0;1;0;0;16468.44921875;11227.8935546875;0.0;2196.90063476562;763.0;313107;630.0;0.0;Calculated values ==>;1564794585.086;353.66;350.76;291.16;291.36;291.26000000000005;279.06;274.9066339382667;296.16;276.26000000000005;279.86;276.76000000000005;339.06000000000006;294.56;279.96000000000004;282.46000000000004;298.76000000000005;295.36;298.46000000000004;344.36;297.76000000000005;296.06;336.16;349.46000000000004;273.76000000000005;241.05796691057077;264.73235714968143;274.9066339382667;290.66;6280000.0;3650000.0;3410000.0;1330000.0;3700000.0;2770000.0;6310000.0;0.0;0.013500000000000002;0.10600000000000001;0.029666666666666668;0.0;0.0;0.0;11227.8935546875;0.0;2196.90063476562;16468.44921875;508327.25774727546;504284.2169236499;245780.77516780747;246448.75551539232;246114.02572504382;429811.8947417682;466398.468690966;455579.71180825814;473209.4130839679;521231.3162517032;473234.1012262812;455706.1453028069;458832.74068814603;465592.4740536194;461806.47128588706;405762.14583005494;495739.6026974918;468424.28324455564;466271.0642171694;264262.8888514036;319975.17213553557;470285.29593420913;203682.82136951128;200334.60344327817;274.6601784109654;1063377.054683568;521993.96357648144;70340.74201170777;323038.5403592758;0;51;47;22;59;53;40;4;43;39;421961127730.32367;169433434489.82986;334092361059.83575;26701.07038650717;7909.206745419369;0.0;0.0;1510970.518514901;305901.10970544536;0.0;1221892.3493107685;2.578086236816748;0.2201815630832581
