;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2007;2019-08-03 03:10:45.126;804;778;178;179;172;58;230;33;69;37;670;215;70;93;256;222;253;709;177;246;229;5;633;362;341;131;367;279;635;-1.0;106.0;638.0;130.0;0.0;0;1;96;1;0;0;0;0;0;0;1;0;1;0;0;16656.98828125;12209.8984375;0.0;2211.28784179688;764.0;313108;623.0;0.0;Calculated values ==>;1564794645.126;353.56000000000006;350.96000000000004;290.96000000000004;291.06;290.36;278.96000000000004;274.5913991737795;296.16;276.46000000000004;280.06;276.86;340.16;294.66;280.16;282.46000000000004;298.76000000000005;295.36;298.46000000000004;344.06000000000006;297.76000000000005;296.06;335.46000000000004;349.56000000000006;273.66;240.61611355647437;264.9883086891361;274.5913991737795;290.86;6330000.0;3620000.0000000005;3410000.0;1310000.0;3670000.0000000005;2790000.0;6350000.0;0.0;0.017666666666666667;0.10633333333333334;0.021666666666666667;0.0;0.0;0.0;12209.8984375;0.0;2211.28784179688;16656.98828125;507758.93246942543;504183.67765099107;244982.92019075234;245311.58431242622;243038.69837161925;430014.67791919125;466398.468690966;455500.0174954674;473566.1253818903;522209.05102864245;473086.4884404952;455626.85928223166;458514.62330273085;466025.3883456046;462262.3786986088;403178.95641276776;494934.86071978183;468424.28324455564;466271.0642171694;261333.34086894934;320394.4760798638;470456.773871109;203015.0668860005;200334.60344327817;274.3877690287718;1063653.2840261008;522189.408719581;70377.50140559176;323038.5403592758;0;51;47;22;59;53;40;4;43;39;422165864130.1936;169512687289.7795;334259272259.72974;26847.566414806646;5794.570318010684;0.0;0.0;1511417.0546470548;306015.3839796628;0.0;1221892.3493107685;2.2634848548956423;0.1842350828109554
2008;2019-08-03 03:11:45.117;801;781;181;181;168;55;230;34;69;38;682;216;71;91;256;223;253;717;178;246;229;3;634;361;341;131;366;282;637;-2.0;140.0;1182.0;80.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15893.4208984375;12449.5146484375;0.0;1262.18151855469;766.0;313109;616.0;0.0;Calculated values ==>;1564794705.117;353.26;351.26;291.26000000000005;291.26000000000005;289.96000000000004;278.66;274.4858918419099;296.16;276.56;280.06;276.96000000000004;341.36;294.76000000000005;280.26000000000005;282.26000000000005;298.76000000000005;295.46000000000004;298.46000000000004;344.86;297.76000000000005;296.06;334.76000000000005;349.76;273.46000000000004;240.61611355647437;265.3697278774862;274.4858918419099;290.96000000000004;6340000.0;3610000.0;3410000.0;1310000.0;3660000.0;2820000.0;6370000.0;0.0;0.02333333333333333;0.197;0.013333333333333334;0.0;0.0;0.0;12449.5146484375;0.0;1262.18151855469;15893.4208984375;507281.181726021;504396.9474810174;245903.38197122593;245903.38197122593;241707.73222354575;430081.6785162784;466398.468690966;454998.1069297137;473663.03176242136;523211.7707296678;472806.8143977081;455253.5943273464;457783.9257875217;466169.14798624744;462547.07517204626;402632.3689035396;495829.4862997689;468424.28324455564;466271.0642171694;258404.02479325983;321233.1047070471;470261.8718852021;203064.95760849246;200334.60344327817;274.4024465893011;1063924.4967487133;522394.87300496513;70406.44264184264;323038.5403592758;0;51;47;22;59;53;40;4;43;39;422370433440.792;169591275500.0094;334427547015.2219;49630.83041628058;3562.6255236894626;0.0;0.0;1512054.279024515;306093.3489154102;0.0;1221892.3493107685;3.8794220125750214;0.27719091423650033
2009;2019-08-03 03:12:45.107;798;782;185;185;170;52;230;35;70;40;698;218;72;86;256;223;253;722;179;246;229;4;636;360;342;139;365;286;638;-2.0;93.0;1106.0;69.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15888.576171875;12474.01953125;0.0;1313.57543945312;768.0;313110;609.0;0.0;Calculated values ==>;1564794765.107;352.96000000000004;351.36;291.66;291.66;290.16;278.36;274.38016830617;296.16;276.66;280.16;277.16;342.96000000000004;294.96000000000004;280.36;281.76000000000005;298.76000000000005;295.46000000000004;298.46000000000004;345.36;297.76000000000005;296.06;334.06;349.96000000000004;273.56;242.35481222062532;265.87368984753493;274.38016830617;291.06;6360000.0;3600000.0;3420000.0000000005;1390000.0;3650000.0;2860000.0;6380000.0;0.0;0.015500000000000002;0.18433333333333335;0.0115;0.0;0.0;0.0;12474.01953125;0.0;1313.57543945312;15888.576171875;506713.4981465172;504437.96219468286;247203.74286815384;247203.74286815384;242309.29723080934;430148.3826014536;466255.0762971506;454451.83532228007;472817.310826017;524553.4344749892;472510.2451558257;454709.70337243663;456501.56511809496;466312.6374550324;462697.81320866785;401504.6407132559;496412.3615806755;468284.6456650375;466127.42931194184;255474.93562877487;322071.7610967587;469275.5542788157;202811.4760764192;200334.60344327817;274.29956348380557;1064189.3025826789;522602.5345071425;70427.90370572257;323038.5403592758;0;51;47;22;59;53;40;4;43;39;422575299290.8246;169672262000.02228;334597918615.249;46385.70622098702;3064.33689932756;0.0;0.0;1512854.2834736519;306148.564398163;0.0;1221892.3493107685;3.586560471597085;0.2559101772057184
2010;2019-08-03 03:13:45.128;793;782;189;189;172;49;230;35;71;41;711;218;73;86;256;224;253;725;178;246;229;5;629;360;342;141;365;290;631;-2.0;88.0;1070.0;69.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15800.037109375;12312.8291015625;0.0;1342.39611816406;771.0;313111;602.0;0.0;Calculated values ==>;1564794825.128;352.46000000000004;351.36;292.06;292.06;290.36;278.06;274.38016830617;296.16;276.66;280.26000000000005;277.26000000000005;344.26;294.96000000000004;280.46000000000004;281.76000000000005;298.76000000000005;295.56;298.46000000000004;345.66;297.76000000000005;296.06;333.36;350.26;273.66;242.77792619122317;266.37251300914875;274.38016830617;290.96000000000004;6290000.0;3600000.0;3420000.0000000005;1410000.0;3650000.0;2900000.0;6310000.0;0.0;0.014666666666666666;0.17833333333333332;0.0115;0.0;0.0;0.0;12312.8291015625;0.0;1342.39611816406;15800.037109375;506684.2637582941;505070.59453330573;248835.85505461766;248835.85505461766;243164.79979668267;430148.3826014536;466255.0762971506;453900.8925439868;472653.6706096803;525588.3391766715;471978.54066204815;454161.20111378224;455841.1493735516;466312.6374550324;462830.7780603107;405263.83087608306;497500.0902432185;468284.6456650375;466127.42931194184;252546.06836287308;323329.7980282076;469101.2764714543;202804.25797472076;200334.60344327817;274.2967641113136;1064453.4667847417;522809.1638737426;70450.04454858598;323038.5403592758;0;51;47;22;59;53;40;4;43;39;422780571110.5115;169756291399.8941;334770779094.98535;44778.899831519106;3062.4157127124354;0.0;0.0;1513614.254419698;306199.6385395472;0.0;1221892.3493107685;3.5035171353394596;0.24936330027494746
2011;2019-08-03 03:14:45.118;785;779;193;193;175;48;230;35;71;41;718;217;73;84;256;225;253;716;178;246;229;5;652;361;342;142;366;279;662;-1.0;93.0;996.0;106.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25517.86328125;22101.013671875;0.0;1267.6455078125;771.0;313112;595.0;0.0;Calculated values ==>;1564794885.118;351.66;351.06000000000006;292.46000000000004;292.46000000000004;290.66;277.96000000000004;274.4858918419099;296.16;276.66;280.26000000000005;277.26000000000005;344.96000000000004;294.86;280.46000000000004;281.56;298.76000000000005;295.66;298.46000000000004;344.76;297.76000000000005;296.06;332.66;350.26;273.66;242.98782864720522;264.9883086891361;274.4858918419099;290.96000000000004;6520000.0;3610000.0;3420000.0000000005;1420000.0;3660000.0;2790000.0;6620000.0;0.0;0.015500000000000002;0.166;0.017666666666666667;0.0;0.0;0.0;22101.013671875;0.0;1267.6455078125;25517.86328125;503563.65659799357;501844.38280254154;249018.92964867436;249018.92964867436;243165.14309403236;430081.6785162784;466255.0762971506;455753.5894146359;472522.5091947854;527175.6475234099;473317.14578241657;456006.7172219452;457391.1995126768;466169.14798624744;462813.44064817444;275534.91772588104;493207.47225709044;468284.6456650375;466127.42931194184;249617.41799618208;323329.7980282076;468964.41255619563;202938.31317813692;200334.60344327817;274.3533761833653;1064797.7252354121;523095.8980998963;70471.79127041476;323038.5403592758;0;52;47;22;59;53;40;4;43;39;422985736910.54407;169841177249.9076;334941450645.0125;41967.33585525883;4699.794422345703;0.0;0.0;1514337.0192363197;306264.3128431689;0.0;1221892.3493107685;1.9969964865664405;0.14897448493813123
2012;2019-08-03 03:15:45.109;782;778;198;199;183;46;230;36;60;42;715;214;63;72;256;225;253;724;178;246;229;5;692;356;342;143;361;268;693;181.0;163.0;697.0;56.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27058.177734375;23421.98046875;0.0;1192.9755859375;772.0;313113;588.0;-1.0;Calculated values ==>;1564794945.109;351.36;350.96000000000004;292.96000000000004;293.06;291.46000000000004;277.76000000000005;273.955091788801;296.16;276.76000000000005;279.16;277.36;344.66;294.56;279.46000000000004;280.36;298.76000000000005;295.66;298.46000000000004;345.56000000000006;297.76000000000005;296.06;331.96000000000004;350.36;273.66;243.1966462407574;263.56353331371673;273.955091788801;290.96000000000004;6920000.0;3560000.0;3420000.0000000005;1430000.0;3610000.0;2680000.0;6930000.0;0.030166666666666668;0.027166666666666665;0.11616666666666667;0.009333333333333334;0.0;0.030166666666666668;-0.0024961782702622726;23421.98046875;0.0;1192.9755859375;27058.177734375;499462.8366078768;498816.21159803425;249567.54934796263;249898.82035561922;244749.55016984072;430412.23801567365;466255.0762971506;456191.89878656593;472489.7604950056;527721.9407819826;474407.31378483097;456564.7940334029;457678.09077143855;466883.92173941486;463561.2915065947;271045.6916162835;491210.09912878333;468284.6456650375;466127.42931194184;246688.97952812296;323749.15769815433;468827.3046948051;201752.66831431675;201752.66831431675;273.8695197362102;1065235.7931900315;523475.1994802609;70492.29337039813;323038.5403592758;0;52;47;22;59;53;40;4;43;39;423190906130.3288;169926664424.8179;335105526029.8404;29557.357273192945;2492.696606217892;0.0;7975.305290095023;1514932.9689392317;306324.24127773027;0.0;1221958.8002189847;1.626058526392685;0.08547574735605801
2013;2019-08-03 03:16:45.109;810;794;200;200;184;45;230;35;43;42;698;212;47;63;256;225;253;736;178;246;229;6;662;360;342;143;364;259;662;-1.0;139.0;1018.0;139.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26323.875;22475.240234375;0.0;1151.70617675781;772.0;313114;581.0;0.0;Calculated values ==>;1564795005.109;354.16;352.56000000000006;293.16;293.16;291.56;277.66;274.38016830617;296.16;276.66;277.46000000000004;277.36;342.96000000000004;294.36;277.86;279.46000000000004;298.76000000000005;295.66;298.46000000000004;346.76;297.76000000000005;296.06;331.26000000000005;350.36;273.76000000000005;243.1966462407574;262.3656120759269;274.38016830617;290.96000000000004;6620000.0;3600000.0;3420000.0000000005;1430000.0;3640000.0;2590000.0;6620000.0;0.0;0.023166666666666665;0.16966666666666666;0.023166666666666665;0.0;0.0;0.0;22475.240234375;0.0;1151.70617675781;26323.875;505981.83508916356;503854.7605107213;251420.18366967348;251420.18366967348;246039.7835631457;430148.3826014536;466255.0762971506;455574.12471773;472489.7604950056;526683.0461987669;475340.10879303876;456067.0669192615;458023.4894985337;466455.85816738626;462963.62376627576;274190.77353575674;495985.7575177194;468284.6456650375;466127.42931194184;243760.74795305103;323749.15769815433;468926.6663542118;202591.39604544223;201752.66831431675;274.2141511593655;1065680.6436294846;523857.67631945363;70511.83238508725;323038.5403592758;0;52;47;22;59;53;40;4;43;39;423396106130.3288;170012464424.8179;335263626029.8404;42922.73629806482;6170.100428819827;0.0;0.0;1515536.9697189922;306396.4312530222;0.0;1222025.261096402;2.0778324829886836;0.15984662730857585
2014;2019-08-03 03:17:48.120;838;813;196;196;182;45;230;35;47;42;678;212;47;57;256;225;253;712;178;246;230;6;643;359;342;143;363;254;643;123.0;93.0;902.0;45.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25441.0546875;21890.390625;0.0;1115.24975585938;772.0;313115;574.0;0.0;Calculated values ==>;1564795068.12;356.96000000000004;354.46000000000004;292.76000000000005;292.76000000000005;291.36;277.66;274.27422755570615;296.16;276.66;277.86;277.36;340.96000000000004;294.36;277.86;278.86;298.76000000000005;295.66;298.46000000000004;344.36;297.76000000000005;296.16;330.56;350.36;273.76000000000005;243.1966462407574;261.6868853414304;274.27422755570615;290.96000000000004;6430000.0;3590000.0;3420000.0000000005;1430000.0;3629999.9999999995;2540000.0;6430000.0;0.0205;0.015500000000000002;0.15033333333333332;0.007500000000000001;0.0;0.0205;0.0;21890.390625;0.0;1115.24975585938;25441.0546875;511288.4540246938;508051.21795087564;250797.79203396098;250797.79203396098;246026.51022452334;430214.79039162316;466255.0762971506;456886.66015253164;472489.7604950056;525035.9253926354;475977.4966897284;456886.66015253164;458097.8040025414;466598.81152663083;463113.4986451415;397106.86315393855;494551.27102134115;468284.6456650375;466255.0762971506;240832.718256323;323749.15769815433;468926.6663542118;202608.23140586977;202608.23140586977;274.21608413270746;1066133.6658489697;524245.9433697927;70531.67171287673;323038.5403592758;0;52;47;22;59;53;40;4;43;39;423611603750.0483;170102570154.70062;335425249244.63;38226.52378824817;1997.3882621125654;0.0;5404.760320271257;1516247.1497218593;306467.90925708256;0.0;1222072.5610064156;1.9833689310641796;0.11567139982409982
2015;2019-08-03 03:18:45.110;850;818;194;194;177;43;230;34;54;42;661;213;54;64;256;225;253;666;178;246;230;7;592;356;343;144;361;275;594;3.0;-1.0;72.0;67.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15340.4658203125;11646.2353515625;0.0;1242.06494140625;773.0;313116;568.0;0.0;Calculated values ==>;1564795125.11;358.16;354.96000000000004;292.56;292.56;290.86;277.46000000000004;273.955091788801;296.16;276.56;278.56;277.36;339.26;294.46000000000004;278.56;279.56;298.76000000000005;295.66;298.46000000000004;339.76;297.76000000000005;296.16;329.96000000000004;350.46000000000004;273.86;243.40439225979637;264.4750485637546;273.955091788801;290.96000000000004;5920000.0;3560000.0;3429999.9999999995;1440000.0;3610000.0;2750000.0;5940000.0;0.0005;0.0;0.012;0.011166666666666667;0.0;0.0005;0.0;11646.2353515625;0.0;1242.06494140625;15340.4658203125;517052.8760207488;512907.5172745662;252298.42959871262;252298.42959871262;246123.94011713803;430412.23801567365;466111.4121754486;454266.14472312725;472358.32031004626;521601.66860565887;473381.54375137744;454266.14472312725;455533.634604728;466883.92173941486;463561.2915065947;419981.8935804617;493222.1428451747;468144.75702365156;466111.4121754486;238323.1353838712;324168.52440917626;468888.98623916827;200335.31949684073;200335.31949684073;273.3143150349936;1066456.4629120433;524511.3950801711;70550.33051351835;323038.5403592758;0;52;47;22;59;53;40;4;43;39;423806794500.08093;170184350804.7143;335575987794.6552;3047.169902715438;2998.849278622657;-0.0;132.88804633930397;1516573.8424723928;306507.45586506784;0.0;1222116.3930314803;0.4794198681922643;0.05201573330956645
2016;2019-08-03 03:19:45.081;834;803;199;199;183;43;230;34;59;41;661;214;62;75;257;225;253;590;177;246;230;7;569;359;343;143;364;285;570;-2.0;-2.0;853.0;88.0;33.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15024.1494140625;11091.138671875;0.0;1298.23107910156;773.0;313117;563.0;-1.0;Calculated values ==>;1564795185.081;356.56000000000006;353.46000000000004;293.06;293.06;291.46000000000004;277.46000000000004;274.27422755570615;296.16;276.56;279.06;277.26000000000005;339.26;294.56;279.36;280.66;298.86;295.66;298.46000000000004;332.16;297.76000000000005;296.16;329.46000000000004;350.46000000000004;273.86;243.1966462407574;265.74818594083865;274.27422755570615;290.86;5690000.0;3590000.0;3429999.9999999995;1430000.0;3640000.0;2850000.0;5700000.0;0.0;0.0;0.14216666666666666;0.014666666666666666;0.0055000000000000005;0.0055000000000000005;-0.0024960220412737996;11091.138671875;0.0;1298.23107910156;15024.1494140625;516970.3998315579;513076.115094586;408878.1747392821;408878.1747392821;249300.70461531894;430214.79039162316;466111.4121754486;453197.6068055969;472391.1323836129;520784.44861963677;472176.8362199776;453587.31236249546;455263.1478046778;466586.1840761427;463113.4986451415;426901.2814097623;485418.3851605687;468144.75702365156;466111.4121754486;236231.924509345;324168.52440917626;469026.00599727634;202443.3828363965;408878.1747392821;274.1520552885153;1066709.3790712277;524700.7816165576;70571.48941534336;323038.5403592758;0;52;47;22;59;53;40;4;43;39;424012495030.7482;170270409189.99347;335743906595.19995;35648.89217428799;3909.8784730262373;-0.0;314.7828058989158;1516896.1537982745;306565.0007696981;0.0;1222120.121818809;3.2183681861678406;0.235751767029026
2017;2019-08-03 03:20:45.121;797;788;200;200;184;42;230;34;62;41;671;214;68;80;257;225;253;547;178;246;230;8;569;354;343;143;359;290;570;-2.0;88.0;161.0;110.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15136.2705078125;11040.39453125;0.0;1323.32568359375;774.0;313118;558.0;0.0;Calculated values ==>;1564795245.121;352.86;351.96000000000004;293.16;293.16;291.56;277.36;273.7412296467126;296.16;276.56;279.36;277.26000000000005;340.26;294.56;279.96000000000004;281.16;298.86;295.66;298.46000000000004;327.86;297.76000000000005;296.16;328.96000000000004;350.56000000000006;273.96000000000004;243.1966462407574;266.37251300914875;273.7412296467126;290.96000000000004;5690000.0;3540000.0;3429999.9999999995;1430000.0;3590000.0;2900000.0;5700000.0;0.0;0.014666666666666666;0.026833333333333334;0.018333333333333333;0.0005;0.0005;0.0;11040.39453125;0.0;1323.32568359375;15136.2705078125;512418.8664444242;511216.34129745135;409312.6207987806;409312.6207987806;249676.23824324622;430542.39183029096;466111.4121754486;452723.0870419775;472391.1323836129;521418.952869157;471508.92236348655;453509.4690513024;455068.3403896569;467297.0874545841;463858.3109733812;426901.2814097623;479388.86351003015;468144.75702365156;466111.4121754486;234140.81001818314;324587.8981780222;469125.32372254826;200121.34354970496;409312.6207987806;273.2214495599951;1066960.8834616386;524885.334012762;70593.3502858895;323038.5403592758;0;52;47;22;59;53;40;4;43;39;424218432230.6174;170356266389.9389;335916521595.0903;6778.146783709313;4931.739636502128;0.0;28.399395688334014;1517249.948161805;306638.7300406646;0.0;1222122.983577055;0.9494137372832907;0.09891094831917707
2018;2019-08-03 03:21:45.152;760;768;203;203;187;39;230;31;59;41;678;212;62;70;256;226;253;566;178;247;230;10;594;353;343;144;357;261;595;120.0;77.0;1075.0;55.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;24310.369140625;20327.701171875;0.0;1166.0478515625;775.0;313119;554.0;0.0;Calculated values ==>;1564795305.152;349.16;349.96000000000004;293.46000000000004;293.46000000000004;291.86;277.06;273.6339639331285;296.16;276.26000000000005;279.06;277.26000000000005;340.96000000000004;294.36;279.36;280.16;298.76000000000005;295.76000000000005;298.46000000000004;329.76000000000005;297.86;296.16;328.56;350.66;274.16;243.40439225979637;262.63441904999945;273.6339639331285;290.96000000000004;5940000.0;3529999.9999999995;3429999.9999999995;1440000.0;3570000.0000000005;2610000.0;5950000.0;0.02;0.012833333333333334;0.17916666666666667;0.009166666666666667;0.0;0.02;0.0;20327.701171875;0.0;1166.0478515625;24310.369140625;505562.25473284326;506496.5331532117;255807.80976704005;255807.80976704005;249634.336615506;430607.02586249536;466111.4121754486;457212.9489298796;472259.5391352755;524479.5798374948;475083.77790766954;457579.9506683751;458554.57631565107;467450.99436332186;464137.216870198;419322.21384481835;479155.38755274896;468271.058005198;466111.4121754486;232467.98657752166;325007.27902157017;469187.37098983396;201048.6821195388;201048.6821195388;273.5810882174135;1067289.7752978536;525146.8698669263;70614.10578345023;323038.5403592758;0;52;48;22;59;53;40;4;43;39;424424338560.2706;170442410874.79385;336081906999.81177;45896.09780351939;2457.937981311039;0.0;5301.254601118197;1517689.1269911788;306700.3425040435;0.0;1222167.420307408;2.4963206896777805;0.15060211785446898
2019;2019-08-03 03:22:45.122;754;757;208;208;192;39;230;29;57;39;665;210;57;60;256;227;253;625;178;247;230;11;581;351;343;143;356;257;583;1.0;84.0;998.0;51.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16877.373046875;11542.939453125;0.0;1146.08190917969;777.0;313120;550.0;0.0;Calculated values ==>;1564795365.122;348.56000000000006;348.86;293.96000000000004;293.96000000000004;292.36;277.06;273.4187578820637;296.16;276.06;278.86;277.06;339.66;294.16;278.86;279.16;298.76000000000005;295.86;298.46000000000004;335.66;297.86;296.16;328.16;350.86;274.26000000000005;243.1966462407574;262.0952818180154;273.4187578820637;290.96000000000004;5810000.0;3510000.0;3429999.9999999995;1430000.0;3560000.0;2570000.0;5830000.0;0.00016666666666666666;0.014;0.16633333333333333;0.0085;0.0;0.00016666666666666666;0.0;11542.939453125;0.0;1146.08190917969;16877.373046875;505970.93912048213;506172.1073464144;406555.37871336314;406555.37871336314;252087.53949060515;430735.4089219946;466111.4121754486;457615.8751958574;472193.81962526246;523469.10108149116;475372.2359225779;457615.8751958574;457980.0092832408;467592.11455659237;464562.14285730536;423431.09016426845;488807.15071834374;468271.058005198;466111.4121754486;230795.22267914342;325846.0620002231;469423.14637040184;200522.21588717678;200522.21588717678;273.3659758846823;1067632.8348673207;525412.325744592;70633.3638975916;323038.5403592758;0;52;48;22;59;53;40;4;43;39;424630035660.3688;170528467824.8349;336237229299.88586;42763.245331677215;2285.657909107413;0.0;44.2648660480453;1518427.5854370615;306739.8527048329;0.0;1222211.9440299913;3.553715201456834;0.24819489888869672
2020;2019-08-03 03:23:45.133;763;754;207;205;193;39;230;27;59;38;648;211;59;69;255;227;253;613;177;247;230;12;579;348;343;142;353;262;581;-2.0;92.0;819.0;29.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16883.9140625;11513.765625;0.0;1184.35046386719;779.0;313121;545.0;-1.0;Calculated values ==>;1564795425.133;349.46000000000004;348.56000000000006;293.86;293.66;292.46000000000004;277.06;273.0942459734351;296.16;275.86;279.06;276.96000000000004;337.96000000000004;294.26000000000005;279.06;280.06;298.66;295.86;298.46000000000004;334.46000000000004;297.86;296.16;327.66;351.06000000000006;274.36;242.98782864720522;262.7682575881327;273.0942459734351;290.86;5790000.0;3479999.9999999995;3429999.9999999995;1420000.0;3529999.9999999995;2620000.0;5810000.0;0.0;0.015333333333333334;0.13649999999999998;0.004833333333333333;0.0;0.0;-0.00249508189999347;11513.765625;0.0;1184.35046386719;16883.9140625;507291.9110247815;505970.93912048213;407100.46737180365;257538.31421649354;252581.63990204173;430925.7729439634;466111.4121754486;457050.5168863684;472226.9707426428;521321.7293075059;474842.779591319;457050.5168863684;458273.4786486601;467886.156361153;465001.2614265554;424028.8955308794;487377.61894649523;468271.058005198;466111.4121754486;228704.35009887922;326684.87348024134;469658.33171380573;199776.10253112414;200522.21588717678;273.059660805655;1067914.2305059251;525604.5001788354;70652.78772772323;323038.5403592758;0;52;48;22;59;53;40;4;43;39;424835873390.08746;170613983499.71802;336392957844.67303;35117.95755949084;1304.4307743829609;0.0;0.0;1519076.7144454385;306769.7755953455;0.0;1222212.3129715014;2.868330079751466;0.1955534913946318
2021;2019-08-03 03:24:45.093;766;757;208;209;195;41;230;25;60;37;643;212;60;73;255;228;253;624;177;247;230;13;590;348;343;141;353;260;593;232.0;97.0;869.0;147.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;17837.044921875;11445.7001953125;0.0;1174.45288085938;779.0;313122;541.0;0.0;Calculated values ==>;1564795485.093;349.76;348.86;293.96000000000004;294.06;292.66;277.26000000000005;273.0942459734351;296.16;275.66;279.16;276.86;337.46000000000004;294.36;279.16;280.46000000000004;298.66;295.96000000000004;298.46000000000004;335.56;297.86;296.16;327.26000000000005;351.06000000000006;274.46000000000004;242.77792619122317;262.5002047102346;273.0942459734351;290.86;5900000.0;3479999.9999999995;3429999.9999999995;1410000.0;3529999.9999999995;2600000.0;5930000.0;0.03866666666666666;0.016166666666666666;0.14483333333333331;0.0245;0.0;0.03866666666666666;0.0;11445.7001953125;0.0;1174.45288085938;17837.044921875;506689.25107599207;505268.0702931588;258038.07114446122;258473.00718661223;252734.22630305137;430925.7729439634;466111.4121754486;457497.12217809167;472260.1919623333;520971.9461025041;475212.04247479694;457497.12217809167;459076.68949236337;467886.156361153;465130.5988891297;420630.9025455051;487595.0004171284;468271.058005198;466111.4121754486;227031.71669481136;326684.87348024134;469892.93206556124;199585.10923811916;199585.10923811916;272.98439871431793;1068203.3789367622;525795.701508205;70672.4313178121;323038.5403592758;0;52;48;22;59;53;40;4;43;39;425041536190.2183;170698826899.772;336549453444.7726;37354.25654080601;6622.541659272331;0.0;10305.683713576738;1519680.2469399131;306835.78966026555;0.0;1222298.1364153707;4.3012538426452105;0.2522493339067022
2022;2019-08-03 03:25:45.154;769;761;207;215;199;44;231;25;61;36;639;212;60;75;255;228;253;657;175;247;230;14;605;349;344;140;354;260;608;246.0;94.0;1084.0;195.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;18044.017578125;10248.8798828125;0.0;1180.08410644531;779.0;313123;538.0;0.0;Calculated values ==>;1564795545.154;350.06000000000006;349.26;293.86;294.66;293.06;277.56;273.20264511476705;296.26000000000005;275.66;279.26000000000005;276.76000000000005;337.06;294.36;279.16;280.66;298.66;295.96000000000004;298.46000000000004;338.86;297.86;296.16;326.96000000000004;351.06000000000006;274.56;242.56692532238324;262.5002047102346;273.20264511476705;290.66;6050000.0;3490000.0;3440000.0;1400000.0;3540000.0;2600000.0;6080000.0;0.041;0.015666666666666666;0.18066666666666667;0.0325;0.0;0.041;0.0;10248.8798828125;0.0;1180.08410644531;18044.017578125;505726.1419736473;504420.1307911583;256677.85578906373;260074.40812986754;253507.82799656468;430862.6128555636;466095.5127214953;457619.169241473;472293.48310962116;520561.314702642;475212.04247479694;457497.12217809167;459318.3777915035;467745.5678757242;464984.76761862915;415478.84036190086;490553.30261107744;468131.146617798;465967.47487218113;225777.27872811773;326684.87348024134;470126.95240123506;199851.49839442753;199851.49839442753;273.09365306527445;1068502.6917838058;525976.6734771538;70692.07240756911;323038.5403592758;0;52;48;22;59;53;40;4;43;39;425247845725.5918;170783212604.92474;336705612045.05524;46570.02586636622;8783.952255221246;0.0;10910.755035587898;1520380.3269864107;306964.3076370257;0.0;1222475.119822318;5.797964996604959;0.3550217844757312
2023;2019-08-03 03:26:45.104;774;765;206;213;207;47;230;26;62;35;638;212;61;78;256;229;253;685;174;247;230;15;627;351;344;141;356;263;630;267.0;-1.0;1304.0;0.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;18883.77734375;10134.85546875;0.0;1195.43835449219;778.0;313124;534.0;0.0;Calculated values ==>;1564795605.104;350.56000000000006;349.66;293.76000000000005;294.46000000000004;293.86;277.86;273.4187578820637;296.16;275.76000000000005;279.36;276.66;336.96000000000004;294.36;279.26000000000005;280.96000000000004;298.76000000000005;296.06;298.46000000000004;341.66;297.86;296.16;326.56;350.96000000000004;274.66;242.77792619122317;262.9017227912062;273.4187578820637;290.56;6270000.0;3510000.0;3440000.0;1410000.0;3560000.0;2630000.0;6300000.0;0.0445;0.0;0.21733333333333332;0.0;0.0;0.0445;0.0;10134.85546875;0.0;1195.43835449219;18883.77734375;504385.3456170592;502928.45017961063;255070.58201091684;257828.47103174202;255455.93501783733;430735.4089219946;465967.47487218113;457256.42423688935;472063.34231996303;520211.5182163023;474826.65053807426;457133.60651810706;459208.9039118175;467592.11455659237;464822.24696235475;406252.1526366083;492139.9762074712;468131.146617798;465967.47487218113;224104.74344509715;326265.46416910045;470090.63861072535;200656.79144527;200656.79144527;273.4187578820637;1068810.1669653791;526146.3963848341;70711.85193140889;323038.5403592758;0;52;48;22;59;53;40;4;43;39;425454073725.75586;170867442354.99173;336862381295.17993;55767.65352671193;0.0;-0.0;11806.325412497545;1521232.4303037017;307037.4462395423;0.0;1222664.2710686994;5.964009406410348;0.28379640216450197
2024;2019-08-03 03:27:45.135;783;769;204;211;211;50;231;28;64;35;638;211;63;81;256;228;253;706;174;247;230;16;651;355;344;141;360;268;654;-1.0;-1.0;1459.0;239.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;20401.904296875;10752.1767578125;0.0;1223.26257324219;776.0;313125;531.0;0.0;Calculated values ==>;1564795665.135;351.46000000000004;350.06000000000006;293.56;294.26000000000005;294.26000000000005;278.16;273.8482719121499;296.26000000000005;275.96000000000004;279.56;276.66;336.96000000000004;294.26000000000005;279.46000000000004;281.26000000000005;298.76000000000005;295.96000000000004;298.46000000000004;343.76;297.86;296.16;326.26000000000005;350.76;274.76000000000005;242.77792619122317;263.56353331371673;273.8482719121499;290.56;6509999.999999999;3550000.0;3440000.0;1410000.0;3600000.0;2680000.0;6540000.000000001;0.0;0.0;0.24316666666666667;0.03983333333333334;0.0;0.0;0.0;10752.1767578125;0.0;1223.26257324219;20401.904296875;503388.7584495356;501240.849323758;253179.89831032587;255761.24358892298;255761.24358892298;430477.46260093397;466095.5127214953;456688.88995733054;472063.34231996303;519798.60562773846;474066.72063908254;456564.7940334029;458783.6025627991;467026.0813403542;464103.7369688208;275681.75082594133;492616.22256402473;468131.146617798;465967.47487218113;222850.3779558165;325426.6669566859;470189.461290968;201445.99223199926;200656.79144527;273.745335408473;1069137.716791851;526320.5449167065;70732.0181862906;323038.5403592758;0;52;48;22;59;53;40;4;43;39;425660580365.4081;170952086064.84918;337021763599.91156;62066.56463020972;10704.948184182254;-0.0;0.0;1522214.8894617942;307126.70023167593;0.0;1222762.7079464279;6.076730114249838;0.4706125264621773
2025;2019-08-03 03:28:45.095;796;776;194;199;204;54;231;30;66;36;641;211;65;83;257;226;253;718;174;247;230;17;644;362;344;143;367;274;647;-1.0;-2.0;1502.0;258.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;19733.328125;11565.03125;0.0;1243.59289550781;775.0;313126;529.0;0.0;Calculated values ==>;1564795725.095;352.76;350.76;292.56;293.06;293.56;278.56;274.5913991737795;296.26000000000005;276.16;279.76000000000005;276.76000000000005;337.26;294.26000000000005;279.66;281.46000000000004;298.86;295.76000000000005;298.46000000000004;344.96000000000004;297.86;296.16;326.06;350.66;274.86;243.1966462407574;264.3458800820626;274.5913991737795;290.56;6440000.000000001;3620000.0000000005;3440000.0;1430000.0;3670000.0000000005;2740000.0;6470000.0;0.0;0.0;0.25033333333333335;0.043000000000000003;0.0;0.0;0.0;11565.03125;0.0;1243.59289550781;19733.328125;505739.2435944646;502823.42828969215;249936.14577018964;251692.14019839445;253496.15951252362;430014.67791919125;466095.5127214953;455951.47126951953;471897.7078724963;519612.33228197537;473283.23689810943;455825.75649328245;458072.70296449034;466156.4611359798;462796.2276784706;396406.11814351234;494979.82436092413;468131.146617798;465967.47487218113;222014.15119762826;325007.27902157017;470018.21299050737;203265.87254397423;200656.79144527;274.48489215415407;1069471.9540887324;526506.3976657343;70752.56161045731;323038.5403592758;0;52;48;22;59;53;40;4;43;39;425866842765.5393;171037229264.90335;337184255200.01495;63255.62821429485;11470.350639200928;-0.0;0.0;1523258.544835091;307311.37119255034;0.0;1222762.7079464279;5.834036349618657;0.4552936860310922
2026;2019-08-03 03:29:45.156;804;782;182;185;189;59;231;32;67;37;646;211;67;84;258;224;253;713;174;247;230;18;628;366;344;145;371;280;630;-1.0;-1.0;1341.0;230.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18070.74609375;12299.4482421875;0.0;1260.89270019531;773.0;313127;527.0;-1.0;Calculated values ==>;1564795785.156;353.56000000000006;351.36;291.36;291.66;292.06;279.06;275.0112864084945;296.26000000000005;276.36;279.86;276.86;337.76;294.26000000000005;279.86;281.56;298.96000000000004;295.56;298.46000000000004;344.46000000000004;297.86;296.16;325.86;350.46000000000004;274.96000000000004;243.61107973660833;265.11578078379944;275.0112864084945;290.56;6280000.0;3660000.0;3440000.0;1450000.0;3710000.0;2800000.0;6300000.0;0.0;0.0;0.2235;0.03833333333333333;0.0;0.0;-0.0024960220412737996;12299.4482421875;0.0;1260.89270019531;18070.74609375;508198.07042798115;505160.7455905412;246484.76464877365;247499.5787444225;248875.41405628924;429743.705733735;466095.5127214953;455078.4879107945;471731.79225593165;519634.67164678406;472492.12386510527;455078.4879107945;457228.9475220165;465711.6847928491;461923.30542771943;405762.14583005494;495973.9216005972;468131.146617798;465967.47487218113;221177.93781777218;324168.52440917626;469846.65071908804;204306.00849877097;200656.79144527;274.9051887117756;1069787.308324392;526705.4705129127;70773.45354226824;323038.5403592758;0;52;48;22;59;53;40;4;43;39;426073452605.09314;171123717104.71658;337350624169.6557;56047.64914858726;10179.05795177882;-0.0;0.0;1524253.7495748436;307491.9663490191;0.0;1222762.7079464279;4.8838526539826645;0.38123209250064066
2027;2019-08-03 03:30:45.146;803;786;178;179;175;60;231;34;65;37;638;211;69;90;258;223;253;703;176;247;230;17;622;366;344;132;370;288;624;-1.0;-1.0;1297.0;182.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17275.5546875;12096.1796875;0.0;2303.396484375;769.0;313128;526.0;0.0;Calculated values ==>;1564795845.146;353.46000000000004;351.76;290.96000000000004;291.06;290.66;279.16;275.0112864084945;296.26000000000005;276.56;279.66;276.86;336.96000000000004;294.26000000000005;280.06;282.16;298.96000000000004;295.46000000000004;298.46000000000004;343.46000000000004;297.86;296.16;325.76000000000005;350.06000000000006;274.86;240.83765695389522;266.1237361191953;275.0112864084945;290.76000000000005;6220000.0;3660000.0;3440000.0;1320000.0;3700000.0;2880000.0;6240000.0;0.0;0.0;0.21616666666666667;0.030333333333333334;0.0;0.0;0.0;12096.1796875;0.0;2303.396484375;17275.5546875;508594.702877087;506220.44408542797;245360.6108409475;245694.09302619312;244368.8223027767;429743.705733735;466095.5127214953;453461.8882917676;473436.4806182908;518133.60789344576;471425.0675512859;453982.31682418997;456682.5364302811;465856.02846295026;461788.64601299;408589.68373878504;495209.29798843607;468131.146617798;465967.47487218113;220759.83610629753;322491.0997442508;471492.10713068635;204342.7328842867;200656.79144527;274.91931786973504;1070081.8117388648;526908.7335295426;70803.15100174274;323038.5403592758;0;52;48;22;59;53;40;4;43;40;426279818205.126;171206803254.7298;337520995769.6828;53851.257427250464;8103.531018807455;-0.0;0.0;1525169.4211590842;307644.29586464685;0.0;1222762.7079464279;4.302542498929026;0.3298596294915536
2028;2019-08-03 03:31:45.107;793;786;179;180;168;58;231;36;52;38;640;212;62;91;258;223;253;701;178;247;230;16;617;365;344;128;370;292;619;-3.0;-1.0;982.0;218.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15590.7216796875;11997.9892578125;0.0;1138.71301269531;764.0;313129;526.0;-1.0;Calculated values ==>;1564795905.107;352.46000000000004;351.76;291.06;291.16;289.96000000000004;278.96000000000004;274.9066339382667;296.26000000000005;276.76000000000005;278.36;276.96000000000004;337.16;294.36;279.36;282.26000000000005;298.96000000000004;295.46000000000004;298.46000000000004;343.26;297.86;296.16;325.76000000000005;349.56000000000006;274.76000000000005;239.943914813709;266.62003547228215;274.9066339382667;290.96000000000004;6170000.0;3650000.0;3440000.0;1280000.0;3700000.0;2920000.0;6190000.0;0.0;0.0;0.16366666666666668;0.036333333333333336;0.0;0.0;-0.0024974233425392725;11997.9892578125;0.0;1138.71301269531;15590.7216796875;507747.11994156404;506666.5645083158;245872.9691224603;246210.30222355077;242257.76440744306;429811.8947417682;466095.5127214953;451045.08456080564;474050.2932466569;518007.94866094505;471004.2216297742;452374.00755952165;456152.3686254941;465856.02846295026;461940.96994019573;410765.611063799;495434.2490209391;468131.146617798;465967.47487218113;220759.83610629753;320394.4760798638;471924.5332295724;203936.06774198957;200656.79144527;274.757914046735;1070355.519350526;527109.3877613547;70831.81660288945;323038.5403592758;0;52;48;22;59;53;40;4;43;40;426486084045.828;171284752554.99512;337694882670.27466;40443.5090860129;9736.914246048844;-0.0;0.0;1525954.7001193822;307792.86960661446;0.0;1222762.7079464279;3.8198645519064485;0.31822409155699805
2029;2019-08-03 03:32:45.137;777;781;185;186;169;55;231;37;43;40;667;213;52;78;258;224;253;701;179;247;230;17;650;365;345;134;369;275;649;-1.0;-1.0;1180.0;194.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25496.076171875;21993.806640625;0.0;1278.81823730469;755.0;313130;531.0;0.0;Calculated values ==>;1564795965.137;350.86;351.26;291.66;291.76000000000005;290.06;278.66;274.9066339382667;296.26000000000005;276.86;277.46000000000004;277.16;339.86;294.46000000000004;278.36;280.96000000000004;298.96000000000004;295.56;298.46000000000004;343.26;297.86;296.16;326.26000000000005;348.66;274.86;241.2770596917726;264.4750485637546;274.9066339382667;291.06;6500000.0;3650000.0;3450000.0;1340000.0;3690000.0;2750000.0;6490000.000000001;0.0;0.0;0.19666666666666668;0.03233333333333333;0.0;0.0;0.0;21993.806640625;0.0;1278.81823730469;25496.076171875;502681.23310512234;503305.31854351395;246810.7458037824;247143.16129916685;241669.0008126305;429811.8947417682;465951.5464524406;452858.45866016217;473468.5566066367;522222.5441220293;473381.54375137744;454011.2738692397;457289.813397927;466000.09905875643;462075.34251113114;275831.2361244103;492425.22987685737;467990.9828547909;465823.26292086724;222850.3779558165;316620.98725437425;471226.17219587084;204005.63716133154;200656.79144527;274.78473410586867;1070698.08052745;527392.7943595229;70851.97276967672;323038.5403592758;0;52;49;22;59;53;40;4;43;40;426692887395.72943;171363391854.95764;337865067720.19354;48941.05489477003;8640.130632783437;-0.0;0.0;1526699.9439212168;307946.0882182187;0.0;1222762.7079464279;2.4742024515747634;0.19688281191697576
2030;2019-08-03 03:33:45.078;777;778;190;191;175;49;231;38;50;41;688;213;53;61;257;225;253;717;178;247;230;18;690;356;345;133;361;262;691;-2.0;143.0;235.0;83.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26911.7109375;23353.958984375;0.0;1223.16333007812;728.0;313131;557.0;-1.0;Calculated values ==>;1564796025.078;350.86;350.96000000000004;292.16;292.26000000000005;290.66;278.06;273.955091788801;296.26000000000005;276.96000000000004;278.16;277.26000000000005;341.96000000000004;294.46000000000004;278.46000000000004;279.26000000000005;298.86;295.66;298.46000000000004;344.86;297.86;296.16;328.86;345.96000000000004;274.96000000000004;241.05796691057077;262.7682575881327;273.955091788801;290.96000000000004;6900000.0;3560000.0;3450000.0;1330000.0;3610000.0;2620000.0;6909999.999999999;0.0;0.02383333333333333;0.03916666666666667;0.013833333333333333;0.0;0.0;-0.0025029203858685785;23353.958984375;0.0;1223.16333007812;26911.7109375;498960.7121772305;499004.6440699124;247028.93058853564;247350.69799923955;242336.41805746025;430412.23801567365;465951.5464524406;455941.70128254674;473695.32993624324;525424.3614299773;475067.8024887795;456312.18921735487;457295.856861425;467013.5131080222;463561.2915065947;271226.4592416592;490408.0751819156;467990.9828547909;465823.26292086724;233722.59852315116;305303.7579410727;471456.77876420494;201387.98287713312;200656.79144527;273.7271395358977;1071134.3826338837;527770.3208065557;70872.80211371732;323038.5403592758;0;52;49;22;59;53;40;4;43;40;426899683845.67676;171443413089.93726;338026009305.1526;9970.020637545367;3735.951676437827;0.0;0.0;1527190.3868069923;308049.1208223171;0.0;1222762.7079464279;0.5576719739040845;0.050545252446694895
2031;2019-08-03 03:34:45.108;806;793;195;195;177;46;231;36;55;42;688;213;53;56;257;225;253;731;178;247;230;19;661;359;345;135;363;250;662;-1.0;132.0;952.0;113.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26313.41796875;22427.32421875;0.0;1143.60705566406;702.0;313132;628.0;0.0;Calculated values ==>;1564796085.108;353.76;352.46000000000004;292.66;292.66;290.86;277.76000000000005;274.27422755570615;296.26000000000005;276.76000000000005;278.66;277.36;341.96000000000004;294.46000000000004;278.46000000000004;278.76000000000005;298.86;295.66;298.46000000000004;346.26;297.86;296.16;335.96000000000004;343.36;275.06;241.49495122638035;261.13683023647616;274.27422755570615;290.96000000000004;6609999.999999999;3590000.0;3450000.0;1350000.0;3629999.9999999995;2500000.0;6620000.0;0.0;0.022000000000000002;0.15866666666666665;0.01883333333333333;0.0;0.0;0.0;22427.32421875;0.0;1143.60705566406;26313.41796875;505540.9251278907;503721.23450422054;249696.9509785202;249696.9509785202;243795.72685206158;430214.79039162316;465951.5464524406;458495.7030266401;473533.6025564079;526369.5266291827;476594.41197034164;458256.0499142918;458615.40399587416;466728.8912336129;463113.4986451415;274316.25931498525;495294.5636225359;467990.9828547909;465823.26292086724;263425.85118522606;294410.04551340896;471288.5232524436;202519.870867109;200656.79144527;274.18177255693297;1071578.1471459281;528152.0222550798;70892.53506179905;323038.5403592758;0;52;49;22;59;53;40;4;43;40;427106787345.57806;171523853289.89893;338179686105.07935;40614.83203597893;5061.809619923801;0.0;0.0;1527612.1380159569;308122.47215709055;0.0;1222762.7079464279;1.9378378021696636;0.14638925134438663
2032;2019-08-03 03:35:45.109;831;790;188;187;175;47;231;36;59;42;678;213;56;65;258;224;253;660;178;247;230;19;575;361;345;135;366;274;576;-2.0;0.0;777.0;109.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;14953.927734375;11249.0009765625;0.0;1263.86779785156;681.0;313133;694.0;0.0;Calculated values ==>;1564796145.109;356.26;352.16;291.96000000000004;291.86;290.66;277.86;274.4858918419099;296.26000000000005;276.76000000000005;279.06;277.36;340.96000000000004;294.46000000000004;278.76000000000005;279.66;298.96000000000004;295.56;298.46000000000004;339.16;297.86;296.16;342.56000000000006;341.26;275.06;241.49495122638035;264.3458800820626;274.4858918419099;290.96000000000004;5750000.0;3610000.0;3450000.0;1350000.0;3660000.0;2740000.0;5760000.0;0.0;0.0;0.1295;0.018166666666666668;0.0;0.0;0.0;11249.0009765625;0.0;1263.86779785156;14953.927734375;516108.57831637637;510947.34793726215;250902.04633512313;250520.99974899553;246136.14141821023;430081.6785162784;465951.5464524406;455069.1842652718;473533.6025564079;523440.2109325925;473512.4964309513;454689.4023167429;455825.75649328245;466430.68673233996;462680.31809272245;425200.32777623815;494247.6317266361;467990.9828547909;465823.26292086724;291058.95107146574;285614.20965156396;471288.5232524436;203004.36153683238;200656.79144527;274.37897277015117;1071922.0474246144;528432.6629753024;70912.59768659229;323038.5403592758;0;52;49;22;59;53;40;4;43;40;427313790795.328;171604854639.8011;338336888724.88947;32642.39454333291;4873.828937833604;-0.0;0.0;1528222.6250779952;308205.27052492165;0.0;1222762.7079464279;2.998211214192429;0.2318343648328622
2033;2019-08-03 03:36:45.129;819;782;193;193;173;45;231;36;62;43;681;214;63;75;257;224;253;585;178;247;231;19;572;356;345;135;361;283;573;313.0;79.0;231.0;0.0;12.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;14897.861328125;11108.7646484375;0.0;1307.06079101562;664.0;313134;725.0;-1.0;Calculated values ==>;1564796205.129;355.06000000000006;351.36;292.46000000000004;292.46000000000004;290.46000000000004;277.66;273.955091788801;296.26000000000005;276.76000000000005;279.36;277.46000000000004;341.26;294.56;279.46000000000004;280.66;298.86;295.56;298.46000000000004;331.66;297.86;296.26000000000005;345.66;339.56000000000006;275.06;241.49495122638035;265.49620691782997;273.955091788801;290.96000000000004;5720000.0;3560000.0;3450000.0;1350000.0;3610000.0;2830000.0;5730000.0;0.05216666666666667;0.013166666666666667;0.0385;0.0;0.002;0.05416666666666667;-0.0025122542446540815;11108.7646484375;0.0;1307.06079101562;14897.861328125;514881.7978692714;510208.6446220513;253014.70776115457;253014.70776115457;245553.2090955477;430412.23801567365;465951.5464524406;453929.69354246114;473631.01605711324;523027.5150172702;472442.45324743795;454058.6620710459;455596.93870313885;467013.5131080222;463429.53646658803;426058.8860156871;484391.01977187186;467990.9828547909;465951.5464524406;304046.57827927166;278495.58437821403;471288.5232524436;201972.2588119733;203856.90308086615;273.955091788801;1072170.8952550257;528619.0397936894;70934.02923296101;323038.5403592758;0;52;49;22;59;53;40;4;43;40;427520859795.2622;171685881639.77533;338504044424.83636;9700.361237123781;0.0;0.0;14196.79318262695;1528575.5989948197;308245.8993044711;0.0;1222881.053991782;1.9247334409047017;0.019637186093796152
2034;2019-08-03 03:37:45.120;786;778;199;199;179;41;231;34;63;42;693;214;67;78;257;225;253;571;178;247;231;20;573;352;345;135;356;284;574;266.0;87.0;120.0;0.0;0.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;15364.8115234375;11117.3193359375;0.0;1288.25927734375;649.0;313135;733.0;0.0;Calculated values ==>;1564796265.12;351.76;350.96000000000004;293.06;293.06;291.06;277.26000000000005;273.5264737036516;296.26000000000005;276.56;279.46000000000004;277.36;342.46000000000004;294.56;279.86;280.96000000000004;298.86;295.66;298.46000000000004;330.26000000000005;297.86;296.26000000000005;346.46000000000004;338.06000000000006;275.16;241.49495122638035;265.62235894841564;273.5264737036516;290.96000000000004;5730000.0;3520000.0000000005;3450000.0;1350000.0;3560000.0;2840000.0;5740000.0;0.044333333333333336;0.0145;0.02;0.0;0.0;0.044333333333333336;0.0;11117.3193359375;0.0;1288.25927734375;15364.8115234375;510707.8858268637;509621.1778125503;255418.2423654602;255418.2423654602;247648.39890945106;430671.36484660726;465951.5464524406;453888.042546181;473533.6025564079;524193.4048482599;472309.75430817134;454404.03783975996;455813.165103537;467720.508243715;464154.13906721957;425774.5380531073;482320.48139098077;467990.9828547909;465951.5464524406;307399.1840295507;272215.72791638016;471386.32401312795;200920.47264012235;200920.47264012235;273.5264737036516;1072423.0463668497;528804.2293774266;70955.65365602456;323038.5403592758;0;52;49;22;59;53;40;4;43;40;427727828745.04504;171766869489.69037;338674118909.6579;5059.351398121174;0.0;0.0;11749.710939012777;1528698.5781503436;308245.8993044711;0.0;1223097.2424261053;1.3549599628620617;0.0006612076764462891
2035;2019-08-03 03:38:45.140;755;764;201;202;183;39;231;28;63;41;702;214;66;77;255;226;253;575;180;247;231;20;580;347;346;135;352;277;582;-2.0;-1.0;0.0;-1.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;15873.9853515625;11403.431640625;0.0;1212.75305175781;635.0;313136;733.0;0.0;Calculated values ==>;1564796325.14;348.66;349.56000000000006;293.26000000000005;293.36;291.46000000000004;277.06;272.9856168485579;296.26000000000005;275.96000000000004;279.46000000000004;277.26000000000005;343.36;294.56;279.76000000000005;280.86;298.66;295.76000000000005;298.46000000000004;330.66;297.86;296.26000000000005;346.46000000000004;336.66;275.16;241.49495122638035;264.73235714968143;272.9856168485579;291.16;5800000.0;3470000.0000000005;3460000.0;1350000.0;3520000.0000000005;2770000.0;5820000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;11403.431640625;0.0;1212.75305175781;15873.9853515625;506188.26272488735;507150.6429057047;255763.17935536936;256183.79969162782;248752.27076607425;430988.63858405815;465807.3054556508;455072.8645904201;473436.17305719486;525680.1375830554;473234.1012262812;455453.16761822085;456839.1663166335;468026.490916246;465017.8748037154;423731.0323190938;481964.7697176223;467850.5654356355;465807.3054556508;307399.1840295507;266355.56789118156;471386.32401312795;430988.63858405815;200920.47264012235;272.9856168485579;1072683.4564495287;528991.964860559;70976.5023727664;323038.5403592758;0;52;49;22;59;53;40;4;43;40;427935197845.80286;171847896489.98648;338842475010.27313;0.0;0.0;-0.0;0.0;1528740.7534659025;308245.8993044711;0.0;1223195.1893223743;0.0;0.0
