;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2036;2019-08-03 03:39:45.091;738;750;202;205;187;40;231;25;62;40;703;212;64;73;255;227;252;603;179;247;231;20;593;346;346;135;351;267;595;173.0;134.0;284.0;74.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;16723.498046875;11765.736328125;0.0;1142.7890625;618.0;313137;729.0;0.0;Calculated values ==>;1564796385.091;346.96000000000004;348.16;293.36;293.66;291.86;277.16;272.8767566201714;296.26000000000005;275.66;279.36;277.16;343.46000000000004;294.36;279.56;280.46000000000004;298.66;295.86;298.36;333.46000000000004;297.86;296.26000000000005;346.06000000000006;334.96000000000004;275.16;241.49495122638035;263.43189868330234;272.8767566201714;291.06;5930000.0;3460000.0;3460000.0;1350000.0;3510000.0;2670000.0;5950000.0;0.028833333333333332;0.022333333333333334;0.04733333333333333;0.012333333333333333;0.0;0.028833333333333332;0.0;11765.736328125;0.0;1142.7890625;16723.498046875;502819.92071105144;504185.61073544883;255399.46699474216;256635.36636593723;249634.336615506;431051.2098666511;465807.3054556508;456604.5754085982;473338.7274854557;526568.672100882;474309.9780811348;456852.27101820137;457962.05894119164;468166.57282040716;465292.57935857587;419335.87564541376;484444.4770403174;467850.5654356355;465807.3054556508;305722.83045113535;259240.94887492666;471386.32401312795;199061.7672576662;199061.7672576662;272.7692888401149;1072954.8803004192;529184.8835811589;70996.11585960437;323038.5403592758;0;52;49;22;59;53;40;4;43;40;428142628305.71704;171928830339.953;339005541730.2057;12190.35958581078;3358.669533317361;0.0;7691.163018041888;1528842.2568335729;308273.8653596251;0.0;1223259.230004861;1.8003754444367868;0.08715407021444556
2037;2019-08-03 03:40:45.101;737;742;205;209;191;43;231;23;61;38;695;211;61;70;255;227;252;641;178;247;231;20;621;345;346;134;350;256;624;217.0;150.0;232.0;110.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;18500.125;12388.470703125;0.0;1047.98498535156;622.0;313138;724.0;0.0;Calculated values ==>;1564796445.101;346.86;347.36;293.66;294.06;292.26000000000005;277.46000000000004;272.7676641592781;296.26000000000005;275.46000000000004;279.26000000000005;276.96000000000004;342.66;294.26000000000005;279.26000000000005;280.16;298.66;295.86;298.36;337.26;297.86;296.26000000000005;345.56000000000006;335.36;275.16;241.2770596917726;261.9595390733887;272.7676641592781;290.96000000000004;6210000.0;3450000.0;3460000.0;1340000.0;3500000.0;2560000.0;6240000.0;0.036166666666666666;0.025;0.03866666666666666;0.018333333333333333;0.0;0.036166666666666666;0.0;12388.470703125;0.0;1047.98498535156;18500.125;500063.87304296554;500444.1425660406;254995.78537396062;256565.10390900457;249821.33822696994;431113.4868728058;465807.3054556508;458261.1180039729;473273.9119493556;526611.7449812266;475611.60941951664;458261.1180039729;459345.5208588711;468306.40334251605;465437.81466994097;408595.0475091701;486618.7503866201;467850.5654356355;465807.3054556508;303627.53096179874;260914.8530628454;471519.16422574193;198723.0428801145;198723.0428801145;272.63107050531534;1073248.4594141284;529386.2021872305;71014.37535274196;323038.5403592758;0;52;49;22;59;53;40;4;43;40;428350262905.684;172009543789.9402;339162467880.1807;10035.472238122526;5001.2622246698365;0.0;9659.547496481895;1529027.5029679537;308343.54306861357;0.0;1223403.8433573348;1.8380056863101486;0.08801688385141389
2038;2019-08-03 03:41:45.112;754;743;208;213;199;46;231;23;61;37;682;211;60;68;255;228;253;671;177;247;231;20;641;349;346;134;353;252;644;-2.0;85.0;861.0;159.0;0.0;0;75;73;1;0;0;0;0;0;0;1;0;0;0;0;18300.572265625;10758.671875;0.0;1018.5242919921901;613.0;313139;717.0;0.0;Calculated values ==>;1564796505.112;348.56000000000006;347.46000000000004;293.96000000000004;294.46000000000004;293.06;277.76000000000005;273.20264511476705;296.26000000000005;275.46000000000004;279.26000000000005;276.86;341.36;294.26000000000005;279.16;279.96000000000004;298.66;295.96000000000004;298.46000000000004;340.26;297.86;296.26000000000005;344.86;334.46000000000004;275.16;241.2770596917726;261.41265627149306;273.20264511476705;290.86;6409999.999999999;3490000.0;3460000.0;1340000.0;3529999.9999999995;2520000.0;6440000.000000001;0.0;0.014166666666666666;0.1435;0.026500000000000003;0.0;0.0;0.0;10758.671875;0.0;1018.5242919921901;18300.572265625;500443.84924801526;498679.84711545066;255125.48888647865;257044.61624818287;251820.78844711947;430862.6128555636;465807.3054556508;458896.97463509784;473176.5657117748;525601.7384663452;476120.23930395325;458777.14900429564;459733.4497572819;467886.156361153;464984.76761862915;398447.0180011651;488727.7576678921;467850.5654356355;465807.3054556508;300694.37409284414;257148.6733736563;471519.16422574193;199870.17054651506;198723.0428801145;273.1010050886896;1073555.1881142103;529579.1304054746;71031.5994205299;323038.5403592758;0;52;49;22;59;53;40;4;43;40;428557900965.40027;172089958529.8303;339314895819.9724;37170.34638671162;7198.698332499512;0.0;0.0;1529420.9569092903;308445.2280452796;0.0;1223484.354344004;3.767369082597413;0.3012761583662459
2039;2019-08-03 03:42:45.142;781;750;203;208;204;49;231;26;63;36;668;212;62;72;256;226;253;682;176;247;231;20;636;353;346;135;358;260;639;-2.0;76.0;976.0;223.0;0.0;0;70;49;1;0;0;0;0;0;0;1;0;0;0;0;16988.931640625;9156.1689453125;0.0;1026.76379394531;601.0;313140;710.0;0.0;Calculated values ==>;1564796565.142;351.26;348.16;293.46000000000004;293.96000000000004;293.56;278.06;273.6339639331285;296.26000000000005;275.76000000000005;279.46000000000004;276.76000000000005;339.96000000000004;294.36;279.36;280.36;298.76000000000005;295.76000000000005;298.46000000000004;341.36;297.86;296.26000000000005;344.16;333.26000000000005;275.16;241.49495122638035;262.5002047102346;273.6339639331285;290.76000000000005;6360000.0;3529999.9999999995;3460000.0;1350000.0;3579999.9999999995;2600000.0;6390000.0;0.0;0.012666666666666666;0.16266666666666665;0.03716666666666667;0.0;0.0;0.0;9156.1689453125;0.0;1026.76379394531;16988.931640625;504487.54633071;500096.311356283;253499.3995194496;255376.30177291628;253870.03012872793;430607.02586249536;465807.3054556508;457862.98765851825;472948.7829819323;523535.2861259336;475212.04247479694;457741.12423952157;458955.71588121896;467309.61631303944;464137.216870198;401504.6407132559;490797.68720514636;467850.5654356355;465807.3054556508;297761.5184850505;252127.67657613798;471386.32401312795;200893.25839363184;198723.0428801145;273.52023617162587;1073849.4143528885;529745.1703907348;71048.65200993829;323038.5403592758;0;52;49;22;59;53;40;4;43;40;428765604765.3013;172170698879.7918;339468572619.8992;41800.409293754856;10053.325605524606;0.0;0.0;1530079.3755844624;308589.06679479434;0.0;1223484.354344004;5.092220112519259;0.4203534320795056
2040;2019-08-03 03:43:45.113;798;757;194;199;202;53;231;28;65;37;661;213;64;78;257;225;253;685;176;247;231;21;636;358;346;137;362;270;639;-1.0;81.0;1063.0;165.0;0.0;0;75;62;1;0;0;0;0;0;0;1;0;0;0;0;16668.0703125;10067.6943359375;0.0;1097.4619140625;593.0;313141;704.0;0.0;Calculated values ==>;1564796625.113;352.96000000000004;348.86;292.56;293.06;293.36;278.46000000000004;274.1680685717883;296.26000000000005;275.96000000000004;279.66;276.86;339.26;294.46000000000004;279.56;280.96000000000004;298.86;295.66;298.46000000000004;341.66;297.86;296.26000000000005;343.56000000000006;332.46000000000004;275.26000000000005;241.92719264551067;263.82572766246335;274.1680685717883;290.76000000000005;6360000.0;3579999.9999999995;3460000.0;1370000.0;3620000.0000000005;2700000.0;6390000.0;0.0;0.013500000000000002;0.17716666666666667;0.0275;0.0;0.0;0.0;10067.6943359375;0.0;1097.4619140625;16668.0703125;506713.4981465172;501032.41560614906;250259.00979211892;252038.88968688415;253131.0245145336;430280.9020939914;465807.3054556508;456485.49683021253;472785.1150065333;522008.38439368166;474034.2149435176;456360.901333339;458096.12292028323;466871.3337883854;463263.0670591279;401504.6407132559;491216.5366503721;467850.5654356355;465807.3054556508;295247.87795992935;248780.69988749037;471218.06502558704;202285.86651425407;198723.0428801145;274.08624227373633;1074129.7538060348;529905.2918218455;71066.34533491632;323038.5403592758;0;52;49;22;59;53;40;4;43;40;428973104425.1495;172252259439.73215;339627495769.7829;45035.70117097731;7395.635459061657;0.0;0.0;1530802.6600812501;308734.40452302195;0.0;1223484.354344004;4.695978762504014;0.36451383437485974
2041;2019-08-03 03:44:45.103;806;766;186;190;196;57;231;29;66;37;662;213;66;83;257;223;253;697;176;247;231;21;641;363;346;139;368;278;644;-1.0;80.0;1042.0;196.0;0.0;0;84;85;1;0;0;0;0;0;0;1;0;0;0;0;17203.7578125;11636.9443359375;0.0;1168.24755859375;588.0;313142;699.0;0.0;Calculated values ==>;1564796685.103;353.76;349.76;291.76000000000005;292.16;292.76000000000005;278.86;274.69669130483857;296.26000000000005;276.06;279.76000000000005;276.86;339.36;294.46000000000004;279.76000000000005;281.46000000000004;298.86;295.46000000000004;298.46000000000004;342.86;297.86;296.26000000000005;343.06000000000006;331.96000000000004;275.26000000000005;242.35481222062532;264.86050150153983;274.69669130483857;290.76000000000005;6409999.999999999;3629999.9999999995;3460000.0;1390000.0;3679999.9999999995;2780000.0;6440000.000000001;0.0;0.013333333333333334;0.17366666666666666;0.03266666666666666;0.0;0.0;0.0;11636.9443359375;0.0;1168.24755859375;17203.7578125;507314.6177397479;501767.84636496945;247322.1518103628;248676.1253538984;250756.371985688;429947.3805835815;465807.3054556508;455286.2088161959;472523.0838727012;521460.74635600136;472987.415089977;455286.2088161959;457428.0179345776;466012.68165652035;462244.6568852205;398447.0180011651;492376.1466635962;467850.5654356355;465807.3054556508;293153.3411634106;246688.97952812296;470951.1231468757;203553.07192299605;198723.0428801145;274.6006259516905;1074411.971996249;530086.1336654751;71085.22310037274;323038.5403592758;0;52;49;22;59;53;40;4;43;40;429180669825.1825;172335045639.7453;339791868369.809;43717.6547737857;8735.003006646735;0.0;0.0;1531542.1481123574;308868.804106593;0.0;1223484.354344004;4.096202400749148;0.3276887301757806
2042;2019-08-03 03:45:45.124;807;775;181;182;183;61;231;31;67;37;667;213;68;84;258;221;253;707;176;247;231;20;636;366;347;139;371;283;638;-1.0;75.0;863.0;121.0;0.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;16552.798828125;12433.03515625;0.0;1221.3447265625;581.0;313143;693.0;-1.0;Calculated values ==>;1564796745.124;353.86;350.66;291.26000000000005;291.36;291.46000000000004;279.26000000000005;275.0112864084945;296.26000000000005;276.26000000000005;279.86;276.86;339.86;294.46000000000004;279.96000000000004;281.56;298.96000000000004;295.26000000000005;298.46000000000004;343.86;297.86;296.26000000000005;342.46000000000004;331.26000000000005;275.16;242.35481222062532;265.49620691782997;275.0112864084945;290.76000000000005;6360000.0;3660000.0;3470000.0000000005;1390000.0;3710000.0;2830000.0;6380000.0;0.0;0.0125;0.14383333333333334;0.020166666666666666;0.0;0.0;-0.0025234808740260037;12433.03515625;0.0;1221.3447265625;16552.798828125;507884.67900083854;503514.87790264894;245868.7045031449;246200.27552410171;246533.28690591437;429743.705733735;465662.78825144825;454573.3195052766;472523.0838727012;521572.499929743;472326.23979109357;454701.6832150879;456739.7882478922;465711.6847928491;461518.9443161543;401504.6407132559;494362.2167142228;467709.89306910813;465662.78825144825;290640.09048841946;243760.74795305103;470852.7170844846;204376.59914547697;198723.0428801145;274.93234430220053;1074693.3750922328;530286.7870325078;71105.14333910862;323038.5403592758;0;52;49;22;59;53;40;4;43;40;429388642590.6914;172418474829.94943;339960227275.221;35986.628278417855;5373.93504510332;0.0;0.0;1532206.582943577;308986.4197417147;0.0;1223484.354344004;3.0291059483106904;0.2319847602874834
2043;2019-08-03 03:46:45.115;803;779;179;180;172;61;231;34;64;38;675;212;68;84;258;221;253;706;177;247;231;20;628;366;347;140;371;290;630;-1.0;87.0;787.0;135.0;0.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;15681.701171875;12256.064453125;0.0;1264.22680664062;574.0;313144;689.0;0.0;Calculated values ==>;1564796805.115;353.46000000000004;351.06000000000006;291.06;291.16;290.36;279.26000000000005;275.0112864084945;296.26000000000005;276.56;279.56;276.96000000000004;340.66;294.36;279.96000000000004;281.56;298.96000000000004;295.26000000000005;298.46000000000004;343.76;297.86;296.26000000000005;342.06000000000006;330.56;275.16;242.56692532238324;266.37251300914875;275.0112864084945;290.86;6280000.0;3660000.0;3470000.0000000005;1400000.0;3710000.0;2900000.0;6300000.0;0.0;0.0145;0.13116666666666668;0.022500000000000003;0.0;0.0;0.0;12256.064453125;0.0;1264.22680664062;15681.701171875;508068.82498537196;504768.1735009682;245483.6231105773;245815.86690775646;243196.58046571698;429743.705733735;465662.78825144825;452985.74546125706;472489.9908694221;521836.6504478561;471273.7446343223;453509.4690513024;455584.02217800426;465711.6847928491;461518.9443161543;405762.14583005494;495021.7445832358;467709.89306910813;465662.78825144825;288964.7057630673;240832.718256323;470718.74820856744;204322.65312912763;198723.0428801145;274.9115929182392;1074961.9556321595;530492.4986676623;71125.8533282325;323038.5403592758;0;52;49;22;59;53;40;4;43;40;429596811360.473;172502162274.86163;340132101490.04065;32616.30894423098;5993.912139287397;0.0;0.0;1532778.188332828;309081.13759167626;0.0;1223484.354344004;2.8557240625737603;0.22650622196578285
2044;2019-08-03 03:47:45.095;791;777;182;182;168;59;231;36;51;40;686;212;61;83;258;221;253;701;179;247;231;20;626;365;347;140;370;293;628;-1.0;-1.0;644.0;64.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;15546.205078125;12165.3916015625;0.0;1340.03186035156;598.0;313145;684.0;0.0;Calculated values ==>;1564796865.095;352.26;350.86;291.36;291.36;289.96000000000004;279.06;274.9066339382667;296.26000000000005;276.76000000000005;278.26000000000005;277.16;341.76;294.36;279.26000000000005;281.46000000000004;298.96000000000004;295.26000000000005;298.46000000000004;343.26;297.86;296.26000000000005;341.56000000000006;332.96000000000004;275.16;242.56692532238324;266.74333088950624;274.9066339382667;291.06;6260000.0;3650000.0;3470000.0000000005;1400000.0;3700000.0;2930000.0;6280000.0;0.0;0.0;0.10733333333333334;0.010666666666666666;0.0;0.0;0.0;12165.3916015625;0.0;1340.03186035156;15546.205078125;506691.26227742544;504687.3636884025;246557.176022346;246557.176022346;241978.85920604173;429811.8947417682;465662.78825144825;450731.98054472165;472686.4266018815;522742.7309518455;470869.1163173143;452066.1049550147;454952.606339554;465856.02846295026;461671.84584197105;406734.2226136671;494538.9108062918;467709.89306910813;465662.78825144825;286870.6033266602;250872.52762923925;470718.74820856744;204144.37824513266;198723.0428801145;274.83818352934;1075222.1014401414;530695.9429641381;71147.54824974581;323038.5403592758;0;52;49;22;59;53;40;4;43;40;429804941960.5392;172586134274.88834;340306943190.09625;26467.06931348922;2843.4599462766373;-0.0;0.0;1533270.3856979704;309154.75781082356;0.0;1223484.354344004;2.170278432395915;0.1619537516356973
2045;2019-08-03 03:48:45.126;776;771;190;190;174;56;231;38;50;41;693;211;55;70;259;221;253;706;179;247;231;20;665;360;347;137;364;275;667;0.0;96.0;52.0;102.0;0.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;25802.029296875;22532.91015625;0.0;1202.41040039062;657.0;313146;681.0;0.0;Calculated values ==>;1564796925.126;350.76;350.26;292.16;292.16;290.56;278.76000000000005;274.38016830617;296.26000000000005;276.96000000000004;278.16;277.26000000000005;342.46000000000004;294.26000000000005;278.66;280.16;299.06;295.26000000000005;298.46000000000004;343.76;297.86;296.26000000000005;341.26;338.86;275.16;241.92719264551067;264.4750485637546;274.38016830617;291.06;6650000.0;3600000.0;3470000.0000000005;1370000.0;3640000.0;2750000.0;6670000.0;0.0;0.016;0.008666666666666666;0.017;0.0;0.0;0.0;22532.91015625;0.0;1202.41040039062;25802.029296875;501162.12423394644;500298.4693112138;247836.5276026004;247836.5276026004;242705.2029719978;430148.3826014536;465662.78825144825;453755.9330064868;473176.1828425327;524909.1135092608;473151.920195154;454393.4055857452;456288.82050964853;466846.5240827089;462431.52345146996;273824.5007612088;491294.33949569304;467709.89306910813;465662.78825144825;285614.20965156396;275564.83829863765;471119.972000508;201657.55419553444;198723.0428801145;273.85037370536963;1075566.8480864728;530985.2448737653;71168.74621517604;323038.5403592758;0;53;49;22;59;53;40;4;43;40;430013249530.1884;172669277209.74832;340477431229.80914;2184.852616361587;4580.861102684551;0.0;0.0;1533509.2750760918;309216.65911862074;0.0;1223484.354344004;0.2850483397896743;0.036704680786711893
2046;2019-08-03 03:49:45.096;787;775;198;197;175;49;231;37;57;42;690;211;57;61;257;223;253;722;180;247;231;20;679;359;347;139;364;261;679;-2.0;130.0;641.0;125.0;0.0;0;94;0;1;1;0;0;0;0;0;1;0;0;0;0;26470.388671875;22868.849609375;0.0;1150.72338867188;707.0;313147;677.0;0.0;Calculated values ==>;1564796985.096;351.86;350.66;292.96000000000004;292.86;290.66;278.06;274.27422755570615;296.26000000000005;276.86;278.86;277.36;342.16;294.26000000000005;278.86;279.26000000000005;298.86;295.46000000000004;298.46000000000004;345.36;297.86;296.26000000000005;340.86;343.86;275.16;242.35481222062532;262.63441904999945;274.27422755570615;291.16;6790000.000000001;3590000.0;3470000.0000000005;1390000.0;3640000.0;2610000.0;6790000.000000001;0.0;0.021666666666666667;0.10683333333333334;0.020833333333333332;0.0;0.0;0.0;22868.849609375;0.0;1150.72338867188;26470.388671875;501356.9394273572;499719.7731490902;250074.5333646821;249738.3665735536;242670.90099254946;430214.79039162316;465662.78825144825;456967.8106930169;473013.37450241524;525708.0463527283;474971.41475869535;456967.8106930169;457457.7101697933;466586.1840761427;462848.23961327464;272284.2507980911;492341.85306920856;467709.89306910813;465662.78825144825;283939.0963198885;296504.67125881097;470852.7170844846;202405.49346070606;198723.0428801145;274.137328966172;1076002.233768012;531363.4036979935;71188.34585870345;323038.5403592758;0;53;49;22;59;53;40;4;43;40;430221345430.2877;172752035809.7878;340638150829.8858;27195.74089098521;5592.650492162053;0.0;0.0;1533753.9909362968;309301.3959923199;0.0;1223484.354344004;1.3650697031880379;0.1117457888084794
2047;2019-08-03 03:50:45.096;821;793;198;198;183;46;232;36;60;42;676;211;57;59;257;223;253;717;180;247;231;20;647;359;347;138;364;253;647;-2.0;145.0;631.0;15.0;0.0;0;95;0;1;1;0;0;0;0;0;1;0;0;0;0;25660.421875;21969.974609375;0.0;1116.90539550781;736.0;313148;672.0;0.0;Calculated values ==>;1564797045.096;355.26;352.46000000000004;292.96000000000004;292.96000000000004;291.46000000000004;277.76000000000005;274.27422755570615;296.36;276.76000000000005;279.16;277.36;340.76;294.26000000000005;278.86;279.06;298.86;295.46000000000004;298.46000000000004;344.86;297.86;296.26000000000005;340.36;346.76;275.16;242.14157278889297;261.54996906429363;274.27422755570615;291.16;6470000.0;3590000.0;3470000.0000000005;1380000.0;3640000.0;2530000.0;6470000.0;0.0;0.024166666666666666;0.10516666666666666;0.0025;0.0;0.0;0.0;21969.974609375;0.0;1116.90539550781;25660.421875;508743.7682461174;505075.44909589126;251337.27063468003;251337.27063468003;246218.72459614903;430214.79039162316;465791.4666108235;458618.4759770321;473143.7464358393;524911.406230514;475993.3722701733;458257.6768054468;458498.2948140416;466586.1840761427;462848.23961327464;394157.0022672768;494842.19842030125;467709.89306910813;465662.78825144825;281845.32903042674;308656.51637580903;470986.4579689568;202707.98932198822;198723.0428801145;274.2547976884904;1076436.6571892358;531737.0605664831;71207.24276523829;323038.5403592758;0;53;49;22;59;53;40;4;43;40;430429545430.2877;172835135809.7878;340792350829.8858;26913.252846555446;670.6961716174216;0.0;0.0;1534204.8992174428;309353.5905478514;0.0;1223484.354344004;1.194788945597627;0.08149034148677933
2048;2019-08-03 03:51:45.147;842;802;194;194;178;44;232;35;62;42;661;212;59;65;257;224;253;665;180;247;231;20;596;356;348;137;361;274;598;-2.0;-1.0;377.0;87.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;15444.333984375;11722.8583984375;0.0;1210.50830078125;755.0;313149;665.0;0.0;Calculated values ==>;1564797105.147;357.36;353.36;292.56;292.56;290.96000000000004;277.56;273.955091788801;296.36;276.66;279.36;277.36;339.26;294.36;279.06;279.66;298.86;295.56;298.46000000000004;339.66;297.86;296.26000000000005;339.66;348.66;275.16;241.92719264551067;264.3458800820626;273.955091788801;291.16;5960000.0;3560000.0;3479999.9999999995;1370000.0;3610000.0;2740000.0;5980000.0;0.0;0.0;0.06283333333333334;0.0145;0.0;0.0;0.0;11722.8583984375;0.0;1210.50830078125;15444.333984375;515733.13445124996;510553.53373068984;252099.22739303872;252099.22739303872;246315.3356663845;430412.23801567365;465646.92061946914;455447.963381487;473273.90776018414;521683.1122257653;473397.8929883415;455069.1842652718;455825.75649328245;467013.5131080222;463429.53646658803;418651.3651357579;492678.57449713495;467568.964453179;465517.9933470363;278914.2836208781;316620.98725437425;471119.972000508;201568.39585703402;198723.0428801145;273.7976176560622;1076779.4879807597;532018.0728330021;71226.65436525928;323038.5403592758;0;53;49;22;59;53;40;4;43;40;430638222655.69867;172917705934.9504;340950585215.1974;15952.099492786463;3908.4978540803727;-0.0;0.0;1534562.4141172206;309391.78293409845;0.0;1223484.354344004;1.5356092353019364;0.12946706256915427
2049;2019-08-03 03:52:45.077;831;789;198;197;181;44;232;35;64;42;663;214;65;76;257;223;253;588;180;247;231;20;572;359;348;137;363;285;573;-1.0;77.0;545.0;21.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;14984.4453125;11144.0693359375;0.0;1262.16125488281;778.0;313150;654.0;0.0;Calculated values ==>;1564797165.077;356.26;352.06000000000006;292.96000000000004;292.86;291.26000000000005;277.56;274.27422755570615;296.36;276.66;279.56;277.36;339.46000000000004;294.56;279.66;280.76000000000005;298.86;295.46000000000004;298.46000000000004;331.96000000000004;297.86;296.26000000000005;338.56000000000006;350.96000000000004;275.16;241.92719264551067;265.74818594083865;274.27422755570615;291.16;5720000.0;3590000.0;3479999.9999999995;1370000.0;3629999.9999999995;2850000.0;5730000.0;0.0;0.012833333333333334;0.09083333333333334;0.0035;0.0;0.0;0.0;11144.0693359375;0.0;1262.16125488281;14984.4453125;516356.2391289357;511081.8121544756;255060.17505673622;254643.71626503256;248421.58722096225;430214.79039162316;465646.92061946914;453846.4830363061;473273.90776018414;520992.8385850072;472176.8362199776;453975.8807005082;455391.2189624211;466728.8912336129;462848.23961327464;426058.8860156871;484807.41885804787;467568.964453179;465517.9933470363;274308.8830629234;326265.46416910045;471119.972000508;202678.16481501426;198723.0428801145;274.243226187181;1077032.7653054872;532208.4082462237;71247.23590498796;323038.5403592758;0;53;49;22;59;53;40;4;43;40;430846779055.10126;172999810034.71524;341118089564.7176;22814.455571767343;939.5463251492282;0.0;0.0;1534885.091844771;309432.13616838027;0.0;1223484.354344004;1.9146832491161956;0.13331490707686583
2050;2019-08-03 03:53:45.138;796;777;200;200;184;43;232;34;65;42;675;214;70;81;257;223;253;558;180;247;231;20;570;354;348;137;359;290;572;131.0;91.0;0.0;80.0;3.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;15161.8369140625;11101.0263671875;0.0;1277.15441894531;801.0;313151;643.0;0.0;Calculated values ==>;1564797225.138;352.76;350.86;293.16;293.16;291.56;277.46000000000004;273.7412296467126;296.36;276.56;279.66;277.36;340.66;294.56;280.16;281.26000000000005;298.86;295.46000000000004;298.46000000000004;328.96000000000004;297.86;296.26000000000005;337.46000000000004;353.26;275.16;241.92719264551067;266.37251300914875;273.7412296467126;291.16;5700000.0;3540000.0;3479999.9999999995;1370000.0;3590000.0;2900000.0;5720000.0;0.021833333333333333;0.015166666666666667;0.0;0.013333333333333334;0.0005;0.022333333333333334;0.0;11101.0263671875;0.0;1277.15441894531;15161.8369140625;512209.5039509732;509670.9893912752;408355.43058103987;408355.43058103987;249581.06887107433;430542.39183029096;465646.92061946914;453116.87431395537;473273.90776018414;521836.6504478561;471508.92236348655;453770.5468931794;455197.4409794095;467297.0874545841;463595.7598268558;426622.22712419595;480717.0904012047;467568.964453179;465517.9933470363;269704.110367413;335913.7198600519;471119.972000508;200630.29043334693;205280.85327247437;273.42152250865684;1077284.2397304992;532393.9725094797;71268.41838262154;323038.5403592758;0;53;49;22;59;53;40;4;43;40;431055791335.4796;173082093604.8642;341290764940.03015;0.0;3606.5290875621477;0.0;5811.96279499855;1535075.405597351;309470.05864558264;0.0;1223532.8366076238;0.7608946779248991;0.03387527174028228
2051;2019-08-03 03:54:45.108;762;761;202;203;188;40;232;31;61;41;685;212;63;70;257;224;252;591;178;247;231;20;597;353;348;137;357;261;598;383.0;134.0;593.0;14.0;0.0;0;90;1;1;0;1;0;0;0;0;1;0;0;0;0;24381.60546875;20391.671875;0.0;1126.04736328125;810.0;313152;633.0;-1.0;Calculated values ==>;1564797285.108;349.36;349.26;293.36;293.46000000000004;291.96000000000004;277.16;273.6339639331285;296.36;276.26000000000005;279.26000000000005;277.26000000000005;341.66;294.36;279.46000000000004;280.16;298.86;295.56;298.36;332.26000000000005;297.86;296.26000000000005;336.46000000000004;354.16;275.16;241.92719264551067;262.63441904999945;273.6339639331285;290.96000000000004;5970000.0;3529999.9999999995;3479999.9999999995;1370000.0;3570000.0000000005;2610000.0;5980000.0;0.06383333333333334;0.022333333333333334;0.09883333333333333;0.0023333333333333335;0.0;0.06383333333333334;-0.0024901495367785505;20391.671875;0.0;1126.04736328125;24381.60546875;505547.6488811769;505328.66747886763;255227.15706159492;255632.1030028452;249865.54177248795;430607.02586249536;465646.92061946914;457457.7101697933;473176.1828425327;525196.3174210887;475083.77790766954;457702.0984133237;458554.57631565107;467579.62498545926;463875.4189427811;417981.85420167184;482404.5413414592;467568.964453179;465517.9933470363;265518.4816520846;339690.1980837097;471119.972000508;201154.7797888591;201154.7797888591;273.62259360555976;1077613.6036528365;532656.280442047;71288.43505080888;323038.5403592758;0;53;50;22;59;53;40;4;43;40;431264486935.57916;173164252504.90338;341455982290.10895;25331.272952648993;629.9187818271809;0.0;16875.185132130315;1535286.3939917532;309505.34472597827;0.0;1223721.8016439904;1.9907489447300775;0.05992753612087431
2052;2019-08-03 03:55:45.119;760;754;208;209;191;39;232;29;58;40;676;210;57;60;257;225;252;639;179;247;231;19;584;352;348;136;357;257;586;190.0;96.0;733.0;16.0;0.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;16792.8828125;11525.3271484375;0.0;1090.54223632812;809.0;313153;626.0;0.0;Calculated values ==>;1564797345.119;349.16;348.56000000000006;293.96000000000004;294.06;292.26000000000005;277.06;273.5264737036516;296.36;276.06;278.96000000000004;277.16;340.76;294.16;278.86;279.16;298.86;295.66;298.36;337.06;297.86;296.26000000000005;335.76000000000005;354.06000000000006;275.06;241.71165711629368;262.0952818180154;273.5264737036516;291.06;5840000.0;3520000.0000000005;3479999.9999999995;1360000.0;3570000.0000000005;2570000.0;5860000.0;0.03166666666666666;0.016;0.12216666666666667;0.0026666666666666666;0.0;0.03166666666666666;0.0;11525.3271484375;0.0;1090.54223632812;16792.8828125;506463.6900670816;505518.64736808353;258515.5293555028;258961.6919319289;251551.1822538442;430671.36484660726;465646.92061946914;457737.34308384603;473208.68934220774;524593.4447819232;475372.2359225779;457615.8751958574;457980.0092832408;467579.62498545926;464154.13906721957;422224.40530497336;490397.04367786116;467568.964453179;465517.9933470363;262588.8327430989;339270.558843327;471155.3045861351;200885.4841884747;200885.4841884747;273.5127734687861;1077956.7872935128;532922.3041956273;71306.91001723672;323038.5403592758;0;53;50;22;59;53;40;4;43;40;431473325215.29376;173246167519.79144;341611410779.89655;31378.735428384534;720.7195210604276;0.0;8380.029456687782;1535759.064034573;309516.6021086288;0.0;1223932.3003496318;3.208616320569554;0.15419926407613901
2053;2019-08-03 03:56:45.099;770;753;207;206;193;40;232;28;60;39;663;211;60;68;256;226;252;625;177;247;231;19;579;349;348;136;354;262;582;178.0;90.0;418.0;0.0;0.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;16798.294921875;11430.2373046875;0.0;1100.30004882812;804.0;313154;616.0;0.0;Calculated values ==>;1564797405.099;350.16;348.46000000000004;293.86;293.76000000000005;292.46000000000004;277.16;273.20264511476705;296.36;275.96000000000004;279.16;277.06;339.46000000000004;294.26000000000005;279.16;279.96000000000004;298.76000000000005;295.76000000000005;298.36;335.66;297.86;296.26000000000005;334.76000000000005;353.56000000000006;275.06;241.71165711629368;262.7682575881327;273.20264511476705;290.86;5790000.0;3490000.0;3479999.9999999995;1360000.0;3540000.0;2620000.0;5820000.0;0.029666666666666668;0.015000000000000001;0.06966666666666667;0.0;0.0;0.029666666666666668;0.0;11430.2373046875;0.0;1100.30004882812;16798.294921875;508175.9430807195;505753.2897668595;406590.0791962334;257908.91643533218;252528.8460235;430862.6128555636;465646.92061946914;457173.2343506725;473111.07959547755;522861.7598606178;474842.779591319;457173.2343506725;458151.5978344243;467873.58660708397;464725.47885546635;423746.15774233546;488913.9886624477;467568.964453179;465517.9933470363;258404.02479325983;337172.47746341303;471155.3045861351;200128.53018992607;200128.53018992607;273.20264511476705;1078236.6204658945;533113.536800674;71325.16095061248;323038.5403592758;0;53;50;22;59;53;40;4;43;40;431682055615.3601;173327740319.81738;341767058879.94604;17907.44772319867;0.0;0.0;7873.220740327605;1536169.6453215692;309522.60610264086;0.0;1224067.6989533994;2.0574272065270325;0.07524568140618493
2054;2019-08-03 03:57:45.150;771;756;208;210;195;42;232;26;61;39;658;211;61;72;256;227;252;631;178;247;231;19;590;348;348;136;353;260;592;-2.0;0.0;502.0;64.0;0.0;0;81;91;1;0;0;0;0;0;0;1;0;0;0;0;17402.99609375;11099.46875;0.0;1070.93176269531;799.0;313155;606.0;0.0;Calculated values ==>;1564797465.15;350.26;348.76;293.96000000000004;294.16;292.66;277.36;273.0942459734351;296.36;275.76000000000005;279.26000000000005;277.06;338.96000000000004;294.26000000000005;279.26000000000005;280.36;298.76000000000005;295.86;298.36;336.26000000000005;297.86;296.26000000000005;333.76000000000005;353.06000000000006;275.06;241.71165711629368;262.5002047102346;273.0942459734351;290.96000000000004;5900000.0;3479999.9999999995;3479999.9999999995;1360000.0;3529999.9999999995;2600000.0;5920000.0;0.0;0.0;0.08366666666666665;0.010666666666666666;0.0;0.0;0.0;11099.46875;0.0;1070.93176269531;17402.99609375;507325.82291764463;505230.5327524072;258104.82270185868;258982.458345783;252785.82350583663;430925.7729439634;465646.92061946914;457619.169241473;473111.07959547755;522510.57661106315;475099.8500186078;457619.169241473;458955.71588121896;468013.94105470116;465001.2614265554;420321.75935159053;488667.8943556773;467568.964453179;465517.9933470363;254219.67992080047;335074.5858427641;471155.3045861351;199642.79743518503;200128.53018992607;273.00714043534504;1078521.8734840644;533301.4439369177;71343.26992863617;323038.5403592758;0;53;50;22;59;53;40;4;43;40;431891033095.7716;173409409679.9782;341923791990.2547;21584.02310779276;2896.1334096101336;-0.0;0.0;1536499.0206437279;309546.7610620468;0.0;1224133.3648950118;2.011450362037544;0.15335533659334866
2055;2019-08-03 03:58:45.091;772;759;207;213;199;45;232;25;62;38;654;211;61;73;256;228;252;657;177;248;231;19;602;349;349;136;354;260;605;305.0;147.0;816.0;131.0;0.0;0;77;69;1;0;0;0;0;0;0;1;0;0;0;0;17547.083984375;9901.3466796875;0.0;1057.09924316406;795.0;313156;595.0;0.0;Calculated values ==>;1564797525.091;350.36;349.06000000000006;293.86;294.46000000000004;293.06;277.66;273.20264511476705;296.36;275.66;279.36;276.96000000000004;338.56000000000006;294.26000000000005;279.26000000000005;280.46000000000004;298.76000000000005;295.96000000000004;298.36;338.86;297.96000000000004;296.26000000000005;332.66;352.66;275.06;241.71165711629368;262.5002047102346;273.20264511476705;290.86;6020000.0;3490000.0;3490000.0;1360000.0;3540000.0;2600000.0;6050000.0;0.05083333333333333;0.0245;0.136;0.021833333333333333;0.0;0.05083333333333333;0.0;9901.3466796875;0.0;1057.09924316406;17547.083984375;506381.58302609075;504434.4975295009;256856.81964444736;259403.22319801833;253662.15044719487;430862.6128555636;465502.09685007104;457741.12423952157;473013.45329280203;522100.4623691761;475099.8500186078;457619.169241473;459076.68949236337;467873.58660708397;464984.76761862915;416219.36950569705;490866.13274438196;467555.3807712752;465372.91923633695;249617.41799618208;333396.4077044029;471155.3045861351;199934.10728211986;199934.10728211986;273.12617328455696;1078812.8377548184;533476.2786421053;71360.9860823153;323038.5403592758;0;53;50;22;59;53;40;4;43;40;432099927480.71844;173490929439.95746;342079638590.215;35061.75430620663;5921.662807804332;0.0;13493.1396076727;1536970.6046080485;309620.17044023203;0.0;1224245.6971562642;4.971193644172129;0.25876296932255943
2056;2019-08-03 03:59:45.161;775;762;206;212;206;47;232;26;63;37;651;212;62;76;257;228;252;681;177;248;231;19;625;351;349;136;356;264;627;144.0;153.0;1005.0;195.0;0.0;0;77;66;1;0;0;0;0;0;0;1;0;0;0;0;18726.2890625;10079.98046875;0.0;1079.77258300781;791.0;313157;585.0;0.0;Calculated values ==>;1564797585.161;350.66;349.36;293.76000000000005;294.36;293.76000000000005;277.86;273.4187578820637;296.36;275.76000000000005;279.46000000000004;276.86;338.26;294.36;279.36;280.76000000000005;298.86;295.96000000000004;298.36;341.26;297.96000000000004;296.26000000000005;331.66;352.26;275.06;241.71165711629368;263.0348170998261;273.4187578820637;290.86;6250000.0;3510000.0;3490000.0;1360000.0;3560000.0;2640000.0;6270000.0;0.024;0.025500000000000002;0.1675;0.0325;0.0;0.024;0.0;10079.98046875;0.0;1079.77258300781;18726.2890625;504697.5783531253;502809.3165874297;255225.96353551702;257598.3505066356;255225.96353551702;430735.4089219946;465502.09685007104;457217.078912893;472915.8103579757;521466.7909546943;474697.78597548575;457094.0657969381;458807.70939101087;467720.508243715;464692.24815714295;406737.0376505352;491894.6268556271;467555.3807712752;465372.91923633695;245433.99809710225;331718.34850182006;471155.3045861351;200401.3609203378;200401.3609203378;273.3185373179917;1079115.4685209994;533642.9839643931;71378.81412265635;323038.5403592758;0;53;50;22;59;53;40;4;43;40;432309571780.4855;173572624639.86667;342237021990.0401;43016.632763753005;8799.503169138412;0.0;6359.31739958398;1537622.0169283373;309742.98994568374;0.0;1224411.327307806;5.212969593741323;0.3587999048006814
2057;2019-08-03 04:00:45.151;782;766;205;212;210;50;232;28;64;37;651;212;63;79;257;228;252;702;177;248;232;19;650;354;349;137;359;268;652;-2.0;96.0;1243.0;317.0;0.0;0;78;69;1;0;0;0;0;0;0;1;0;0;0;0;20124.185546875;10748.4365234375;0.0;1097.31713867188;786.0;313158;577.0;0.0;Calculated values ==>;1564797645.151;351.36;349.76;293.66;294.36;294.16;278.16;273.7412296467126;296.36;275.96000000000004;279.56;276.86;338.26;294.36;279.46000000000004;281.06;298.86;295.96000000000004;298.36;343.36;297.96000000000004;296.36;330.86;351.76;275.06;241.92719264551067;263.56353331371673;273.7412296467126;290.86;6500000.0;3540000.0;3490000.0;1370000.0;3590000.0;2680000.0;6520000.0;0.0;0.016;0.20716666666666667;0.05283333333333333;0.0;0.0;0.0;10748.4365234375;0.0;1097.31713867188;20124.185546875;503346.9888442099;501023.9829602606;253632.8738113611;256240.38004020049;255483.69890947625;430542.39183029096;465502.09685007104;456688.88995733054;472785.1150065333;521139.97982129507;474180.3010385123;456564.7940334029;458538.5870789243;467297.0874545841;464251.3028343667;275182.5289120646;492260.2043359004;467555.3807712752;465502.09685007104;242087.5637286956;329620.94006798224;471021.86055166635;201088.6461937215;200401.3609203378;273.6011637722062;1079439.1685171365;533816.5251776654;71396.95351327084;323038.5403592758;0;53;50;22;59;53;40;4;43;40;432518936880.51874;173654510989.8797;342396595390.0655;52951.85049969434;14261.471491911418;0.0;0.0;1538421.620999433;309935.1327054249;0.0;1224464.3127870923;5.674043535667872;0.4801817492594186
2058;2019-08-03 04:01:45.092;793;772;196;201;205;54;232;30;65;37;653;212;64;80;258;225;253;713;175;248;232;19;638;362;349;138;367;272;641;0.0;-1.0;1102.0;262.0;0.0;0;81;76;1;0;0;0;0;0;0;1;0;0;0;0;19187.201171875;10847.7880859375;0.0;1127.53649902344;781.0;313159;570.0;0.0;Calculated values ==>;1564797705.092;352.46000000000004;350.36;292.76000000000005;293.26000000000005;293.66;278.56;274.5913991737795;296.36;276.16;279.66;276.86;338.46000000000004;294.36;279.56;281.16;298.96000000000004;295.66;298.46000000000004;344.46000000000004;297.96000000000004;296.36;330.16;351.26;275.06;242.14157278889297;264.08650396036035;274.5913991737795;290.66;6380000.0;3620000.0000000005;3490000.0;1380000.0;3670000.0000000005;2720000.0;6409999.999999999;0.0;0.0;0.18366666666666667;0.043666666666666666;0.0;0.0;0.0;10847.7880859375;0.0;1127.53649902344;19187.201171875;505882.05247690785;502842.92575319944;250881.1434153007;252674.37296196868;254146.70118782236;430014.67791919125;465502.09685007104;456156.46186477825;472654.2065195329;521019.12723090354;473659.52967369114;456031.2574734189;458022.24305046286;466287.42677258106;462662.94749955734;400326.0158656782;494887.3259006656;467555.3807712752;465502.09685007104;239159.6471344744;327523.71359711495;470888.190022284;203202.16922973265;200401.3609203378;274.46023859650035;1079766.4412714015;533996.3167469683;71415.47572880739;323038.5403592758;0;53;50;22;59;53;40;4;43;40;432728130970.46545;173736929864.8587;342558436090.0243;46459.27174730338;11688.956241274742;-0.0;0.0;1539249.232399029;310151.17362047476;0.0;1224464.3127870923;4.855670305722055;0.4022511206121015
2059;2019-08-03 04:02:45.133;801;777;185;189;194;59;232;32;63;38;656;211;64;81;259;223;253;709;176;248;232;19;637;365;349;139;369;276;640;-1.0;87.0;1009.0;235.0;0.0;0;87;89;1;0;0;0;0;0;0;1;0;0;0;0;18110.662109375;11836.826171875;0.0;1183.57348632812;777.0;313160;564.0;-1.0;Calculated values ==>;1564797765.133;353.26;350.86;291.66;292.06;292.56;279.06;274.9066339382667;296.36;276.36;279.46000000000004;276.96000000000004;338.76;294.26000000000005;279.56;281.26000000000005;299.06;295.46000000000004;298.46000000000004;344.06000000000006;297.96000000000004;296.36;329.56;350.86;275.06;242.35481222062532;264.60387354146746;274.9066339382667;290.76000000000005;6370000.0;3650000.0;3490000.0;1390000.0;3690000.0;2760000.0;6400000.0;0.0;0.0145;0.16816666666666666;0.03916666666666667;0.0;0.0;-0.002495395806962116;11836.826171875;0.0;1183.57348632812;18110.662109375;507015.9867328849;503596.5765232447;247131.13163514395;248486.66792138256;250218.08371610488;429811.8947417682;465502.09685007104;455240.3446814246;472621.17715536855;521002.16170846956;473020.3906170639;455366.90589584416;457501.9359703019;466131.45889241673;461940.96994019573;400922.08963670075;494437.50959125196;467555.3807712752;465502.09685007104;236650.15891445865;325846.0620002231;470754.2918620804;203969.58024054658;200401.3609203378;274.77083517974614;1080077.4691887826;534185.4843750439;71434.74813913723;323038.5403592758;0;53;50;22;59;53;40;4;43;40;432937674060.07935;173820086649.70547;342722948429.7212;42255.36688680766;10449.06787184341;0.0;0.0;1539989.0262335313;310335.783218159;0.0;1224464.3127870923;4.047835407682451;0.33579431413467165
2060;2019-08-03 04:03:45.133;803;782;180;183;180;60;232;33;58;39;661;211;61;80;259;223;253;715;177;248;232;18;636;364;349;139;369;278;638;-2.0;-1.0;1062.0;181.0;0.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;17204.89453125;12479.9345703125;0.0;1216.15563964844;773.0;313161;558.0;0.0;Calculated values ==>;1564797825.133;353.46000000000004;351.36;291.16;291.46000000000004;291.16;279.16;274.8017692304317;296.36;276.46000000000004;278.96000000000004;277.06;339.26;294.26000000000005;279.26000000000005;281.16;299.06;295.46000000000004;298.46000000000004;344.66;297.96000000000004;296.36;328.96000000000004;350.46000000000004;274.96000000000004;242.35481222062532;264.86050150153983;274.8017692304317;290.86;6360000.0;3640000.0;3490000.0;1390000.0;3690000.0;2780000.0;6380000.0;0.0;0.0;0.177;0.030166666666666668;0.0;0.0;0.0;12479.9345703125;0.0;1216.15563964844;17204.89453125;507364.75917897356;504437.96219468286;245538.54685761358;246533.28690591437;245538.54685761358;429879.7862731237;465502.09685007104;454267.2056541388;472719.2527797885;521357.03513697005;472756.68891273305;454650.1987343439;457052.28699861636;466131.45889241673;462092.9729319857;401504.6407132559;495457.99645092105;467555.3807712752;465502.09685007104;234140.81001818314;324168.52440917626;470655.8473927239;203761.76609060893;200401.3609203378;274.685930853773;1080371.7654941212;534388.1240478954;71454.7458818537;323038.5403592758;0;53;50;22;59;53;40;4;43;40;433147074060.07935;173903486649.70547;342889148429.7212;44339.46280274479;8051.304785947136;-0.0;0.0;1540710.6498142777;310489.95299030724;0.0;1224464.3127870923;3.825235288724149;0.3028466008698288
2061;2019-08-03 04:04:45.114;801;785;179;180;171;59;232;35;58;40;666;211;63;78;259;223;253;710;177;248;232;18;621;364;349;138;369;283;623;-2.0;-1.0;888.0;215.0;0.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;16008.1435546875;12174.15234375;0.0;1207.7890625;770.0;313162;554.0;0.0;Calculated values ==>;1564797885.114;353.26;351.66;291.06;291.16;290.26000000000005;279.06;274.8017692304317;296.36;276.66;278.96000000000004;277.16;339.76;294.26000000000005;279.46000000000004;280.96000000000004;299.06;295.46000000000004;298.46000000000004;344.16;297.96000000000004;296.36;328.56;350.16;274.96000000000004;242.14157278889297;265.49620691782997;274.8017692304317;290.86;6210000.0;3640000.0;3490000.0;1380000.0;3690000.0;2830000.0;6230000.0;0.0;0.0;0.14800000000000002;0.035833333333333335;0.0;0.0;0.0;12174.15234375;0.0;1207.7890625;16008.1435546875;508424.93138637993;506179.9837372914;245729.61047212308;246065.04849492406;243097.77691308368;429879.7862731237;465502.09685007104;453412.5811721305;472947.9820155742;521468.4929320833;472093.63990153477;454058.6620710459;455978.8934337567;466131.45889241673;462092.9729319857;409036.7944695438;496255.90885041124;467555.3807712752;465502.09685007104;232467.98657752166;322910.4453824919;470789.9032000179;203641.57072539523;200401.3609203378;274.63952652276726;1080648.4531668404;534593.5097134168;71474.93902457981;323038.5403592758;0;53;50;22;59;53;40;4;43;40;433356407750.72504;173986560334.96173;343057395135.2402;36966.10954611682;9572.815247007315;-0.0;0.0;1541387.981696236;310636.7741496069;0.0;1224464.3127870923;3.47774088828309;0.2922090566760528
2062;2019-08-03 04:05:45.084;792;783;181;182;168;56;232;37;62;41;674;211;67;79;259;224;253;697;177;248;232;18;616;362;350;140;366;285;618;-1.0;-1.0;896.0;224.0;0.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;15621.0146484375;12025.3525390625;0.0;1259.87707519531;768.0;313163;550.0;0.0;Calculated values ==>;1564797945.084;352.36;351.46000000000004;291.26000000000005;291.36;289.96000000000004;278.76000000000005;274.5913991737795;296.36;276.86;279.36;277.26000000000005;340.56000000000006;294.26000000000005;279.86;281.06;299.06;295.56;298.46000000000004;342.86;297.96000000000004;296.36;328.16;349.96000000000004;274.96000000000004;242.56692532238324;265.74818594083865;274.5913991737795;290.86;6160000.0;3620000.0000000005;3500000.0;1400000.0;3660000.0;2850000.0;6180000.0;0.0;0.0;0.14933333333333335;0.037333333333333336;0.0;0.0;0.0;12025.3525390625;0.0;1259.87707519531;15621.0146484375;507706.6952566421;506367.6486786007;246586.34958424306;246927.36439053438;242289.25352463778;430014.67791919125;465356.9937963372;453587.31236249546;472784.61766108364;522138.2150740545;471826.88104512315;454234.30434816633;455774.7362897167;466561.2974548907;462529.5463882496;411183.9614479757;494992.19548262935;467414.17195512063;465356.9937963372;230795.22267914342;322071.7610967587;470521.56202125014;203088.77827939;200401.3609203378;274.4163300036961;1080911.8976971663;534795.0714229327;71495.49262712817;323038.5403592758;0;53;50;22;59;53;40;4;43;40;433566002900.825;174069918635.0015;343227709935.3214;37407.78108974375;9984.157259696112;-0.0;0.0;1542007.454227286;310799.66743318836;0.0;1224464.3127870923;3.5672652807278897;0.3013872752923731
2063;2019-08-03 04:06:45.124;780;779;186;187;169;52;232;37;66;42;681;211;70;79;259;224;253;692;178;248;232;17;611;360;350;138;365;287;613;-1.0;83.0;693.0;140.0;0.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;15467.8603515625;11927.396484375;0.0;1279.73498535156;765.0;313164;546.0;-1.0;Calculated values ==>;1564798005.124;351.16;351.06000000000006;291.76000000000005;291.86;290.06;278.36;274.38016830617;296.36;276.86;279.76000000000005;277.36;341.26;294.26000000000005;280.16;281.06;299.06;295.56;298.46000000000004;342.36;297.96000000000004;296.36;327.76000000000005;349.66;274.86;242.14157278889297;265.9988726020314;274.38016830617;290.96000000000004;6110000.0;3600000.0;3500000.0;1380000.0;3650000.0;2870000.0;6130000.0;0.0;0.013833333333333333;0.11549999999999999;0.02333333333333333;0.0;0.0;-0.0024972681720641034;11927.396484375;0.0;1279.73498535156;15467.8603515625;506605.4458506119;506297.6827632541;248509.6249693367;248862.1582480578;242772.49175252282;430148.3826014536;465356.9937963372;453763.6401705701;473143.7464358393;522705.1518794111;471559.2301552734;454282.19832692156;455441.78641435294;466704.04308719933;462830.7780603107;413201.5851895735;494814.2781099866;467414.17195512063;465356.9937963372;229122.51738040973;320813.78693149507;470691.5974162874;202607.33419227548;200401.3609203378;274.2203408221118;1081171.1443713072;534994.8107354956;71516.6701699085;323038.5403592758;0;53;50;22;59;53;40;4;43;40;433776142900.6915;174153374234.9485;343399424335.2123;29008.55334049303;6255.299475226944;0.0;0.0;1542561.292660155;310935.08645843074;0.0;1224464.3127870923;2.670061466151974;0.2182878519718407
2064;2019-08-03 04:07:45.115;767;771;193;193;173;49;232;37;68;42;688;211;72;80;259;225;252;685;180;248;232;17;606;359;350;137;364;289;608;-1.0;90.0;271.0;45.0;0.0;0;88;98;1;0;0;0;0;0;0;1;0;0;0;0;15629.0693359375;11771.2783203125;0.0;1252.49853515625;762.0;313165;544.0;0.0;Calculated values ==>;1564798065.115;349.86;350.26;292.46000000000004;292.46000000000004;290.46000000000004;278.06;274.27422755570615;296.36;276.86;279.96000000000004;277.36;341.96000000000004;294.26000000000005;280.36;281.16;299.06;295.66;298.36;341.66;297.96000000000004;296.36;327.56;349.36;274.86;241.92719264551067;266.24828229547654;274.27422755570615;291.16;6060000.0;3590000.0;3500000.0;1370000.0;3640000.0;2890000.0;6080000.0;0.0;0.015000000000000001;0.04516666666666667;0.007500000000000001;0.0;0.0;0.0;11771.2783203125;0.0;1252.49853515625;15629.0693359375;505377.94237228786;505713.81582110375;251247.56251627562;251247.56251627562;244255.06895206028;430214.79039162316;465356.9937963372;453681.1683497968;473273.90776018414;523273.3012995731;471290.6787465636;454201.4392279;455236.00558963517;466846.5240827089;463113.4986451415;414746.8203103821;494369.089604002;467414.17195512063;465356.9937963372;228286.1864045524;319555.8750819185;470825.5820460267;202409.42718117262;200401.3609203378;274.1388580392133;1081430.2465806024;535192.2700686507;71537.7689505987;323038.5403592758;0;53;50;22;59;53;40;4;43;40;433986111400.47125;174235861859.86194;343572198415.031;11349.106976116193;2013.1211614864055;0.0;0.0;1542897.5560486987;311003.9796281386;0.0;1224464.3127870923;1.0259871837401553;0.08208079841572949
