;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2065;2019-08-03 04:08:45.096;757;764;201;202;181;45;232;37;66;43;692;211;67;71;258;226;252;692;181;248;232;17;647;356;350;137;361;265;648;133.0;88.0;458.0;0.0;0.0;0;84;0;1;0;1;0;0;0;0;1;0;0;0;0;26103.6015625;21983.16796875;0.0;1118.36791992188;758.0;313166;543.0;0.0;Calculated values ==>;1564798125.096;348.86;349.56000000000006;293.26000000000005;293.36;291.26000000000005;277.66;273.955091788801;296.36;276.86;279.76000000000005;277.46000000000004;342.36;294.26000000000005;279.86;280.26000000000005;298.96000000000004;295.76000000000005;298.36;342.36;297.96000000000004;296.36;327.46000000000004;348.96000000000004;274.86;241.92719264551067;263.1675429290057;273.955091788801;291.26000000000005;6470000.0;3560000.0;3500000.0;1370000.0;3610000.0;2650000.0;6480000.0;0.022166666666666668;0.014666666666666666;0.07633333333333334;0.0;0.0;0.022166666666666668;0.0;21983.16796875;0.0;1118.36791992188;26103.6015625;500282.4967799357;501128.4904654425;252363.89873708025;252724.00388660305;245528.41990325617;430412.23801567365;465356.9937963372;457423.94948013773;473371.616014766;525597.3791849727;474455.6657839299;457546.87003621506;458037.6070662192;467143.0033113598;463692.9327583057;275625.42494619876;491269.49436704646;467414.17195512063;465356.9937963372;227868.02628245065;317878.7554427003;470825.5820460267;201972.2588119733;201972.2588119733;273.955091788801;1081777.9087098984;535473.4680465759;71557.51991458694;323038.5403592758;0;53;51;22;59;53;40;4;43;40;434196044900.2843;174318035829.78876;343738345784.88306;19499.479054336553;0.0;0.0;5838.361625486733;1543154.5461927329;311020.7503253996;0.0;1224512.9503938071;1.0968032948946917;0.04929721251813609
2066;2019-08-03 04:09:45.136;775;769;200;200;186;44;232;35;63;43;684;210;62;64;258;227;253;703;179;248;232;17;638;356;350;135;361;254;639;282.0;82.0;473.0;22.0;0.0;0;78;0;1;0;1;0;0;0;0;1;0;0;0;0;25964.392578125;21657.81640625;0.0;1030.55883789062;753.0;313167;543.0;0.0;Calculated values ==>;1564798185.136;350.66;350.06000000000006;293.16;293.16;291.76000000000005;277.56;273.955091788801;296.36;276.66;279.46000000000004;277.46000000000004;341.56000000000006;294.16;279.36;279.56;298.96000000000004;295.86;298.46000000000004;343.46000000000004;297.96000000000004;296.36;327.46000000000004;348.46000000000004;274.86;241.49495122638035;261.6868853414304;273.955091788801;291.06;6380000.0;3560000.0;3500000.0;1350000.0;3610000.0;2540000.0;6390000.0;0.047;0.013666666666666666;0.07883333333333334;0.0036666666666666666;0.0;0.047;0.0;21657.81640625;0.0;1030.55883789062;25964.392578125;503514.87790264894;502628.97687396867;252400.82167278352;252400.82167278352;247504.39576394472;430412.23801567365;465356.9937963372;458820.28058645286;473631.01605711324;525647.5740816701;475755.0849439966;458700.0814100186;458940.39535430796;467143.0033113598;463824.4608297027;400326.0158656782;493711.8735577167;467414.17195512063;465356.9937963372;227868.02628245065;315782.5089487807;471092.8683005434;201900.3936245286;201900.3936245286;273.9271000067711;1082212.0979274285;535837.3853660496;71575.43957603931;323038.5403592758;0;53;51;22;59;53;40;4;43;40;434406184900.15076;174399690229.73688;343894149584.78406;20253.851088831696;987.0390738120542;0.0;12382.460208075005;1543486.0447955495;311028.9811345599;0.0;1224664.8918024448;1.4819637814039655;0.0506867030633203
2067;2019-08-03 04:10:45.147;803;785;195;195;181;42;232;33;62;42;669;211;60;66;258;227;253;700;179;248;232;17;599;355;350;135;360;266;601;-2.0;-2.0;432.0;30.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;15940.376953125;11907.779296875;0.0;1071.78698730469;747.0;313168;545.0;0.0;Calculated values ==>;1564798245.147;353.46000000000004;351.66;292.66;292.66;291.26000000000005;277.36;273.8482719121499;296.36;276.46000000000004;279.36;277.36;340.06000000000006;294.26000000000005;279.16;279.76000000000005;298.96000000000004;295.86;298.46000000000004;343.16;297.96000000000004;296.36;327.66;347.86;274.86;241.49495122638035;263.299902668528;273.8482719121499;291.06;5990000.0;3550000.0;3500000.0;1350000.0;3600000.0;2660000.0;6010000.0;0.0;0.0;0.07200000000000001;0.005;0.0;0.0;0.0;11907.779296875;0.0;1071.78698730469;15940.376953125;510593.5455089744;508133.8562548269;252330.9236857619;252330.9236857619;247240.07222642156;430477.46260093397;465356.9937963372;456768.14427255985;473533.6025564079;523155.71412255184;474326.22209390503;456520.64591992885;457261.95882343844;467284.67955467483;463972.5866278886;417622.9630962366;497073.51173630124;467414.17195512063;465356.9937963372;228704.35009887922;313267.23492439475;471092.8683005434;201551.2589227149;201900.3936245286;273.7864388458803;1082561.368362275;536117.149945076;71592.9623365455;323038.5403592758;0;53;51;22;59;53;40;4;43;40;434616223400.6982;174480705079.94803;344050178185.1907;18375.61574518884;1347.7080468891427;-0.0;0.0;1543808.0160372464;311048.44092759123;0.0;1224768.097888762;1.5195672459501215;0.10932739093159681
2068;2019-08-03 04:11:45.127;810;788;194;194;179;41;232;31;63;42;663;213;63;75;258;228;252;648;180;247;232;17;591;353;350;137;358;273;594;176.0;-1.0;608.0;225.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;15611.353515625;11689.685546875;0.0;1100.48388671875;740.0;313169;552.0;0.0;Calculated values ==>;1564798305.127;354.16;351.96000000000004;292.56;292.56;291.06;277.26000000000005;273.6339639331285;296.36;276.26000000000005;279.46000000000004;277.36;339.46000000000004;294.46000000000004;279.46000000000004;280.66;298.96000000000004;295.96000000000004;298.36;337.96000000000004;297.86;296.36;328.36;347.16;274.86;241.92719264551067;264.2163659402789;273.6339639331285;291.16;5910000.0;3529999.9999999995;3500000.0;1370000.0;3579999.9999999995;2730000.0;5940000.0;0.029333333333333333;0.0;0.10133333333333333;0.0375;0.0;0.029333333333333333;0.0;11689.685546875;0.0;1100.48388671875;15611.353515625;512160.6379027947;509130.3161715386;252298.42959871262;252298.42959871262;246819.46046727986;430607.02586249536;465356.9937963372;455740.18800020067;473273.90776018414;521971.2275880202;473643.23894263495;455740.18800020067;457240.6883041983;467567.2557015158;464398.57556835364;419995.8248316251;490783.50936432445;467286.333210204;465356.9937963372;231631.59724164338;310333.04987691523;470825.5820460267;200637.89786909244;200637.89786909244;273.4201271034303;1082824.2118059024;536313.7299369896;71611.05855974903;323038.5403592758;0;53;51;22;59;53;40;4;43;40;434826153400.76495;174562277879.97397;344211824285.24207;25850.365399952298;10132.038156635035;-0.0;7765.093480532512;1544176.4430302922;311144.07359113375;0.0;1224832.7854314162;3.4204001177823162;0.24324452140970818
2069;2019-08-03 04:12:48.117;798;789;197;197;182;41;232;29;62;41;665;214;64;79;258;229;252;646;180;247;232;18;597;352;351;141;357;277;599;173.0;-2.0;588.0;81.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;15795.328125;11780.6376953125;0.0;1198.10974121094;724.0;313170;573.0;0.0;Calculated values ==>;1564798368.117;352.96000000000004;352.06000000000006;292.86;292.86;291.36;277.26000000000005;273.5264737036516;296.36;276.06;279.36;277.26000000000005;339.66;294.56;279.56;281.06;298.96000000000004;296.06;298.36;337.76;297.86;296.36;330.46000000000004;345.56000000000006;274.96000000000004;242.77792619122317;264.73235714968143;273.5264737036516;291.16;5970000.0;3520000.0000000005;3510000.0;1410000.0;3570000.0000000005;2770000.0;5990000.0;0.028833333333333332;0.0;0.098;0.013500000000000002;0.0;0.028833333333333332;0.0;11780.6376953125;0.0;1198.10974121094;15795.328125;510134.51004567486;508819.08360963594;253198.58180329704;253198.58180329704;247671.25409240247;430671.36484660726;465211.60993853054;454945.8713082701;472653.6706096803;521853.1377746725;473234.1012262812;455199.74464283476;457089.7819856864;467708.15823788114;464675.8134892198;417981.85420167184;489985.82827301737;467144.6279239212;465211.60993853054;240414.4444865203;303627.53096179874;470387.0459242999;200702.42442217006;200702.42442217006;273.4410444834314;1083098.9766499083;536519.0626677186;71631.1680615053;323038.5403592758;0;53;51;22;59;53;40;4;43;40;435046933350.7984;174649833979.9872;344385046785.2683;24915.857794837804;3640.742390278753;-0.0;7626.681515721726;1544620.5769746704;311264.5662920756;0.0;1224967.4420851886;2.7878870343847715;0.1555704176191402
2070;2019-08-03 04:13:45.138;782;784;200;200;186;42;232;29;62;40;667;213;63;79;258;229;252;667;179;247;232;18;600;353;351;144;358;279;602;256.0;-1.0;763.0;194.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16082.947265625;11841.841796875;0.0;1250.61682128906;707.0;313171;616.0;0.0;Calculated values ==>;1564798425.138;351.36;351.56000000000006;293.16;293.16;291.76000000000005;277.36;273.6339639331285;296.36;276.06;279.36;277.16;339.86;294.46000000000004;279.46000000000004;281.06;298.96000000000004;296.06;298.36;339.86;297.86;296.36;334.76000000000005;343.86;274.96000000000004;243.40439225979637;264.9883086891361;273.6339639331285;291.06;6000000.0;3529999.9999999995;3510000.0;1440000.0;3579999.9999999995;2790000.0;6020000.0;0.042666666666666665;0.0;0.12716666666666668;0.03233333333333333;0.0;0.042666666666666665;0.0;11841.841796875;0.0;1250.61682128906;16082.947265625;507839.4961654556;507917.94605100714;254210.27287264628;254210.27287264628;248967.49333503196;430607.02586249536;465211.60993853054;454608.9448693419;472160.7387857882;521897.92116150213;472855.61208729213;454736.5862419578;456763.48519930156;467567.2557015158;464529.0916511057;416934.24552898743;492540.0863444217;467144.6279239212;465211.60993853054;258404.02479325983;296504.67125881097;469982.10152365523;200835.419241884;200835.419241884;273.49757554561324;1083351.439307982;536706.1428622965;71650.56095554643;323038.5403592758;0;53;51;22;59;53;40;4;43;40;435247077060.47705;174731088904.85675;344543565165.0138;32271.533342291736;8702.409393777269;-0.0;11280.05080305692;1545073.4772836696;311362.3189110685;0.0;1225117.1755271077;3.991152087097712;0.24394451481610616
2071;2019-08-03 04:14:45.139;770;776;202;202;190;44;232;30;63;39;666;213;64;80;258;230;252;680;180;247;232;18;602;355;351;147;359;281;604;130.0;154.0;1003.0;197.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16402.15234375;11826.7763671875;0.0;1258.81896972656;690.0;313172;671.0;0.0;Calculated values ==>;1564798485.139;350.16;350.76;293.36;293.36;292.16;277.56;273.8482719121499;296.36;276.16;279.46000000000004;277.06;339.76;294.46000000000004;279.56;281.16;298.96000000000004;296.16;298.36;341.16;297.86;296.36;340.26;342.16;274.96000000000004;244.02132995426717;265.2429198363724;273.8482719121499;291.16;6020000.0;3550000.0;3510000.0;1470000.0;3590000.0;2810000.0;6040000.0;0.021666666666666667;0.025666666666666667;0.16716666666666666;0.03283333333333333;0.0;0.021666666666666667;0.0;11826.7763671875;0.0;1258.81896972656;16402.15234375;506124.7239411427;506716.1003370321;254891.3876549099;254891.3876549099;250327.46828170412;430477.46260093397;465211.60993853054;454398.5279080716;471664.89969118324;521631.44241078384;472591.35999687907;454526.7083658545;456561.92366318416;467426.0965774196;464365.70566323627;416219.36950569705;494096.44261624356;467144.6279239212;465211.60993853054;281426.5920051367;289383.54333396035;469575.0378571016;201400.19719671464;201400.19719671464;273.7274452277783;1083622.152982886;536903.3846340668;71671.47326897905;323038.5403592758;0;53;51;22;59;53;40;4;43;40;435457680570.22266;174818390359.75128;344711567964.81085;42292.8876172485;8805.073935016038;0.0;5715.913942739345;1545694.8578137513;311508.21703689377;0.0;1225258.8109270355;4.341711174174376;0.30862976537861453
2072;2019-08-03 04:15:45.139;760;767;201;202;193;46;232;31;65;39;663;212;66;81;259;230;252;689;180;247;232;19;608;356;351;150;361;284;610;-2.0;159.0;1141.0;188.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16667.578125;11943.2626953125;0.0;1254.52966308594;675.0;313173;708.0;0.0;Calculated values ==>;1564798545.139;349.16;349.86;293.26000000000005;293.36;292.46000000000004;277.76000000000005;273.955091788801;296.36;276.26000000000005;279.66;277.06;339.46000000000004;294.36;279.76000000000005;281.26000000000005;299.06;296.16;298.36;342.06000000000006;297.86;296.36;343.96000000000004;340.66;275.06;244.62907804385475;265.62235894841564;273.955091788801;291.16;6080000.0;3560000.0;3510000.0;1500000.0;3610000.0;2840000.0;6100000.0;0.0;0.026500000000000003;0.19016666666666668;0.03133333333333333;0.0;0.0;0.0;11943.2626953125;0.0;1254.52966308594;16667.578125;504290.4265809533;505015.9627547535;254177.08685210184;254566.69763744168;251155.55969669428;430412.23801567365;465211.60993853054;454146.28526668745;471265.88027044147;521074.6490315842;472076.890749355;454275.222463958;456195.0478677969;467272.39285998954;464218.37197162234;413987.5067935272;494708.84008993715;467144.6279239212;465211.60993853054;296923.61432157;283101.5729112263;469266.0541087329;201689.36391475642;201400.19719671464;273.8448282753334;1083897.7340701255;537101.468292921;71692.41784091915;323038.5403592758;0;53;51;22;59;53;40;4;43;40;435668280570.22266;174907490359.75128;344881067964.81085;48008.89121042555;8384.06962607793;0.0;0.0;1546447.3726373152;311651.45989990287;0.0;1225306.443543225;4.272908627829541;0.3410481948649731
2073;2019-08-03 04:16:45.100;754;759;200;201;193;48;232;32;65;38;646;212;66;86;260;230;252;696;179;247;232;18;642;359;351;142;364;276;644;-2.0;151.0;1066.0;223.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;27097.220703125;21732.310546875;0.0;2122.36987304688;664.0;313174;717.0;0.0;Calculated values ==>;1564798605.1;348.56000000000006;349.06000000000006;293.16;293.26000000000005;292.46000000000004;277.96000000000004;274.27422755570615;296.36;276.36;279.66;276.96000000000004;337.76;294.36;279.76000000000005;281.76000000000005;299.16;296.16;298.36;342.76;297.86;296.36;344.86;339.56000000000006;274.96000000000004;242.98782864720522;264.60387354146746;274.27422755570615;291.06;6420000.0;3590000.0;3510000.0;1420000.0;3640000.0;2760000.0;6440000.000000001;0.0;0.025166666666666667;0.17766666666666667;0.03716666666666667;0.0;0.0;0.0;21732.310546875;0.0;2122.36987304688;27097.220703125;500349.84525899385;500832.1778822052;252179.464615723;252540.15106231972;249708.4955633717;430214.79039162316;465211.60993853054;455493.35596084286;472226.9707426428;519965.37255975365;473135.41216275404;455619.69550148444;458124.1965307005;466976.539238069;463774.604463236;397085.33269719896;492237.0384831228;467144.6279239212;465211.60993853054;300694.37409284414;278495.58437821403;470252.297931023;202416.4581672193;201400.19719671464;274.14159095037076;1084262.203667491;537381.9156604236;71720.54037883166;323038.5403592758;0;54;51;22;59;53;40;4;43;41;435878743680.1022;174995033419.70117;345048958764.7147;44963.32884133379;9954.565377888037;0.0;0.0;1547221.637537778;311804.18252390885;0.0;1225306.443543225;2.3021852840819435;0.18990161563241512
2074;2019-08-03 04:17:45.110;761;760;203;204;196;50;232;32;47;38;618;212;52;73;260;229;252;711;181;247;232;18;705;361;351;136;366;262;707;-2.0;149.0;950.0;204.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;29287.03515625;23686.306640625;0.0;2058.63525390625;654.0;313175;718.0;0.0;Calculated values ==>;1564798665.11;349.26;349.16;293.46000000000004;293.56;292.76000000000005;278.16;274.4858918419099;296.36;276.36;277.86;276.96000000000004;334.96000000000004;294.36;278.36;280.46000000000004;299.16;296.06;298.36;344.26;297.86;296.36;344.96000000000004;338.56000000000006;274.96000000000004;241.71165711629368;262.7682575881327;274.4858918419099;291.26000000000005;7050000.0;3610000.0;3510000.0;1360000.0;3660000.0;2620000.0;7070000.0;0.0;0.024833333333333332;0.15833333333333333;0.034;0.0;0.0;0.0;23686.306640625;0.0;2058.63525390625;29287.03515625;495288.90509274317;494952.48772914184;250724.5416777249;251056.5566779395;248437.2782747726;430081.6785162784;465211.60993853054;455570.3112013108;473013.45329280203;518235.5701400811;474955.31422105717;456188.79256685387;458760.1013832176;466691.8031326377;463344.7402771259;269484.75244665163;487877.41635769396;467144.6279239212;465211.60993853054;301113.3779324612;274308.8830629234;471057.33072014985;202934.76567344723;201400.19719671464;274.3520010582459;1084732.1507777108;537760.4672183386;71755.38789516897;323038.5403592758;0;54;51;22;59;53;40;4;43;41;436089378780.0687;175078447319.68793;345210385664.6891;40000.628041911725;9116.16721158789;0.0;0.0;1547929.788517188;311963.13178259117;0.0;1225306.443543225;1.9078231154964471;0.15956396711290596
2075;2019-08-03 04:18:45.081;803;783;195;195;188;53;232;34;14;38;616;214;26;61;261;227;253;723;181;247;232;19;669;366;351;133;371;258;670;-1.0;127.0;724.0;204.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;27676.630859375;22555.654296875;0.0;2033.06115722656;655.0;313176;715.0;0.0;Calculated values ==>;1564798725.081;353.46000000000004;351.46000000000004;292.66;292.66;291.96000000000004;278.46000000000004;275.0112864084945;296.36;276.56;274.56;276.96000000000004;334.76000000000005;294.56;275.76000000000005;279.26000000000005;299.26000000000005;295.86;298.46000000000004;345.46000000000004;297.86;296.36;344.66;338.66;275.06;241.05796691057077;262.23063862743834;275.0112864084945;291.26000000000005;6690000.000000001;3660000.0;3510000.0;1330000.0;3710000.0;2580000.0;6700000.0;0.0;0.021166666666666667;0.12066666666666667;0.034;0.0;0.0;0.0;22555.654296875;0.0;2033.06115722656;27676.630859375;504424.9443393841;501645.54220527573;249397.298279415;249397.298279415;247075.5709001844;429743.705733735;465211.60993853054;452125.41731027514;473403.82665571757;518364.9277615962;475691.55150342063;453632.12292426935;457940.91570641217;466106.9536237703;462326.5264458912;273357.9666148071;493386.4654889552;467144.6279239212;465211.60993853054;299856.38484229014;274727.5295995403;471554.28894245124;204175.42052845052;201400.19719671464;274.8549186040857;1085206.6185590588;538145.6306417247;71789.46888492843;323038.5403592758;0;54;51;22;59;53;40;4;43;41;436299876990.7516;175159108314.9496;345366310265.19495;29919.299611673505;9090.881526076026;0.0;0.0;1548512.1729609263;312114.78385528404;0.0;1225306.443543225;1.5865074859468666;0.13971974311519156
2076;2019-08-03 04:19:45.171;841;809;188;186;175;55;232;36;11;39;625;216;22;51;261;226;253;691;181;247;232;19;639;364;352;133;369;257;640;-2.0;0.0;605.0;87.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;25823.611328125;21698.3984375;0.0;2014.69592285156;646.0;313177;713.0;0.0;Calculated values ==>;1564798785.171;357.26;354.06000000000006;291.96000000000004;291.76000000000005;290.66;278.66;274.8017692304317;296.36;276.76000000000005;274.26000000000005;277.06;335.66;294.76000000000005;275.36;278.26000000000005;299.26000000000005;295.76000000000005;298.46000000000004;342.26;297.86;296.36;344.46000000000004;337.76;275.06;241.05796691057077;262.0952818180154;274.8017692304317;291.26000000000005;6390000.0;3640000.0;3520000.0000000005;1330000.0;3690000.0;2570000.0;6400000.0;0.0;0.0;0.10083333333333333;0.0145;0.0;0.0;0.0;21698.3984375;0.0;2014.69592285156;25823.611328125;512013.2381879305;507793.48513173;248145.41773673287;247467.68087648437;243843.97190109658;429879.7862731237;465065.94374329987;451922.06768953014;473501.00995365425;519372.3424587733;476041.952821855;453303.8437703498;456885.1506218106;466393.8548046603;462494.8638479254;399715.5101358979;491949.5065999266;467002.66106950067;465065.94374329987;299018.4200587347;270959.89632461156;471554.28894245124;203817.48307063128;201400.19719671464;274.70742913022747;1085653.1226630108;538514.9675896427;71823.25079084432;323038.5403592758;0;54;51;22;59;53;40;4;43;41;436511093340.4499;175239028014.83542;345521042014.97394;25017.212282405635;3882.1836851413896;-0.0;0.0;1548970.663932454;312223.05489520467;0.0;1225306.443543225;1.2187104528992638;0.09609293754905561
2077;2019-08-03 04:20:45.092;853;821;189;188;171;50;232;38;21;40;636;218;33;57;261;226;252;657;182;247;232;20;596;360;352;131;365;278;598;-1.0;-1.0;23.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16151.2646484375;11732.3681640625;0.0;2218.89453125;635.0;313178;712.0;0.0;Calculated values ==>;1564798845.092;358.46000000000004;355.26;292.06;291.96000000000004;290.26000000000005;278.16;274.38016830617;296.36;276.96000000000004;275.26000000000005;277.16;336.76000000000005;294.96000000000004;276.46000000000004;278.86;299.26000000000005;295.76000000000005;298.36;338.86;297.86;296.36;344.36;336.66;275.16;240.61611355647437;264.86050150153983;274.38016830617;291.36;5960000.0;3600000.0;3520000.0000000005;1310000.0;3650000.0;2780000.0;5980000.0;0.0;0.0;0.0038333333333333336;0.0;0.0;0.0;0.0;11732.3681640625;0.0;2218.89453125;16151.2646484375;517097.18278327445;512944.9095717293;250231.92163254198;249865.54177248795;243937.28386842654;430148.3826014536;465065.94374329987;449450.06376546324;473856.7996405058;518760.8553834361;473563.27812565747;451032.43126167456;454139.30610915436;466964.4590515621;463096.3509743104;418324.79531313834;491592.9301568095;467002.66106950067;465065.94374329987;298599.4468028795;266355.56789118156;471916.3548916846;203019.46007791444;201400.19719671464;274.38016830617;1086002.4527385042;538793.19050154;71858.48425940215;323038.5403592758;0;54;51;22;59;53;40;4;43;41;436722015260.4633;175318123734.84045;345681330689.98413;944.6506474689371;0.0;-0.0;0.0;1549186.7279308874;312255.36382973415;0.0;1225306.443543225;0.06771076339823573;0.004514050893215729
2078;2019-08-03 04:21:45.112;833;810;200;199;180;46;232;37;31;41;655;220;46;71;261;227;252;599;182;247;232;22;572;361;352;130;366;290;573;-1.0;77.0;668.0;145.0;46.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;15949.537109375;11090.3369140625;0.0;2315.34423828125;624.0;313179;713.0;0.0;Calculated values ==>;1564798905.112;356.46000000000004;354.16;293.16;293.06;291.16;277.76000000000005;274.4858918419099;296.36;276.86;276.26000000000005;277.26000000000005;338.66;295.16;277.76000000000005;280.26000000000005;299.26000000000005;295.86;298.36;333.06;297.86;296.36;344.46000000000004;335.56;275.36;240.39332010688793;266.37251300914875;274.4858918419099;291.36;5720000.0;3610000.0;3520000.0000000005;1300000.0;3660000.0;2900000.0;5730000.0;0.0;0.012833333333333334;0.11133333333333333;0.024166666666666666;0.007666666666666667;0.007666666666666667;0.0;11090.3369140625;0.0;2315.34423828125;15949.537109375;516601.3956543898;513687.55433810095;407864.0060693561;255480.59832792685;248055.54588297528;430081.6785162784;465065.94374329987;448578.5094479539;474082.51977729687;519746.3577870076;472212.98558426934;450601.81847986806;453900.8925439868;466822.20430220634;463079.3272856336;425790.11108963174;486326.45167467516;467002.66106950067;465065.94374329987;299018.4200587347;261751.83340796042;472242.3386847302;202952.36245825508;407864.0060693561;274.35882181468173;1086270.048588628;538983.4431068669;71896.28217757726;323038.5403592758;0;54;51;22;59;53;40;4;43;41;436933285660.3962;175396449834.81555;345851787489.92993;27346.377698186465;6507.8410921398145;0.0;438.5481888335688;1549422.5650865494;312309.6139161544;0.0;1225310.0993296537;2.558077175598374;0.21286498716171637
2079;2019-08-03 04:22:45.143;792;790;205;204;187;44;232;36;38;41;678;219;49;69;261;227;252;577;181;247;232;23;590;357;352;137;362;274;590;-2.0;144.0;76.0;56.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24123.125;19910.103515625;0.0;1274.90368652344;615.0;313180;716.0;0.0;Calculated values ==>;1564798965.143;352.36;352.16;293.66;293.56;291.86;277.56;274.0616903277293;296.36;276.76000000000005;276.96000000000004;277.26000000000005;340.96000000000004;295.06;278.06;280.06;299.26000000000005;295.86;298.36;330.86;297.86;296.36;344.76;334.66;275.46000000000004;241.92719264551067;264.3458800820626;274.0616903277293;291.26000000000005;5900000.0;3570000.0000000005;3520000.0000000005;1370000.0;3620000.0000000005;2740000.0;5900000.0;0.0;0.024;0.012666666666666666;0.009333333333333334;0.0;0.0;0.0;19910.103515625;0.0;1274.90368652344;24123.125;509984.74973641324;509732.51235888904;256948.12523316758;256526.04358670686;249859.99800995857;430346.717906069;465065.94374329987;452388.655222715;473176.1828425327;523440.2109325925;474199.02410126926;453799.2469026975;456327.9752008312;467389.657016189;463676.0370021611;420321.75935159053;481325.4469324393;467002.66106950067;465065.94374329987;300275.376401361;257985.5697089033;471414.1961389312;201486.97341160313;407864.0060693561;273.7702946782889;1086604.1599740498;539241.9135841309;71926.21636824546;323038.5403592758;0;54;52;22;59;53;40;4;43;41;437144594780.04034;175476591219.6806;346021074909.64484;3178.0879696074167;2519.320745455062;0.0;0.0;1549677.067058135;312384.8791316211;0.0;1225313.7557860813;0.2689358875688598;0.028938297961633653
2080;2019-08-03 04:23:45.143;765;770;210;210;191;40;232;34;44;42;686;217;48;54;260;228;252;626;180;247;232;26;593;354;352;144;359;260;594;306.0;0.0;323.0;53.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25205.49609375;20203.267578125;0.0;1161.70239257812;602.0;313181;719.0;0.0;Calculated values ==>;1564799025.143;349.66;350.16;294.16;294.16;292.26000000000005;277.16;273.7412296467126;296.36;276.56;277.56;277.36;341.76;294.86;277.96000000000004;278.56;299.16;295.96000000000004;298.36;335.76000000000005;297.86;296.36;345.06000000000006;333.36;275.76000000000005;243.40439225979637;262.5002047102346;273.7412296467126;291.16;5930000.0;3540000.0;3520000.0000000005;1440000.0;3590000.0;2600000.0;5940000.0;0.051000000000000004;0.0;0.05383333333333333;0.008833333333333334;0.0;0.051000000000000004;0.0;20203.267578125;0.0;1161.70239257812;25205.49609375;506292.4907997412;506841.55470462784;258843.2122693958;258843.2122693958;251161.00236436684;430542.39183029096;465065.94374329987;455531.43715521536;472358.32031004626;525377.7768890178;475772.3278828488;456025.1943148685;456762.878738187;467683.8190644365;464251.3028343667;419335.87564541376;487763.70039247285;467002.66106950067;465065.94374329987;301532.38793589;252546.06836287308;470775.47163449007;201323.9412395149;201323.9412395149;273.69318016734394;1087015.2318164976;539576.1916765788;71946.52141890464;323038.5403592758;0;54;52;22;59;53;40;4;43;41;437355794780.04034;175560891219.6806;346181274909.64484;13684.836863461873;2380.155185155614;-0.0;13450.842127693033;1549817.591431744;312425.7080977095;0.0;1225425.8461371455;1.381505998687774;0.04316503174618959
2081;2019-08-03 04:24:45.094;765;762;210;210;194;38;232;31;49;41;671;216;49;51;259;229;252;654;180;247;232;28;576;351;352;147;356;258;578;393.0;86.0;427.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17572.931640625;11494.1826171875;0.0;1150.63134765625;590.0;313182;717.0;0.0;Calculated values ==>;1564799085.094;349.66;349.36;294.16;294.16;292.56;276.96000000000004;273.4187578820637;296.36;276.26000000000005;278.06;277.26000000000005;340.26;294.76000000000005;278.06;278.26000000000005;299.06;296.06;298.36;338.56000000000006;297.86;296.36;344.86;332.16;275.96000000000004;244.02132995426717;262.23063862743834;273.4187578820637;291.16;5760000.0;3510000.0;3520000.0000000005;1470000.0;3560000.0;2580000.0;5780000.0;0.0655;0.014333333333333333;0.07116666666666666;0.0;0.0;0.0655;0.0;11494.1826171875;0.0;1150.63134765625;17572.931640625;507811.6585494931;507254.7404134245;409875.2568005258;409875.2568005258;253138.49193899822;430735.4089219946;465065.94374329987;456477.09640699456;471863.4502349779;524002.5573310378;475914.9491192201;456477.09640699456;456721.99942441564;467977.0067639726;464822.24696235475;424633.8765610439;493245.68175385596;467002.66106950067;465065.94374329987;300694.37409284414;247525.65490268572;470571.38977625844;200656.79144527;200656.79144527;273.4187578820637;1087371.427584587;539840.1213770553;71965.77513009279;323038.5403592758;0;54;52;22;59;53;40;4;43;41;437566822300.7923;175648119924.99142;346336548000.1981;18205.878369776063;0.0;0.0;17318.79947552096;1550083.1303589328;312445.52652604476;0.0;1225682.05041358;2.8094266901882405;0.05835016178267591
2082;2019-08-03 04:25:45.104;768;759;207;203;191;37;232;28;54;39;647;216;55;67;258;229;252;631;181;247;232;28;576;348;352;138;352;265;578;251.0;82.0;443.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17693.6875;11452.2275390625;0.0;2044.236328125;582.0;313183;714.0;0.0;Calculated values ==>;1564799145.104;349.96000000000004;349.06000000000006;293.86;293.46000000000004;292.26000000000005;276.86;273.0942459734351;296.36;275.96000000000004;278.56;277.06;337.86;294.76000000000005;278.66;279.86;298.96000000000004;296.06;298.36;336.26000000000005;297.86;296.36;344.56000000000006;331.36;275.96000000000004;242.14157278889297;263.1675429290057;273.0942459734351;291.26000000000005;5760000.0;3479999.9999999995;3520000.0000000005;1380000.0;3520000.0000000005;2650000.0;5780000.0;0.04183333333333333;0.013666666666666666;0.07383333333333333;0.0;0.0;0.04183333333333333;0.0;11452.2275390625;0.0;2044.236328125;17693.6875;508189.61276365345;506875.22134929994;408576.12474653235;256869.05774192468;251957.60439501953;430925.7729439634;465065.94374329987;455941.3015012075;472850.0741107318;520973.4383632357;475020.4583910028;456065.4032244539;457546.87003621506;468408.8672314647;465259.8330088224;424633.8765610439;490154.2366690607;467002.66106950067;465065.94374329987;299437.39939995663;244179.05427248686;471771.9322026706;199863.94513942164;199863.94513942164;273.0942459734351;1087665.3650587942;540031.3733316744;71992.40346470295;323038.5403592758;0;54;52;22;59;53;40;4;44;41;437778057500.7587;175733634174.97784;346493474150.17316;18907.044811378524;0.0;0.0;11094.283608262236;1550392.4562644532;312445.52652604476;0.0;1225918.8655685226;2.2229028814413945;0.07119932245927638
2083;2019-08-03 04:26:45.095;764;758;207;207;190;38;233;24;57;35;626;215;57;76;258;230;252;639;180;248;232;27;591;346;350;131;350;263;593;189.0;149.0;711.0;127.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18538.322265625;11816.8486328125;0.0;2085.99438476562;575.0;313184;709.0;0.0;Calculated values ==>;1564799205.095;349.56000000000006;348.96000000000004;293.86;293.86;292.16;276.96000000000004;272.8767566201714;296.46000000000004;275.56;278.86;276.66;335.76000000000005;294.66;278.86;280.76000000000005;298.96000000000004;296.16;298.36;337.06;297.96000000000004;296.36;344.06000000000006;330.66;275.86;240.61611355647437;262.9017227912062;272.8767566201714;291.16;5910000.0;3460000.0;3500000.0;1310000.0;3500000.0;2630000.0;5930000.0;0.0315;0.024833333333333332;0.11850000000000001;0.021166666666666667;0.0;0.0315;0.0;11816.8486328125;0.0;2085.99438476562;18538.322265625;506344.4260941105;505396.3247498655;257607.58195097122;257607.58195097122;250834.08789086185;431051.2098666511;465486.31992542575;456641.3738539494;473372.2673856561;518976.10801494657;475164.49087684485;456641.3738539494;458966.10757074493;468687.3994001209;465678.7748420672;419995.8248316251;489659.31752868363;467414.17195512063;465356.9937963372;297342.5633918147;241250.99604349316;472596.2217928923;199237.88692761477;199237.88692761477;272.83887238593087;1087967.2531831788;540225.2532132247;72026.81689115254;323038.5403592758;0;54;52;22;59;53;40;4;44;41;437988625910.5378;175814322069.8932;346651850390.00696;30502.31320077066;5786.084754648374;0.0;8382.751866364759;1550804.139152425;312493.73666634364;0.0;1226081.1498510132;3.2130945998098106;0.19485393666518078
2084;2019-08-03 04:27:45.125;764;758;208;213;194;41;233;23;59;33;632;216;58;78;257;231;252;667;178;248;232;26;616;345;350;126;350;258;619;-1.0;79.0;501.0;141.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;19279.65625;10732.62890625;0.0;2072.52954101562;570.0;313185;704.0;0.0;Calculated values ==>;1564799265.125;349.56000000000006;348.96000000000004;293.96000000000004;294.46000000000004;292.56;277.26000000000005;272.7676641592781;296.46000000000004;275.46000000000004;279.06;276.46000000000004;336.36;294.76000000000005;278.96000000000004;280.96000000000004;298.86;296.26000000000005;298.36;339.86;297.96000000000004;296.36;343.56000000000006;330.16;275.76000000000005;239.4893008659735;262.23063862743834;272.7676641592781;290.96000000000004;6160000.0;3450000.0;3500000.0;1260000.0;3500000.0;2580000.0;6190000.0;0.0;0.013166666666666667;0.08349999999999999;0.0235;0.0;0.0;0.0;10732.62890625;0.0;2072.52954101562;19279.65625;504080.43413634767;503020.92781134864;256446.9053539239;258490.50163396832;251114.50089538752;431113.4868728058;465486.31992542575;457697.8658057291;473826.37876616616;520007.6839859002;475914.9491192201;457576.2050488785;459992.7154725116;468560.4919428793;465951.5464524406;410773.43351899367;490786.2247639309;467414.17195512063;465356.9937963372;295247.87795992935;239159.6471344744;473152.3030481019;198920.29740733403;199237.88692761477;272.70913560402585;1088282.5605789025;540413.259482117;72061.48858436722;323038.5403592758;0;54;52;22;59;53;40;4;44;41;438198730910.4376;175891460619.8564;346808228539.93243;21607.92696126599;6444.4521325580445;0.0;0.0;1551238.608279569;312595.70876759215;0.0;1226151.0410446657;2.1907092527866587;0.1897986252787283
2085;2019-08-03 04:28:45.116;773;760;209;214;201;44;233;22;61;33;646;217;59;76;257;232;252;690;176;248;233;27;643;346;350;137;351;260;645;255.0;-1.0;1072.0;84.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;18468.08984375;9697.052734375;0.0;1178.58020019531;564.0;313186;699.0;0.0;Calculated values ==>;1564799325.116;350.46000000000004;349.16;294.06;294.56;293.26000000000005;277.56;272.8767566201714;296.46000000000004;275.36;279.26000000000005;276.46000000000004;337.76;294.86;279.06;280.76000000000005;298.86;296.36;298.36;342.16;297.96000000000004;296.46000000000004;343.06000000000006;329.56;275.86;241.92719264551067;262.5002047102346;272.8767566201714;290.76000000000005;6430000.0;3460000.0;3500000.0;1370000.0;3510000.0;2600000.0;6450000.0;0.042499999999999996;0.0;0.17866666666666667;0.014;0.0;0.042499999999999996;0.0;9697.052734375;0.0;1178.58020019531;18468.08984375;502791.91197106364;500872.5865761968;255453.90185051988;257381.89455622327;252495.8011661968;431051.2098666511;465486.31992542575;457619.169241473;472393.7743832905;521279.8270329311;475772.3278828488;457374.9825595147;459439.0933683106;468421.121156461;465935.7363171453;396381.6638764136;491297.6927356444;467414.17195512063;465486.31992542575;293153.3411634106;236650.15891445865;471806.2409394271;199298.8764313894;199298.8764313894;272.8629514473125;1088597.077944671;540583.4812918416;72088.57710162838;323038.5403592758;0;54;52;22;59;53;40;4;44;41;438408699410.21735;175970348784.77365;346963605229.7694;46153.225648734944;3815.1031031125276;-0.0;11312.966348496542;1551803.199849286;312681.192236689;0.0;1226245.3016229298;5.634733671964002;0.2997447567459388
2086;2019-08-03 04:29:45.126;787;763;206;209;207;47;233;25;63;33;654;216;61;78;258;231;252;703;176;248;233;27;643;352;350;143;357;265;646;-2.0;-1.0;1032.0;243.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;18590.88671875;9578.8017578125;0.0;1180.32727050781;559.0;313187;694.0;0.0;Calculated values ==>;1564799385.126;351.86;349.46000000000004;293.76000000000005;294.06;293.86;277.86;273.5264737036516;296.46000000000004;275.66;279.46000000000004;276.46000000000004;338.56000000000006;294.76000000000005;279.26000000000005;280.96000000000004;298.96000000000004;296.26000000000005;298.36;343.46000000000004;297.96000000000004;296.46000000000004;342.56000000000006;329.06;275.86;243.1966462407574;263.1675429290057;273.5264737036516;290.76000000000005;6430000.0;3520000.0000000005;3500000.0;1430000.0;3570000.0000000005;2650000.0;6459999.999999999;0.0;0.0;0.17200000000000001;0.0405;0.0;0.0;0.0;9578.8017578125;0.0;1180.32727050781;18590.88671875;504644.51000687305;501180.97540011967;254279.93971616673;255403.90864777943;254652.23279573876;430671.36484660726;465486.31992542575;457054.6125532047;471601.4229191921;521693.86397175596;475020.4583910028;456807.9033684444;458892.83410245395;467708.15823788114;464936.0064030323;396381.6638764136;493007.0822744832;467414.17195512063;465486.31992542575;291058.95107146574;234559.02529450474;471008.3239875013;200807.43496137657;199298.8764313894;273.48220126346746;1088905.9542201103;540744.1401846044;72108.2379401415;323038.5403592758;0;54;52;22;59;53;40;4;44;41;438618734410.18396;176054362784.7603;347121131479.7444;44074.514545794445;10943.136005558052;-0.0;0.0;1552555.2230004265;312804.19806012936;0.0;1226339.592054939;5.113578469645114;0.4245119150092649
2087;2019-08-03 04:30:45.097;799;766;197;201;205;51;233;28;65;34;653;215;64;83;259;229;252;711;177;248;233;28;644;358;350;149;363;272;646;-1.0;-1.0;1198.0;223.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;18456.4140625;10547.2431640625;0.0;1205.07727050781;591.0;313188;688.0;0.0;Calculated values ==>;1564799445.097;353.06000000000006;349.76;292.86;293.26000000000005;293.66;278.26000000000005;274.1680685717883;296.46000000000004;275.96000000000004;279.66;276.56;338.46000000000004;294.66;279.56;281.46000000000004;299.06;296.06;298.36;344.26;297.96000000000004;296.46000000000004;341.96000000000004;332.26000000000005;275.96000000000004;244.42749628697553;264.08650396036035;274.1680685717883;290.86;6440000.000000001;3579999.9999999995;3500000.0;1490000.0;3629999.9999999995;2720000.0;6459999.999999999;0.0;0.0;0.1996666666666667;0.03716666666666667;0.0;0.0;0.0;10547.2431640625;0.0;1205.07727050781;18456.4140625;506133.1022259573;501582.24591487896;251025.7754463127;252451.64364594605;253909.93078523022;430280.9020939914;465486.31992542575;456156.46186477825;470900.7917309485;521019.12723090354;474002.1035898799;456031.2574734189;458392.7286869617;466988.7418083223;463791.1003516643;395654.7236705182;494114.47457711055;467414.17195512063;465486.31992542575;288545.87390705565;247943.99896000302;470302.0924079783;202402.46797878167;199298.8764313894;274.13156970232404;1089214.5325081002;540911.7761622609;72128.10670342269;323038.5403592758;0;54;52;22;59;53;40;4;44;41;438828632910.0304;176141920444.69626;347282153614.6266;50666.214112570655;9956.936041285142;-0.0;0.0;1553344.347477401;312978.2811462133;0.0;1226339.592054939;5.158398334300719;0.4134775925889339
2088;2019-08-03 04:31:45.117;806;771;186;189;194;56;233;29;68;34;647;213;67;91;260;227;252;714;179;248;233;25;642;364;350;142;369;280;644;-2.0;-1.0;1410.0;205.0;0.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;18996.4921875;12153.9990234375;0.0;2159.08764648438;663.0;313189;683.0;0.0;Calculated values ==>;1564799505.117;353.76;350.26;291.76000000000005;292.06;292.56;278.76000000000005;274.8017692304317;296.46000000000004;276.06;279.96000000000004;276.56;337.86;294.46000000000004;279.86;282.26000000000005;299.16;295.86;298.36;344.56000000000006;297.96000000000004;296.46000000000004;341.46000000000004;339.46000000000004;275.66;242.98782864720522;265.11578078379944;274.8017692304317;291.06;6420000.0;3640000.0;3500000.0;1420000.0;3690000.0;2800000.0;6440000.000000001;0.0;0.0;0.235;0.034166666666666665;0.0;0.0;0.0;12153.9990234375;0.0;2159.08764648438;18996.4921875;507226.42839506635;502434.03019560495;247322.1518103628;248335.28381066484;250056.01594525247;429879.7862731237;465486.31992542575;455205.8753272548;471832.65708311246;519738.6816975908;472723.5940544624;455078.4879107945;458105.4773942511;466262.7106217463;462628.5810937282;397085.33269719896;494726.97904019005;467414.17195512063;465486.31992542575;286451.7998164319;278076.8904731985;470944.3282388252;203949.4697792593;199298.8764313894;274.7583239717853;1089526.744097175;541101.0162401877;72156.15075606933;323038.5403592758;0;54;52;22;59;53;40;4;45;41;439038702910.7981;176229249545.0154;347447808815.232;59045.25530377895;9122.324330701835;-0.0;0.0;1554258.9144799612;313137.32798117324;0.0;1226339.592054939;4.762605104441308;0.37176611990052927
2089;2019-08-03 04:32:45.108;808;775;180;181;181;60;233;31;69;34;650;214;70;93;261;225;252;715;180;248;233;22;634;366;350;139;371;287;636;-2.0;81.0;1114.0;188.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17475.521484375;12368.4189453125;0.0;2230.74096679688;722.0;313190;677.0;0.0;Calculated values ==>;1564799565.108;353.96000000000004;350.66;291.16;291.26000000000005;291.26000000000005;279.16;275.0112864084945;296.46000000000004;276.26000000000005;280.06;276.56;338.16;294.56;280.16;282.46000000000004;299.26000000000005;295.66;298.36;344.66;297.96000000000004;296.46000000000004;340.86;345.36;275.36;242.35481222062532;265.9988726020314;275.0112864084945;291.16;6340000.0;3660000.0;3500000.0;1390000.0;3710000.0;2870000.0;6360000.0;0.0;0.013500000000000002;0.18566666666666667;0.03133333333333333;0.0;0.0;0.0;12368.4189453125;0.0;2230.74096679688;17475.521484375;508189.8060456426;503697.4674966934;245607.15395298888;245938.18078394415;245938.18078394415;429743.705733735;465486.31992542575;454152.7461724483;472228.6972694908;519471.89077567257;471910.3384856733;454282.19832692156;457226.85555301403;466106.9536237703;462057.83816926007;402068.42774135416;495655.247465275;467414.17195512063;465486.31992542575;283939.0963198885;302789.4550866088;471049.5101358118;204411.73328738162;199298.8764313894;274.9458552657857;1089830.6319541049;541305.3390700237;72192.72717385586;323038.5403592758;0;54;52;22;59;53;40;4;45;41;439248671410.5778;176313536899.92697;347617883300.0535;46368.581392327374;8354.650341250812;0.0;0.0;1555137.231350878;313282.94759040175;0.0;1226339.592054939;3.748382240007358;0.30058192576412884
2090;2019-08-03 04:33:45.118;802;776;180;180;171;61;233;34;63;36;666;216;70;95;261;225;252;711;182;248;233;20;629;366;351;140;371;292;632;-1.0;86.0;1244.0;173.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16675.46875;12268.15234375;0.0;2276.07397460938;757.0;313191;669.0;0.0;Calculated values ==>;1564799625.118;353.36;350.76;291.16;291.16;290.26000000000005;279.26000000000005;275.0112864084945;296.46000000000004;276.56;279.46000000000004;276.76000000000005;339.76;294.76000000000005;280.16;282.66;299.26000000000005;295.66;298.36;344.26;297.96000000000004;296.46000000000004;340.06000000000006;348.86;275.16;242.56692532238324;266.62003547228215;275.0112864084945;291.36;6290000.0;3660000.0;3510000.0;1400000.0;3710000.0;2920000.0;6320000.0;0.0;0.014333333333333333;0.20733333333333331;0.028833333333333332;0.0;0.0;0.0;12268.15234375;0.0;2276.07397460938;16675.46875;507851.59172416996;504193.35121960327;245745.80709704204;245745.80709704204;242812.38270643968;429743.705733735;465341.18827288446;452506.1235202988;472293.48310962116;520732.72032196407;471475.89932469383;453427.1263232408;456665.4293532059;466106.9536237703;462057.83816926007;404756.3470298814;495504.8617534661;467272.7042113409;465341.18827288446;280589.13426710566;317459.4925940039;470718.74820856744;204389.74225580043;199298.8764313894;274.9373989094126;1090115.270971277;541510.6780481935;72230.29022449348;323038.5403592758;0;54;52;22;59;53;40;4;45;41;439459006460.5444;176397250849.91367;347791612250.02594;51442.79638217266;7679.153004971447;0.0;0.0;1555952.4620146716;313416.584887437;0.0;1226339.592054939;4.064977269537785;0.3203318700255131
2091;2019-08-03 04:34:45.119;790;774;185;185;169;58;233;36;49;37;684;219;59;89;261;225;252;709;182;248;233;17;650;368;351;137;372;282;648;-1.0;78.0;1260.0;215.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;25834.65625;21865.189453125;0.0;2202.37573242188;774.0;313192;659.0;0.0;Calculated values ==>;1564799685.119;352.16;350.56000000000006;291.66;291.66;290.06;278.96000000000004;275.2199585193972;296.46000000000004;276.76000000000005;278.06;276.86;341.56000000000006;295.06;279.06;282.06;299.26000000000005;295.66;298.36;344.06000000000006;297.96000000000004;296.46000000000004;339.06000000000006;350.56000000000006;274.86;241.92719264551067;265.3697278774862;275.2199585193972;291.36;6500000.0;3679999.9999999995;3510000.0;1370000.0;3720000.0000000005;2820000.0;6480000.0;0.0;0.013000000000000001;0.21;0.035833333333333335;0.0;0.0;0.0;21865.189453125;0.0;2202.37573242188;25834.65625;504408.6080623526;502465.1579238496;246845.84225439615;246845.84225439615;241698.0234303141;429606.4342157736;465341.18827288446;452416.64135015;472785.1150065333;523419.313400701;473154.21374746645;453713.5596585232;457532.8270815435;465963.09837387566;461753.3754652989;275182.5289120646;493637.774214403;467272.7042113409;465341.18827288446;276402.16793126165;324587.8981780222;470825.5820460267;204815.0915802423;199298.8764313894;275.1104620063477;1090469.5279166999;541795.1273035657;72267.61126068057;323038.5403592758;0;55;52;22;59;53;40;4;45;41;439669609970.29;176480352234.8133;347963815119.81793;51996.32545168061;9532.042575023943;0.0;0.0;1556814.469062124;313560.0139075409;0.0;1226339.592054939;2.5564849436308474;0.20743832055599287
2092;2019-08-03 04:35:45.139;787;775;191;192;175;52;233;37;51;39;696;219;55;70;260;226;252;721;181;247;233;15;696;359;351;137;363;269;697;-1.0;-1.0;952.0;157.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;27688.859375;23473.76953125;0.0;2108.46533203125;782.0;313193;649.0;0.0;Calculated values ==>;1564799745.139;351.86;350.66;292.26000000000005;292.36;290.66;278.36;274.27422755570615;296.46000000000004;276.86;278.26000000000005;277.06;342.76;295.06;278.66;280.16;299.16;295.76000000000005;298.36;345.26;297.86;296.46000000000004;338.06000000000006;351.36;274.66;241.92719264551067;263.6948088759802;274.27422755570615;291.26000000000005;6959999.999999999;3590000.0;3510000.0;1370000.0;3629999.9999999995;2690000.0;6970000.0;0.0;0.0;0.15866666666666665;0.026166666666666668;0.0;0.0;0.0;23473.76953125;0.0;2108.46533203125;27688.859375;499778.52035220835;498021.55802317726;247156.25091615765;247476.96860131057;242173.36148390267;430214.79039162316;465341.18827288446;454899.8186926762;472980.6827117325;525692.5914419697;474845.3349038064;455401.81048351765;457269.3626557622;467118.51372002246;463245.95189034037;270217.7886814101;490370.28660861205;467144.6279239212;465341.18827288446;272215.72791638016;327943.14443680964;470629.2288316383;202425.18822963056;199298.8764313894;274.14498411085793;1090915.7058898653;542173.0779032015;72303.54691076477;323038.5403592758;0;55;52;22;59;53;40;4;45;41;439880280170.223;176562579634.78717;348129170219.7654;40059.308033469904;7018.00572908587;-0.0;0.0;1557581.855051016;313697.97694905434;0.0;1226339.592054939;1.84023460085291;0.14763244781108698
2093;2019-08-03 04:36:45.110;814;790;198;198;179;48;233;36;58;40;697;220;57;65;260;227;253;731;182;248;233;12;661;360;351;135;365;263;661;-1.0;-1.0;1233.0;237.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26844.703125;22331.873046875;0.0;2069.43310546875;783.0;313194;640.0;0.0;Calculated values ==>;1564799805.11;354.56000000000006;352.16;292.96000000000004;292.96000000000004;291.06;277.96000000000004;274.38016830617;296.46000000000004;276.76000000000005;278.96000000000004;277.16;342.86;295.16;278.86;279.66;299.16;295.86;298.46000000000004;346.26;297.96000000000004;296.46000000000004;337.16;351.46000000000004;274.36;241.49495122638035;262.9017227912062;274.38016830617;291.36;6609999.999999999;3600000.0;3510000.0;1350000.0;3650000.0;2630000.0;6609999.999999999;0.0;0.0;0.2055;0.0395;0.0;0.0;0.0;22331.873046875;0.0;2069.43310546875;26844.703125;506599.3028814068;503411.2402997313;250765.53444761992;250765.53444761992;244462.14188855316;430148.3826014536;465341.18827288446;456764.57732692285;473338.7274854557;526267.235698586;475726.63525725075;456641.3738539494;457624.3085206216;466834.3028272825;463228.9603270487;274316.25931498525;495392.8346447752;467272.7042113409;465341.18827288446;268448.3696465944;328362.5824867039;470603.4154074653;202578.46078370782;199298.8764313894;274.20912721040384;1091369.9325946285;542554.6070961241;72338.34590340532;323038.5403592758;0;55;52;22;59;53;40;4;45;41;440090778380.06903;176644140194.7275;348288693079.6487;52235.24694963069;10586.985707638421;-0.0;0.0;1558350.6046000218;313844.6143019265;0.0;1226339.592054939;2.574543848802742;0.21217567135265888
