;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2094;2019-08-03 04:37:45.120;839;807;197;197;181;46;233;35;60;40;692;220;57;65;260;227;253;704;183;248;233;9;641;358;351;134;363;258;642;-1.0;-1.0;910.0;152.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26265.166015625;21686.232421875;0.0;2027.34375;782.0;313195;628.0;0.0;Calculated values ==>;1564799865.12;357.06000000000006;353.86;292.86;292.86;291.26000000000005;277.76000000000005;274.1680685717883;296.46000000000004;276.66;279.16;277.16;342.36;295.16;278.86;279.66;299.16;295.86;298.46000000000004;343.56000000000006;297.96000000000004;296.46000000000004;335.96000000000004;351.36;274.06;241.2770596917726;262.23063862743834;274.1680685717883;291.46000000000004;6409999.999999999;3579999.9999999995;3510000.0;1340000.0;3629999.9999999995;2580000.0;6420000.0;0.0;0.0;0.15166666666666667;0.025333333333333333;0.0;0.0;0.0;21686.232421875;0.0;2027.34375;26265.166015625;511587.02732729266;507356.9403187158;251193.48832316961;251193.48832316961;245731.19107809104;430280.9020939914;465341.18827288446;457819.4358658734;473468.5566066367;526148.6877469746;476361.22171630367;457454.4531147289;458425.9422942382;467118.51372002246;463527.3134515757;398447.0180011651;493548.47286363924;467272.7042113409;465341.18827288446;263425.85118522606;327943.14443680964;470444.08031532593;202063.54117512555;199298.8764313894;273.9997210417788;1091812.588601104;542921.4857778962;72372.49140049666;323038.5403592758;0;55;52;22;59;53;40;4;45;41;440301413480.0356;176724853644.7147;348445019129.62384;38789.64402809676;6798.973658218409;-0.0;0.0;1559109.2717815088;313989.52144378476;0.0;1226339.592054939;1.9224691103480465;0.15566711142200146
2095;2019-08-03 04:38:45.111;850;818;198;198;181;42;233;34;58;40;686;221;55;64;259;228;252;689;183;247;233;6;610;356;351;133;361;263;612;-1.0;0.0;631.0;147.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17013.365234375;12076.8134765625;0.0;2079.05859375;793.0;313196;614.0;0.0;Calculated values ==>;1564799925.111;358.16;354.96000000000004;292.96000000000004;292.96000000000004;291.26000000000005;277.36;273.955091788801;296.46000000000004;276.56;278.96000000000004;277.16;341.76;295.26000000000005;278.66;279.56;299.06;295.96000000000004;298.36;342.06000000000006;297.86;296.46000000000004;334.56;352.46000000000004;273.76000000000005;241.05796691057077;262.9017227912062;273.955091788801;291.46000000000004;6100000.0;3560000.0;3510000.0;1330000.0;3610000.0;2630000.0;6120000.0;0.0;0.0;0.10516666666666666;0.0245;0.0;0.0;0.0;12076.8134765625;0.0;2079.05859375;17013.365234375;515575.19364765496;511375.95851032546;252926.03972239755;252926.03972239755;246812.17301116342;430412.23801567365;465341.18827288446;456764.57732692285;473598.1776897576;525140.341811817;475838.9274415373;456394.67313711334;457501.7747322531;467272.39285998954;463955.8763240681;413211.6065647992;494508.58762694756;467144.6279239212;465341.18827288446;257567.11924055516;332557.3633054275;470285.29593420913;201346.303004691;199298.8764313894;273.71084583761035;1092173.188931078;543202.802290732;72406.70628712505;323038.5403592758;0;55;52;22;59;53;40;4;45;41;440511981890.6515;176804941629.94894;348601295685.08093;26861.48851622138;6589.005326773194;-0.0;0.0;1559656.2824903957;314101.07120067894;0.0;1226339.592054939;2.363011877816167;0.20190535501124762
2096;2019-08-03 04:39:45.141;847;806;200;199;183;41;233;32;60;39;684;222;61;79;259;228;252;629;181;248;233;3;574;359;351;131;363;279;576;-1.0;-1.0;892.0;278.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16193.5732421875;11251.91796875;0.0;2220.63525390625;811.0;313197;602.0;0.0;Calculated values ==>;1564799985.141;357.86;353.76;293.16;293.06;291.46000000000004;277.26000000000005;274.27422755570615;296.46000000000004;276.36;279.16;277.06;341.56000000000006;295.36;279.26000000000005;281.06;299.06;295.96000000000004;298.36;336.06;297.96000000000004;296.46000000000004;333.36;354.26;273.46000000000004;240.61611355647437;264.9883086891361;274.27422755570615;291.26000000000005;5740000.0;3590000.0;3510000.0;1310000.0;3629999.9999999995;2790000.0;5760000.0;0.0;0.0;0.14866666666666667;0.04633333333333333;0.0;0.0;0.0;11251.91796875;0.0;2220.63525390625;16193.5732421875;518150.62569470727;512938.2644270202;255715.24585315416;255294.75018180851;249022.62092932206;430214.79039162316;465341.18827288446;454353.31086258846;473759.9231585776;523659.82602340565;473892.8433404231;454481.1866346143;456763.48519930156;466988.7418083223;463510.5090081324;425215.7875951591;490094.6860075231;467272.7042113409;465341.18827288446;252546.06836287308;340109.845020078;470261.8718852021;201926.92025860123;199298.8764313894;273.9510127365891;1092450.0517804944;543397.3055890646;72442.5549845628;323038.5403592758;0;55;52;22;59;53;40;4;45;41;440722687190.5511;176884181229.9112;348763976985.0034;37527.39006979277;12432.852758699175;-0.0;0.0;1560193.1247653507;314259.665942391;0.0;1226339.592054939;3.7082980488416863;0.3320588422093709
2097;2019-08-03 04:40:45.082;820;789;202;201;186;42;233;32;62;39;693;222;66;88;260;227;252;575;181;248;233;0;570;355;352;130;359;287;571;89.0;-1.0;0.0;36.0;9.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16252.03125;11043.1064453125;0.0;2280.82446289062;822.0;313198;591.0;0.0;Calculated values ==>;1564800045.082;355.16;352.06000000000006;293.36;293.26000000000005;291.76000000000005;277.36;273.8482719121499;296.46000000000004;276.36;279.36;277.06;342.46000000000004;295.36;279.76000000000005;281.96000000000004;299.16;295.86;298.36;330.66;297.96000000000004;296.46000000000004;332.26000000000005;355.36;273.16;240.39332010688793;265.9988726020314;273.8482719121499;291.26000000000005;5700000.0;3550000.0;3520000.0000000005;1300000.0;3590000.0;2870000.0;5710000.0;0.014833333333333334;0.0;0.0;0.006;0.0015;0.016333333333333335;0.0;11043.1064453125;0.0;2280.82446289062;16252.03125;515171.7130308301;511254.42150508397;409701.51655334077;409273.35411415424;250385.75850603418;430477.46260093397;465195.77574039256;453243.0554176967;473889.0705746373;523953.9929165462;472844.0180080401;453763.6401705701;456591.86069500295;467683.8190644365;463972.5866278886;426357.1145320697;483224.0982654428;467130.97620481695;465195.77574039256;247943.99896000302;344726.4743306794;470104.43507593067;200619.77313648118;219821.15773598867;273.42176852689033;1092720.1659441572;543582.9147637956;72480.03026189833;323038.5403592758;0;55;52;22;59;53;40;4;45;41;440933379805.49744;176962404234.8913;348933610014.9602;0.0;1616.907971636697;-0.0;4007.785427405264;1560505.5454997397;314376.6321517969;0.0;1226372.9574252504;0.42214969724730533;0.011447418268101577
2098;2019-08-03 04:41:45.092;783;775;201;200;185;39;233;30;62;38;708;222;68;89;259;228;252;574;181;247;233;-1;572;351;352;136;356;287;573;146.0;87.0;332.0;59.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15409.12109375;11135.974609375;0.0;1332.44799804688;827.0;313199;580.0;0.0;Calculated values ==>;1564800105.092;351.46000000000004;350.66;293.26000000000005;293.16;291.66;277.06;273.4187578820637;296.46000000000004;276.16;279.36;276.96000000000004;343.96000000000004;295.36;279.96000000000004;282.06;299.06;295.96000000000004;298.36;330.56;297.86;296.46000000000004;331.16;355.86;273.06;241.71165711629368;265.9988726020314;273.4187578820637;291.26000000000005;5720000.0;3510000.0;3520000.0000000005;1360000.0;3560000.0;2870000.0;5730000.0;0.024333333333333332;0.0145;0.05533333333333333;0.009833333333333333;0.0;0.024333333333333332;0.0;11135.974609375;0.0;1332.44799804688;15409.12109375;510420.4345111456;509333.0932309584;408315.9542519298;407864.0060693561;249909.5079829319;430735.4089219946;465195.77574039256;453243.0554176967;473013.45329280203;525513.0397675037;472844.0180080401;454023.169585486;456719.0803432017;467977.0067639726;464692.24815714295;425790.11108963174;482856.1652013099;467002.66106950067;465195.77574039256;243342.44575359824;346825.2571629905;469192.267325385;200236.9590950324;200236.9590950324;273.2539480579249;1092984.0528541359;543767.7712435011;72510.14588416865;323038.5403592758;0;55;52;22;59;53;40;4;45;41;441144615005.46387;177042217534.8786;349105838714.93286;13999.670663187426;2644.727197598467;0.0;6447.331205037098;1560622.2288659015;314412.15169713926;0.0;1226460.0979181689;1.8520168743781225;0.09468050881995976
2099;2019-08-03 04:42:48.143;755;761;204;204;190;39;233;27;57;38;715;219;59;68;258;229;252;618;181;248;233;-1;609;350;352;142;354;251;610;224.0;-1.0;543.0;124.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24955.28515625;20806.837890625;0.0;1106.41516113281;827.0;313200;567.0;0.0;Calculated values ==>;1564800168.143;348.66;349.26;293.56;293.56;292.16;277.06;273.3108153835814;296.46000000000004;275.86;278.86;276.96000000000004;344.66;295.06;279.06;279.96000000000004;298.96000000000004;296.06;298.36;334.96000000000004;297.96000000000004;296.46000000000004;329.86;355.86;273.06;242.98782864720522;261.27494424493943;273.3108153835814;291.26000000000005;6090000.0;3500000.0;3520000.0000000005;1420000.0;3540000.0;2510000.0;6100000.0;0.037333333333333336;0.0;0.0905;0.020666666666666667;0.0;0.037333333333333336;0.0;20806.837890625;0.0;1106.41516113281;24955.28515625;503549.1301547819;504237.715887603;255354.74958193573;255354.74958193573;250061.68287491714;430799.1582183253;465195.77574039256;458576.28311332234;472226.9707426428;529034.7241789752;477131.29709267983;458815.81058686663;459889.6273974675;468129.3392673732;464968.3936593425;413601.6924838773;484894.7290891286;467130.97620481695;465195.77574039256;237904.88540968279;346825.2571629905;468368.779352971;199855.8689974868;199855.8689974868;273.0996763041998;1093337.527322694;544047.4971139316;72531.50321205148;323038.5403592758;0;55;53;22;59;53;40;4;45;41;441366554525.0409;177129858424.71158;349275445904.6096;23414.197477483114;5549.266814013341;-0.0;9906.023185068481;1560949.8652264073;314483.907185395;0.0;1226603.3056050697;1.7737890118257433;0.09936240555596154
2100;2019-08-03 04:43:45.123;761;756;208;208;192;40;233;26;57;37;695;218;58;65;258;230;252;648;181;247;233;4;589;350;352;144;355;260;591;-2.0;-1.0;531.0;100.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16796.078125;11735.033203125;0.0;1150.16528320312;825.0;313201;557.0;0.0;Calculated values ==>;1564800225.123;349.26;348.76;293.96000000000004;293.96000000000004;292.36;277.16;273.3108153835814;296.46000000000004;275.76000000000005;278.86;276.86;342.66;294.96000000000004;278.96000000000004;279.66;298.96000000000004;296.16;298.36;337.96000000000004;297.86;296.46000000000004;328.86;355.66;273.56;243.40439225979637;262.5002047102346;273.3108153835814;291.26000000000005;5890000.0;3500000.0;3520000.0000000005;1440000.0;3550000.0;2600000.0;5910000.0;0.0;0.0;0.0885;0.016666666666666666;0.0;0.0;0.0;11735.033203125;0.0;1150.16528320312;16796.078125;506141.35333055473;505321.2488869065;258172.0464557562;258172.0464557562;251684.51394483645;430799.1582183253;465195.77574039256;457130.4236791988;471864.221826097;526298.111891286;475884.25090835395;457252.749892262;458106.44168678863;467989.19873683446;465098.031200596;420645.08008965;491096.5082289506;467002.66106950067;465195.77574039256;233722.59852315116;345985.720156464;468590.4005405076;199873.98082637167;199855.8689974868;273.10680977797267;1093667.942972772;544305.0298660903;72549.36153896277;323038.5403592758;0;55;53;22;59;53;40;4;45;41;441567124125.10803;177211339824.73886;349421029804.6583;22767.1951924752;4478.606995235599;-0.0;0.0;1561315.339636854;314563.26666453975;0.0;1226681.7007719134;2.114503879518817;0.17265822367178535
2101;2019-08-03 04:44:45.134;772;758;207;208;197;42;233;26;58;37;675;217;59;72;258;230;252;642;180;247;233;2;595;350;352;146;355;262;598;276.0;82.0;359.0;183.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17339.875;11832.0751953125;0.0;1159.22351074219;824.0;313202;548.0;0.0;Calculated values ==>;1564800285.134;350.36;348.96000000000004;293.86;293.96000000000004;292.86;277.36;273.3108153835814;296.46000000000004;275.76000000000005;278.96000000000004;276.86;340.66;294.86;279.06;280.36;298.96000000000004;296.16;298.36;337.36;297.86;296.46000000000004;327.96000000000004;355.56000000000006;273.36;243.81672145450628;262.7682575881327;273.3108153835814;291.16;5950000.0;3500000.0;3520000.0000000005;1460000.0;3550000.0;2620000.0;5980000.0;0.046;0.013666666666666666;0.05983333333333333;0.030500000000000003;0.0;0.046;0.0;11832.0751953125;0.0;1159.22351074219;17339.875;507007.5385609087;504942.6408535129;257287.64513776137;257711.13734849688;253250.37288939982;430799.1582183253;465195.77574039256;456927.7039580028;471599.1411268027;524092.42762115627;475517.2958277084;457050.5168863684;458638.57983612496;467989.19873683446;465098.031200596;418664.7320595784;489542.1456724995;467002.66106950067;465195.77574039256;229958.8627652946;345565.9636080181;468114.7691587129;199613.30036978662;199613.30036978662;273.00406221978915;1093952.4614017059;544501.4584418937;72568.60997386203;323038.5403592758;0;55;53;22;59;53;40;4;45;41;441778362845.65857;177298355774.96564;349577658515.0665;15395.978481361599;8189.294798062251;0.0;12216.793867047872;1561633.4243898136;314668.85186683125;0.0;1226783.5260522836;2.755849738855278;0.15344429844981025
2102;2019-08-03 04:45:45.124;779;764;207;208;202;45;233;27;59;36;662;216;59;75;259;230;252;665;177;247;233;0;611;352;352;141;357;264;613;131.0;-1.0;607.0;226.0;0.0;0;0;94;1;0;0;0;0;0;0;1;0;1;0;0;18569.74609375;11766.978515625;0.0;2240.82250976562;820.0;313203;541.0;0.0;Calculated values ==>;1564800345.124;351.06000000000006;349.56000000000006;293.86;293.96000000000004;293.36;277.66;273.5264737036516;296.46000000000004;275.86;279.06;276.76000000000005;339.36;294.76000000000005;279.06;280.66;299.06;296.16;298.36;339.66;297.86;296.46000000000004;327.26000000000005;355.16;273.16;242.77792619122317;263.0348170998261;273.5264737036516;290.86;6110000.0;3520000.0000000005;3520000.0000000005;1410000.0;3570000.0000000005;2640000.0;6130000.0;0.021833333333333333;0.0;0.10116666666666667;0.03766666666666666;0.0;0.021833333333333333;0.0;11766.978515625;0.0;2240.82250976562;18569.74609375;506476.56245205854;504354.0401894565;256386.64487957058;256791.80940561125;254408.260882213;430671.36484660726;465195.77574039256;456724.4461298918;472161.77640367835;522597.5463738173;475148.83425027895;456724.4461298918;458685.9034793936;467836.5946055993;464805.9631696903;412817.1161673186;491133.2458866452;467002.66106950067;465195.77574039256;227031.71669481136;343887.0166927713;468605.80246456154;200086.81070003894;200086.81070003894;273.1992224680692;1094251.6583697277;544698.084446386;72596.93896841795;323038.5403592758;0;55;53;22;59;53;40;4;45;42;441989527645.69214;177384441424.9793;349735432215.0916;25963.174117653445;10114.215356463685;-0.0;5788.212403381053;1561978.0265515926;314821.3556966013;0.0;1226933.5427642746;2.9887347629804535;0.2228855491633699
2103;2019-08-03 04:46:45.095;785;771;206;208;205;48;233;28;61;35;638;215;60;84;260;230;252;691;176;247;233;-3;635;355;353;135;360;269;638;-2.0;-1.0;1157.0;289.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19433.236328125;12499.5078125;0.0;2122.337890625;818.0;313204;535.0;0.0;Calculated values ==>;1564800405.095;351.66;350.26;293.76000000000005;293.96000000000004;293.66;277.96000000000004;273.8482719121499;296.46000000000004;275.96000000000004;279.26000000000005;276.66;336.96000000000004;294.66;279.16;281.56;299.16;296.16;298.36;342.26;297.86;296.46000000000004;326.66;354.96000000000004;272.86;241.49495122638035;263.6948088759802;273.8482719121499;290.76000000000005;6350000.0;3550000.0;3529999.9999999995;1350000.0;3600000.0;2690000.0;6380000.0;0.0;0.0;0.19283333333333333;0.04816666666666667;0.0;0.0;0.0;12499.5078125;0.0;2122.337890625;19433.236328125;505103.06048943277;502985.92488958954;254667.56000119937;255427.21600181;254291.45484351492;430477.46260093397;465050.0807944103;456151.60580436233;472851.2559263234;519715.86455673754;474391.3924712625;456026.9015359807;458992.39490682975;467542.87897321215;464365.70566323627;401497.18466229405;492153.7240710056;466860.4312889494;465050.0807944103;224522.8720964353;343047.5905507172;469132.2596163925;200966.4632821211;200086.81070003894;273.55774575513357;1094568.1968221103;544900.2074256248;72633.28106455412;323038.5403592758;0;55;53;22;59;53;40;4;45;42;442200925420.5375;177467201404.91876;349895254929.97473;49208.201649705516;12916.652523434072;-0.0;0.0;1562604.1519089325;315013.1868322423;0.0;1226981.7545539676;4.248769644714701;0.3562887985882986
2104;2019-08-03 04:47:45.115;795;779;204;206;206;51;233;29;63;35;635;215;62;87;260;228;252;713;177;247;233;-4;650;360;353;134;365;274;652;-2.0;87.0;919.0;271.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;20170.333984375;12773.490234375;0.0;2170.79321289062;815.0;313205;530.0;0.0;Calculated values ==>;1564800465.115;352.66;351.06000000000006;293.56;293.76000000000005;293.76000000000005;278.26000000000005;274.38016830617;296.46000000000004;276.06;279.46000000000004;276.66;336.66;294.66;279.36;281.86;299.16;295.96000000000004;298.36;344.46000000000004;297.86;296.46000000000004;326.16;354.66;272.76000000000005;241.2770596917726;264.3458800820626;274.38016830617;290.86;6500000.0;3600000.0;3529999.9999999995;1340000.0;3650000.0;2740000.0;6520000.0;0.0;0.0145;0.15316666666666665;0.04516666666666667;0.0;0.0;0.0;12773.490234375;0.0;2170.79321289062;20170.333984375;505069.9245182895;502764.4347726944;253269.26504036112;253998.59731002492;253998.59731002492;430148.3826014536;465050.0807944103;455574.0031553595;472981.82504853373;518990.2960572679;473741.54627947276;455447.963381487;458567.617407587;466834.3028272825;463361.4524620667;275182.5289120646;493791.6404676186;466860.4312889494;465050.0807944103;222432.26289678228;341788.5100793522;469170.6710693494;202151.54181878926;200086.81070003894;274.0430786122567;1094898.336584527;545110.8859453875;72669.06908243622;323038.5403592758;0;55;53;22;59;53;40;4;45;42;442412796020.47015;177547928304.8931;350058209229.923;38815.87366138466;12060.364004483632;0.0;0.0;1563337.9303809453;315221.3980171769;0.0;1226981.7545539676;3.4043945864247642;0.29600409527769594
2105;2019-08-03 04:48:45.106;807;788;195;197;197;56;233;30;65;35;649;216;65;90;261;226;252;724;177;248;233;-5;638;365;353;134;370;280;640;0.0;-1.0;921.0;209.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18970.94921875;12505.01171875;0.0;2215.88720703125;813.0;313206;525.0;0.0;Calculated values ==>;1564800525.106;353.86;351.96000000000004;292.66;292.86;292.86;278.76000000000005;274.9066339382667;296.46000000000004;276.16;279.66;276.66;338.06000000000006;294.76000000000005;279.66;282.16;299.26000000000005;295.76000000000005;298.36;345.56000000000006;297.96000000000004;296.46000000000004;325.66;354.46000000000004;272.66;241.2770596917726;265.11578078379944;274.9066339382667;290.86;6380000.0;3650000.0;3529999.9999999995;1340000.0;3700000.0;2800000.0;6400000.0;0.0;0.0;0.15350000000000003;0.034833333333333334;0.0;0.0;0.0;12505.01171875;0.0;2215.88720703125;18970.94921875;507708.97192294255;505046.6684760187;250569.65411015894;251278.39623062965;251278.39623062965;429811.8947417682;465050.0807944103;454823.36731481174;472981.82504853373;519946.66905698396;473070.3813742156;454823.36731481174;457980.5652910422;466250.5386295077;462343.71219919814;399703.10010548925;496489.12152353255;466988.98658911174;465050.0807944103;220341.7376933702;340949.162051476;469072.58341095806;203599.21075076878;200086.81070003894;274.6278742814311;1095224.465017607;545321.5085299818;72705.61926921336;323038.5403592758;0;55;53;22;59;53;40;4;45;42;442624564250.248;177628316244.80875;350224384299.7486;38562.9080325806;9247.322480996594;-0.0;0.0;1563982.656837575;315398.9354364282;0.0;1226981.7545539676;3.247779279962678;0.2691676819317398
2106;2019-08-03 04:49:45.136;810;793;187;187;184;58;233;32;61;36;667;217;65;92;262;225;252;717;176;248;233;-6;629;366;353;134;371;287;631;-1.0;81.0;580.0;237.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17468.494140625;12271.787109375;0.0;2272.01171875;810.0;313207;522.0;0.0;Calculated values ==>;1564800585.136;354.16;352.46000000000004;291.86;291.86;291.56;278.96000000000004;275.0112864084945;296.46000000000004;276.36;279.26000000000005;276.76000000000005;339.86;294.86;279.66;282.36;299.36;295.66;298.36;344.86;297.96000000000004;296.46000000000004;325.36;354.16;272.56;241.2770596917726;265.9988726020314;275.0112864084945;290.76000000000005;6290000.0;3660000.0;3529999.9999999995;1340000.0;3710000.0;2870000.0;6310000.0;0.0;0.013500000000000002;0.09666666666666666;0.0395;0.0;0.0;0.0;12271.787109375;0.0;2272.01171875;17468.494140625;508885.21404747973;506506.3719753156;248145.64725515628;248145.64725515628;247122.7705289834;429743.705733735;465050.0807944103;453112.5868869324;473079.2034362849;521246.2756142529;472260.90915493434;453633.6858551464;457100.07603103644;466238.4910298102;462057.83816926007;404756.3470298814;496418.3280734482;466988.98658911174;465050.0807944103;219087.46209138638;339690.1980837097;468974.4762999833;203391.27737982146;200086.81070003894;274.55213649173385;1095528.2788764709;545528.0850901129;72743.03712648923;323038.5403592758;0;55;53;22;59;53;40;4;45;42;442836470150.147;177708756444.77042;350394569349.6675;24139.72658568739;10490.536357346391;0.0;0.0;1564505.4400534555;315563.49983441446;0.0;1226981.7545539676;2.3811016194795886;0.2207676116439026
2107;2019-08-03 04:50:45.077;803;794;185;185;175;58;233;34;51;37;686;217;61;92;262;225;252;713;178;248;233;-7;625;365;353;130;369;292;628;-1.0;76.0;816.0;96.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16764.8203125;12222.1240234375;0.0;2331.43774414062;807.0;313208;519.0;0.0;Calculated values ==>;1564800645.077;353.46000000000004;352.56000000000006;291.66;291.66;290.66;278.96000000000004;274.9066339382667;296.46000000000004;276.56;278.26000000000005;276.86;341.76;294.86;279.26000000000005;282.36;299.36;295.66;298.36;344.46000000000004;297.96000000000004;296.46000000000004;325.06;353.86;272.46000000000004;240.39332010688793;266.62003547228215;274.9066339382667;290.96000000000004;6250000.0;3650000.0;3529999.9999999995;1300000.0;3690000.0;2920000.0;6280000.0;0.0;0.012666666666666666;0.136;0.016;0.0;0.0;0.0;12222.1240234375;0.0;2331.43774414062;16764.8203125;508331.9957051365;506902.96696276026;247574.9270292521;247574.9270292521;244234.96320922638;429811.8947417682;465050.0807944103;450911.39632903633;473695.5629922598;522823.34317087213;471593.6622248255;452241.7530576788;456280.8072371647;466524.8919948971;462209.5896991907;406737.0376505352;496170.5197320626;466988.98658911174;465050.0807944103;217833.21561994078;338431.30337983277;469422.455618094;203872.4467021986;200086.81070003894;274.7333762448811;1095813.2759738476;545732.0003021738;72781.36148262602;323038.5403592758;0;55;53;22;59;53;40;4;45;42;443048061880.0931;177787878564.75027;350568098544.6233;33597.297149249935;4248.800142654327;0.0;0.0;1564986.1087949576;315686.2068578758;0.0;1226981.7545539676;2.600469761032408;0.1967972515592438
2108;2019-08-03 04:51:45.077;791;791;190;190;176;55;233;36;49;39;703;217;55;74;262;225;252;722;180;247;233;-7;678;359;353;132;364;271;679;-2.0;134.0;343.0;17.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26518.38671875;23062.466796875;0.0;1267.34069824219;803.0;313209;517.0;0.0;Calculated values ==>;1564800705.077;352.26;352.26;292.16;292.16;290.76000000000005;278.66;274.27422755570615;296.46000000000004;276.76000000000005;278.06;277.06;343.46000000000004;294.86;278.66;280.56;299.36;295.66;298.36;345.36;297.86;296.46000000000004;324.86;353.46000000000004;272.46000000000004;240.83765695389522;263.95629194202945;274.27422755570615;291.16;6780000.0;3590000.0;3529999.9999999995;1320000.0;3640000.0;2710000.0;6790000.000000001;0.0;0.022333333333333334;0.05716666666666667;0.0028333333333333335;0.0;0.0;0.0;23062.466796875;0.0;1267.34069824219;26518.38671875;501992.0179539839;501900.1637601934;247424.6762534934;247424.6762534934;242980.11389645416;430214.79039162316;465050.0807944103;454309.9641204512;473630.5699406402;526255.102301362;474359.84510531503;455067.43715841207;457440.67790159176;467236.2624677158;463113.4986451415;271865.5213869406;492341.85306920856;466860.4312889494;465050.0807944103;216997.06728235667;336752.88402864704;469149.88546447764;202546.49328141354;200086.81070003894;274.1921124754955;1096173.9693657747;546026.0385590097;72811.35130297921;323038.5403592758;0;55;54;22;59;53;40;4;45;42;443259861880.0931;177866478564.75027;350736998544.6233;14392.47841629832;755.376277852015;0.0;0.0;1565386.0235913373;315727.9083280467;0.0;1226981.7545539676;0.6226047903252172;0.043950092131540164
2109;2019-08-03 04:52:45.128;803;797;196;195;176;49;233;36;53;41;711;217;55;61;261;226;252;740;181;248;233;-6;681;360;353;136;365;261;681;-2.0;137.0;1111.0;109.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26698.71484375;23145.701171875;0.0;1201.86889648438;798.0;313210;515.0;0.0;Calculated values ==>;1564800765.128;353.46000000000004;352.86;292.76000000000005;292.66;290.76000000000005;278.06;274.38016830617;296.46000000000004;276.76000000000005;278.46000000000004;277.26000000000005;344.26;294.86;278.66;279.26000000000005;299.26000000000005;295.76000000000005;298.36;347.16;297.96000000000004;296.46000000000004;324.66;352.96000000000004;272.56;241.71165711629368;262.63441904999945;274.38016830617;291.26000000000005;6809999.999999999;3600000.0;3529999.9999999995;1360000.0;3650000.0;2610000.0;6809999.999999999;0.0;0.022833333333333334;0.18516666666666665;0.018166666666666668;0.0;0.0;0.0;23145.701171875;0.0;1201.86889648438;26698.71484375;503341.4799153541;502530.2338262882;249331.5237691449;248999.14582589245;242922.95190066815;430148.3826014536;465050.0807944103;456476.3869257851;473306.2826088756;527855.3384715914;475644.90947702643;456722.2913988086;457457.7101697933;466964.4590515621;463096.3509743104;271571.152395407;494679.40894248703;466988.98658911174;465050.0807944103;216160.93158060662;334655.03009724553;468700.2933942656;202607.941369396;200086.81070003894;274.2205766098191;1096617.8221674722;546411.4339340313;72831.94553987711;323038.5403592758;0;55;54;22;59;53;40;4;45;42;443471841910.5105;177946946904.90875;350896734204.93787;47007.97383552471;4834.0110617851315;0.0;0.0;1565898.1289476478;315774.5261474624;0.0;1226981.7545539676;2.1292467688461665;0.1597150263328949
2110;2019-08-03 04:53:45.108;833;814;195;195;180;47;233;36;55;42;705;216;54;59;261;227;252;729;180;248;233;-5;651;360;354;137;365;254;651;-1.0;141.0;791.0;120.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25680.203125;22103.193359375;0.0;1153.44909667969;793.0;313211;515.0;0.0;Calculated values ==>;1564800825.108;356.46000000000004;354.56000000000006;292.66;292.66;291.16;277.86;274.38016830617;296.46000000000004;276.76000000000005;278.66;277.36;343.66;294.76000000000005;278.56;279.06;299.26000000000005;295.86;298.36;346.06000000000006;297.96000000000004;296.46000000000004;324.66;352.46000000000004;272.66;241.92719264551067;261.6868853414304;274.38016830617;291.16;6509999.999999999;3600000.0;3540000.0;1370000.0;3650000.0;2540000.0;6509999.999999999;0.0;0.0235;0.13183333333333333;0.02;0.0;0.0;0.0;22103.193359375;0.0;1153.44909667969;25680.203125;509958.0519738276;507480.2805853326;250123.92913264394;250123.92913264394;245103.79157483665;430148.3826014536;464904.1018876158;457856.28665042523;473273.90776018414;527786.4370884195;476421.81128404755;457735.39621690055;458338.9730458517;466964.4590515621;463228.9603270487;275039.9985836073;496097.45314301155;466846.7340063354;464904.1018876158;216160.93158060662;332557.3633054275;468661.43441217777;202411.88949420338;200086.81070003894;274.1443945270927;1097054.1676536896;546788.3823638712;72851.5666472764;323038.5403592758;0;55;54;22;59;53;40;4;45;42;443683871210.57794;178028819604.93478;351051182704.987;33676.086358428576;5324.990898359488;0.0;0.0;1566570.271993755;315859.1562777073;0.0;1226981.7545539676;1.6769865783714806;0.1319504383650889
2111;2019-08-03 04:54:45.149;851;823;195;194;177;45;233;35;57;42;692;216;56;64;261;228;252;684;179;248;233;-3;597;358;354;138;363;275;599;-2.0;-1.0;690.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15430.87890625;11787.9658203125;0.0;1264.92846679688;788.0;313212;516.0;0.0;Calculated values ==>;1564800885.149;358.26;355.46000000000004;292.66;292.56;290.86;277.66;274.1680685717883;296.46000000000004;276.66;278.86;277.36;342.36;294.76000000000005;278.76000000000005;279.56;299.26000000000005;295.96000000000004;298.36;341.56000000000006;297.96000000000004;296.46000000000004;324.76000000000005;351.96000000000004;272.86;242.14157278889297;264.4750485637546;274.1680685717883;291.06;5970000.0;3579999.9999999995;3540000.0;1380000.0;3629999.9999999995;2750000.0;5990000.0;0.0;0.0;0.115;0.0;0.0;0.0;0.0;11787.9658203125;0.0;1264.92846679688;15430.87890625;516767.7499245133;513111.1994929061;252430.21131832377;252050.05016069894;245932.6970546484;430280.9020939914;464904.1018876158;454647.5815120362;473143.7464358393;524805.8962788061;473725.5823576378;454520.55096188234;455533.634604728;467248.1840708977;463659.26402989647;417981.85420167184;495135.81769490516;466846.7340063354;464904.1018876158;216578.99785978085;330459.8814860452;468721.36417001364;202496.42290420205;200086.81070003894;274.1680685717883;1097396.994108091;547071.001681171;72871.73356491822;323038.5403592758;0;55;54;22;59;53;40;4;45;42;443896416350.18634;178111375979.78268;351209991149.6944;28997.38323990093;0.0;-0.0;0.0;1567092.907796702;315903.56152464333;0.0;1226981.7545539676;2.2215290036124644;0.145662033515282
2112;2019-08-03 04:55:45.139;840;815;201;200;182;43;233;34;61;42;692;217;63;76;261;228;252;620;179;248;233;-2;575;360;354;139;364;287;576;93.0;-1.0;1067.0;111.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15181.0458984375;11171.294921875;0.0;1330.74914550781;781.0;313213;518.0;0.0;Calculated values ==>;1564800945.139;357.16;354.66;293.26000000000005;293.16;291.36;277.46000000000004;274.38016830617;296.46000000000004;276.56;279.26000000000005;277.36;342.36;294.86;279.46000000000004;280.76000000000005;299.26000000000005;295.96000000000004;298.36;335.16;297.96000000000004;296.46000000000004;324.96000000000004;351.26;272.96000000000004;242.35481222062532;265.9988726020314;274.38016830617;291.06;5750000.0;3600000.0;3540000.0;1390000.0;3640000.0;2870000.0;5760000.0;0.015500000000000002;0.0;0.17783333333333334;0.018500000000000003;0.0;0.015500000000000002;0.0;11171.294921875;0.0;1330.74914550781;15181.0458984375;517212.8212413822;514052.98837853526;256139.85374667813;255715.24585315416;248654.1258737457;430148.3826014536;464904.1018876158;453112.5868869324;473013.37450241524;523849.9783536899;472260.90915493434;453373.39424177306;455056.33852351905;467106.4518600339;463361.4524620667;424925.7978600991;488873.78286510095;466846.7340063354;464904.1018876158;217415.1398638553;327523.71359711495;468682.77878599305;202641.25699017025;202641.25699017025;274.2335127781645;1097652.0509649417;547262.2969661908;72893.36060658307;323038.5403592758;0;55;54;22;59;53;40;4;45;42;444108780950.2201;178194462129.7959;351378563049.7212;44542.1514999742;4921.768153222722;-0.0;4065.074095910406;1567705.6351147224;315944.56942347094;0.0;1227015.6245255028;4.281619346452451;0.2873719352765082
2113;2019-08-03 04:56:45.130;805;803;203;202;187;42;233;34;62;42;702;216;67;81;261;227;252;588;180;248;233;0;589;356;354;140;361;279;589;396.0;139.0;519.0;0.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;23855.330078125;19867.208984375;0.0;1282.52453613281;767.0;313214;534.0;0.0;Calculated values ==>;1564801005.13;353.66;353.46000000000004;293.46000000000004;293.36;291.86;277.36;273.955091788801;296.46000000000004;276.56;279.36;277.36;343.36;294.76000000000005;279.86;281.26000000000005;299.26000000000005;295.86;298.36;331.96000000000004;297.96000000000004;296.46000000000004;326.56;349.86;273.16;242.56692532238324;264.9883086891361;273.955091788801;291.16;5890000.0;3560000.0;3540000.0;1400000.0;3610000.0;2790000.0;5890000.0;0.066;0.023166666666666665;0.08650000000000001;0.0;0.0;0.066;0.0;19867.208984375;0.0;1282.52453613281;23855.330078125;511705.0463379115;511454.2998598984;256169.0845783018;255753.54278951892;249905.75889705383;430412.23801567365;464904.1018876158;454608.9448693419;472882.7909566239;525522.4115288777;473201.8443689635;455245.99642298365;457014.8854017479;467530.87201683124;463824.4608297027;420645.08008965;483003.7726165199;466846.7340063354;464904.1018876158;224104.74344509715;321652.42942325486;468743.2512102924;201972.2588119733;201972.2588119733;273.955091788801;1097977.3053035613;547520.9123680361;72915.134620735;323038.5403592758;0;56;54;22;59;53;40;4;45;42;444321149090.8413;178278149575.04068;351548337580.2178;21853.073343962387;0.0;0.0;17353.501642992404;1568258.8456626756;315985.5780059909;0.0;1227194.0858839627;1.853762126550587;0.04621221067907047
2114;2019-08-03 04:57:45.120;772;784;209;208;190;40;234;31;60;42;705;214;62;68;260;228;252;636;181;248;233;1;599;353;354;139;358;264;599;38.0;135.0;908.0;0.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;24928.068359375;20363.4765625;0.0;1205.30139160156;744.0;313215;580.0;0.0;Calculated values ==>;1564801065.12;350.36;351.56000000000006;294.06;293.96000000000004;292.16;277.16;273.6339639331285;296.56;276.26000000000005;279.16;277.36;343.66;294.56;279.36;279.96000000000004;299.16;295.96000000000004;298.36;336.76000000000005;297.96000000000004;296.46000000000004;331.16;347.56000000000006;273.26000000000005;242.35481222062532;263.0348170998261;273.6339639331285;291.26000000000005;5990000.0;3529999.9999999995;3540000.0;1390000.0;3579999.9999999995;2640000.0;5990000.0;0.006333333333333333;0.022500000000000003;0.15133333333333335;0.0;0.0;0.006333333333333333;0.0;20363.4765625;0.0;1205.30139160156;24928.068359375;506650.1863675193;508182.82371873106;258073.30132150147;257647.06627383106;250554.53311068483;430607.02586249536;465034.3387344197;456847.7499277304;473013.37450241524;527008.2129343983;474923.40404253884;457094.0657969381;457830.71684976626;467824.50383385463;464398.57556835364;417286.6583494491;488609.34343215654;466846.7340063354;464904.1018876158;243342.44575359824;312009.6876057385;468979.26049217995;201183.85751793825;201183.85751793825;273.6339639331285;1098383.765867603;547856.1122036957;72935.86304807324;323038.5403592758;0;56;54;22;59;53;40;4;45;42;444533513690.03107;178361835624.72137;351711210429.5964;38690.469051348555;0.0;0.0;1670.2282143412913;1568763.2910924586;315985.5780059909;0.0;1227352.5905436554;1.8712556340269977;0.11688878447392233
2115;2019-08-03 04:58:45.081;769;774;212;211;196;38;233;30;60;41;693;213;59;62;260;229;252;669;179;248;233;3;599;352;354;139;357;253;600;171.0;134.0;1082.0;0.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26008.10546875;20488.794921875;0.0;1147.45166015625;724.0;313216;655.0;0.0;Calculated values ==>;1564801125.081;350.06000000000006;350.56000000000006;294.36;294.26000000000005;292.76000000000005;276.96000000000004;273.5264737036516;296.46000000000004;276.16;279.16;277.26000000000005;342.46000000000004;294.46000000000004;279.06;279.36;299.16;296.06;298.36;340.06000000000006;297.96000000000004;296.46000000000004;338.66;345.56000000000006;273.46000000000004;242.35481222062532;261.54996906429363;273.5264737036516;291.06;5990000.0;3520000.0000000005;3540000.0;1390000.0;3570000.0000000005;2530000.0;6000000.0;0.0285;0.022333333333333334;0.18033333333333335;0.0;0.0;0.0285;0.0;20488.794921875;0.0;1147.45166015625;26008.10546875;506265.75992460176;506816.9167940553;259308.65199047478;258870.7180288694;252762.39869970683;430671.36484660726;464904.1018876158;458618.4759770321;472915.35137376806;526642.9175521097;476215.3685716893;458498.2948140416;458858.5848144472;467964.9345701517;464675.8134892198;417286.6583494491;493015.56599993847;466846.7340063354;464904.1018876158;274727.5295995403;303627.53096179874;469176.81040622573;200920.47264012235;200920.47264012235;273.5264737036516;1098807.9580800063;548196.3265174195;72955.45657949221;323038.5403592758;0;56;54;22;59;53;40;4;45;42;444745775630.75354;178445181415.00507;351866209615.12396;46471.53993508939;0.0;0.0;7523.533433553564;1569472.5132088775;315985.5780059909;0.0;1227429.155424773;2.495584119173678;0.13142769369133378
2116;2019-08-03 04:59:45.151;780;776;210;208;196;39;233;28;62;40;676;213;61;67;260;230;252;672;179;248;233;4;577;351;354;139;355;268;579;329.0;89.0;485.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17739.267578125;11412.109375;0.0;1233.1396484375;710.0;313217;698.0;-1.0;Calculated values ==>;1564801185.151;351.16;350.76;294.16;293.96000000000004;292.76000000000005;277.06;273.4187578820637;296.46000000000004;275.96000000000004;279.36;277.16;340.76;294.46000000000004;279.26000000000005;279.86;299.16;296.16;298.36;340.36;297.96000000000004;296.46000000000004;342.96000000000004;344.16;273.56;242.35481222062532;263.56353331371673;273.4187578820637;291.06;5770000.0;3510000.0;3540000.0;1390000.0;3550000.0;2680000.0;5790000.0;0.05483333333333333;0.014833333333333334;0.08083333333333333;0.0;0.0;0.05483333333333333;-0.002505603047729323;11412.109375;0.0;1233.1396484375;17739.267578125;509609.4095260986;508931.64927017444;409415.59937812993;408541.3018208095;253884.8980848382;430735.4089219946;464904.1018876158;456440.5972329449;472817.310826017;523715.1449947981;474293.83201695967;456316.2990030532;457060.57793600933;468245.0390451662;464952.13982784736;424339.9877025182;495535.73466190917;466846.7340063354;464904.1018876158;292734.4514702754;297761.5184850505;469275.5542788157;200656.79144527;200656.79144527;273.4187578820637;1099172.9448433404;548462.477533945;72975.3179850128;323038.5403592758;0;56;54;22;59;53;40;4;45;42;444958423430.5172;178528678714.91226;352022691964.9501;20675.85763450372;0.0;0.0;14489.56085592196;1570032.727676589;315985.5780059909;0.0;1227612.8118931756;2.780919412915308;0.07622126501586228
2117;2019-08-03 05:00:45.132;780;775;209;208;196;39;234;26;63;38;672;214;63;76;259;230;252;657;178;248;233;6;585;348;353;138;353;270;588;168.0;29.0;333.0;21.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18148.755859375;11580.4541015625;0.0;1240.45397949219;697.0;313218;719.0;0.0;Calculated values ==>;1564801245.132;351.16;350.66;294.06;293.96000000000004;292.76000000000005;277.06;273.0942459734351;296.56;275.76000000000005;279.46000000000004;276.96000000000004;340.36;294.56;279.46000000000004;280.76000000000005;299.06;296.16;298.36;338.86;297.96000000000004;296.46000000000004;345.06000000000006;342.86;273.76000000000005;242.14157278889297;263.82572766246335;273.0942459734351;290.96000000000004;5850000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2700000.0;5880000.0;0.028;0.004833333333333333;0.0555;0.0035;0.0;0.028;0.0;11580.4541015625;0.0;1240.45397949219;18148.755859375;508908.2097089493;508011.2644483263;258819.4547383674;258376.6300897483;253387.91048617993;430925.7729439634;465180.062080829;456236.2029136106;472752.1489716358;523142.64421328355;474148.0497748132;456236.2029136106;457849.41250540555;468396.73186948214;465388.9643184882;421913.3365385387;492623.6835904437;466988.98658911174;465050.0807944103;301532.38793589;292315.56762988004;469608.95739645907;199737.49490363867;199737.49490363867;273.04445437226246;1099471.917000547;548654.0215545922;72995.92473768846;323038.5403592758;0;56;54;22;59;53;40;4;45;42;445170456265.3284;178611752399.8383;352184040854.8064;14235.678294553443;944.5501187248714;0.0;7428.752404941606;1570323.5650147414;315993.4467644104;0.0;1227795.4066635268;1.7634461362084761;0.06821192278680462
2118;2019-08-03 05:01:45.132;773;774;209;211;199;42;234;25;62;37;675;214;62;77;259;231;252;676;178;248;234;7;604;349;353;137;354;267;606;227.0;146.0;251.0;79.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19313.263671875;11924.4169921875;0.0;1224.17883300781;686.0;313219;728.0;0.0;Calculated values ==>;1564801305.132;350.46000000000004;350.56000000000006;294.06;294.26000000000005;293.06;277.36;273.20264511476705;296.56;275.66;279.36;276.86;340.66;294.56;279.36;280.86;299.06;296.26000000000005;298.36;340.76;297.96000000000004;296.56;345.96000000000004;341.76;273.86;241.92719264551067;263.43189868330234;273.20264511476705;290.96000000000004;6040000.0;3490000.0;3529999.9999999995;1370000.0;3540000.0;2670000.0;6060000.0;0.03783333333333334;0.024333333333333332;0.04183333333333333;0.013166666666666667;0.0;0.03783333333333334;0.0;11924.4169921875;0.0;1224.17883300781;19313.263671875;506330.7863515321;506280.1287173847;257627.0588835151;258472.75492975663;253610.44188683046;430862.6128555636;465180.062080829;456604.5754085982;472785.1150065333;523692.3946330811;474536.63971679076;456604.5754085982;458452.8218717448;468257.0741332307;465372.91923633695;415490.48878747877;493353.13996811665;466988.98658911174;465180.062080829;305303.7579410727;287708.2272785495;469843.0551361263;199711.25419394375;199711.25419394375;273.038405857512;1099784.100496641;548849.8954803734;73016.46334445929;323038.5403592758;0;56;54;22;59;53;40;4;45;42;445382256265.3284;178694252399.8383;352345140854.8064;10746.703937479708;3556.7353790720704;0.0;10043.569898387159;1570531.7515333416;316030.95747689204;0.0;1227941.0093493878;1.851681315527644;0.07525686511674234
2119;2019-08-03 05:02:45.123;772;772;209;212;205;45;234;26;60;36;675;213;60;75;259;231;252;698;177;248;234;9;640;350;353;136;355;266;643;155.0;125.0;823.0;204.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20909.6640625;12649.1767578125;0.0;1226.15002441406;669.0;313220;730.0;0.0;Calculated values ==>;1564801365.123;350.36;350.36;294.06;294.36;293.66;277.66;273.3108153835814;296.56;275.76000000000005;279.16;276.76000000000005;340.66;294.46000000000004;279.16;280.66;299.06;296.26000000000005;298.36;342.96000000000004;297.96000000000004;296.56;346.16;340.06000000000006;274.06;241.71165711629368;263.299902668528;273.3108153835814;290.86;6400000.0;3500000.0;3529999.9999999995;1360000.0;3550000.0;2660000.0;6430000.0;0.025833333333333333;0.020833333333333332;0.1371666666666667;0.034;0.0;0.025833333333333333;0.0;12649.1767578125;0.0;1226.15002441406;20909.6640625;502934.76443647273;502659.0712528982;255554.62996989163;256708.56855064607;254051.3314326677;430799.1582183253;465180.062080829;456520.64591992885;472818.15071447083;523772.4969455987;474552.63081566995;456520.64591992885;458367.43110393017;468117.1661838917;465227.56439982605;398430.4906496668;492616.6319084588;466988.98658911174;465180.062080829;306141.9092990094;280589.13426710566;470174.7356409916;199936.58753669116;199936.58753669116;273.1314617383958;1100119.2412820826;549054.644711083;73036.87968867198;323038.5403592758;0;56;54;22;59;53;40;4;45;42;445594024495.10626;178776140114.75238;352505016869.6387;35194.780008234105;9188.097035546216;0.0;6852.123092390228;1570914.5398056326;316137.1484825286;0.0;1228081.7856712136;3.692525656534405;0.25547249944170664
2120;2019-08-03 05:03:45.113;783;774;206;209;208;48;234;28;58;36;675;213;57;75;260;230;252;715;176;248;234;10;650;357;353;136;362;267;652;-2.0;92.0;1179.0;257.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21551.193359375;12884.791015625;0.0;1238.55517578125;664.0;313221;732.0;0.0;Calculated values ==>;1564801425.113;351.46000000000004;350.56000000000006;293.76000000000005;294.06;293.96000000000004;277.96000000000004;274.0616903277293;296.56;275.96000000000004;278.96000000000004;276.76000000000005;340.66;294.46000000000004;278.86;280.66;299.16;296.16;298.36;344.66;297.96000000000004;296.56;346.36;339.56000000000006;274.16;241.71165711629368;263.43189868330234;274.0616903277293;290.76000000000005;6500000.0;3570000.0000000005;3529999.9999999995;1360000.0;3620000.0000000005;2670000.0;6520000.0;0.0;0.015333333333333334;0.19649999999999998;0.04283333333333333;0.0;0.0;0.0;12884.791015625;0.0;1238.55517578125;21551.193359375;503479.9311235544;502096.4753290141;253998.59731002492;255108.98086645897;254736.59623177545;430346.717906069;465180.062080829;456107.97810590366;472818.15071447083;523692.3946330811;474423.33324497787;455983.5742871536;458207.6271742694;467260.227616787;464070.7449757509;275182.5289120646;494068.8843918145;466988.98658911174;465180.062080829;306980.0860723078;278495.58437821403;470272.87658027647;201778.9568411022;199936.58753669116;273.88428262398804;1100473.0227872415;549267.3923120514;73057.41547547521;323038.5403592758;0;56;54;22;59;53;40;4;45;42;445805789195.13995;178857726514.76535;352664890219.66406;49975.652678533486;11500.489562161298;0.0;0.0;1571624.1751192007;316309.52463672217;0.0;1228138.877180155;4.352802898657379;0.35655346409946403
2121;2019-08-03 05:04:45.154;800;779;195;197;201;53;234;30;56;37;676;212;57;75;261;227;252;720;175;248;234;11;637;364;353;137;369;272;639;-1.0;-1.0;911.0;212.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19770.125;12601.3017578125;0.0;1253.86120605469;659.0;313222;731.0;-1.0;Calculated values ==>;1564801485.154;353.16;351.06000000000006;292.66;292.86;293.26000000000005;278.46000000000004;274.8017692304317;296.56;276.16;278.76000000000005;276.86;340.76;294.36;278.86;280.66;299.26000000000005;295.86;298.36;345.16;297.96000000000004;296.56;346.26;339.06000000000006;274.26000000000005;241.92719264551067;264.08650396036035;274.8017692304317;290.66;6370000.0;3640000.0;3529999.9999999995;1370000.0;3690000.0;2720000.0;6390000.0;0.0;0.0;0.15183333333333332;0.035333333333333335;0.0;0.0;-0.002512959164437071;12601.3017578125;0.0;1253.86120605469;19770.125;506885.62997824105;503951.81903908885;250611.16426576333;251321.118473622;252764.8495114342;429879.7862731237;465180.062080829;455025.77115374926;472785.1150065333;523394.329825699;473659.52967369114;455151.83698219666;457402.8244415097;466393.8548046603;462628.5810937282;400315.4001627433;496042.0283512143;466988.98658911174;465180.062080829;306560.99450073834;276402.16793126165;470236.29553865286;203581.06351203207;199936.58753669116;274.6161521996216;1100817.6024095882;549479.9215480884;73078.19980496136;323038.5403592758;0;56;54;22;59;53;40;4;45;42;446017733925.59106;178939682479.9398;352826700715.0085;38177.68811026739;9421.818198273933;-0.0;0.0;1572359.288278307;316483.996342683;0.0;1228138.877180155;3.4355067805897224;0.2836161124256081
2122;2019-08-03 05:05:45.124;809;786;186;188;189;57;234;32;52;38;679;212;56;76;262;226;252;719;178;248;234;12;636;365;353;138;370;278;638;-2.0;-2.0;731.0;151.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17994.380859375;12535.208984375;0.0;1289.62768554688;643.0;313223;729.0;0.0;Calculated values ==>;1564801545.124;354.06000000000006;351.76;291.76000000000005;291.96000000000004;292.06;278.86;274.9066339382667;296.56;276.36;278.36;276.96000000000004;341.06000000000006;294.36;278.76000000000005;280.76000000000005;299.36;295.76000000000005;298.36;345.06000000000006;297.96000000000004;296.56;346.06000000000006;337.46000000000004;274.36;242.14157278889297;264.86050150153983;274.9066339382667;290.96000000000004;6360000.0;3650000.0;3529999.9999999995;1380000.0;3700000.0;2780000.0;6380000.0;0.0;0.0;0.12183333333333332;0.025166666666666667;0.0;0.0;0.0;12535.208984375;0.0;1289.62768554688;17994.380859375;508144.280515882;504963.98901600705;247541.24570537225;248220.95375261497;248563.22301716174;429811.8947417682;465180.062080829;453498.0135181044;472752.1489716358;523222.3207833753;472872.07945021894;454011.28783387266;456549.8496869389;466381.8252309652;462343.71219919814;400913.11966079066;496003.8476336282;466988.98658911174;465180.062080829;305722.83045113535;269704.110367413;470199.78104355885;203885.2774589939;199936.58753669116;274.7383257398648;1101132.1492731252;549689.2877355785;73099.38494786443;323038.5403592758;0;56;54;22;59;53;40;4;45;42;446229428025.6921;179022141229.97913;352991618215.08716;30411.15167653496;6702.248340211551;-0.0;0.0;1572930.5761566372;316618.2963802905;0.0;1228138.877180155;2.6845452791129594;0.2202742261357688
