;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2123;2019-08-03 05:06:45.105;808;789;183;183;176;58;234;34;45;39;683;212;53;76;262;226;252;717;179;248;234;12;624;365;353;140;370;284;626;-2.0;-2.0;778.0;180.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16493.60546875;12269.703125;0.0;1314.0205078125;628.0;313224;725.0;0.0;Calculated values ==>;1564801605.105;353.96000000000004;352.06000000000006;291.46000000000004;291.46000000000004;290.76000000000005;278.96000000000004;274.9066339382667;296.56;276.56;277.66;277.06;341.46000000000004;294.36;278.46000000000004;280.76000000000005;299.36;295.76000000000005;298.36;344.86;297.96000000000004;296.56;345.66;335.96000000000004;274.36;242.56692532238324;265.62235894841564;274.9066339382667;291.06;6240000.0;3650000.0;3529999.9999999995;1400000.0;3700000.0;2840000.0;6260000.0;0.0;0.0;0.12966666666666668;0.030000000000000002;0.0;0.0;0.0;12269.703125;0.0;1314.0205078125;16493.60546875;509063.2359611752;506431.5846511649;246968.75858231957;246968.75858231957;244629.9986546186;429811.8947417682;465180.062080829;451540.8134210104;472588.21769833704;523154.83043764054;472076.890749355;452589.2707968985;455558.0091537114;466381.8252309652;462343.71219919814;407212.21171063767;496907.0277568804;466988.98658911174;465180.062080829;304046.57827927166;263425.85118522606;469929.52753194683;203822.70235321755;199936.58753669116;274.7141832339282;1101419.4581489733;549895.929878899;73121.07514538482;323038.5403592758;0;56;54;22;59;53;40;4;45;42;446441160955.50354;179105514819.9049;353160164824.9371;32120.781735123808;7983.204755361879;-0.0;0.0;1573451.5105864462;316740.63640269905;0.0;1228138.877180155;2.952355891105699;0.2484378064349221
2124;2019-08-03 05:07:45.095;798;787;183;183;171;56;234;36;48;40;688;213;56;76;262;226;252;704;180;248;234;13;620;363;353;141;368;289;623;-3.0;-1.0;708.0;161.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15865.8125;12154.8935546875;0.0;1328.14929199219;617.0;313225;722.0;0.0;Calculated values ==>;1564801665.095;352.96000000000004;351.86;291.46000000000004;291.46000000000004;290.26000000000005;278.76000000000005;274.69669130483857;296.56;276.76000000000005;277.96000000000004;277.16;341.96000000000004;294.46000000000004;278.76000000000005;280.76000000000005;299.36;295.76000000000005;298.36;343.56000000000006;297.96000000000004;296.56;345.36;334.86;274.46000000000004;242.77792619122317;266.24828229547654;274.69669130483857;291.16;6200000.0;3629999.9999999995;3529999.9999999995;1410000.0;3679999.9999999995;2890000.0;6230000.0;0.0;0.0;0.11800000000000001;0.026833333333333334;0.0;0.0;0.0;12154.8935546875;0.0;1328.14929199219;15865.8125;508126.5704823138;506439.5109506649;247080.66819278343;247080.66819278343;243097.77691308368;429947.3805835815;465180.062080829;451047.9604687255;472555.3283204977;523273.3012995731;471525.58875667583;452107.82247569715;454719.70281003485;466667.6927107696;462645.70173229097;409042.70673105563;495444.09818797954;466988.98658911174;465180.062080829;302789.4550866088;258822.4845140824;469892.93206556124;203308.6812542089;199936.58753669116;274.5061358776392;1101689.0750217864;550099.4342615445;73143.08955737308;323038.5403592758;0;56;54;22;59;53;40;4;45;42;446652925655.53723;179189800769.9183;353332036174.9644;29233.234947312958;7153.344063437955;-0.0;0.0;1573962.708844969;316866.75328655797;0.0;1228138.877180155;2.6986919365691553;0.2274751297648116
2125;2019-08-03 05:08:45.136;783;781;189;189;172;53;234;37;52;41;692;212;57;70;262;227;252;707;179;248;234;13;643;365;354;155;370;272;642;-2.0;0.0;987.0;557.0;0.0;0;2;1;1;0;1;0;0;0;0;1;0;1;0;0;27641.18359375;21872.45703125;0.0;3208.35424804688;608.0;313226;718.0;0.0;Calculated values ==>;1564801725.136;351.46000000000004;351.26;292.06;292.06;290.36;278.46000000000004;274.9066339382667;296.56;276.86;278.36;277.26000000000005;342.36;294.36;278.86;280.16;299.36;295.86;298.36;343.86;297.96000000000004;296.56;344.96000000000004;333.96000000000004;274.46000000000004;245.62243170879464;264.08650396036035;274.9066339382667;291.06;6430000.0;3650000.0;3540000.0;1550000.0;3700000.0;2720000.0;6420000.0;0.0;0.0;0.16449999999999998;0.09283333333333334;0.0;0.0;0.0;21872.45703125;0.0;3208.35424804688;27641.18359375;504116.5443263762;503943.10111568274;248410.69116720316;248410.69116720316;242821.8535640831;429811.8947417682;465034.3387344197;454520.3973115141;470797.422470408;525043.825990549;473659.52967369114;455151.83698219666;456780.9202301007;466381.8252309652;462477.71070036455;396381.6638764136;493962.4778692145;466846.7340063354;465034.3387344197;301113.3779324612;255056.51255035817;467973.1367829221;203303.38275826487;199936.58753669116;274.51343334335667;1102051.8810700714;550383.189282762;73180.91958633775;323038.5403592758;0;56;55;22;59;53;40;4;45;43;446865170590.1462;179278661449.75458;353500451179.6541;41325.198894009496;24570.175498622342;-0.0;0.0;1574551.0975836443;317131.2965969074;0.0;1228138.877180155;2.627322284707178;0.26370950647521696
2126;2019-08-03 05:09:45.116;786;781;194;195;178;48;234;36;53;42;663;212;56;70;261;228;252;723;177;248;234;13;694;357;354;156;362;264;695;-2.0;152.0;658.0;455.0;0.0;0;95;1;1;0;1;0;0;0;0;1;0;1;0;0;28352.791015625;23528.43359375;0.0;2413.3544921875;600.0;313227;714.0;0.0;Calculated values ==>;1564801785.116;351.76;351.26;292.56;292.66;290.96000000000004;277.96000000000004;274.0616903277293;296.56;276.76000000000005;278.46000000000004;277.36;339.46000000000004;294.36;278.76000000000005;280.16;299.26000000000005;295.96000000000004;298.36;345.46000000000004;297.96000000000004;296.56;344.56000000000006;333.16;274.46000000000004;245.81826849250206;263.0348170998261;274.0616903277293;290.86;6940000.000000001;3570000.0000000005;3540000.0;1560000.0;3620000.0000000005;2640000.0;6950000.0;0.0;0.025333333333333333;0.10966666666666666;0.07583333333333334;0.0;0.0;0.0;23528.43359375;0.0;2413.3544921875;28352.791015625;499827.2980801351;499043.06214883603;248188.71079164193;248513.8780770532;243143.61434721068;430346.717906069;465034.3387344197;455982.54772463517;470763.82509032515;522700.29012700915;474697.78597548575;456353.9449326525;458075.515201686;467389.657016189;463807.71923720936;270388.0543770136;490862.8854194445;466846.7340063354;465034.3387344197;299437.39939995663;251709.28920128586;467834.1468931482;201036.81573469678;199936.58753669116;273.59414210517883;1102518.3419864795;550761.4039245056;73227.75154333032;323038.5403592758;0;56;55;22;59;53;40;4;45;43;447077499790.2137;179371930349.78424;353661197579.7052;27959.04860822991;20232.130946182566;0.0;0.0;1575128.2738567702;317504.5246998816;0.0;1228138.877180155;1.857666071234924;0.19319077422581998
2127;2019-08-03 05:10:45.107;816;798;199;198;182;46;234;35;53;40;631;218;54;75;261;228;252;734;180;248;234;12;661;360;354;151;364;259;661;-2.0;135.0;724.0;456.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;27706.884765625;22429.072265625;0.0;2419.642578125;594.0;313228;708.0;0.0;Calculated values ==>;1564801845.107;354.76;352.96000000000004;293.06;292.96000000000004;291.36;277.76000000000005;274.38016830617;296.56;276.66;278.46000000000004;277.16;336.26000000000005;294.96000000000004;278.56;280.66;299.26000000000005;295.96000000000004;298.36;346.56000000000006;297.96000000000004;296.56;343.96000000000004;332.56;274.36;244.82967444194236;262.3656120759269;274.38016830617;291.16;6609999.999999999;3600000.0;3540000.0;1510000.0;3640000.0;2590000.0;6609999.999999999;0.0;0.022500000000000003;0.12066666666666667;0.076;0.0;0.0;0.0;22429.072265625;0.0;2419.642578125;27706.884765625;506863.2444859942;504478.2790031022;251112.36465615281;250765.53444761992;245424.89830023717;430148.3826014536;465034.3387344197;456803.55129881384;471232.34154236614;519822.3768852348;476011.30788133683;456925.96370842314;459475.579594116;467106.4518600339;463361.4524620667;273731.31704602874;495807.41388316004;466846.7340063354;465034.3387344197;296923.61432157;249199.05678690012;468426.02431618364;201934.98494644053;199936.58753669116;273.958674620517;1102985.4358780948;551144.3256942381;73268.02047778771;323038.5403592758;0;56;55;22;59;53;40;4;45;43;447289867930.83484;179464016535.0536;353818074045.16406;30754.140339853046;20253.318992100474;0.0;0.0;1575617.4770412825;317841.8528435416;0.0;1228138.877180155;2.052720217230189;0.21144985555126694
2128;2019-08-03 05:11:45.107;844;817;196;195;181;45;234;34;54;39;617;224;53;78;261;229;252;711;180;248;234;10;641;359;354;150;364;256;642;-2.0;145.0;1008.0;486.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;26948.84375;21837.103515625;0.0;2392.958984375;583.0;313229;701.0;0.0;Calculated values ==>;1564801905.107;357.56000000000006;354.86;292.76000000000005;292.66;291.26000000000005;277.66;274.27422755570615;296.56;276.56;278.56;277.06;334.86;295.56;278.46000000000004;280.96000000000004;299.26000000000005;296.06;298.36;344.26;297.96000000000004;296.56;343.26;331.46000000000004;274.16;244.62907804385475;261.9595390733887;274.27422755570615;291.16;6409999.999999999;3590000.0;3540000.0;1500000.0;3640000.0;2560000.0;6420000.0;0.0;0.024166666666666666;0.168;0.081;0.0;0.0;0.0;21837.103515625;0.0;2392.958984375;26948.84375;512229.0060345791;508658.72923723067;250839.38202154957;250487.14121505147;245731.19107809104;430214.79039162316;465034.3387344197;457412.81034958904;471265.88027044147;518634.8995863385;477057.99751074635;457291.26428059244;460303.7450454213;467106.4518600339;463642.6141334031;397767.7046929255;494513.24101070303;466846.7340063354;465034.3387344197;293991.1381695566;244597.3647265701;468363.1031995064;201813.80428095759;199936.58753669116;273.9068910067868;1103440.9002823916;551513.2104924151;73308.12549080854;323038.5403592758;0;56;55;22;59;53;40;4;45;43;447502267930.83484;179554316535.0536;353972574045.16406;42940.63301953008;21590.493212402456;0.0;0.0;1576231.6001526106;318190.5512785791;0.0;1228138.877180155;2.663267015177222;0.2588019961725937
2129;2019-08-03 05:12:45.138;857;826;195;195;179;44;234;33;55;38;608;227;55;87;261;229;252;687;180;248;234;7;599;357;354;139;362;276;601;89.0;-1.0;597.0;367.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18261.265625;11807.33203125;0.0;3597.38793945312;624.0;313230;695.0;14.0;Calculated values ==>;1564801965.138;358.86;355.76;292.66;292.66;291.06;277.56;274.0616903277293;296.56;276.46000000000004;278.66;276.96000000000004;333.96000000000004;295.86;278.66;281.86;299.26000000000005;296.06;298.36;341.86;297.96000000000004;296.56;342.66;335.56;273.86;242.35481222062532;264.60387354146746;274.0616903277293;291.16;5990000.0;3570000.0000000005;3540000.0;1390000.0;3620000.0000000005;2760000.0;6010000.0;0.014833333333333334;0.0;0.09949999999999999;0.06116666666666667;0.0;0.014833333333333334;0.03524909065137412;11807.33203125;0.0;3597.38793945312;18261.265625;517347.87968335743;513318.7643157163;252330.9236857619;252330.9236857619;246545.14856841977;430346.717906069;465034.3387344197;454223.7768936869;472621.17715536855;516015.6505674873;474854.41175501014;454223.7768936869;458248.3511025769;467389.657016189;463939.2883609972;417286.6583494491;495338.2670272129;466846.7340063354;465034.3387344197;291477.81744585035;261751.83340796042;469571.6626778283;201171.64169405738;201171.64169405738;273.6469538297867;1103817.8458478528;551793.7256461531;73358.07084019447;323038.5403592758;0;56;55;22;59;53;40;4;46;43;447714777670.477;179641061329.9075;354132256504.89514;25178.687452363134;16417.134616840653;-0.0;3913.9633394320417;1576799.5544471054;318507.445153909;0.0;1228171.5103930484;2.954275410081253;0.27075940543084076
2130;2019-08-03 05:13:45.108;844;811;200;199;182;43;234;32;59;36;616;230;64;107;261;229;252;622;182;248;234;0;574;360;354;134;365;290;575;-2.0;-1.0;980.0;331.0;33.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17786.58203125;11157.13671875;0.0;3827.98193359375;741.0;313231;688.0;14.0;Calculated values ==>;1564802025.108;357.56000000000006;354.26;293.16;293.06;291.36;277.46000000000004;274.38016830617;296.56;276.36;279.06;276.76000000000005;334.76000000000005;296.16;279.56;283.86;299.26000000000005;296.06;298.36;335.36;297.96000000000004;296.56;341.96000000000004;347.26;273.16;241.2770596917726;266.37251300914875;274.38016830617;291.36;5740000.0;3600000.0;3540000.0;1340000.0;3650000.0;2900000.0;5750000.0;0.0;0.0;0.16333333333333336;0.05516666666666667;0.0055000000000000005;0.0055000000000000005;0.03501337633647512;11157.13671875;0.0;3827.98193359375;17786.58203125;517784.01611757494;513642.4298858245;255778.12118366026;255356.2950723793;248699.18650984773;430148.3826014536;465034.3387344197;452328.0853799315;473079.2034362849;515656.4093221709;473381.6526726721;452985.74546125706;458513.6764172988;466964.4590515621;463493.82801193424;425215.7875951591;489252.3225946835;466846.7340063354;465034.3387344197;288545.87390705565;310752.19949742197;469562.8289471395;202131.64928012106;255778.12118366026;274.0353303060799;1104118.0943790996;551985.0005338745;73419.91798345823;323038.5403592758;0;56;55;22;59;53;40;4;46;43;447927071470.57825;179722920379.94656;354301971604.97614;40865.41789630238;14753.286744963852;-0.0;1150.9091965291773;1577349.6468081677;318767.06878862553;0.0;1228213.696560566;3.788399355043902;0.3374310417386139
2131;2019-08-03 05:14:45.129;808;791;204;203;188;43;234;32;59;36;649;232;65;104;261;228;252;591;182;248;234;-12;591;357;355;129;362;277;591;326.0;96.0;1270.0;229.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;26680.431640625;19974.134765625;0.0;3681.05615234375;796.0;313232;681.0;-1.0;Calculated values ==>;1564802085.129;353.96000000000004;352.26;293.56;293.46000000000004;291.96000000000004;277.46000000000004;274.0616903277293;296.56;276.36;279.06;276.76000000000005;338.06000000000006;296.36;279.66;283.56;299.26000000000005;295.96000000000004;298.36;332.26000000000005;297.96000000000004;296.56;341.26;352.76;271.96000000000004;240.16925963744896;264.73235714968143;274.0616903277293;291.36;5910000.0;3570000.0000000005;3550000.0;1290000.0;3620000.0000000005;2770000.0;5910000.0;0.05433333333333333;0.016;0.21166666666666664;0.03816666666666667;0.0;0.05433333333333333;-0.0024923925360223224;19974.134765625;0.0;3681.05615234375;26680.431640625;511909.9983293763;509771.59289259784;256463.99699989482;256047.15057115856;250183.60302061887;430346.717906069;464888.3313533835;454564.20559267775;473728.1634681915;520194.13394813915;475296.8613730419;455326.5121067421;460188.9280356586;467389.657016189;463807.71923720936;419995.8248316251;483201.04652870534;466704.2170870103;464888.3313533835;285614.20965156396;333815.9410454577;469071.51707283757;201650.16948412;201650.16948412;273.8340312842947;1104488.7825212562;552244.5185953903;73482.51520210665;323038.5403592758;0;57;55;22;59;53;40;4;46;43;448139845915.25366;179801847994.82617;354472131139.71655;53533.470976311386;10206.581432969388;0.0;14302.60679489665;1578136.5795443316;318975.1404894065;0.0;1228342.520933053;3.299176889960983;0.204207247682911
2132;2019-08-03 05:15:45.109;776;774;209;209;191;41;234;29;57;36;678;231;60;86;261;229;252;639;180;248;234;-26;596;355;355;133;360;264;596;-2.0;91.0;1001.0;302.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;27037.330078125;20253.990234375;0.0;2654.75463867188;810.0;313233;670.0;0.0;Calculated values ==>;1564802145.109;350.76;350.56000000000006;294.06;294.06;292.26000000000005;277.26000000000005;273.8482719121499;296.56;276.06;278.86;276.76000000000005;340.96000000000004;296.26000000000005;279.16;281.76000000000005;299.26000000000005;296.06;298.36;337.06;297.96000000000004;296.56;340.16;354.16;270.56;241.05796691057077;263.0348170998261;273.8482719121499;291.16;5960000.0;3550000.0;3550000.0;1330000.0;3600000.0;2640000.0;5960000.0;0.0;0.015166666666666667;0.16683333333333333;0.050333333333333334;0.0;0.0;0.0;20253.990234375;0.0;2654.75463867188;27037.330078125;507428.8103738428;507173.65886787773;258271.06308082267;258271.06308082267;251065.8325636721;430477.46260093397;464888.3313533835;456477.544166604;473209.4130839679;524240.4391805941;476833.7294332427;456847.7499277304;460020.9230230831;467671.8303827659;464234.7764519513;418324.79531313834;489341.7272464097;466704.2170870103;464888.3313533835;281007.8604223974;339690.1980837097;467148.1731235439;200304.9174094962;201650.16948412;273.29802204439267;1104936.2813197167;552579.6412257052;73535.29602590748;323038.5403592758;0;57;55;22;59;53;40;4;46;43;448352774915.32135;179880421794.85117;354634377039.7681;42738.13323064415;13431.110537607068;0.0;0.0;1578938.5754918552;319172.0555956351;0.0;1228461.669593585;2.4518691041138942;0.21640594248492373
2133;2019-08-03 05:16:45.110;773;768;211;210;195;39;234;28;56;35;689;230;57;77;260;230;252;667;180;248;234;-37;595;353;355;135;358;253;595;122.0;88.0;1215.0;385.0;0.0;0;99;1;1;1;0;0;0;0;0;1;1;0;0;0;27697.02734375;20325.341796875;0.0;2508.18139648438;811.0;313234;662.0;0.0;Calculated values ==>;1564802205.11;350.46000000000004;349.96000000000004;294.26000000000005;294.16;292.66;277.06;273.6339639331285;296.56;275.96000000000004;278.76000000000005;276.66;342.06000000000006;296.16;278.86;280.86;299.16;296.16;298.36;339.86;297.96000000000004;296.56;339.36;354.26;269.46000000000004;241.49495122638035;261.54996906429363;273.6339639331285;291.16;5950000.0;3529999.9999999995;3550000.0;1350000.0;3579999.9999999995;2530000.0;5950000.0;0.02033333333333333;0.014666666666666666;0.2025;0.06416666666666666;0.0;0.02033333333333333;0.0;20325.341796875;0.0;2508.18139648438;27697.02734375;507135.1498148512;506496.5331532117;259215.488250527;258774.35026659418;252631.8394462142;430607.02586249536;464888.3313533835;458137.239072846;472851.2559263234;526235.677805041;478095.70938954543;458257.6768054468;460648.95203399897;467824.50383385463;464659.4996513457;418664.7320595784;493255.02663893276;466704.2170870103;464888.3313533835;277658.20189090865;340109.845020078;465780.7608820478;199603.05578039694;199603.05578039694;273.0128056329529;1105392.4085663422;552917.8079615755;73578.32120988959;323038.5403592758;0;57;55;22;59;53;40;4;46;43;448565778465.064;179960823134.75403;354789479624.58075;52353.17211672094;17079.736077355934;0.0;5394.133936650726;1579731.0162425851;319426.3168880702;0.0;1228506.6214588548;3.2770694866961834;0.26402983237638145
2134;2019-08-03 05:17:48.100;783;771;209;207;195;39;235;26;58;34;683;229;59;85;260;230;252;668;179;248;234;-48;574;350;355;139;355;269;577;176.0;93.0;802.0;375.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;19459.33984375;11302.4521484375;0.0;2658.79296875;806.0;313235;656.0;0.0;Calculated values ==>;1564802268.1;351.46000000000004;350.26;294.06;293.86;292.66;277.06;273.3108153835814;296.66;275.76000000000005;278.96000000000004;276.56;341.46000000000004;296.06;279.06;281.66;299.16;296.16;298.36;339.96000000000004;297.96000000000004;296.56;338.76;353.76;268.36;242.35481222062532;263.6948088759802;273.3108153835814;291.06;5740000.0;3500000.0;3550000.0;1390000.0;3550000.0;2690000.0;5770000.0;0.029333333333333333;0.015500000000000002;0.13366666666666666;0.0625;0.0;0.029333333333333333;0.0;11302.4521484375;0.0;2658.79296875;19459.33984375;510246.5681665337;508478.7968831089;409908.80126910866;409051.03130208154;253594.50903460867;430799.1582183253;465018.71783975384;455777.18079776154;472228.6972694908;524355.5448416632;475976.8256590317;455902.093392346;459114.7679678765;468245.0390451662;465098.031200596;425215.7875951591;495206.8378858826;466704.2170870103;464888.3313533835;275146.1813398168;338011.6871214325;464111.2420478921;198142.96244979868;198142.96244979868;272.42147314878235;1105804.9612843408;553194.5072311473;73623.52505923895;323038.5403592758;0;57;55;22;59;53;40;4;46;43;448789392965.0979;180047119434.7671;354953883524.60565;34437.10718584437;16623.017474880842;0.0;7824.53082117182;1580490.310644543;319721.16917231696;0.0;1228622.2664162465;4.217722344076957;0.33578174824445
2135;2019-08-03 05:18:45.091;783;771;208;206;194;39;235;24;60;33;682;229;62;98;260;231;252;650;179;248;234;-57;584;347;352;139;352;276;587;4.0;136.0;690.0;302.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;19701.599609375;11537.3056640625;0.0;2717.77319335938;799.0;313236;649.0;0.0;Calculated values ==>;1564802325.091;351.46000000000004;350.26;293.96000000000004;293.76000000000005;292.56;277.06;272.9856168485579;296.66;275.56;279.16;276.46000000000004;341.36;296.06;279.36;282.96000000000004;299.16;296.26000000000005;298.36;338.16;297.96000000000004;296.56;338.06000000000006;353.06000000000006;267.46000000000004;242.35481222062532;264.60387354146746;272.9856168485579;291.06;5840000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2760000.0;5870000.0;0.0006666666666666666;0.02266666666666667;0.115;0.050333333333333334;0.0;0.0006666666666666666;0.0;11537.3056640625;0.0;2717.77319335938;19701.599609375;509374.08505954046;507592.72444072267;258445.82295809477;257571.2721981516;252657.0745638246;430988.63858405815;465455.1258841302;454859.9878152477;472130.5325463717;523693.1729692635;475082.73863267165;455113.6716874928;459607.70053385315;468663.3221224397;465662.78825144825;422224.40530497336;491782.86906880967;467130.97620481695;465325.50294009753;272215.72791638016;335074.5858427641;463210.70102101896;196894.44624057674;196894.44624057674;271.9109274553766;1106114.9364381249;553375.2934313556;73666.08282077899;323038.5403592758;0;57;55;22;59;53;40;4;46;43;448990856150.7182;180126336925.011;355109184000.0838;29666.03728108716;13404.584823948926;0.0;178.95403779968052;1580997.7137442047;319958.850156745;0.0;1228685.6173338857;3.0339766321473522;0.2855419905361695
2136;2019-08-03 05:19:45.131;776;771;207;210;197;42;235;23;60;31;687;229;61;102;259;232;252;671;181;248;235;-64;605;348;352;141;353;275;607;284.0;142.0;1166.0;233.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20971.845703125;11967.12109375;0.0;2700.17700195312;793.0;313237;641.0;0.0;Calculated values ==>;1564802385.131;350.76;350.26;293.86;294.16;292.86;277.36;273.0942459734351;296.66;275.46000000000004;279.16;276.26000000000005;341.86;296.06;279.26000000000005;283.36;299.06;296.36;298.36;340.26;297.96000000000004;296.66;337.26;352.46000000000004;266.76000000000005;242.77792619122317;264.4750485637546;273.0942459734351;291.26000000000005;6050000.0;3479999.9999999995;3520000.0000000005;1410000.0;3529999.9999999995;2750000.0;6070000.0;0.04733333333333333;0.023666666666666666;0.19433333333333333;0.03883333333333334;0.0;0.04733333333333333;0.0;11967.12109375;0.0;2700.17700195312;20971.845703125;506626.7619014923;505803.8522613507;256737.14770954114;257984.49930601052;252793.75835164502;430925.7729439634;465455.1258841302;455027.99073138676;471669.41905304807;524289.6787545244;475211.05457666906;455154.56847608514;460254.8701594778;468396.73186948214;465646.92061946914;415120.5547483417;492572.0418438717;467130.97620481695;465455.1258841302;268866.9448851554;332557.3633054275;462211.0304908769;198554.49502950726;198554.49502950726;272.57676200032904;1106454.1077790987;553571.2942343615;73711.26250543453;323038.5403592758;0;57;55;22;59;53;40;4;46;43;449202196950.5839;180210392924.95758;355274594199.9787;49841.34933139858;10238.662127083187;0.0;12633.296527118819;1581660.717006591;320156.00856591697;0.0;1228792.4572676953;4.957512113761595;0.3140646029067529
2137;2019-08-03 05:20:45.122;774;771;208;211;204;45;235;22;58;30;687;229;58;101;260;232;252;696;180;248;235;-70;643;351;352;141;356;271;646;125.0;132.0;1174.0;288.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;22458.0703125;12724.009765625;0.0;2657.04321289062;787.0;313238;632.0;0.0;Calculated values ==>;1564802445.122;350.56000000000006;350.26;293.96000000000004;294.26000000000005;293.56;277.66;273.4187578820637;296.66;275.36;278.96000000000004;276.16;341.86;296.06;278.96000000000004;283.26000000000005;299.16;296.36;298.36;342.76;297.96000000000004;296.66;336.36;351.86;266.16;242.77792619122317;263.95629194202945;273.4187578820637;291.16;6430000.0;3510000.0;3520000.0000000005;1410000.0;3560000.0;2710000.0;6459999.999999999;0.020833333333333332;0.022000000000000002;0.19566666666666668;0.048;0.0;0.020833333333333332;0.0;12724.009765625;0.0;2657.04321289062;22458.0703125;502924.6833053996;502249.59032867436;255026.868702538;256165.4591330219;253542.14970927153;430735.4089219946;465455.1258841302;455444.685413733;471570.8910797328;524608.1413745666;475722.3486214766;455444.685413733;460752.6462218812;468105.1125513974;465211.60993853054;396381.6638764136;492033.28087447485;467130.97620481695;465455.1258841302;265099.94585879904;330040.4071292106;461605.90756916034;198848.4012429733;198848.4012429733;272.70580473065536;1106815.9694581209;553777.0227940602;73755.89931065279;323038.5403592758;0;57;55;22;59;53;40;4;46;43;449413365270.36237;180294980234.86884;355438369629.8069;50207.33960274532;12612.360303656978;0.0;5554.306763357434;1582494.3310193063;320346.405188862;0.0;1228943.9978937863;4.445339780395082;0.3362113021667352
2138;2019-08-03 05:21:45.112;785;773;205;208;207;49;235;23;56;30;684;229;56;99;261;230;252;714;180;248;235;-74;646;360;352;142;365;271;649;-1.0;85.0;1295.0;276.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;22822.09765625;12755.2578125;0.0;2643.8564453125;783.0;313239;623.0;0.0;Calculated values ==>;1564802505.112;351.66;350.46000000000004;293.66;293.96000000000004;293.86;278.06;274.38016830617;296.66;275.46000000000004;278.76000000000005;276.16;341.56000000000006;296.06;278.76000000000005;283.06;299.26000000000005;296.16;298.36;344.56000000000006;297.96000000000004;296.66;335.46000000000004;351.46000000000004;265.76000000000005;242.98782864720522;263.95629194202945;274.38016830617;291.16;6459999.999999999;3600000.0;3520000.0000000005;1420000.0;3650000.0;2710000.0;6490000.000000001;0.0;0.014166666666666666;0.21583333333333332;0.046;0.0;0.0;0.0;12755.2578125;0.0;2643.8564453125;22822.09765625;504108.8338393204;502239.61647913157;253770.46340138497;254880.70248518293;254508.36165166844;430148.3826014536;465455.1258841302;455193.29537137283;471438.0385572268;524299.0988402712;475722.3486214766;455193.29537137283;460509.5678127141;466964.4590515621;463626.08760426834;394121.4271894376;494229.6268029394;467130.97620481695;465455.1258841302;261333.34086894934;328362.5824867039;461050.5558048248;201194.5426752009;198848.4012429733;273.6692021498632;1107193.2413021317;553989.31463604;73800.06611211754;323038.5403592758;0;57;55;22;59;53;40;4;46;43;449624530070.39594;180379866084.88232;355600942529.8327;54821.39745692377;11953.376603962699;0.0;0.0;1583369.4246216968;320551.08554404567;0.0;1228990.2760691734;4.336273693599574;0.3583893461896771
2139;2019-08-03 05:22:45.103;802;780;194;197;200;54;235;24;55;32;678;230;57;100;261;228;252;720;181;248;235;-78;639;364;352;142;369;278;641;-2.0;0.0;1113.0;230.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21352.201171875;12590.5517578125;0.0;2739.92700195312;780.0;313240;615.0;0.0;Calculated values ==>;1564802565.103;353.36;351.16;292.56;292.86;293.16;278.56;274.8017692304317;296.66;275.56;278.66;276.36;340.96000000000004;296.16;278.86;283.16;299.26000000000005;295.96000000000004;298.36;345.16;297.96000000000004;296.66;334.66;351.16;265.36;242.98782864720522;264.86050150153983;274.8017692304317;291.26000000000005;6390000.0;3640000.0;3520000.0000000005;1420000.0;3690000.0;2780000.0;6409999.999999999;0.0;0.0;0.18550000000000003;0.03833333333333333;0.0;0.0;0.0;12590.5517578125;0.0;2739.92700195312;21352.201171875;506969.4326576158;503901.91481828736;250177.32266761572;251235.85337277525;252311.69906126242;429879.7862731237;465455.1258841302;453883.1501370634;471635.3862721799;523118.7763619616;474939.9475939333;454139.30610915436;459540.1495801372;466393.8548046603;462762.17627123004;399075.18451634597;495845.66344720905;467130.97620481695;465455.1258841302;257985.5697089033;327104.2899505934;460645.2387748302;202180.07496651597;198848.4012429733;274.0723374707543;1107561.305240773;554200.4980333091;73844.92424440171;323038.5403592758;0;57;55;22;59;53;40;4;46;43;449835698390.1744;180465053304.79294;355765617824.6599;46690.92044413656;9907.83127931871;-0.0;0.0;1584215.233712921;320733.23494970537;0.0;1228990.2760691734;3.691910253448639;0.3051416925103456
2140;2019-08-03 05:23:45.114;812;788;185;186;185;58;235;25;58;33;678;231;62;103;262;227;252;717;182;248;235;-80;629;365;353;141;370;287;631;-1.0;-1.0;1142.0;367.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19111.9609375;12297.9541015625;0.0;2838.20092773438;778.0;313241;606.0;0.0;Calculated values ==>;1564802625.114;354.36;351.96000000000004;291.66;291.76000000000005;291.66;278.96000000000004;274.9066339382667;296.66;275.66;278.96000000000004;276.46000000000004;340.96000000000004;296.26000000000005;279.36;283.46000000000004;299.36;295.86;298.36;344.86;297.96000000000004;296.66;333.76000000000005;350.96000000000004;265.16;242.77792619122317;265.9988726020314;274.9066339382667;291.36;6290000.0;3650000.0;3529999.9999999995;1410000.0;3700000.0;2870000.0;6310000.0;0.0;0.0;0.19033333333333333;0.06116666666666667;0.0;0.0;0.0;12297.9541015625;0.0;2838.20092773438;19111.9609375;509143.04378274136;505854.681364812;247462.1167574161;247803.06461853956;247462.1167574161;429811.8947417682;465309.9380718084;452720.3952234358;471866.4182417926;522392.71051573183;473890.00159970013;453243.0554176967;458488.78007791116;466381.8252309652;462477.71070036455;404756.3470298814;496418.3280734482;466988.98658911174;465309.9380718084;254219.67992080047;326265.46416910045;460594.96121477685;201580.94547119347;198848.4012429733;273.84272000902735;1107898.568412811;554407.9402734507;73891.41716607685;323038.5403592758;0;57;55;22;59;53;40;4;46;43;450047237165.7257;180549968870.01425;355935148900.10175;47800.20860284345;15843.023962982517;-0.0;0.0;1585002.804151812;320947.86475220165;0.0;1228990.2760691734;4.2047159561091245;0.3781148202048116
2141;2019-08-03 05:24:45.114;808;793;183;184;175;59;235;27;61;35;685;231;65;99;262;227;252;715;181;248;235;-83;648;369;353;142;374;277;649;-2.0;-1.0;1222.0;423.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27398.134765625;21912.119140625;0.0;2725.58178710938;776.0;313242;599.0;0.0;Calculated values ==>;1564802685.114;353.96000000000004;352.46000000000004;291.46000000000004;291.56;290.66;279.06;275.3239800832674;296.66;275.86;279.26000000000005;276.66;341.66;296.26000000000005;279.66;283.06;299.36;295.86;298.36;344.66;297.96000000000004;296.66;333.06;350.76;264.86;242.98782864720522;264.73235714968143;275.3239800832674;291.26000000000005;6480000.0;3690000.0;3529999.9999999995;1420000.0;3740000.0;2770000.0;6490000.000000001;0.0;0.0;0.2036666666666667;0.07050000000000001;0.0;0.0;0.0;21912.119140625;0.0;2725.58178710938;27398.134765625;506958.42111956404;504895.6031694824;246150.14772417222;246479.75000629015;243560.5901491175;429537.3511455088;465309.9380718084;454818.76414995047;471931.263865096;523923.35033045243;475182.6990587366;455326.5121067421;459573.8771863989;465806.8697318081;461871.07198505895;275475.12768635846;494367.7902077586;466988.98658911174;465309.9380718084;251290.9062238717;325426.6669566859;460137.8801521775;202327.10465142215;198848.4012429733;274.1523081031111;1108286.1525436705;554693.0242171356;73937.78202203388;323038.5403592758;0;57;56;22;59;53;40;4;46;43;450259037165.7257;180634868870.01425;356104348900.10175;51424.13465120027;18175.659672803253;-0.0;0.0;1585829.6736789292;321231.35378249985;0.0;1228990.2760691734;2.8249305618307847;0.25620083277059186
2142;2019-08-03 05:25:45.114;809;800;187;188;173;55;235;29;63;37;685;230;64;85;262;227;252;736;181;248;235;-86;696;362;353;142;367;267;696;-2.0;141.0;1327.0;329.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;28666.283203125;23547.779296875;0.0;2614.23974609375;773.0;313243;592.0;0.0;Calculated values ==>;1564802745.114;354.06000000000006;353.16;291.86;291.96000000000004;290.46000000000004;278.66;274.5913991737795;296.66;276.06;279.46000000000004;276.86;341.66;296.16;279.56;281.66;299.36;295.86;298.36;346.76;297.96000000000004;296.66;332.36;350.46000000000004;264.56;242.98782864720522;263.43189868330234;274.5913991737795;291.26000000000005;6959999.999999999;3620000.0000000005;3529999.9999999995;1420000.0;3670000.0000000005;2670000.0;6959999.999999999;0.0;0.0235;0.22116666666666665;0.05483333333333333;0.0;0.0;0.0;23547.779296875;0.0;2614.23974609375;28666.283203125;502794.96365950076;501565.6199289768;245915.71580552362;246232.17282279558;241594.79734068713;430014.67791919125;465309.9380718084;456728.47301133536;472128.42060986464;524720.3606339802;476343.08634032676;456852.27101820137;459429.94307753176;466810.22875597095;462929.3875858028;270217.7886814101;492624.7727109082;466988.98658911174;465309.9380718084;248362.34728340767;324168.52440917626;459833.07803840877;201098.6552853706;198848.4012429733;273.6404227051964;1108753.3560267433;555071.8567041148;73982.28053481058;323038.5403592758;0;57;56;22;59;53;40;4;46;43;450470837165.7257;180720068870.01425;356267548900.10175;56536.794687059206;14187.270847624926;0.0;0.0;1586729.3480900815;321501.04487017007;0.0;1228990.2760691734;2.703310681737761;0.22988304886851746
2143;2019-08-03 05:26:45.135;834;815;190;189;175;51;235;29;64;38;677;230;63;83;262;227;252;742;179;248;235;-89;658;363;353;141;368;266;658;-2.0;142.0;1070.0;202.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27464.505859375;22267.310546875;0.0;2615.77075195312;772.0;313244;585.0;0.0;Calculated values ==>;1564802805.135;356.56000000000006;354.66;292.16;292.06;290.66;278.26000000000005;274.69669130483857;296.66;276.06;279.56;276.96000000000004;340.86;296.16;279.46000000000004;281.46000000000004;299.36;295.86;298.36;347.36;297.96000000000004;296.66;331.66;350.36;264.26000000000005;242.77792619122317;263.299902668528;274.69669130483857;291.06;6580000.0;3629999.9999999995;3529999.9999999995;1410000.0;3679999.9999999995;2660000.0;6580000.0;0.0;0.023666666666666666;0.17833333333333332;0.033666666666666664;0.0;0.0;0.0;22267.310546875;0.0;2615.77075195312;27464.505859375;509485.99886939616;506995.818317814;248156.80750798524;247822.66900947894;243285.1359002114;429947.3805835815;465309.9380718084;457015.24715422577;472358.58907936385;523978.0240124582;476469.4856029076;456891.7448795973;459343.78947459883;466667.6927107696;462779.1394524961;274103.80757100787;497199.18582944555;466988.98658911174;465309.9380718084;245433.99809710225;323749.15769815433;459682.43560555455;201788.90759091795;198848.4012429733;273.91514024901943;1109221.2763163517;555453.7827462422;74025.87920975842;323038.5403592758;0;57;56;22;59;53;40;4;46;43;450682711295.4025;180804998584.8847;356427504864.8578;45515.36388878989;8682.41544315943;0.0;0.0;1587580.0803957118;321691.69229222083;0.0;1228990.2760691734;2.178097586913474;0.17538351620947346
2144;2019-08-03 05:27:45.115;852;829;193;192;176;49;235;29;64;38;669;229;62;82;262;228;252;711;179;248;235;-90;637;361;353;141;366;265;637;-1.0;127.0;833.0;166.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;26616.62109375;21614.19921875;0.0;2601.9267578125;770.0;313245;579.0;0.0;Calculated values ==>;1564802865.115;358.36;356.06000000000006;292.46000000000004;292.36;290.76000000000005;278.06;274.4858918419099;296.66;276.06;279.56;276.96000000000004;340.06000000000006;296.06;279.36;281.36;299.36;295.96000000000004;298.36;344.26;297.96000000000004;296.66;331.06;350.16;264.16;242.77792619122317;263.1675429290057;274.4858918419099;291.06;6370000.0;3610000.0;3529999.9999999995;1410000.0;3660000.0;2650000.0;6370000.0;0.0;0.021166666666666667;0.13883333333333334;0.027666666666666666;0.0;0.0;0.0;21614.19921875;0.0;2601.9267578125;26616.62109375;513587.59081281413;510641.9167078121;249989.8812419725;249640.21465067667;244264.1345254797;430081.6785162784;465309.9380718084;457177.8212541745;472358.58907936385;523236.1684999124;476483.47298287996;456931.3067663924;459379.55228457076;466952.50149625464;463212.09266578907;400315.4001627433;495009.9926195392;466988.98658911174;465309.9380718084;242924.1476594651;322910.4453824919;459580.8826652587;201157.33955088147;198848.4012429733;273.659035031186;1109671.802149085;555819.3401013226;74069.34552874943;323038.5403592758;0;57;56;22;59;53;40;4;46;43;450894440695.46985;180889570384.9116;356586751764.90845;35544.17687647385;7149.718026164437;0.0;0.0;1588255.3514035793;321823.5827596919;0.0;1228990.2760691734;1.763035711986279;0.14315784381796792
2145;2019-08-03 05:28:45.156;855;837;201;200;180;44;235;27;61;38;663;229;59;82;261;228;252;700;180;248;235;-90;629;357;353;139;361;262;629;-2.0;125.0;541.0;253.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;26838.6171875;21329.22265625;0.0;2583.04345703125;769.0;313246;573.0;0.0;Calculated values ==>;1564802925.156;358.66;356.86;293.26000000000005;293.16;291.16;277.56;274.0616903277293;296.66;275.86;279.26000000000005;276.96000000000004;339.46000000000004;296.06;279.06;281.36;299.26000000000005;295.96000000000004;298.36;343.16;297.96000000000004;296.66;330.46000000000004;350.06000000000006;264.16;242.35481222062532;262.7682575881327;274.0616903277293;291.16;6290000.0;3570000.0000000005;3529999.9999999995;1390000.0;3610000.0;2620000.0;6290000.0;0.0;0.020833333333333332;0.09016666666666667;0.042166666666666665;0.0;0.0;0.0;21329.22265625;0.0;2583.04345703125;26838.6171875;514633.88167818537;512347.2352684532;253229.76470112384;252858.59225918702;245851.08334871515;430346.717906069;465309.9380718084;457295.856861425;472621.17715536855;522861.7598606178;476861.4656395455;457050.5168863684;459849.8607646059;467530.87201683124;463807.71923720936;404756.3470298814;494302.39419293404;466988.98658911174;465309.9380718084;240414.4444865203;322491.0997442508;459889.1795253615;198177.56176303833;198848.4012429733;272.46379966034937;1110117.5668651587;556177.4464885512;74112.58313931829;323038.5403592758;0;57;56;22;59;53;40;4;46;43;451106385425.07935;180973627784.7567;356744959799.61694;23363.832941371198;11035.50654897796;0.0;0.0;1588746.586932879;321975.2298522898;0.0;1228990.2760691734;1.4385645980764332;0.13794248484056454
2146;2019-08-03 05:29:45.106;850;837;206;206;187;41;235;23;55;37;657;228;55;79;260;229;252;698;181;248;235;-89;617;355;353;141;360;256;618;374.0;-1.0;651.0;344.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27069.9375;20996.423828125;0.0;2509.10473632812;768.0;313247;568.0;-1.0;Calculated values ==>;1564802985.106;358.16;356.86;293.76000000000005;293.76000000000005;291.86;277.26000000000005;273.8482719121499;296.66;275.46000000000004;278.66;276.86;338.86;295.96000000000004;278.66;281.06;299.16;296.06;298.36;342.96000000000004;297.96000000000004;296.66;329.96000000000004;349.96000000000004;264.26000000000005;242.77792619122317;261.9595390733887;273.8482719121499;291.26000000000005;6170000.0;3550000.0;3529999.9999999995;1410000.0;3600000.0;2560000.0;6180000.0;0.06233333333333334;0.0;0.1085;0.05733333333333333;0.0;0.06233333333333334;-0.002496801865261866;20996.423828125;0.0;2509.10473632812;27069.9375;514996.7992208431;513274.0576699399;255707.09580373907;255707.09580373907;248657.91144514715;430477.46260093397;465309.9380718084;457534.26565516315;472260.1919623333;522731.6266898163;477501.6164365059;457534.26565516315;460423.15796528687;467542.87897321215;464234.7764519513;410349.3008930559;495127.6061256224;466988.98658911174;465309.9380718084;238323.1353838712;322071.7610967587;459682.43560555455;198549.23085789403;198549.23085789403;272.6036057101429;1110566.4304562819;556529.8662814341;74154.98234548977;323038.5403592758;0;57;56;22;59;53;40;4;46;43;451318008925.2477;181057557784.8235;356900230299.7404;28099.8762755037;14971.637072199203;-0.0;16628.084083000664;1589175.093789824;322191.7754441411;0.0;1229128.7279638357;2.539810890319051;0.1623246696855613
2147;2019-08-03 05:30:45.117;845;832;206;206;189;39;235;23;52;35;649;229;54;84;260;230;252;681;181;248;235;-87;578;356;354;139;361;272;580;157.0;-2.0;786.0;453.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18288.474609375;11391.7490234375;0.0;2692.12255859375;770.0;313248;564.0;0.0;Calculated values ==>;1564803045.117;357.66;356.36;293.76000000000005;293.76000000000005;292.06;277.06;273.955091788801;296.66;275.46000000000004;278.36;276.66;338.06000000000006;296.06;278.56;281.56;299.16;296.16;298.36;341.26;297.96000000000004;296.66;329.56;350.16;264.46000000000004;242.35481222062532;264.08650396036035;273.955091788801;291.26000000000005;5780000.0;3560000.0;3540000.0;1390000.0;3610000.0;2720000.0;5800000.0;0.026166666666666668;0.0;0.131;0.0755;0.0;0.026166666666666668;0.0;11391.7490234375;0.0;2692.12255859375;18288.474609375;517580.41307106643;515818.2188003828;407135.9298292719;407135.9298292719;251085.55246107563;430412.23801567365;465164.4692349649;454520.3973115141;472326.8440106818;520605.53306055017;475594.8188675611;454773.307598347;458516.0327417996;467401.68226075795;464218.37197162234;424044.0941820442;496624.0165139303;466846.7340063354;465164.4692349649;236650.15891445865;322910.4453824919;460192.48201593204;198034.67572914978;198034.67572914978;272.40275423140514;1110944.4865224194;556799.8172044981;74198.33385271324;323038.5403592758;0;57;56;22;59;53;40;4;46;43;451530147810.80054;181141573185.04245;357058659340.1533;33599.62952728973;19792.91437465206;-0.0;6989.896263402164;1589689.3506026547;322481.53315279586;0.0;1229325.580550261;4.287346686857201;0.36952568631652766
2148;2019-08-03 05:31:48.097;831;813;203;200;189;42;235;25;52;35;652;229;59;100;261;229;252;605;182;248;235;-85;566;357;354;141;362;285;568;-2.0;94.0;475.0;219.0;2.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17658.501953125;11001.150390625;0.0;2828.27807617188;772.0;313249;560.0;0.0;Calculated values ==>;1564803108.097;356.26;354.46000000000004;293.46000000000004;293.16;292.06;277.36;274.0616903277293;296.66;275.66;278.36;276.66;338.36;296.06;279.06;283.16;299.26000000000005;296.06;298.36;333.66;297.96000000000004;296.66;329.16;350.36;264.66;242.77792619122317;265.74818594083865;274.0616903277293;291.36;5660000.0;3570000.0000000005;3540000.0;1410000.0;3620000.0000000005;2850000.0;5680000.0;0.0;0.015666666666666666;0.07916666666666666;0.0365;0.0003333333333333333;0.0003333333333333333;0.0;11001.150390625;0.0;2828.27807617188;17658.501953125;516850.36781815503;514478.2160775513;411459.4196383005;410238.2846924153;251699.2663586575;430346.717906069;465164.4692349649;452283.7552860417;472063.34231996303;519846.1473390833;473918.84837610304;453197.6068055969;458431.4479195618;467389.657016189;463939.2883609972;427470.1571372693;487693.710540103;466846.7340063354;465164.4692349649;234977.24436692704;323749.15769815433;460088.3224911634;198455.62219814828;411459.4196383005;272.5745787181919;1111258.9227135335;556995.6928711906;74246.62202365306;323038.5403592758;0;57;56;22;59;53;40;4;46;43;451753097010.02405;181229745184.73535;357234058639.5424;20094.72720279156;9549.593560695052;0.0;17.901683198888144;1590159.0270714161;322738.1985893698;0.0;1229386.879315975;2.144862495069961;0.20739149843088603
2149;2019-08-03 05:32:45.138;801;799;200;199;186;41;235;22;51;35;665;229;62;105;261;229;252;561;180;249;235;-84;571;352;354;140;357;292;572;-2.0;126.0;965.0;111.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17102.435546875;10606.2490234375;0.0;2890.81689453125;773.0;313250;557.0;-1.0;Calculated values ==>;1564803165.138;353.26;353.06000000000006;293.16;293.06;291.76000000000005;277.26000000000005;273.5264737036516;296.66;275.36;278.26000000000005;276.66;339.66;296.06;279.36;283.66;299.26000000000005;296.06;298.36;329.26000000000005;298.06;296.66;328.86;350.46000000000004;264.76000000000005;242.56692532238324;266.62003547228215;273.5264737036516;291.16;5710000.0;3520000.0000000005;3540000.0;1400000.0;3570000.0000000005;2920000.0;5720000.0;0.0;0.021;0.16083333333333333;0.018500000000000003;0.0;0.0;-0.0024960220412737996;10606.2490234375;0.0;2890.81689453125;17102.435546875;512743.6350395524;512410.55478931766;408355.43058103987;255543.36869745434;250336.63736129412;430671.36484660726;465164.4692349649;450911.39632903633;472195.2020149266;520628.0706086015;473002.0549956514;452374.00755952165;457940.18188138737;468093.1786096384;464675.8134892198;426074.5117010868;481141.77689560706;466975.4318241603;465164.4692349649;233722.59852315116;324168.52440917626;460342.7770475667;199697.77824293188;411459.4196383005;273.0459285292349;1111534.3114135861;557166.8744924043;74291.93075934122;323038.5403592758;0;57;56;22;59;53;40;4;46;43;451955022150.47644;181309887789.9149;357398621924.9111;40403.52357551513;4821.932477885745;0.0;0.0;1590638.3160617463;322852.0550086202;0.0;1229387.021139574;3.350762034376069;0.2542888477789614
2150;2019-08-03 05:33:45.128;770;783;203;203;190;40;235;23;45;33;675;227;50;83;260;230;252;605;181;249;235;-83;608;351;354;138;356;262;609;248.0;132.0;918.0;101.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;26901.513671875;20718.431640625;0.0;2572.91015625;772.0;313251;554.0;-1.0;Calculated values ==>;1564803225.128;350.16;351.46000000000004;293.46000000000004;293.46000000000004;292.16;277.16;273.4187578820637;296.66;275.46000000000004;277.66;276.46000000000004;340.66;295.86;278.16;281.46000000000004;299.16;296.16;298.36;333.66;298.06;296.66;328.56;350.36;264.86;242.14157278889297;262.7682575881327;273.4187578820637;291.26000000000005;6080000.0;3510000.0;3540000.0;1380000.0;3560000.0;2620000.0;6090000.0;0.04133333333333333;0.022000000000000002;0.153;0.016833333333333332;0.0;0.04133333333333333;-0.0024961782702622726;20718.431640625;0.0;2572.91015625;26901.513671875;505584.71876347193;507169.56655857625;255013.57188410376;255013.57188410376;250105.48950906287;430735.4089219946;465164.4692349649;455322.20923687884;472262.261994151;524092.42762115627;476637.87763985834;455941.70128254674;459970.51618106745;468105.1125513974;464952.13982784736;413987.5067935272;483155.38881968707;466975.4318241603;465164.4692349649;232467.98657752166;323749.15769815433;460748.638071022;199738.97296363147;199738.97296363147;273.0578998543001;1111900.9498738712;557427.8699914787;74337.45422959518;323038.5403592758;0;58;56;22;59;53;40;4;46;43;452167386750.5102;181393273889.92813;357564794224.9375;39104.235149806846;4393.662695974407;0.0;10970.920512548448;1591300.7702904532;322928.8388356435;0.0;1229478.4302398034;2.338586537149946;0.12901658564438986
2151;2019-08-03 05:34:45.108;770;776;208;208;195;41;235;24;44;32;668;226;46;71;260;231;252;663;180;249;235;-82;621;353;354;138;358;250;623;95.0;136.0;845.0;285.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;28288.67578125;21240.220703125;0.0;2449.93603515625;769.0;313252;551.0;0.0;Calculated values ==>;1564803285.108;350.16;350.76;293.96000000000004;293.96000000000004;292.66;277.26000000000005;273.6339639331285;296.66;275.56;277.56;276.36;339.96000000000004;295.76000000000005;277.76000000000005;280.26000000000005;299.16;296.26000000000005;298.36;339.46000000000004;298.06;296.66;328.26000000000005;350.06000000000006;264.96000000000004;242.14157278889297;261.13683023647616;273.6339639331285;291.16;6210000.0;3529999.9999999995;3540000.0;1380000.0;3579999.9999999995;2500000.0;6230000.0;0.01583333333333333;0.02266666666666667;0.1408333333333333;0.0475;0.0;0.01583333333333333;0.0;21240.220703125;0.0;2449.93603515625;28288.67578125;504407.6261605332;505009.0806425015;256223.44805325498;256223.44805325498;251299.65743564483;430607.02586249536;465164.4692349649;457173.3793882559;472164.23178385233;524335.4219399773;478027.11288365413;457414.5806444957;460401.1738598468;467824.50383385463;464789.8001349473;408595.0475091701;489813.82790436613;466975.4318241603;465164.4692349649;231213.40812182956;322491.0997442508;460849.3489538047;198551.41539013124;198551.41539013124;272.5962299484501;1112360.7148133782;557777.4088759758;74379.297328853;323038.5403592758;0;58;56;22;59;53;40;4;46;43;452379715950.5777;181476046289.95447;357718343024.9863;36422.59326306921;12459.15184427449;0.0;4221.3733525432;1591929.9507306817;323069.2321434831;0.0;1229604.9904879031;2.241568894902111;0.18039509403295212
