;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2152;2019-08-03 05:35:45.109;788;780;205;205;196;43;235;22;48;32;655;228;51;86;261;231;252;667;181;249;235;-83;591;354;354;138;358;272;594;159.0;139.0;618.0;301.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19352.927734375;11641.09765625;0.0;2693.3720703125;764.0;313253;550.0;0.0;Calculated values ==>;1564803345.109;351.96000000000004;351.16;293.66;293.66;292.76000000000005;277.46000000000004;273.7412296467126;296.66;275.36;277.96000000000004;276.36;338.66;295.96000000000004;278.26000000000005;281.76000000000005;299.26000000000005;296.26000000000005;298.36;339.86;298.06;296.66;328.16;349.56000000000006;264.86;242.14157278889297;264.08650396036035;273.7412296467126;291.26000000000005;5910000.0;3540000.0;3540000.0;1380000.0;3579999.9999999995;2720000.0;5940000.0;0.026500000000000003;0.023166666666666665;0.103;0.050166666666666665;0.0;0.026500000000000003;0.0;11641.09765625;0.0;2693.3720703125;19352.927734375;509392.71010596293;508115.25695347483;256697.10990690757;256697.10990690757;253070.16495849204;430542.39183029096;465164.4692349649;454013.21601284284;472164.23178385233;521225.86550164793;475481.3718872887;454393.7730496227;458762.3571502131;467952.98239612073;464643.3069250969;419995.8248316251;493356.8215363499;466975.4318241603;465164.4692349649;230795.22267914342;320394.4760798638;460748.638071022;198259.4775695167;198259.4775695167;272.48421183158877;1112757.734792418;558051.4244288227;74422.15894402849;323038.5403592758;0;58;56;22;59;53;40;4;46;43;452592119490.3211;181558847669.85443;357874945634.7972;26342.635059662593;13168.206218492183;0.0;7072.982279134379;1592453.0030167988;323282.79701977014;0.0;1229699.111686714;3.2497765488294945;0.255539046064186
2153;2019-08-03 05:36:45.119;792;785;203;204;195;44;235;21;50;32;656;229;53;96;261;231;252;664;183;249;235;-83;599;354;355;139;359;277;601;244.0;149.0;631.0;323.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19408.177734375;11741.66015625;0.0;2746.00512695312;754.0;313254;555.0;0.0;Calculated values ==>;1564803405.119;352.36;351.66;293.46000000000004;293.56;292.66;277.56;273.7412296467126;296.66;275.26000000000005;278.16;276.36;338.76;296.06;278.46000000000004;282.76000000000005;299.26000000000005;296.26000000000005;298.36;339.56000000000006;298.06;296.66;328.66;348.56000000000006;264.86;242.35481222062532;264.73235714968143;273.7412296467126;291.46000000000004;5990000.0;3540000.0;3550000.0;1390000.0;3590000.0;2770000.0;6010000.0;0.04066666666666666;0.024833333333333332;0.10516666666666666;0.05383333333333333;0.0;0.04066666666666666;0.0;11741.66015625;0.0;2746.00512695312;19408.177734375;509200.19408307486;508133.8562548269;255459.5079528492;255864.50922223643;252330.9236857619;430542.39183029096;465018.71783975384;453412.8793078883;472032.3497595296;520920.2694850051;474954.2239979569;453797.7280035201;459203.7342267987;467812.53341307805;464643.3069250969;417286.6583494491;492235.2373032268;466833.15677505854;465018.71783975384;232886.18681767926;316201.74473053816;460596.44986223;198363.64664910425;198363.64664910425;272.52567673639857;1113080.797839475;558246.3132199484;74467.49464202239;323038.5403592758;0;58;56;22;59;53;40;4;46;43;452804854940.2873;181641961519.84122;358039673084.771;26822.67763461545;14116.8659063066;0.0;10843.972895086416;1592896.1211298928;323510.2105167075;0.0;1229848.4445311355;3.5743175607491326;0.26125825518263013
2154;2019-08-03 05:37:45.100;786;788;202;203;197;47;235;21;50;32;663;229;53;99;261;231;252;688;183;249;235;-84;614;355;355;139;360;280;617;125.0;150.0;636.0;259.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19807.798828125;12085.322265625;0.0;2768.9462890625;730.0;313255;580.0;-1.0;Calculated values ==>;1564803465.1;351.76;351.96000000000004;293.36;293.46000000000004;292.86;277.86;273.8482719121499;296.66;275.26000000000005;278.16;276.36;339.46000000000004;296.06;278.46000000000004;283.06;299.26000000000005;296.26000000000005;298.36;341.96000000000004;298.06;296.66;331.16;346.16;264.76000000000005;242.35481222062532;265.11578078379944;273.8482719121499;291.46000000000004;6140000.0;3550000.0;3550000.0;1390000.0;3600000.0;2800000.0;6170000.0;0.020833333333333332;0.025;0.10600000000000001;0.043166666666666666;0.0;0.020833333333333332;-0.0025026195799816766;12085.322265625;0.0;2768.9462890625;19807.798828125;507111.3216785009;507102.7760171121;254200.86332870295;254586.88547111774;252309.9012920898;430477.46260093397;465018.71783975384;452894.74619726377;472032.3497595296;521401.38352171076;474567.47922243975;453282.67775324726;459101.1947979636;467671.8303827659;464496.52518415696;411605.7827892972;493870.53987377783;466833.15677505854;465018.71783975384;243342.44575359824;306141.9092990094;460495.50413155596;198780.29422124088;198780.29422124088;272.6954169236205;1113407.4941572668;558444.8085298615;74513.43801710426;323038.5403592758;0;58;56;22;59;53;40;4;46;43;453017787490.0977;181725335109.76697;358206720169.62225;26936.13190945843;11297.373227795268;0.0;5546.633825385686;1593343.9693455028;323721.92877728323;0.0;1229984.9896673611;2.9473103169946304;0.23402486859644483
2155;2019-08-03 05:38:45.150;783;787;201;203;196;48;235;22;53;33;669;229;55;98;262;231;252;710;182;249;235;-85;632;357;355;140;362;280;635;-1.0;129.0;831.0;163.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20246.896484375;12443.138671875;0.0;2771.61547851562;711.0;313256;641.0;0.0;Calculated values ==>;1564803525.15;351.46000000000004;351.86;293.26000000000005;293.46000000000004;292.76000000000005;277.96000000000004;274.0616903277293;296.66;275.36;278.46000000000004;276.46000000000004;340.06000000000006;296.06;278.66;282.96000000000004;299.36;296.26000000000005;298.36;344.16;298.06;296.66;337.26;344.26;264.66;242.56692532238324;265.11578078379944;274.0616903277293;291.36;6320000.0;3570000.0000000005;3550000.0;1400000.0;3620000.0000000005;2800000.0;6350000.0;0.0;0.021500000000000002;0.1385;0.027166666666666665;0.0;0.0;0.0;12443.138671875;0.0;2771.61547851562;20246.896484375;505111.33499697293;505365.1609702063;252948.26040654042;253688.603280605;251135.39626431925;430346.717906069;465018.71783975384;453282.67775324726;471998.58498376724;522024.20854232565;474567.47922243975;453540.67361991486;458977.07317421923;467518.9863235821;464202.0896790568;403175.3851505653;495071.5555109027;466833.15677505854;465018.71783975384;268866.9448851554;298180.4796168596;460241.5938633635;200306.5256258177;198780.29422124088;273.30731005124403;1113741.5614435384;558649.3827081914;74559.64784143757;323038.5403592758;0;58;56;22;59;53;40;4;46;43;453230964990.77484;181809104860.03305;358374860170.1563;35037.197069648995;7061.56935378666;0.0;0.0;1593860.8441256438;323875.04745860625;0.0;1230031.2501343435;2.7669698772197924;0.22783117234400452
2156;2019-08-03 05:39:45.101;785;785;198;200;195;50;235;24;58;34;673;229;60;99;263;231;252;723;182;249;235;-85;643;361;355;140;366;282;645;-2.0;82.0;989.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20322.58984375;12654.0390625;0.0;2779.68286132812;693.0;313257;700.0;0.0;Calculated values ==>;1564803585.101;351.66;351.66;292.96000000000004;293.16;292.66;278.16;274.4858918419099;296.66;275.56;278.96000000000004;276.56;340.46000000000004;296.06;279.16;283.06;299.46000000000004;296.26000000000005;298.36;345.46000000000004;298.06;296.66;343.16;342.46000000000004;264.66;242.56692532238324;265.3697278774862;274.4858918419099;291.36;6430000.0;3610000.0;3550000.0;1400000.0;3660000.0;2820000.0;6450000.0;0.0;0.013666666666666666;0.16483333333333333;0.022000000000000002;0.0;0.0;0.0;12654.0390625;0.0;2779.68286132812;20322.58984375;504380.660032993;504199.4989009713;251421.6319982547;252135.76595087204;250364.61904367222;430081.6785162784;465018.71783975384;453584.43655896373;472096.9026672395;522277.3392177098;474308.63980831637;453842.55909850844;458784.23773750814;467082.695243512;463609.68473376584;396381.6638764136;495863.0957379613;466833.15677505854;465018.71783975384;293572.2367247113;290640.09048841946;460241.5938633635;201884.57563123092;198780.29422124088;273.9435164921645;1114079.36439824;558858.3550556541;74605.8708812479;323038.5403592758;0;58;56;22;59;53;40;4;46;43;453443791040.6868;181893036259.99835;358543322480.0866;41488.52707625462;5683.854401106917;0.0;0.0;1594498.0376931957;323981.172583497;0.0;1230031.2501343435;3.056448840414321;0.2381737173674315
2157;2019-08-03 05:40:45.141;791;785;193;194;189;53;235;24;62;34;677;229;66;100;263;229;252;730;182;249;235;-86;637;364;355;139;369;286;639;-2.0;-1.0;859.0;188.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19533.61328125;12551.234375;0.0;2833.38134765625;681.0;313258;723.0;0.0;Calculated values ==>;1564803645.141;352.26;351.66;292.46000000000004;292.56;292.06;278.46000000000004;274.8017692304317;296.66;275.56;279.36;276.56;340.86;296.06;279.76000000000005;283.16;299.46000000000004;296.06;298.36;346.16;298.06;296.66;345.46000000000004;341.26;264.56;242.35481222062532;265.87368984753493;274.8017692304317;291.36;6370000.0;3640000.0;3550000.0;1390000.0;3690000.0;2860000.0;6390000.0;0.0;0.0;0.14316666666666666;0.03133333333333333;0.0;0.0;0.0;12551.234375;0.0;2833.38134765625;19533.61328125;505709.633050923;504742.30807833053;249908.68217096824;250259.00979211892;248524.87260866782;429879.7862731237;465018.71783975384;453415.42021883006;472228.6972694908;522369.480376851;473788.50563015067;453934.62799201923;458271.56810341147;466655.82274206006;462895.65004918195;400315.4001627433;497401.3625204261;466833.15677505854;465018.71783975384;303208.48990285693;285614.20965156396;460293.5203500723;201919.14166811155;198780.29422124088;273.97050693276856;1114411.7208474213;559068.5390301299;74652.67759998309;323038.5403592758;0;58;56;22;59;53;40;4;46;43;453656933040.5514;181976792059.94513;358713836079.9783;36005.88387917786;8095.73053203477;-0.0;0.0;1595144.2549752523;324096.07901111647;0.0;1230031.2501343435;2.8666048737418977;0.24027556560972407
2158;2019-08-03 05:41:45.082;796;788;188;188;182;55;235;26;63;35;679;229;65;88;264;228;252;735;180;249;235;-86;691;360;355;138;365;267;693;-2.0;148.0;759.0;240.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;28875.767578125;23371.427734375;0.0;2642.3916015625;673.0;313259;728.0;0.0;Calculated values ==>;1564803705.082;352.76;351.96000000000004;291.96000000000004;291.96000000000004;291.36;278.66;274.38016830617;296.66;275.76000000000005;279.46000000000004;276.66;341.06000000000006;296.06;279.66;281.96000000000004;299.56;295.96000000000004;298.36;346.66;298.06;296.66;345.96000000000004;340.46000000000004;264.56;242.14157278889297;263.43189868330234;274.38016830617;291.16;6909999.999999999;3600000.0;3550000.0;1380000.0;3650000.0;2670000.0;6930000.0;0.0;0.024666666666666667;0.1265;0.04;0.0;0.0;0.0;23371.427734375;0.0;2642.3916015625;28875.767578125;501477.8006093205;500195.8909788054;246325.96394273927;246325.96394273927;244437.52243636752;430148.3826014536;465018.71783975384;456728.47301133536;472458.26935960614;524103.68069191725;476230.53159588756;456975.9699685958;459794.88859866647;467354.3118686644;463361.4524620667;270648.9330788801;492782.37329402025;466833.15677505854;465018.71783975384;305303.7579410727;282264.0715131367;460446.3247853222;200133.707627636;198780.29422124088;273.2521261614912;1114814.735666498;559367.600181373;74698.26417029774;323038.5403592758;0;59;56;22;59;53;40;4;46;43;453869723590.4972;182059810344.924;358879572944.9361;32459.23782103797;10412.504686307448;0.0;0.0;1595714.2366223063;324250.16263985814;0.0;1230031.2501343435;1.6480372202831084;0.1460365879670212
2159;2019-08-03 05:42:45.112;819;803;189;189;176;52;235;28;63;37;671;228;62;81;263;228;252;750;182;249;235;-86;676;363;355;140;367;260;676;-2.0;131.0;1305.0;385.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27938.673828125;22800.84375;0.0;2557.7626953125;671.0;313260;725.0;-1.0;Calculated values ==>;1564803765.112;355.06000000000006;353.46000000000004;292.06;292.06;290.76000000000005;278.36;274.69669130483857;296.66;275.96000000000004;279.46000000000004;276.86;340.26;295.96000000000004;279.36;281.26000000000005;299.46000000000004;295.96000000000004;298.36;348.16;298.06;296.66;345.66;340.26;264.56;242.56692532238324;262.5002047102346;274.69669130483857;291.36;6759999.999999999;3629999.9999999995;3550000.0;1400000.0;3670000.0000000005;2600000.0;6759999.999999999;0.0;0.021833333333333333;0.2175;0.06416666666666666;0.0;0.0;-0.002511261352741583;22800.84375;0.0;2557.7626953125;27938.673828125;505935.5939632178;503793.87184914056;247199.6873601969;247199.6873601969;243066.48425737798;429947.3805835815;465018.71783975384;457862.98765851825;472391.7460337592;523842.54213841935;477001.07747387164;457741.12423952157;460041.4030213728;466940.66681914206;462912.4563373884;272066.8476571512;496561.5572987965;466833.15677505854;465018.71783975384;304046.57827927166;281426.5920051367;460140.37922766;201010.95269558753;198780.29422124088;273.6103881154772;1115288.426071497;559752.5614946905;74741.62045672728;323038.5403592758;0;59;56;22;59;53;40;4;46;43;454082830090.3956;182143252044.88425;359037751994.8607;55865.317604437434;16627.471535807985;0.0;0.0;1596450.6426028153;324475.60844150255;0.0;1230031.2501343435;2.858705556103048;0.25184630335840824
2160;2019-08-03 05:43:45.113;850;824;188;187;174;49;235;28;62;38;659;229;60;81;263;229;252;736;182;249;235;-87;653;361;356;138;365;259;653;-2.0;151.0;1188.0;286.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;26828.322265625;22143.66796875;0.0;2569.07690429688;666.0;313261;721.0;0.0;Calculated values ==>;1564803825.113;358.16;355.56000000000006;291.96000000000004;291.86;290.56;278.06;274.4858918419099;296.66;275.96000000000004;279.36;276.96000000000004;339.06000000000006;296.06;279.16;281.26000000000005;299.46000000000004;296.06;298.36;346.76;298.06;296.66;345.26;339.76;264.46000000000004;242.14157278889297;262.3656120759269;274.4858918419099;291.36;6530000.0;3610000.0;3560000.0;1380000.0;3650000.0;2590000.0;6530000.0;0.0;0.025166666666666667;0.198;0.04766666666666666;0.0;0.0;0.0;22143.66796875;0.0;2569.07690429688;26828.322265625;511988.5432374137;508613.34139594244;247667.80173419428;247334.29914591982;243120.50976606476;430081.6785162784;464872.6823385499;457901.90838035865;472752.1489716358;522693.9156000219;477237.7740029013;457658.47440630756;460197.01288357994;467224.463052191;463344.7402771259;274761.96328903787;496861.6860254155;466690.6173508106;464872.6823385499;302370.42649719206;279332.9882161641;460345.49301534053;200873.3004346499;198780.29422124088;273.5475702201146;1115744.8253115874;560127.1053341876;74784.34483206681;323038.5403592758;0;59;56;22;59;53;40;4;46;43;454296133645.13794;182226653434.7835;359193454589.6726;50891.664373250336;12368.17451301292;0.0;0.0;1597340.29894558;324717.2428521239;0.0;1230031.2501343435;2.5598062542723867;0.21741680152792062
2161;2019-08-03 05:44:45.133;866;840;193;192;176;47;235;29;62;38;650;229;59;81;263;229;252;714;180;249;235;-87;633;360;356;140;365;261;633;122.0;134.0;1338.0;219.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;26209.822265625;21482.587890625;0.0;2559.95825195312;657.0;313262;717.0;0.0;Calculated values ==>;1564803885.133;359.76;357.16;292.46000000000004;292.36;290.76000000000005;277.86;274.38016830617;296.66;276.06;279.36;276.96000000000004;338.16;296.06;279.06;281.26000000000005;299.46000000000004;296.06;298.36;344.56000000000006;298.06;296.66;344.86;338.86;264.46000000000004;242.56692532238324;262.63441904999945;274.38016830617;291.16;6330000.0;3600000.0;3560000.0;1400000.0;3650000.0;2610000.0;6330000.0;0.02033333333333333;0.022333333333333334;0.223;0.0365;0.0;0.02033333333333333;0.0;21482.587890625;0.0;2559.95825195312;26209.822265625;515695.5934110247;512392.23019401386;250154.26728800565;249802.29438853767;244395.61095535682;430148.3826014536;464872.6823385499;457579.9506683751;472489.9908694221;521608.7216242362;476987.0878588481;457212.9489298796;459885.43974641827;467224.463052191;463493.82801193424;402627.6007018287;495814.5613721736;466690.6173508106;464872.6823385499;300694.37409284414;275564.83829863765;460039.13299574965;201395.4351378702;201395.4351378702;273.74787436174495;1116186.9571773866;560490.7786502775;74827.10103900851;323038.5403592758;0;59;56;22;59;53;40;4;46;43;454509804845.07007;182310081234.757;359349506589.62305;57129.1469633026;9440.494971812599;0.0;5357.3706930804865;1598240.7724309077;324899.04234407714;0.0;1230075.9097716901;2.9916553846523195;0.21327310891513485
2162;2019-08-03 05:45:45.134;866;847;203;202;182;44;235;28;62;38;645;228;59;81;263;230;252;701;181;249;235;-87;622;358;356;138;363;263;622;-1.0;82.0;1271.0;167.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;26417.91796875;21146.06640625;0.0;2606.38647460938;647.0;313263;718.0;0.0;Calculated values ==>;1564803945.134;359.76;357.86;293.46000000000004;293.36;291.36;277.56;274.1680685717883;296.66;275.96000000000004;279.36;276.96000000000004;337.66;295.96000000000004;279.06;281.26000000000005;299.46000000000004;296.16;298.36;343.26;298.06;296.66;344.96000000000004;337.86;264.46000000000004;242.14157278889297;262.9017227912062;274.1680685717883;291.26000000000005;6220000.0;3579999.9999999995;3560000.0;1380000.0;3629999.9999999995;2630000.0;6220000.0;0.0;0.013666666666666666;0.21183333333333335;0.02783333333333333;0.0;0.0;0.0;21146.06640625;0.0;2606.38647460938;26417.91796875;516595.39067598514;514203.56155213696;254329.1977937017;253947.5318360352;246777.6294419449;430280.9020939914;464872.6823385499;457256.42423688935;472752.1489716358;520931.5502354614;476623.7198418404;456887.68358046416;459572.4436253997;467507.2221363894;463922.8230274349;408140.9243521645;495136.4945207736;466690.6173508106;464872.6823385499;301113.3779324612;271378.50176498963;460345.49301534053;201055.59429175328;201395.4351378702;273.6059150885366;1116625.5289899611;560846.0233577137;74870.15462939681;323038.5403592758;0;59;56;22;59;53;40;4;46;43;454723408405.6608;182393482624.98764;359506709210.0578;54271.87581004466;7216.902181139844;0.0;0.0;1599169.129762284;325037.8563009297;0.0;1230120.5552716686;2.5887338162339635;0.20001446226596406
2163;2019-08-03 05:46:45.114;856;844;210;210;191;41;235;26;63;37;645;228;61;81;263;231;252;692;183;249;235;-86;608;356;356;138;361;263;608;135.0;-1.0;1204.0;199.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27073.125;20609.99609375;0.0;2605.68725585938;638.0;313264;722.0;0.0;Calculated values ==>;1564804005.114;358.76;357.56000000000006;294.16;294.16;292.26000000000005;277.26000000000005;273.955091788801;296.66;275.76000000000005;279.46000000000004;276.86;337.66;295.96000000000004;279.26000000000005;281.26000000000005;299.46000000000004;296.26000000000005;298.36;342.36;298.06;296.66;345.36;336.96000000000004;264.56;242.14157278889297;262.9017227912062;273.955091788801;291.46000000000004;6080000.0;3560000.0;3560000.0;1380000.0;3610000.0;2630000.0;6080000.0;0.022500000000000003;0.0;0.20066666666666666;0.033166666666666664;0.0;0.022500000000000003;0.0;20609.99609375;0.0;2605.68725585938;27073.125;516488.911848659;514989.57026389416;257921.50418952247;257921.50418952247;250513.30172170245;430412.23801567365;464872.6823385499;457379.14680568065;472654.2065195329;520931.5502354614;476623.7198418404;457133.60651810706;459572.4436253997;467788.9545893743;464349.45330830896;413987.5067935272;495312.691754095;466690.6173508106;464872.6823385499;302789.4550866088;267611.2341011182;460446.3247853222;200392.69544064175;200392.69544064175;273.336886223444;1117071.1390952787;561193.8745562618;74913.57409918195;323038.5403592758;0;59;56;22;59;53;40;4;46;43;454936937205.72876;182476255025.01398;359664456610.108;51568.6145739178;8625.1120399319;-0.0;5950.799705202934;1600050.8398477351;325169.8290805522;0.0;1230170.1287392285;2.849131137902326;0.20193933648203524
2164;2019-08-03 05:47:45.125;841;835;211;211;195;39;235;25;65;36;645;228;63;81;262;231;252;683;184;249;235;-86;605;354;356;137;358;260;605;304.0;-1.0;1144.0;365.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27523.189453125;20494.859375;0.0;2579.79150390625;629.0;313265;725.0;0.0;Calculated values ==>;1564804065.125;357.26;356.66;294.26000000000005;294.26000000000005;292.66;277.06;273.7412296467126;296.66;275.66;279.66;276.76000000000005;337.66;295.96000000000004;279.46000000000004;281.26000000000005;299.36;296.26000000000005;298.36;341.46000000000004;298.06;296.66;345.66;336.06;264.56;241.92719264551067;262.5002047102346;273.7412296467126;291.56;6050000.0;3540000.0;3560000.0;1370000.0;3579999.9999999995;2600000.0;6050000.0;0.050666666666666665;0.0;0.19066666666666665;0.06083333333333333;0.0;0.050666666666666665;0.0;20494.859375;0.0;2579.79150390625;27523.189453125;514863.08358019975;514111.6952250952;258537.95099090124;258537.95099090124;252135.2915668366;430542.39183029096;464872.6823385499;458106.44168678863;472687.3056196521;521177.2088070718;477001.07747387164;457862.98765851825;460041.4030213728;468081.364597962;464643.3069250969;415120.5547483417;494400.50166961545;466690.6173508106;464872.6823385499;304046.57827927166;263844.3676079864;460598.7947248871;199013.24392098913;199013.24392098913;272.7836742152518;1117526.1917928022;561536.4778171179;74956.79434438015;323038.5403592758;0;59;56;22;59;53;40;4;46;43;455150576365.43677;182558770149.9012;359821385374.8935;49400.43637401243;15913.121007237127;-0.0;13470.211546489745;1600892.4028627567;325374.35184463294;0.0;1230332.0001704274;3.414299498665858;0.24044513794914113
2165;2019-08-03 05:48:45.125;828;818;207;203;193;39;235;26;66;35;646;229;67;96;262;231;252;647;183;249;235;-86;568;357;356;140;362;284;570;-1.0;76.0;1338.0;416.0;3.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18448.798828125;11040.71484375;0.0;2825.0205078125;618.0;313266;728.0;-1.0;Calculated values ==>;1564804125.125;355.96000000000004;354.96000000000004;293.86;293.46000000000004;292.46000000000004;277.06;274.0616903277293;296.66;275.76000000000005;279.76000000000005;276.66;337.76;296.06;279.86;282.76000000000005;299.36;296.26000000000005;298.36;337.86;298.06;296.66;345.96000000000004;334.96000000000004;264.56;242.56692532238324;265.62235894841564;274.0616903277293;291.46000000000004;5680000.0;3570000.0000000005;3560000.0;1400000.0;3620000.0000000005;2840000.0;5700000.0;0.0;0.012666666666666666;0.223;0.06933333333333333;0.0005;0.0005;-0.002518602647990668;11040.71484375;0.0;2825.0205078125;18448.798828125;516318.82984164957;514925.82030096604;412174.699919609;410575.2192509942;253182.27455349846;430346.717906069;464872.6823385499;454275.222463958;472195.2020149266;519303.1252810553;474048.9843746213;454404.03783975996;458089.6992321084;467518.9863235821;464202.0896790568;426917.05036555574;493131.95729674917;466690.6173508106;464872.6823385499;305303.7579410727;259240.94887492666;460140.37922766;199375.41434781894;412174.699919609;272.93972593447626;1117909.291695146;561799.2742689409;75001.8344444778;323038.5403592758;0;59;56;22;59;53;40;4;46;43;455364176365.43677;182641870149.9012;359984585374.8935;56842.657209899015;18079.70423166898;0.0;26.348991209470434;1601777.761975956;325657.6253882905;0.0;1230444.4715082415;5.405318112056109;0.48403248402760873
2166;2019-08-03 05:49:45.105;804;798;201;199;190;41;235;25;66;35;658;230;72;108;263;231;252;576;183;249;235;-85;568;355;356;139;359;295;570;180.0;88.0;1208.0;319.0;3.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17943.66015625;10941.9521484375;0.0;2932.19921875;608.0;313267;731.0;0.0;Calculated values ==>;1564804185.105;353.56000000000006;352.96000000000004;293.26000000000005;293.06;292.16;277.26000000000005;273.8482719121499;296.66;275.66;279.76000000000005;276.66;338.96000000000004;296.16;280.36;283.96000000000004;299.46000000000004;296.26000000000005;298.36;330.76000000000005;298.06;296.66;346.26;333.96000000000004;264.66;242.35481222062532;266.98899913490544;273.8482719121499;291.46000000000004;5680000.0;3550000.0;3560000.0;1390000.0;3590000.0;2950000.0;5700000.0;0.030000000000000002;0.014666666666666666;0.20133333333333334;0.05316666666666667;0.0005;0.030500000000000003;0.0;10941.9521484375;0.0;2932.19921875;17943.66015625;513369.24397338484;512457.333781869;409740.0552820453;408878.1747392821;251986.4835433133;430477.46260093397;464872.6823385499;452378.6748578447;472326.8440106818;519647.30706465844;472723.5057222721;453172.49896965723;457838.70545404823;468069.67075530556;464496.52518415696;426917.05036555574;483477.27876701765;466690.6173508106;464872.6823385499;306560.99450073834;255056.51255035817;460394.52767461026;199479.86596256515;202926.75431206482;272.97261398277794;1118212.4610966148;561982.4020976368;75049.79528327072;323038.5403592758;0;59;56;22;59;53;40;4;46;43;455577705165.50464;182725542249.92783;360158227474.9487;50916.96019091629;13871.962847690398;0.0;7989.350804807795;1602675.4594556442;325923.8005260724;0.0;1230511.24674073;5.245601833027121;0.39167819707058205
2167;2019-08-03 05:50:45.106;773;780;203;203;192;40;235;23;57;34;672;228;62;91;262;231;252;600;183;249;235;-85;603;353;357;139;358;273;604;189.0;138.0;1423.0;225.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;27143.296875;20496.529296875;0.0;2698.55834960938;599.0;313268;731.0;0.0;Calculated values ==>;1564804245.106;350.46000000000004;351.16;293.46000000000004;293.46000000000004;292.36;277.16;273.6339639331285;296.66;275.46000000000004;278.86;276.56;340.36;295.96000000000004;279.36;282.26000000000005;299.36;296.26000000000005;298.36;333.16;298.06;296.66;346.26;333.06;264.66;242.35481222062532;264.2163659402789;273.6339639331285;291.46000000000004;6030000.0;3529999.9999999995;3570000.0000000005;1390000.0;3579999.9999999995;2730000.0;6040000.0;0.0315;0.023;0.23716666666666666;0.0375;0.0;0.0315;0.0;20496.529296875;0.0;2698.55834960938;27143.296875;506420.3842309543;507229.04913263075;255289.90374153174;255289.90374153174;251062.95323596077;430607.02586249536;464726.3611697759;454984.19281870633;472228.6972694908;522901.00977208064;475353.4752021927;455614.4612195893;459218.9526082182;468081.364597962;464789.8001349473;415856.72704358166;483006.5676692303;466547.812170346;464726.3611697759;306560.99450073834;251290.9062238717;460394.52767461026;199734.38111137965;199734.38111137965;273.06464021202356;1118588.1920001653;562244.3938091537;75096.71904500003;323038.5403592758;0;59;57;22;59;53;40;4;46;43;455791608730.2463;182808943639.8271;360328630314.7429;60536.747009920975;9774.755496121148;0.0;8347.247371839481;1603604.2558275443;326120.8597962992;0.0;1230647.3873276762;3.3911814034384;0.23333538252344757
2168;2019-08-03 05:51:45.116;765;771;209;210;195;41;236;22;46;33;671;228;51;78;262;232;252;660;180;249;235;-85;654;346;351;137;351;261;655;165.0;87.0;961.0;123.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;29950.671875;22255.59375;0.0;2601.62646484375;591.0;313269;729.0;0.0;Calculated values ==>;1564804305.116;349.66;350.26;294.06;294.16;292.66;277.26000000000005;272.8767566201714;296.76000000000005;275.36;277.76000000000005;276.46000000000004;340.26;295.96000000000004;278.26000000000005;280.96000000000004;299.36;296.36;298.36;339.16;298.06;296.66;346.06000000000006;332.26000000000005;264.66;241.92719264551067;262.63441904999945;272.8767566201714;291.16;6540000.000000001;3460000.0;3510000.0;1370000.0;3510000.0;2610000.0;6550000.0;0.0275;0.0145;0.16016666666666665;0.0205;0.0;0.0275;0.0;22255.59375;0.0;2601.62646484375;29950.671875;500702.7758141244;501416.65234143793;254964.6424654035;255337.06694881758;249966.58199848005;431051.2098666511;465729.30284213927;455612.62700522714;472393.7743832905;523762.4625754343;476875.4789354259;456230.09309013357;459523.5096497764;469055.89064606384;465935.7363171453;274626.2735731817;485977.33955060213;467400.68435629964;465600.0341921673;305722.83045113535;247943.99896000302;460699.3913920448;198182.2050120522;198182.2050120522;272.42066930447413;1119064.0543701851;562600.720879103;75140.89461314792;323038.5403592758;0;59;57;22;59;53;40;4;46;43;456004044130.2125;182891757439.81393;360488857014.71747;41231.77258924018;5381.602320789848;0.0;7353.990302453165;1604452.4681692352;326247.1838285837;0.0;1230778.2527822156;2.171094142709329;0.1359566800275223
2169;2019-08-03 05:52:45.117;789;782;214;216;203;43;236;23;18;31;662;227;25;67;261;232;252;705;180;249;236;-85;655;355;352;138;360;258;658;-1.0;136.0;1377.0;491.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21034.11328125;10645.4443359375;0.0;2546.20092773438;585.0;313270;724.0;0.0;Calculated values ==>;1564804365.117;352.06000000000006;351.36;294.56;294.76000000000005;293.46000000000004;277.46000000000004;273.8482719121499;296.76000000000005;275.46000000000004;274.96000000000004;276.26000000000005;339.36;295.86;275.66;279.86;299.26000000000005;296.36;298.36;343.66;298.06;296.76000000000005;345.56000000000006;331.66;264.66;242.14157278889297;262.23063862743834;273.8482719121499;291.16;6550000.0;3550000.0;3520000.0000000005;1380000.0;3600000.0;2580000.0;6580000.0;0.0;0.02266666666666667;0.22949999999999998;0.08183333333333334;0.0;0.0;0.0;10645.4443359375;0.0;2546.20092773438;21034.11328125;503823.07695756934;502615.09333238297;256696.524134288;257463.35181779286;252645.78695702998;430477.46260093397;465584.64511017455;452629.4584523774;472066.18378088326;523081.76891519205;477140.5518619356;453507.1766613264;458667.9264242442;467671.8303827659;464627.23559176613;274492.6891755436;492070.6577776375;467259.1942627392;465584.64511017455;303627.53096179874;245433.99809710225;460547.1261251337;198681.98728806747;198182.2050120522;272.65637083865033;1119488.9346622156;562874.9007668328;75183.79388984741;323038.5403592758;0;59;57;22;59;53;40;4;46;43;456214947645.7958;182974258815.0421;360644559610.1481;58280.944632209124;21429.297194833256;0.0;0.0;1605281.7546362514;326470.6117155678;0.0;1230839.537056293;6.042479177828886;0.5500878777491893
2170;2019-08-03 05:53:45.127;821;793;202;205;202;46;236;23;13;32;651;228;22;80;262;230;252;692;179;249;236;-85;631;357;352;139;362;272;634;-1.0;-1.0;899.0;444.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21471.697265625;12478.513671875;0.0;2699.75659179688;578.0;313271;717.0;0.0;Calculated values ==>;1564804425.127;355.26;352.46000000000004;293.36;293.66;293.36;277.76000000000005;274.0616903277293;296.76000000000005;275.46000000000004;274.46000000000004;276.36;338.26;295.96000000000004;275.36;281.16;299.36;296.16;298.36;342.36;298.06;296.76000000000005;344.86;330.96000000000004;264.66;242.35481222062532;264.08650396036035;274.0616903277293;291.06;6310000.0;3570000.0000000005;3520000.0000000005;1390000.0;3620000.0000000005;2720000.0;6340000.0;0.0;0.0;0.14983333333333335;0.07400000000000001;0.0;0.0;0.0;12478.513671875;0.0;2699.75659179688;21471.697265625;510128.2984994237;506239.1305355198;253364.39891101152;254487.72982652488;253364.39891101152;430346.717906069;465584.64511017455;449491.43205098715;472032.3497595296;520812.3498503127;475481.3718872887;450669.44774068607;458022.24305046286;467518.9863235821;464070.7449757509;403712.40135227836;492699.3146520156;467259.1942627392;465584.64511017455;300694.37409284414;242505.85365607988;460394.52767461026;198386.9825456738;198182.2050120522;272.5472495545671;1119843.208785898;563067.6325334755;75227.51748855533;323038.5403592758;0;59;57;22;59;53;40;4;46;43;456426182845.7622;183057372665.0289;360803586110.1228;37623.81668421279;19388.5583395413;-0.0;0.0;1606081.0941814852;326810.81720309955;0.0;1230839.537056293;3.7561839414738314;0.36551919134192973
2171;2019-08-03 05:54:45.098;832;801;194;195;194;49;236;22;20;32;652;227;28;86;263;229;252;686;180;249;236;-86;633;360;352;139;365;280;635;-1.0;-1.0;694.0;446.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20142.09765625;12518.75;0.0;2778.46435546875;572.0;313272;710.0;0.0;Calculated values ==>;1564804485.098;356.36;353.26;292.56;292.66;292.56;278.06;274.38016830617;296.76000000000005;275.36;275.16;276.36;338.36;295.86;275.96000000000004;281.76000000000005;299.46000000000004;296.06;298.36;341.76;298.06;296.76000000000005;344.16;330.36;264.56;242.35481222062532;265.11578078379944;274.38016830617;291.16;6330000.0;3600000.0;3520000.0000000005;1390000.0;3650000.0;2800000.0;6350000.0;0.0;0.0;0.11566666666666667;0.07433333333333333;0.0;0.0;0.0;12518.75;0.0;2778.46435546875;20142.09765625;511368.79784591764;507192.8358474513;250424.39288034162;250778.9308507284;250424.39288034162;430148.3826014536;465584.64511017455;448948.9407814952;472032.3497595296;520258.5688442938;474337.74183384224;450013.595866885;457479.8990973467;467224.463052191;463493.82801193424;402627.6007018287;491766.6330627312;467259.1942627392;465584.64511017455;297761.5184850505;239996.17471937067;460293.5203500723;198426.9005019338;198182.2050120522;272.57540592298;1120189.822798875;563275.842380499;75273.14726469257;323038.5403592758;0;59;57;22;59;53;40;4;46;43;456637280765.6078;183140732354.96793;360969106070.0017;28977.049325669268;19465.418742044963;-0.0;0.0;1606635.8331443404;327134.4438500239;0.0;1230839.537056293;3.166750948377478;0.3276130754546381
2172;2019-08-03 05:55:45.118;827;804;190;191;186;51;236;23;28;33;660;227;37;88;263;229;252;702;180;249;236;-86;640;361;352;140;366;285;642;-2.0;76.0;615.0;387.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19196.734375;12592.087890625;0.0;2835.67065429688;653.0;313273;702.0;14.0;Calculated values ==>;1564804545.118;355.86;353.56000000000006;292.16;292.26000000000005;291.76000000000005;278.26000000000005;274.4858918419099;296.76000000000005;275.46000000000004;275.96000000000004;276.46000000000004;339.16;295.86;276.86;281.96000000000004;299.46000000000004;296.06;298.36;343.36;298.06;296.76000000000005;343.36;338.46000000000004;264.56;242.56692532238324;265.74818594083865;274.4858918419099;291.16;6400000.0;3610000.0;3520000.0000000005;1400000.0;3660000.0;2850000.0;6420000.0;0.0;0.012666666666666666;0.10250000000000001;0.0645;0.0;0.0;0.03519320457575767;12592.087890625;0.0;2835.67065429688;19196.734375;510126.6740799722;506965.22013793566;248752.54527975933;249096.04093925108;247394.6522280273;430081.6785162784;465584.64511017455;449098.80801955785;471998.58498376724;520680.2372400707;473687.3104339477;450302.9869508732;456919.1744959114;467082.695243512;463344.7402771259;398430.4906496668;493272.01999328064;467259.1942627392;465584.64511017455;294410.04551340896;273890.2417152289;460140.37922766;198700.59634188912;198182.2050120522;272.6884964104047;1120517.7556735645;563485.1691151818;75319.94731791188;323038.5403592758;0;59;57;22;59;53;40;4;46;43;456848551165.54065;183224460254.9413;361138662569.9478;25665.816696961047;16862.865996132223;0.0;0.0;1607091.34214679;327437.2804679812;0.0;1230839.537056293;2.7566339315760024;0.28381554642070184
2173;2019-08-03 05:56:45.119;817;801;188;189;179;52;236;24;36;34;670;227;46;89;264;229;252;718;180;249;236;-87;666;362;352;139;367;281;666;-3.0;84.0;679.0;358.0;3.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;30428.224609375;24653.958984375;0.0;2779.91430664062;748.0;313274;693.0;13.0;Calculated values ==>;1564804605.119;354.86;353.26;291.96000000000004;292.06;291.06;278.36;274.5913991737795;296.76000000000005;275.56;276.76000000000005;276.56;340.16;295.86;277.76000000000005;282.06;299.56;296.06;298.36;344.96000000000004;298.06;296.76000000000005;342.46000000000004;347.96000000000004;264.46000000000004;242.35481222062532;265.2429198363724;274.5913991737795;291.16;6659999.999999999;3620000.0000000005;3520000.0000000005;1390000.0;3670000.0000000005;2810000.0;6659999.999999999;0.0;0.014;0.11316666666666667;0.059666666666666666;0.0005;0.0005;0.032498543485719164;24653.958984375;0.0;2779.91430664062;30428.224609375;506554.3023535149;504427.83610576426;247211.8212481958;247541.03344985345;244306.8089255929;430014.67791919125;465584.64511017455;450890.18359240674;472228.6972694908;522046.85390590667;474208.0669347577;452200.6317330349;457694.38487729407;467071.00097845966;463195.3492027865;273142.74450076453;493085.9830496644;467259.1942627392;465584.64511017455;290640.09048841946;313686.43059754226;460192.48201593204;199386.1675551156;247211.8212481958;272.96497307990677;1120931.3038902902;563795.5580118273;75366.74463913885;323038.5403592758;0;59;58;22;59;53;40;4;46;43;457059754685.2855;183308161649.8402;361308465399.7427;28461.871148220114;15561.44342949538;0.0;109.18641193098938;1607542.413729356;327707.487549578;0.0;1230840.446958223;1.608686477534309;0.15866340890918834
2174;2019-08-03 05:57:45.109;814;799;188;188;177;54;236;27;41;35;675;227;47;72;264;228;252;734;181;249;236;-89;658;365;353;140;369;273;658;-2.0;144.0;883.0;186.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;27593.453125;22361.849609375;0.0;2695.935546875;785.0;313275;683.0;0.0;Calculated values ==>;1564804665.109;354.56000000000006;353.06000000000006;291.96000000000004;291.96000000000004;290.86;278.56;274.9066339382667;296.76000000000005;275.86;277.26000000000005;276.66;340.66;295.86;277.86;280.36;299.56;295.96000000000004;298.36;346.56000000000006;298.06;296.76000000000005;341.46000000000004;351.66;264.26000000000005;242.56692532238324;264.2163659402789;274.9066339382667;291.26000000000005;6580000.0;3650000.0;3529999.9999999995;1400000.0;3690000.0;2730000.0;6580000.0;0.0;0.024;0.14716666666666667;0.031000000000000003;0.0;0.0;0.0;22361.849609375;0.0;2695.935546875;27593.453125;506864.13165650144;504881.0243229079;247489.97424891958;247489.97424891958;243918.49303014652;429811.8947417682;465439.7093122847;452948.24331024045;472195.2020149266;523210.770350684;475239.8079041242;453715.23204408324;456866.96011813096;466786.6475916584;462611.58588635;274103.80757100787;496100.6004717554;467117.4438674654;465439.7093122847;286451.7998164319;329201.48028520535;459836.54516092496;202171.9105515376;247211.8212481958;274.07367700180373;1121414.7372858233;564187.2911171033;75412.36911591172;323038.5403592758;0;59;58;22;59;53;40;4;46;43;457271219435.31915;183391847699.85352;361474637699.7691;36905.9169709891;7987.6036728910085;0.0;0.0;1608087.054508508;327903.6969017859;0.0;1230841.3566933414;1.7915997109857338;0.1485584738420736
2175;2019-08-03 05:58:45.099;823;806;190;189;174;52;236;29;46;37;671;228;50;69;264;228;252;727;182;249;236;-91;643;362;353;139;367;272;643;-1.0;134.0;981.0;231.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;26748.533203125;21855.14453125;0.0;2691.7373046875;796.0;313276;671.0;0.0;Calculated values ==>;1564804725.099;355.46000000000004;353.76;292.16;292.06;290.56;278.36;274.5913991737795;296.76000000000005;276.06;277.76000000000005;276.86;340.26;295.96000000000004;278.16;280.06;299.56;295.96000000000004;298.36;345.86;298.06;296.76000000000005;340.26;352.76;264.06;242.35481222062532;264.08650396036035;274.5913991737795;291.36;6430000.0;3620000.0000000005;3529999.9999999995;1390000.0;3670000.0000000005;2720000.0;6430000.0;0.0;0.022333333333333334;0.1635;0.0385;0.0;0.0;0.0;21855.14453125;0.0;2691.7373046875;26748.533203125;509350.4492291088;507138.18722805736;248714.26286975323;248372.91686444468;243428.28711768746;430014.67791919125;465439.7093122847;453758.9345247691;472523.0838727012;522878.39902295906;475481.3718872887;454267.0351814693;456656.2351293225;467071.00097845966;463062.42787711835;396381.6638764136;496605.0647955421;467117.4438674654;465439.7093122847;281426.5920051367;333815.9410454577;459788.0157187745;201114.1610710885;247211.8212481958;273.6465061018188;1121867.511696982;564555.7046558419;75457.2589068029;323038.5403592758;0;59;58;22;59;53;40;4;46;43;457482984135.35284;183475533749.86682;361638110449.7951;41307.420459676774;9958.943403935911;0.0;0.0;1608738.7236908984;328053.2265350234;0.0;1230841.3566933414;2.088508194493238;0.17714225341974008
2176;2019-08-03 05:59:45.090;827;811;197;196;178;47;236;29;48;38;667;229;52;70;264;229;252;715;183;249;236;-92;630;360;353;137;364;270;630;-2.0;134.0;956.0;273.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;26647.091796875;21389.09765625;0.0;2679.66845703125;801.0;313277;660.0;0.0;Calculated values ==>;1564804785.09;355.86;354.26;292.86;292.76000000000005;290.96000000000004;277.86;274.38016830617;296.76000000000005;276.06;277.96000000000004;276.96000000000004;339.86;296.06;278.36;280.16;299.56;296.06;298.36;344.66;298.06;296.76000000000005;339.16;353.26;263.96000000000004;241.92719264551067;263.82572766246335;274.38016830617;291.46000000000004;6300000.0;3600000.0;3529999.9999999995;1370000.0;3640000.0;2700000.0;6300000.0;0.0;0.022333333333333334;0.15933333333333335;0.0455;0.0;0.0;0.0;21389.09765625;0.0;2679.66845703125;26647.091796875;510984.14489448565;508927.0924028673;251713.96298949033;251352.2727668265;245152.81205408665;430148.3826014536;465439.7093122847;454352.9789406998;472882.9073446267;522627.20751711656;475849.6839408603;454857.56176989106;457106.95004262665;467495.5796977367;463493.82801193424;404239.2156959004;496245.22992626;467117.4438674654;465439.7093122847;276820.84063482966;335913.7198600519;459994.5828749552;200156.55317781653;247211.8212481958;273.26113687825546;1122312.4084936506;564916.019285057;75502.01390717973;323038.5403592758;0;59;58;22;59;53;40;4;46;43;457694752365.1307;183558321329.77997;361800686059.6245;40501.9638382194;11822.630351219808;0.0;0.0;1609420.366297602;328234.7124224921;0.0;1230841.3566933414;2.17396246833635;0.1916388574193276
2177;2019-08-03 06:00:45.120;823;810;206;205;186;43;236;27;51;38;664;230;53;70;263;230;252;702;184;249;236;-92;619;357;353;137;362;269;619;-3.0;88.0;993.0;304.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;26890.783203125;21040.193359375;0.0;2672.265625;809.0;313278;649.0;0.0;Calculated values ==>;1564804845.12;355.46000000000004;354.16;293.76000000000005;293.66;291.76000000000005;277.46000000000004;274.0616903277293;296.76000000000005;275.86;278.26000000000005;276.96000000000004;339.56000000000006;296.16;278.46000000000004;280.16;299.46000000000004;296.16;298.36;343.36;298.06;296.76000000000005;338.06000000000006;354.06000000000006;263.96000000000004;241.92719264551067;263.6948088759802;274.0616903277293;291.56;6190000.0;3570000.0000000005;3529999.9999999995;1370000.0;3620000.0000000005;2690000.0;6190000.0;0.0;0.014666666666666666;0.1655;0.050666666666666665;0.0;0.0;0.0;21040.193359375;0.0;2672.265625;26890.783203125;511413.20083678956;509754.1090822795;255652.47821126913;255259.78862831212;248268.49794489008;430346.717906069;465439.7093122847;454899.8186926762;472882.9073446267;522398.8254554318;476089.71583678585;455151.0305933113;457269.3626557622;467648.2160412544;464070.7449757509;409484.1494924084;495569.46661798324;467117.4438674654;465439.7093122847;272215.72791638016;339270.558843327;459994.5828749552;199213.62660859036;247211.8212481958;272.87564334705434;1122758.7805262504;565269.7734987312;75546.6356575674;323038.5403592758;0;59;58;22;59;53;40;4;46;43;457906658265.02966;183640562429.74078;361962466909.5474;42316.06478991621;13212.901784162485;0.0;0.0;1610110.86161096;328443.4461715714;0.0;1230841.3566933414;2.341763315675896;0.20993220488159212
2178;2019-08-03 06:01:45.141;816;804;209;209;191;40;236;24;54;36;663;230;55;71;263;230;252;688;184;249;235;-92;609;355;353;133;360;264;609;143.0;-2.0;727.0;305.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27605.365234375;20685.91796875;0.0;2661.24340820312;815.0;313279;638.0;0.0;Calculated values ==>;1564804905.141;354.76;353.56000000000006;294.06;294.06;292.26000000000005;277.16;273.8482719121499;296.76000000000005;275.56;278.56;276.76000000000005;339.46000000000004;296.16;278.66;280.26000000000005;299.46000000000004;296.16;298.36;341.96000000000004;298.06;296.66;336.96000000000004;354.66;263.96000000000004;241.05796691057077;263.0348170998261;273.8482719121499;291.56;6090000.0;3550000.0;3529999.9999999995;1330000.0;3600000.0;2640000.0;6090000.0;0.02383333333333333;0.0;0.12116666666666666;0.05083333333333333;0.0;0.02383333333333333;0.0;20685.91796875;0.0;2661.24340820312;27605.365234375;511379.03305206896;509855.11515560135;257441.9159078796;257441.9159078796;250468.61805860078;430477.46260093397;465439.7093122847;456106.4472582583;473209.4130839679;522700.29012700915;476721.71617426694;456230.2461447043;458197.77561315906;467929.4390683793;464365.70566323627;413601.6924838773;494673.9130959181;467117.4438674654;465309.9380718084;267611.2341011182;341788.5100793522;460606.04280326504;198438.2350234156;198438.2350234156;272.55945764512546;1123213.074044774;565617.6127951414;75591.09712235423;323038.5403592758;0;59;58;22;59;53;40;4;46;43;458118532395.5481;183721590779.93906;362122422874.93884;31220.798382455105;13326.863562142345;-0.0;6360.442255986695;1610723.8832880806;328664.6882909809;0.0;1230894.3789302276;2.180483673310173;0.17506027306386224
2179;2019-08-03 06:02:45.111;809;799;209;208;193;39;236;22;54;35;665;228;55;70;263;231;252;679;181;249;236;-91;605;355;353;131;360;257;605;-2.0;-1.0;884.0;162.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27777.6953125;20622.162109375;0.0;2577.79418945312;817.0;313280;629.0;0.0;Calculated values ==>;1564804965.111;354.06000000000006;353.06000000000006;294.06;293.96000000000004;292.46000000000004;277.06;273.8482719121499;296.76000000000005;275.36;278.56;276.66;339.66;295.96000000000004;278.66;280.16;299.46000000000004;296.26000000000005;298.36;341.06000000000006;298.06;296.76000000000005;336.06;354.86;264.06;240.61611355647437;262.0952818180154;273.8482719121499;291.26000000000005;6050000.0;3550000.0;3529999.9999999995;1310000.0;3600000.0;2570000.0;6050000.0;0.0;0.0;0.14733333333333334;0.027000000000000003;0.0;0.0;0.0;20622.162109375;0.0;2577.79418945312;27777.6953125;510835.5624057814;509566.3930642114;257689.5631459353;257271.30733842668;251387.18404653994;430477.46260093397;465439.7093122847;457250.92665609595;473372.2673856561;523469.10108149116;477376.75843066274;457372.66746323043;459188.06921582686;467929.4390683793;464496.52518415696;415120.5547483417;493860.48491906805;467117.4438674654;465439.7093122847;263844.3676079864;342627.88924589846;461009.3318425285;199795.0296534293;198438.2350234156;273.09711151487556;1123674.368786799;565961.6746789563;75634.73393969885;323038.5403592758;0;59;58;22;59;53;40;4;46;43;458330226495.6491;183800751179.9768;362278644725.01337;37931.835491726226;7052.786159105679;-0.0;0.0;1611299.8671013324;328834.4337901984;0.0;1230947.3561138767;1.9389959649667172;0.15695158605554776
2180;2019-08-03 06:03:45.132;807;797;207;207;192;39;236;24;51;35;664;227;52;71;263;232;252;676;181;249;236;-90;579;354;353;128;359;265;580;-2.0;-1.0;1042.0;162.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19186.01953125;11445.56640625;0.0;2691.9228515625;816.0;313281;617.0;0.0;Calculated values ==>;1564805025.132;353.86;352.86;293.86;293.86;292.36;277.06;273.7412296467126;296.76000000000005;275.56;278.26000000000005;276.66;339.56000000000006;295.86;278.36;280.26000000000005;299.46000000000004;296.36;298.36;340.76;298.06;296.76000000000005;334.86;354.76;264.16;239.943914813709;263.1675429290057;273.7412296467126;291.26000000000005;5790000.0;3540000.0;3529999.9999999995;1280000.0;3590000.0;2650000.0;5800000.0;0.0;0.0;0.17366666666666666;0.027000000000000003;0.0;0.0;0.0;11445.56640625;0.0;2691.9228515625;19186.01953125;512807.63707334775;511476.45624435757;407601.27979649074;407601.27979649074;252243.0783626653;430542.39183029096;465439.7093122847;455568.38231598947;473760.833029134;522722.2839863728;476258.8944835239;455692.7916117655;458037.6070662192;468069.67075530556;464773.75813807436;423746.15774233546;495964.6615766504;467117.4438674654;465439.7093122847;258822.4845140824;342208.19576138764;461560.8255821111;199805.4193000703;198438.2350234156;273.09693909300273;1124065.870054068;566228.9992803868;75678.66361831501;323038.5403592758;0;59;58;22;59;53;40;4;46;43;458542100625.3259;183878478374.85825;362435299534.7744;44417.50124376463;7067.395969615102;-0.0;0.0;1611986.3517586465;328952.14315828943;0.0;1230947.3561138767;3.6417284762871684;0.2881421480072411
