;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2181;2019-08-03 06:04:45.122;802;782;202;199;189;41;236;25;50;35;668;227;57;90;263;231;252;602;182;249;236;-90;565;357;353;133;361;281;566;-1.0;85.0;571.0;311.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18219.7421875;10993.189453125;0.0;2827.6376953125;815.0;313282;605.0;0.0;Calculated values ==>;1564805085.122;353.36;351.36;293.36;293.06;292.06;277.26000000000005;274.0616903277293;296.76000000000005;275.66;278.16;276.66;339.96000000000004;295.86;278.86;282.16;299.46000000000004;296.26000000000005;298.36;333.36;298.06;296.76000000000005;333.66;354.66;264.16;241.05796691057077;265.2429198363724;274.0616903277293;291.36;5650000.0;3570000.0000000005;3529999.9999999995;1330000.0;3610000.0;2810000.0;5660000.0;0.0;0.014166666666666666;0.09516666666666666;0.05183333333333333;0.0;0.0;0.0;10993.189453125;0.0;2827.6376953125;18219.7421875;513376.7706438269;510816.57353592;411929.359504971;410729.6832665638;251805.46433208432;430346.717906069;465439.7093122847;452721.0725275842;473112.1826642056;521839.1685925642;474208.0669347577;453626.9166139574;457819.6911013152;467788.9545893743;464202.0896790568;427744.2206289522;487502.4383521739;467117.4438674654;465439.7093122847;253801.27034056993;341788.5100793522;460805.93164532795;197895.2039348399;198438.2350234156;272.35112393913016;1124377.5327826603;566415.9577476393;75724.65229015663;323038.5403592758;0;59;58;22;59;53;40;4;46;43;458753865325.3596;183956765324.8707;362599072234.8005;24250.9284944095;13627.539386326962;0.0;0.0;1612558.4933004032;329124.57220998395;0.0;1230947.3561138767;2.7406802410533566;0.274842135122792
2182;2019-08-03 06:05:45.113;783;768;199;198;186;40;236;22;48;35;681;227;59;99;263;231;252;523;183;249;235;-89;568;352;354;136;357;287;570;889.0;85.0;595.0;346.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17938.341796875;11065.2861328125;0.0;2865.89306640625;812.0;313283;593.0;0.0;Calculated values ==>;1564805145.113;351.46000000000004;349.96000000000004;293.06;292.96000000000004;291.76000000000005;277.16;273.5264737036516;296.76000000000005;275.36;277.96000000000004;276.66;341.26;295.86;279.06;283.06;299.46000000000004;296.26000000000005;298.36;325.46000000000004;298.06;296.66;332.46000000000004;354.36;264.26000000000005;241.71165711629368;265.9988726020314;273.5264737036516;291.46000000000004;5680000.0;3520000.0000000005;3540000.0;1360000.0;3570000.0000000005;2870000.0;5700000.0;0.14816666666666667;0.014166666666666666;0.09916666666666667;0.057666666666666665;0.0;0.14816666666666667;0.0;11065.2861328125;0.0;2865.89306640625;17938.341796875;510767.54083001096;508720.09292535187;408878.1747392821;408436.34826987004;250435.1306385547;430671.36484660726;465294.49394155305;451404.3283768688;472720.47428543336;522705.1518794111;473425.68507599895;452851.2575797427;457985.27478672634;468349.3808088158;464936.0064030323;426917.05036555574;475928.7967213192;466975.4318241603;465164.4692349649;248780.69988749037;340529.4996700694;460449.57616569684;198600.40119234702;198600.40119234702;272.61155775983536;1124678.8049512757;566599.7508042348;75772.0912628744;323038.5403592758;0;59;58;22;59;53;40;4;46;43;458965933510.13715;184037453219.78604;362769446674.6217;25069.722779131742;15099.969090129838;0.0;39495.909414981215;1612969.4370764375;329363.9322043177;0.0;1231276.4393221028;5.718510984964602;0.22171669339266464
2183;2019-08-03 06:06:45.153;758;749;199;199;187;40;236;18;44;33;690;228;54;100;262;231;252;454;183;249;235;-88;577;349;354;142;354;286;579;160.0;97.0;665.0;418.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18022.927734375;11298.3623046875;0.0;2813.845703125;810.0;313284;583.0;0.0;Calculated values ==>;1564805205.153;348.96000000000004;348.06000000000006;293.06;293.06;291.86;277.16;273.20264511476705;296.76000000000005;274.96000000000004;277.56;276.46000000000004;342.16;295.96000000000004;278.56;283.16;299.36;296.26000000000005;298.36;318.56;298.06;296.66;331.46000000000004;354.16;264.36;242.98782864720522;265.87368984753493;273.20264511476705;291.46000000000004;5770000.0;3490000.0;3540000.0;1420000.0;3540000.0;2860000.0;5790000.0;0.02666666666666667;0.016166666666666666;0.11083333333333334;0.06966666666666667;0.0;0.02666666666666667;0.0;11298.3623046875;0.0;2813.845703125;18022.927734375;506838.29616187036;505515.93284222286;255112.47121233703;255112.47121233703;250375.53593771308;430862.6128555636;465294.49394155305;451052.90317408444;471734.03124744946;523721.9719800497;473672.58185044903;452370.8097826607;458271.56810341147;468639.7184258905;465372.91923633695;424339.9877025182;464225.0340742417;466975.4318241603;465164.4692349649;244597.3647265701;339690.1980837097;459629.71292142215;196058.05146081955;196058.05146081955;271.58284179185137;1124978.6819832004;566786.2387843273;75819.45397354942;323038.5403592758;0;59;58;22;59;53;40;4;46;43;459178475110.8461;184120908820.06442;362941461275.1955;28261.929398220193;18362.159081755315;0.0;7176.171140643877;1613414.1637996887;329642.9691740596;0.0;1231665.6326173677;3.812320481021512;0.33000938210856917
2184;2019-08-03 06:07:45.144;742;740;203;204;192;41;236;21;26;31;685;228;33;77;261;232;252;504;183;249;236;-86;628;348;353;143;353;252;630;-2.0;163.0;606.0;314.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27861.01953125;21393.625;0.0;2437.44897460938;807.0;313285;575.0;0.0;Calculated values ==>;1564805265.144;347.36;347.16;293.46000000000004;293.56;292.36;277.26000000000005;273.0942459734351;296.76000000000005;275.26000000000005;275.76000000000005;276.26000000000005;341.66;295.96000000000004;276.46000000000004;280.86;299.26000000000005;296.36;298.36;323.56;298.06;296.76000000000005;330.66;353.86;264.56;243.1966462407574;261.41265627149306;273.0942459734351;291.46000000000004;6280000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;2520000.0;6300000.0;0.0;0.027166666666666665;0.10099999999999999;0.052333333333333336;0.0;0.0;0.0;21393.625;0.0;2437.44897460938;27861.01953125;500066.3536527708;499609.9436399274;253930.19215223295;254307.78199635493;249925.5899045297;430925.7729439634;465439.7093122847;454650.359655761;471403.80223619274;525907.1267642908;477999.2238333273;455508.78872362874;460803.16018908704;468651.46095876646;465646.92061946914;405264.27206929534;465117.484714475;467117.4438674654;465439.7093122847;241250.99604349316;338431.30337983277;459678.91347050783;195862.18962591613;196058.05146081955;271.5000993116018;1125360.9908550787;567058.6311465964;75863.20819836628;323038.5403592758;0;60;58;22;59;53;40;4;46;43;459390543295.62366;184206395994.97473;363102837065.0262;26137.60517301433;13806.408547866966;0.0;0.0;1613867.4252545552;329911.0003599823;0.0;1231725.425073263;1.6761314980365265;0.1665064657932754
2185;2019-08-03 06:08:45.134;760;752;207;207;197;43;236;22;25;30;660;230;28;73;262;233;252;595;183;249;236;-85;614;351;353;145;356;259;617;97.0;89.0;1236.0;369.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19767.94140625;12172.7978515625;0.0;2505.16528320312;805.0;313286;568.0;0.0;Calculated values ==>;1564805325.134;349.16;348.36;293.86;293.86;292.86;277.46000000000004;273.4187578820637;296.76000000000005;275.36;275.66;276.16;339.16;296.16;275.96000000000004;280.46000000000004;299.36;296.46000000000004;298.36;332.66;298.06;296.76000000000005;329.96000000000004;353.66;264.66;243.61107973660833;262.3656120759269;273.4187578820637;291.46000000000004;6140000.0;3510000.0;3529999.9999999995;1450000.0;3560000.0;2590000.0;6170000.0;0.016166666666666666;0.014833333333333334;0.206;0.0615;0.0;0.016166666666666666;0.0;12172.7978515625;0.0;2505.16528320312;19767.94140625;503741.8060532542;502418.724547661;256159.705252538;256159.705252538;252309.9012920898;430735.4089219946;465439.7093122847;453335.5304366992;471038.1348384378;522796.3478610435;477349.01645894186;453711.02531543287;459234.4303524379;468361.03954115114;465341.18827288446;411605.7827892972;480796.6698053202;467117.4438674654;465439.7093122847;238323.1353838712;337592.078488485;459471.81655911775;198149.17014969475;198149.17014969475;272.4280333323905;1125757.8327116196;567338.3047170388;75904.38978577923;323038.5403592758;0;60;58;22;59;53;40;4;46;43;459602307995.65735;184292781594.98846;363256111515.05054;52568.39021912292;16071.342754179514;0.0;4321.197049795203;1614523.1992357115;330159.9401239955;0.0;1231761.429047021;4.970780301953844;0.4082447157265483
2186;2019-08-03 06:09:45.145;783;763;205;207;201;46;236;23;36;30;639;231;34;84;262;232;252;623;183;249;236;-85;622;357;353;144;362;267;624;-2.0;123.0;999.0;249.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20326.615234375;12308.6474609375;0.0;2601.30322265625;802.0;313287;563.0;0.0;Calculated values ==>;1564805385.145;351.46000000000004;349.46000000000004;293.66;293.86;293.26000000000005;277.76000000000005;274.0616903277293;296.76000000000005;275.46000000000004;276.76000000000005;276.16;337.06;296.26000000000005;276.56;281.56;299.36;296.36;298.36;335.46000000000004;298.06;296.76000000000005;329.46000000000004;353.36;264.66;243.40439225979637;263.43189868330234;274.0616903277293;291.46000000000004;6220000.0;3570000.0000000005;3529999.9999999995;1440000.0;3620000.0000000005;2670000.0;6240000.0;0.0;0.0205;0.1665;0.0415;0.0;0.0;0.0;12308.6474609375;0.0;2601.30322265625;20326.615234375;506009.81119558203;503216.9200900598;254995.78537396062;255774.6139816312;253470.50699513304;430346.717906069;465439.7093122847;453346.4092352501;471171.66155044775;519984.46406258;476455.595755614;453092.67920619925;459308.11796279013;467518.9863235821;464333.32306390855;408140.9243521645;484052.030084734;467117.4438674654;465439.7093122847;236231.924509345;336333.2981666971;459626.4606523025;199930.99331994777;198149.17014969475;273.1593087248238;1126092.015272074;567542.3541632388;75946.95149148567;323038.5403592758;0;60;58;22;59;53;40;4;46;43;459814146825.36786;184379497489.86996;363413940444.83484;42193.66674989784;10777.36189429272;0.0;0.0;1615313.0278180721;330383.7203479479;0.0;1231797.4456242158;3.552729969957415;0.3057114743858626
2187;2019-08-03 06:10:45.125;797;777;201;203;203;50;236;22;45;31;633;231;44;90;263;230;252;662;183;249;236;-86;643;359;353;142;364;275;646;-2.0;79.0;986.0;311.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20504.234375;12658.4326171875;0.0;2703.4873046875;799.0;313288;559.0;0.0;Calculated values ==>;1564805445.125;352.86;350.86;293.26000000000005;293.46000000000004;293.46000000000004;278.16;274.27422755570615;296.76000000000005;275.36;277.66;276.26000000000005;336.46000000000004;296.26000000000005;277.56;282.16;299.46000000000004;296.16;298.36;339.36;298.06;296.76000000000005;329.06;353.06000000000006;264.56;242.98782864720522;264.4750485637546;274.27422755570615;291.46000000000004;6430000.0;3590000.0;3529999.9999999995;1420000.0;3640000.0;2750000.0;6459999.999999999;0.0;0.013166666666666667;0.16433333333333333;0.05183333333333333;0.0;0.0;0.0;12658.4326171875;0.0;2703.4873046875;20504.234375;505959.8397441734;503048.06844903086;252451.64364594605;253176.54244281736;253176.54244281736;430214.79039162316;465439.7093122847;453115.48834718956;471536.72207099956;518699.4451894573;475438.8350040046;452987.0350659651;458779.20011545485;467365.9715764312;463774.604463236;396381.6638764136;487234.66449449287;467117.4438674654;465439.7093122847;234559.02529450474;335074.5858427641;459833.07803840877;199951.73320715252;198149.17014969475;273.17603987905653;1126432.1589332335;567750.3438109558;75991.14334369835;323038.5403592758;0;60;58;22;59;53;40;4;46;43;460025876225.4352;184465268889.89725;363576486244.88654;41603.243761346086;13470.516373753448;0.0;0.0;1616011.1026366919;330585.7186450284;0.0;1231797.4456242158;3.5850831416375137;0.322278803500507
2188;2019-08-03 06:11:45.105;806;788;196;197;197;53;236;23;51;32;637;230;52;95;264;229;252;697;183;249;236;-88;643;364;354;142;369;283;646;-2.0;-1.0;1046.0;292.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20021.60546875;12667.30859375;0.0;2779.04663085938;796.0;313289;555.0;0.0;Calculated values ==>;1564805505.105;353.76;351.96000000000004;292.76000000000005;292.86;292.86;278.46000000000004;274.8017692304317;296.76000000000005;275.46000000000004;278.26000000000005;276.36;336.86;296.16;278.36;282.66;299.56;296.06;298.36;342.86;298.06;296.76000000000005;328.66;352.76;264.36;242.98782864720522;265.49620691782997;274.8017692304317;291.46000000000004;6430000.0;3640000.0;3540000.0;1420000.0;3690000.0;2830000.0;6459999.999999999;0.0;0.0;0.17433333333333334;0.048666666666666664;0.0;0.0;0.0;12667.30859375;0.0;2779.04663085938;20021.60546875;507138.18722805736;504505.5032127652;250674.0359409284;251025.7754463127;251025.7754463127;429879.7862731237;465294.49394155305;452502.75265017303;471635.3862721799;518447.55252296577;474294.24019831547;452633.1161771357;458124.70197361;466786.6475916584;462895.65004918195;396381.6638764136;492172.67685428984;466975.4318241603;465294.49394155305;232886.18681767926;333815.9410454577;459629.71292142215;201442.1575762805;198149.17014969475;273.78392490887086;1126769.7616935947;567961.3213051662;76036.81589724816;323038.5403592758;0;60;58;22;59;53;40;4;46;43;460237905525.5026;184550440489.92432;363743830444.93976;43768.230407881936;12565.127693463559;-0.0;0.0;1616722.2944453445;330802.61002442404;0.0;1231797.4456242158;3.647032408758429;0.3205047228044509
2189;2019-08-03 06:12:45.106;809;795;189;190;186;57;236;25;56;33;648;229;60;99;264;227;252;705;183;249;236;-89;635;366;354;142;371;292;637;-2.0;-2.0;1026.0;474.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18549.62109375;12434.994140625;0.0;2890.10693359375;793.0;313290;552.0;-1.0;Calculated values ==>;1564805565.106;354.06000000000006;352.66;292.06;292.16;291.76000000000005;278.86;275.0112864084945;296.76000000000005;275.66;278.76000000000005;276.46000000000004;337.96000000000004;296.06;279.16;283.06;299.56;295.86;298.36;343.66;298.06;296.76000000000005;328.36;352.46000000000004;264.26000000000005;242.98782864720522;266.62003547228215;275.0112864084945;291.46000000000004;6350000.0;3660000.0;3540000.0;1420000.0;3710000.0;2920000.0;6370000.0;0.0;0.0;0.17099999999999999;0.079;0.0;0.0;-0.0024928698711336947;12434.994140625;0.0;2890.10693359375;18549.62109375;508231.8519032624;506232.92185498506;248601.72030093396;248946.17122029385;247578.23172514848;429743.705733735;465294.49394155305;451578.37224258494;471734.03124744946;518847.2169564386;473002.0549956514;452109.3591599723;457176.66433726705;466501.2409262217;462326.5264458912;401497.18466229405;494187.4232600968;466975.4318241603;465294.49394155305;231631.59724164338;332557.3633054275;459527.9807975978;200724.88799740333;198149.17014969475;273.5109720386593;1127091.1939383422;568170.5106474643;76084.05963094397;323038.5403592758;0;60;58;22;59;53;40;4;46;43;460450309065.24603;184635641909.8214;363916333319.7314;42895.94580592605;20445.444331215363;-0.0;0.0;1617444.5079496116;331077.70270909905;0.0;1231797.4456242158;4.133179274340966;0.4017567176775492
2190;2019-08-03 06:13:45.106;802;797;188;188;179;58;236;27;57;35;661;229;62;88;265;227;252;716;184;249;236;-91;683;361;354;141;366;279;685;-1.0;-2.0;1010.0;342.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;28325.705078125;23138.98046875;0.0;2761.62060546875;790.0;313291;549.0;0.0;Calculated values ==>;1564805625.106;353.36;352.86;291.96000000000004;291.96000000000004;291.06;278.96000000000004;274.4858918419099;296.76000000000005;275.86;278.86;276.66;339.26;296.06;279.36;281.96000000000004;299.66;295.86;298.36;344.76;298.06;296.76000000000005;328.06;352.16;264.06;242.77792619122317;264.9883086891361;274.4858918419099;291.56;6830000.0;3610000.0;3540000.0;1410000.0;3660000.0;2790000.0;6850000.0;0.0;0.0;0.16833333333333333;0.057;0.0;0.0;0.0;23138.98046875;0.0;2761.62060546875;28325.705078125;503024.8922364061;502164.5871034228;246580.42542618027;246580.42542618027;243737.79174837;430081.6785162784;465294.49394155305;453968.971486645;472063.34231996303;521275.38952232135;474696.59517182776;454608.9448693419;457891.5080003153;467342.77449316776;463079.3272856336;271379.7156732965;490878.46662050165;466975.4318241603;465294.49394155305;230377.04089860234;331298.85215519386;459479.2969377436;200097.31978905763;198149.17014969475;273.24205201470994;1127481.821656441;568466.9604358758;76131.15736043616;323038.5403592758;0;61;58;22;59;53;40;4;46;43;460662709065.24603;184720541909.8214;364087633319.7314;42735.06136909388;14784.772697475102;-0.0;0.0;1618158.09967607;331371.2878510048;0.0;1231797.4456242158;2.2207914751377626;0.2030517549571852
2191;2019-08-03 06:14:45.127;812;805;192;192;176;53;236;29;57;37;664;229;59;79;264;227;252;739;184;249;236;-92;688;365;354;142;370;274;688;-1.0;-2.0;1300.0;342.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;28336.74609375;23243.677734375;0.0;2690.43408203125;787.0;313292;547.0;-1.0;Calculated values ==>;1564805685.127;354.36;353.66;292.36;292.36;290.76000000000005;278.46000000000004;274.9066339382667;296.76000000000005;276.06;278.86;276.86;339.56000000000006;296.06;279.06;281.06;299.56;295.86;298.36;347.06000000000006;298.06;296.76000000000005;327.86;351.86;263.96000000000004;242.98782864720522;264.3458800820626;274.9066339382667;291.56;6880000.0;3650000.0;3540000.0;1420000.0;3700000.0;2740000.0;6880000.0;0.0;0.0;0.21666666666666667;0.057;0.0;0.0;-0.00249382102254439;23243.677734375;0.0;2690.43408203125;28336.74609375;503924.86644955596;502977.25811980094;247773.49286842812;247773.49286842812;242725.46115817616;429811.8947417682;465294.49394155305;454816.10878090456;472128.42060986464;521993.3871260488;475339.1726933292;455069.1842652718;457576.22644774226;466644.0765997738;462477.71070036455;270916.7444012925;493847.34817475657;466975.4318241603;465294.49394155305;229540.68826423294;330040.4071292106;459222.5843325947;201634.18657292944;198149.17014969475;273.86356276846453;1127954.1740161784;568853.6178712677;76176.60705143605;323038.5403592758;0;61;58;22;59;53;40;4;46;43;460875183405.7659;184805471625.02924;364253591385.13745;54856.083145061275;14682.538672300921;-0.0;0.0;1618971.6438565168;331616.9347260122;0.0;1231797.4456242158;2.681357368613302;0.23365582043146413
2192;2019-08-03 06:15:45.108;835;820;193;192;177;51;236;30;56;38;661;229;59;78;264;227;252;730;183;249;236;-92;659;362;354;140;367;275;659;-2.0;-1.0;1290.0;309.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;27321.908203125;22318.8828125;0.0;2719.47412109375;785.0;313293;545.0;-1.0;Calculated values ==>;1564805745.108;356.66;355.16;292.46000000000004;292.36;290.86;278.26000000000005;274.5913991737795;296.76000000000005;276.16;278.76000000000005;276.96000000000004;339.26;296.06;279.06;280.96000000000004;299.56;295.86;298.36;346.16;298.06;296.76000000000005;327.66;351.66;263.96000000000004;242.56692532238324;264.4750485637546;274.5913991737795;291.46000000000004;6590000.000000001;3620000.0000000005;3540000.0;1400000.0;3670000.0000000005;2750000.0;6590000.000000001;0.0;0.0;0.215;0.0515;0.0;0.0;-0.0024941370279969225;22318.8828125;0.0;2719.47412109375;27321.908203125;509530.38126493903;507565.7020490084;249130.6499137449;248792.49620926194;243887.65819646927;430014.67791919125;465294.49394155305;454520.55096188234;472489.9908694221;521601.66860565887;475211.05457666906;454901.30074959534;457289.813397927;467071.00097845966;462929.3875858028;273977.9062989911;495451.0603608735;466975.4318241603;465294.49394155305;228704.35009887922;329201.48028520535;459532.4227784258;201037.3940726989;198149.17014969475;273.6163822849683;1128417.8492579018;569233.1856409523;76221.67534360864;323038.5403592758;0;61;58;22;59;53;40;4;46;43;461087516145.5769;184890044834.95392;364418239229.99084;54498.87873117444;13312.493978344935;-0.0;0.0;1619882.6466290804;331850.1527887793;0.0;1231797.4456242158;2.708299625625092;0.23124074815204262
2193;2019-08-03 06:16:45.108;843;830;198;197;179;46;236;30;54;39;660;230;57;78;264;228;252;708;183;249;235;-91;640;360;354;140;364;274;640;-1.0;89.0;1098.0;240.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;26817.189453125;21741.802734375;0.0;2708.3564453125;781.0;313294;543.0;-1.0;Calculated values ==>;1564805805.108;357.46000000000004;356.16;292.96000000000004;292.86;291.06;277.76000000000005;274.38016830617;296.76000000000005;276.16;278.56;277.06;339.16;296.16;278.86;280.96000000000004;299.56;295.96000000000004;298.36;343.96000000000004;298.06;296.66;327.46000000000004;351.26;264.06;242.56692532238324;264.3458800820626;274.38016830617;291.46000000000004;6400000.0;3600000.0;3540000.0;1400000.0;3640000.0;2740000.0;6400000.0;0.0;0.014833333333333334;0.183;0.04;0.0;0.0;-0.0024947674673923997;21741.802734375;0.0;2708.3564453125;26817.189453125;512185.17926802696;510513.72449041664;251635.65297950775;251278.39623062965;245142.480639036;430148.3826014536;465294.49394155305;454435.6487264574;472588.21769833704;521579.667902293;475452.9148131825;454816.10878090456;457451.8592797401;467495.5796977367;463361.4524620667;398430.4906496668;494300.0492573997;466975.4318241603;465164.4692349649;227868.02628245065;327523.71359711495;459633.82918696303;200695.8029458294;198149.17014969475;273.4734602033321;1128869.0084050372;569600.3580205096;76266.90726499536;323038.5403592758;0;61;58;22;59;53;40;4;46;43;461299916145.5769;184974044834.95392;364582939229.99084;46434.39177785492;10357.521049645346;0.0;0.0;1620723.7572166556;332047.40291401255;0.0;1231797.4456242158;2.3227624986049733;0.1952962896208992
2194;2019-08-03 06:17:45.108;837;830;205;204;185;43;236;27;35;38;659;230;45;75;263;228;252;689;183;249;235;-90;628;357;354;138;362;271;628;-1.0;-1.0;964.0;303.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;26864.337890625;21354.408203125;0.0;2692.86206054688;778.0;313295;542.0;-1.0;Calculated values ==>;1564805865.108;356.86;356.16;293.66;293.56;291.66;277.46000000000004;274.0616903277293;296.76000000000005;275.86;276.66;276.96000000000004;339.06000000000006;296.16;277.66;280.66;299.46000000000004;295.96000000000004;298.36;342.06000000000006;298.06;296.66;327.36;350.96000000000004;264.16;242.14157278889297;263.95629194202945;274.0616903277293;291.46000000000004;6280000.0;3570000.0000000005;3540000.0;1380000.0;3620000.0000000005;2710000.0;6280000.0;0.0;0.0;0.16066666666666668;0.050499999999999996;0.0;0.0;-0.002495238919224321;21354.408203125;0.0;2692.86206054688;26864.337890625;512431.7192878222;511538.6203429671;254789.4773391695;254407.69051138905;247574.9270292521;430346.717906069;465294.49394155305;452526.3982471922;472752.1489716358;521720.65626507194;475835.5772635429;453802.7222983125;457564.5650489552;467648.2160412544;463807.71923720936;405264.27206929534;492895.0470894851;466975.4318241603;465164.4692349649;227449.86971758792;326265.46416910045;460042.8137205575;199195.0759916168;198149.17014969475;272.86829164054905;1129316.354466235;569959.4931116555;76311.91741921085;323038.5403592758;0;61;58;22;59;53;40;4;46;43;461512316145.5769;185057444834.95392;364746439229.99084;40701.899109062455;13172.810755311504;-0.0;0.0;1621449.8929740465;332243.4890123872;0.0;1231797.4456242158;2.240366963636712;0.20137916853759502
2195;2019-08-03 06:18:45.099;826;824;209;209;190;39;236;23;25;37;658;230;36;69;263;229;252;684;185;249;235;-89;618;355;355;140;360;266;618;-3.0;-1.0;1011.0;405.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27074.041015625;20937.138671875;0.0;2623.68383789062;774.0;313296;541.0;0.0;Calculated values ==>;1564805925.099;355.76;355.56000000000006;294.06;294.06;292.16;277.06;273.8482719121499;296.76000000000005;275.46000000000004;275.66;276.86;338.96000000000004;296.16;276.76000000000005;280.06;299.46000000000004;296.06;298.36;341.56000000000006;298.06;296.66;327.26000000000005;350.56000000000006;264.26000000000005;242.56692532238324;263.299902668528;273.8482719121499;291.66;6180000.0;3550000.0;3550000.0;1400000.0;3600000.0;2660000.0;6180000.0;0.0;0.0;0.16849999999999998;0.06749999999999999;0.0;0.0;0.0;20937.138671875;0.0;2623.68383789062;27074.041015625;511879.85979924205;511625.70499299205;256906.5662252186;256906.5662252186;249717.9983534509;430477.46260093397;465148.9974776233;452120.5497996626;472391.7460337592;522024.1401083039;476469.4856029076;453518.175689324;457631.30196289765;467929.4390683793;464234.7764519513;409919.6080860697;493224.2496761661;466833.15677505854;465018.71783975384;227031.71669481136;324587.8981780222;459836.54516092496;198118.7479104633;198149.17014969475;272.43222176633213;1129765.7735336754;570311.8698041438;76356.21532263565;323038.5403592758;0;61;58;22;59;53;40;4;46;43;461724984240.35376;185140832324.86642;364907515064.82184;42799.30361833008;17665.95131440616;-0.0;0.0;1622145.6319528748;332500.4401475793;0.0;1231797.4456242158;2.5663473721120837;0.24403971500573138
2196;2019-08-03 06:19:45.109;817;816;211;210;194;38;236;24;35;35;653;230;41;65;262;230;252;677;186;249;235;-89;608;354;355;139;359;259;608;-1.0;-1.0;1033.0;319.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27497.3125;20679.294921875;0.0;2556.1875;771.0;313297;541.0;0.0;Calculated values ==>;1564805985.109;354.86;354.76;294.26000000000005;294.16;292.56;276.96000000000004;273.7412296467126;296.76000000000005;275.56;276.66;276.66;338.46000000000004;296.16;277.26000000000005;279.66;299.36;296.16;298.36;340.86;298.06;296.66;327.26000000000005;350.26;264.26000000000005;242.35481222062532;262.3656120759269;273.7412296467126;291.76000000000005;6080000.0;3540000.0;3550000.0;1390000.0;3590000.0;2590000.0;6080000.0;0.0;0.0;0.17216666666666666;0.05316666666666667;0.0;0.0;0.0;20679.294921875;0.0;2556.1875;27497.3125;511591.13316349505;511464.5729678442;258343.66480596742;257921.50418952247;251618.12676964857;430542.39183029096;465148.9974776233;454583.3976502994;472326.8440106818;522079.1495623331;477349.01645894186;455327.05495058285;458266.3823707546;467941.15048222104;464512.7476837228;413987.5067935272;493285.7564206641;466833.15677505854;465018.71783975384;227031.71669481136;323329.7980282076;459990.31174732913;198536.18390222074;198149.17014969475;272.5942997446532;1130220.6106064464;570658.7312179721;76399.38811137696;323038.5403592758;0;61;58;22;59;53;40;4;46;43;461938019740.3199;185224546274.85312;365065041314.7968;44082.79530029421;13900.64446376493;-0.0;0.0;1622869.77011333;332763.5389548497;0.0;1231797.4456242158;2.4954695887644123;0.22599440733770762
2197;2019-08-03 06:20:45.110;811;811;209;209;194;38;236;24;45;34;645;230;46;66;262;231;252;671;185;249;235;-88;603;354;355;139;358;253;603;157.0;0.0;941.0;309.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27552.9296875;20511.53125;0.0;2482.22436523438;767.0;313298;544.0;-1.0;Calculated values ==>;1564806045.11;354.26;354.26;294.06;294.06;292.56;276.96000000000004;273.7412296467126;296.76000000000005;275.56;277.66;276.56;337.66;296.16;277.76000000000005;279.76000000000005;299.36;296.26000000000005;298.36;340.26;298.06;296.66;327.56;349.86;264.36;242.35481222062532;261.54996906429363;273.7412296467126;291.66;6030000.0;3540000.0;3550000.0;1390000.0;3579999.9999999995;2530000.0;6030000.0;0.026166666666666668;0.0;0.15683333333333332;0.0515;0.0;0.026166666666666668;-0.002496957433337149;20511.53125;0.0;2482.22436523438;27552.9296875;511260.37309213093;511260.37309213093;257815.79153755127;257815.79153755127;251855.75450444996;430542.39183029096;465148.9974776233;456806.6196380586;472228.6972694908;521748.6186931231;478095.70938954543;456928.0333177049;459337.80062851607;468081.364597962;464643.3069250969;415856.72704358166;492980.532983149;466833.15677505854;465018.71783975384;228286.1864045524;321652.42942325486;460091.41252948507;198781.404131429;198781.404131429;272.6917100548119;1130679.3702699884;571001.9938232711;76441.37557664928;323038.5403592758;0;61;58;22;59;53;40;4;46;43;462151023290.06256;185307947664.75238;365218643874.61127;40466.9546319564;13457.465432499886;-0.0;6966.543042034499;1623574.3631049353;332991.52700344735;0.0;1231855.5011170714;2.648152138580956;0.20607676719922471
2198;2019-08-03 06:21:45.110;809;803;206;204;192;39;236;23;51;33;636;230;53;80;262;231;252;644;185;249;235;-87;568;358;355;139;362;272;570;-2.0;-2.0;837.0;256.0;20.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18385.33984375;11139.8251953125;0.0;2698.04418945312;760.0;313299;551.0;-1.0;Calculated values ==>;1564806105.11;354.06000000000006;353.46000000000004;293.76000000000005;293.56;292.36;277.06;274.1680685717883;296.76000000000005;275.46000000000004;278.26000000000005;276.46000000000004;336.76000000000005;296.16;278.46000000000004;281.16;299.36;296.26000000000005;298.36;337.56000000000006;298.06;296.66;328.26000000000005;349.16;264.46000000000004;242.35481222062532;264.08650396036035;274.1680685717883;291.66;5680000.0;3579999.9999999995;3550000.0;1390000.0;3620000.0000000005;2720000.0;5700000.0;0.0;0.0;0.13949999999999999;0.042666666666666665;0.0033333333333333335;0.0033333333333333335;-0.0024980426964462204;11139.8251953125;0.0;2698.04418945312;18385.33984375;513985.77465423814;513076.115094586;411783.0505335988;410983.55019309145;252780.39870376242;430280.9020939914;465148.9974776233;454393.7730496227;472130.5325463717;519260.2423444371;475708.21789236565;454646.90861390857;458022.24305046286;467518.9863235821;464054.43266303884;426917.05036555574;492732.8699304648;466833.15677505854;465018.71783975384;231213.40812182956;318717.3015803363;460192.48201593204;199700.31957776786;411783.0505335988;273.0724745347838;1131062.1891827488;571265.7551269821;76484.54448127167;323038.5403592758;0;61;58;22;59;53;40;4;46;43;462364023290.06256;185391347664.75238;365376143874.61127;35529.73675932375;11114.332264028339;-0.0;177.45222435385008;1624207.6688665294;333196.29198425176;0.0;1231915.034410958;3.3835787826739185;0.3032221316883659
2199;2019-08-03 06:22:45.131;799;785;201;199;188;41;236;23;57;34;641;230;62;96;263;230;252;557;185;249;235;-86;568;354;355;138;359;284;569;132.0;-1.0;867.0;158.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17861.32421875;11057.103515625;0.0;2815.93041992188;747.0;313300;568.0;0.0;Calculated values ==>;1564806165.131;353.06000000000006;351.66;293.26000000000005;293.06;291.96000000000004;277.26000000000005;273.7412296467126;296.76000000000005;275.46000000000004;278.86;276.56;337.26;296.16;279.36;282.76000000000005;299.46000000000004;296.16;298.36;328.86;298.06;296.66;329.96000000000004;347.86;264.56;242.14157278889297;265.62235894841564;273.7412296467126;291.66;5680000.0;3540000.0;3550000.0;1380000.0;3590000.0;2840000.0;5690000.0;0.022000000000000002;0.0;0.1445;0.026333333333333334;0.0;0.022000000000000002;0.0;11057.103515625;0.0;2815.93041992188;17861.32421875;512751.60894708545;510929.6923646611;410199.25063607807;409352.5130601531;251256.4097192338;430542.39183029096;465148.9974776233;453110.31516667345;472360.27449258295;518781.4686190751;474164.4900958155;453758.7355770381;458089.6992321084;468069.67075530556;464512.7476837228;426917.05036555574;480926.3808669115;466833.15677505854;465018.71783975384;238323.1353838712;313267.23492439475;460446.3247853222;199819.97874547532;199819.97874547532;273.10268249714534;1131364.3504367792;571450.7942744014;76530.51035222155;323038.5403592758;0;61;58;22;59;53;40;4;46;43;462577097840.5839;185474476749.95578;365543002255.01953;36600.45361286313;6863.160445715967;-0.0;5834.3722600741285;1624808.9641674908;333346.15685822006;0.0;1231965.1504829389;3.553511549650072;0.24804696539751475
2200;2019-08-03 06:23:45.121;777;771;200;200;187;40;236;20;61;33;654;229;66;102;263;230;252;494;187;249;236;-85;573;351;355;139;355;289;575;138.0;-1.0;946.0;260.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17874.201171875;11145.623046875;0.0;2874.83154296875;727.0;313301;612.0;-1.0;Calculated values ==>;1564806225.121;350.86;350.26;293.16;293.16;291.86;277.16;273.4187578820637;296.76000000000005;275.16;279.26000000000005;276.46000000000004;338.56000000000006;296.06;279.76000000000005;283.36;299.46000000000004;296.16;298.36;322.56;298.06;296.76000000000005;334.36;345.86;264.66;242.35481222062532;266.24828229547654;273.4187578820637;291.86;5730000.0;3510000.0;3550000.0;1390000.0;3550000.0;2890000.0;5750000.0;0.023;0.0;0.15766666666666668;0.043333333333333335;0.0;0.023;-0.002503070584736157;11145.623046875;0.0;2874.83154296875;17874.201171875;509583.49730154296;508655.350920556;255778.12118366026;255778.12118366026;250569.9760847969;430735.4089219946;465148.9974776233;452765.71864379675;472130.5325463717;519724.42991314986;473396.22759137664;453420.26520914695;458042.5596059966;468628.0947588448;464952.13982784736;425503.88069999637;470987.61521852325;466833.15677505854;465148.9974776233;256730.23209357203;304884.691753025;460394.52767461026;198386.43335995902;198386.43335995902;272.5224162407074;1131662.0968490744;571635.7861586647;76577.92546475046;323038.5403592758;0;61;58;22;59;53;40;4;46;43;462790062340.6178;185557562899.969;365714873605.0469;40107.13397975175;11353.68408696822;-0.0;6135.538974706277;1625448.0875258814;333497.9385948436;0.0;1232064.8831183678;4.108023507536508;0.31654293718591
2201;2019-08-03 06:24:45.122;753;756;203;203;191;41;236;21;59;32;665;229;61;89;262;231;252;489;187;249;236;-85;614;350;354;138;354;265;615;-2.0;-1.0;689.0;302.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;27314.8203125;20999.134765625;0.0;2609.89428710938;713.0;313302;667.0;0.0;Calculated values ==>;1564806285.122;348.46000000000004;348.76;293.46000000000004;293.46000000000004;292.26000000000005;277.26000000000005;273.3108153835814;296.76000000000005;275.26000000000005;279.06;276.36;339.66;296.06;279.26000000000005;282.06;299.36;296.26000000000005;298.36;322.06;298.06;296.76000000000005;339.86;344.46000000000004;264.66;242.14157278889297;263.1675429290057;273.3108153835814;291.86;6140000.0;3500000.0;3540000.0;1380000.0;3540000.0;2650000.0;6150000.0;0.0;0.0;0.11483333333333333;0.050333333333333334;0.0;0.0;0.0;20999.134765625;0.0;2609.89428710938;27314.8203125;502827.43646609905;503127.6019759444;254691.85216530817;254691.85216530817;250204.64851629277;430799.1582183253;465294.49394155305;456560.80161805527;472164.23178385233;522825.0779976645;476483.47298287996;456807.9033684444;460227.9456237871;468639.7184258905;465227.56439982605;411605.7827892972;464764.20558739395;466975.4318241603;465294.49394155305;279751.69817897916;299018.4200587347;460547.1261251337;196852.5834974241;198386.43335995902;271.9059961337974;1132038.6783039088;571903.6636046617;76623.63227504671;323038.5403592758;0;61;59;22;59;53;40;4;46;43;463002765885.36084;185640664284.86862;365881076374.8461;29823.160380852478;13272.625312261385;-0.0;0.0;1626030.8496907232;333703.16125991003;0.0;1232116.01346192;1.825394242044128;0.17765320396855677
2202;2019-08-03 06:25:45.092;754;757;210;209;198;42;236;23;55;31;660;229;56;75;262;232;252;597;186;249;236;-86;652;351;354;139;356;252;653;275.0;-1.0;1604.0;388.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;29264.939453125;22231.21484375;0.0;2474.32202148438;705.0;313303;698.0;-1.0;Calculated values ==>;1564806345.092;348.56000000000006;348.86;294.16;294.06;292.96000000000004;277.36;273.4187578820637;296.76000000000005;275.46000000000004;278.66;276.26000000000005;339.16;296.06;278.76000000000005;280.66;299.36;296.36;298.36;332.86;298.06;296.76000000000005;342.96000000000004;343.66;264.56;242.35481222062532;261.41265627149306;273.4187578820637;291.76000000000005;6520000.0;3510000.0;3540000.0;1390000.0;3560000.0;2520000.0;6530000.0;0.04583333333333333;0.0;0.2673333333333333;0.06466666666666666;0.0;0.04583333333333333;-0.002506340327376235;22231.21484375;0.0;2474.32202148438;29264.939453125;499406.30042324186;499717.4089468473;255434.58831000692;255060.6420131586;251088.30408733763;430735.4089219946;465294.49394155305;458176.75864534016;471934.1488268154;523360.31960306474;478109.3939434544;458297.0064650394;460565.9934367964;468361.03954115114;465211.60993853054;274899.84187727625;476852.19583055284;466975.4318241603;465294.49394155305;292734.4514702754;295666.80309349706;460293.5203500723;198664.48273376742;198664.48273376742;272.63285476534327;1132509.9405531816;572263.7363917882;76665.97956007057;323038.5403592758;0;61;59;22;59;53;40;4;46;43;463215059685.4621;185723722734.90823;366036098824.9201;69376.28176036043;16918.67776585438;-0.0;12220.54218035684;1626857.098377952;333954.62965525145;0.0;1232217.8003945458;3.987587974467482;0.28983291159266295
2203;2019-08-03 06:26:45.113;784;770;206;207;200;44;236;25;56;31;647;230;57;86;262;231;252;645;185;249;236;-87;612;356;355;139;361;274;614;-2.0;-1.0;1445.0;309.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19938.841796875;12079.068359375;0.0;2717.181640625;704.0;313304;701.0;-1.0;Calculated values ==>;1564806405.113;351.56000000000006;350.16;293.76000000000005;293.86;293.16;277.56;273.955091788801;296.76000000000005;275.66;278.76000000000005;276.26000000000005;337.86;296.16;278.86;281.76000000000005;299.36;296.26000000000005;298.36;337.66;298.06;296.76000000000005;343.26;343.56000000000006;264.46000000000004;242.35481222062532;264.3458800820626;273.955091788801;291.66;6120000.0;3560000.0;3550000.0;1390000.0;3610000.0;2740000.0;6140000.0;0.0;0.0;0.24083333333333332;0.0515;0.0;0.0;-0.002506487368425949;12079.068359375;0.0;2717.181640625;19938.841796875;507031.5084453516;505042.655207295;255928.6164033264;256329.4205089611;253586.80663456884;430412.23801567365;465148.9974776233;454689.4023167429;471934.1488268154;520233.9917342107;475452.9148131825;454816.10878090456;458444.03341852216;467659.9626277319;464349.45330830896;412418.08152142;488257.24667546;466833.15677505854;465148.9974776233;293991.1381695566;295247.87795992935;460192.48201593204;199903.7439633057;198664.48273376742;273.14428088433715;1132920.1155740013;572549.755489704;76709.25723240782;323038.5403592758;0;61;59;22;59;53;40;4;46;43;463427834130.1376;185807151924.78098;366193954054.6793;61360.87938678613;13404.870009710256;-0.0;0.0;1627946.9560359025;334207.4143300099;0.0;1232319.6738891413;5.05302015013915;0.42715532069579665
2204;2019-08-03 06:27:45.113;799;778;198;199;197;48;236;24;57;32;648;231;59;101;263;230;252;633;185;249;236;-88;612;360;355;139;365;288;614;-1.0;-1.0;1127.0;243.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19239.861328125;11995.2001953125;0.0;2856.0478515625;700.0;313305;695.0;0.0;Calculated values ==>;1564806465.113;353.06000000000006;350.96000000000004;292.96000000000004;293.06;292.86;277.96000000000004;274.38016830617;296.76000000000005;275.56;278.86;276.36;337.96000000000004;296.26000000000005;279.06;283.26000000000005;299.46000000000004;296.16;298.36;336.46000000000004;298.06;296.76000000000005;342.66;343.16;264.36;242.35481222062532;266.1237361191953;274.38016830617;291.66;6120000.0;3600000.0;3550000.0;1390000.0;3650000.0;2880000.0;6140000.0;0.0;0.0;0.18783333333333332;0.0405;0.0;0.0;0.0;11995.2001953125;0.0;2856.0478515625;19239.861328125;508955.9877784349;506078.8999611229;252828.1569706206;253206.2000226916;252452.60797289226;430148.3826014536;465148.9974776233;452414.78482804936;472032.3497595296;519179.88805029675;473759.6089981969;452677.35724103876;458076.8840576333;467224.463052191;463626.08760426834;412418.08152142;486574.91049776;466833.15677505854;465148.9974776233;291477.81744585035;293572.2367247113;460091.41252948507;200901.46902178245;198664.48273376742;273.5542524347072;1133246.6047667097;572750.3743943264;76755.70081150938;323038.5403592758;0;61;59;22;59;53;40;4;46;43;463640834130.1376;185890551924.78098;366362554054.6793;47242.58448561047;10497.192712061957;-0.0;0.0;1628851.9849015058;334406.59818602464;0.0;1232319.6738891413;3.8878737339399585;0.3295728770467454
2205;2019-08-03 06:28:45.124;794;785;196;196;191;51;236;25;47;33;661;230;53;98;264;228;252;658;185;249;236;-88;661;364;355;140;368;278;662;-1.0;82.0;1027.0;144.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;28733.123046875;22447.8984375;0.0;2750.91528320312;693.0;313306;692.0;-1.0;Calculated values ==>;1564806525.124;352.56000000000006;351.66;292.76000000000005;292.76000000000005;292.26000000000005;278.26000000000005;274.8017692304317;296.76000000000005;275.66;277.86;276.46000000000004;339.26;296.16;278.46000000000004;282.96000000000004;299.56;295.96000000000004;298.36;338.96000000000004;298.06;296.76000000000005;342.36;342.46000000000004;264.36;242.56692532238324;264.86050150153983;274.8017692304317;291.66;6609999.999999999;3640000.0;3550000.0;1400000.0;3679999.9999999995;2780000.0;6620000.0;0.0;0.013666666666666666;0.17116666666666666;0.024;0.0;0.0;-0.0025080956528703334;22447.8984375;0.0;2750.91528320312;28733.123046875;503945.3166795234;502650.4781248536;250038.31268333454;250038.31268333454;248346.9780676474;429879.7862731237;465148.9974776233;452853.6645019137;471998.58498376724;521357.03513697005;474939.9475939333;453626.51368498756;459293.1167179153;466928.955266755;462762.17627123004;273731.31704602874;484924.59528157936;466833.15677505854;465148.9974776233;290221.2356813373;290640.09048841946;459937.85502221505;202579.09988602248;198664.48273376742;274.22772992949245;1133646.452929603;573037.4528384154;76802.43407061457;323038.5403592758;0;61;60;22;59;53;40;4;46;43;463853873180.6928;185974267269.99915;366532385185.12195;42838.66297675338;6176.6101232686215;0.0;0.0;1629602.799589777;334545.5720172134;0.0;1232319.6738891413;1.9451420865797142;0.15473885199199666
2206;2019-08-03 06:29:45.104;796;792;195;196;188;54;236;26;45;34;666;230;50;78;264;227;252;701;186;249;236;-88;703;361;355;138;366;272;704;-1.0;155.0;1093.0;290.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;29659.134765625;23808.9140625;0.0;2682.05810546875;687.0;313307;688.0;-1.0;Calculated values ==>;1564806585.104;352.76;352.36;292.66;292.76000000000005;291.96000000000004;278.56;274.4858918419099;296.76000000000005;275.76000000000005;277.66;276.56;339.76;296.16;278.16;280.96000000000004;299.56;295.86;298.36;343.26;298.06;296.76000000000005;341.96000000000004;341.86;264.36;242.14157278889297;264.08650396036035;274.4858918419099;291.76000000000005;7030000.0;3610000.0;3550000.0;1380000.0;3660000.0;2720000.0;7040000.000000001;0.0;0.025833333333333333;0.18216666666666667;0.04833333333333333;0.0;0.0;-0.002508965782185492;23808.9140625;0.0;2682.05810546875;29659.134765625;500369.96589242335;499723.70895765064;248213.6692428936;248536.5607753567;245986.24929082976;430081.6785162784;465148.9974776233;453631.6187368087;472360.27449258295;522362.24010228884;475708.21789236565;454267.0351814693;457774.7695993312;467212.78606881946;463079.3272856336;269643.2100384048;486718.8340672095;466833.15677505854;465148.9974776233;288545.87390705565;288127.0477506168;460244.63067514834;200740.04381175005;198664.48273376742;273.4952086218335;1134132.892877479;573422.7977848921;76847.69375727515;323038.5403592758;0;61;60;22;59;53;40;4;46;43;464066802180.7605;186057639470.02567;366697330185.1744;46068.41523218152;12542.721698397583;0.0;0.0;1630343.4449443142;334701.51445096626;0.0;1232319.6738891413;2.2124947532672308;0.19504004973589043
2207;2019-08-03 06:30:45.115;819;808;196;196;183;53;236;28;48;36;663;230;51;73;264;227;252;730;186;249;236;-88;675;365;355;141;369;270;675;-2.0;-1.0;973.0;312.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;28559.212890625;22890.40625;0.0;2657.43212890625;681.0;313308;681.0;-1.0;Calculated values ==>;1564806645.115;355.06000000000006;353.96000000000004;292.76000000000005;292.76000000000005;291.46000000000004;278.46000000000004;274.9066339382667;296.76000000000005;275.96000000000004;277.96000000000004;276.76000000000005;339.46000000000004;296.16;278.26000000000005;280.46000000000004;299.56;295.86;298.36;346.16;298.06;296.76000000000005;341.26;341.26;264.36;242.77792619122317;263.82572766246335;274.9066339382667;291.76000000000005;6750000.0;3650000.0;3550000.0;1410000.0;3690000.0;2700000.0;6750000.0;0.0;0.0;0.16216666666666668;0.052000000000000005;0.0;0.0;-0.00250983085755543;22890.40625;0.0;2657.43212890625;28559.212890625;506024.154119356;504554.84675971005;249549.48229011009;249549.48229011009;245299.00694090198;429811.8947417682;465148.9974776233;454352.9789406998;472161.77640367835;522214.6954448503;475962.7429691182;454731.5826876494;457478.62230173027;466786.6475916584;462477.71070036455;272169.1101868551;493870.19583410036;466833.15677505854;465148.9974776233;285614.20965156396;285614.20965156396;459783.95590901456;201316.89339723194;198664.48273376742;273.73924611603013;1134618.134718649;573812.0301331482;76892.19766672197;323038.5403592758;0;61;60;22;59;53;40;4;46;43;464279841230.46936;186141354814.91125;366859959994.9521;41034.018538965705;13440.287250612699;-0.0;0.0;1631069.4316312443;334918.07922150905;0.0;1232319.6738891413;2.132247158513242;0.1944953068595641
2208;2019-08-03 06:31:45.135;840;823;192;191;178;51;236;29;49;37;657;231;53;74;264;227;252;711;186;249;236;-89;651;363;355;136;368;272;651;-2.0;131.0;1135.0;388.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;27250.560546875;22112.486328125;0.0;2708.99169921875;676.0;313309;667.0;-1.0;Calculated values ==>;1564806705.135;357.16;355.46000000000004;292.36;292.26000000000005;290.96000000000004;278.26000000000005;274.69669130483857;296.76000000000005;276.06;278.06;276.86;338.86;296.26000000000005;278.46000000000004;280.56;299.56;295.86;298.36;344.26;298.06;296.76000000000005;339.86;340.76;264.26000000000005;241.71165711629368;264.08650396036035;274.69669130483857;291.76000000000005;6509999.999999999;3629999.9999999995;3550000.0;1360000.0;3679999.9999999995;2720000.0;6509999.999999999;0.0;0.021833333333333333;0.18916666666666665;0.06466666666666666;0.0;0.0;-0.0025105478755488714;22112.486328125;0.0;2708.99169921875;27250.560546875;510865.54938809323;508656.6670780304;249092.60083731115;248752.0775213988;244458.0688890492;429947.3805835815;465148.9974776233;454140.1830550063;472915.8103579757;521432.5649600028;475821.56916290557;454646.90861390857;457278.64460356557;466928.955266755;462779.1394524961;275039.9985836073;493614.2978142279;466833.15677505854;465148.9974776233;279751.69817897916;283520.3318566784;460449.57616569684;200626.04246275884;198664.48273376742;273.45905692990203;1135083.3711909621;574187.1792458816;76936.93277200832;323038.5403592758;0;61;60;22;59;53;40;4;46;43;464492912230.4017;186224482514.88483;367022614194.9004;47956.424928700144;16801.921846123325;0.0;0.0;1631811.265855582;335170.1816367048;0.0;1232319.6738891413;2.6089641681887197;0.24108673542323575
2209;2019-08-03 06:32:45.116;843;830;197;196;178;47;236;30;51;38;658;231;54;74;264;228;252;698;185;249;236;-89;640;360;356;135;365;272;640;0.0;141.0;1112.0;284.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;26876.5546875;21754.728515625;0.0;2716.97412109375;669.0;313310;655.0;0.0;Calculated values ==>;1564806765.116;357.46000000000004;356.16;292.86;292.76000000000005;290.96000000000004;277.86;274.38016830617;296.76000000000005;276.16;278.26000000000005;276.96000000000004;338.96000000000004;296.26000000000005;278.56;280.56;299.56;295.96000000000004;298.36;342.96000000000004;298.06;296.76000000000005;338.66;340.06000000000006;264.26000000000005;241.49495122638035;264.08650396036035;274.38016830617;291.66;6400000.0;3600000.0;3560000.0;1350000.0;3650000.0;2720000.0;6400000.0;0.0;0.0235;0.18533333333333332;0.04733333333333333;0.0;0.0;0.0;21754.728515625;0.0;2716.97412109375;26876.5546875;512185.17926802696;510513.72449041664;251278.39623062965;250923.07770279018;244815.89570502267;430148.3826014536;465003.21838653134;454393.7730496227;473143.78782676667;521535.90022698283;475821.56916290557;454773.307598347;457278.64460356557;467354.3118686644;463361.4524620667;398430.4906496668;492920.5619226662;466690.6173508106;465003.21838653134;274727.5295995403;280589.13426710566;460601.99323066324;200467.9775096527;198664.48273376742;273.38384266991886;1135534.2876487374;574552.6236085483;76982.1348352831;323038.5403592758;0;61;60;22;59;53;40;4;46;43;464706144685.2118;186305756769.81247;367185762514.7551;47060.914106741104;12313.010077461166;0.0;0.0;1632602.8262733056;335412.729238115;0.0;1232319.6738891413;2.426227756425669;0.2114746774595975
