;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2210;2019-08-03 06:33:45.106;836;827;206;205;185;43;236;28;54;38;664;230;56;73;264;229;252;697;183;249;236;-90;631;357;356;131;362;270;631;88.0;146.0;1071.0;164.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27123.578125;21384.939453125;0.0;2725.3359375;716.0;313311;645.0;14.0;Calculated values ==>;1564806825.106;356.76;355.86;293.76000000000005;293.66;291.66;277.46000000000004;274.0616903277293;296.76000000000005;275.96000000000004;278.56;276.96000000000004;339.56000000000006;296.16;278.76000000000005;280.46000000000004;299.56;296.06;298.36;342.86;298.06;296.76000000000005;337.66;344.76;264.16;240.61611355647437;263.82572766246335;274.0616903277293;291.46000000000004;6310000.0;3570000.0000000005;3560000.0;1310000.0;3620000.0000000005;2700000.0;6310000.0;0.014666666666666666;0.024333333333333332;0.17850000000000002;0.02733333333333333;0.0;0.014666666666666666;0.035065992671811375;21384.939453125;0.0;2725.3359375;27123.578125;512050.41827153653;510898.6117414834;255019.31633373638;254637.47574818085;247462.1167574161;430346.717906069;465003.21838653134;455109.19043650426;473663.03176242136;522317.8371634;475962.7429691182;455360.3838755622;457478.62230173027;467777.34666785965;463939.2883609972;403712.40135227836;493690.86187937204;466690.6173508106;465003.21838653134;270541.29595472733;300275.376401361;461108.8613101182;200678.25922291906;200678.25922291906;273.4534768656995;1135984.2137553953;574912.0609254729;77027.47986034794;323038.5403592758;0;61;60;22;59;53;40;4;46;43;464919709085.2457;186385543469.82516;367348335414.78094;45415.921221624965;7118.43645705011;0.0;3876.76606773298;1633373.338127782;335574.6309711415;0.0;1232351.974888647;2.3397129577517335;0.16952187595224627
2211;2019-08-03 06:34:45.117;827;817;213;212;193;40;236;25;56;37;671;228;57;72;263;230;252;691;182;249;236;-90;620;356;356;129;361;266;620;239.0;-1.0;984.0;183.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27807.34765625;21043.380859375;0.0;2693.94140625;781.0;313312;633.0;-1.0;Calculated values ==>;1564806885.117;355.86;354.86;294.46000000000004;294.36;292.46000000000004;277.16;273.955091788801;296.76000000000005;275.66;278.76000000000005;276.86;340.26;295.96000000000004;278.86;280.36;299.46000000000004;296.16;298.36;342.26;298.06;296.76000000000005;336.46000000000004;351.26;264.16;240.16925963744896;263.299902668528;273.955091788801;291.36;6200000.0;3560000.0;3560000.0;1290000.0;3610000.0;2660000.0;6200000.0;0.03983333333333334;0.0;0.164;0.030500000000000003;0.0;0.03983333333333334;-0.0024947674673923997;21043.380859375;0.0;2693.94140625;27807.34765625;511836.8778089707;510562.61285113735;258428.45591350668;258013.94200976516;250707.86693821702;430412.23801567365;465003.21838653134;456024.44544099725;473824.7944200122;523361.34226840705;476244.6642581879;456148.64740695804;457999.7881933942;467788.9545893743;464218.37197162234;409042.70673105563;493977.0143841061;466690.6173508106;465003.21838653134;265518.4816520846;327523.71359711495;461410.4921031491;200356.4570168197;200356.4570168197;273.3226312807846;1136442.05539368;575265.695083377;77072.6487844484;323038.5403592758;0;61;60;22;59;53;40;4;46;43;465133348245.8025;186463557770.0285;367509164895.2001;41929.55010156512;7962.148070133048;-0.0;10541.762661226847;1634101.3505018428;335700.32554897753;0.0;1232472.1513233427;2.5459257854219395;0.15989836759472925
2212;2019-08-03 06:35:45.117;818;808;214;213;197;38;236;23;55;36;676;228;57;71;263;230;252;678;184;249;236;-91;610;354;356;127;359;259;610;155.0;84.0;1025.0;318.0;0.0;0;96;0;1;0;1;0;0;0;0;1;1;0;0;0;28291.109375;20759.533203125;0.0;2617.6259765625;802.0;313313;624.0;0.0;Calculated values ==>;1564806945.117;354.96000000000004;353.96000000000004;294.56;294.46000000000004;292.86;276.96000000000004;273.7412296467126;296.76000000000005;275.46000000000004;278.66;276.76000000000005;340.76;295.96000000000004;278.86;280.26000000000005;299.46000000000004;296.16;298.36;340.96000000000004;298.06;296.76000000000005;335.56;353.36;264.06;239.71726792356844;262.3656120759269;273.7412296467126;291.56;6100000.0;3540000.0;3560000.0;1270000.0;3590000.0;2590000.0;6100000.0;0.025833333333333333;0.014;0.17083333333333334;0.053000000000000005;0.0;0.025833333333333333;0.0;20759.533203125;0.0;2617.6259765625;28291.109375;511546.89654663065;510277.5640389525;259499.14487907392;259067.32262379222;252646.11620058934;430542.39183029096;465003.21838653134;457048.2817727584;473986.2994277851;524434.1812350887;477126.4897186348;457292.63687564747;458992.93958232267;468069.67075530556;464512.7476837228;413211.6065647992;493218.51433938206;466690.6173508106;465003.21838653134;261751.83340796042;336333.2981666971;461612.0977657214;198820.11534466135;198820.11534466135;272.70707454512217;1136909.542535607;575614.0527005645;77116.91184597184;323038.5403592758;0;61;60;22;59;53;40;4;46;43;465346948245.8025;186540357770.0285;367666664895.2001;44113.97843146658;13927.975068316184;0.0;6876.396828581642;1634818.3799062846;335882.74324179796;0.0;1232617.3026524244;2.776999113937343;0.21558539796758935
2213;2019-08-03 06:36:45.128;813;803;212;211;197;37;236;24;54;35;676;227;54;69;263;231;252;669;186;249;236;-91;592;354;356;129;358;256;595;114.0;0.0;1037.0;415.0;0.0;0;73;100;1;0;0;0;0;0;0;1;1;0;0;0;17438.609375;9276.4599609375;0.0;2442.26416015625;808.0;313314;617.0;-1.0;Calculated values ==>;1564807005.128;354.46000000000004;353.46000000000004;294.36;294.26000000000005;292.86;276.86;273.7412296467126;296.76000000000005;275.56;278.56;276.66;340.76;295.86;278.56;280.06;299.46000000000004;296.26000000000005;298.36;340.06000000000006;298.06;296.76000000000005;334.86;353.96000000000004;264.06;240.16925963744896;261.9595390733887;273.7412296467126;291.76000000000005;5920000.0;3540000.0;3560000.0;1290000.0;3579999.9999999995;2560000.0;5950000.0;0.019;0.0;0.1728333333333333;0.06916666666666667;0.0;0.019;-0.0024904715169983844;9276.4599609375;0.0;2442.26416015625;17438.609375;512451.23097596184;510938.4457013866;259661.5234668767;259215.488250527;253407.40441091597;430542.39183029096;465003.21838653134;457412.81034958904;473631.5180336029;524673.0057473688;477390.7731347617;457412.81034958904;459225.3714847214;468209.6509167154;464643.3069250969;419667.2173836083;493524.415323283;466690.6173508106;465003.21838653134;258822.4845140824;338850.9272812574;461311.3584518947;198182.02757933407;198182.02757933407;272.45336606791955;1137290.6933895175;575864.3985315791;77159.08532744124;323038.5403592758;0;61;60;22;59;53;40;4;46;43;465560587405.5105;186617171849.92352;367821193219.9889;44803.72028879239;18199.778718685444;-0.0;5069.602625336747;1635559.4965744247;336150.5236070586;0.0;1232716.8708985702;5.808917500692991;0.5009183610250897
2214;2019-08-03 06:37:45.118;810;788;206;202;192;40;236;26;58;35;672;229;60;85;263;231;252;611;186;249;236;-91;568;357;356;132;361;276;570;-2.0;-1.0;1085.0;363.0;2.0;0;66;100;1;0;0;0;0;0;0;1;1;0;0;0;18434.216796875;11180.0615234375;0.0;2551.5107421875;810.0;313315;607.0;0.0;Calculated values ==>;1564807065.118;354.16;351.96000000000004;293.76000000000005;293.36;292.36;277.16;274.0616903277293;296.76000000000005;275.76000000000005;278.96000000000004;276.66;340.36;296.06;279.16;281.66;299.46000000000004;296.26000000000005;298.36;334.26000000000005;298.06;296.76000000000005;333.86;354.16;264.06;240.83765695389522;264.60387354146746;274.0616903277293;291.76000000000005;5680000.0;3570000.0000000005;3560000.0;1320000.0;3610000.0;2760000.0;5700000.0;0.0;0.0;0.18083333333333332;0.0605;0.0003333333333333333;0.0003333333333333333;0.0;11180.0615234375;0.0;2551.5107421875;18434.216796875;514108.9498462555;511216.34129745135;411783.0505335988;410160.8172457533;252780.39870376242;430346.717906069;465003.21838653134;454605.8491356589;473242.3297776949;522658.93611099717;475082.73863267165;454859.9878152477;457999.9434910028;467788.9545893743;464202.0896790568;426917.05036555574;488293.8737683433;466690.6173508106;465003.21838653134;254638.09398592086;339690.1980837097;460857.8306362632;199129.80530596524;411783.0505335988;272.8424180224215;1137589.5837842943;576034.8411321406;77200.69318250223;323038.5403592758;0;61;60;22;59;53;40;4;46;43;465774151805.54443;186695458799.93597;367980766620.0143;46198.58459253626;15834.545532483025;-0.0;17.74005595097751;1636317.722723133;336434.0957059687;0.0;1232759.2583551672;4.518846711844179;0.41564841622948706
2215;2019-08-03 06:38:45.119;795;773;202;201;189;40;236;23;60;35;676;229;65;96;263;230;252;526;187;249;236;-90;571;352;357;135;357;285;573;130.0;79.0;1179.0;314.0;0.0;0;64;100;1;0;0;0;0;0;0;1;1;0;0;0;17996.939453125;11139.7353515625;0.0;2594.869140625;809.0;313316;597.0;0.0;Calculated values ==>;1564807125.119;352.66;350.46000000000004;293.36;293.26000000000005;292.06;277.16;273.5264737036516;296.76000000000005;275.46000000000004;279.16;276.66;340.76;296.06;279.66;282.76000000000005;299.46000000000004;296.16;298.36;325.76000000000005;298.06;296.76000000000005;332.86;354.06000000000006;264.16;241.49495122638035;265.74818594083865;273.5264737036516;291.86;5710000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2850000.0;5730000.0;0.021666666666666667;0.013166666666666667;0.19649999999999998;0.052333333333333336;0.0;0.021666666666666667;0.0;11139.7353515625;0.0;2594.869140625;17996.939453125;511999.8589692952;509082.48993364576;408760.0528001595;408315.9542519298;251438.79714476637;430671.36484660726;464857.1551205372;453327.6362687263;472851.2559263234;522346.3282018264;473918.84837610304;453975.8807005082;457929.03565350006;468349.3808088158;464805.9631696903;426074.5117010868;475995.27215316694;466547.812170346;464857.1551205372;250454.15340279948;339270.558843327;460501.6862973241;198531.21517647122;198531.21517647122;272.58407601196876;1137893.1818125604;576220.8425391794;77243.58039624884;323038.5403592758;0;61;60;22;59;53;40;4;46;43;465988055370.2861;186775560134.8392;368149069424.811;50067.49674462812;13709.787988657967;0.0;5770.395365454763;1637119.9534369293;336680.30258839374;0.0;1232807.4936208618;5.063682768462745;0.40125959492359103
2216;2019-08-03 06:39:45.109;773;763;202;203;189;39;236;22;61;34;684;228;66;100;262;231;252;478;186;249;236;-90;579;349;354;140;354;287;581;-2.0;-1.0;835.0;258.0;0.0;0;81;100;1;0;0;0;0;0;0;1;1;0;0;0;18300.82421875;11317.818359375;0.0;2700.30126953125;808.0;313317;589.0;-1.0;Calculated values ==>;1564807185.109;350.46000000000004;349.46000000000004;293.36;293.46000000000004;292.06;277.06;273.20264511476705;296.76000000000005;275.36;279.26000000000005;276.56;341.56000000000006;295.96000000000004;279.76000000000005;283.16;299.36;296.26000000000005;298.36;320.96000000000004;298.06;296.76000000000005;332.06;353.96000000000004;264.16;242.56692532238324;265.9988726020314;273.20264511476705;291.76000000000005;5790000.0;3490000.0;3540000.0;1400000.0;3540000.0;2870000.0;5810000.0;0.0;0.0;0.13916666666666666;0.043000000000000003;0.0;0.0;-0.0024904715169983844;11317.818359375;0.0;2700.30126953125;18300.82421875;508554.028384947;507113.2834066367;256246.87920074293;256672.97812732754;251036.12243501635;430862.6128555636;465294.49394155305;453112.5868869324;472096.9026672395;523017.49977610406;473541.8482314398;453763.6401705701;458111.3071608379;468639.7184258905;465372.91923633695;423746.15774233546;467729.6287725456;466975.4318241603;465294.49394155305;247107.31509690773;338850.9272812574;459735.20326503087;197210.5810172181;198531.21517647122;272.04541163030945;1138195.6127629802;576407.9576290868;77287.69946193714;323038.5403592758;0;61;60;22;59;53;40;4;46;43;466201319820.31995;186858046384.85233;368320640824.83826;35613.0291502019;11288.558756655952;-0.0;0.0;1637833.8388187692;336888.5874247118;0.0;1232855.572234477;3.3457831113199954;0.3032982090160134
2217;2019-08-03 06:40:45.120;753;750;204;207;193;40;237;21;58;32;687;229;61;99;262;232;252;469;188;249;236;-91;617;347;352;141;352;270;619;-2.0;135.0;729.0;280.0;0.0;0;93;0;1;1;0;0;0;0;0;1;1;0;0;0;28141.05859375;20955.685546875;0.0;2603.73999023438;806.0;313318;581.0;0.0;Calculated values ==>;1564807245.12;348.46000000000004;348.16;293.56;293.86;292.46000000000004;277.16;272.9856168485579;296.86;275.26000000000005;278.96000000000004;276.36;341.86;296.06;279.26000000000005;283.06;299.36;296.36;298.36;320.06;298.06;296.76000000000005;331.26000000000005;353.76;264.06;242.77792619122317;263.82572766246335;272.9856168485579;291.96000000000004;6170000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2700000.0;6190000.0;0.0;0.022500000000000003;0.1215;0.04666666666666666;0.0;0.0;0.0;20955.685546875;0.0;2603.73999023438;28141.05859375;502549.95020935114;501970.0845585148;254869.99476920647;256048.15255061042;250751.74420621115;430988.63858405815;465714.0611519236;455611.1469425823;471767.92807864514;524687.6398680276;475849.6839408603;455986.4950298549;460664.2892717585;468917.41110181727;465791.4666108235;410349.3008930559;460861.7191448976;467259.1942627392;465584.64511017455;243760.74795305103;338011.6871214325;459479.2969377436;196188.92820228662;198531.21517647122;271.6277787255623;1138582.6994054317;576676.9528013467;77331.90790910447;323038.5403592758;0;62;60;22;59;53;40;4;46;43;466413158650.03046;186942361839.7371;368487771459.60986;31519.79957694592;12286.883874321324;0.0;0.0;1638393.3816214413;337085.0854644054;0.0;1232855.572234477;1.8594122077495316;0.17687541268907914
2218;2019-08-03 06:41:45.120;752;755;210;213;203;43;237;22;51;30;677;229;52;78;262;233;252;590;187;249;236;-89;669;353;352;144;358;250;670;-2.0;100.0;1851.0;552.0;0.0;0;99;0;1;1;0;0;0;0;0;1;1;0;0;0;30704.00390625;22585.0625;0.0;2397.62915039062;803.0;313319;575.0;0.0;Calculated values ==>;1564807305.12;348.36;348.66;294.16;294.46000000000004;293.46000000000004;277.46000000000004;273.6339639331285;296.86;275.36;278.26000000000005;276.16;340.86;296.06;278.36;280.96000000000004;299.36;296.46000000000004;298.36;332.16;298.06;296.76000000000005;330.66;353.46000000000004;264.26000000000005;243.40439225979637;261.13683023647616;273.6339639331285;291.86;6690000.000000001;3529999.9999999995;3520000.0000000005;1440000.0;3579999.9999999995;2500000.0;6700000.0;0.0;0.016666666666666666;0.30850000000000005;0.092;0.0;0.0;0.0;22585.0625;0.0;2397.62915039062;30704.00390625;497512.52633044776;497829.13754278695;254633.69172111244;255731.6967307094;252141.1616133279;430607.02586249536;465714.0611519236;458016.05900553917;471171.66155044775;525251.0992956099;478356.8011369561;458136.0969033482;461228.51772465167;468081.364597962;465050.0807944103;272806.8663956084;473693.5544069756;467259.1942627392;465584.64511017455;241250.99604349316;336752.88402864704;459218.0261653514;198437.95375906467;198531.21517647122;272.55112856454116;1139073.074926265;577039.792368404;77373.58598527634;323038.5403592758;0;62;60;22;59;53;40;4;46;43;466624358650.03046;187027861839.7371;368643771459.60986;80079.8454685374;23991.766661378377;0.0;0.0;1639323.378663487;337387.40755220293;0.0;1232855.572234477;4.165748574505123;0.37522667861101855
2219;2019-08-03 06:42:45.141;786;769;205;207;205;48;237;23;53;31;652;232;54;87;263;230;252;640;188;249;236;-87;631;359;352;148;364;270;633;-1.0;-1.0;1492.0;389.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20952.609375;12438.0078125;0.0;2599.728515625;802.0;313320;568.0;0.0;Calculated values ==>;1564807365.141;351.76;350.06000000000006;293.66;293.86;293.66;277.96000000000004;274.27422755570615;296.86;275.46000000000004;278.46000000000004;276.26000000000005;338.36;296.36;278.56;281.86;299.46000000000004;296.16;298.36;337.16;298.06;296.76000000000005;329.96000000000004;353.36;264.46000000000004;244.22491754036054;263.82572766246335;274.27422755570615;291.96000000000004;6310000.0;3590000.0;3520000.0000000005;1480000.0;3640000.0;2700000.0;6330000.0;0.0;0.0;0.24866666666666667;0.06483333333333334;0.0;0.0;0.0;12438.0078125;0.0;2599.728515625;20952.609375;505593.570614427;503180.4608136538;254537.3989771527;255300.30219878105;254537.3989771527;430214.79039162316;465714.0611519236;454983.4308131345;470735.8213545205;521079.5219167905;476188.72090561356;455109.19043650426;459201.65466722863;467365.9715764312;463774.604463236;403712.40135227836;485495.60144601605;467259.1942627392;465584.64511017455;238323.1353838712;336333.2981666971;458799.8994291029;200289.67412650003;198531.21517647122;273.3093082079304;1139503.6973697846;577331.7534390109;77415.2452082216;323038.5403592758;0;62;60;22;59;53;40;4;46;43;466835632570.5474;187115492499.9515;368799826059.9917;63333.847496076436;16760.079607118754;-0.0;0.0;1640518.9110643887;337727.12513148994;0.0;1232855.572234477;5.326195735550699;0.47113228923472283
2220;2019-08-03 06:43:45.141;810;782;198;199;199;51;237;23;59;32;638;233;60;103;263;229;252;650;187;249;236;-84;638;361;353;149;366;283;640;-1.0;-1.0;1244.0;451.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20204.470703125;12535.6298828125;0.0;2726.61767578125;800.0;313321;564.0;-1.0;Calculated values ==>;1564807425.141;354.16;351.36;292.96000000000004;293.06;293.06;278.26000000000005;274.4858918419099;296.86;275.46000000000004;279.06;276.36;336.96000000000004;296.46000000000004;279.16;283.46000000000004;299.46000000000004;296.06;298.36;338.16;298.06;296.76000000000005;329.56;353.16;264.76000000000005;244.42749628697553;265.49620691782997;274.4858918419099;291.86;6380000.0;3610000.0;3529999.9999999995;1490000.0;3660000.0;2830000.0;6400000.0;0.0;0.0;0.20733333333333331;0.07516666666666666;0.0;0.0;-0.0024917542695589833;12535.6298828125;0.0;2726.61767578125;20204.470703125;508098.90171694785;504256.7019541928;251635.65297950775;251994.89286844287;251994.89286844287;430081.6785162784;465569.37634313264;453542.0464659159;470701.3130333229;518551.8808665356;474639.8972291321;453671.38646819635;459124.09995664656;467082.695243512;463344.7402771259;399703.10010548925;486164.75240960007;467117.4438674654;465439.7093122847;236650.15891445865;335494.14909123123;458952.8329360913;200154.56526887626;198531.21517647122;273.26464043590863;1139846.6730371022;577539.8670864719;77459.63142648332;323038.5403592758;0;62;60;22;59;53;40;4;46;43;467047132570.5474;187204592499.9515;368965726059.9917;52535.67110151955;19453.003119652327;-0.0;0.0;1641484.4903860353;338028.9008208797;0.0;1232855.572234477;4.716780667119834;0.4423835082326293
2221;2019-08-03 06:44:45.122;816;795;194;195;191;54;237;24;64;32;637;233;66;110;264;228;252;680;187;249;236;-84;643;364;353;143;369;293;645;-2.0;77.0;1391.0;434.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20218.28515625;12518.296875;0.0;3768.5224609375;798.0;313322;559.0;0.0;Calculated values ==>;1564807485.122;354.76;352.66;292.56;292.66;292.26000000000005;278.56;274.8017692304317;296.86;275.56;279.56;276.36;336.86;296.46000000000004;279.76000000000005;284.16;299.56;295.96000000000004;298.36;341.16;298.06;296.76000000000005;329.06;352.96000000000004;264.76000000000005;243.1966462407574;266.74333088950624;274.8017692304317;291.86;6430000.0;3640000.0;3529999.9999999995;1430000.0;3690000.0;2930000.0;6450000.0;0.0;0.012833333333333334;0.23183333333333334;0.07233333333333333;0.0;0.0;0.0;12518.296875;0.0;3768.5224609375;20218.28515625;508441.6098736045;505518.3142803087;250015.90135728725;250364.61904367222;248980.07943525113;429879.7862731237;465569.37634313264;452463.5468719667;471502.6223741309;517608.90273025824;473338.54574360437;452727.8133559647;458413.8531437343;466786.6475916584;462762.17627123004;396381.6638764136;489894.0595735572;467117.4438674654;465439.7093122847;234559.02529450474;334655.03009724553;459882.5695729;201298.88572394167;198531.21517647122;273.727771608944;1140183.422664469;577748.5836947389;77513.740454288;323038.5403592758;0;62;60;22;59;53;40;4;46;44;467258865500.3589;187292164759.87354;369138471339.8379;58228.3406094838;18704.219798407987;0.0;0.0;1642407.231522219;338346.77698557556;0.0;1232855.572234477;4.723608632296737;0.4310433256289765
2222;2019-08-03 06:45:45.112;814;804;193;194;186;55;237;25;63;33;632;234;66;99;264;227;252;714;190;249;236;-89;711;362;353;138;367;277;712;-2.0;-1.0;1263.0;277.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;30560.13671875;24071.927734375;0.0;3616.71411132812;795.0;313323;555.0;-1.0;Calculated values ==>;1564807545.112;354.56000000000006;353.56000000000006;292.46000000000004;292.56;291.76000000000005;278.66;274.5913991737795;296.86;275.66;279.46000000000004;276.46000000000004;336.36;296.56;279.76000000000005;283.06;299.56;295.86;298.36;344.56000000000006;298.06;296.76000000000005;328.66;352.66;264.26000000000005;242.14157278889297;264.73235714968143;274.5913991737795;292.16;7109999.999999999;3620000.0000000005;3529999.9999999995;1380000.0;3670000.0000000005;2770000.0;7120000.0;0.0;0.0;0.21050000000000002;0.04616666666666667;0.0;0.0;-0.00249255177783535;24071.927734375;0.0;3616.71411132812;30560.13671875;502116.6421120074;500644.5487732867;247317.6994580209;247635.2948516553;245124.96215849722;430014.67791919125;465569.37634313264;455072.8645904201;472262.261994151;518428.49300963175;475525.03662707005;455453.16761822085;459573.8771863989;467071.00097845966;462929.3875858028;269023.33599474025;487795.95905802277;467117.4438674654;465439.7093122847;232886.18681767926;333396.4077044029;460143.737624023;201361.62885506745;198531.21517647122;273.74351541948914;1140606.5056545755;578053.4514134425;77575.27383512698;323038.5403592758;0;63;60;22;59;53;40;4;46;44;467470630200.3926;187376450709.88693;369309442839.86505;53406.21512229174;11947.107354833448;-0.0;0.0;1643337.3644388043;338602.16214060545;0.0;1232855.572234477;2.360293539903875;0.2046925896045144
2223;2019-08-03 06:46:45.223;831;819;192;191;179;55;237;28;62;35;640;236;65;93;265;227;253;740;190;249;237;-95;679;367;353;137;372;278;678;-2.0;-1.0;1667.0;206.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;29090.490234375;22911.4453125;0.0;3631.52734375;794.0;313324;552.0;0.0;Calculated values ==>;1564807605.223;356.26;355.06000000000006;292.36;292.26000000000005;291.06;278.66;275.1157276137837;296.86;275.96000000000004;279.36;276.66;337.16;296.76000000000005;279.66;282.46000000000004;299.66;295.86;298.46000000000004;347.16;298.06;296.86;328.36;352.56000000000006;263.66;241.92719264551067;264.86050150153983;275.1157276137837;292.16;6790000.000000001;3670000.0000000005;3529999.9999999995;1370000.0;3720000.0000000005;2780000.0;6780000.0;0.0;0.0;0.2778333333333334;0.034333333333333334;0.0;0.0;0.0;22911.4453125;0.0;3631.52734375;29090.490234375;507268.25685269973;505758.3208228044;248113.44460943868;247785.24457869914;243943.64741921652;429675.2189834977;465569.37634313264;454777.63015720475;472589.4791058512;519176.6955966529;475625.51491902105;455159.23490108957;458673.86931179056;466489.6019121334;462175.02648618136;272284.2507980911;494974.4184148788;467117.4438674654;465569.37634313264;231631.59724164338;332976.8817968329;459692.06448788795;203422.98045590878;198531.21517647122;274.5690854620576;1141104.5138268562;578445.7038495658;77635.78759103651;323038.5403592758;0;63;60;22;59;53;40;4;46;44;467682822030.60803;187459103334.97086;369476250865.0344;69834.70017534342;8798.571885097952;-0.0;0.0;1644366.2720314402;338775.3626303357;0.0;1232855.572234477;2.962489284029979;0.23723367616958832
2224;2019-08-03 06:47:45.123;848;831;192;191;175;53;237;30;61;37;653;237;64;93;265;227;253;720;190;249;236;-98;657;365;353;134;369;281;657;-1.0;77.0;1249.0;232.0;0.0;0;0;4;1;1;0;0;0;0;0;1;1;1;0;0;28170.640625;22368.205078125;0.0;3689.60034179688;793.0;313325;548.0;-1.0;Calculated values ==>;1564807665.123;357.96000000000004;356.26;292.36;292.26000000000005;290.66;278.46000000000004;274.9066339382667;296.86;276.16;279.26000000000005;276.86;338.46000000000004;296.86;279.56;282.46000000000004;299.66;295.86;298.46000000000004;345.16;298.06;296.76000000000005;327.96000000000004;352.46000000000004;263.36;241.2770596917726;265.2429198363724;274.9066339382667;292.16;6570000.0;3650000.0;3529999.9999999995;1340000.0;3690000.0;2810000.0;6570000.0;0.0;0.012833333333333334;0.20816666666666667;0.03866666666666666;0.0;0.0;-0.0024928698711336947;22368.205078125;0.0;3689.60034179688;28170.640625;511391.74236062006;509180.70598911826;248866.6929284279;248529.1059818652;243315.36408501462;429811.8947417682;465569.37634313264;454141.80857615237;473176.5657117748;520280.20473777695;475356.45074034954;454526.7083658545;458194.9971336973;466917.36708515004;462477.71070036455;274836.8051801597;494264.1700363086;467117.4438674654;465439.7093122847;229958.8627652946;332557.3633054275;459852.09879031073;202234.95758931135;198531.21517647122;274.09826539355834;1141580.8946227292;578822.4053845549;77696.69530594164;323038.5403592758;0;63;60;22;59;53;40;4;46;44;467894269030.1031;187540267834.777;369643671364.6346;52438.6094804274;9961.196126438641;0.0;0.0;1645383.5180357303;338931.4334777256;0.0;1232855.572234477;2.3946684918891807;0.20247451978899833
2225;2019-08-03 06:48:45.114;845;835;199;199;179;48;237;29;60;38;669;237;63;90;264;227;253;705;191;249;236;-98;643;362;353;131;366;280;642;-1.0;134.0;928.0;340.0;0.0;0;0;17;1;1;0;0;0;0;0;1;1;1;0;0;28813.478515625;22727.01171875;0.0;3709.88500976562;790.0;313326;544.0;-1.0;Calculated values ==>;1564807725.114;357.66;356.66;293.06;293.06;291.06;277.96000000000004;274.5913991737795;296.86;276.06;279.16;276.96000000000004;340.06000000000006;296.86;279.46000000000004;282.16;299.56;295.86;298.46000000000004;343.66;298.06;296.76000000000005;327.56;352.16;263.36;240.61611355647437;265.11578078379944;274.5913991737795;292.26000000000005;6430000.0;3620000.0000000005;3529999.9999999995;1310000.0;3660000.0;2800000.0;6420000.0;0.0;0.022333333333333334;0.15466666666666665;0.056666666666666664;0.0;0.0;-0.0024933460340433623;22727.01171875;0.0;3709.88500976562;28813.478515625;512188.56250035425;510987.18862068217;251907.46750102905;251907.46750102905;245075.6385001727;430014.67791919125;465569.37634313264;454183.5177084397;473663.03176242136;522024.20854232565;475484.3631547836;454567.78127670917;457980.5652910422;467212.78606881946;462929.3875858028;397106.86315393855;493686.56407474045;467117.4438674654;465439.7093122847;228286.1864045524;331298.85215519386;460311.85731367144;199961.42149523133;198531.21517647122;273.1926555952152;1142055.6910534743;579198.1424899402;77758.34843469497;323038.5403592758;0;63;60;22;59;53;40;4;46;44;468106037260.72253;187619755910.00952;369811946120.1268;39319.68421430955;14753.191363044938;0.0;0.0;1646148.0557875556;339137.3558144226;0.0;1232855.572234477;2.0453563870463616;0.19540011454859776
2226;2019-08-03 06:49:45.134;834;829;210;209;189;43;237;27;58;38;685;239;62;85;264;228;253;696;189;249;236;-98;631;358;353;127;363;278;630;-3.0;139.0;879.0;384.0;0.0;0;0;22;1;1;0;0;0;0;0;1;1;1;0;0;29455.04296875;22647.32421875;0.0;3704.25317382812;788.0;313327;542.0;0.0;Calculated values ==>;1564807785.134;356.56000000000006;356.06000000000006;294.16;294.06;292.06;277.46000000000004;274.1680685717883;296.86;275.86;278.96000000000004;276.96000000000004;341.66;297.06;279.36;281.66;299.56;295.96000000000004;298.46000000000004;342.76;298.06;296.76000000000005;327.36;351.96000000000004;263.36;239.71726792356844;264.86050150153983;274.1680685717883;292.06;6310000.0;3579999.9999999995;3529999.9999999995;1270000.0;3629999.9999999995;2780000.0;6300000.0;0.0;0.023166666666666665;0.1465;0.064;0.0;0.0;0.0;22647.32421875;0.0;3704.25317382812;29455.04296875;511794.83565833344;511240.28497272957;256628.73665623376;256234.93004060583;248875.41405628924;430280.9020939914;465569.37634313264;454267.2056541388;474178.9719336675;523843.38945808297;475967.6270539295;454777.63015720475;457677.99134573;467636.5908648188;463659.26402989647;404240.64043644036;493654.3030399904;467117.4438674654;465439.7093122847;227449.86971758792;330459.8814860452;460920.1900881603;198465.24932647063;198531.21517647122;272.5825071116709;1142541.4239226938;579576.3879957879;77820.1535143669;323038.5403592758;0;63;60;22;59;53;40;4;46;44;468317907860.6552;187697181709.98492;369979401920.07355;37474.98660200339;16797.11620874814;0.0;0.0;1646788.2246960183;339400.3626838472;0.0;1232855.572234477;2.0595390553749993;0.20228251865586233
2227;2019-08-03 06:50:45.145;820;820;215;214;195;39;237;26;58;38;701;238;61;78;263;229;253;688;189;249;236;-95;619;354;354;136;359;274;619;168.0;133.0;975.0;240.0;0.0;0;99;21;1;1;0;0;0;0;0;1;0;1;0;0;29229.658203125;22102.142578125;0.0;2705.26806640625;786.0;313328;539.0;-1.0;Calculated values ==>;1564807845.145;355.16;355.16;294.66;294.56;292.66;277.06;273.7412296467126;296.86;275.76000000000005;278.96000000000004;276.96000000000004;343.26;296.96000000000004;279.26000000000005;280.96000000000004;299.46000000000004;296.06;298.46000000000004;341.96000000000004;298.06;296.76000000000005;327.06;351.76;263.66;241.71165711629368;264.3458800820626;273.7412296467126;292.06;6190000.0;3540000.0;3540000.0;1360000.0;3590000.0;2740000.0;6190000.0;0.028;0.022166666666666668;0.1625;0.04;0.0;0.028;-0.0024939790906806864;22102.142578125;0.0;2705.26806640625;29229.658203125;511031.13314227917;511031.13314227917;259333.40873273887;258910.0049131236;251479.40648306825;430542.39183029096;465424.41340235074;454942.7025509455;473013.45329280203;525813.3107688002;476361.1137175377;455321.8140548362;457451.8592797401;468069.67075530556;464382.07984468475;409912.6879504796;493668.8953799958;466975.4318241603;465294.49394155305;226195.42121513622;329620.94006798224;459846.05822849274;199161.93421341822;199161.93421341822;272.8425881072151;1143030.55275564;579949.3685858264;77873.57598361996;323038.5403592758;0;63;60;22;59;53;40;4;46;44;468530046745.3653;187776096174.87708;370145032279.84717;41564.37485484819;10427.364960602981;0.0;7451.711672387775;1647447.0067951716;339627.27495290566;0.0;1232917.6812162215;2.3961973435926955;0.1773416342817421
2228;2019-08-03 06:51:45.105;808;810;214;213;198;36;237;26;57;36;709;236;60;76;262;230;252;680;189;249;236;-93;613;353;354;137;358;271;613;185.0;127.0;1196.0;259.0;0.0;0;99;14;1;1;0;0;0;0;0;1;0;1;0;0;29105.748046875;21579.54296875;0.0;2658.66723632812;783.0;313329;537.0;0.0;Calculated values ==>;1564807905.105;353.96000000000004;354.16;294.56;294.46000000000004;292.96000000000004;276.76000000000005;273.6339639331285;296.86;275.76000000000005;278.86;276.76000000000005;344.06000000000006;296.76000000000005;279.16;280.76000000000005;299.36;296.16;298.36;341.16;298.06;296.76000000000005;326.86;351.46000000000004;263.86;241.92719264551067;263.95629194202945;273.6339639331285;292.06;6130000.0;3529999.9999999995;3540000.0;1370000.0;3579999.9999999995;2710000.0;6130000.0;0.030833333333333334;0.021166666666666667;0.19933333333333333;0.043166666666666666;0.0;0.030833333333333334;0.0;21579.54296875;0.0;2658.66723632812;29105.748046875;510018.1772020622;510273.0484473949;259298.77791000545;258871.23874127623;252876.97818052975;430607.02586249536;465424.41340235074;455319.0445863537;472687.3056196521;526872.1808393642;476513.9635178359;455695.6443231327;457688.3540189078;468081.364597962;464659.4996513457;412014.35544599715;493186.0263387184;466975.4318241603;465294.49394155305;225359.1397227605;328362.5824867039;459893.7742938652;199163.41568051215;199163.41568051215;272.83897640690594;1143516.3570557754;580313.1399562509;77918.24564486393;323038.5403592758;0;63;60;22;59;53;40;4;46;44;468742305145.50037;187857941574.92914;370308423279.9511;51060.35536189775;11254.860480143074;0.0;8205.708246382095;1648218.364965634;339807.83970821876;0.0;1233048.0727299612;2.9094938731758404;0.213452586174061
2229;2019-08-03 06:52:45.096;800;803;213;212;197;36;237;24;57;34;708;233;60;76;262;231;252;684;190;249;237;-92;611;352;354;136;357;268;611;-2.0;79.0;1168.0;216.0;0.0;0;99;5;1;1;0;0;0;0;0;1;0;1;0;0;28663.45703125;21012.35546875;0.0;2635.087890625;781.0;313330;535.0;-1.0;Calculated values ==>;1564807965.096;353.16;353.46000000000004;294.46000000000004;294.36;292.86;276.76000000000005;273.5264737036516;296.86;275.56;278.86;276.56;343.96000000000004;296.46000000000004;279.16;280.76000000000005;299.36;296.26000000000005;298.36;341.56000000000006;298.06;296.86;326.66;351.26;263.96000000000004;241.71165711629368;263.56353331371673;273.5264737036516;292.16;6110000.0;3520000.0000000005;3540000.0;1360000.0;3570000.0000000005;2680000.0;6110000.0;0.0;0.013166666666666667;0.19466666666666665;0.036000000000000004;0.0;0.0;-0.0024947674673923997;21012.35546875;0.0;2635.087890625;28663.45703125;509171.0937823071;509554.01992279146;259001.52074889906;258575.33771386908;252597.38550331525;430671.36484660726;465424.41340235074;455818.0805810593;472622.7809936826;527003.6418982984;476554.3888691218;456191.89878656593;458170.3683090913;468221.32719875296;464936.0064030323;412817.1161673186;493931.90121797926;466975.4318241603;465424.41340235074;224522.8720964353;327523.71359711495;460147.9527001238;198973.53412031836;199163.41568051215;272.75957627880734;1143997.6948860816;580668.0192029846;77962.35365368168;323038.5403592758;0;63;60;22;59;53;40;4;46;44;468954673285.2775;187939829289.84323;370470099024.7815;49999.071711024226;9402.279068872997;0.0;0.0;1649060.400532741;339979.95671618887;0.0;1233116.4433748075;2.5119565729437565;0.2120734945156125
2230;2019-08-03 06:53:45.136;795;799;211;210;197;36;237;23;57;33;702;233;59;77;262;232;252;692;189;249;236;-92;609;353;354;138;358;264;609;292.0;76.0;1141.0;368.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;28384.166015625;20730.490234375;0.0;2579.70581054688;778.0;313331;533.0;0.0;Calculated values ==>;1564808025.136;352.66;353.06000000000006;294.26000000000005;294.16;292.86;276.76000000000005;273.6339639331285;296.86;275.46000000000004;278.86;276.46000000000004;343.36;296.46000000000004;279.06;280.86;299.36;296.36;298.36;342.36;298.06;296.76000000000005;326.46000000000004;350.96000000000004;263.96000000000004;242.14157278889297;263.0348170998261;273.6339639331285;292.06;6090000.0;3529999.9999999995;3540000.0;1380000.0;3579999.9999999995;2640000.0;6090000.0;0.048666666666666664;0.012666666666666666;0.19016666666666668;0.06133333333333334;0.0;0.048666666666666664;0.0;20730.490234375;0.0;2579.70581054688;28384.166015625;508707.1486116403;509217.89831119834;258279.7576906669;257858.91377338365;252695.08684682404;430607.02586249536;465424.41340235074;456477.544166604;472262.261994151;526700.9530928212;477057.62490789796;456724.4461298918;458929.42582458106;468081.364597962;464919.9936635114;413601.6924838773;495213.1652700085;466975.4318241603;465294.49394155305;223686.61821467688;326265.46416910045;459840.87278752984;198645.78354345929;198645.78354345929;272.63371846215927;1144473.4086757426;581016.1081549879;78005.8392389066;323038.5403592758;0;63;60;22;59;53;40;4;46;44;469167214885.14246;188022084089.79095;370629805424.68005;49031.00647850135;16019.965473636328;0.0;12976.903906040565;1649886.2013508969;340191.94998860033;0.0;1233224.656334533;3.3473710692011363;0.24437073657169545
2231;2019-08-03 06:54:45.127;795;798;208;208;196;39;237;23;58;33;693;233;59;77;263;232;252;699;188;249;236;-91;610;355;354;138;360;260;610;133.0;78.0;921.0;378.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;28319.611328125;20754.064453125;0.0;2537.10595703125;774.0;313332;531.0;-1.0;Calculated values ==>;1564808085.127;352.66;352.96000000000004;293.96000000000004;293.96000000000004;292.76000000000005;277.06;273.8482719121499;296.86;275.46000000000004;278.96000000000004;276.46000000000004;342.46000000000004;296.46000000000004;279.06;280.86;299.46000000000004;296.36;298.36;343.06000000000006;298.06;296.76000000000005;326.26000000000005;350.56000000000006;264.06;242.14157278889297;262.5002047102346;273.8482719121499;291.96000000000004;6100000.0;3550000.0;3540000.0;1380000.0;3600000.0;2600000.0;6100000.0;0.022166666666666668;0.013000000000000001;0.15350000000000003;0.063;0.0;0.022166666666666668;-0.0024958656803633697;20754.064453125;0.0;2537.10595703125;28319.611328125;508619.4949051652;509002.9407082002;256968.88598623264;256968.88598623264;252269.8601402869;430477.46260093397;465424.41340235074;457252.749892262;472262.261994151;526093.6436568742;477557.8876822421;457374.9825595147;459559.72381726553;467929.4390683793;464627.23559176613;413211.6065647992;496055.10177761345;466975.4318241603;465294.49394155305;222850.3779558165;324587.8981780222;459941.8588226559;198457.57469724197;198457.57469724197;272.56715199300066;1144945.8692752675;581361.7609227014;78048.47294107974;323038.5403592758;0;63;60;22;59;53;40;4;46;44;469379583025.7637;188104871670.0331;370786981845.1398;39725.05939243558;16473.50989990108;0.0;5914.885043248895;1650625.7242902354;340462.6883339942;0.0;1233382.0642948346;2.6668240900637876;0.2262770216355011
2232;2019-08-03 06:55:48.077;799;800;207;207;194;40;237;22;58;33;682;233;59;79;263;232;252;711;188;249;236;-92;613;355;354;139;360;255;614;135.0;0.0;1145.0;389.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;28241.857421875;20950.51171875;0.0;2489.9326171875;769.0;313333;532.0;0.0;Calculated values ==>;1564808148.077;353.06000000000006;353.16;293.86;293.86;292.56;277.16;273.8482719121499;296.86;275.36;278.96000000000004;276.46000000000004;341.36;296.46000000000004;279.06;281.06;299.46000000000004;296.36;298.36;344.26;298.06;296.76000000000005;326.36;350.06000000000006;263.96000000000004;242.35481222062532;261.82340779136865;273.8482719121499;291.96000000000004;6130000.0;3550000.0;3540000.0;1390000.0;3600000.0;2550000.0;6140000.0;0.022500000000000003;0.0;0.19083333333333333;0.06483333333333334;0.0;0.022500000000000003;0.0;20950.51171875;0.0;2489.9326171875;28241.857421875;508868.58121814847;508909.175134174;256329.4205089611;256329.4205089611;251340.27515474384;430477.46260093397;465424.41340235074;458058.45378164854;472130.5325463717;525364.6398897321;478179.1094709453;458179.2719030573;460577.8895967287;467929.4390683793;464627.23559176613;412014.35544599715;497271.0257406171;466975.4318241603;465294.49394155305;223268.49639005636;322491.0997442508;459686.8201820516;198809.44611713654;198809.44611713654;272.7069912403607;1145440.389337354;581726.3863479883;78092.42461848089;323038.5403592758;0;63;60;22;59;53;40;4;46;44;469602426025.0885;188192057419.76895;370949078094.6486;49473.352295977704;16913.54975187533;-0.0;5995.913576049373;1651405.5909567317;340754.5932504819;0.0;1233486.2010685587;3.0879455434609384;0.2564418797438725
2233;2019-08-03 06:56:45.128;807;806;206;206;193;41;237;23;58;33;670;232;58;79;264;232;252;724;187;249;236;-92;613;357;355;139;362;252;614;98.0;0.0;1186.0;399.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;1;0;0;28089.6796875;20982.453125;0.0;2447.55053710938;761.0;313334;536.0;-1.0;Calculated values ==>;1564808205.128;353.86;353.76;293.76000000000005;293.76000000000005;292.46000000000004;277.26000000000005;274.0616903277293;296.86;275.46000000000004;278.96000000000004;276.46000000000004;340.16;296.36;278.96000000000004;281.06;299.56;296.36;298.36;345.56000000000006;298.06;296.76000000000005;326.76000000000005;349.26;263.96000000000004;242.35481222062532;261.41265627149306;274.0616903277293;291.86;6130000.0;3570000.0000000005;3550000.0;1390000.0;3620000.0000000005;2520000.0;6140000.0;0.01633333333333333;0.0;0.19766666666666666;0.0665;0.0;0.01633333333333333;-0.002497888057346903;20982.453125;0.0;2447.55053710938;28089.6796875;509890.6612399113;509676.331963486;255928.6164033264;255928.6164033264;250974.06592602565;430346.717906069;465279.17082256265;458537.2466056057;472130.5325463717;524379.5708847358;478439.6721298835;458537.2466056057;461040.0202526866;467777.34666785965;464333.32306390855;412014.35544599715;499004.3065486844;466833.15677505854;465148.9974776233;224941.0041839467;319136.5849023705;459686.8201820516;199284.3692957432;199284.3692957432;272.90367152692784;1145886.7463554498;582058.6526788577;78131.54800070584;323038.5403592758;0;63;60;22;59;53;40;4;46;44;469804671820.5077;188271358309.93332;371093702379.9484;51245.65208158282;17316.762983939512;-0.0;4342.4555936373745;1652203.6631693225;341025.8256915845;0.0;1233568.1197214369;3.111603041576143;0.26510068357551125
2234;2019-08-03 06:57:45.098;813;803;203;203;191;45;237;24;61;34;662;232;63;95;264;231;252;682;185;249;236;-91;573;361;355;140;366;280;575;-1.0;-1.0;1017.0;249.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18578.634765625;11182.0126953125;0.0;2759.67529296875;745.0;313335;554.0;0.0;Calculated values ==>;1564808265.098;354.46000000000004;353.46000000000004;293.46000000000004;293.46000000000004;292.26000000000005;277.66;274.4858918419099;296.86;275.56;279.26000000000005;276.56;339.36;296.36;279.46000000000004;282.66;299.56;296.26000000000005;298.36;341.36;298.06;296.76000000000005;328.56;347.66;264.06;242.56692532238324;265.11578078379944;274.4858918419099;291.66;5730000.0;3610000.0;3550000.0;1400000.0;3660000.0;2800000.0;5750000.0;0.0;0.0;0.1695;0.0415;0.0005;0.0005;0.0;11182.0126953125;0.0;2759.67529296875;18578.634765625;514058.17478021747;512651.03689492814;408238.97985921236;408238.97985921236;252114.51252087113;430081.6785162784;465279.17082256265;454311.7244101019;472096.9026672395;521297.5435368394;474911.6952544353;454567.78127670917;458604.1244154597;467212.78606881946;463609.68473376584;425503.88069999637;497247.8088330783;466833.15677505854;465148.9974776233;232467.98657752166;312428.86344474956;459633.82918696303;200829.29403132593;408238.97985921236;273.530283223155;1146275.4545247678;582326.5558755471;78174.91985253622;323038.5403592758;0;63;60;22;59;53;40;4;46;44;470017565320.60925;188355016459.97324;371253222580.02454;42965.27194920253;10740.38820895894;-0.0;28.455008809205466;1652988.36165777;341259.5183801735;0.0;1233604.525764347;3.8542043985016115;0.3330465527636407
2235;2019-08-03 06:58:45.119;802;789;203;203;189;45;237;23;63;34;670;232;69;108;265;230;252;590;184;249;236;-91;574;356;355;139;361;291;576;233.0;83.0;940.0;183.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18567.185546875;11167.15234375;0.0;2884.11840820312;722.0;313336;602.0;0.0;Calculated values ==>;1564808325.119;353.36;352.06000000000006;293.46000000000004;293.46000000000004;292.06;277.66;273.955091788801;296.86;275.46000000000004;279.46000000000004;276.56;340.16;296.36;280.06;283.96000000000004;299.66;296.16;298.36;332.16;298.06;296.76000000000005;333.36;345.36;264.06;242.35481222062532;266.49643012054327;273.955091788801;291.56;5740000.0;3560000.0;3550000.0;1390000.0;3610000.0;2910000.0;5760000.0;0.03883333333333334;0.013833333333333333;0.15666666666666668;0.030500000000000003;0.0;0.03883333333333334;0.0;11167.15234375;0.0;2884.11840820312;18567.185546875;512612.1141933196;510822.5139895228;407747.3237640296;407747.3237640296;251285.8267021751;430412.23801567365;465279.17082256265;452680.54794146837;472228.6972694908;521232.8776235196;473483.85515815497;453468.2505509641;458480.30167027056;468046.64453070954;464218.37197162234;425215.7875951591;484749.6089627493;466833.15677505854;465148.9974776233;252546.06836287308;302789.4550866088;459788.0157187745;200293.3172752616;200293.3172752616;273.29778665324756;1146585.1113688755;582512.8641023198;78221.96792770585;323038.5403592758;0;63;60;22;59;53;40;4;46;44;470230639870.28424;188438745754.84552;371424582534.7632;39540.66613770573;7914.588302527145;0.0;10285.228914525045;1653676.1517830978;341415.03092788014;0.0;1233690.503211822;4.109271280445011;0.26171985271530834
2236;2019-08-03 06:59:45.139;776;778;206;206;191;42;237;22;58;34;683;230;63;96;264;231;252;578;187;249;236;-90;606;353;355;139;358;270;606;83.0;140.0;1024.0;217.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;27683.25390625;20506.298828125;0.0;2644.63134765625;708.0;313337;664.0;-1.0;Calculated values ==>;1564808385.139;350.76;350.96000000000004;293.76000000000005;293.76000000000005;292.26000000000005;277.36;273.6339639331285;296.86;275.36;278.96000000000004;276.56;341.46000000000004;296.16;279.46000000000004;282.76000000000005;299.56;296.26000000000005;298.36;330.96000000000004;298.06;296.76000000000005;339.56000000000006;343.96000000000004;264.16;242.35481222062532;263.82572766246335;273.6339639331285;291.86;6060000.0;3529999.9999999995;3550000.0;1390000.0;3579999.9999999995;2700000.0;6060000.0;0.013833333333333333;0.02333333333333333;0.17066666666666666;0.036166666666666666;0.0;0.013833333333333333;-0.002505898374047233;20506.298828125;0.0;2644.63134765625;27683.25390625;506537.367762004;506794.3749221392;256387.12170336215;256387.12170336215;250603.27649871973;430607.02586249536;465279.17082256265;455611.1469425823;472228.6972694908;524275.82981138246;475962.7429691182;456236.2029136106;460299.8151021908;468337.84182631987;464789.8001349473;414746.8203103821;479602.25466343696;466833.15677505854;465148.9974776233;278495.58437821403;296923.61432157;459889.1795253615;199161.44411123428;199161.44411123428;272.83819582580423;1146970.6601709719;582776.897510477;78268.05619996157;323038.5403592758;0;63;61;22;59;53;40;4;46;44;470443710870.21655;188522173554.819;371592938634.70966;43767.41594988339;9429.653097477601;0.0;3679.494488235048;1654370.6172116129;341559.61445128254;0.0;1233806.9146977062;2.456772281015991;0.19164550406940845
2237;2019-08-03 07:00:45.110;764;770;211;211;195;41;237;22;50;33;682;230;54;81;263;232;252;648;189;249;236;-90;624;353;355;138;358;257;625;138.0;80.0;1232.0;379.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28921.306640625;21256.22265625;0.0;2516.923828125;698.0;313338;695.0;0.0;Calculated values ==>;1564808445.11;349.56000000000006;350.16;294.26000000000005;294.26000000000005;292.66;277.26000000000005;273.6339639331285;296.86;275.36;278.16;276.46000000000004;341.36;296.16;278.56;281.26000000000005;299.46000000000004;296.36;298.36;337.96000000000004;298.06;296.76000000000005;342.66;342.96000000000004;264.16;242.14157278889297;262.0952818180154;273.6339639331285;292.06;6240000.0;3529999.9999999995;3550000.0;1380000.0;3579999.9999999995;2570000.0;6250000.0;0.023;0.013333333333333334;0.20533333333333334;0.06316666666666666;0.0;0.023;0.0;21256.22265625;0.0;2516.923828125;28921.306640625;503348.21340229834;504043.4761604248;257310.09415637614;257310.09415637614;251210.97641551596;430607.02586249536;465279.17082256265;456763.03909346624;472262.261994151;525206.3426195531;477598.6424467896;457250.92665609595;460507.1815527726;468209.6509167154;464919.9936635114;407212.21171063767;487500.0323621902;466833.15677505854;465148.9974776233;291477.81744585035;292734.4514702754;460042.8137205575;198535.96106528418;198535.96106528418;272.5900885882366;1147442.13685126;583124.7503124364;78311.04837013107;323038.5403592758;0;63;61;22;59;53;40;4;46;44;470656607920.0608;188605233389.75824;371750962219.59406;53022.62668845338;16518.516192724765;0.0;6132.099837483798;1655176.811050893;341775.74468174984;0.0;1233888.6384647726;3.183139546479407;0.2614757600334479
