;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2238;2019-08-03 07:01:45.100;780;775;209;209;198;41;237;22;37;33;670;231;43;77;263;232;252;688;188;249;237;-89;607;355;357;138;360;263;608;242.0;-1.0;1043.0;428.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20416.02734375;12003.033203125;0.0;2582.484375;697.0;313339;697.0;-1.0;Calculated values ==>;1564808505.1;351.16;350.66;294.06;294.06;292.96000000000004;277.26000000000005;273.8482719121499;296.86;275.36;276.86;276.46000000000004;340.16;296.26000000000005;277.46000000000004;280.86;299.46000000000004;296.36;298.36;341.96000000000004;298.06;296.86;342.86;342.86;264.26000000000005;242.14157278889297;262.9017227912062;273.8482719121499;291.96000000000004;6070000.0;3550000.0;3570000.0000000005;1380000.0;3600000.0;2630000.0;6080000.0;0.04033333333333333;0.0;0.17383333333333334;0.07133333333333333;0.0;0.04033333333333333;-0.002507512770706027;12003.033203125;0.0;2582.484375;20416.02734375;506962.12076047907;506229.61069245444;257503.24091731716;257503.24091731716;253124.74154521193;430477.46260093397;464987.84065055486;454156.0461158545;472262.261994151;523499.5494406317;476959.3984103931;454906.01452564285;459087.54969687894;467929.4390683793;464627.23559176613;414369.1759274814;494773.97644225374;466547.812170346;464987.84065055486;292315.56762988004;292315.56762988004;460143.737624023;198681.8856788391;198681.8856788391;272.656330469128;1147853.21277712;583401.8645845643;78353.53635598581;323038.5403592758;0;63;61;22;59;53;40;4;46;44;470870172320.0947;188688019589.7714;371906936219.61884;44409.92488930118;18650.94543875645;-0.0;10741.006850525868;1655988.6136578484;342068.7746822509;0.0;1234029.2242523246;5.059942287496861;0.3997591497341075
2239;2019-08-03 07:02:45.121;797;778;203;204;195;42;237;21;34;33;662;232;43;92;264;232;252;662;188;250;237;-88;602;355;358;139;359;273;605;279.0;-1.0;993.0;287.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19747.232421875;11924.513671875;0.0;2697.51611328125;690.0;313340;693.0;-1.0;Calculated values ==>;1564808565.121;352.86;350.96000000000004;293.46000000000004;293.56;292.66;277.36;273.8482719121499;296.86;275.26000000000005;276.56;276.46000000000004;339.36;296.36;277.46000000000004;282.36;299.56;296.36;298.36;339.36;298.16;296.86;342.46000000000004;342.16;264.36;242.35481222062532;264.2163659402789;273.8482719121499;291.96000000000004;6020000.0;3550000.0;3579999.9999999995;1390000.0;3590000.0;2730000.0;6050000.0;0.0465;0.0;0.1655;0.04783333333333333;0.0;0.0465;-0.0025085313477708903;11924.513671875;0.0;2697.51611328125;19747.232421875;509573.3528799334;506883.5595119946;255234.01385208624;255634.67924017186;252135.2915668366;430477.46260093397;464841.74997644586;452047.8601247622;472130.5325463717;521867.871341284;475807.6598332865;453204.3866702287;459341.78727360204;468198.0947123171;464627.23559176613;416219.36950569705;491550.3758748281;466534.3108773681;464841.74997644586;290640.09048841946;289383.54333396035;460091.41252948507;199493.43806078448;199493.43806078448;272.9779802167589;1148188.0237521606;583601.3305976891;78397.55176016394;323038.5403592758;0;63;61;22;59;53;40;4;46;44;471084747395.61975;188771148674.9748;372067792500.01245;41797.75685158832;12465.269778752845;-0.0;12338.696504078254;1656707.2624465195;342328.1672319926;0.0;1234221.6224298852;4.554889034765273;0.3150920597953735
2240;2019-08-03 07:03:45.121;800;784;201;201;192;43;237;22;32;33;665;232;41;97;264;233;252;668;188;250;237;-87;609;355;358;138;360;279;612;241.0;127.0;997.0;296.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19482.41015625;12008.7666015625;0.0;2758.5439453125;682.0;313341;680.0;0.0;Calculated values ==>;1564808625.121;353.16;351.56000000000006;293.26000000000005;293.26000000000005;292.36;277.46000000000004;273.8482719121499;296.86;275.36;276.36;276.46000000000004;339.66;296.36;277.26000000000005;282.86;299.56;296.46000000000004;298.36;339.96000000000004;298.16;296.86;341.16;341.36;264.46000000000004;242.14157278889297;264.9883086891361;273.8482719121499;291.96000000000004;6090000.0;3550000.0;3579999.9999999995;1380000.0;3600000.0;2790000.0;6120000.0;0.04016666666666667;0.021166666666666667;0.16616666666666668;0.04933333333333333;0.0;0.04016666666666667;0.0;12008.7666015625;0.0;2758.5439453125;19482.41015625;509345.4495343739;507031.5084453516;254073.02920295083;254073.02920295083;250698.9930589564;430477.46260093397;464841.74997644586;450722.14029082085;472262.261994151;521690.45114951796;475040.2825565796;451900.3984576697;459011.3412223188;468058.0973201897;464757.83745873196;413601.6924838773;491648.6008304491;466534.3108773681;464841.74997644586;285195.4229665811;286033.001929769;460345.49301534053;199410.29338975152;199410.29338975152;272.9450989471789;1148514.9374403115;583800.7745999678;78443.01892731889;323038.5403592758;0;63;61;22;59;53;40;4;46;44;471299547395.61975;188854248674.9748;372233392500.01245;41759.65189339436;12872.803181529058;0.0;10661.496839565558;1657403.574186061;342539.3178399949;0.0;1234413.2907077488;4.421519524982579;0.3190285510855044
2241;2019-08-03 07:04:45.122;794;787;200;200;191;45;237;23;34;33;672;231;42;96;264;233;252;689;185;250;237;-87;614;358;358;140;362;282;616;83.0;138.0;1052.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19336.234375;12113.2275390625;0.0;2778.79272460938;676.0;313342;667.0;-1.0;Calculated values ==>;1564808685.122;352.56000000000006;351.86;293.16;293.16;292.26000000000005;277.66;274.1680685717883;296.86;275.46000000000004;276.56;276.46000000000004;340.36;296.26000000000005;277.36;282.76000000000005;299.56;296.46000000000004;298.36;342.06000000000006;298.16;296.86;339.86;340.76;264.46000000000004;242.56692532238324;265.3697278774862;274.1680685717883;291.66;6140000.0;3579999.9999999995;3579999.9999999995;1400000.0;3620000.0000000005;2820000.0;6160000.0;0.013833333333333333;0.023;0.1753333333333333;0.026000000000000002;0.0;0.013833333333333333;-0.0025105478755488714;12113.2275390625;0.0;2778.79272460938;19336.234375;508140.02569030144;507062.57949231094;253486.59656627226;253486.59656627226;250161.3252705337;430280.9020939914;464841.74997644586;450446.38659353903;471998.58498376724;522173.46330474527;474538.8797228383;451501.03341591975;458409.8766563556;467777.34666785965;464317.31521373475;411605.7827892972;494107.1290995847;466534.3108773681;464841.74997644586;279751.69817897916;283520.3318566784;460039.13299574965;201051.28385685058;201051.28385685058;273.60422559208934;1148838.4315358263;584001.7945678404;78489.16416858703;323038.5403592758;0;63;61;22;59;53;40;4;46;44;471514350975.3603;188937650064.87405;372401695304.80914;43727.274679832706;6733.684077611376;0.0;3649.1014479877344;1658115.9771131617;342702.7079567469;0.0;1234532.5476809174;3.6334935923656917;0.26577605600325194
2242;2019-08-03 07:05:45.172;787;786;199;199;190;47;237;24;38;34;678;230;45;94;265;232;252;705;188;250;237;-86;621;360;358;139;364;285;623;-2.0;98.0;1052.0;225.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19185.828125;12172.9169921875;0.0;2813.12280273438;671.0;313343;656.0;-1.0;Calculated values ==>;1564808745.172;351.86;351.76;293.06;293.06;292.16;277.86;274.38016830617;296.86;275.56;276.96000000000004;276.56;340.96000000000004;296.16;277.66;282.56;299.66;296.36;298.36;343.66;298.16;296.86;338.76;340.26;264.56;242.35481222062532;265.74818594083865;274.38016830617;291.96000000000004;6210000.0;3600000.0;3579999.9999999995;1390000.0;3640000.0;2850000.0;6230000.0;0.0;0.01633333333333333;0.1753333333333333;0.0375;0.0;0.0;-0.002511261352741583;12172.9169921875;0.0;2813.12280273438;19185.828125;506617.80246622826;506309.7775983384;252770.1943762018;252770.1943762018;249509.05310061242;430148.3826014536;464841.74997644586;450436.0354270658;472228.6972694908;522554.3999065089;474034.5350147828;451363.32787700737;457677.2068457574;467625.08733946737;463890.26140234835;408595.0475091701;495579.60317244724;466534.3108773681;464841.74997644586;275146.1813398168;281426.5920051367;460293.5203500723;200916.5510670537;201051.28385685058;273.560173075552;1149159.7162373941;584204.3477592214;78535.8022973579;323038.5403592758;0;63;61;22;59;53;40;4;46;44;471729329975.1896;189021419814.80753;372571937054.67395;43749.08292445545;9726.636348113198;0.0;0.0;1658845.5542339904;342839.99160129967;0.0;1234562.9822006088;3.5683689623384858;0.3064992760542793
2243;2019-08-03 07:06:45.123;781;782;199;200;189;48;237;23;43;35;683;230;48;91;265;232;252;717;188;250;237;-87;663;362;359;139;367;272;665;-2.0;82.0;1008.0;241.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28910.26171875;22517.142578125;0.0;2663.09619140625;665.0;313344;644.0;0.0;Calculated values ==>;1564808805.123;351.26;351.36;293.06;293.16;292.06;277.96000000000004;274.5913991737795;296.86;275.46000000000004;277.46000000000004;276.66;341.46000000000004;296.16;277.96000000000004;282.26000000000005;299.66;296.36;298.36;344.86;298.16;296.86;337.56000000000006;339.66;264.46000000000004;242.35481222062532;264.08650396036035;274.5913991737795;291.96000000000004;6630000.0;3620000.0000000005;3590000.0;1390000.0;3670000.0000000005;2720000.0;6650000.0;0.0;0.013666666666666666;0.168;0.04016666666666667;0.0;0.0;0.0;22517.142578125;0.0;2663.09619140625;28910.26171875;502021.27928819566;501971.64887216804;250952.58325680014;251298.94379155725;247575.8112206841;430014.67791919125;464695.37349921046;453376.6336760692;472326.8440106818;524116.2580305367;475708.21789236565;454013.21601284284;459376.5363782422;467201.23176163714;463593.40581284417;273491.3061305736;493046.22490819555;466391.21630984533;464695.37349921046;270122.7006405761;278914.2836208781;460192.48201593204;201200.0113122929;201051.28385685058;273.68017711885534;1149560.189665315;584493.195503727;78581.40018691095;323038.5403592758;0;63;62;22;59;53;40;4;46;44;471944254310.1007;189104751704.77307;372738900589.6049;42365.67255711443;10402.864239929506;0.0;0.0;1659562.5911372877;343007.60044702946;0.0;1234562.9822006088;2.0956329000698455;0.1829937445657399
2244;2019-08-03 07:07:45.133;787;784;198;199;189;51;237;24;42;36;680;230;47;73;266;230;252;730;189;250;237;-87;695;357;359;139;362;262;697;273.0;143.0;864.0;263.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;29492.59765625;23512.7421875;0.0;2552.43383789062;665.0;313345;635.0;0.0;Calculated values ==>;1564808865.133;351.86;351.56000000000006;292.96000000000004;293.06;292.06;278.26000000000005;274.0616903277293;296.86;275.56;277.36;276.76000000000005;341.16;296.16;277.86;280.46000000000004;299.76000000000005;296.16;298.36;346.16;298.16;296.86;336.66;339.66;264.46000000000004;242.35481222062532;262.7682575881327;274.0616903277293;292.06;6950000.0;3570000.0000000005;3590000.0;1390000.0;3620000.0000000005;2620000.0;6970000.0;0.0455;0.02383333333333333;0.14400000000000002;0.04383333333333333;0.0;0.0455;0.0;23512.7421875;0.0;2552.43383789062;29492.59765625;499871.83795465954;499270.3967727971;249427.17943786693;249756.7310687396;246518.33639869152;430346.717906069;464695.37349921046;454949.2821104551;472424.9728513876;524604.8649366673;476973.1947753634;455570.3112013108;458760.1013832176;468035.31262452714;464070.7449757509;270302.5655425195;491665.7526452574;466391.21630984533;464695.37349921046;266355.56789118156;278914.2836208781;460192.48201593204;199936.52214384708;199936.52214384708;273.1614901668488;1150046.9612751117;584876.8418071084;78624.87018093989;323038.5403592758;0;63;62;22;59;53;40;4;46;44;472159690210.06647;189188165604.75983;372899127289.57947;36721.83743519156;11407.886241059723;0.0;12046.527736669033;1660221.763564216;343189.3869937178;0.0;1234663.3866630204;2.3086838682501667;0.15787192085870883
2245;2019-08-03 07:08:45.144;817;801;199;199;184;48;237;25;35;36;669;230;41;68;265;231;252;747;190;249;237;-88;681;362;359;138;366;252;681;-2.0;93.0;987.0;382.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28734.869140625;23024.9296875;0.0;2456.65673828125;702.0;313346;626.0;0.0;Calculated values ==>;1564808925.144;354.86;353.26;293.06;293.06;291.56;277.96000000000004;274.5913991737795;296.86;275.66;276.66;276.76000000000005;340.06000000000006;296.16;277.26000000000005;279.96000000000004;299.66;296.26000000000005;298.36;347.86;298.06;296.86;335.76000000000005;343.36;264.36;242.14157278889297;261.41265627149306;274.5913991737795;292.16;6809999.999999999;3620000.0000000005;3590000.0;1380000.0;3660000.0;2520000.0;6809999.999999999;0.0;0.015500000000000002;0.16449999999999998;0.06366666666666666;0.0;0.0;0.0;23024.9296875;0.0;2456.65673828125;28734.869140625;505224.2015757278;503071.36127581785;250337.26217403007;250337.26217403007;245429.65839389962;430014.67791919125;464695.37349921046;455753.1787349472;472556.2466753328;524277.6781853047;478219.52525787026;456484.0767557704;459733.4497572819;467342.77449316776;463460.83753301925;271571.152395407;495658.6175798268;466261.3989570346;464695.37349921046;262588.8327430989;294410.04551340896;460244.63067514834;200106.00787918252;199936.52214384708;273.2497576473669;1150532.2791249803;585264.7268396319;78666.62025529407;323038.5403592758;0;63;62;22;59;53;40;4;46;44;472375129700.6279;189271280839.97644;373053355559.98145;42053.95960577329;16562.15898467649;0.0;0.0;1660878.3488931807;343422.5134365534;0.0;1234763.7927988383;2.300332389475733;0.22099020171508948
2246;2019-08-03 07:09:45.114;849;802;191;190;179;50;237;26;33;37;657;232;46;80;265;229;252;692;190;249;237;-88;589;365;359;137;370;280;590;-2.0;-1.0;802.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16640.333984375;11537.740234375;0.0;2770.5107421875;743.0;313347;616.0;0.0;Calculated values ==>;1564808985.114;358.06000000000006;353.36;292.26000000000005;292.16;291.06;278.16;274.9066339382667;296.86;275.76000000000005;276.46000000000004;276.86;338.86;296.36;277.76000000000005;281.16;299.66;296.06;298.36;342.36;298.06;296.86;334.76000000000005;347.46000000000004;264.36;241.92719264551067;265.11578078379944;274.9066339382667;292.16;5890000.0;3650000.0;3590000.0;1370000.0;3700000.0;2800000.0;5900000.0;0.0;0.0;0.13366666666666666;0.033499999999999995;0.0;0.0;0.0;11537.740234375;0.0;2770.5107421875;16640.333984375;517174.507012468;511242.90652012965;251354.15113412932;250976.9010601988;246979.7212225892;429811.8947417682;464695.37349921046;450674.2481131922;472785.1150065333;520778.18781182123;474911.6952544353;452375.7221043602;456725.7846234731;466775.0424682118;462745.3384353217;420645.08008965;497090.97825042857;466261.3989570346;464695.37349921046;258404.02479325983;311590.51834565785;460397.5116797571;201839.78659240264;199936.52214384708;273.9439850843979;1150910.2167545226;585552.6050779936;78710.15820445424;323038.5403592758;0;63;62;22;59;53;40;4;46;44;472590422000.73065;189353739590.01578;373212875760.05756;33260.87302327887;8661.683790426372;-0.0;0.0;1661505.6586869194;343632.6070271013;0.0;1234763.7927988383;2.929956769864892;0.2606302017786087
2247;2019-08-03 07:10:48.095;841;789;199;198;177;48;237;27;35;38;663;232;56;97;265;228;252;605;191;249;237;-89;586;359;359;138;364;294;587;311.0;-1.0;751.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16758.876953125;11383.73828125;0.0;2920.79174804688;775.0;313348;605.0;0.0;Calculated values ==>;1564809048.095;357.26;352.06000000000006;293.06;292.96000000000004;290.86;277.96000000000004;274.27422755570615;296.86;275.86;276.66;276.96000000000004;339.46000000000004;296.36;278.76000000000005;282.86;299.66;295.96000000000004;298.36;333.66;298.06;296.86;333.66;350.66;264.26000000000005;242.14157278889297;266.86631818009863;274.27422755570615;292.26000000000005;5860000.0;3590000.0;3590000.0;1380000.0;3640000.0;2940000.0;5870000.0;0.05183333333333333;0.0;0.12516666666666668;0.014833333333333334;0.0;0.05183333333333333;0.0;11383.73828125;0.0;2920.79174804688;16758.876953125;516433.3635810947;509867.7862213244;254642.713344534;254239.1526043093;246398.1117231178;430214.79039162316;464695.37349921046;448379.1919486142;472752.1489716358;520254.24545404426;473090.0912309984;451222.83775306976;456593.81523508026;467625.08733946737;463510.5090081324;421599.92008918716;485613.5058883021;466261.3989570346;464695.37349921046;253801.27034056993;325007.27902157017;460143.737624023;201783.14752788414;201783.14752788414;273.89492761123483;1151202.3717131715;585753.1075276004;78759.94208248668;323038.5403592758;0;63;62;22;59;53;40;4;46;44;472816523790.53894;189440338464.94235;373393631229.9043;30865.604893328047;3832.3487530927264;-0.0;13627.617046180414;1662066.596145564;343741.8968414007;0.0;1234882.9984861242;3.3783403295058525;0.17287121182905543
2248;2019-08-03 07:11:45.115;811;789;213;212;190;42;237;25;31;38;676;230;43;79;264;229;252;631;190;249;237;-89;612;355;360;136;360;273;613;170.0;-1.0;1383.0;183.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;26705.66015625;20723.912109375;0.0;2697.11547851562;795.0;313349;597.0;-1.0;Calculated values ==>;1564809105.115;354.26;352.06000000000006;294.46000000000004;294.36;292.16;277.36;273.8482719121499;296.86;275.66;276.26000000000005;276.96000000000004;340.76;296.16;277.46000000000004;281.06;299.56;296.06;298.36;336.26000000000005;298.06;296.86;332.86;352.66;264.26000000000005;241.71165711629368;264.2163659402789;273.8482719121499;292.16;6120000.0;3550000.0;3600000.0;1360000.0;3600000.0;2730000.0;6130000.0;0.028333333333333332;0.0;0.2305;0.030500000000000003;0.0;0.028333333333333332;-0.00249255177783535;20723.912109375;0.0;2697.11547851562;26705.66015625;510486.62247210025;507585.99345727736;258871.23874127623;258447.77520770792;249931.4083654446;430477.46260093397;464548.7096429471;451660.0887990883;473013.45329280203;523314.0056493823;475580.6640220545;453204.3866702287;457737.58565271663;468058.0973201897;464234.7764519513;412418.08152142;486402.0793343143;466117.788102169;464548.7096429471;250454.15340279948;333396.4077044029;460449.57616569684;200385.33023714772;200385.33023714772;273.3296493875628;1151546.5866999975;586007.3822810255;78804.4327866466;323038.5403592758;0;63;63;22;59;53;40;4;46;44;473021510690.4704;189518455864.91623;373555282929.8502;57918.83184852731;7931.959500820749;-0.0;7484.629083164317;1662769.7195596371;343835.0636270137;0.0;1235050.1957463871;3.1311786025318975;0.21993915888712304
2249;2019-08-03 07:12:45.136;796;787;218;218;201;39;237;26;35;36;678;229;42;67;263;229;252;672;191;249;237;-89;612;353;358;136;358;267;613;149.0;-1.0;1188.0;315.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28190.421875;20765.40234375;0.0;2641.59716796875;807.0;313350;589.0;0.0;Calculated values ==>;1564809165.136;352.76;351.86;294.96000000000004;294.96000000000004;293.26000000000005;277.06;273.6339639331285;296.86;275.76000000000005;276.66;276.76000000000005;340.96000000000004;296.06;277.36;279.86;299.46000000000004;296.06;298.36;340.36;298.06;296.86;332.06;353.86;264.26000000000005;241.71165711629368;263.43189868330234;273.6339639331285;292.26000000000005;6120000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2670000.0;6130000.0;0.024833333333333332;0.0;0.198;0.0525;0.0;0.024833333333333332;0.0;20765.40234375;0.0;2641.59716796875;28190.421875;508572.1032614837;507328.7955030265;261053.05886429292;261053.05886429292;254021.40617088464;430607.02586249536;464841.74997644586;453219.60249349655;472818.15071447083;524000.87175036455;476230.53159588756;454104.83955248306;457223.07283723226;468209.6509167154;464529.0916511057;412418.08152142;492093.6909114458;466404.73984073254;464841.74997644586;247107.31509690773;338431.30337983277;460449.57616569684;198825.44287940083;198825.44287940083;272.7050313407216;1152004.2141631325;586353.2475781079;78848.93762987797;323038.5403592758;0;63;63;22;59;53;40;4;46;44;473236986080.1417;189600084424.79172;373717339629.603;50370.04360359096;13735.26699753054;-0.0;6606.071626243284;1663672.442696248;344015.68704363506;0.0;1235167.6593499968;3.020950301296115;0.24010345533254224
2250;2019-08-03 07:13:45.126;792;786;218;217;204;38;237;25;40;35;674;230;44;64;262;230;252;694;192;249;237;-89;615;353;358;135;358;261;615;180.0;-1.0;1391.0;398.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;29058.962890625;20866.029296875;0.0;2590.00805664062;810.0;313351;580.0;0.0;Calculated values ==>;1564809225.126;352.36;351.76;294.96000000000004;294.86;293.56;276.96000000000004;273.6339639331285;296.86;275.66;277.16;276.66;340.56000000000006;296.16;277.56;279.56;299.36;296.16;298.36;342.56000000000006;298.06;296.86;331.16;354.16;264.26000000000005;241.49495122638035;262.63441904999945;273.6339639331285;292.36;6150000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2610000.0;6150000.0;0.030000000000000002;0.0;0.23183333333333334;0.06633333333333333;0.0;0.030000000000000002;0.0;20866.029296875;0.0;2590.00805664062;29058.962890625;507794.9704750579;507022.4789368962;260909.46764188257;260467.18773059;255082.52831265924;430607.02586249536;464841.74997644586;454868.3240118638;472851.2559263234;524069.8457358136;477098.6540546603;455364.9365216554;457824.1538955593;468081.364597962;464659.4996513457;411192.19981385063;494885.11719431856;466404.73984073254;464841.74997644586;243342.44575359824;339690.1980837097;460601.99323066324;198707.87653628626;198707.87653628626;272.6583739208022;1152481.2128565542;586700.1183537354;78892.5270739716;323038.5403592758;0;63;63;22;59;53;40;4;46;44;473451750280.17584;189681370874.80463;373875713229.6282;59386.53040642139;17372.309740727003;-0.0;7984.016203204788;1664586.9283734574;344274.8736448607;0.0;1235289.2231512507;3.612837713086768;0.29185817920683915
2251;2019-08-03 07:14:45.157;795;789;214;214;203;39;237;25;41;34;668;230;44;65;262;231;252;710;191;249;237;-89;617;355;358;135;360;259;618;149.0;-2.0;1298.0;341.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;29189.931640625;21042.181640625;0.0;2560.5087890625;811.0;313352;570.0;0.0;Calculated values ==>;1564809285.157;352.66;352.06000000000006;294.56;294.56;293.46000000000004;277.06;273.8482719121499;296.86;275.66;277.26000000000005;276.56;339.96000000000004;296.16;277.56;279.66;299.36;296.26000000000005;298.36;344.16;298.06;296.86;330.16;354.26;264.26000000000005;241.49495122638035;262.3656120759269;273.8482719121499;292.26000000000005;6170000.0;3550000.0;3579999.9999999995;1350000.0;3600000.0;2590000.0;6180000.0;0.024833333333333332;0.0;0.21633333333333335;0.05683333333333333;0.0;0.024833333333333332;0.0;21042.181640625;0.0;2560.5087890625;29189.931640625;508004.4538229582;507143.06846381095;258973.73724450608;258973.73724450608;254534.8136236207;430477.46260093397;464841.74997644586;455327.05495058285;472753.7123474745;523615.51621591515;477349.01645894186;455697.50911575207;458266.3823707546;467800.68358461093;464496.52518415696;410349.3008930559;496746.23299897154;466404.73984073254;464841.74997644586;239159.6471344744;340109.845020078;460601.99323066324;199392.22231064973;199392.22231064973;272.9379501772226;1152966.8711059438;587049.533883811;78935.47022362046;323038.5403592758;0;63;63;22;59;53;40;4;46;44;473666661260.6675;189762412724.99002;374031793829.9852;55367.235461105534;14845.421980620767;-0.0;6591.996603700603;1665543.7038365896;344543.4934583869;0.0;1235410.7526827524;3.254063526114883;0.2606378698008065
2252;2019-08-03 07:15:45.127;800;794;210;209;200;41;237;25;36;34;661;230;41;65;263;231;252;724;191;249;237;-88;622;357;358;135;361;257;623;88.0;-1.0;1233.0;292.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28912.494140625;21260.728515625;0.0;2540.01171875;809.0;313353;562.0;0.0;Calculated values ==>;1564809345.127;353.16;352.56000000000006;294.16;294.06;293.16;277.26000000000005;274.0616903277293;296.86;275.66;276.76000000000005;276.56;339.26;296.16;277.26000000000005;279.66;299.46000000000004;296.26000000000005;298.36;345.56000000000006;298.06;296.86;329.36;354.06000000000006;264.36;241.49495122638035;262.0952818180154;274.0616903277293;292.26000000000005;6220000.0;3570000.0000000005;3579999.9999999995;1350000.0;3610000.0;2570000.0;6230000.0;0.014666666666666666;0.0;0.2055;0.048666666666666664;0.0;0.014666666666666666;0.0;21260.728515625;0.0;2540.01171875;28912.494140625;508208.45619699126;507345.96783993;257022.10061009077;256621.20759149073;253143.56631061426;430346.717906069;464841.74997644586;455043.3806885206;472753.7123474745;523060.0183875976;477598.6424467896;455659.7473725802;458585.12406732683;467788.9545893743;464202.0896790568;408140.9243521645;498139.03036639065;466404.73984073254;464841.74997644586;235813.6939595721;339270.558843327;460702.2710313055;200052.82088606487;200052.82088606487;273.2073596726748;1153450.8158942442;587401.8818731555;78977.95330903705;323038.5403592758;0;63;63;22;59;53;40;4;46;44;473881353860.7699;189843372225.02866;374186516430.059;52400.56003940465;12684.939907068376;-0.0;3883.5709599922548;1666441.319767041;344772.79843105254;0.0;1235498.00543096;2.8977699948531193;0.23751106051538387
2253;2019-08-03 07:16:45.148;806;796;205;204;194;42;237;25;26;34;657;231;38;76;263;231;252;713;192;249;237;-88;593;356;358;135;361;279;595;90.0;-1.0;941.0;209.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19286.69140625;11621.095703125;0.0;2780.79467773438;807.0;313354;554.0;0.0;Calculated values ==>;1564809405.148;353.76;352.76;293.66;293.56;292.56;277.36;273.955091788801;296.86;275.66;275.76000000000005;276.56;338.86;296.26000000000005;276.96000000000004;280.76000000000005;299.46000000000004;296.26000000000005;298.36;344.46000000000004;298.06;296.86;328.56;353.86;264.36;241.49495122638035;264.9883086891361;273.955091788801;292.36;5930000.0;3560000.0;3579999.9999999995;1350000.0;3610000.0;2790000.0;5950000.0;0.015000000000000001;0.0;0.15683333333333332;0.034833333333333334;0.0;0.015000000000000001;0.0;11621.095703125;0.0;2780.79467773438;19286.69140625;511487.78599773126;510055.2282911332;256635.36636593723;256219.73292248926;252248.24952749308;430412.23801567365;464841.74997644586;449930.3794530678;472753.7123474745;520860.16371927125;474925.7712793294;451508.86606590956;456385.5870551769;467788.9545893743;464349.45330830896;419335.87564541376;499372.5221700317;466404.73984073254;464841.74997644586;232467.98657752166;338431.30337983277;460702.2710313055;199941.0078159416;199941.0078159416;273.1589800566945;1153852.6163541465;587675.9929798809;79022.30888129209;323038.5403592758;0;63;63;22;59;53;40;4;46;44;474096229040.44214;189924400574.90506;374347372709.81366;39206.666451755955;9083.184002001843;-0.0;3973.5111324075647;1667204.980507713;344954.2629537127;0.0;1235563.504031453;3.6289237179325573;0.2886801488569789
2254;2019-08-03 07:17:45.108;798;791;205;205;192;42;237;23;16;34;665;231;33;89;263;231;252;679;193;249;236;-88;600;354;359;136;359;288;602;-1.0;0.0;765.0;357.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19226.705078125;11761.669921875;0.0;2863.55493164062;804.0;313355;548.0;0.0;Calculated values ==>;1564809465.108;352.96000000000004;352.26;293.66;293.66;292.36;277.36;273.7412296467126;296.86;275.46000000000004;274.76000000000005;276.56;339.66;296.26000000000005;276.46000000000004;282.06;299.46000000000004;296.26000000000005;298.36;341.06000000000006;298.06;296.76000000000005;327.96000000000004;353.56000000000006;264.36;241.71165711629368;266.1237361191953;273.7412296467126;292.46000000000004;6000000.0;3540000.0;3590000.0;1360000.0;3590000.0;2880000.0;6020000.0;0.0;0.0;0.1275;0.0595;0.0;0.0;0.0;11761.669921875;0.0;2863.55493164062;19226.705078125;509874.1468931045;508810.4551823894;256213.84270406718;256213.84270406718;251156.06774075728;430542.39183029096;464695.37349921046;446902.21359115705;472622.7809936826;520955.86981669435;473759.6089981969;449219.65406299283;456555.1195657248;468069.67075530556;464643.3069250969;416934.24552898743;494163.14218192635;466261.3989570346;464564.1698029545;229958.8627652946;337172.47746341303;460550.0577404505;197605.6275061617;199941.0078159416;272.22336515855875;1154173.34736174;587870.7194559596;79069.31377056896;323038.5403592758;0;63;63;22;59;53;40;4;46;44;474311185640.5789;190005646374.95676;374517359309.9218;31785.31472583691;15645.193598940183;-0.0;0.0;1667796.1859513402;345160.19538730936;0.0;1235596.5945491823;3.2430618195504683;0.32959476961095385
2255;2019-08-03 07:18:45.149;780;785;208;208;193;42;237;22;6;34;678;231;21;87;263;232;252;691;193;249;236;-88;636;354;359;135;359;278;637;-2.0;-1.0;702.0;374.0;2.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;29009.861328125;21599.853515625;0.0;2761.43310546875;800.0;313356;542.0;0.0;Calculated values ==>;1564809525.149;351.16;351.66;293.96000000000004;293.96000000000004;292.46000000000004;277.36;273.7412296467126;296.86;275.36;273.76000000000005;276.56;340.96000000000004;296.26000000000005;275.26000000000005;281.86;299.46000000000004;296.36;298.36;342.26;298.06;296.76000000000005;327.36;353.16;264.36;241.49495122638035;264.86050150153983;273.7412296467126;292.46000000000004;6360000.0;3540000.0;3590000.0;1350000.0;3590000.0;2780000.0;6370000.0;0.0;0.0;0.11699999999999999;0.06233333333333334;0.0003333333333333333;0.0003333333333333333;0.0;21599.853515625;0.0;2761.43310546875;29009.861328125;504356.03118105204;504922.7959890012;255478.38717382;255478.38717382;249989.8812419725;430542.39183029096;464695.37349921046;447441.95412588585;472753.7123474745;523118.7763619616;475054.33457943605;449450.06376546324;457927.5588463067;468069.67075530556;464773.75813807436;400913.11966079066;492255.70942013763;466261.3989570346;464564.1698029545;227449.86971758792;335494.14909123123;460702.2710313055;197258.06466372786;255478.38717382;272.0843047033232;1154575.5934281652;588148.9221261013;79116.22070197365;323038.5403592758;0;64;63;22;59;53;40;4;46;44;474526732830.18176;190087001929.80685;374687275339.60876;29271.515067072483;16421.355530245677;-0.0;69.69526087637816;1668305.3405500683;345427.59923074243;0.0;1235597.1757398976;1.8784954411467754;0.19575299368441035
2256;2019-08-03 07:19:45.129;769;778;213;214;200;43;237;25;6;34;683;230;13;56;263;231;252;713;194;248;236;-87;660;362;359;138;367;261;659;-1.0;-1.0;987.0;586.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;30426.08203125;22392.26953125;0.0;2556.07153320312;797.0;313357;536.0;0.0;Calculated values ==>;1564809585.129;350.06000000000006;350.96000000000004;294.46000000000004;294.56;293.16;277.46000000000004;274.5913991737795;296.86;275.66;273.76000000000005;276.56;341.46000000000004;296.16;274.46000000000004;278.76000000000005;299.46000000000004;296.26000000000005;298.36;344.46000000000004;297.96000000000004;296.76000000000005;326.76000000000005;352.86;264.46000000000004;242.14157278889297;262.63441904999945;274.5913991737795;292.56;6600000.0;3620000.0000000005;3590000.0;1380000.0;3670000.0000000005;2610000.0;6590000.000000001;0.0;0.0;0.16449999999999998;0.09766666666666667;0.0;0.0;0.0;22392.26953125;0.0;2556.07153320312;30426.08203125;500681.79067596357;501986.7561070324;256266.85574251812;256645.6528317667;251542.87604771752;430014.67791919125;464695.37349921046;450575.5472585713;472360.27449258295;524991.5733652435;477098.6540546603;451470.46293330303;456845.09893422684;466940.66681914206;463460.83753301925;273853.7621974019;493089.58323699725;466131.47824129247;464564.1698029545;224941.0041839467;334235.48183727637;460345.49301534053;199065.4441144997;255478.38717382;272.8376909581798;1155070.7278564747;588515.4009512668;79160.51846979711;323038.5403592758;0;64;63;22;59;53;40;4;46;44;474742061030.25024;190168874629.8329;374848921439.66016;41373.411967199776;25518.35144264879;-0.0;0.0;1668893.8520396326;345776.98028977495;0.0;1235597.7563401405;2.681210876387979;0.28649175260516097
2257;2019-08-03 07:20:45.100;789;784;205;205;197;47;237;26;13;35;672;231;21;49;263;229;252;726;193;248;236;-87;663;362;359;138;367;257;664;-2.0;-1.0;1041.0;463.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;29857.72265625;22441.53125;0.0;2521.09350585938;794.0;313358;531.0;0.0;Calculated values ==>;1564809645.1;352.06000000000006;351.56000000000006;293.66;293.66;292.86;277.86;274.5913991737795;296.86;275.76000000000005;274.46000000000004;276.66;340.36;296.26000000000005;275.26000000000005;278.06;299.46000000000004;296.06;298.36;345.76;297.96000000000004;296.76000000000005;326.26000000000005;352.56000000000006;264.46000000000004;242.14157278889297;262.0952818180154;274.5913991737795;292.46000000000004;6630000.0;3620000.0000000005;3590000.0;1380000.0;3670000.0000000005;2570000.0;6640000.000000001;0.0;0.0;0.17350000000000002;0.07716666666666666;0.0;0.0;0.0;22441.53125;0.0;2521.09350585938;29857.72265625;503095.25037561246;502332.75820663647;253100.26998399303;253100.26998399303;250303.51337769596;430014.67791919125;464695.37349921046;452174.32499774254;472458.26935960614;524184.6984426589;477709.52320687094;453178.7886765142;456640.8336411775;466940.66681914206;463195.3492027865;273491.3061305736;494403.0335079802;466131.47824129247;464564.1698029545;222850.3779558165;332976.8817968329;460345.49301534053;199812.52275350367;255478.38717382;273.13379803838626;1155572.850085401;588888.8353769175;79202.80772873251;323038.5403592758;0;64;63;22;59;53;40;4;46;44;474957356920.0928;190251634609.77234;375004246329.5465;43784.77268937545;20104.460871871743;-0.0;0.0;1669603.1605796749;346156.98663356836;0.0;1235597.7563401405;2.5593956639616082;0.2564698141261313
2258;2019-08-03 07:21:48.110;816;802;200;200;188;49;236;27;12;36;658;231;23;51;264;229;252;736;194;248;236;-88;649;362;359;137;367;258;650;-2.0;39.0;1188.0;381.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;28370.48046875;21921.939453125;0.0;2543.19897460938;792.0;313359;525.0;0.0;Calculated values ==>;1564809708.11;354.76;353.36;293.16;293.16;291.96000000000004;278.06;274.5913991737795;296.76000000000005;275.86;274.36;276.76000000000005;338.96000000000004;296.26000000000005;275.46000000000004;278.26000000000005;299.56;296.06;298.36;346.76;297.96000000000004;296.76000000000005;325.66;352.36;264.36;241.92719264551067;262.23063862743834;274.5913991737795;292.56;6490000.000000001;3620000.0000000005;3590000.0;1370000.0;3670000.0000000005;2580000.0;6500000.0;0.0;0.006500000000000001;0.198;0.0635;0.0;0.0;0.0;21921.939453125;0.0;2543.19897460938;28370.48046875;507917.3002417927;505992.9972921886;251920.04269159236;251920.04269159236;247776.0253972387;430014.67791919125;464564.1698029545;451872.7010204095;472687.3056196521;522672.3241863526;477584.961555002;453256.9557527015;456721.99942441564;467071.00097845966;463195.3492027865;275327.5352674609;497152.410280061;466131.47824129247;464564.1698029545;220341.7376933702;332137.8522128359;460397.5116797571;200557.0608598105;255478.38717382;273.4275699867916;1156082.427735172;589277.0773614426;79247.12732166947;323038.5403592758;0;64;63;22;59;53;40;4;46;44;475183562820.05853;190338273359.75922;375166497079.522;49760.49675179861;16499.868627066608;0.0;0.0;1670421.8116111467;346477.3253559821;0.0;1235597.7563401405;2.7083584903713676;0.25573113525169944
2259;2019-08-03 07:22:45.141;833;817;200;199;185;48;236;27;6;37;650;231;19;52;264;229;252;733;195;248;236;-89;644;360;359;136;365;259;645;-1.0;-2.0;1040.0;241.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;27736.86328125;21832.091796875;0.0;2553.6904296875;790.0;313360;521.0;0.0;Calculated values ==>;1564809765.141;356.46000000000004;354.86;293.16;293.06;291.66;277.96000000000004;274.38016830617;296.76000000000005;275.86;273.76000000000005;276.86;338.16;296.26000000000005;275.06;278.36;299.56;296.06;298.36;346.46000000000004;297.96000000000004;296.76000000000005;325.26000000000005;352.16;264.26000000000005;241.71165711629368;262.3656120759269;274.38016830617;292.66;6440000.000000001;3600000.0;3590000.0;1360000.0;3650000.0;2590000.0;6450000.0;0.0;0.0;0.17333333333333334;0.04016666666666667;0.0;0.0;0.0;21832.091796875;0.0;2553.6904296875;27736.86328125;510558.3032865934;508397.25552527624;252135.76595087204;251777.72461394186;246951.8755001016;430148.3826014536;464564.1698029545;450933.51448865916;472915.8103579757;521771.6541653619;477460.21725851065;452581.53297078336;456681.044036732;467354.3118686644;463493.82801193424;395654.7236705182;497227.77012566855;466131.47824129247;464564.1698029545;218669.37671819705;331298.85215519386;460449.57616569684;200674.1342072359;255478.38717382;273.4649420147323;1156526.8524475486;589623.6518284186;79287.49964115786;323038.5403592758;0;64;63;22;59;53;40;4;46;44;475388304110.5515;190416120674.94666;375313922214.87695;43378.29258211336;10434.313585331514;-0.0;0.0;1671159.5613760485;346690.67026562855;0.0;1235597.7563401405;2.2067205254063516;0.19777575102625536
2260;2019-08-03 07:23:45.121;834;815;201;200;183;44;236;27;12;37;650;233;33;70;263;230;252;689;196;248;236;-90;602;357;360;135;361;286;604;197.0;-1.0;766.0;303.0;0.0;0;95;100;1;0;0;0;0;0;0;1;0;1;0;0;17945.205078125;11769.3046875;0.0;2818.32836914062;788.0;313361;517.0;0.0;Calculated values ==>;1564809825.121;356.56000000000006;354.66;293.26000000000005;293.16;291.46000000000004;277.56;274.0616903277293;296.76000000000005;275.86;274.36;276.86;338.16;296.46000000000004;276.46000000000004;280.16;299.46000000000004;296.16;298.36;342.06000000000006;297.96000000000004;296.76000000000005;324.86;351.96000000000004;264.16;241.49495122638035;265.87368984753493;274.0616903277293;292.76000000000005;6020000.0;3570000.0000000005;3600000.0;1350000.0;3610000.0;2860000.0;6040000.0;0.03283333333333333;0.0;0.12766666666666668;0.050499999999999996;0.0;0.03283333333333333;0.0;11769.3046875;0.0;2818.32836914062;17945.205078125;514237.18244609353;511680.0206417513;254495.983583721;254103.59514874054;247820.3140032839;430346.717906069;464417.2445854314;446734.77662662155;473046.2935902154;519554.7280582126;474251.64943572343;449586.65967630735;454451.83532228007;467788.9545893743;464070.7449757509;416219.36950569705;495307.70306766586;465987.6186816921;464417.2445854314;216997.06728235667;330459.8814860452;460501.6862973241;199232.10060804654;199232.10060804654;272.88296387596205;1156907.4094560302;589903.570128665;79332.25154222122;323038.5403592758;0;64;63;22;59;53;40;4;46;44;475603932210.62006;190497393574.9725;375477367714.92896;31597.84163837141;13194.114077308515;-0.0;8706.912227257471;1671784.1542277117;346887.5081950252;0.0;1235670.28975619;3.6674125086100595;0.29260831245478613
2261;2019-08-03 07:24:45.142;814;806;207;206;186;41;236;23;22;36;664;233;41;83;262;230;251;649;194;248;236;-92;605;355;360;135;360;291;607;-2.0;-1.0;474.0;387.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;1;0;0;18387.9609375;11780.6357421875;0.0;2898.06689453125;784.0;313362;514.0;-1.0;Calculated values ==>;1564809885.142;354.56000000000006;353.76;293.86;293.76000000000005;291.76000000000005;277.26000000000005;273.8482719121499;296.76000000000005;275.46000000000004;275.36;276.76000000000005;339.56000000000006;296.46000000000004;277.26000000000005;281.46000000000004;299.36;296.16;298.26000000000005;338.06000000000006;297.96000000000004;296.76000000000005;324.56;351.56000000000006;263.96000000000004;241.49495122638035;266.49643012054327;273.8482719121499;292.56;6050000.0;3550000.0;3600000.0;1350000.0;3600000.0;2910000.0;6070000.0;0.0;0.0;0.079;0.0645;0.0;0.0;-0.002494294834409806;11780.6357421875;0.0;2898.06689453125;18387.9609375;511468.2030460049;510282.5938805904;256737.14770954114;256328.62687483907;248756.7468810113;430477.46260093397;464417.2445854314;447156.7130801016;472948.7829819323;520605.50654519774;473600.4722417781;449749.014178087;455288.15829212137;467800.68358461093;464365.70566323627;414758.4994415276;489555.7564892673;465987.6186816921;464417.2445854314;215742.86842915416;328782.02776382567;460300.9844949015;196024.84918858614;199232.10060804654;271.5924881588181;1157210.291810766;590099.8883192724;79379.90484216531;323038.5403592758;0;64;63;22;59;53;40;4;46;44;475820007810.29047;190578421924.8489;375650528299.6648;19839.41724742972;17045.810727257343;-0.0;0.0;1672212.9480764444;347139.5957677927;0.0;1235742.8727531338;2.51283978479261;0.28751354040454286
2262;2019-08-03 07:25:45.072;787;795;215;214;193;39;236;21;32;35;678;231;39;67;262;231;251;677;195;248;236;-93;656;354;358;133;359;267;657;139.0;-1.0;709.0;493.0;0.0;0;77;0;1;0;1;0;0;0;0;1;0;1;0;0;29060.640625;22211.271484375;0.0;2515.53125;781.0;313363;511.0;0.0;Calculated values ==>;1564809945.072;351.86;352.66;294.66;294.56;292.46000000000004;277.06;273.7412296467126;296.76000000000005;275.26000000000005;276.36;276.66;340.96000000000004;296.26000000000005;277.06;279.86;299.36;296.26000000000005;298.26000000000005;340.86;297.96000000000004;296.76000000000005;324.26000000000005;351.26;263.86;241.05796691057077;263.43189868330234;273.7412296467126;292.66;6559999.999999999;3540000.0;3579999.9999999995;1330000.0;3590000.0;2670000.0;6570000.0;0.023166666666666665;0.0;0.11816666666666667;0.08216666666666667;0.0;0.023166666666666665;0.0;22211.271484375;0.0;2515.53125;29060.640625;503465.82260898117;504439.888304066;257130.62104438734;256747.64818096062;249205.81916652463;430542.39183029096;464710.80611794995;452838.48027354735;473112.1826642056;524000.87175036455;476455.595755614;453726.1368930483;457223.07283723226;467941.15048222104;464643.3069250969;273764.61069836287;488208.14753351815;466275.0664382286;464710.80611794995;214488.6975840042;327523.71359711495;460506.05583185697;196812.48133147648;196812.48133147648;271.9056196899481;1157605.2355183784;590382.8237362665;79424.96552788242;323038.5403592758;0;64;64;22;59;53;40;4;46;44;476035156510.53015;190658728124.93835;375817732999.8511;30253.73887498804;21666.8220381146;-0.0;6206.311190886635;1672629.9040278;347461.82466837787;0.0;1235794.5316739788;2.3507637735622717;0.22677188547275004
2263;2019-08-03 07:26:45.133;787;790;217;217;201;39;236;24;38;35;678;230;42;58;261;232;251;710;195;247;236;-93;661;356;359;137;361;255;657;146.0;-1.0;808.0;434.0;0.0;0;91;0;1;0;1;0;0;0;0;1;0;1;0;0;29822.96875;22219.08984375;0.0;2457.24047851562;778.0;313364;509.0;0.0;Calculated values ==>;1564810005.133;351.86;352.16;294.86;294.86;293.26000000000005;277.06;273.955091788801;296.76000000000005;275.56;276.96000000000004;276.66;340.96000000000004;296.16;277.36;278.96000000000004;299.26000000000005;296.36;298.26000000000005;344.16;297.86;296.76000000000005;324.06;350.96000000000004;263.86;241.92719264551067;261.82340779136865;273.955091788801;292.66;6609999.999999999;3560000.0;3590000.0;1370000.0;3610000.0;2550000.0;6570000.0;0.024333333333333332;0.0;0.13466666666666666;0.07233333333333333;0.0;0.024333333333333332;0.0;22219.08984375;0.0;2457.24047851562;29822.96875;503009.9421150816;503774.7024563849;257904.45390643016;257904.45390643016;251978.12356143375;430412.23801567365;464564.1698029545;455623.0332369026;472589.4791058512;524956.5882146272;477847.5380927083;456113.1101176497;458058.45378164854;467530.87201683124;464480.4244350529;273158.57584066025;492871.89961518394;466001.4536310495;464564.1698029545;213652.59903751023;326265.46416910045;459893.7742938652;198002.56436787968;198002.56436787968;272.389942559905;1158096.4311371332;590753.4531704284;79466.44742262429;323038.5403592758;0;64;64;22;59;53;40;4;46;44;476250475195.0652;190739810474.76324;375974492209.5126;34692.889807695086;18943.464184646287;-0.0;6486.332398920153;1673171.67617459;347800.58777887205;0.0;1235900.4112385623;2.436451676812432;0.22159791985134752
2264;2019-08-03 07:27:45.083;810;799;208;208;199;42;236;26;40;35;664;230;44;63;262;230;251;718;195;248;236;-93;624;357;359;137;362;268;625;-2.0;-1.0;852.0;379.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;1;0;0;19467.673828125;12334.1298828125;0.0;2586.19384765625;776.0;313365;505.0;0.0;Calculated values ==>;1564810065.083;354.16;353.06000000000006;293.96000000000004;293.96000000000004;293.06;277.36;274.0616903277293;296.76000000000005;275.76000000000005;277.16;276.66;339.56000000000006;296.16;277.56;279.46000000000004;299.36;296.16;298.26000000000005;344.96000000000004;297.96000000000004;296.76000000000005;323.66;350.76;263.86;241.92719264551067;263.56353331371673;274.0616903277293;292.66;6240000.0;3570000.0000000005;3590000.0;1370000.0;3620000.0000000005;2680000.0;6250000.0;0.0;0.0;0.142;0.06316666666666666;0.0;0.0;0.0;12334.1298828125;0.0;2586.19384765625;19467.673828125;509320.2882682263;507815.6606362587;256113.56773120843;256113.56773120843;252675.82689655572;430346.717906069;464564.1698029545;453681.57950494776;472589.4791058512;522479.7642095905;476216.4966884591;454187.15326228563;456564.7940334029;467518.9863235821;464070.7449757509;406740.5566693298;497139.27446123055;466131.47824129247;464564.1698029545;211980.4382156667;325426.6669566859;459893.7742938652;198325.7322124391;198002.56436787968;272.5228531614097;1158506.8441961482;591041.1567154638;79508.44101819297;323038.5403592758;0;64;64;22;59;53;40;4;46;44;476465695695.2364;190821941974.82858;376131261459.63727;36260.53031553623;16522.38132481008;-0.0;0.0;1673762.4619440027;348095.89020109194;0.0;1235954.4189646214;3.5376519031258336;0.3566113982125043
2265;2019-08-03 07:28:45.094;821;801;204;203;191;42;236;24;42;35;658;232;51;85;262;230;251;670;196;247;236;-91;613;356;359;138;361;283;615;290.0;-2.0;759.0;257.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;1;0;0;18498.27734375;12031.748046875;0.0;2753.90893554688;773.0;313366;503.0;-1.0;Calculated values ==>;1564810125.094;355.26;353.26;293.56;293.46000000000004;292.26000000000005;277.36;273.955091788801;296.76000000000005;275.56;277.36;276.66;338.96000000000004;296.36;278.26000000000005;281.66;299.36;296.16;298.26000000000005;340.16;297.86;296.76000000000005;323.46000000000004;350.46000000000004;264.06;242.14157278889297;265.49620691782997;273.955091788801;292.76000000000005;6130000.0;3560000.0;3590000.0;1380000.0;3610000.0;2830000.0;6150000.0;0.04833333333333333;0.0;0.1265;0.04283333333333333;0.0;0.04833333333333333;-0.0024960220412737996;12031.748046875;0.0;2753.90893554688;18498.27734375;511671.0704086478;508949.86326400196;255082.52831265924;254691.85216530817;250204.64851629277;430412.23801567365;464564.1698029545;451323.46957733104;472458.26935960614;520636.0549885764;474524.7313110306;452502.75265017303;456866.2205052817;467659.9626277319;464218.37197162234;411615.00197505776;491613.65648455906;466001.4536310495;464564.1698029545;211144.3756859795;324168.52440917626;459941.8588226559;199509.22856082764;199509.22856082764;272.98845446342125;1158823.2851269417;591244.2429243873;79552.95003332602;323038.5403592758;0;64;64;22;59;53;40;4;46;44;476681135185.79785;190904457100.04364;376296591765.0682;31854.50148858768;11155.197662881643;-0.0;12810.988826702798;1674330.1912751487;348326.57897844736;0.0;1236061.1967774662;3.775326862007909;0.26115987036017096
2266;2019-08-03 07:29:45.114;810;802;205;205;190;43;236;23;43;35;666;233;53;94;262;230;251;664;197;247;236;-90;614;358;359;137;363;289;617;90.0;-1.0;863.0;273.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;1;0;0;18397.859375;12076.951171875;0.0;2821.1455078125;770.0;313367;502.0;0.0;Calculated values ==>;1564810185.114;354.16;353.36;293.66;293.66;292.16;277.46000000000004;274.1680685717883;296.76000000000005;275.46000000000004;277.46000000000004;276.66;339.76;296.46000000000004;278.46000000000004;282.56;299.36;296.16;298.26000000000005;339.56000000000006;297.86;296.76000000000005;323.36;350.16;264.16;241.92719264551067;266.24828229547654;274.1680685717883;292.86;6140000.0;3579999.9999999995;3590000.0;1370000.0;3629999.9999999995;2890000.0;6170000.0;0.015000000000000001;0.0;0.14383333333333334;0.0455;0.0;0.015000000000000001;0.0;12076.951171875;0.0;2821.1455078125;18397.859375;510186.6828002107;508903.3348175725;255367.37541049218;255367.37541049218;249760.316773603;430280.9020939914;464564.1698029545;450380.85735725827;472589.4791058512;520978.4342309433;473861.5632336321;451711.4339612661;457028.2601454758;467377.75337343523;463922.8230274349;411201.03377382644;490579.6712321303;466001.4536310495;464564.1698029545;210726.34883551928;322910.4453824919;460196.1081007072;199736.72446667813;199736.72446667813;273.0868617084229;1159130.8554221021;591445.2157197553;79599.42430660159;323038.5403592758;0;64;64;22;59;53;40;4;46;44;476896606985.7294;190986984600.01743;376468248965.0136;36050.98111409511;11850.901955348321;-0.0;3972.411680044145;1674896.2589229983;348518.3603810373;0.0;1236201.1050688683;3.4819410737355807;0.3011121807584789
