;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2267;2019-08-03 07:30:45.105;792;798;211;211;194;44;236;24;40;35;675;232;47;80;262;230;251;689;195;247;235;-89;664;358;359;137;363;269;665;-3.0;0.0;904.0;340.0;0.0;0;96;0;1;1;0;0;0;0;0;1;0;1;0;0;28744.517578125;22479.66796875;0.0;2641.66870117188;765.0;313368;502.0;0.0;Calculated values ==>;1564810245.105;352.36;352.96000000000004;294.26000000000005;294.26000000000005;292.56;277.56;274.1680685717883;296.76000000000005;275.56;277.16;276.66;340.66;296.36;277.86;281.16;299.36;296.16;298.26000000000005;342.06000000000006;297.86;296.66;323.36;349.66;264.26000000000005;241.92719264551067;263.6948088759802;274.1680685717883;292.66;6640000.000000001;3579999.9999999995;3590000.0;1370000.0;3629999.9999999995;2690000.0;6650000.0;0.0;0.0;0.15066666666666664;0.056666666666666664;0.0;0.0;0.0;22479.66796875;0.0;2641.66870117188;28744.517578125;503405.9098319159;504117.5065106932;255230.21683038172;255230.21683038172;249245.22768269043;430280.9020939914;464564.1698029545;453510.2087114969;472589.4791058512;523532.0459457583;476315.357524842;454396.0792389939;458501.98490670754;467377.75337343523;463922.8230274349;272813.51465692965;489082.81156702596;466001.4536310495;464432.8555123943;210726.34883551928;320813.78693149507;460296.82502626866;199136.69429724218;199736.72446667813;272.8493262129442;1159523.6496349948;591733.1443498512;79644.94092977761;323038.5403592758;0;65;64;22;59;53;40;4;46;44;477111974675.5034;191069172269.93118;376635623854.838;38325.60950508104;14799.074074644834;-0.0;0.0;1675515.9708734364;348740.4102019176;0.0;1236234.203533986;2.1147236024002174;0.20633575766173473
2268;2019-08-03 07:31:45.116;797;798;216;216;199;43;236;23;33;35;672;231;40;65;262;231;251;723;195;247;235;-89;707;356;359;135;361;257;709;161.0;0.0;1074.0;460.0;0.0;0;83;0;1;1;0;0;0;0;0;1;0;1;0;0;30580.546875;23734.77734375;0.0;2441.03100585938;758.0;313369;508.0;0.0;Calculated values ==>;1564810305.116;352.86;352.96000000000004;294.76000000000005;294.76000000000005;293.06;277.46000000000004;273.955091788801;296.76000000000005;275.46000000000004;276.46000000000004;276.66;340.36;296.26000000000005;277.16;279.66;299.36;296.26000000000005;298.26000000000005;345.46000000000004;297.86;296.66;323.96000000000004;348.96000000000004;264.26000000000005;241.49495122638035;262.0952818180154;273.955091788801;292.66;7070000.0;3560000.0;3590000.0;1350000.0;3610000.0;2570000.0;7090000.000000001;0.026833333333333334;0.0;0.179;0.07666666666666666;0.0;0.026833333333333334;0.0;23734.77734375;0.0;2441.03100585938;30580.546875;500137.40537556156;500090.4552320907;255072.27024165736;255072.27024165736;249341.8698276801;430412.23801567365;464564.1698029545;454672.34886789246;472851.2559263234;524184.6984426589;477709.52320687094;455536.67342380155;458585.12406732683;467659.9626277319;464349.45330830896;268878.42526252184;489428.53420880693;466001.4536310495;464432.8555123943;213234.55432191002;317878.7554427003;460601.99323066324;198647.9751305552;198647.9751305552;272.64698340500325;1160018.1158069435;592118.3353323315;79687.30452584731;323038.5403592758;0;65;64;22;59;53;40;4;46;44;477327414165.209;191150787229.81964;376793452784.6223;45828.36289898337;20083.14138767495;-0.0;7131.894290246017;1676217.382544414;349031.1486226465;0.0;1236293.646882273;2.7904925647881416;0.24595020650005128
2269;2019-08-03 07:32:45.136;830;816;211;211;199;44;236;26;29;36;661;231;36;61;262;230;251;744;194;247;236;-89;646;362;359;138;367;263;645;-2.0;0.0;1033.0;512.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;1;0;0;19877.23828125;12666.5693359375;0.0;2536.86938476562;737.0;313370;528.0;0.0;Calculated values ==>;1564810365.136;356.16;354.76;294.26000000000005;294.26000000000005;293.06;277.56;274.5913991737795;296.76000000000005;275.76000000000005;276.06;276.76000000000005;339.26;296.26000000000005;276.76000000000005;279.26000000000005;299.36;296.16;298.26000000000005;347.56000000000006;297.86;296.76000000000005;325.96000000000004;346.86;264.26000000000005;242.14157278889297;262.9017227912062;274.5913991737795;292.56;6459999.999999999;3620000.0000000005;3590000.0;1380000.0;3670000.0000000005;2630000.0;6450000.0;0.0;0.0;0.17216666666666666;0.08533333333333333;0.0;0.0;0.0;12666.5693359375;0.0;2536.86938476562;19877.23828125;509998.72748719645;508267.04032736726;256217.12931254884;256217.12931254884;251777.72461394186;430014.67791919125;464564.1698029545;453149.9494180667;472556.2466753328;522575.6884372966;476959.3984103931;454030.6727851501;457133.60651810706;466810.22875597095;463328.15220803814;275119.7648872262;498719.5203086596;466001.4536310495;464564.1698029545;221596.04284303306;309075.640036128;460143.737624023;199427.98834957636;198647.9751305552;272.98155210121007;1160438.737510293;592421.781002751;79728.80085659042;323038.5403592758;0;65;64;22;59;53;40;4;46;44;477542885965.1405;191232714529.7936;376949504784.57275;43682.46429729175;22247.74393808611;-0.0;0.0;1676963.5547453323;349384.02358604164;0.0;1236353.0991454902;4.336532638869264;0.44544607252073076
2270;2019-08-03 07:33:45.106;849;805;198;196;184;49;236;26;32;37;654;233;50;84;263;228;251;651;195;247;235;-88;595;363;359;138;368;288;597;-2.0;0.0;899.0;280.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;1;0;0;17062.361328125;11591.9404296875;0.0;2791.94116210938;716.0;313371;591.0;0.0;Calculated values ==>;1564810425.106;358.06000000000006;353.66;292.96000000000004;292.76000000000005;291.56;278.06;274.69669130483857;296.76000000000005;275.76000000000005;276.36;276.86;338.56000000000006;296.46000000000004;278.16;281.56;299.46000000000004;295.96000000000004;298.26000000000005;338.26;297.86;296.66;332.26000000000005;344.76;264.36;242.14157278889297;266.1237361191953;274.69669130483857;292.66;5950000.0;3629999.9999999995;3590000.0;1380000.0;3679999.9999999995;2880000.0;5970000.0;0.0;0.0;0.14983333333333335;0.04666666666666666;0.0;0.0;0.0;11591.9404296875;0.0;2791.94116210938;17062.361328125;516683.72122475377;511018.3736553502;253692.67556486084;252915.07767859907;248463.81925373463;429947.3805835815;464564.1698029545;449084.6467327615;472654.2065195329;519807.0851221174;473991.7977501552;451491.47021768545;455916.33743660187;466798.37643660326;462912.4563373884;418338.46179462096;490879.3891250762;466001.4536310495;464432.8555123943;247943.99896000302;300275.376401361;460244.63067514834;200854.80184777637;198647.9751305552;273.5490394013117;1160746.4135921863;592623.8341737703;79773.1854077916;323038.5403592758;0;65;64;22;59;53;40;4;46;44;477758178265.2432;191315473129.8331;377114722134.65155;37193.10509193361;12104.85867861069;-0.0;0.0;1677637.1808423582;349670.1521388064;0.0;1236353.0991454902;3.4273060060963587;0.3237819114674463
2271;2019-08-03 07:34:45.137;828;804;208;207;186;47;236;27;35;38;664;233;51;87;262;227;251;614;197;247;235;-87;623;359;359;137;364;280;622;-2.0;-2.0;1153.0;128.0;0.0;0;83;1;1;0;1;0;0;0;0;1;0;1;0;0;26483.869140625;21106.705078125;0.0;2655.74731445312;697.0;313372;668.0;0.0;Calculated values ==>;1564810485.137;355.96000000000004;353.56000000000006;293.96000000000004;293.86;291.76000000000005;277.86;274.27422755570615;296.76000000000005;275.86;276.66;276.96000000000004;339.56000000000006;296.46000000000004;278.26000000000005;281.86;299.36;295.86;298.26000000000005;334.56;297.86;296.66;339.96000000000004;342.86;264.46000000000004;241.92719264551067;265.11578078379944;274.27422755570615;292.86;6230000.0;3590000.0;3590000.0;1370000.0;3640000.0;2800000.0;6220000.0;0.0;0.0;0.19216666666666665;0.021333333333333333;0.0;0.0;0.0;21106.705078125;0.0;2655.74731445312;26483.869140625;511708.9768718854;508723.3379386648;256278.84461444756;255883.1319160122;248150.08882881887;430214.79039162316;464564.1698029545;450937.5163718003;472882.9073446267;521505.2132100092;475026.33080211235;453024.1827406078;457605.2194222044;467236.2624677158;463378.2884684054;407216.41455670714;482980.6652284411;466001.4536310495;464432.8555123943;280170.41352433193;292315.56762988004;460498.16819993296;201520.57404741645;198647.9751305552;273.79236592022215;1161109.4863376375;592896.4636727939;79818.60626719226;323038.5403592758;0;65;65;22;59;53;40;4;46;44;477973689555.7362;191398015755.0219;377285210175.04156;47929.62241666909;5524.855341920352;-0.0;0.0;1678346.9034071858;349817.14232836023;0.0;1236353.0991454902;2.2495353962407187;0.18415857073030997
2272;2019-08-03 07:35:45.198;799;798;221;221;200;42;236;26;41;38;673;232;50;70;262;228;251;665;198;246;235;-87;624;357;359;135;362;271;624;179.0;-1.0;1073.0;139.0;0.0;0;80;1;1;0;1;0;0;0;0;1;0;1;0;0;27875.345703125;21163.640625;0.0;2553.81787109375;685.0;313373;702.0;0.0;Calculated values ==>;1564810545.198;353.06000000000006;352.96000000000004;295.26000000000005;295.26000000000005;293.16;277.36;274.0616903277293;296.76000000000005;275.76000000000005;277.26000000000005;276.96000000000004;340.46000000000004;296.36;278.16;280.16;299.36;295.96000000000004;298.26000000000005;339.66;297.76000000000005;296.66;343.36;341.66;264.46000000000004;241.49495122638035;263.95629194202945;274.0616903277293;292.96000000000004;6240000.0;3570000.0000000005;3590000.0;1350000.0;3620000.0000000005;2710000.0;6240000.0;0.029833333333333333;0.0;0.17883333333333334;0.023166666666666665;0.0;0.029833333333333333;0.0;21163.640625;0.0;2553.81787109375;27875.345703125;507903.69023501826;507774.5640174536;261600.7470054093;261600.7470054093;253095.50634874238;430346.717906069;464564.1698029545;453293.6236240447;473143.78782676667;523165.2758930832;476061.8929626201;454436.48941620206;456944.1368567838;467518.9863235821;463807.71923720936;406740.5566693298;489987.42954213405;465871.32459077286;464432.8555123943;294410.04551340896;287289.4124756198;460802.5198328593;201001.24334554822;201001.24334554822;273.5802008244917;1161562.9403370374;593249.0746766541;79862.06344690523;323038.5403592758;0;65;65;22;59;53;40;4;46;44;478189308545.27057;191479698714.84552;377450678229.68427;45118.287339804454;6018.729571956039;-0.0;7859.0430963109075;1679123.090976049;349913.4366689179;0.0;1236418.6577547109;2.487452861687858;0.1733539210247079
2273;2019-08-03 07:36:45.098;790;790;223;223;206;39;235;24;48;37;672;232;53;66;261;229;251;688;198;246;235;-87;618;355;360;135;360;264;619;-2.0;-1.0;877.0;328.0;0.0;0;77;1;1;0;1;0;0;0;0;1;0;1;0;0;28744.40234375;21039.65234375;0.0;2475.33642578125;675.0;313374;713.0;0.0;Calculated values ==>;1564810605.098;352.16;352.16;295.46000000000004;295.46000000000004;293.76000000000005;277.06;273.8482719121499;296.66;275.56;277.96000000000004;276.86;340.36;296.36;278.46000000000004;279.76000000000005;299.26000000000005;296.06;298.26000000000005;341.96000000000004;297.76000000000005;296.66;344.46000000000004;340.66;264.46000000000004;241.49495122638035;263.0348170998261;273.8482719121499;292.96000000000004;6180000.0;3550000.0;3600000.0;1350000.0;3600000.0;2640000.0;6190000.0;0.0;0.0;0.14616666666666667;0.05466666666666666;0.0;0.0;0.0;21039.65234375;0.0;2475.33642578125;28744.40234375;507272.09901995095;507183.4567845783;262881.0682309612;262881.0682309612;255652.47821126913;430477.46260093397;464285.6678292783;455361.52084696415;473046.2935902154;523624.6031847956;476945.6989509296;455982.54772463517;457585.54517211486;467671.8303827659;464234.7764519513;409491.21503688185;493668.8953799958;465726.964571486;464285.6678292783;299018.4200587347;283101.5729112263;460802.5198328593;198377.00310416447;201001.24334554822;272.53509054464206;1162033.985186122;593600.1826284392;79903.90321674723;323038.5403592758;0;65;65;22;59;53;40;4;46;44;478404649045.6134;191560563714.97427;377610910729.9394;37562.57034340589;14345.928247835314;-0.0;0.0;1679810.9497792586;350082.8593085495;0.0;1236484.0406272411;2.207464315632584;0.21741131328582736
2274;2019-08-03 07:37:45.088;792;789;222;221;206;37;236;25;52;36;666;231;55;66;260;230;251;698;197;246;235;-89;620;353;358;135;358;257;621;187.0;-1.0;1139.0;314.0;0.0;0;75;1;1;0;1;0;0;0;0;1;0;1;0;0;29301.271484375;21210.111328125;0.0;2400.47729492188;670.0;313375;714.0;0.0;Calculated values ==>;1564810665.088;352.36;352.06000000000006;295.36;295.26000000000005;293.76000000000005;276.86;273.6339639331285;296.76000000000005;275.66;278.36;276.76000000000005;339.76;296.26000000000005;278.66;279.76000000000005;299.16;296.16;298.26000000000005;342.96000000000004;297.76000000000005;296.66;344.56000000000006;340.16;264.26000000000005;241.49495122638035;262.0952818180154;273.6339639331285;292.86;6200000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2570000.0;6210000.0;0.03116666666666667;0.0;0.18983333333333335;0.052333333333333336;0.0;0.03116666666666667;0.0;21210.111328125;0.0;2400.47729492188;29301.271484375;507353.06237146497;506876.6676289459;262269.3712684297;261817.49311706744;255544.1324682623;430607.02586249536;464710.80611794995;457007.1687273485;472948.7829819323;523571.3522870572;477709.52320687094;457372.66746323043;458705.8848670923;467824.50383385463;464659.4996513457;408601.0680903864;494828.8755589333;466015.41043311567;464579.7527577276;299437.39939995663;281007.8604223974;460601.99323066324;198819.8989923904;198819.8989923904;272.7028319281144;1162517.618515775;593952.2053122001;79944.52822579605;323038.5403592758;0;65;65;22;59;53;40;4;46;44;478620013145.64764;191641550214.98715;377767184679.96423;49012.55003801955;13699.929598469613;-0.0;8282.848775686341;1680532.2888726625;350316.53583805886;0.0;1236553.0528630929;3.0069275080620064;0.23877965460268122
2275;2019-08-03 07:38:45.149;800;794;219;219;205;37;236;26;53;34;656;231;55;68;260;230;251;712;198;246;235;-90;605;353;358;137;358;266;607;-2.0;0.0;954.0;263.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;1;0;0;20374.904296875;11990.9384765625;0.0;2472.66455078125;666.0;313376;711.0;0.0;Calculated values ==>;1564810725.149;353.16;352.56000000000006;295.06;295.06;293.66;276.86;273.6339639331285;296.76000000000005;275.76000000000005;278.46000000000004;276.56;338.76;296.26000000000005;278.66;279.96000000000004;299.16;296.16;298.26000000000005;344.36;297.76000000000005;296.66;344.26;339.76;264.16;241.92719264551067;263.299902668528;273.6339639331285;292.96000000000004;6050000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2660000.0;6070000.0;0.0;0.0;0.15899999999999997;0.04383333333333333;0.0;0.0;0.0;11990.9384765625;0.0;2472.66455078125;20374.904296875;509693.54697220103;508754.6765603166;261958.84384737047;261958.84384737047;255923.53237116113;430607.02586249536;464710.80611794995;455651.22432670655;472491.6353866644;521818.2845548255;476581.82889715966;455900.14131549967;457508.28347498295;467824.50383385463;464659.4996513457;414758.4994415276;498084.36543869076;466015.41043311567;464579.7527577276;298180.4796168596;279332.9882161641;460196.1081007072;198526.73042163032;198819.8989923904;272.58642017412865;1162932.007513991;594229.162013313;79985.17902742977;323038.5403592758;0;65;65;22;59;53;40;4;46;44;478835031525.1833;191723233174.81076;377924244194.62506;40882.794530907115;11469.841054932867;-0.0;0.0;1681282.1783557867;350526.4971702741;0.0;1236622.1467768764;3.6196123114597523;0.33701332894543995
2276;2019-08-03 07:39:45.110;805;793;216;215;203;37;236;22;56;33;652;232;61;90;260;231;251;674;196;246;235;-90;599;351;356;136;356;281;602;-1.0;0.0;838.0;249.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;1;0;0;19830.123046875;11789.9326171875;0.0;2588.77734375;656.0;313377;710.0;0.0;Calculated values ==>;1564810785.11;353.66;352.46000000000004;294.76000000000005;294.66;293.46000000000004;276.86;273.4187578820637;296.76000000000005;275.36;278.76000000000005;276.46000000000004;338.36;296.36;279.26000000000005;282.16;299.16;296.26000000000005;298.26000000000005;340.56000000000006;297.76000000000005;296.66;344.16;338.76;264.16;241.71165711629368;265.2429198363724;273.4187578820637;292.76000000000005;5990000.0;3510000.0;3560000.0;1360000.0;3560000.0;2810000.0;6020000.0;0.0;0.0;0.1396666666666667;0.0415;0.0;0.0;0.0;11789.9326171875;0.0;2588.77734375;19830.123046875;510846.2099796804;509064.9686274889;260958.5002788946;260504.03276067454;255402.6466436312;430735.4089219946;465003.21838653134;453497.8866936353;472525.0707617092;520176.1888662689;474782.90819815197;454141.80857615237;457819.6911013152;468105.1125513974;465081.9273043654;416947.2274324289;493488.32820882706;466302.76539371355;464872.6823385499;297761.5184850505;275146.1813398168;460349.06489204726;197867.62358736218;198819.8989923904;272.31586310611425;1163266.831631099;594427.2071259292;80027.33029371647;323038.5403592758;0;65;65;22;59;53;40;4;46;44;479049092295.0607;191805079939.7639;378088237529.5312;35703.026747176154;10892.979814144432;-0.0;0.0;1681919.9786928736;350712.7328787967;0.0;1236622.1467768764;3.240624971774763;0.3037768698552318
2277;2019-08-03 07:40:45.130;796;791;215;216;204;38;236;22;57;33;659;232;62;97;259;231;250;673;198;246;235;-89;614;351;356;137;356;284;617;171.0;-1.0;922.0;248.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;1;0;0;20202.216796875;12096.6455078125;0.0;2639.93310546875;643.0;313378;711.0;0.0;Calculated values ==>;1564810845.13;352.76;352.26;294.66;294.76000000000005;293.56;276.96000000000004;273.4187578820637;296.76000000000005;275.36;278.86;276.46000000000004;339.06000000000006;296.36;279.36;282.86;299.06;296.26000000000005;298.16;340.46000000000004;297.76000000000005;296.66;344.26;337.46000000000004;264.26000000000005;241.92719264551067;265.62235894841564;273.4187578820637;292.96000000000004;6140000.0;3510000.0;3560000.0;1370000.0;3560000.0;2840000.0;6170000.0;0.0285;0.0;0.15366666666666667;0.04133333333333333;0.0;0.0285;0.0;12096.6455078125;0.0;2639.93310546875;20202.216796875;508396.63277465594;507489.5561804929;259464.0010260237;259894.27747396662;254975.69496440177;430735.4089219946;465003.21838653134;453110.31516667345;472393.7743832905;520658.1067311505;474395.3397082607;453758.7355770381;458215.16467736894;467977.0067639726;465081.9273043654;410790.89397301327;491819.78603864566;466302.76539371355;464872.6823385499;298180.4796168596;269704.110367413;460296.82502626866;198419.62258580586;198419.62258580586;272.53560828520483;1163600.545665294;594626.3282959712;80070.91740514827;323038.5403592758;0;65;65;22;59;53;40;4;46;44;479262763495.8416;191887007240.0633;378257794030.1508;39137.46975992665;10824.257700872462;-0.0;7593.912202953205;1682543.8573896475;350893.77018440986;0.0;1236685.4504729996;3.9056310948513286;0.3042254806318483
2278;2019-08-03 07:41:45.121;785;787;217;217;206;40;236;24;55;32;668;232;59;98;260;232;250;696;198;246;235;-88;627;354;356;135;359;287;630;141.0;-1.0;1438.0;294.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;1;0;0;20656.626953125;12389.1962890625;0.0;2643.02758789062;631.0;313379;711.0;0.0;Calculated values ==>;1564810905.121;351.66;351.86;294.86;294.86;293.76000000000005;277.16;273.7412296467126;296.76000000000005;275.56;278.66;276.36;339.96000000000004;296.36;279.06;282.96000000000004;299.16;296.36;298.16;342.76;297.76000000000005;296.66;344.26;336.26000000000005;264.36;241.49495122638035;265.9988726020314;273.7412296467126;292.96000000000004;6270000.0;3540000.0;3560000.0;1350000.0;3590000.0;2870000.0;6300000.0;0.0235;0.0;0.23966666666666667;0.049;0.0;0.0235;0.0;12389.1962890625;0.0;2643.02758789062;20656.626953125;505821.8943424132;505813.76851777267;259474.6786414364;259474.6786414364;255070.58201091684;430542.39183029096;465003.21838653134;452327.0077180467;472558.57531478856;521350.55084285984;474005.9414961049;452851.2575797427;457859.1374288302;467683.8190644365;464773.75813807436;404757.6995336468;493654.3030399904;466302.76539371355;464872.6823385499;298180.4796168596;264681.4149301396;460702.2710313055;199585.89490575297;199585.89490575297;273.01027923157073;1163940.9849559653;594830.3463700955;80114.93547384588;323038.5403592758;0;65;65;22;59;53;40;4;46;44;479476331455.61755;191968594999.9777;378429068334.9711;60573.6200373464;12794.702430152074;-0.0;6234.239504670727;1683374.658498224;351090.56532826176;0.0;1236800.6677852527;5.2954614449438235;0.4253559628520401
2279;2019-08-03 07:42:45.101;781;783;219;221;211;43;236;25;47;33;675;231;51;84;260;231;250;716;198;246;235;-87;676;364;356;138;368;269;676;-2.0;-1.0;1620.0;349.0;0.0;0;74;0;1;1;0;0;0;0;0;1;0;1;0;0;31339.240234375;22739.5703125;0.0;2501.35131835938;619.0;313380;710.0;0.0;Calculated values ==>;1564810965.101;351.26;351.46000000000004;295.06;295.26000000000005;294.26000000000005;277.46000000000004;274.8017692304317;296.76000000000005;275.66;277.86;276.46000000000004;340.66;296.26000000000005;278.26000000000005;281.56;299.16;296.26000000000005;298.16;344.76;297.76000000000005;296.66;344.16;335.06;264.46000000000004;242.14157278889297;263.6948088759802;274.8017692304317;292.96000000000004;6759999.999999999;3640000.0;3560000.0;1380000.0;3679999.9999999995;2690000.0;6759999.999999999;0.0;0.0;0.26999999999999996;0.05816666666666667;0.0;0.0;0.0;22739.5703125;0.0;2501.35131835938;31339.240234375;500818.71131522226;501090.69487024355;257680.32304036999;258442.07986995368;254725.1502227537;429879.7862731237;465003.21838653134;454396.0792389939;472262.261994151;523532.0459457583;476202.55972775037;454899.8186926762;458992.39490682975;466406.0084139577;463162.2360548347;271037.24556032143;491794.7288715887;466302.76539371355;464872.6823385499;297761.5184850505;259659.41789560125;460345.49301534053;201950.01425987933;199585.89490575297;273.9825639561262;1164374.1394163677;595122.9885119611;80157.79100813685;323038.5403592758;0;66;65;22;59;53;40;4;46;44;479689860255.6854;192050467700.00372;378595812735.0242;68160.43754436092;15030.003680942662;-0.0;0.0;1684447.0847171417;351322.3605884109;0.0;1236852.6024638095;3.295855929586799;0.29497310428389056
2280;2019-08-03 07:43:45.112;801;792;213;215;208;48;236;26;53;34;671;231;55;72;261;229;251;735;198;245;235;-86;724;362;356;136;366;264;725;-1.0;-1.0;1565.0;405.0;0.0;0;71;0;1;1;0;0;0;0;0;1;0;1;0;0;32068.662109375;24227.677734375;0.0;2435.78857421875;610.0;313381;707.0;0.0;Calculated values ==>;1564811025.112;353.26;352.36;294.46000000000004;294.66;293.96000000000004;277.96000000000004;274.5913991737795;296.76000000000005;275.76000000000005;278.46000000000004;276.56;340.26;296.26000000000005;278.66;280.36;299.26000000000005;296.06;298.26000000000005;346.66;297.66;296.66;343.86;334.16;264.56;241.71165711629368;263.0348170998261;274.5913991737795;292.96000000000004;7240000.000000001;3620000.0000000005;3560000.0;1360000.0;3660000.0;2640000.0;7250000.0;0.0;0.0;0.26083333333333336;0.06749999999999999;0.0;0.0;0.0;24227.677734375;0.0;2435.78857421875;32068.662109375;499113.6742064621;497753.44921486446;253403.55347649506;254080.93240772295;251735.01139988692;430014.67791919125;465003.21838653134;455982.54772463517;472622.7809936826;523521.93517308775;476833.7294332427;456230.2461447043;458319.9441651915;466822.20430220634;463195.3492027865;267662.5972588718;489543.98129277217;466173.27820480464;464872.6823385499;296504.67125881097;255893.36323571714;460750.93233726063;201100.73016580803;199585.89490575297;273.6412367787658;1164902.6354750276;595514.4540006679;80198.94138337138;323038.5403592758;0;66;65;22;59;53;40;4;46;44;479903499415.39343;192132682769.89136;378755742049.8056;66481.67407992743;17526.38864657305;-0.0;0.0;1685569.3080157032;351593.71359636873;0.0;1236852.6024638095;3.150680476207413;0.29025579747626806
2281;2019-08-03 07:44:45.112;840;817;204;204;196;52;235;28;66;35;663;232;65;74;261;228;251;746;198;245;235;-86;688;366;357;139;371;269;688;-2.0;-1.0;1514.0;362.0;0.0;0;77;0;1;1;0;0;0;0;0;1;0;1;0;0;29702.90234375;23127.79296875;0.0;2509.99853515625;602.0;313382;699.0;0.0;Calculated values ==>;1564811085.112;357.16;354.86;293.56;293.56;292.76000000000005;278.36;275.0112864084945;296.66;275.96000000000004;279.76000000000005;276.66;339.46000000000004;296.36;279.66;280.56;299.26000000000005;295.96000000000004;298.26000000000005;347.76;297.66;296.66;343.06000000000006;333.36;264.56;242.35481222062532;263.6948088759802;275.0112864084945;292.96000000000004;6880000.0;3660000.0;3570000.0000000005;1390000.0;3710000.0;2690000.0;6880000.0;0.0;0.0;0.25233333333333335;0.060333333333333336;0.0;0.0;0.0;23127.79296875;0.0;2509.99853515625;29702.90234375;507680.30326533184;504599.5274204967;251768.65139621482;251768.65139621482;249082.9749401759;429743.705733735;464726.3611697759;456773.58885773347;472326.8440106818;522295.75181251834;476315.357524842;456649.39548440085;457763.5626837813;466106.9536237703;462460.68337330536;270429.38549963915;494833.88914703205;466029.4888257932;464726.3611697759;293153.3411634106;252546.06836287308;460293.5203500723;202260.00464896977;199585.89490575297;274.1125605834468;1165417.398512137;595909.0829231939;80240.1562759495;323038.5403592758;0;66;65;22;59;53;40;4;46;44;480117399415.39343;192215182769.89136;378915642049.8056;64222.26108201138;15568.02211396652;-0.0;0.0;1686658.5074753861;351869.5003527066;0.0;1236852.6024638095;3.1122135923377336;0.2827601548762247
2282;2019-08-03 07:45:45.113;865;837;200;199;185;53;235;31;74;37;658;233;72;81;262;227;251;713;199;245;235;-87;660;365;351;138;370;275;660;211.0;-1.0;1404.0;304.0;0.0;0;71;0;1;1;0;0;0;0;0;1;0;1;0;0;27569.052734375;22333.18359375;0.0;2531.57885742188;588.0;313383;688.0;0.0;Calculated values ==>;1564811145.113;359.66;356.86;293.16;293.06;291.66;278.46000000000004;274.9066339382667;296.66;276.26000000000005;280.56;276.86;338.96000000000004;296.46000000000004;280.36;281.26000000000005;299.36;295.86;298.26000000000005;344.46000000000004;297.66;296.66;341.96000000000004;331.96000000000004;264.46000000000004;242.14157278889297;264.4750485637546;274.9066339382667;293.06;6600000.0;3650000.0;3510000.0;1380000.0;3700000.0;2750000.0;6600000.0;0.035166666666666666;0.0;0.23399999999999999;0.050666666666666665;0.0;0.035166666666666666;0.0;22333.18359375;0.0;2531.57885742188;27569.052734375;513336.8462806105;509705.38971744245;251501.81496606497;251152.70299595775;246432.58512582397;429811.8947417682;465600.0341921673;456790.14739767695;472654.2065195329;521291.09886235645;475666.4192201848;456539.6938544177;457663.4946020585;466381.8252309652;462477.71070036455;273276.55927815824;492988.98145386676;466888.18498842104;465600.0341921673;288545.87390705565;246688.97952812296;460345.49301534053;202372.35226984165;202372.35226984165;274.15181503278495;1165894.6727583162;596287.930708115;80282.17012105598;323038.5403592758;0;66;65;22;59;53;40;4;46;44;480329802955.13684;192298284154.791;379078844769.60846;59533.764059913454;13070.639131105276;-0.0;9256.840147601784;1687689.8248719932;352108.1598403857;0.0;1236929.744083952;3.2922592162050757;0.25466231855100163
2283;2019-08-03 07:46:45.103;863;841;207;206;186;49;235;32;77;39;659;233;75;85;261;227;250;693;200;244;235;-88;654;362;341;137;367;279;654;163.0;-1.0;1288.0;163.0;0.0;0;72;0;1;1;0;0;0;0;0;1;0;1;0;0;27446.21484375;22085.689453125;0.0;2601.9189453125;642.0;313384;680.0;20.0;Calculated values ==>;1564811205.103;359.46000000000004;357.26;293.86;293.76000000000005;291.76000000000005;278.06;274.5913991737795;296.66;276.36;280.86;277.06;339.06000000000006;296.46000000000004;280.66;281.66;299.26000000000005;295.86;298.16;342.46000000000004;297.56;296.66;341.16;337.36;264.36;241.92719264551067;264.9883086891361;274.5913991737795;293.16;6540000.000000001;3620000.0000000005;3410000.0;1370000.0;3670000.0000000005;2790000.0;6540000.000000001;0.027166666666666665;0.0;0.21466666666666667;0.027166666666666665;0.0;0.027166666666666665;0.05030657880317803;22085.689453125;0.0;2601.9189453125;27446.21484375;513578.7405356267;510739.3654889488;254272.98407374552;253906.50968496842;246967.30786613823;430014.67791919125;467034.0695859527;456511.66026909;472980.6827117325;521067.79729660414;475154.74293890456;456259.40587895835;457516.43018749484;466679.6862573168;462929.3875858028;273425.9530593851;490792.701284051;468172.32743762195;467034.0695859527;285195.4229665811;269285.52512055053;460397.5116797571;202270.5982808313;202270.5982808313;274.0985381600115;1166353.0569114462;596658.0262906852;80324.94213956084;323038.5403592758;0;66;65;22;59;53;40;4;46;44;480537368355.16986;192380770404.8041;379245017069.6349;54577.08130681286;7012.44781400415;-0.0;7192.740970455797;1688640.5900962485;352275.4910051119;0.0;1237066.8010799838;2.786105036226437;0.20362751211488966
2284;2019-08-03 07:47:45.114;849;832;217;217;195;45;235;31;76;39;664;234;76;86;261;228;250;696;200;244;235;-89;643;359;341;137;364;282;643;423.0;-1.0;1489.0;170.0;0.0;0;72;0;1;1;0;0;0;0;0;1;0;1;0;0;27891.72265625;21685.9921875;0.0;2613.57958984375;778.0;313385;670.0;19.0;Calculated values ==>;1564811265.114;358.06000000000006;356.36;294.86;294.86;292.66;277.66;274.27422755570615;296.66;276.26000000000005;280.76000000000005;277.06;339.56000000000006;296.56;280.76000000000005;281.76000000000005;299.26000000000005;295.96000000000004;298.16;342.76;297.56;296.66;340.16;350.96000000000004;264.26000000000005;241.92719264551067;265.3697278774862;274.27422755570615;293.16;6430000.0;3590000.0;3410000.0;1370000.0;3640000.0;2820000.0;6430000.0;0.07050000000000001;0.0;0.24816666666666667;0.028333333333333332;0.0;0.07050000000000001;0.0474095394652621;21685.9921875;0.0;2613.57958984375;27891.72265625;512701.71878854366;510514.7798366597;258688.19076086572;258688.19076086572;250446.13560674142;430214.79039162316;467034.0695859527;455890.3055286292;472980.6827117325;521342.08645729005;474883.8448748201;455890.3055286292;457155.3952375277;467106.4518600339;463510.5090081324;394842.2639432183;492338.7953719523;468172.32743762195;467034.0695859527;281007.8604223974;326265.46416910045;460296.82502626866;201722.4155463283;201722.4155463283;273.8712208350354;1166814.290935886;597022.8571787104;80368.41259558986;323038.5403592758;0;66;65;22;59;53;40;4;46;44;480742005865.7032;192462985475.01837;379413347925.0736;63075.99803060768;7326.274935264977;-0.0;18704.47160979352;1689621.2121743762;352395.0022680492;0.0;1237282.6507505677;3.6670088424663865;0.2251754422456455
2285;2019-08-03 07:48:45.134;833;818;221;221;202;40;235;28;70;39;670;234;73;86;260;229;250;693;199;244;235;-90;640;357;341;136;362;280;640;130.0;-1.0;1333.0;289.0;0.0;0;72;9;1;1;0;0;0;0;0;1;0;1;0;0;29074.73046875;22206.515625;0.0;2610.30786132812;821.0;313386;654.0;15.0;Calculated values ==>;1564811325.134;356.46000000000004;354.96000000000004;295.26000000000005;295.26000000000005;293.36;277.16;274.0616903277293;296.66;275.96000000000004;280.16;277.06;340.16;296.56;280.46000000000004;281.76000000000005;299.16;296.06;298.16;342.46000000000004;297.56;296.66;338.56000000000006;355.26;264.16;241.71165711629368;265.11578078379944;274.0616903277293;293.06;6400000.0;3570000.0000000005;3410000.0;1360000.0;3620000.0000000005;2800000.0;6400000.0;0.021666666666666667;0.0;0.22216666666666668;0.04816666666666667;0.0;0.021666666666666667;0.03732554168837464;22206.515625;0.0;2610.30786132812;29074.73046875;510900.27050604223;508962.4444888143;260519.44447686017;260519.44447686017;253084.987001373;430346.717906069;467034.0695859527;455460.3076686459;473111.07959547755;522127.97725316964;475140.9151496337;455841.109608983;457479.8990973467;467260.227616787;463939.2883609972;397045.1024725627;492227.41531119426;468172.32743762195;467034.0695859527;274308.8830629234;344306.74156575615;460349.06489204726;200129.33323655336;200129.33323655336;273.2375191595204;1167289.1696185912;597388.7500006644;80411.95950180093;323038.5403592758;0;66;65;22;59;53;40;4;46;44;480946674065.6381;192544912774.99234;379582004125.02;56726.0314863299;12533.917074739624;-0.0;5782.935954236986;1690619.8952034486;352560.55903528;0.0;1237486.7805007796;3.0238714699586153;0.24614826227509362
2286;2019-08-03 07:49:45.125;820;807;221;220;203;38;235;28;63;38;673;233;68;83;259;229;250;701;198;244;234;-90;639;355;342;138;360;278;639;156.0;-1.0;1360.0;344.0;0.0;0;72;12;1;1;0;0;0;0;0;1;0;1;0;0;29445.33984375;22380.21875;0.0;2577.98266601562;827.0;313387;634.0;14.0;Calculated values ==>;1564811385.125;355.16;353.86;295.26000000000005;295.16;293.46000000000004;276.96000000000004;273.8482719121499;296.66;275.96000000000004;279.46000000000004;276.96000000000004;340.46000000000004;296.46000000000004;279.96000000000004;281.46000000000004;299.06;296.06;298.16;343.26;297.56;296.56;336.56;355.86;264.16;242.14157278889297;264.86050150153983;273.8482719121499;292.96000000000004;6390000.0;3550000.0;3420000.0000000005;1380000.0;3600000.0;2780000.0;6390000.0;0.026000000000000002;0.0;0.22666666666666666;0.05733333333333333;0.0;0.026000000000000002;0.034823487295430104;22380.21875;0.0;2577.98266601562;29445.33984375;509308.2229903837;507621.0412805959;260583.67562621407;260163.22190393446;253499.3995194496;430477.46260093397;466891.87558532873;454904.9462215527;472752.1489716358;522600.91076692316;475282.95699408464;455539.81900768477;457428.0179345776;467413.82886276924;464234.7764519513;397732.69997524575;493436.0786111899;468032.2329925;466764.705547968;265937.0223246507;346825.2571629905;460042.8137205575;199359.20443625335;199359.20443625335;272.924886560075;1167776.763720596;597760.2503866483;80455.18877078695;323038.5403592758;0;66;65;22;59;53;40;4;46;44;481151543330.42316;192627100444.9061;379749379014.8444;57923.70147133451;14945.860265633437;-0.0;6952.543028904581;1691575.166331594;352789.5228298212;0.0;1237592.8935728457;3.198231452473609;0.2622429315351324
2287;2019-08-03 07:50:45.085;813;801;219;219;203;36;235;27;58;36;673;233;64;80;259;230;250;710;198;243;234;-89;641;354;342;136;359;274;641;-1.0;-1.0;1386.0;344.0;0.0;0;66;10;1;1;0;0;0;0;0;1;0;1;0;0;29417.166015625;22264.787109375;0.0;2507.26635742188;824.0;313388;617.0;13.0;Calculated values ==>;1564811445.085;354.46000000000004;353.26;295.06;295.06;293.46000000000004;276.76000000000005;273.7412296467126;296.66;275.86;278.96000000000004;276.76000000000005;340.46000000000004;296.46000000000004;279.56;281.16;299.06;296.16;298.16;344.16;297.46000000000004;296.56;334.86;355.56000000000006;264.26000000000005;241.71165711629368;264.3458800820626;273.7412296467126;292.96000000000004;6409999.999999999;3540000.0;3420000.0000000005;1360000.0;3590000.0;2740000.0;6409999.999999999;0.0;0.0;0.23099999999999998;0.05733333333333333;0.0;0.0;0.03234245654971634;22264.787109375;0.0;2507.26635742188;29417.166015625;508226.2003989433;506661.6575494182;259623.42178655937;259623.42178655937;253406.1040495238;430542.39183029096;466891.87558532873;454942.7025509455;472818.15071447083;522923.6977482175;475793.84946901724;455699.93398979405;457700.4938646047;467555.0069493674;464512.7476837228;396335.6092744596;494475.3205135507;467905.89206737827;466764.705547968;258822.4845140824;345565.9636080181;460449.57616569684;198987.5325616404;199359.20443625335;272.7734815534452;1168266.9575891478;598132.0440745694;80497.53759462574;323038.5403592758;0;66;65;22;59;53;40;4;46;44;481356606530.55365;192709245644.95837;379914868614.9497;59125.644267529475;14990.490499965903;-0.0;0.0;1692549.9272725617;353038.82610663335;0.0;1237650.7928062177;2.9919253511557544;0.27383977063110265
2288;2019-08-03 07:51:45.126;811;799;218;217;202;36;235;26;51;35;672;233;58;76;259;231;250;719;198;243;234;-88;639;355;342;125;360;272;639;256.0;-1.0;1701.0;154.0;0.0;0;15;7;1;1;0;0;0;0;0;1;0;1;0;0;28805.552734375;22053.021484375;0.0;2205.91186523438;819.0;313389;603.0;0.0;Calculated values ==>;1564811505.126;354.26;353.06000000000006;294.96000000000004;294.86;293.36;276.76000000000005;273.8482719121499;296.66;275.76000000000005;278.26000000000005;276.66;340.36;296.46000000000004;278.96000000000004;280.76000000000005;299.06;296.26000000000005;298.16;345.06000000000006;297.46000000000004;296.56;333.46000000000004;355.06000000000006;264.36;239.25999513918347;264.08650396036035;273.8482719121499;292.96000000000004;6390000.0;3550000.0;3420000.0000000005;1250000.0;3600000.0;2720000.0;6390000.0;0.042666666666666665;0.0;0.28350000000000003;0.025666666666666667;0.0;0.042666666666666665;0.0;22053.021484375;0.0;2205.91186523438;28805.552734375;508141.2399609323;506577.73181495885;259333.3536369951;258923.6928649027;253131.0245145336;430477.46260093397;466891.87558532873;454393.7730496227;474147.5482803409;522981.60329194716;476048.1292404931;455277.79300776747;457526.9048634988;467413.82886276924;464496.52518415696;397732.69997524575;495905.64243639633;467905.89206737827;466764.705547968;252964.46457616048;343467.2996937194;462206.56407775485;200838.6389383189;200838.6389383189;273.5076454688177;1168752.4784572073;598501.611510802;80536.84091867367;323038.5403592758;0;66;65;22;59;53;40;4;46;44;481561946750.1753;192787599149.814;380078780544.6477;71882.88052055464;6708.44341191219;-0.0;11346.178842011695;1693642.4109978823;353219.77411893924;0.0;1237745.4089065786;3.7073972494312786;0.251258387681539
2289;2019-08-03 07:52:45.126;812;799;217;217;202;38;235;27;37;35;674;232;47;68;259;231;250;720;197;243;234;-85;635;356;342;120;361;269;636;125.0;-1.0;1469.0;83.0;0.0;0;98;1;1;1;0;0;0;0;0;1;0;0;0;0;27509.775390625;21625.931640625;0.0;1283.14489746094;816.0;313390;589.0;0.0;Calculated values ==>;1564811565.126;354.36;353.06000000000006;294.86;294.86;293.36;276.96000000000004;273.955091788801;296.66;275.86;276.86;276.66;340.56000000000006;296.36;277.86;279.96000000000004;299.06;296.26000000000005;298.16;345.16;297.46000000000004;296.56;332.06;354.76;264.66;238.09270928235583;263.6948088759802;273.955091788801;292.86;6350000.0;3560000.0;3420000.0000000005;1200000.0;3610000.0;2690000.0;6360000.0;0.020833333333333332;0.0;0.24483333333333332;0.013833333333333333;0.0;0.020833333333333332;0.0;21625.931640625;0.0;1283.14489746094;27509.775390625;508620.50503073545;506843.8724831344;259104.00573385524;259104.00573385524;253270.40321749216;430412.23801567365;466891.87558532873;453128.81857222365;474788.0312867312;523429.06993066566;476315.357524842;454396.0792389939;457021.67461100663;467272.39285998954;464349.45330830896;400296.8005956619;496336.0306501916;467905.89206737827;466764.705547968;247107.31509690773;342208.19576138764;463238.9281395347;201400.65740397252;201400.65740397252;273.7320934682405;1169221.772858249;598865.6027868437;80565.91639169613;323038.5403592758;0;66;65;22;59;53;40;4;46;44;481767146750.1753;192861099149.814;380241080544.6477;61631.44479269348;3622.0960785086104;-0.0;5528.417669666572;1694755.0303754928;353305.86194802605;0.0;1237886.0305441758;3.0896906046472408;0.21530823807262242
2290;2019-08-03 07:53:45.117;811;800;216;216;201;39;235;29;34;37;685;231;42;58;259;231;250;721;198;243;234;-80;632;356;343;127;361;265;632;302.0;-1.0;1378.0;96.0;0.0;0;44;1;1;1;0;0;0;0;0;1;0;0;0;0;27012.953125;21496.560546875;0.0;917.2366333007809;814.0;313391;573.0;0.0;Calculated values ==>;1564811625.117;354.26;353.16;294.76000000000005;294.76000000000005;293.26000000000005;277.06;273.955091788801;296.66;276.06;276.56;276.86;341.66;296.26000000000005;277.36;278.96000000000004;299.06;296.26000000000005;298.16;345.26;297.46000000000004;296.56;330.46000000000004;354.56000000000006;265.16;239.71726792356844;263.1675429290057;273.955091788801;292.96000000000004;6320000.0;3560000.0;3429999.9999999995;1270000.0;3610000.0;2650000.0;6320000.0;0.050333333333333334;0.0;0.22966666666666666;0.016;0.0;0.050333333333333334;0.0;21496.560546875;0.0;917.2366333007809;27012.953125;508752.81157869403;507327.88146577263;258935.16304878486;258935.16304878486;253088.03219308268;430412.23801567365;466749.4165698574;453437.080001802;474082.6425734972;524879.1992756944;476707.8731916911;454443.9638422685;456437.10219499015;467272.39285998954;464349.45330830896;402058.80189984984;496862.40953951195;467765.31312877557;466622.0073980568;240414.4444865203;341368.83218197053;462696.91397762956;201356.8140230075;201356.8140230075;273.7149552625888;1169676.0607771308;599224.9029863419;80584.25015402919;323038.5403592758;0;66;65;22;59;53;40;4;46;44;481972615925.7763;192935188035.0307;380401256515.1162;57894.434419796475;4181.441599273953;-0.0;13351.68139987748;1695750.9299644942;353370.8816744423;0.0;1238043.341103425;3.3652288727615036;0.20605970474829075
2291;2019-08-03 07:54:45.127;809;801;216;216;201;39;235;30;45;38;689;229;49;55;259;232;250;720;197;243;234;-75;632;356;343;140;361;262;632;271.0;-1.0;1538.0;135.0;0.0;0;80;1;1;1;0;0;0;0;0;1;0;0;0;0;27152.19921875;21533.40625;0.0;1076.77416992188;811.0;313392;558.0;0.0;Calculated values ==>;1564811685.127;354.06000000000006;353.26;294.76000000000005;294.76000000000005;293.26000000000005;277.06;273.955091788801;296.66;276.16;277.66;276.96000000000004;342.06000000000006;296.06;278.06;278.66;299.06;296.36;298.16;345.16;297.46000000000004;296.56;328.96000000000004;354.26;265.66;242.56692532238324;262.7682575881327;273.955091788801;292.86;6320000.0;3560000.0;3429999.9999999995;1400000.0;3610000.0;2620000.0;6320000.0;0.04516666666666667;0.0;0.25633333333333336;0.022500000000000003;0.0;0.04516666666666667;0.0;21533.40625;0.0;1076.77416992188;27152.19921875;508494.2609792464;507457.716397943;258935.16304878486;258935.16304878486;253088.03219308268;430412.23801567365;466749.4165698574;455322.20923687884;472489.9908694221;525526.7642594868;476861.4656395455;455818.0055600663;456558.6872258107;467272.39285998954;464480.4244350529;402058.80189984984;496727.0207847779;467765.31312877557;466622.0073980568;234140.81001818314;340109.845020078;461252.033917883;201191.84513478307;201191.84513478307;273.65042685593806;1170127.5122759684;599583.5458067682;80600.86968017952;323038.5403592758;0;66;65;22;59;53;40;4;46;44;482178450225.7436;193015301385.01797;380559382865.09106;65142.08333150389;5851.354247619749;-0.0;11988.59566222453;1696776.4051629778;353454.50224092515;0.0;1238254.5452737382;3.670118137059734;0.23972507675814503
2292;2019-08-03 07:55:45.108;811;804;219;218;202;39;234;29;52;39;676;225;54;57;259;232;250;723;198;243;234;-70;630;355;343;145;360;258;631;-1.0;0.0;1314.0;116.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;27288.0546875;21496.599609375;0.0;1146.19580078125;810.0;313393;545.0;0.0;Calculated values ==>;1564811745.108;354.26;353.56000000000006;295.06;294.96000000000004;293.36;277.06;273.8482719121499;296.56;276.06;278.36;277.06;340.76;295.66;278.56;278.86;299.06;296.36;298.16;345.46000000000004;297.46000000000004;296.56;327.66;354.16;266.16;243.61107973660833;262.23063862743834;273.8482719121499;292.96000000000004;6300000.0;3550000.0;3429999.9999999995;1450000.0;3600000.0;2580000.0;6310000.0;0.0;0.0;0.219;0.01933333333333333;0.0;0.0;0.0;21496.599609375;0.0;1146.19580078125;27288.0546875;508927.0924028673;507934.74249771977;260254.4928334095;259831.29003978698;253507.05066638818;430477.46260093397;466622.0073980568;456844.3087148479;471929.7997510953;524513.8366339649;476918.09734099783;457088.64538944094;457454.4531147289;467413.82886276924;464627.23559176613;403170.6450877455;497230.12725669565;467765.31312877557;466622.0073980568;228704.35009887922;339690.1980837097;461001.83997125574;200823.28428985598;201191.84513478307;273.5016245638457;1170581.0373963355;599942.0156372061;80619.38856374813;323038.5403592758;0;66;65;22;59;53;40;4;46;44;482384185055.5604;193100774309.94186;380715333464.9522;56068.60434907323;5030.118743173728;-0.0;0.0;1697786.1743645465;353545.1524674362;0.0;1238354.4186009292;2.6983736762838744;0.21656861291650434
2293;2019-08-03 07:56:45.128;815;808;221;220;204;39;234;29;55;39;655;222;56;59;259;232;250;729;198;243;234;-64;629;355;343;148;360;256;630;225.0;-1.0;1506.0;162.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;27683.943359375;21430.927734375;0.0;1119.45190429688;808.0;313394;534.0;0.0;Calculated values ==>;1564811805.128;354.66;353.96000000000004;295.26000000000005;295.16;293.56;277.06;273.8482719121499;296.56;276.06;278.66;277.06;338.66;295.36;278.76000000000005;279.06;299.06;296.36;298.16;346.06000000000006;297.46000000000004;296.56;326.56;353.96000000000004;266.76000000000005;244.22491754036054;261.9595390733887;273.8482719121499;292.96000000000004;6290000.0;3550000.0;3429999.9999999995;1480000.0;3600000.0;2560000.0;6300000.0;0.0375;0.0;0.251;0.027000000000000003;0.0;0.0375;0.0;21430.927734375;0.0;1119.45190429688;27683.943359375;509529.36288579984;508539.78738982225;261181.22825554915;260748.4424808321;254307.78199635493;430477.46260093397;466622.0073980568;457534.26565516315;471532.1168906075;522527.10871118127;476835.9406357189;457655.63067567954;458019.1887586412;467413.82886276924;464627.23559176613;403709.8405637746;498135.4233254046;467765.31312877557;466622.0073980568;224104.74344509715;338850.9272812574;461159.002205692;200822.03311575775;200822.03311575775;273.5011339246258;1171039.2900799084;600299.8642747552;80638.27525475029;323038.5403592758;0;66;65;22;59;53;40;4;46;44;482590053655.495;193188703609.9139;380869584864.9032;64434.77036739076;7029.098165428226;-0.0;9967.499035586214;1698790.7038851276;353645.6794394674;0.0;1238437.5087803632;3.6110863264030244;0.24997362683960067
2294;2019-08-03 07:57:45.129;820;813;219;219;206;39;234;30;56;39;633;220;56;61;259;232;250;732;198;243;234;-59;630;355;343;151;360;255;631;-2.0;-1.0;1545.0;135.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;27715.435546875;21454.98828125;0.0;1093.20849609375;806.0;313395;524.0;0.0;Calculated values ==>;1564811865.129;355.16;354.46000000000004;295.06;295.06;293.76000000000005;277.06;273.8482719121499;296.56;276.16;278.76000000000005;277.06;336.46000000000004;295.16;278.76000000000005;279.26000000000005;299.06;296.36;298.16;346.36;297.46000000000004;296.56;325.56;353.76;267.26000000000005;244.82967444194236;261.82340779136865;273.8482719121499;292.96000000000004;6300000.0;3550000.0;3429999.9999999995;1510000.0;3600000.0;2550000.0;6310000.0;0.0;0.0;0.2575;0.022500000000000003;0.0;0.0;0.0;21454.98828125;0.0;1093.20849609375;27715.435546875;510085.9371975933;509098.0951481142;260254.4928334095;260254.4928334095;255019.31633373638;430477.46260093397;466622.0073980568;457816.55385891977;471132.4242332644;520357.6525462619;476739.6808862912;457816.55385891977;458420.64675073535;467413.82886276924;464627.23559176613;403170.6450877455;498442.5014497649;467765.31312877557;466622.0073980568;219923.6425635755;338011.6871214325;461216.83309227135;200912.95958627888;200822.03311575775;273.5367800742444;1171500.9592645944;600657.2528641643;80656.71439871188;323038.5403592758;0;66;65;22;59;53;40;4;46;44;482795857085.2464;193278405104.80554;381022887419.718;66152.67552520504;5856.837153884831;-0.0;0.0;1699878.95073673;353753.0640233785;0.0;1238520.572656601;3.193581881077269;0.25601540970306746
2295;2019-08-03 07:58:45.129;822;808;214;214;202;41;234;30;60;38;618;221;64;82;260;232;250;675;198;243;234;-54;591;359;344;140;364;288;592;-1.0;0.0;1435.0;199.0;13.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18505.22265625;11511.734375;0.0;2240.31005859375;804.0;313396;517.0;0.0;Calculated values ==>;1564811925.129;355.36;353.96000000000004;294.56;294.56;293.36;277.26000000000005;274.27422755570615;296.56;276.16;279.16;276.96000000000004;334.96000000000004;295.26000000000005;279.56;281.36;299.16;296.36;298.16;340.66;297.46000000000004;296.56;324.86;353.56000000000006;267.76000000000005;242.56692532238324;266.1237361191953;274.27422755570615;292.96000000000004;5910000.0;3590000.0;3440000.0;1400000.0;3640000.0;2880000.0;5920000.0;0.0;0.0;0.23916666666666667;0.033166666666666664;0.0021666666666666666;0.0021666666666666666;0.0;11511.734375;0.0;2240.31005859375;18505.22265625;513660.47036157065;511824.5231659035;404771.5572380392;404771.5572380392;255574.88579557097;430214.79039162316;466479.0415051233;452808.4423036152;472489.9908694221;516037.3200167958;472595.2647713215;453331.4603685713;455660.0202268734;466976.539238069;464038.2431886511;419364.52174229803;494632.4724064588;467624.4781274452;466479.0415051233;216997.06728235667;337172.47746341303;463364.3373417832;201646.69495872007;404771.5572380392;273.8416503812039;1171886.131416287;600931.9755529664;80684.49372000094;323038.5403592758;0;66;65;22;59;53;40;4;46;45;483001957085.2464;193365705104.80554;381185787419.718;60069.51790665409;8680.301805704927;-0.0;133.6995492453489;1700930.8023486622;353874.20684804174;0.0;1238521.6868195112;5.00896572827633;0.42166653555891165
