;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2296;2019-08-03 07:59:48.110;805;797;215;214;202;43;234;30;61;37;624;223;67;92;260;231;249;604;198;243;234;-48;617;358;344;138;362;283;617;-3.0;-1.0;1185.0;114.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;27451.08984375;20867.38671875;0.0;2195.79052734375;801.0;313397;511.0;0.0;Calculated values ==>;1564811988.11;353.66;352.86;294.66;294.56;293.36;277.46000000000004;274.1680685717883;296.56;276.16;279.26000000000005;276.86;335.56;295.46000000000004;279.86;282.36;299.16;296.26000000000005;298.06;333.56;297.46000000000004;296.56;324.26000000000005;353.26;268.36;242.14157278889297;265.49620691782997;274.1680685717883;292.96000000000004;6170000.0;3579999.9999999995;3440000.0;1380000.0;3620000.0000000005;2830000.0;6170000.0;0.0;0.0;0.19749999999999998;0.019;0.0;0.0;0.0;20867.38671875;0.0;2195.79052734375;27451.08984375;509287.72990625247;508261.5594068753;259464.0010260237;259037.8863658239;254200.86332870295;430280.9020939914;466479.0415051233;453800.60191658465;472654.2065195329;517090.2034242468;473485.8247221506;454573.3195052766;457748.25639205304;467260.227616787;464054.43266303884;409064.3214090967;482103.2957875994;467624.4781274452;466479.0415051233;214488.6975840042;335913.7198600519;464256.6034478216;201759.45081014885;404771.5572380392;273.88117894208887;1172288.1278767188;601215.2074173936;80723.29789371845;323038.5403592758;0;66;66;22;59;53;40;4;46;45;483218611725.0627;193453248694.73132;381365598174.56555;49778.12734352107;4987.445900115782;-0.0;0.0;1701891.679368056;353993.76357269875;0.0;1238522.8563377478;2.374589270995287;0.19253213320764043
2297;2019-08-03 08:00:45.100;779;787;222;221;204;42;234;30;58;37;639;224;63;77;260;231;249;651;198;243;234;-40;627;358;344;135;362;275;628;87.0;-1.0;1240.0;176.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;28489.787109375;21266.80859375;0.0;2154.35473632812;799.0;313398;506.0;0.0;Calculated values ==>;1564812045.1;351.06000000000006;351.86;295.36;295.26000000000005;293.56;277.36;274.1680685717883;296.56;276.16;278.96000000000004;276.86;337.06;295.56;279.46000000000004;280.86;299.16;296.26000000000005;298.06;338.26;297.46000000000004;296.56;323.76000000000005;353.06000000000006;269.16;241.49495122638035;264.4750485637546;274.1680685717883;292.96000000000004;6270000.0;3579999.9999999995;3440000.0;1350000.0;3620000.0000000005;2750000.0;6280000.0;0.0145;0.0;0.20666666666666667;0.029333333333333333;0.0;0.0145;0.0;21266.80859375;0.0;2154.35473632812;28489.787109375;505039.2686011395;505992.8261353389;261759.3241172503;261319.07710919387;254407.69051138905;430280.9020939914;466479.0415051233;454774.4978913346;473046.2935902154;519322.04010254674;474640.7341109847;455407.3897860994;457165.05062176666;467260.227616787;464054.43266303884;404239.5758935807;487601.4528799918;467624.4781274452;466479.0415051233;212398.47392691602;335074.5858427641;465483.82376037654;201610.8642281863;201610.8642281863;273.8231721438334;1172730.9154570093;601548.711277291;80757.73050185986;323038.5403592758;0;66;66;22;59;53;40;4;46;45;483414657325.09546;193531040044.74435;381524600274.59216;52320.484290383974;7740.2734796109135;-0.0;3840.5885705155865;1702699.818239999;354094.50700708374;0.0;1238553.2556631186;2.728359195482257;0.21363545001549
2298;2019-08-03 08:01:45.121;775;780;222;222;208;42;234;30;55;38;649;224;60;71;260;232;249;687;198;242;233;-32;634;358;344;134;363;270;634;147.0;-1.0;1250.0;184.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;29300.6796875;21496.876953125;0.0;2122.26489257812;794.0;313399;503.0;0.0;Calculated values ==>;1564812105.121;350.66;351.16;295.36;295.36;293.96000000000004;277.36;274.1680685717883;296.56;276.16;278.66;276.96000000000004;338.06000000000006;295.56;279.16;280.26000000000005;299.16;296.36;298.06;341.86;297.36;296.46000000000004;323.46000000000004;352.56000000000006;269.96000000000004;241.2770596917726;263.82572766246335;274.1680685717883;292.96000000000004;6340000.0;3579999.9999999995;3440000.0;1340000.0;3629999.9999999995;2700000.0;6340000.0;0.0245;0.0;0.20833333333333334;0.03066666666666667;0.0;0.0245;0.0;21496.876953125;0.0;2122.26489257812;29300.6796875;503879.8251241028;504537.27913196123;261342.42918333175;261342.42918333175;255633.4709182688;430280.9020939914;466479.0415051233;455234.8412542021;473273.9119493556;520769.72976601584;475283.68031294417;455861.48441687645;457230.9396854061;467118.51372002246;464185.92985963024;400288.8268015588;492007.692901819;467497.5819121511;466351.2955456792;211144.3756859795;332976.8817968329;466416.5629762005;201698.35066444206;201698.35066444206;273.8573326820458;1173212.6712370235;601905.2000518034;80793.38147232856;323038.5403592758;0;66;66;22;59;53;40;4;46;45;483621129565.6007;193611768289.9419;381688157499.9924;52820.10220620002;8118.025177560592;-0.0;6483.997149590311;1703576.2964563258;354226.7057495881;0.0;1238639.3239910384;2.8545543683932193;0.2137255379658118
2299;2019-08-03 08:02:45.141;785;786;220;219;206;42;234;31;42;38;654;225;51;68;260;232;249;709;198;242;233;-24;638;357;344;133;362;265;639;-2.0;-1.0;1140.0;162.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;29401.77734375;21752.94140625;0.0;2083.21557617188;788.0;313400;501.0;0.0;Calculated values ==>;1564812165.141;351.66;351.76;295.16;295.06;293.76000000000005;277.36;274.0616903277293;296.56;276.26000000000005;277.36;276.96000000000004;338.56000000000006;295.66;278.26000000000005;279.96000000000004;299.16;296.36;298.06;344.06000000000006;297.36;296.46000000000004;323.26000000000005;351.96000000000004;270.76000000000005;241.05796691057077;263.1675429290057;274.0616903277293;292.96000000000004;6380000.0;3570000.0000000005;3440000.0;1330000.0;3620000.0000000005;2650000.0;6390000.0;0.0;0.0;0.19;0.027000000000000003;0.0;0.0;0.0;21752.94140625;0.0;2083.21557617188;29401.77734375;504832.57999107905;504873.8264827669;260163.22190393446;259746.490123706;254618.29164125843;430346.717906069;466479.0415051233;454443.9638422685;473403.82665571757;521693.86397175596;476034.13620366954;455568.38231598947;457669.69556869747;467260.227616787;464333.32306390855;397716.61220575956;494537.1319358455;467497.5819121511;466351.2955456792;210308.32490665457;330459.8814860452;467344.8414755855;201480.59997354192;201698.35066444206;273.76780417297437;1173702.0214411758;602265.7353430679;80828.43882478053;323038.5403592758;0;66;66;22;59;53;40;4;46;45;483827598365.5351;193691894989.91644;381848710999.94135;48063.039135058054;7178.334520555177;-0.0;0.0;1704417.2695315173;354354.21790358657;0.0;1238693.3753117044;2.3175453029761184;0.19637157513752806
2300;2019-08-03 08:03:45.092;798;796;217;217;203;40;234;31;21;38;655;225;34;61;260;232;249;726;198;242;233;-17;639;357;345;134;362;260;640;-2.0;-1.0;1005.0;199.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;29156.578125;21784.21484375;0.0;2029.1789550781198;782.0;313401;503.0;0.0;Calculated values ==>;1564812225.092;352.96000000000004;352.76;294.86;294.86;293.46000000000004;277.16;274.0616903277293;296.56;276.26000000000005;275.26000000000005;276.96000000000004;338.66;295.66;276.56;279.26000000000005;299.16;296.36;298.06;345.76;297.36;296.46000000000004;323.46000000000004;351.36;271.46000000000004;241.2770596917726;262.5002047102346;274.0616903277293;292.96000000000004;6390000.0;3570000.0000000005;3450000.0;1340000.0;3620000.0000000005;2600000.0;6400000.0;0.0;0.0;0.1675;0.033166666666666664;0.0;0.0;0.0;21784.21484375;0.0;2029.1789550781198;29156.578125;506447.04096247285;506096.33394389076;258864.2999107846;258864.2999107846;253452.6445988759;430346.717906069;466335.80645214516;452659.8574337333;473273.9119493556;522203.0034911813;476666.4833244294;454289.90091751266;457619.169241473;467260.227616787;464333.32306390855;397026.4192310536;496761.2458088462;467356.2551440153;466207.81771921174;211144.3756859795;327943.14443680964;467893.9884116318;201345.27629098686;201698.35066444206;273.71490084894765;1174189.6092144058;602628.248683799;80862.680792064;323038.5403592758;0;66;66;22;59;53;40;4;46;45;484034129560.44965;193771929574.88333;382006082374.8763;42095.19234141003;8840.532285334722;-0.0;0.0;1705167.9745499908;354487.5994429592;0.0;1238693.3753117044;2.138952769900918;0.19000412822287346
2301;2019-08-03 08:04:45.102;811;807;214;214;200;40;234;31;23;38;652;225;32;54;260;232;249;738;198;242;233;-11;638;357;345;135;362;255;639;355.0;-1.0;1112.0;220.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;28565.185546875;21707.421875;0.0;1994.43615722656;774.0;313402;512.0;0.0;Calculated values ==>;1564812285.102;354.26;353.86;294.56;294.56;293.16;277.16;274.0616903277293;296.56;276.26000000000005;275.46000000000004;276.96000000000004;338.36;295.66;276.36;278.56;299.16;296.36;298.06;346.96000000000004;297.36;296.46000000000004;324.36;350.56000000000006;272.06;241.49495122638035;261.82340779136865;274.0616903277293;292.96000000000004;6380000.0;3570000.0000000005;3450000.0;1350000.0;3620000.0000000005;2550000.0;6390000.0;0.059166666666666666;0.0;0.18533333333333332;0.03666666666666667;0.0;0.059166666666666666;0.0;21707.421875;0.0;1994.43615722656;28565.185546875;508228.7590433698;507621.0412805959;257714.4640183181;257714.4640183181;252400.82167278352;430346.717906069;466335.80645214516;453771.04785241163;473143.78782676667;522301.37564342713;477294.1187228064;454884.978498866;457574.29927801486;467260.227616787;464333.32306390855;397716.61220575956;498483.05006428144;467356.2551440153;466207.81771921174;214906.75144652807;324587.8981780222;468345.8528238868;201608.7889680823;201608.7889680823;273.8178763024332;1174670.7040807111;602990.739394782;80896.21650634886;323038.5403592758;0;66;66;22;59;53;40;4;46;45;484241164060.41675;193852643024.8705;382160608124.85175;46734.0719798957;9780.359008046165;-0.0;15655.442534441823;1705908.3417931956;354642.79939939507;0.0;1238823.859076474;3.0449036284099296;0.19802622763974304
2302;2019-08-03 08:05:45.113;821;813;212;211;196;40;234;31;34;38;647;226;44;62;260;233;249;726;198;242;233;-7;607;355;345;135;360;276;609;308.0;-1.0;537.0;148.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18800.671875;11963.296875;0.0;2172.25830078125;762.0;313403;533.0;0.0;Calculated values ==>;1564812345.113;355.26;354.46000000000004;294.36;294.26000000000005;292.76000000000005;277.16;273.8482719121499;296.56;276.26000000000005;276.56;276.96000000000004;337.86;295.76000000000005;277.56;279.36;299.16;296.46000000000004;298.06;345.76;297.36;296.46000000000004;326.46000000000004;349.36;272.46000000000004;241.49495122638035;264.60387354146746;273.8482719121499;292.96000000000004;6070000.0;3550000.0;3450000.0;1350000.0;3600000.0;2760000.0;6090000.0;0.051333333333333335;0.0;0.0895;0.024666666666666667;0.0;0.051333333333333335;0.0;11963.296875;0.0;2172.25830078125;18800.671875;512181.88382534374;510998.75742872513;258704.5929259529;258279.7576906669;252318.0277831275;430477.46260093397;466335.80645214516;451518.7168729951;473143.78782676667;520069.0980856209;474740.17281075334;452813.69355796;455113.6716874928;467542.87897321215;464757.83745873196;413244.9828583993;499746.9307542084;467356.2551440153;466207.81771921174;223686.61821467688;319555.8750819185;468739.21643722313;201053.2762913751;201053.2762913751;273.5917488258467;1175065.4919231916;603271.380158691;80930.94532590134;323038.5403592758;0;66;66;22;59;53;40;4;46;45;484448202010.1338;193933657874.7598;382319937329.634;22416.656932054986;6602.919856930918;-0.0;13611.26645996228;1706484.7035136211;354779.3517530926;0.0;1239067.7930307884;3.0158591380965727;0.17284948679788434
2303;2019-08-03 08:06:45.103;818;810;214;213;196;38;234;29;42;37;651;227;53;79;259;233;249;684;200;242;233;-5;610;353;345;134;358;285;612;195.0;-1.0;1155.0;207.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18774.873046875;11990.8037109375;0.0;2250.19873046875;749.0;313404;567.0;0.0;Calculated values ==>;1564812405.103;354.96000000000004;354.16;294.56;294.46000000000004;292.76000000000005;276.96000000000004;273.6339639331285;296.56;276.06;277.36;276.86;338.26;295.86;278.46000000000004;281.06;299.06;296.46000000000004;298.06;341.56000000000006;297.36;296.46000000000004;329.86;348.06000000000006;272.66;241.2770596917726;265.74818594083865;273.6339639331285;293.16;6100000.0;3529999.9999999995;3450000.0;1340000.0;3579999.9999999995;2850000.0;6120000.0;0.0325;0.0;0.1925;0.034499999999999996;0.0;0.0325;0.0;11990.8037109375;0.0;2250.19873046875;18774.873046875;511546.89654663065;510359.3645134914;259365.10778412892;258936.1617030872;252174.21871013183;430607.02586249536;466335.80645214516;450966.77495634655;473176.5657117748;519741.8356308472;473687.3104339477;452414.7015883719;455774.7362897167;467695.9284303967;465050.0807944103;412044.84185956523;493831.0520609806;467356.2551440153;466207.81771921174;237904.88540968279;314105.63291466556;469072.58341095806;200638.241373899;200638.241373899;273.4202618755189;1175378.5692760001;603470.9643940213;80967.79299219951;323038.5403592758;0;66;66;22;59;53;40;4;46;45;484655167510.1667;194014344424.7726;382488209279.6607;48188.24271462115;9260.984800278535;-0.0;8631.011231222665;1707072.9796150762;354911.52892538946;0.0;1239253.1144528587;4.64013955604639;0.3445240331921305
2304;2019-08-03 08:07:45.094;802;806;217;216;199;38;234;29;46;36;662;228;54;85;259;233;249;694;200;242;233;-5;622;352;345;132;357;288;624;176.0;0.0;843.0;156.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19111.8671875;12249.060546875;0.0;2287.5302734375;740.0;313405;604.0;0.0;Calculated values ==>;1564812465.094;353.36;353.76;294.86;294.76000000000005;293.06;276.96000000000004;273.5264737036516;296.56;276.06;277.76000000000005;276.76000000000005;339.36;295.96000000000004;278.56;281.66;299.06;296.46000000000004;298.06;342.56000000000006;297.36;296.46000000000004;333.56;347.16;272.66;240.83765695389522;266.1237361191953;273.5264737036516;293.16;6220000.0;3520000.0000000005;3450000.0;1320000.0;3570000.0000000005;2880000.0;6240000.0;0.029333333333333333;0.0;0.14049999999999999;0.026000000000000002;0.0;0.029333333333333333;0.0;12249.060546875;0.0;2287.5302734375;19111.8671875;508466.01103008864;508805.9583729135;259859.7217838043;259435.06366020604;252722.89985709643;430671.36484660726;466335.80645214516;450960.76925149944;473339.41292369686;520642.7007433949;473410.90512952005;452019.9081512719;456044.3223750939;467836.5946055993;465195.77574039256;406749.7121990212;493984.04838200274;467356.2551440153;466207.81771921174;253382.8652305231;310333.04987691523;469345.4692593809;200390.21288554082;200390.21288554082;273.31851921538794;1175694.2447537847;603672.9329635969;81005.60172851472;323038.5403592758;0;66;66;22;59;53;40;4;46;45;484862136460.7721;194094132455.00598;382660083495.16345;35205.16316941718;6992.836665719841;-0.0;7797.316408454346;1707767.820424385;355046.9571207254;0.0;1239389.99664818;3.439273820222766;0.24713994488389185
2305;2019-08-03 08:08:45.104;789;799;224;224;206;39;233;29;44;35;673;226;49;71;259;234;249;720;201;242;233;-6;688;355;346;130;360;264;689;95.0;1.0;1730.0;169.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;0;0;0;29542.990234375;23242.439453125;0.0;744.635864257812;731.0;313406;633.0;0.0;Calculated values ==>;1564812525.104;352.06000000000006;353.06000000000006;295.56;295.56;293.76000000000005;277.06;273.8482719121499;296.46000000000004;276.06;277.56;276.66;340.46000000000004;295.76000000000005;278.06;280.26000000000005;299.06;296.56;298.06;345.16;297.36;296.46000000000004;336.46000000000004;346.26;272.56;240.39332010688793;263.0348170998261;273.8482719121499;293.26000000000005;6880000.0;3550000.0;3460000.0;1300000.0;3600000.0;2640000.0;6890000.000000001;0.01583333333333333;0.00016666666666666666;0.28833333333333333;0.028166666666666666;0.0;0.01583333333333333;0.0;23242.439453125;0.0;744.635864257812;29542.990234375;500797.31635650777;502070.6089774024;258913.1471459381;258913.1471459381;252415.46035814108;430477.46260093397;466064.0679339479;454862.83014053997;473501.9964771252;523727.2629476441;476273.2220800747;455485.93199604336;458197.77561315906;467413.82886276924;464888.3313533835;269472.83503984753;491043.3801984715;467214.6683923664;466064.0679339479;265518.4816520846;306560.99450073834;469519.9348596685;201372.2514633433;201372.2514633433;273.7165254503738;1176099.7694750933;603968.7447572999;81030.87399100003;323038.5403592758;0;66;67;22;59;53;40;4;46;45;485069471010.73914;194172745554.9935;382825711095.13715;73089.7835185917;7552.82641566316;0.0;4190.953760784572;1708670.4287229565;355168.1911820275;0.0;1239489.9155499497;3.5366363999183656;0.2736854267770883
2306;2019-08-03 08:09:45.115;805;803;219;220;211;43;233;32;45;37;678;226;48;56;259;232;249;739;201;242;233;-5;714;355;346;141;360;258;716;152.0;-1.0;795.0;49.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30501.5234375;24109.927734375;0.0;1157.84252929688;727.0;313407;652.0;0.0;Calculated values ==>;1564812585.115;353.66;353.46000000000004;295.06;295.16;294.26000000000005;277.46000000000004;273.8482719121499;296.46000000000004;276.36;277.66;276.86;340.96000000000004;295.76000000000005;277.96000000000004;278.76000000000005;299.06;296.36;298.06;347.06000000000006;297.36;296.46000000000004;338.36;345.86;272.66;242.77792619122317;262.23063862743834;273.8482719121499;293.26000000000005;7140000.000000001;3550000.0;3460000.0;1410000.0;3600000.0;2580000.0;7159999.999999999;0.025333333333333333;0.0;0.1325;0.008166666666666666;0.0;0.025333333333333333;0.0;24109.927734375;0.0;1157.84252929688;30501.5234375;500598.73847321986;500136.21982220636;255829.28697177887;256181.5292629028;253070.7871676644;430477.46260093397;466064.0679339479;455986.13821575354;472260.1919623333;524718.2955698138;477029.34555075224;456354.50165650685;457332.60951916117;467413.82886276924;464627.23559176613;267494.4262793894;491044.63245715905;467214.6683923664;466064.0679339479;273471.60554148915;304884.691753025;468109.78375237755;201505.56141082372;201505.56141082372;273.7685987507842;1176600.2321563486;604363.4201605506;81046.73088415552;323038.5403592758;0;66;67;22;59;53;40;4;46;45;485277109070.4554;194254060459.88235;382982339804.9231;33718.676426653205;2177.267815789356;-0.0;6702.148831919146;1709560.662400875;355249.29016593384;0.0;1239580.7080470049;1.6858667238876268;0.10747110962588714
2307;2019-08-03 08:10:45.125;840;825;216;216;206;45;233;33;46;38;671;225;49;55;260;231;249;763;200;242;233;-4;707;362;346;146;367;258;708;-2.0;-1.0;1751.0;269.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29899.92578125;23795.490234375;0.0;1141.3740234375;724.0;313408;655.0;0.0;Calculated values ==>;1564812645.125;357.16;355.66;294.76000000000005;294.76000000000005;293.76000000000005;277.66;274.5913991737795;296.46000000000004;276.46000000000004;277.76000000000005;276.96000000000004;340.26;295.66;278.06;278.66;299.16;296.26000000000005;298.06;349.46000000000004;297.36;296.46000000000004;338.66;345.56000000000006;272.76000000000005;243.81672145450628;262.23063862743834;274.5913991737795;293.16;7070000.0;3620000.0000000005;3460000.0;1460000.0;3670000.0000000005;2580000.0;7080000.0;0.0;0.0;0.29183333333333333;0.04483333333333333;0.0;0.0;0.0;23795.490234375;0.0;1141.3740234375;29899.92578125;506019.52733954653;503894.2249926377;255114.2798185392;255114.2798185392;251687.70754299438;430014.67791919125;466064.0679339479;456109.0230842944;471698.3107888524;524002.5573310378;476918.09734099783;456477.09640699456;457210.67377449246;466549.03878759366;463460.83753301925;267991.2514998113;495280.43915118807;467214.6683923664;466064.0679339479;274727.5295995403;303627.53096179874;467514.6561409828;202984.25915969486;201505.56141082372;274.375827853278;1177103.6614573265;604762.6985121962;81065.89421544825;323038.5403592758;0;66;67;22;59;53;40;4;46;45;485484743670.42236;194340174809.86868;383137165604.8985;73870.24360532897;11859.779464661076;-0.0;0.0;1710457.386163388;355366.285055818;0.0;1239636.568595802;3.4378830547281654;0.2965594957644862
2308;2019-08-03 08:11:45.116;871;848;207;206;196;48;233;34;49;39;657;225;52;59;260;230;249;752;202;242;233;-4;679;364;346;148;369;266;679;-1.0;-1.0;1845.0;239.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27480.076171875;22993.5078125;0.0;1170.15283203125;719.0;313409;640.0;0.0;Calculated values ==>;1564812705.116;360.26;357.96000000000004;293.86;293.76000000000005;292.76000000000005;277.96000000000004;274.8017692304317;296.46000000000004;276.56;278.06;277.06;338.86;295.66;278.36;279.06;299.16;296.16;298.06;348.36;297.36;296.46000000000004;337.16;345.06000000000006;272.76000000000005;244.22491754036054;263.299902668528;274.8017692304317;293.36;6790000.000000001;3640000.0;3460000.0;1480000.0;3690000.0;2660000.0;6790000.000000001;0.0;0.0;0.3075;0.03983333333333334;0.0;0.0;0.0;22993.5078125;0.0;1170.15283203125;27480.076171875;512530.71240080625;509516.86176859814;253170.6681518116;252819.99280552974;249403.661494194;429879.7862731237;466064.0679339479;455152.1393357169;471532.1168906075;521921.216817512;475907.0925302383;455526.61032282165;456396.7470934617;466262.7106217463;463029.0030910028;270257.7219037581;496548.85240573843;467214.6683923664;466064.0679339479;268448.3696465944;301532.38793589;467235.1139480441;203569.43530402146;201505.56141082372;274.6116590721737;1177581.7564147653;605152.5483425969;81085.15404981504;323038.5403592758;0;66;67;22;59;53;40;4;46;45;485692312530.2046;194428361579.77615;383294342024.7336;77361.68148974635;10502.682865986902;-0.0;0.0;1711717.4631646185;355552.6109553;0.0;1239636.568595802;3.636219099758746;0.3099298499052305
2309;2019-08-03 08:12:45.096;879;861;210;209;192;49;233;35;43;39;646;225;50;66;261;230;249;728;205;242;233;-6;667;363;346;137;367;273;668;-2.0;-1.0;1570.0;166.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;27440.072265625;22572.908203125;0.0;2122.71484375;716.0;313410;624.0;0.0;Calculated values ==>;1564812765.096;361.06000000000006;359.26;294.16;294.06;292.36;278.06;274.69669130483857;296.46000000000004;276.66;277.46000000000004;277.06;337.76;295.66;278.16;279.76000000000005;299.26000000000005;296.16;298.06;345.96000000000004;297.36;296.46000000000004;335.56;344.76;272.56;241.92719264551067;264.2163659402789;274.69669130483857;293.66;6670000.0;3629999.9999999995;3460000.0;1370000.0;3670000.0000000005;2730000.0;6680000.0;0.0;0.0;0.26166666666666666;0.027666666666666666;0.0;0.0;0.0;22572.908203125;0.0;2122.71484375;27440.072265625;514561.63861741306;512150.4338927805;254724.75273705047;254361.5710635115;248465.17058247127;429947.3805835815;466064.0679339479;453204.3866702287;472980.6827117325;520212.8466088575;475012.32650198333;454097.1267388454;456116.7254362966;466679.6862573168;463178.7302339447;271412.2062545916;494285.2007349667;467214.6683923664;466064.0679339479;261751.83340796042;300275.376401361;468562.83405567316;203379.50048843023;201505.56141082372;274.5335328351761;1178039.2717625888;605532.1419028033;81112.58546693396;323038.5403592758;0;66;67;22;59;53;40;4;46;46;485899843330.27057;194513833079.80334;383455988124.785;65370.84521757059;7336.738895360388;-0.0;0.0;1712906.5044083167;355701.2232494091;0.0;1239636.568595802;2.944148603779869;0.24904510243556197
2310;2019-08-03 08:13:45.137;869;860;217;216;197;47;233;36;24;40;644;226;37;63;260;230;249;727;206;241;233;-7;660;361;347;131;366;274;660;-2.0;-1.0;1243.0;126.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;27780.8515625;22365.443359375;0.0;2177.1494140625;713.0;313411;603.0;14.0;Calculated values ==>;1564812825.137;360.06000000000006;359.16;294.86;294.76000000000005;292.86;277.86;274.4858918419099;296.46000000000004;276.76000000000005;275.56;277.16;337.56000000000006;295.76000000000005;276.86;279.46000000000004;299.16;296.16;298.06;345.86;297.26000000000005;296.46000000000004;333.46000000000004;344.46000000000004;272.46000000000004;240.61611355647437;264.3458800820626;274.4858918419099;293.76000000000005;6600000.0;3610000.0;3470000.0000000005;1310000.0;3660000.0;2740000.0;6600000.0;0.0;0.0;0.20716666666666667;0.021;0.0;0.0;0.03507222633870477;22365.443359375;0.0;2177.1494140625;27780.8515625;513852.0608441713;512691.60685432877;257744.045068564;257358.46542287;250459.65091504066;430081.6785162784;465920.0447355602;450571.1808400517;473856.7996405058;519923.20857471204;474997.6517434288;452259.67901063577;455574.0031553595;466691.8031326377;463477.27075599786;272156.3561192513;494937.5609438609;466945.12176693295;465920.0447355602;252964.46457616048;299018.4200587347;469286.29061909765;202859.90160224645;201505.56141082372;274.3229739132658;1178499.7605812862;605906.8840655682;81148.44215449685;323038.5403592758;0;66;67;22;59;53;40;4;46;46;486107885395.7134;194594288019.97458;383620200260.13446;51317.52001543198;5594.954169353876;-0.0;0.0;1713879.5719294092;355809.060997319;0.0;1239636.568595802;2.3189267209934865;0.19644626915001673
2311;2019-08-03 08:14:45.107;853;846;224;223;203;43;233;36;29;40;652;228;40;57;260;231;249;721;205;241;233;-9;648;359;347;129;364;272;648;126.0;-1.0;755.0;33.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27122.5390625;21978.3984375;0.0;1279.39685058594;776.0;313412;587.0;16.0;Calculated values ==>;1564812885.107;358.46000000000004;357.76;295.56;295.46000000000004;293.46000000000004;277.46000000000004;274.27422755570615;296.46000000000004;276.76000000000005;276.06;277.16;338.36;295.96000000000004;277.16;278.86;299.16;296.26000000000005;298.06;345.26;297.26000000000005;296.46000000000004;331.86;350.76;272.26000000000005;240.16925963744896;264.08650396036035;274.27422755570615;293.66;6480000.0;3590000.0;3470000.0000000005;1290000.0;3640000.0;2720000.0;6480000.0;0.021;0.0;0.12583333333333332;0.0055000000000000005;0.0;0.021;0.039928841009946175;21978.3984375;0.0;1279.39685058594;27122.5390625;512795.3173168591;511894.9281199566;261269.58033749028;260849.37121807804;253086.1466975182;430214.79039162316;465920.0447355602;451578.09266945586;474114.60106150573;520915.74344800285;475481.3718872887;452993.2620111009;455151.83698219666;466976.539238069;463906.4806118374;273592.92450096726;495293.5831376278;466945.12176693295;465920.0447355602;246270.64818160105;325426.6669566859;469363.6895761915;202586.54934433926;202586.54934433926;274.2076665290526;1178957.060072585;606276.2313147109;81177.23230443988;323038.5403592758;0;66;67;22;59;53;40;4;46;46;486315981295.8127;194672249020.01178;383783918360.2126;31331.435868410503;1467.2742712751872;-0.0;5530.003403215639;1714567.96885812;355867.88347506715;0.0;1239682.6289158366;1.647994277537374;0.10746711666378679
2312;2019-08-03 08:15:45.088;837;829;226;225;206;40;233;34;43;41;670;228;50;54;259;231;249;708;204;241;232;-8;644;356;347;133;361;269;644;128.0;-1.0;746.0;0.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27326.802734375;21812.64453125;0.0;1260.74963378906;823.0;313413;573.0;0.0;Calculated values ==>;1564812945.088;356.86;356.06000000000006;295.76000000000005;295.66;293.76000000000005;277.16;273.955091788801;296.46000000000004;276.56;277.46000000000004;277.26000000000005;340.16;295.96000000000004;278.16;278.56;299.06;296.26000000000005;298.06;343.96000000000004;297.26000000000005;296.36;330.46000000000004;355.46000000000004;272.36;241.05796691057077;263.6948088759802;273.955091788801;293.56;6440000.000000001;3560000.0;3470000.0000000005;1330000.0;3610000.0;2690000.0;6440000.000000001;0.021333333333333333;0.0;0.12433333333333334;0.0;0.0;0.021333333333333333;0.0;21812.64453125;0.0;1260.74963378906;27326.802734375;511074.47458258225;510041.22897648124;262394.60129621095;261960.94164780827;254375.46984215407;430412.23801567365;465920.0447355602;453890.5520835053;473695.32993624324;523017.07850121765;475863.889000518;454774.0492147389;455276.47423739;467272.39285998954;464349.45330830896;274129.53722617467;493900.24564304535;466945.12176693295;465791.4666108235;240414.4444865203;345146.215005415;468915.25611016277;201972.2588119733;201972.2588119733;273.955091788801;1179410.660901392;606641.0411127623;81198.39348862649;323038.5403592758;0;66;67;22;59;53;40;4;46;46;486524115365.6274;194750824129.94183;383946166965.0681;31321.841130093817;0.0;-0.0;5628.1430997088055;1715089.914164273;355880.10688867647;0.0;1239775.584024836;1.601410870265002;0.09687458685433249
2313;2019-08-03 08:16:45.149;825;817;226;226;208;37;233;32;48;41;685;228;53;56;258;232;249;708;204;241;232;-7;642;354;347;133;359;267;642;162.0;0.0;1464.0;21.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;27409.970703125;21826.68359375;0.0;1250.83947753906;832.0;313414;564.0;0.0;Calculated values ==>;1564813005.149;355.66;354.86;295.76000000000005;295.76000000000005;293.96000000000004;276.86;273.7412296467126;296.46000000000004;276.36;277.96000000000004;277.26000000000005;341.66;295.96000000000004;278.46000000000004;278.76000000000005;298.96000000000004;296.36;298.06;343.96000000000004;297.26000000000005;296.36;329.56;356.36;272.46000000000004;241.05796691057077;263.43189868330234;273.7412296467126;293.56;6420000.0;3540000.0;3470000.0000000005;1330000.0;3590000.0;2670000.0;6420000.0;0.027000000000000003;0.0;0.24400000000000002;0.0035;0.0;0.027000000000000003;0.0;21826.68359375;0.0;1250.83947753906;27409.970703125;509695.8950207004;508658.72923723067;262533.9745384783;262533.9745384783;255225.0731809571;430542.39183029096;465920.0447355602;454859.23926218;473695.32993624324;524720.3606339802;476117.9313329974;455484.92409539985;455859.0675481126;467426.0965774196;464773.75813807436;394813.7411111956;494100.3011744936;466945.12176693295;465791.4666108235;236650.15891445865;348924.2399968048;469013.23889661895;201387.24974842605;201387.24974842605;273.7179146306694;1179867.26442116;607005.0719017701;81219.3446765834;323038.5403592758;0;66;67;22;59;53;40;4;46;46;486732527035.1773;194830705259.76935;384107130444.7205;61847.165441355966;936.6909620186752;-0.0;7138.9138552847335;1715867.111899218;355887.9205825304;0.0;1239882.0843312414;3.0299079343420043;0.2013234111168348
2314;2019-08-03 08:17:45.119;820;812;227;226;210;36;233;31;46;40;691;227;51;58;258;232;249;712;204;241;232;-6;642;354;347;134;358;265;642;116.0;0.0;1605.0;0.0;0.0;0;97;0;1;0;1;0;0;0;0;1;0;0;0;0;27638.046875;21833.21875;0.0;1221.9501953125;834.0;313415;554.0;0.0;Calculated values ==>;1564813065.119;355.16;354.36;295.86;295.76000000000005;294.16;276.76000000000005;273.7412296467126;296.46000000000004;276.26000000000005;277.76000000000005;277.16;342.26;295.86;278.26000000000005;278.96000000000004;298.96000000000004;296.36;298.06;344.36;297.26000000000005;296.36;328.56;356.56000000000006;272.56;241.2770596917726;263.1675429290057;273.7412296467126;293.56;6420000.0;3540000.0;3470000.0000000005;1340000.0;3579999.9999999995;2650000.0;6420000.0;0.01933333333333333;0.0;0.2675;0.0;0.0;0.01933333333333333;0.0;21833.21875;0.0;1221.9501953125;27638.046875;509048.10409870464;508008.5864178433;262975.0692941057;262533.9745384783;255988.23285132067;430542.39183029096;465920.0447355602;454944.76933570666;473468.5566066367;525494.8054252999;476258.8944835239;455568.38231598947;456437.10219499015;467567.2557015158;464773.75813807436;394813.7411111956;494650.71210887196;466945.12176693295;465791.4666108235;232467.98657752166;349763.88963852916;468974.4762999833;201446.94854128102;201446.94854128102;273.7412296467126;1180325.7685344566;607368.7225052151;81239.94095391002;323038.5403592758;0;66;67;22;59;53;40;4;46;46;486940622935.2766;194910765209.80756;384266650644.79663;67810.66706250886;0.0;-0.0;5110.660682677821;1716947.0535962968;355895.7224376719;0.0;1239984.1130792126;3.1629058072902474;0.21562936383215528
2315;2019-08-03 08:18:45.130;818;812;227;226;211;36;233;30;44;40;691;225;50;57;258;233;249;719;204;241;232;-4;640;354;348;135;359;264;641;177.0;0.0;1598.0;118.0;0.0;0;95;0;1;0;1;0;0;0;0;1;0;0;0;0;27620.029296875;21834.615234375;0.0;1190.70642089844;832.0;313416;543.0;0.0;Calculated values ==>;1564813125.13;354.96000000000004;354.36;295.86;295.76000000000005;294.26000000000005;276.76000000000005;273.7412296467126;296.46000000000004;276.16;277.56;277.16;342.26;295.66;278.16;278.86;298.96000000000004;296.46000000000004;298.06;345.06000000000006;297.26000000000005;296.36;327.46000000000004;356.36;272.76000000000005;241.49495122638035;263.0348170998261;273.7412296467126;293.56;6400000.0;3540000.0;3479999.9999999995;1350000.0;3590000.0;2640000.0;6409999.999999999;0.029500000000000002;0.0;0.26633333333333337;0.019666666666666666;0.0;0.029500000000000002;0.0;21834.615234375;0.0;1190.70642089844;27620.029296875;508962.4444888143;508096.15495177195;263047.0829027254;262604.4027410793;256426.47340935745;430542.39183029096;465775.7466569207;454862.83014053997;473338.7274854557;525573.7652697968;476160.9873720145;455610.23969029967;456477.544166604;467426.0965774196;464904.1018876158;396314.0270954152;495709.0128840325;466802.7717863549;465646.92061946914;227868.02628245065;348924.2399968048;469034.0285436012;201178.6154852119;201178.6154852119;273.6363641113503;1180786.3369258167;607732.6878374465;81260.05011176734;323038.5403592758;0;66;67;22;59;53;40;4;46;46;487149161160.8201;194991480005.0179;384425379740.2103;67564.56250320238;5267.823123481657;-0.0;7801.815001460589;1718075.3873355526;355939.62901187845;0.0;1240091.736770921;3.5019793354190627;0.2515594059345424
2316;2019-08-03 08:19:45.140;817;813;225;225;212;38;233;31;47;40;687;225;51;58;258;233;249;726;205;241;232;-3;640;356;348;135;361;265;641;140.0;-1.0;1647.0;130.0;0.0;0;93;0;1;0;1;0;0;0;0;1;0;0;0;0;27720.86328125;21809.6796875;0.0;1186.97924804688;830.0;313417;533.0;0.0;Calculated values ==>;1564813185.14;354.86;354.46000000000004;295.66;295.66;294.36;276.96000000000004;273.955091788801;296.46000000000004;276.26000000000005;277.86;277.16;341.86;295.66;278.26000000000005;278.96000000000004;298.96000000000004;296.46000000000004;298.06;345.76;297.26000000000005;296.36;326.46000000000004;356.16;272.86;241.49495122638035;263.1675429290057;273.955091788801;293.66;6400000.0;3560000.0;3479999.9999999995;1350000.0;3610000.0;2650000.0;6409999.999999999;0.02333333333333333;0.0;0.27449999999999997;0.021666666666666667;0.0;0.02333333333333333;0.0;21809.6796875;0.0;1186.97924804688;27720.86328125;508832.7963631298;508226.2003989433;262166.2535915148;262166.2535915148;256815.59865534445;430412.23801567365;465775.7466569207;455069.7027408463;473338.7274854557;525084.432697035;476034.13620366954;455568.38231598947;456437.10219499015;467143.0033113598;464611.2859323508;396314.0270954152;496663.8134627231;466802.7717863549;465646.92061946914;223686.61821467688;348084.6227182084;469132.2596163925;201687.00016670558;201687.00016670558;273.8439061171465;1181247.5878929119;608096.4509121472;81279.86746134661;323038.5403592758;0;66;67;22;59;53;40;4;46;46;487357995960.7869;195072493505.00504;384584106190.1851;69553.55185660163;5794.64728807655;-0.0;6159.064810564482;1719218.2287301947;356031.8316298357;0.0;1240208.0968261135;3.544308944342064;0.2648359896619564
2317;2019-08-03 08:20:45.141;817;814;226;225;212;40;233;31;48;40;684;224;52;59;259;233;249;735;207;241;232;-2;643;357;348;136;362;266;644;130.0;-1.0;1625.0;157.0;0.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;27862.58984375;21888.39453125;0.0;1179.37805175781;827.0;313418;524.0;0.0;Calculated values ==>;1564813245.141;354.86;354.56000000000006;295.76000000000005;295.66;294.36;277.16;274.0616903277293;296.46000000000004;276.26000000000005;277.96000000000004;277.16;341.56000000000006;295.56;278.36;279.06;299.06;296.46000000000004;298.06;346.66;297.26000000000005;296.36;325.56;355.86;272.96000000000004;241.71165711629368;263.299902668528;274.0616903277293;293.86;6430000.0;3570000.0000000005;3479999.9999999995;1360000.0;3620000.0000000005;2660000.0;6440000.000000001;0.021666666666666667;0.0;0.2708333333333333;0.026166666666666668;0.0;0.021666666666666667;0.0;21888.39453125;0.0;1179.37805175781;27862.58984375;508571.6211171881;508093.94418016623;262394.60129621095;261960.94164780827;256655.47328106387;430346.717906069;465775.7466569207;455027.1040612277;473208.68934220774;524697.1093370207;475794.47727211745;455526.61032282165;456396.7470934617;467130.69761941896;464464.4457187545;274269.2141399191;497596.2712040164;466802.7717863549;465646.92061946914;219923.6425635755;346825.2571629905;469093.9126544294;201896.60638457487;201896.60638457487;273.930151889926;1181710.7910549848;608460.6075993738;81299.58743414856;323038.5403592758;0;66;67;22;59;53;40;4;46;46;487566799440.53467;195153794859.90683;384743408844.9927;68556.17645409347;6991.6628473945275;-0.0;5714.590141756042;1720369.1623133002;356138.3859900457;0.0;1240307.0455997153;3.5227687957658986;0.2724928707040338
2318;2019-08-03 08:21:45.141;817;815;227;226;212;41;233;32;45;40;681;225;51;60;259;233;249;743;206;241;232;0;642;359;348;137;364;266;642;-2.0;0.0;1413.0;162.0;0.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;27961.279296875;21800.3828125;0.0;1176.56384277344;824.0;313419;517.0;0.0;Calculated values ==>;1564813305.141;354.86;354.66;295.86;295.76000000000005;294.36;277.26000000000005;274.27422755570615;296.46000000000004;276.36;277.66;277.16;341.26;295.66;278.26000000000005;279.16;299.06;296.46000000000004;298.06;347.46000000000004;297.26000000000005;296.36;324.86;355.56000000000006;273.16;241.92719264551067;263.299902668528;274.27422755570615;293.76000000000005;6420000.0;3590000.0;3479999.9999999995;1370000.0;3640000.0;2660000.0;6420000.0;0.0;0.0;0.23550000000000001;0.027000000000000003;0.0;0.0;0.0;21800.3828125;0.0;1176.56384277344;27961.279296875;508658.72923723067;508398.8508404854;262975.0692941057;262533.9745384783;256761.94260381974;430214.79039162316;465775.7466569207;454651.3550658584;473078.44118532055;524388.978929406;475907.0925302383;455401.8918781268;456520.64591992885;466846.5240827089;464169.8927984072;394813.7411111956;498870.73608732474;466802.7717863549;465646.92061946914;216997.06728235667;345565.9636080181;469154.1284428507;202354.43756308622;201896.60638457487;274.1174795315803;1182175.98996449;608824.680743905;81319.22028326965;323038.5403592758;0;66;67;22;59;53;40;4;46;46;487775599440.53467;195235694859.90683;384903008844.9927;59415.92407190285;7203.591653753642;-0.0;0.0;1721435.59648435;356256.6797775552;0.0;1240354.66718423;2.899406815237857;0.24830413182559213
2319;2019-08-03 08:22:45.141;817;816;226;226;212;43;233;33;29;40;677;225;40;58;260;233;249;745;206;241;232;0;645;359;348;138;364;267;645;-2.0;-1.0;1399.0;105.0;0.0;0;96;0;1;0;1;0;0;0;0;1;0;0;0;0;28098.857421875;21903.541015625;0.0;1203.20007324219;821.0;313420;511.0;0.0;Calculated values ==>;1564813365.141;354.86;354.76;295.76000000000005;295.76000000000005;294.36;277.46000000000004;274.27422755570615;296.46000000000004;276.46000000000004;276.06;277.16;340.86;295.66;277.16;278.96000000000004;299.16;296.46000000000004;298.06;347.66;297.26000000000005;296.36;324.26000000000005;355.26;273.16;242.14157278889297;263.43189868330234;274.27422755570615;293.76000000000005;6450000.0;3590000.0;3479999.9999999995;1380000.0;3640000.0;2670000.0;6450000.0;0.0;0.0;0.23316666666666666;0.0175;0.0;0.0;0.0;21903.541015625;0.0;1203.20007324219;28098.857421875;508397.25552527624;508267.04032736726;262325.6406201887;262325.6406201887;256602.65340421323;430214.79039162316;465775.7466569207;452456.2906240178;472947.9820155742;523898.05444890703;475779.855525177;453852.4841310001;456107.97810590366;466976.539238069;464169.8927984072;273992.1587957744;498854.65975446976;466802.7717863549;465646.92061946914;214488.6975840042;344306.74156575615;469017.4129134338;202483.67307719076;201896.60638457487;274.16771076883583;1182643.1577704796;609188.8801091394;81339.05164923644;323038.5403592758;0;66;67;22;59;53;40;4;46;46;487984399440.53467;195318194859.90683;385062908844.9927;58285.28199133518;4664.340447134254;-0.0;0.0;1722416.4398682103;356355.5792117293;0.0;1240354.66718423;2.724296870613161;0.22457308552036584
2320;2019-08-03 08:23:45.112;815;816;227;226;211;43;233;34;6;40;674;225;22;50;260;233;249;751;208;241;232;2;647;359;349;139;364;265;647;-2.0;-1.0;1059.0;99.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;28166.525390625;21971.78515625;0.0;1205.90942382812;818.0;313421;505.0;0.0;Calculated values ==>;1564813425.112;354.66;354.76;295.86;295.76000000000005;294.26000000000005;277.46000000000004;274.27422755570615;296.46000000000004;276.56;273.76000000000005;277.16;340.56000000000006;295.66;275.36;278.16;299.16;296.46000000000004;298.06;348.26;297.26000000000005;296.36;323.66;354.96000000000004;273.36;242.35481222062532;263.1675429290057;274.27422755570615;293.96000000000004;6470000.0;3590000.0;3490000.0;1390000.0;3640000.0;2650000.0;6470000.0;0.0;0.0;0.1765;0.0165;0.0;0.0;0.0;21971.78515625;0.0;1205.90942382812;28166.525390625;507961.79007196083;508092.27057780675;262622.652458095;262189.133572208;256114.0494363767;430214.79039162316;465631.17221794353;449853.1226543457;472817.310826017;523749.8416850896;476034.13620366954;451912.95111002645;455443.8693591263;466976.539238069;464169.8927984072;273723.9356278934;499474.5637445994;466660.15642007784;465502.09685007104;211980.4382156667;343047.5905507172;469078.045841938;202438.40306496073;201896.60638457487;274.15012002619466;1183111.8093357824;609554.3311069072;81359.11785833965;323038.5403592758;0;66;67;22;59;53;40;4;46;46;488193398375.3818;195401254694.84607;385222431704.876;43668.698007526444;4399.554105820125;-0.0;0.0;1723265.6457196046;356431.0751589289;0.0;1240354.66718423;2.0739013514598033;0.17589499517124263
2321;2019-08-03 08:24:45.133;815;816;227;226;211;42;233;34;16;41;669;225;27;42;260;233;249;754;209;241;232;3;643;359;349;140;364;263;644;-1.0;0.0;901.0;85.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;28165.328125;21892.294921875;0.0;1196.67907714844;815.0;313422;500.0;0.0;Calculated values ==>;1564813485.133;354.66;354.76;295.86;295.76000000000005;294.26000000000005;277.36;274.27422755570615;296.46000000000004;276.56;274.76000000000005;277.26000000000005;340.06000000000006;295.66;275.86;277.36;299.16;296.46000000000004;298.06;348.56000000000006;297.26000000000005;296.36;323.16;354.66;273.46000000000004;242.56692532238324;262.9017227912062;274.27422755570615;294.06;6430000.0;3590000.0;3490000.0;1400000.0;3640000.0;2630000.0;6440000.000000001;0.0;0.0;0.15016666666666667;0.014166666666666666;0.0;0.0;0.0;21892.294921875;0.0;1196.67907714844;28165.328125;508311.5390690314;508354.3501019472;262832.5972807316;262394.60129621095;256269.06285521944;430214.79039162316;465631.17221794353;451499.28253493103;472784.61766108364;523396.93150639354;476287.6468560409;452897.2952357793;454781.28718595096;466976.539238069;464169.8927984072;274269.2141399191;500161.6467512799;466660.15642007784;465502.09685007104;209890.3038832737;341788.5100793522;469040.1024831549;202435.27812687447;201896.60638457487;274.1489055660037;1183581.4057489356;609919.9930439007;81379.14643670036;323038.5403592758;0;66;67;22;59;53;40;4;46;46;488402871665.06226;195484983989.71835;385380887144.6343;37401.111328609826;3776.9016783806396;-0.0;0.0;1723941.4639166521;356499.236138356;0.0;1240354.66718423;1.7834492346317383;0.15195150814847502
2322;2019-08-03 08:25:45.113;813;815;228;227;211;41;233;34;33;41;663;225;40;44;260;233;249;754;209;241;232;4;643;357;349;140;362;262;644;-2.0;-1.0;903.0;12.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;28407.30859375;21917.220703125;0.0;1181.73107910156;813.0;313423;496.0;0.0;Calculated values ==>;1564813545.113;354.46000000000004;354.66;295.96000000000004;295.86;294.26000000000005;277.26000000000005;274.0616903277293;296.46000000000004;276.56;276.46000000000004;277.26000000000005;339.46000000000004;295.66;277.16;277.56;299.16;296.46000000000004;298.06;348.56000000000006;297.26000000000005;296.36;322.76000000000005;354.46000000000004;273.56;242.56692532238324;262.7682575881327;274.0616903277293;294.06;6430000.0;3570000.0000000005;3490000.0;1400000.0;3620000.0000000005;2620000.0;6440000.000000001;0.0;0.0;0.1505;0.002;0.0;0.0;0.0;21917.220703125;0.0;1181.73107910156;28407.30859375;508051.21795087564;508224.17715478153;263275.10309514566;262832.5972807316;256269.06285521944;430346.717906069;465631.17221794353;453824.779244464;472784.61766108364;522861.7598606178;476414.1154707974;454700.1411767046;455198.0039910322;467260.227616787;464464.4457187545;274269.2141399191;500161.6467512799;466660.15642007784;465502.09685007104;208218.24852204052;340949.162051476;469139.01059756253;202186.6716820446;201896.60638457487;274.04309441354764;1184052.6872421952;610284.9506477928;81398.9599146472;323038.5403592758;0;66;67;22;59;53;40;4;46;46;488612201865.12885;195568955989.74506;385538334644.6843;37871.53518814412;533.9046778310358;-0.0;0.0;1724568.5268804731;356535.14755020704;0.0;1240354.66718423;1.662648601029859;0.12945768222039689
2323;2019-08-03 08:26:45.124;814;815;228;228;211;39;233;34;42;41;656;226;47;49;259;234;248;754;209;241;232;6;639;356;350;140;361;260;640;191.0;-1.0;962.0;83.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;28388.1328125;21788.6015625;0.0;1175.60632324219;811.0;313424;492.0;0.0;Calculated values ==>;1564813605.124;354.56000000000006;354.66;295.96000000000004;295.96000000000004;294.26000000000005;277.06;273.955091788801;296.46000000000004;276.56;277.36;277.26000000000005;338.76;295.76000000000005;277.86;278.06;299.06;296.56;297.96000000000004;348.56000000000006;297.26000000000005;296.36;322.36;354.26;273.76000000000005;242.56692532238324;262.5002047102346;273.955091788801;294.06;6390000.0;3560000.0;3500000.0;1400000.0;3610000.0;2600000.0;6400000.0;0.03183333333333333;0.0;0.16033333333333333;0.013833333333333333;0.0;0.03183333333333333;0.0;21788.6015625;0.0;1175.60632324219;28388.1328125;508530.7629379866;508573.3241484045;263568.708650891;263568.708650891;256479.49026049257;430412.23801567365;465486.31992542575;455283.95530262263;472784.61766108364;522305.53621639573;476778.05745184055;455901.90446988266;456148.38543321594;467272.39285998954;464742.0383762814;396293.42042777047;500537.78983510484;466517.27427466155;465356.9937963372;206546.2383541025;340109.845020078;469336.76393192314;201740.72818129344;201740.72818129344;273.8648633331527;1184526.0693592944;610649.232607073;81418.60799453898;323038.5403592758;0;66;67;22;59;53;40;4;46;46;488821940310.6755;195652971389.96402;385694963355.0925;40651.43074845312;3701.7451612170444;-0.0;8391.784455412228;1725223.004897293;356570.4511034228;0.0;1240424.6115423224;2.2968334299843276;0.1568351409628454
2324;2019-08-03 08:27:45.124;816;813;226;225;209;38;233;33;48;41;651;227;56;59;259;234;248;728;209;241;232;7;606;358;351;139;363;281;607;-2.0;-2.0;1089.0;232.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18582.0078125;11899.4267578125;0.0;1281.48559570312;807.0;313425;489.0;0.0;Calculated values ==>;1564813665.124;354.76;354.46000000000004;295.76000000000005;295.66;294.06;276.96000000000004;274.1680685717883;296.46000000000004;276.46000000000004;277.96000000000004;277.26000000000005;338.26;295.86;278.76000000000005;279.06;299.06;296.56;297.96000000000004;345.96000000000004;297.26000000000005;296.36;322.06;353.86;273.86;242.35481222062532;265.2429198363724;274.1680685717883;294.06;6060000.0;3579999.9999999995;3510000.0;1390000.0;3629999.9999999995;2810000.0;6070000.0;0.0;0.0;0.18150000000000002;0.03866666666666666;0.0;0.0;0.0;11899.4267578125;0.0;1281.48559570312;18582.0078125;511635.5080258936;511170.3647030536;402797.9166227855;402228.9233778087;257564.95338081694;430280.9020939914;465341.18827288446;452461.11271385034;472915.35137376806;520072.1621518225;474208.0669347577;453497.8866936353;453884.60670085205;466988.7418083223;464448.5893172968;413257.212033929;500200.8530287474;466374.1239446311;465211.60993853054;205292.2597576877;338431.30337983277;469571.6626778283;201909.18915896508;201740.72818129344;273.93957964902154;1184917.487197836;610929.9661764089;81439.0837605302;323038.5403592758;0;66;67;22;59;53;40;4;46;46;489032240310.6755;195736671389.96402;385857263355.0925;45475.17412521168;10349.615642729375;-0.0;0.0;1725940.7266045734;356687.545776789;0.0;1240494.543079451;4.235275091033546;0.3982622439265807
