;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2325;2019-08-03 08:28:45.145;809;800;222;221;209;39;233;33;53;41;660;229;66;74;259;234;248;634;209;241;232;9;603;356;354;139;360;293;604;126.0;-2.0;643.0;16.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17893.466796875;11760.267578125;0.0;1358.919921875;803.0;313426;487.0;0.0;Calculated values ==>;1564813725.145;354.06000000000006;353.16;295.36;295.26000000000005;294.06;277.06;273.955091788801;296.46000000000004;276.46000000000004;278.46000000000004;277.26000000000005;339.16;296.06;279.76000000000005;280.56;299.06;296.56;297.96000000000004;336.56;297.26000000000005;296.36;321.86;353.46000000000004;274.06;242.35481222062532;266.74333088950624;273.955091788801;294.06;6030000.0;3560000.0;3540000.0;1390000.0;3600000.0;2930000.0;6040000.0;0.021;0.0;0.10716666666666666;0.0026666666666666666;0.0;0.021;0.0;11760.267578125;0.0;1358.919921875;17893.466796875;511007.54855171154;509780.4437194358;263635.64921481034;263148.76064645726;257752.47202871487;430412.23801567365;464904.1018876158;450999.97882018436;472915.35137376806;520022.21339669975;472870.23863945465;452727.8133559647;453779.4656375349;467413.82886276924;464742.0383762814;414418.0378166635;487796.3256503967;465943.0496085122;464773.75813807436;204456.2876039246;336752.88402864704;469768.9665190196;201908.12867480644;201908.12867480644;273.9301134626658;1185221.5558725845;611127.1993030161;81461.09484099253;323038.5403592758;0;66;67;22;59;53;40;4;46;46;489243814335.3528;195820100579.83676;386029523624.8298;26694.343273913;714.2955675845684;-0.0;5520.178218728626;1726542.3497430743;356779.7773064753;0.0;1240540.5606650566;2.509973812038756;0.15790635307018047
2326;2019-08-03 08:29:45.115;785;793;227;226;209;38;233;32;54;40;676;228;62;72;259;234;248;636;209;241;233;10;631;355;350;139;360;276;632;258.0;-1.0;1035.0;200.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27333.830078125;21298.724609375;0.0;1274.24914550781;798.0;313427;487.0;0.0;Calculated values ==>;1564813785.115;351.66;352.46000000000004;295.86;295.76000000000005;294.06;276.96000000000004;273.8482719121499;296.46000000000004;276.36;278.56;277.16;340.76;295.96000000000004;279.36;280.36;299.06;296.56;297.96000000000004;336.76000000000005;297.26000000000005;296.46000000000004;321.86;352.96000000000004;274.16;242.35481222062532;264.60387354146746;273.8482719121499;294.06;6310000.0;3550000.0;3500000.0;1390000.0;3600000.0;2760000.0;6320000.0;0.043000000000000003;0.0;0.1725;0.03333333333333333;0.0;0.043000000000000003;0.0;21298.724609375;0.0;1274.24914550781;27333.830078125;505462.9212509883;506417.3453889219;263720.1979007707;263262.04305080534;256127.24123216062;430477.46260093397;465486.31992542575;454096.1863580534;472817.310826017;523072.7430693587;474968.6002910931;455113.6716874928;456375.44611769775;467413.82886276924;464888.3313533835;401475.852643031;485031.98674014525;466517.27427466155;465486.31992542575;204456.2876039246;334655.03009724553;469867.5881872505;201314.60782001942;201314.60782001942;273.69399510278527;1185598.2615663188;611402.5531589092;81483.02694502674;323038.5403592758;0;67;67;22;59;53;40;4;46;46;489454908735.4535;195903458879.87653;386200138274.9112;43604.82229781086;8951.766012241036;-0.0;11359.383620532473;1727127.8832099282;356860.2875444224;0.0;1240681.1533489432;2.831526436199332;0.20706952635690393
2327;2019-08-03 08:30:45.106;771;782;235;235;215;38;234;32;53;40;679;226;59;65;259;234;248;678;210;240;233;10;643;354;354;138;359;270;644;-2.0;-1.0;1005.0;111.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29064.619140625;21798.875;0.0;1241.82080078125;784.0;313428;493.0;0.0;Calculated values ==>;1564813845.106;350.26;351.36;296.66;296.66;294.66;276.96000000000004;273.7412296467126;296.56;276.36;278.46000000000004;277.16;341.06000000000006;295.76000000000005;279.06;279.66;299.06;296.56;297.96000000000004;340.96000000000004;297.16;296.46000000000004;322.46000000000004;351.56000000000006;274.16;242.14157278889297;263.82572766246335;273.7412296467126;294.16;6430000.0;3540000.0;3540000.0;1380000.0;3590000.0;2700000.0;6440000.000000001;0.0;0.0;0.1675;0.018500000000000003;0.0;0.0;0.0;21798.875;0.0;1241.82080078125;29064.619140625;502526.16089691536;503893.5006269697;266516.3376566187;266516.3376566187;257831.42173109335;430542.39183029096;465034.3387344197;454983.4308131345;472947.9820155742;523863.883717663;475510.2242565887;455736.36858304456;456485.49683021253;467555.0069493674;465034.3387344197;273644.23331775406;489716.64198123623;465813.54573049117;464904.1018876158;206964.23671620517;328782.02776382567;470002.91871598386;201154.02557868735;201314.60782001942;273.6267453420825;1186068.1781445872;611761.6459499444;81503.99104946971;323038.5403592758;0;67;67;22;59;53;40;4;46;46;489666077055.23193;195986546414.78934;386363913704.7394;42516.4253767699;4973.704523039987;-0.0;0.0;1727845.4526215706;356976.31572525646;0.0;1240775.8006797854;2.061141308857505;0.17890140425796394
2328;2019-08-03 08:31:45.086;782;784;234;234;220;39;236;32;53;39;676;226;58;62;259;234;248;705;209;241;236;11;649;358;349;135;363;266;650;-2.0;-1.0;1402.0;317.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29704.65234375;22059.486328125;0.0;1234.51672363281;766.0;313429;528.0;0.0;Calculated values ==>;1564813905.086;351.36;351.56000000000006;296.56;296.56;295.16;277.06;274.1680685717883;296.76000000000005;276.36;278.46000000000004;277.06;340.76;295.76000000000005;278.96000000000004;279.36;299.06;296.56;297.96000000000004;343.66;297.26000000000005;296.76000000000005;325.96000000000004;349.76;274.26000000000005;241.49495122638035;263.299902668528;274.1680685717883;294.06;6490000.000000001;3579999.9999999995;3490000.0;1350000.0;3629999.9999999995;2660000.0;6500000.0;0.0;0.0;0.23366666666666666;0.05283333333333333;0.0;0.0;0.0;22059.486328125;0.0;1234.51672363281;29704.65234375;503438.21710415237;503612.80436950014;265547.2479130438;265547.2479130438;259491.4801648264;430280.9020939914;466017.7900697482;455651.22432670655;473241.2657668606;523875.2646405958;476019.6619867315;456272.74777275196;456768.14427255985;466988.7418083223;464448.5893172968;272872.4772213146;492881.13416203624;466660.15642007784;466017.7900697482;221596.04284303306;321233.1047070471;470505.470076914;201991.9160783073;201314.60782001942;273.9718206158446;1186557.758825803;612127.0104656802;81524.62031679771;323038.5403592758;0;67;67;22;59;53;40;4;46;46;489876906755.29895;196068419114.81537;386524660104.7905;59271.72502737596;14186.466102926388;-0.0;0.0;1728693.4044636793;357135.9305911607;0.0;1240775.8006797854;3.153523718833679;0.29883853672863164
2329;2019-08-03 08:32:45.137;799;797;230;229;216;42;237;34;50;40;672;226;56;63;260;234;248;726;210;241;236;12;660;360;348;133;365;266;661;-2.0;-2.0;1403.0;179.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29874.93359375;22411.369140625;0.0;1228.15502929688;752.0;313430;590.0;0.0;Calculated values ==>;1564813965.137;353.06000000000006;352.86;296.16;296.06;294.76000000000005;277.36;274.38016830617;296.86;276.56;278.16;277.16;340.36;295.76000000000005;278.76000000000005;279.46000000000004;299.16;296.56;297.96000000000004;345.76;297.26000000000005;296.76000000000005;332.16;348.36;274.36;241.05796691057077;263.299902668528;274.38016830617;294.16;6600000.0;3600000.0;3479999.9999999995;1330000.0;3650000.0;2660000.0;6609999.999999999;0.0;0.0;0.2338333333333333;0.029833333333333333;0.0;0.0;0.0;22411.369140625;0.0;1228.15502929688;29874.93359375;504701.2939013845;504345.1419851035;262963.9388842119;262537.868983392;257306.42008570154;430148.3826014536;466290.04874631483;455277.06841111724;473598.1776897576;523464.14358912414;476019.6619867315;456024.44544099725;456891.7448795973;466834.3028272825;464153.9787801302;271611.8357380058;494700.09572944156;466802.7717863549;466161.6225134967;247525.65490268572;315363.2798926983;470871.3547390081;202710.9257491002;201314.60782001942;274.260555471671;1187054.6773983277;612497.9159305431;81545.16002537082;323038.5403592758;0;67;67;22;59;53;40;4;46;46;490086184490.71106;196148887454.97382;386684395765.1051;59058.383025801646;8000.119464865587;-0.0;0.0;1729680.326870998;357320.97595957114;0.0;1240775.8006797854;2.8367111794910906;0.2501174829019801
2330;2019-08-03 08:33:45.127;817;812;226;225;209;43;235;34;28;40;671;227;41;61;260;234;248;745;209;241;235;12;668;360;345;133;365;267;669;-2.0;-1.0;1165.0;231.0;0.0;0;93;0;1;1;0;0;0;0;0;1;0;0;0;0;29527.181640625;22649.556640625;0.0;1196.49243164062;745.0;313431;638.0;0.0;Calculated values ==>;1564814025.127;354.86;354.36;295.76000000000005;295.66;294.06;277.46000000000004;274.38016830617;296.66;276.56;275.96000000000004;277.16;340.26;295.86;277.26000000000005;279.26000000000005;299.16;296.56;297.96000000000004;347.66;297.26000000000005;296.66;336.96000000000004;347.66;274.36;241.05796691057077;263.43189868330234;274.38016830617;294.06;6680000.0;3600000.0;3450000.0;1330000.0;3650000.0;2670000.0;6690000.000000001;0.0;0.0;0.19416666666666668;0.0385;0.0;0.0;0.0;22649.556640625;0.0;1196.49243164062;29527.181640625;506377.6201782549;505624.923498122;260797.9395297378;260395.31221357334;254316.6084665027;430148.3826014536;466463.69791058137;452328.65360515594;473598.1776897576;523280.97321174;476005.2853613301;453978.718135384;456480.5776664727;466834.3028272825;464153.9787801302;270792.2777787855;496547.5295117767;467229.0310854304;466463.69791058137;267611.2341011182;312428.86344474956;470871.3547390081;202568.24510540505;201314.60782001942;274.2051592261765;1187549.6125224216;612873.3610608274;81565.36205331593;323038.5403592758;0;67;67;22;59;53;40;4;46;46;490294049840.7441;196228674154.9865;386844269115.1305;48495.14598370164;10329.669720893718;-0.0;0.0;1730576.4568996516;357473.69874476956;0.0;1240775.8006797854;2.4668579489342797;0.22969150072796884
2331;2019-08-03 08:34:45.138;830;824;223;223;206;42;234;35;26;41;672;227;38;54;260;234;248;760;210;240;233;13;677;359;351;134;363;265;678;1031.0;0.0;1036.0;136.0;0.0;0;88;0;1;1;0;0;0;0;0;1;0;0;0;0;29158.2578125;22992.720703125;0.0;1155.06311035156;735.0;313432;661.0;-1.0;Calculated values ==>;1564814085.138;356.16;355.56000000000006;295.46000000000004;295.46000000000004;293.76000000000005;277.36;274.27422755570615;296.56;276.66;275.76000000000005;277.26000000000005;340.36;295.86;276.96000000000004;278.56;299.16;296.56;297.96000000000004;349.16;297.16;296.46000000000004;339.26;346.66;274.46000000000004;241.2770596917726;263.1675429290057;274.27422755570615;294.16;6770000.0;3590000.0;3510000.0;1340000.0;3629999.9999999995;2650000.0;6780000.0;0.17183333333333334;0.0;0.17266666666666666;0.02266666666666667;0.0;0.17183333333333334;-0.0025018651889613178;22992.720703125;0.0;1155.06311035156;29158.2578125;507310.44052389864;506425.06736021634;259106.51765134628;259106.51765134628;252861.3279021099;430214.79039162316;465470.6628459295;452422.89199155435;473565.85517348704;523544.3975021021;476258.8944835239;453941.4140832149;455941.3015012075;467118.51372002246;464301.43004117184;269946.89174882136;497752.5103917161;466245.360953766;465341.18827288446;277239.5186164033;308237.3991652946;470835.2695607642;202589.51118971768;202589.51118971768;274.20881647334545;1188038.7475088395;613253.7831027624;81584.96194212671;323038.5403592758;0;67;67;22;59;53;40;4;46;46;490502888120.4587;196308788839.877;387003898374.91235;43137.89708511713;6080.2371897437215;-0.0;45149.49651212416;1731340.2055857747;357610.47303952905;0.0;1241152.1154619362;3.9079209717920236;0.14933836613084947
2332;2019-08-03 08:35:45.098;840;832;219;218;204;44;232;36;41;41;671;227;49;53;260;233;248;756;211;239;231;14;649;362;350;135;367;268;649;850.0;-1.0;1127.0;144.0;0.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;27475.802734375;22108.154296875;0.0;1159.13134765625;733.0;313433;678.0;0.0;Calculated values ==>;1564814145.098;357.16;356.36;295.06;294.96000000000004;293.56;277.56;274.5913991737795;296.36;276.76000000000005;277.26000000000005;277.26000000000005;340.26;295.86;278.06;278.46000000000004;299.16;296.46000000000004;297.96000000000004;348.76;297.06;296.26000000000005;340.96000000000004;346.46000000000004;274.56;241.49495122638035;263.56353331371673;274.5913991737795;294.26000000000005;6490000.000000001;3620000.0000000005;3500000.0;1350000.0;3670000.0000000005;2680000.0;6490000.000000001;0.14166666666666666;0.0;0.18783333333333332;0.024;0.0;0.14166666666666666;0.0;22108.154296875;0.0;1159.13134765625;27475.802734375;511035.9127111058;510000.1123919685;259145.63525026845;258743.72214262252;253404.79620588565;430014.67791919125;465356.9937963372;453808.1434416201;473436.17305719486;523200.55565698893;475878.1922481811;454816.6015382149;455318.1939291041;466549.03878759366;463725.85767764907;272872.4772213146;499959.67945084587;466260.13756550447;465227.56439982605;284357.86631585273;307399.1840295507;470799.25106629904;203362.36217176548;203362.36217176548;274.52221444661666;1188510.383380027;613629.3731675847;81604.23403931982;323038.5403592758;0;67;67;22;59;53;40;4;46;46;490713047920.5924;196389435039.9283;387163691775.01404;47042.06591518769;6418.485333468806;-0.0;37097.57031564191;1732091.2042781273;357714.5596232747;0.0;1241837.0507577877;3.892079331805651;0.17754132131758518
2333;2019-08-03 08:36:45.099;841;833;223;222;198;41;227;36;50;42;670;227;56;58;260;232;248;740;211;239;227;15;659;357;347;136;362;267;660;2514.0;-2.0;668.0;74.0;0.0;0;86;0;1;1;0;0;0;0;0;1;0;0;0;0;27463.353515625;22436.115234375;0.0;1145.26623535156;727.0;313434;686.0;0.0;Calculated values ==>;1564814205.099;357.26;356.46000000000004;295.46000000000004;295.36;292.96000000000004;277.26000000000005;274.0616903277293;295.86;276.76000000000005;278.16;277.36;340.16;295.86;278.76000000000005;278.96000000000004;299.16;296.36;297.96000000000004;347.16;297.06;295.86;341.76;345.86;274.66;241.71165711629368;263.43189868330234;274.0616903277293;294.26000000000005;6590000.000000001;3570000.0000000005;3470000.0000000005;1360000.0;3620000.0000000005;2670000.0;6600000.0;0.419;0.0;0.11133333333333333;0.012333333333333333;0.0;0.419;0.0;22436.115234375;0.0;1145.26623535156;27463.353515625;510312.44954567665;509182.8980102075;260116.36989972822;259713.56098258847;250805.3268954283;430346.717906069;465147.06212606;455109.83360149694;473403.85947104497;523178.09645360394;476005.2853613301;455859.0675481126;456107.97810590366;467260.227616787;464333.32306390855;271719.50146299944;496731.2326052518;466689.4368829381;465147.06212606;287708.2272785495;304884.691753025;470763.29942817445;202174.47019397488;202174.47019397488;274.0383477905642;1188968.2173119956;614000.5815999341;81623.43767254357;323038.5403592758;0;67;67;22;59;53;40;4;46;46;490922151405.33984;196470736394.8301;387324194449.8201;28160.137126037454;3312.5955605551285;-0.0;110185.51601954366;1732717.8997474643;357795.6533154993;0.0;1243064.4302650825;6.007207376208857;0.04002295067724866
2334;2019-08-03 08:37:45.129;838;835;229;229;205;40;223;35;54;42;668;227;58;60;259;233;248;755;211;236;222;16;655;361;355;136;366;265;656;531.0;-1.0;1394.0;275.0;0.0;0;86;0;1;1;0;0;0;0;0;1;0;0;0;0;27970.765625;22210.056640625;0.0;1139.3916015625;717.0;313435;693.0;0.0;Calculated values ==>;1564814265.129;356.96000000000004;356.66;296.06;296.06;293.66;277.16;274.4858918419099;295.46000000000004;276.66;278.56;277.36;339.96000000000004;295.86;278.96000000000004;279.16;299.06;296.46000000000004;297.96000000000004;348.66;296.76000000000005;295.36;342.46000000000004;344.86;274.76000000000005;241.71165711629368;263.1675429290057;274.4858918419099;294.26000000000005;6550000.0;3610000.0;3550000.0;1360000.0;3660000.0;2650000.0;6559999.999999999;0.0885;0.0;0.23233333333333334;0.04583333333333333;0.0;0.0885;0.0;22210.056640625;0.0;1139.3916015625;27970.765625;510264.4884911475;509788.450458106;262871.9657784429;262871.9657784429;253452.25092044103;430081.6785162784;463446.8648078147;455941.3015012075;473403.85947104497;523133.40863804176;476258.8944835239;456437.10219499015;456684.40183009306;466561.2974548907;463874.16568678804;272163.20817129995;499162.80564826395;465148.9974776233;463315.15122866345;290640.09048841946;300694.37409284414;470861.32822474994;202962.7456323233;202962.7456323233;274.3628461065902;1189430.3992801101;614372.8190577646;81642.48600724977;323038.5403592758;0;67;67;22;59;53;40;4;46;46;491132856705.23944;196552377194.7912;387483874249.744;58775.35114687077;12278.685035486222;-0.0;23041.187895276104;1733442.7243805942;357925.6456174069;0.0;1244175.207908443;4.029869275781129;0.2686731675391222
2335;2019-08-03 08:38:45.110;838;835;230;229;206;44;219;36;57;42;665;228;60;64;260;231;248;761;212;234;218;17;653;364;359;137;369;271;653;578.0;0.0;1299.0;224.0;0.0;0;86;0;1;1;0;0;0;0;0;1;0;0;0;0;28050.0703125;22138.423828125;0.0;1166.30480957031;708.0;313436;704.0;0.0;Calculated values ==>;1564814325.11;356.96000000000004;356.66;296.16;296.06;293.76000000000005;277.56;274.8017692304317;295.06;276.76000000000005;278.86;277.36;339.66;295.96000000000004;279.16;279.56;299.16;296.26000000000005;297.96000000000004;349.26;296.56;294.96000000000004;343.56000000000006;343.96000000000004;274.86;241.92719264551067;263.95629194202945;274.8017692304317;294.36;6530000.0;3640000.0;3590000.0;1370000.0;3690000.0;2710000.0;6530000.0;0.09633333333333334;0.0;0.2165;0.037333333333333336;0.0;0.09633333333333334;0.0;22138.423828125;0.0;1166.30480957031;28050.0703125;510435.6127334482;510046.0959410661;263515.3561963888;263077.8628671882;253952.45004360867;429879.7862731237;462316.2933191314;455319.0445863537;473273.90776018414;522339.99991785164;475609.0725197389;455695.6443231327;456196.2878183081;466262.7106217463;463162.2360548347;272393.44050716254;500257.41864853253;464301.43004117184;462183.0053738274;295247.87795992935;296923.61432157;470825.5820460267;203801.199344725;203801.199344725;274.70114691691333;1189897.0917464122;614742.2726972962;81661.69405951546;323038.5403592758;0;67;67;22;59;53;40;4;46;46;491346988875.04877;196634251259.7183;387644623329.6009;54453.61349481261;9968.910287515266;-0.0;24890.7806474702;1734386.000286445;358110.9835360014;0.0;1244574.5144921378;3.832411259461488;0.23792975808978187
2336;2019-08-03 08:39:45.120;830;833;230;230;208;51;220;38;58;43;665;228;58;64;261;221;248;768;211;232;219;18;660;376;365;138;381;261;659;966.0;-1.0;1924.0;285.0;0.0;0;87;0;1;1;0;1;0;0;0;1;0;0;0;0;31560.619140625;22352.55859375;3265.04174804688;1116.76330566406;699.0;313437;712.0;0.0;Calculated values ==>;1564814385.12;356.16;356.46000000000004;296.16;296.16;293.96000000000004;278.26000000000005;276.0463484220469;295.16;276.96000000000004;278.96000000000004;277.46000000000004;339.66;295.96000000000004;278.96000000000004;279.56;299.26000000000005;295.26000000000005;297.96000000000004;349.96000000000004;296.36;295.06;344.36;343.06000000000006;274.96000000000004;242.14157278889297;262.63441904999945;276.0463484220469;294.26000000000005;6600000.0;3760000.0;3650000.0;1380000.0;3810000.0;2610000.0;6590000.000000001;0.161;0.0;0.32066666666666666;0.0475;0.0;0.161;0.0;22352.55859375;3265.04174804688;1116.76330566406;31560.619140625;508790.39565029944;509269.2160666404;263098.993551647;263098.993551647;254408.0210824416;429045.3911783415;461537.0928964145;457090.42718842515;473241.6031071014;523147.4801181207;476875.4789354259;457090.42718842515;457824.1538955593;464656.0007356562;459971.63891134167;271611.8357380058;500640.1184894792;463145.86696068436;461402.2117313213;298599.4468028795;293153.3411634106;470789.9032000179;206945.36733883483;206945.36733883483;275.9629640133813;1190393.9302844002;615113.0926771174;81680.72279806732;323065.75357528543;0;67;67;23;59;53;40;4;46;46;491564225075.0142;196716765009.70517;387804249929.5755;80213.18252510196;12532.615453406197;-0.0;40967.551947190324;1735508.4106236494;358298.52750259836;0.0;1245123.4254002457;5.001553494556349;0.28729762100058215
2337;2019-08-03 08:40:45.121;817;822;230;230;207;65;223;43;58;44;660;228;55;61;261;204;248;771;211;230;223;18;668;384;367;138;389;262;666;998.0;-1.0;1672.0;200.0;0.0;98;90;0;1;1;0;1;0;0;0;1;0;0;0;0;35149.30859375;22709.43359375;6595.603515625;1137.66491699219;686.0;313438;724.0;0.0;Calculated values ==>;1564814445.121;354.86;355.36;296.16;296.16;293.86;279.66;276.8598123268743;295.46000000000004;277.46000000000004;278.96000000000004;277.56;339.16;295.96000000000004;278.66;279.26000000000005;299.26000000000005;293.56;297.96000000000004;350.26;296.16;295.46000000000004;345.56000000000006;341.76;274.96000000000004;242.14157278889297;262.7682575881327;276.8598123268743;294.26000000000005;6680000.0;3840000.0;3670000.0000000005;1380000.0;3890000.0;2620000.0;6659999.999999999;0.16633333333333333;0.0;0.2786666666666667;0.03333333333333333;0.0;0.16633333333333333;0.0;22709.43359375;6595.603515625;1137.66491699219;35149.30859375;506377.6201782549;507215.33753190516;262633.95125246735;262633.95125246735;253729.16193850894;428465.0848360747;461635.9992349225;456927.7039580028;473339.4428557924;522553.9075161731;476749.6933207361;456558.6872258107;457295.856861425;463474.78048858495;456296.5089395539;270792.2777787855;500391.9855248462;462577.97297337826;461635.9992349225;303627.53096179874;287708.2272785495;470789.9032000179;209037.1139669392;209037.1139669392;276.79329736321955;1190949.8556156587;615488.6155383285;81699.51001308978;323147.9269889107;0;67;67;23;59;53;40;4;46;46;491783828735.6216;196799566389.93417;387961152545.00946;69078.84441084306;8725.092974435956;-0.0;42015.61458290789;1736752.53158656;358475.6780257798;0.0;1245814.9633153488;3.9359039767366304;0.20200319974211145
2338;2019-08-03 08:41:45.121;809;815;231;230;207;69;222;50;59;46;655;228;53;62;261;188;248;770;212;229;222;19;660;391;372;138;395;272;657;1261.0;-1.0;2471.0;188.0;0.0;98;91;0;1;1;0;1;0;0;0;1;0;0;0;0;34939.91015625;22420.15625;6429.22705078125;1194.47448730469;671.0;313439;731.0;0.0;Calculated values ==>;1564814505.121;354.06000000000006;354.66;296.26000000000005;296.16;293.86;280.06;277.5613417927498;295.36;278.16;279.06;277.76000000000005;338.66;295.96000000000004;278.46000000000004;279.36;299.26000000000005;291.96000000000004;297.96000000000004;350.16;296.06;295.36;346.26;340.26;275.06;242.14157278889297;264.08650396036035;277.5613417927498;294.36;6600000.0;3910000.0;3720000.0000000005;1380000.0;3950000.0;2720000.0;6570000.0;0.21016666666666667;0.0;0.41183333333333333;0.03133333333333333;0.0;0.21016666666666667;0.0;22420.15625;6429.22705078125;1194.47448730469;34939.91015625;506027.1704280386;507083.8873002756;263671.69119346933;263235.8762388106;254134.30869743897;427941.3511905804;460731.29959259875;455403.63984674186;473535.07189352607;521225.86550164793;475481.3718872887;454646.90861390857;455780.5313339164;462576.39625633124;452771.62461085856;271611.8357380058;501096.2814075651;461684.3631077792;460731.29959259875;306560.99450073834;281426.5920051367;470888.190022284;210869.27692289036;210869.27692289036;277.514330557834;1191533.9324385754;615864.6954536932;81718.94450812558;323256.4672436308;0;67;67;23;59;53;40;4;46;46;492005528735.6216;196882366389.93417;388121352545.00946;100707.40179747283;8147.259277114333;-0.0;52512.668431083715;1738167.4169716293;358616.2809612094;0.0;1246602.699007132;5.371058891433775;0.2789516441424149
2339;2019-08-03 08:42:45.122;792;799;236;236;203;52;213;52;44;49;657;229;43;62;259;169;248;762;213;228;212;20;727;371;348;137;374;272;718;3077.0;-1.0;1208.0;36.0;3.0;0;90;0;1;1;0;1;0;1;0;1;0;0;0;0;51551.88671875;24460.0390625;20563.44140625;1190.2314453125;655.0;313440;736.0;0.0;Calculated values ==>;1564814565.122;352.36;353.06000000000006;296.76000000000005;296.76000000000005;293.46000000000004;278.36;275.5313989812953;294.46000000000004;278.36;277.56;278.06;338.86;296.06;277.46000000000004;279.36;299.06;290.06;297.96000000000004;349.36;295.96000000000004;294.36;346.76;338.66;275.16;241.92719264551067;264.08650396036035;275.5313989812953;294.46000000000004;7270000.0;3710000.0;3479999.9999999995;1370000.0;3740000.0;2720000.0;7180000.0;0.5128333333333334;0.0;0.20133333333333334;0.006;0.0005;0.5133333333333333;0.0;24460.0390625;20563.44140625;1190.2314453125;51551.88671875;497564.4450845665;499392.98580384144;261976.78937758203;261976.78937758203;250338.22423176965;429398.2889081932;463179.37781268614;453504.1853489216;473957.519860846;521432.5649600028;475594.8188675611;453376.6336760692;455780.5313339164;465409.6375306119;453449.7460403616;266217.64081495383;494162.2653727673;465130.5988891297;463048.4234566869;308656.51637580903;274727.5295995403;471119.972000508;205853.223683667;205907.88949440783;275.52238295269314;1192254.7094244126;616255.3702586303;81738.81738874922;323481.4098961494;0;67;67;23;59;54;40;4;46;46;492221532335.36066;196964867764.8345;388284555264.8123;49860.393615271256;1591.6004899010459;-0.0;131998.80743396992;1739422.1695107468;358697.43947845587;0.0;1248140.3202640773;3.96961840849922;0.045331073213758566
2340;2019-08-03 08:43:45.122;797;801;233;232;203;48;201;47;18;50;662;229;19;48;258;158;248;762;214;227;201;20;725;370;347;138;374;263;715;1986.0;-2.0;1612.0;51.0;0.0;7;90;0;1;1;0;1;0;1;0;1;0;0;0;0;51702.88671875;24415.751953125;20776.4453125;1147.87268066406;636.0;313441;736.0;0.0;Calculated values ==>;1564814625.122;352.86;353.26;296.46000000000004;296.36;293.46000000000004;277.96000000000004;275.4277932560699;293.26000000000005;277.86;274.96000000000004;278.16;339.36;296.06;275.06;277.96000000000004;298.96000000000004;288.96000000000004;297.96000000000004;349.36;295.86;293.26000000000005;346.76;336.76000000000005;275.16;242.14157278889297;262.9017227912062;275.4277932560699;294.56;7250000.0;3700000.0;3470000.0000000005;1380000.0;3740000.0;2630000.0;7150000.0;0.331;0.0;0.26866666666666666;0.0085;0.0;0.331;0.0;24415.751953125;20776.4453125;1147.87268066406;51702.88671875;498458.2126829568;499950.64221985027;260987.70244235566;260608.5151274496;250442.16395431606;429467.9694778635;461753.13320302847;451754.5488381771;473926.13026871055;522678.37326043204;476735.65628014295;451881.9987824685;455528.07940442604;465277.0007541692;452022.68872277305;266344.0218627026;494455.8999773675;465147.06212606;461753.13320302847;308656.51637580903;266774.11836628895;470986.4579689568;205577.31748831715;205577.31748831715;275.4121005845762;1193115.1658697252;616662.6685170938;81758.30158979903;323825.908952139;0;67;67;23;59;54;40;4;46;46;492430032335.36066;197047367764.8345;388445055264.8123;66139.61615599571;2255.977694085437;-0.0;84794.19500156945;1740388.8362588407;358729.5026299891;0.0;1249946.9286177068;3.3057737942391285;0.09221051515076538
2341;2019-08-03 08:44:45.093;806;811;228;226;198;48;193;46;31;51;659;229;28;40;257;153;248;764;215;221;193;21;691;368;349;137;372;275;683;1421.0;-1.0;1351.0;40.0;7.0;37;90;100;1;0;0;1;0;1;0;1;0;0;0;0;40136.20703125;13579.1904296875;20600.828125;1206.91516113281;621.0;313442;733.0;0.0;Calculated values ==>;1564814685.093;353.76;354.26;295.96000000000004;295.76000000000005;292.96000000000004;277.96000000000004;275.2199585193972;292.46000000000004;277.76000000000005;276.26000000000005;278.26000000000005;339.06000000000006;296.06;275.96000000000004;277.16;298.86;288.46000000000004;297.96000000000004;349.56000000000006;295.26000000000005;292.46000000000004;346.46000000000004;335.26000000000005;275.26000000000005;241.92719264551067;264.4750485637546;275.2199585193972;294.66;6909999.999999999;3679999.9999999995;3490000.0;1370000.0;3720000.0000000005;2750000.0;6830000.0;0.23683333333333334;0.0;0.22516666666666665;0.006666666666666667;0.0011666666666666668;0.23800000000000002;0.0;13579.1904296875;20600.828125;1206.91516113281;40136.20703125;502840.647365137;504239.4959381384;260787.6401602394;260001.56383532277;249927.10697311925;429606.4342157736;460382.7997887241;451305.66595513717;474152.6912541529;521394.631986013;475211.05457666906;450914.52589683863;452471.9833640825;465434.8330941797;451644.0475796746;268760.3253444796;497827.6726199239;464075.4014005335;460382.7997887241;307399.1840295507;260496.36997498586;471218.06502558704;205058.9740909778;205332.15382661144;275.20396897555685;1193880.1217429547;616979.1400015345;81777.91533723751;324170.5529054036;0;67;67;23;59;54;40;4;46;46;492638731415.208;197129827889.77417;388606377254.69434;55446.54678474655;1774.3939395640616;-0.0;60702.05373898282;1741401.564560561;358763.07282680366;0.0;1251158.8113297673;3.332388033681879;0.10632777792584748
2342;2019-08-03 08:45:45.153;789;794;232;231;199;43;188;43;40;51;662;231;38;52;257;148;248;736;213;219;188;22;680;364;346;137;367;284;673;2599.0;-1.0;904.0;32.0;0.0;37;87;100;1;0;0;1;0;1;0;1;0;0;0;0;39693.2734375;13384.4560546875;20320.10546875;1233.79968261719;609.0;313443;727.0;0.0;Calculated values ==>;1564814745.153;352.06000000000006;352.56000000000006;296.36;296.26000000000005;293.06;277.46000000000004;274.8017692304317;291.96000000000004;277.46000000000004;277.16;278.26000000000005;339.36;296.26000000000005;276.96000000000004;278.36;298.86;287.96000000000004;297.96000000000004;346.76;295.06;291.96000000000004;345.86;334.06;275.36;241.92719264551067;265.62235894841564;274.8017692304317;294.46000000000004;6800000.0;3640000.0;3460000.0;1370000.0;3670000.0000000005;2840000.0;6730000.0;0.43316666666666664;0.0;0.15066666666666664;0.005333333333333333;0.0;0.43316666666666664;0.0;13384.4560546875;20320.10546875;1233.79968261719;39693.2734375;501536.55941428023;502854.9732724274;263021.69154893485;262603.6573416908;250640.3094399117;429879.7862731237;460183.0878186048;450881.06347566436;474152.6912541529;520970.5296809426;474279.94179643743;450616.17186585657;452458.6826915199;466156.4611359798;451623.09577240044;269680.5385717427;494907.44677467475;464258.20552668936;460183.0878186048;304884.691753025;255474.93562877487;471316.13971061294;204036.552375931;204036.552375931;274.79187888388145;1194546.0326612073;617204.0617533035;81798.27496695389;324511.9016941613;0;67;67;23;59;54;40;4;46;46;492847439915.83765;197212110090.0224;388774244955.2008;37191.23967235982;1425.491132451637;-0.0;110954.14093591819;1742174.3180982554;358789.7652015266;0.0;1252590.7100913338;4.280992770628565;0.040294156325892845
2343;2019-08-03 08:46:45.104;766;771;240;239;206;41;185;40;30;50;674;231;32;57;256;147;248;722;215;217;185;23;675;361;344;137;365;286;668;2517.0;-1.0;997.0;0.0;0.0;36;86;100;1;0;0;1;0;1;0;1;0;0;0;0;40699.50390625;13320.173828125;20109.484375;1234.52185058594;598.0;313444;724.0;0.0;Calculated values ==>;1564814805.104;349.76;350.26;297.16;297.06;293.76000000000005;277.26000000000005;274.4858918419099;291.66;277.16;276.16;278.16;340.56000000000006;296.26000000000005;276.36;278.86;298.76000000000005;287.86;297.96000000000004;345.36;294.86;291.66;345.56000000000006;332.96000000000004;275.46000000000004;241.92719264551067;265.87368984753493;274.4858918419099;294.66;6750000.0;3610000.0;3440000.0;1370000.0;3650000.0;2860000.0;6680000.0;0.41950000000000004;0.0;0.16616666666666668;0.0;0.0;0.41950000000000004;0.0;13320.173828125;20109.484375;1234.52185058594;40699.50390625;498863.41100095003;500204.89201016165;266898.34498403315;266438.3392036792;253284.0242963428;430081.6785162784;460095.7809635917;449183.6109771059;474055.1135888039;522057.11970116897;474020.1873197891;449452.4646825234;452763.5241406031;466312.6374550324;452009.00334685703;270128.53274179396;493446.2396310919;464293.8524665779;460095.7809635917;303627.53096179874;250872.52762923925;471414.1961389312;203280.56203811016;203280.56203811016;274.4858918419099;1195215.4253546158;617426.418595726;81818.82751475609;324848.53979690024;0;67;67;23;59;54;40;4;46;46;493054270865.7521;197294242959.98843;388945105305.1301;40860.88996536313;0.0;-0.0;107733.98433923951;1742824.22132353;358801.634593033;0.0;1254411.6228403545;4.286698086450049;0.0461776624884372
2344;2019-08-03 08:47:45.124;750;755;242;241;208;38;184;38;2;49;684;231;7;52;256;148;248;712;216;214;184;24;668;358;343;135;362;285;661;2763.0;-1.0;666.0;76.0;0.0;28;77;100;1;0;0;1;0;1;0;1;0;0;0;0;41086.08203125;13180.423828125;19659.65625;1184.10522460938;588.0;313445;723.0;0.0;Calculated values ==>;1564814865.124;348.16;348.66;297.36;297.26000000000005;293.96000000000004;276.96000000000004;274.1680685717883;291.56;276.96000000000004;273.36;278.06;341.56000000000006;296.26000000000005;273.86;278.36;298.76000000000005;287.96000000000004;297.96000000000004;344.36;294.56;291.56;345.46000000000004;331.96000000000004;275.56;241.49495122638035;265.74818594083865;274.1680685717883;294.76000000000005;6680000.0;3579999.9999999995;3429999.9999999995;1350000.0;3620000.0000000005;2850000.0;6609999.999999999;0.46049999999999996;0.0;0.111;0.012666666666666666;0.0;0.46049999999999996;0.0;13180.423828125;19659.65625;1184.10522460938;41086.08203125;497333.4985629567;498687.9552326818;268436.77679262793;267950.72463685664;254316.03989778174;430280.9020939914;460118.98756283213;445546.21708966256;474215.1651988832;523178.3695306908;474150.1670803205;446238.51820072584;452283.7552860417;466741.49892412685;452680.0719682202;270792.2777787855;492748.2785155115;464053.1353406656;460118.98756283213;303208.48990285693;246688.97952812296;471777.35084692197;202443.5630209641;202443.5630209641;274.1475367272195;1195897.1990860614;617647.3305222292;81838.98945878485;325180.0597718383;0;67;67;23;59;54;40;4;46;46;493260439565.6866;197375870159.9625;389116462405.0757;26984.39460162553;3411.561312462133;-0.0;118659.53300153022;1743389.7871538657;358830.07374718704;0.0;1256298.8643551427;4.380868714103755;0.028976858653851637
2345;2019-08-03 08:48:45.125;738;745;238;238;206;35;183;34;-6;48;692;231;-5;36;255;147;248;703;212;213;183;25;689;355;340;132;359;266;680;2930.0;-2.0;918.0;87.0;0.0;10;62;0;1;0;1;1;0;1;0;1;0;0;0;0;51062.2578125;23470.84765625;19900.080078125;1019.66619873047;579.0;313446;720.0;0.0;Calculated values ==>;1564814925.125;346.96000000000004;347.66;296.96000000000004;296.96000000000004;293.76000000000005;276.66;273.8482719121499;291.46000000000004;276.56;272.56;277.96000000000004;342.36;296.26000000000005;272.66;276.76000000000005;298.66;287.86;297.96000000000004;343.46000000000004;294.46000000000004;291.46000000000004;345.16;331.06;275.66;240.83765695389522;263.299902668528;273.8482719121499;294.36;6890000.000000001;3550000.0;3400000.0;1320000.0;3590000.0;2660000.0;6800000.0;0.48833333333333334;0.0;0.153;0.0145;0.0;0.48833333333333334;0.0;23470.84765625;19900.080078125;1019.66619873047;51062.2578125;493606.774044893;495477.0352479114;265111.5034881815;265111.5034881815;252778.82198681895;430477.46260093397;460453.85776906606;448099.0294597537;474503.22582331364;525518.4380985915;476581.82889715966;448230.82822056;453518.175689324;467038.77096222027;453059.54249247717;268921.5358162387;489527.92085020815;464366.5696184628;460453.85776906606;301951.40411888575;242924.1476594651;472270.6324499597;201660.38713762283;201660.38713762283;273.82902090945777;1196665.1147155457;617952.7628746844;81857.3545267032;325509.72973524895;0;67;68;23;59;54;40;4;46;46;493465342980.4391;197455971494.86572;389281765159.876;37705.112275286025;3923.8485570288844;-0.0;126377.47815835477;1743928.8753618426;358891.2031814992;0.0;1258340.8734785933;3.7847305950410903;0.03557782041282894
2346;2019-08-03 08:49:45.075;745;751;234;233;201;31;184;31;0;47;690;229;-2;13;254;146;248;709;210;212;184;26;707;349;337;136;353;253;699;1011.0;-1.0;642.0;78.0;0.0;1;64;0;1;0;1;1;0;1;0;1;0;0;0;0;51388.41796875;23809.947265625;20323.0390625;961.9360961914059;572.0;313447;716.0;0.0;Calculated values ==>;1564814985.075;347.66;348.26;296.56;296.46000000000004;293.26000000000005;276.26000000000005;273.20264511476705;291.56;276.26000000000005;273.16;277.86;342.16;296.06;272.96000000000004;274.46000000000004;298.56;287.76000000000005;297.96000000000004;344.06000000000006;294.36;291.56;344.76;330.36;275.76000000000005;241.71165711629368;261.54996906429363;273.20264511476705;294.16;7070000.0;3490000.0;3370000.0000000005;1360000.0;3529999.9999999995;2530000.0;6990000.000000001;0.16849999999999998;0.0;0.107;0.013000000000000001;0.0;0.16849999999999998;0.0;23809.947265625;20323.0390625;961.9360961914059;51388.41796875;492813.70625856495;494459.7186474002;262253.05419736897;261857.17422458244;250347.85802418046;430862.6128555636;461049.8128703123;451240.1647536638;473891.5003369823;526337.4976166657;477985.4213917208;450987.6593076136;452870.2099539165;467758.27701357054;453952.61264858925;267554.0059469474;488420.61335653684;464678.8039090411;461049.8128703123;300275.376401361;239996.17471937067;471840.61823089625;200036.11609155824;200036.11609155824;273.1663076332792;1197518.1588847083;618346.4411604928;81873.85411804696;325844.6430678043;0;67;68;23;59;54;40;4;46;46;493668273730.6005;197536304494.92963;389437335409.9997;26878.833206845295;3533.458527811394;-0.0;43980.807907220056;1744466.6264083334;358953.29562040087;0.0;1259759.3428199482;1.6497001356800642;0.04299680988564499
2347;2019-08-03 08:50:45.136;766;772;228;227;194;26;186;26;10;45;674;229;7;15;253;143;248;718;212;210;186;27;687;344;336;141;348;262;682;1458.0;-1.0;808.0;118.0;0.0;1;84;100;1;0;0;1;0;1;0;1;0;0;0;0;39753.71484375;13544.671875;19725.0390625;1089.60021972656;564.0;313448;710.0;0.0;Calculated values ==>;1564815045.136;349.76;350.36;295.96000000000004;295.86;292.56;275.76000000000005;272.6583383277491;291.76000000000005;275.76000000000005;274.16;277.66;340.56000000000006;296.06;273.86;274.66;298.46000000000004;287.46000000000004;297.96000000000004;344.96000000000004;294.16;291.76000000000005;344.16;329.56;275.86;242.77792619122317;262.7682575881327;272.6583383277491;294.36;6870000.0;3440000.0;3360000.0;1410000.0;3479999.9999999995;2620000.0;6820000.0;0.243;0.0;0.13466666666666666;0.019666666666666666;0.0;0.243;0.0;13544.671875;19725.0390625;1089.60021972656;39753.71484375;497722.99503257446;499025.92064303346;260844.45535947636;260449.0583851877;248633.15467928248;431175.4696738307;461465.2819941882;450909.3518193919;473046.85946660035;523989.9164501171;476861.4656395455;450524.34938830417;451548.5107667386;468331.7779042485;454386.65624240885;269085.339858588;491469.82729307795;464569.2957659115;461465.2819941882;297761.5184850505;236650.15891445865;471275.1926151781;198714.82504219652;198714.82504219652;272.6236311296257;1198278.448832907;618658.0461292928;81890.96763504755;326178.7163476753;0;67;68;23;59;54;40;4;46;46;493870378995.16406;197619488979.75;389591992484.6657;33962.19627266231;5360.353895601972;-0.0;63848.36103933397;1744974.1504449553;359027.48607412435;0.0;1260658.8327785751;3.0027060419079157;0.07383883599484099
2348;2019-08-03 08:51:45.096;772;778;231;230;191;18;190;20;18;41;660;229;15;28;252;139;248;714;215;209;190;28;693;333;337;145;337;262;690;-1.0;-1.0;158.0;104.0;0.0;1;99;100;1;0;0;1;0;1;0;1;0;0;0;0;40066.2109375;13653.6103515625;20102.845703125;1166.23034667969;555.0;313449;704.0;0.0;Calculated values ==>;1564815105.096;350.36;350.96000000000004;296.26000000000005;296.16;292.26000000000005;274.96000000000004;271.4400167685773;292.16;275.16;274.96000000000004;277.26000000000005;339.16;296.06;274.66;275.96000000000004;298.36;287.06;297.96000000000004;344.56000000000006;294.06;292.16;343.56000000000006;328.66;275.96000000000004;243.61107973660833;262.7682575881327;271.4400167685773;294.66;6930000.0;3329999.9999999995;3370000.0000000005;1450000.0;3370000.0000000005;2620000.0;6900000.0;0.0;0.0;0.026333333333333334;0.017333333333333333;0.0;0.0;0.0;13653.6103515625;20102.845703125;1166.23034667969;40066.2109375;497984.34551239497;499098.76881212415;261578.41721023532;261182.26788625412;247383.4714884055;431837.87352777255;461834.6950695342;451930.5317933771;472127.72840069426;522553.9075161731;476861.4656395455;451548.5107667386;453196.2265970556;469728.7833282649;455688.94796812034;268601.6168142323;490078.6229226386;464293.96163920267;461834.6950695342;295247.87795992935;232886.18681767926;470839.76368816046;195345.7182852889;198714.82504219652;271.2345568456709;1198943.171437475;618884.547379757;81909.75369072086;326510.39412157336;0;67;68;23;59;54;40;4;46;46;494072144395.2924;197705231779.80457;389749087684.7656;6756.733422379655;4775.23012031644;-0.0;0.0;1745313.2486430204;359111.8929655106;0.0;1261190.5477411244;0.33021410237915233;0.038924680926724346
2349;2019-08-03 08:52:45.097;781;780;234;233;197;13;193;12;26;36;646;229;23;36;249;139;248;712;217;210;193;28;650;335;337;145;340;261;650;-2.0;-1.0;1874.0;328.0;0.0;52;99;92;1;0;0;1;0;0;0;1;0;0;0;0;24179.263671875;12256.560546875;5065.5927734375;1157.22436523438;576.0;313450;698.0;0.0;Calculated values ==>;1564815165.097;351.26;351.16;296.56;296.46000000000004;292.86;274.46000000000004;271.6637117239857;292.46000000000004;274.36;275.76000000000005;276.76000000000005;337.76;296.06;275.46000000000004;276.76000000000005;298.06;287.06;297.96000000000004;344.36;294.16;292.46000000000004;342.96000000000004;330.76000000000005;275.96000000000004;243.61107973660833;262.63441904999945;271.6637117239857;294.86;6500000.0;3350000.0;3370000.0000000005;1450000.0;3400000.0;2610000.0;6500000.0;0.0;0.0;0.3123333333333333;0.05466666666666666;0.0;0.0;0.0;12256.560546875;5065.5927734375;1157.22436523438;24179.263671875;503213.9772801221;503080.8961786853;265547.2479130438;265085.29607198015;250860.78700777018;431720.082569444;462225.6044731329;453116.75575113355;471632.7587203168;521198.06113881967;476987.0878588481;452738.59310404025;454370.03874577465;468940.2694519013;455354.76326671476;272750.2692994137;493853.05807980127;464422.3436978733;462225.6044731329;292734.4514702754;241669.27786274583;470839.76368816046;196277.41069867808;198714.82504219652;271.61641415369184;1199478.559314889;619100.4690689513;81929.11613599879;326720.1346042412;0;67;68;23;59;54;40;4;46;46;494274347765.04816;197792233229.69946;389905990299.5761;80219.48877138358;15009.4086300917;-0.0;0.0;1746038.0625737903;359276.76770276466;0.0;1261190.5477411244;5.153252399617107;0.48638460845753334
2350;2019-08-03 08:53:45.107;793;769;231;230;211;22;195;11;35;32;635;230;31;42;246;147;248;612;217;209;195;28;621;341;343;147;346;265;622;209.0;-1.0;1243.0;334.0;0.0;1;99;91;1;0;0;1;0;0;0;1;0;0;0;0;21471.669921875;11665.7021484375;3184.89624023438;1165.49768066406;653.0;313451;691.0;0.0;Calculated values ==>;1564815225.107;352.46000000000004;350.06000000000006;296.26000000000005;296.16;294.26000000000005;275.36;272.3289490889957;292.66;274.26000000000005;276.66;276.36;336.66;296.16;276.26000000000005;277.36;297.76000000000005;287.86;297.96000000000004;334.36;294.06;292.66;342.26;338.46000000000004;275.96000000000004;244.02132995426717;263.1675429290057;272.3289490889957;294.86;6210000.0;3410000.0;3429999.9999999995;1470000.0;3460000.0;2650000.0;6220000.0;0.034833333333333334;0.0;0.20716666666666667;0.05566666666666666;0.0;0.034833333333333334;0.0;11665.7021484375;3184.89624023438;1165.49768066406;21471.669921875;507393.6875492081;504185.9948485568;266510.7974224628;266003.8775155271;257484.80794458944;431359.6534126046;461573.57082785445;453563.3330419943;470969.3238023553;519737.3652307115;476595.6952811066;453057.63364064984;454443.9638422685;467723.57197499735;455445.3939719221;406755.35130838497;482691.7811597617;463404.4787160039;461573.57082785445;289802.386634966;273890.2417152289;470571.38977625844;197928.7131942343;197928.7131942343;272.2993820197061;1199859.0471670292;619299.8544842042;81948.47537912462;326788.9001386299;0;67;68;23;59;54;40;4;46;46;494478381765.82635;197879847830.03363;390063816600.1781;52958.972078460945;15177.108996399344;-0.0;9183.629207571103;1747148.0680551906;359528.3639429973;0.0;1261267.0907398534;4.827625280699082;0.41950938737904075
2351;2019-08-03 08:54:45.128;791;766;229;228;213;28;196;13;43;29;626;232;39;49;243;155;248;546;216;210;196;28;618;342;345;150;346;269;619;-2.0;0.0;999.0;167.0;0.0;1;99;94;1;0;0;1;0;0;0;1;0;0;0;0;20858.30859375;11794.064453125;3181.5166015625;1168.57202148438;712.0;313452;684.0;0.0;Calculated values ==>;1564815285.128;352.26;349.76;296.06;295.96000000000004;294.46000000000004;275.96000000000004;272.43898195401505;292.76000000000005;274.46000000000004;277.46000000000004;276.06;335.76000000000005;296.36;277.06;278.06;297.46000000000004;288.66;297.96000000000004;327.76000000000005;294.16;292.76000000000005;341.56000000000006;344.36;275.96000000000004;244.62907804385475;263.6948088759802;272.43898195401505;294.76000000000005;6180000.0;3420000.0000000005;3450000.0;1500000.0;3460000.0;2690000.0;6190000.0;0.0;0.0;0.1665;0.02783333333333333;0.0;0.0;0.0;11794.064453125;3181.5166015625;1168.57202148438;20858.30859375;507401.07124234026;504067.5695849457;265776.10679478553;265276.47334593855;258490.50163396832;431298.55289687274;461399.0233656221;453890.5520835053;470267.0954391679;518475.33370956266;476315.357524842;453383.1958718612;454648.16989598307;467342.03467306704;456374.5658967448;408166.7446654218;473236.5290800639;463236.04670404014;461399.0233656221;286870.6033266602;298599.4468028795;470167.09449909057;198255.5909909163;197928.7131942343;272.4332997704383;1200211.9204498918;619495.4209632382;81967.93276764947;326841.97214760137;0;67;68;23;59;54;40;4;46;46;494684854005.5114;197968979014.89767;390224072669.93365;42563.22102191608;7568.20351431085;-0.0;0.0;1747944.364936209;359717.9745541255;0.0;1261343.6477687182;3.1052371901886193;0.2899811879062104
2352;2019-08-03 08:55:45.098;779;767;233;232;213;28;197;14;51;26;601;232;48;63;243;160;248;574;216;210;196;26;625;339;344;138;344;272;627;-2.0;0.0;1018.0;180.0;0.0;1;1;98;1;0;0;1;0;0;0;1;0;1;0;0;22404.216796875;12241.0107421875;3241.85205078125;2115.86791992188;747.0;313453;673.0;0.0;Calculated values ==>;1564815345.098;351.06000000000006;349.86;296.46000000000004;296.36;294.46000000000004;275.96000000000004;272.10816812424576;292.86;274.56;278.26000000000005;275.76000000000005;333.26000000000005;296.36;277.96000000000004;279.46000000000004;297.46000000000004;289.16;297.96000000000004;330.56;294.16;292.76000000000005;340.46000000000004;347.86;275.76000000000005;242.14157278889297;264.08650396036035;272.10816812424576;294.76000000000005;6250000.0;3390000.0;3440000.0;1380000.0;3440000.0;2720000.0;6270000.0;0.0;0.0;0.16966666666666666;0.030000000000000002;0.0;0.0;0.0;12241.0107421875;3241.85205078125;2115.86791992188;22404.216796875;505219.7160093004;503467.1464683572;267059.16005280707;266550.4475981158;258004.6982577053;431480.97241316177;461683.90579988866;454393.7730496227;471575.67402331997;515629.29469021753;475934.87287928036;454013.21601284284;455905.94749238197;467624.4781274452;457543.37589031697;404762.096266389;476500.6532114022;463385.3880766306;461552.22115826776;282264.0715131367;313267.23492439475;471575.67402331997;197468.58989117702;197928.7131942343;272.10816812424576;1200572.2612344632;619695.6131104814;81995.28941534115;326895.4734556937;0;67;68;23;59;54;40;4;46;47;494891450655.61;198055335814.93887;390386291520.01105;43591.63940921629;8223.212523964288;-0.0;0.0;1748661.9631282256;359849.50389027374;0.0;1261343.6477687182;2.944238012303211;0.2770995069484322
