;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2353;2019-08-03 08:56:45.109;770;766;237;237;214;26;197;15;58;24;587;234;55;72;243;164;248;623;217;211;197;24;640;337;342;135;342;274;642;-1.0;-1.0;471.0;116.0;0.0;1;1;98;1;0;0;1;0;0;0;1;0;1;0;0;23349.119140625;12584.8369140625;3337.609375;2139.97265625;764.0;313454;663.0;0.0;Calculated values ==>;1564815405.109;350.16;349.76;296.86;296.86;294.56;275.76000000000005;271.8864255623528;292.86;274.66;278.96000000000004;275.56;331.86;296.56;278.66;280.36;297.46000000000004;289.56;297.96000000000004;335.46000000000004;294.26000000000005;292.86;339.46000000000004;349.56000000000006;275.56;241.49495122638035;264.3458800820626;271.8864255623528;294.86;6400000.0;3370000.0000000005;3420000.0000000005;1350000.0;3420000.0000000005;2740000.0;6420000.0;0.0;0.0;0.0785;0.01933333333333333;0.0;0.0;0.0;12584.8369140625;3337.609375;2139.97265625;23349.119140625;502669.560442291;501953.2041922926;267679.3240413645;267679.3240413645;257546.81580383042;431601.1154718507;461988.7563004571;454942.7025509455;471777.35084692197;513999.3765743807;475907.3977994358;454562.58251487085;456703.53087032825;467905.89206737827;458402.4075775136;395553.44363644504;482027.4264287649;463812.7331925523;461988.7563004571;278076.8904731985;320394.4760798638;471777.35084692197;196932.73060853916;197928.7131942343;271.8864255623528;1200953.608934351;619902.5331023791;82030.76125540609;326950.3123527885;0;67;68;23;59;54;40;4;46;47;495097288385.3287;198137250829.82693;390550121549.7872;20253.7827974789;5313.662657942067;-0.0;0.0;1749194.1058541713;359962.3318646392;0.0;1261343.6477687182;1.4155050623524679;0.14032230356829323
2354;2019-08-03 08:57:45.130;770;766;243;242;217;24;198;15;62;22;599;235;59;77;243;167;248;663;219;213;198;23;666;336;341;133;341;273;668;-1.0;-1.0;833.0;128.0;0.0;1;1;98;1;0;0;1;0;0;0;1;0;1;0;0;25120.044921875;13027.033203125;3552.44995117188;2166.73168945312;769.0;313455;654.0;0.0;Calculated values ==>;1564815465.13;350.16;349.76;297.46000000000004;297.36;294.86;275.56;271.77519066394296;292.96000000000004;274.66;279.36;275.36;333.06;296.66;279.06;280.86;297.46000000000004;289.86;297.96000000000004;339.46000000000004;294.46000000000004;292.96000000000004;338.56000000000006;350.06000000000006;275.46000000000004;241.05796691057077;264.2163659402789;271.77519066394296;295.06;6659999.999999999;3360000.0;3410000.0;1330000.0;3410000.0;2730000.0;6680000.0;0.0;0.0;0.13883333333333334;0.021333333333333333;0.0;0.0;0.0;13027.033203125;3552.44995117188;2166.73168945312;25120.044921875;500256.2981479265;499524.45971599757;268311.1992177639;267834.52624488587;257328.09994867776;431660.74602318485;462271.42832239304;455614.4612195893;471846.71735943656;515335.561457786;476147.795189124;455236.62953312014;457489.33615083026;468046.21624542336;458961.67625917215;270990.6178258208;485000.3243351245;464219.2143230889;462271.42832239304;274308.8830629234;322491.0997442508;471944.1597200548;196677.27873456423;197928.7131942343;271.77519066394296;1201357.6600042556;620116.0400551659;82066.66301959581;327007.74960998684;0;67;68;23;59;54;40;4;46;47;495302260100.8302;198217678970.02374;390714278985.18884;35949.11216833765;5872.3601276904665;-0.0;0.0;1749662.6272384766;360055.58134731406;0.0;1261343.6477687182;2.2309288912247487;0.2085893537369668
2355;2019-08-03 08:58:45.140;780;771;244;245;220;23;199;15;65;22;618;236;63;80;244;168;248;694;220;214;199;22;695;337;342;132;342;273;697;-1.0;-1.0;1355.0;221.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;26747.8828125;13551.12109375;3723.92309570312;2157.25903320312;771.0;313456;645.0;0.0;Calculated values ==>;1564815525.14;351.16;350.26;297.56;297.66;295.16;275.46000000000004;271.8864255623528;293.06;274.66;279.66;275.36;334.96000000000004;296.76000000000005;279.46000000000004;281.16;297.56;289.96000000000004;297.96000000000004;342.56000000000006;294.56;293.06;337.66;350.26;275.36;240.83765695389522;264.2163659402789;271.8864255623528;295.16;6950000.0;3370000.0000000005;3420000.0000000005;1320000.0;3420000.0000000005;2730000.0;6970000.0;0.0;0.0;0.22583333333333336;0.036833333333333336;0.0;0.0;0.0;13551.12109375;3723.92309570312;2157.25903320312;26747.8828125;498904.63816926896;497464.2585432088;266523.72566138743;266959.23917599244;257032.26303818572;431601.1154718507;462250.66008106235;455991.3195128801;471978.8095216074;517310.19900490536;476261.0788761979;455740.18800020067;457861.56236386235;468032.2329925;458935.8803752021;268445.3237567576;486429.44867571205;464200.82171344943;462250.66008106235;270541.29595472733;323329.7980282076;471978.8095216074;196932.73060853916;197928.7131942343;271.8864255623528;1201789.9647740952;620337.5615883745;82102.7022811549;327068.3961581082;0;67;68;23;59;54;40;4;46;47;495507194250.7976;198297192220.0111;390878106285.1628;58504.064660897006;10130.86390663135;-0.0;0.0;1750449.8682302297;360188.96377427893;0.0;1261343.6477687182;3.532001728313218;0.33395100082952606
2356;2019-08-03 08:59:45.110;799;782;237;238;218;26;200;15;66;21;636;237;65;83;243;170;248;715;220;213;200;22;698;344;346;131;349;276;699;-1.0;-1.0;1660.0;308.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;26197.296875;13619.6376953125;3720.19506835938;2186.818359375;770.0;313457;634.0;0.0;Calculated values ==>;1564815585.11;353.06000000000006;351.36;296.86;296.96000000000004;294.96000000000004;275.76000000000005;272.6583383277491;293.16;274.66;279.76000000000005;275.26000000000005;336.76000000000005;296.86;279.66;281.46000000000004;297.46000000000004;290.16;297.96000000000004;344.66;294.46000000000004;293.16;336.56;350.16;275.36;240.61611355647437;264.60387354146746;272.6583383277491;295.16;6980000.0;3440000.0;3460000.0;1310000.0;3490000.0;2760000.0;6990000.000000001;0.0;0.0;0.27666666666666667;0.051333333333333335;0.0;0.0;0.0;13619.6376953125;3720.19506835938;2186.818359375;26197.296875;501244.7079053877;498805.3110224737;263458.1858407758;263866.0154994761;256215.8985114658;431175.4696738307;461773.7929988115;455619.69550148444;472013.52702826465;518927.53319853963;475994.0636137069;455493.35596084286;457751.13987948035;466916.4158305052;458085.1365881673;268215.2356664829;489295.04383858416;463477.9819962672;461773.7929988115;265937.0223246507;322910.4453824919;472110.68294196425;198817.72190158788;197928.7131942343;272.6583383277491;1202230.9539983661;620563.8713659967;82138.884825644;327130.3994587661;0;67;68;23;59;54;40;4;46;47;495713491050.07587;198376052769.7352;391042723934.58685;71048.54602930472;14029.03866673932;-0.0;0.0;1751528.933512995;360390.1956287589;0.0;1261343.6477687182;4.356998246136985;0.4190859055197516
2357;2019-08-03 09:00:45.111;815;793;227;227;211;34;201;16;66;21;652;238;64;87;240;174;248;725;220;213;201;21;694;351;352;132;355;280;696;-1.0;0.0;1504.0;238.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;24365.365234375;13642.81640625;3671.166015625;2215.24584960938;771.0;313458;621.0;0.0;Calculated values ==>;1564815645.111;354.66;352.46000000000004;295.86;295.86;294.26000000000005;276.56;273.4187578820637;293.26000000000005;274.76000000000005;279.76000000000005;275.26000000000005;338.36;296.96000000000004;279.56;281.86;297.16;290.56;297.96000000000004;345.66;294.46000000000004;293.26000000000005;335.26000000000005;350.26;275.26000000000005;240.83765695389522;265.11578078379944;273.4187578820637;295.16;6940000.000000001;3510000.0;3520000.0000000005;1320000.0;3550000.0;2800000.0;6959999.999999999;0.0;0.0;0.25066666666666665;0.03966666666666666;0.0;0.0;0.0;13642.81640625;3671.166015625;2215.24584960938;24365.365234375;503791.0859335355;500605.0405592991;259692.97962365713;259692.97962365713;253865.30899408573;430735.4089219946;460986.0157669899;454950.9854598606;471881.50233233685;520258.5688442938;475598.74485915445;454695.63281060004;457605.2194222044;465669.0585932454;457497.8828935947;268523.1735652334;491048.8440065396;462578.4729107597;460986.0157669899;260496.36997498586;323329.7980282076;471881.50233233685;200656.79144527;197928.7131942343;273.4187578820637;1202652.3165397015;620791.06227059;82175.56930555146;327191.99516121426;0;67;68;23;59;54;40;4;46;47;495922894540.65497;198454954084.9534;391209526715.04816;63743.07796632403;10758.580198520318;-0.0;0.0;1752652.2157704574;360596.76256259886;0.0;1261343.6477687182;3.814879785783856;0.35954241013883154
2358;2019-08-03 09:01:45.092;823;801;223;223;204;42;203;20;65;23;665;239;64;88;238;177;248;731;220;213;202;20;688;359;360;132;363;283;690;333.0;-1.0;1222.0;244.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;22759.982421875;13549.99609375;3601.83227539062;2239.5341796875;778.0;313459;607.0;0.0;Calculated values ==>;1564815705.092;355.46000000000004;353.26;295.46000000000004;295.46000000000004;293.56;277.36;274.27422755570615;293.46000000000004;275.16;279.66;275.46000000000004;339.66;297.06;279.56;281.96000000000004;296.96000000000004;290.86;297.96000000000004;346.26;294.46000000000004;293.36;333.86;350.96000000000004;275.16;240.83765695389522;265.49620691782997;274.27422755570615;295.16;6880000.0;3590000.0;3600000.0;1320000.0;3629999.9999999995;2830000.0;6900000.0;0.0555;0.0;0.2036666666666667;0.04066666666666666;0.0;0.0555;0.0;13549.99609375;3601.83227539062;2239.5341796875;22759.982421875;505406.7505331133;502251.5552335834;258483.87936009394;258483.87936009394;251691.34892888955;430214.79039162316;460012.4503564219;454316.2327068528;472076.1002201579;521364.47541586333;475329.7919813491;454187.5082214714;457244.8718721986;464239.1217830999;456604.83898887376;269003.1077009875;492513.48151526897;461361.4654085356;459876.824148246;254638.09398592086;326265.46416910045;471784.17857572425;202718.4875623218;202718.4875623218;274.25887032513066;1203044.9034112645;621017.5972824108;82212.6807167597;327252.5842876177;0;67;68;23;59;54;40;4;46;47;496136426900.46484;198534129004.8829;391378373229.8978;51242.07409443615;10942.004767878365;-0.0;14272.287680518795;1753610.1219370707;360777.5435050587;0.0;1261462.545836302;3.9428052747873465;0.3019930065043951
2359;2019-08-03 09:02:45.112;822;802;224;224;204;54;206;25;58;25;678;240;59;89;234;179;248;725;222;213;206;19;673;374;371;133;379;288;674;1055.0;-1.0;1496.0;257.0;0.0;38;0;100;1;0;0;1;0;0;0;1;0;1;0;0;22954.8125;13247.486328125;4717.2578125;2274.14965820312;789.0;313460;593.0;0.0;Calculated values ==>;1564815765.112;355.36;353.36;295.56;295.56;293.56;278.56;275.84098080016133;293.76000000000005;275.66;278.96000000000004;275.66;340.96000000000004;297.16;279.06;282.06;296.56;291.06;297.96000000000004;345.66;294.46000000000004;293.76000000000005;332.46000000000004;352.06000000000006;275.06;241.05796691057077;266.1237361191953;275.84098080016133;295.36;6730000.0;3740000.0;3710000.0;1330000.0;3790000.0;2880000.0;6740000.000000001;0.17583333333333334;0.0;0.24933333333333335;0.04283333333333333;0.0;0.17583333333333334;0.0;13247.486328125;4717.2578125;2274.14965820312;22954.8125;506599.7690909591;503840.21504144795;259714.37245441022;259714.37245441022;252326.56878511608;429187.4505931623;458686.9175220289;452546.1383542647;472138.9942397944;522311.7922991396;474802.721509618;452677.35724103876;456555.1195657248;461294.6603956227;454379.85251788376;270313.5974182467;493267.41537337174;459653.4279077064;458686.9175220289;248780.69988749037;330879.36315565393;471554.28894245124;206597.2322904267;206597.2322904267;275.8206574890678;1203425.987021034;621240.9840733067;82250.30728674082;327321.9331469117;0;67;68;23;59;54;40;4;46;47;496355800000.39514;198613655504.85764;391549730329.8434;61323.26057858362;11348.993926595049;-0.0;44325.76965322339;1754548.4790738663;360963.3637468944;0.0;1261951.025752976;5.7808507382541094;0.3173308949526058
2360;2019-08-03 09:03:45.082;806;797;231;230;205;72;212;36;32;29;689;240;38;81;230;170;248;721;222;213;211;18;695;393;381;134;398;279;691;1908.0;-1.0;1629.0;248.0;0.0;99;0;1;1;0;1;1;0;0;0;1;0;1;0;0;35395.59765625;23615.404296875;6971.57470703125;2189.81591796875;798.0;313461;580.0;0.0;Calculated values ==>;1564815825.082;353.76;352.86;296.26000000000005;296.16;293.66;280.36;277.76006397333236;294.36;276.76000000000005;276.36;276.06;342.06000000000006;297.16;276.96000000000004;281.26000000000005;296.16;290.16;297.96000000000004;345.26;294.46000000000004;294.26000000000005;331.16;352.96000000000004;274.96000000000004;241.2770596917726;264.9883086891361;277.76006397333236;295.36;6950000.0;3929999.9999999995;3810000.0;1340000.0;3979999.9999999995;2790000.0;6909999.999999999;0.31799999999999995;0.0;0.27149999999999996;0.04133333333333333;0.0;0.31799999999999995;0.0;23615.404296875;6971.57470703125;2189.81591796875;35395.59765625;502476.94397090044;501614.4345282515;261521.1282866635;261125.95170477123;251993.87807461966;427788.9520696689;457922.815517854;450722.14029082085;472397.21216106473;524177.5078822776;475954.5585113741;451508.86606590956;457014.8854017479;457743.0687783009;449688.0641034937;268445.3237567576;490983.0395132743;458063.69266606844;457781.77931122447;243342.44575359824;334655.03009724553;471323.8536851003;211432.9703117499;211432.9703117499;277.7341052695811;1203911.9973125255;621548.0212332839;82287.48840003676;327419.29138115206;0;67;69;23;59;54;40;4;46;47;496581287200.5027;198693715454.89584;391719745279.9245;64967.009649317755;10742.156512765148;-0.0;78338.9212618329;1755600.3717834747;361147.36462085;0.0;1262972.72040821;4.699913087630945;0.1885773052778197
2361;2019-08-03 09:04:45.143;779;778;241;241;216;75;209;56;2;37;695;241;12;54;224;166;248;721;224;214;208;16;716;388;374;134;391;282;702;1321.0;-1.0;1511.0;192.0;0.0;75;0;1;1;0;1;1;1;0;0;1;0;1;0;0;52296.45703125;24305.8828125;22510.208984375;2215.88061523438;802.0;313462;567.0;0.0;Calculated values ==>;1564815885.143;351.06000000000006;350.96000000000004;297.26000000000005;297.26000000000005;294.76000000000005;280.66;277.2618376815202;294.06;278.76000000000005;273.36;276.86;342.66;297.26000000000005;274.36;278.56;295.56;289.76000000000005;297.96000000000004;345.26;294.56;293.96000000000004;329.86;353.36;274.76000000000005;241.2770596917726;265.3697278774862;277.2618376815202;295.56;7159999.999999999;3879999.9999999995;3740000.0;1340000.0;3910000.0;2820000.0;7020000.0;0.22016666666666668;0.0;0.2518333333333333;0.032;0.0;0.22016666666666668;0.0;24305.8828125;22510.208984375;2215.88061523438;52296.45703125;496772.8127153752;497965.2330197565;264914.94933262723;264914.94933262723;255369.9090996002;428167.64408090734;458625.0738315415;446130.6044537548;473176.5657117748;524560.110255525;475686.9526206736;447497.10772409773;453066.69285994966;458012.75847217365;449989.0928621832;266931.8646520561;489857.4931258447;459318.75605871546;458485.8902098911;237904.88540968279;336333.2981666971;471128.47311997804;210103.99821787296;210103.99821787296;277.2134572216911;1204643.507379916;621947.771291459;82324.23986377416;327665.22268760565;0;67;69;23;60;54;40;4;46;47;496808017475.01306;198774197194.72205;391888216384.56067;59439.36700373623;8352.783196867364;-0.0;54685.41322024266;1756638.1455851446;361306.6508946589;0.0;1264082.3835382205;2.497912227381619;0.11619575005886351
2362;2019-08-03 09:05:45.144;768;767;249;249;222;57;157;56;8;45;698;242;9;36;226;159;248;723;224;214;156;14;708;378;361;134;381;271;693;2097.0;-1.0;1297.0;111.0;0.0;98;0;1;1;0;1;1;1;0;0;1;0;1;0;0;54349.04296875;24022.072265625;23399.693359375;2122.744140625;803.0;313463;554.0;0.0;Calculated values ==>;1564815945.144;349.96000000000004;349.86;298.06;298.06;295.36;278.86;276.25090830309495;288.86;278.76000000000005;273.96000000000004;277.66;342.96000000000004;297.36;274.06;276.76000000000005;295.76000000000005;289.06;297.96000000000004;345.46000000000004;294.56;288.76000000000005;328.56;353.46000000000004;274.56;241.2770596917726;263.95629194202945;276.25090830309495;295.56;7080000.0;3779999.9999999995;3610000.0;1340000.0;3810000.0;2710000.0;6930000.0;0.3495;0.0;0.21616666666666667;0.018500000000000003;0.0;0.3495;0.0;24022.072265625;23399.693359375;2122.744140625;54349.04296875;495987.68316123885;497288.73486652353;269061.81170570484;269061.81170570484;257960.48267874762;428902.12800615287;453448.69786058774;449016.65393624303;473954.89273139124;525740.6518406259;477190.6903905424;449148.4265943563;452654.572528102;459881.0525670519;450744.0473067572;267483.0454199387;491066.5397898044;461342.3614177066;453305.55865111935;232467.98657752166;336752.88402864704;470933.0218839325;207583.47443755544;207583.47443755544;276.2147704620462;1205532.234694249;622350.5109637731;82360.39567275975;328047.8115845703;0;67;69;23;60;54;40;4;46;47;497028521150.62286;198854598534.9444;392054119150.0195;52189.8056349663;4871.966627757977;-0.0;85879.86843264058;1757568.4041970917;361416.858980273;0.0;1265253.7804115233;2.885115654016234;0.08300974224455866
2363;2019-08-03 09:06:45.124;764;766;252;252;225;49;138;51;19;48;696;242;17;30;227;153;248;724;223;209;137;11;710;368;351;134;371;259;695;3421.0;-1.0;490.0;71.0;0.0;0;100;1;1;0;1;1;0;0;1;1;0;0;0;0;60239.96875;24080.0234375;28968.2109375;1199.72729492188;804.0;313464;543.0;0.0;Calculated values ==>;1564816005.124;349.56000000000006;349.76;298.36;298.36;295.66;278.06;275.2199585193972;286.96000000000004;278.26000000000005;275.06;277.96000000000004;342.76;297.36;274.86;276.16;295.86;288.46000000000004;297.96000000000004;345.56000000000006;294.06;286.86;327.46000000000004;353.56000000000006;274.26000000000005;241.2770596917726;262.3656120759269;275.2199585193972;295.46000000000004;7100000.0;3679999.9999999995;3510000.0;1340000.0;3710000.0;2590000.0;6950000.0;0.5701666666666667;0.0;0.08166666666666668;0.011833333333333333;0.0;0.5701666666666667;0.0;24080.0234375;28968.2109375;1199.72729492188;60239.96875;495227.8660650642;496957.61892049597;270302.5655425195;270302.5655425195;258985.39154443186;429606.4342157736;452474.515376344;452581.53297078336;474246.50837657275;526478.747536868;478680.72495898907;452329.29032414977;453960.80980778224;461565.83208262455;451644.0475796746;267342.539980723;491006.7414090546;462201.3782193536;452331.8709258102;227868.02628245065;337172.47746341303;470639.7110939334;205036.40837157518;205036.40837157518;275.19532360543633;1206486.8248227318;622751.2281444941;82388.07370564413;328484.0653207822;0;67;69;23;60;54;41;4;46;47;497242049950.6908;198934971734.96997;392213066150.07;20216.185175602004;3142.9724155479053;-0.0;140999.62956633966;1758171.586326286;361483.6278752689;0.0;1267143.8126746214;3.0297689000289076;0.008599003837727798
2364;2019-08-03 09:07:45.135;768;770;251;250;221;39;147;42;19;49;689;242;17;23;228;147;248;726;223;209;147;10;692;358;341;137;360;252;681;3824.0;-1.0;80.0;68.0;0.0;0;100;98;1;0;0;1;0;0;1;1;0;0;0;0;49744.2421875;13463.6337890625;28321.6953125;1146.57189941406;802.0;313465;534.0;0.0;Calculated values ==>;1564816065.135;349.96000000000004;350.16;298.26000000000005;298.16;295.26000000000005;277.06;274.1680685717883;287.86;277.36;275.06;278.06;342.06000000000006;297.36;274.86;275.46000000000004;295.96000000000004;287.86;297.96000000000004;345.76;294.06;287.86;326.56;353.36;274.16;241.92719264551067;261.41265627149306;274.1680685717883;295.46000000000004;6920000.0;3579999.9999999995;3410000.0;1370000.0;3600000.0;2520000.0;6809999.999999999;0.6373333333333334;0.0;0.013333333333333334;0.011333333333333334;0.0;0.6373333333333334;0.0;13463.6337890625;28321.6953125;1146.57189941406;49744.2421875;497523.543712707;498845.27244705474;271066.47699635394;270568.84000894206;258184.00086208922;430280.9020939914;455445.3939719221;453787.02242122946;473957.519860846;526314.2181814546;479538.131599464;453539.4261564026;454280.97009589704;463361.4524620667;452536.46908511664;268680.6638570643;492707.101789756;463702.17268927145;455445.3939719221;224104.74344509715;336333.2981666971;470138.0144479632;202431.03358696235;202431.03358696235;274.14266900631907;1207403.5279440582;623064.149312653;82407.6297835273;328961.5687317919;0;67;69;23;60;54;41;4;46;47;497449688010.40704;199016286639.85883;392366394254.8605;3351.413184456895;3034.0124497580096;-0.0;161254.4856853477;1758368.018985071;361535.1121861363;0.0;1269663.058742063;3.9047865901803265;-0.027486491344310172
2365;2019-08-03 09:08:45.105;768;771;249;248;217;28;165;32;19;47;678;242;18;33;228;142;248;705;222;209;165;9;673;344;332;139;347;257;663;3153.0;-1.0;148.0;0.0;0.0;0;100;83;1;0;0;1;0;0;1;1;0;0;0;0;47582.8828125;12054.7841796875;27694.98828125;1162.58056640625;800.0;313466;526.0;0.0;Calculated values ==>;1564816125.105;349.96000000000004;350.26;298.06;297.96000000000004;294.86;275.96000000000004;272.6583383277491;289.66;276.36;275.06;277.86;340.96000000000004;297.36;274.96000000000004;276.46000000000004;295.96000000000004;287.36;297.96000000000004;343.66;294.06;289.66;325.76000000000005;353.16;274.06;242.35481222062532;262.0952818180154;272.6583383277491;295.36;6730000.0;3440000.0;3320000.0000000005;1390000.0;3470000.0000000005;2570000.0;6630000.0;0.5255;0.0;0.024666666666666667;0.0;0.0;0.5255;0.0;12054.7841796875;27694.98828125;1162.58056640625;47582.8828125;499326.2343582696;500672.1683491756;271830.1599964387;271296.10353209864;257586.0965158651;431175.4696738307;459330.21537481115;452928.34709337814;473503.23161362135;524797.7733707558;478926.567426469;452802.9593343046;454672.34886789246;465276.14660431683;454247.5409532141;270313.5974182467;491561.51895739324;465027.0883105295;459330.21537481115;220759.83610629753;335494.14909123123;469768.9665190196;198802.51660615116;198802.51660615116;272.6583383277491;1208214.1817897575;623276.6964690858;82426.86309928304;329428.1410257808;0;67;69;23;60;54;41;4;46;47;497651487060.5033;199099045239.89832;392519017904.9333;6268.437152018266;0.0;-0.0;136907.3057029308;1758448.14432187;361560.3829815111;0.0;1272146.4979973526;3.4995724337648744;-0.02993764417985492
2366;2019-08-03 09:09:48.116;766;767;250;249;211;17;176;19;20;43;669;241;19;42;228;140;248;681;222;207;175;9;663;332;324;139;336;255;661;3865.0;0.0;32.0;0.0;0.0;1;100;41;1;0;0;1;1;0;0;1;0;0;0;0;36701.8359375;8860.67578125;19081.841796875;1155.19616699219;796.0;313467;519.0;0.0;Calculated values ==>;1564816188.116;349.76;349.86;298.16;298.06;294.26000000000005;274.86;271.32779825182536;290.76000000000005;275.06;275.16;277.46000000000004;340.06000000000006;297.26000000000005;275.06;277.36;295.96000000000004;287.16;297.96000000000004;341.26;293.86;290.66;325.06;352.76;274.06;242.35481222062532;261.82340779136865;271.32779825182536;295.36;6630000.0;3320000.0000000005;3240000.0;1390000.0;3360000.0;2550000.0;6609999.999999999;0.6441666666666667;0.0;0.005333333333333333;0.0;0.0;0.6441666666666667;0.0;8860.67578125;19081.841796875;1155.19616699219;36701.8359375;499994.7631628963;500317.8435478529;272597.1737205297;272046.344296496;255420.16601122133;431896.3278553544;462001.5487965064;453397.849445459;473111.3802909942;524038.0507052045;479061.57677695656;453273.23502095015;456113.1101176497;466858.88937677257;455990.7422453021;271296.10353209864;488358.11970394565;465934.6676049778;461873.0663439996;217833.21561994078;333815.9410454577;469768.9665190196;195587.17404549243;195587.17404549243;271.32779825182536;1208951.80184618;623459.7386976806;82447.14718672166;329837.50975303305;0;67;69;23;61;54;41;4;46;47;497858163140.23425;199186630529.7843;392680326064.7233;1374.9902687998217;0.0;-0.0;171532.49562228835;1758515.0359891737;361560.3829815111;0.0;1274845.817482909;5.942304863044551;-0.07084347714923299
2367;2019-08-03 09:10:45.126;771;774;249;249;204;4;182;7;22;37;661;239;21;55;227;137;248;687;224;206;181;9;637;324;325;137;329;254;640;2584.0;0.0;1555.0;463.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;15796.0322265625;6203.51611328125;0.0;1154.3642578125;794.0;313468;514.0;0.0;Calculated values ==>;1564816245.126;350.26;350.56000000000006;298.06;298.06;293.56;273.56;270.42097587401844;291.36;273.86;275.36;276.86;339.26;297.06;275.26000000000005;278.66;295.86;286.86;297.96000000000004;341.86;293.76000000000005;291.26000000000005;324.56;352.56000000000006;274.06;241.92719264551067;261.6868853414304;270.42097587401844;295.56;6370000.0;3240000.0;3250000.0;1370000.0;3290000.0;2540000.0;6400000.0;0.43066666666666664;0.0;0.25916666666666666;0.07716666666666666;0.0;0.43066666666666664;0.0;6203.51611328125;0.0;1154.3642578125;15796.0322265625;503077.70027615153;503199.6936302902;396314.0270954152;396314.0270954152;253822.53801246476;432353.3652672049;462619.6427004044;453817.51030164596;472785.1150065333;523301.5203920359;478963.9645325222;453693.4349883179;457856.28665042523;467724.44826278865;456906.29863126413;397701.47742990154;491392.5577916316;465664.7010232472;462491.5204388013;215742.86842915416;332976.8817968329;470039.7140759448;193139.80128814356;193139.80128814356;270.3088097364515;1209367.482882782;623579.0178059811;82465.43441447112;329988.60083645774;0;67;69;23;61;54;41;4;46;47;498043160590.2033;199265304329.77115;392825416514.69904;67558.97291933271;21367.443270125328;-0.0;116000.80704754994;1759060.8589392707;361729.57158437587;0.0;1277122.5221471402;27.851393730467176;1.0776166816828834
2368;2019-08-03 09:11:45.117;782;749;233;234;208;6;185;3;27;31;656;239;25;66;222;137;248;583;222;204;184;8;613;325;329;133;329;268;616;162.0;-1.0;1366.0;93.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;13553.9580078125;5957.615234375;0.0;1242.86254882812;791.0;313469;509.0;0.0;Calculated values ==>;1564816305.117;351.36;348.06000000000006;296.46000000000004;296.56;293.96000000000004;273.76000000000005;270.5352231155435;291.66;273.46000000000004;275.86;276.26000000000005;338.76;297.06;275.66;279.76000000000005;295.36;286.86;297.96000000000004;331.46000000000004;293.56;291.56;324.06;352.26;273.96000000000004;241.05796691057077;263.56353331371673;270.5352231155435;295.36;6130000.0;3250000.0;3290000.0;1330000.0;3290000.0;2680000.0;6160000.0;0.027000000000000003;0.0;0.22766666666666666;0.015500000000000002;0.0;0.027000000000000003;0.0;5957.615234375;0.0;1242.86254882812;13553.9580078125;506684.78875535517;502117.66383269907;401520.398798011;402104.5543661826;256617.85598851315;432297.2667888766;462401.0370052769;452025.55824310443;472723.10170879104;521655.4653029957;477228.95684193546;451768.9676974297;456936.7813661786;467099.3126792589;456742.48876606475;410384.9873766038;479156.40444613784;464830.19221483555;462272.1553038908;213652.59903751023;331718.34850182006;470480.72048741754;193560.0263863368;193560.0263863368;270.48306440209484;1209612.0294479625;623680.3453660938;82485.40830805138;329988.60083645774;0;67;69;23;61;54;41;4;46;47;498239331160.7771;199346292180.00806;392981993025.15704;58843.986086057426;4292.270758566752;-0.0;7255.22748077396;1760114.0589303642;361943.3704605978;0.0;1278149.5017011703;9.775946325340179;0.756657189771822
2369;2019-08-03 09:12:45.087;793;739;232;231;211;8;186;1;33;26;665;239;30;74;222;138;247;530;220;206;186;8;620;323;328;131;328;278;623;159.0;-1.0;379.0;256.0;0.0;0;88;17;1;0;0;0;0;0;0;1;0;0;0;0;12843.0888671875;6890.91455078125;0.0;1218.79467773438;788.0;313470;506.0;0.0;Calculated values ==>;1564816365.087;352.46000000000004;347.06000000000006;296.36;296.26000000000005;294.26000000000005;273.96000000000004;270.30646906291605;291.76000000000005;273.26000000000005;276.46000000000004;275.76000000000005;339.66;297.06;276.16;280.56;295.36;286.96000000000004;297.86;326.16;293.76000000000005;291.76000000000005;323.76000000000005;351.96000000000004;273.96000000000004;240.61611355647437;264.86050150153983;270.30646906291605;295.16;6200000.0;3229999.9999999995;3279999.9999999995;1310000.0;3279999.9999999995;2780000.0;6230000.0;0.026500000000000003;0.0;0.06316666666666666;0.042666666666666665;0.0;0.026500000000000003;0.0;6890.91455078125;0.0;1218.79467773438;12843.0888671875;507482.12535524316;500140.16595316585;266928.81242617936;266416.6646934992;257426.22856703674;432409.1687467413;462680.60514610895;451032.43126167456;472499.14586990676;521771.81950252637;475967.6270539295;450638.7485583292;456297.99369759706;467241.12917301146;457202.3507799973;406761.6995947375;470239.52820218354;465229.45596799435;462680.60514610895;212398.47392691602;330459.8814860452;470748.996002173;192578.69595190018;192578.69595190018;270.07686416199556;1209831.894850123;623787.3629117216;82505.91186129588;329988.60083645774;0;67;69;23;61;54;41;4;46;47;498436332610.0879;199425452579.7311;393145711124.5843;16325.660947067414;11868.59946881164;-0.0;7157.700593646534;1760740.159446587;362077.9770417291;0.0;1278269.5493808368;4.359214370500467;0.40689616502239934
2370;2019-08-03 09:13:45.128;797;749;240;232;213;12;187;1;38;23;680;239;35;73;222;139;247;568;223;207;187;8;650;322;327;129;327;283;653;88.0;-1.0;428.0;195.0;0.0;0;62;42;1;0;0;0;0;0;0;1;0;0;0;0;14094.5654296875;8852.5810546875;0.0;1091.31188964844;783.0;313471;503.0;0.0;Calculated values ==>;1564816425.128;352.86;348.06000000000006;297.16;296.36;294.46000000000004;274.36;270.1917013154234;291.86;273.26000000000005;276.96000000000004;275.46000000000004;341.16;297.06;276.66;280.46000000000004;295.36;287.06;297.86;329.96000000000004;293.86;291.86;323.46000000000004;351.46000000000004;273.96000000000004;240.16925963744896;265.49620691782997;270.1917013154234;295.46000000000004;6500000.0;3220000.0000000005;3270000.0000000005;1290000.0;3270000.0000000005;2830000.0;6530000.0;0.014666666666666666;0.0;0.07133333333333333;0.0325;0.0;0.014666666666666666;0.0;8852.5810546875;0.0;1091.31188964844;14094.5654296875;505333.986646533;498633.6722276653;268169.1906472552;264403.85793619027;256570.90940716318;432464.67707800725;462959.2192697759;450795.76964288845;472470.6178721596;522923.65124880883;475329.7919813491;450398.5029086273;455341.7322908774;467382.68309813074;457497.2363218767;272176.3533110505;472355.1205289402;465500.9926712286;462959.2192697759;211144.3756859795;328362.5824867039;471016.3588744972;192470.71866102022;192470.71866102022;270.0292871602317;1210056.5286980509;623918.6483591744;82525.17590417192;329988.60083645774;0;67;69;23;61;54;41;4;46;47;498632966885.5064;199503505879.89725;393314126129.94275;18427.186970039933;9052.733306938002;-0.0;3967.1646755950833;1761029.9644113416;362252.4406172655;0.0;1278362.3199415384;3.1624520827615448;0.3070525011075529
2371;2019-08-03 09:14:45.128;798;766;253;239;220;15;188;1;42;22;694;239;40;65;223;141;247;636;223;208;188;9;693;324;329;132;329;283;695;-2.0;-1.0;1090.0;193.0;0.0;0;50;63;1;0;0;0;0;0;0;1;0;0;0;0;17172.0;10829.375;0.0;1004.7757568359401;780.0;313472;501.0;0.0;Calculated values ==>;1564816485.128;352.96000000000004;349.76;298.46000000000004;297.06;295.16;274.66;270.42097587401844;291.96000000000004;273.26000000000005;277.36;275.36;342.56000000000006;297.06;277.16;279.66;295.46000000000004;287.26000000000005;297.86;336.76000000000005;293.96000000000004;291.96000000000004;323.26000000000005;351.16;274.06;240.83765695389522;265.49620691782997;270.42097587401844;295.46000000000004;6930000.0;3240000.0;3290000.0;1320000.0;3290000.0;2830000.0;6950000.0;0.0;0.0;0.18166666666666667;0.03216666666666666;0.0;0.0;0.0;10829.375;0.0;1004.7757568359401;17172.0;501567.39049688715;496957.61892049597;270780.4815557867;264531.9058365357;257125.92441558282;432353.3652672049;462787.04580397205;451323.46957733104;471978.8095216074;524376.8521897095;475329.7919813491;451059.9008072155;454316.2327068528;467224.514211103;457437.3845050143;268146.3742090344;477879.4108402609;465337.04214149556;462787.04580397205;210308.32490665457;327104.2899505934;470712.50156274275;193225.52273031775;192470.71866102022;270.34363835235513;1210317.083409965;624082.6646596302;82542.64330122595;329988.60083645774;0;67;69;23;61;54;41;4;46;47;498829766885.5064;199581805879.89725;393483926129.94275;46887.79367720742;8925.831152443003;-0.0;0.0;1761574.2559167354;362402.2619877604;0.0;1278395.3796471683;4.716318557747792;0.4566793470311429
2372;2019-08-03 09:15:45.088;805;781;255;257;230;23;189;2;47;21;701;238;44;59;222;142;248;686;224;207;189;10;716;335;336;136;340;280;718;487.0;-1.0;1431.0;341.0;0.0;0;56;73;1;0;0;0;0;0;0;1;0;0;0;0;20458.73046875;11737.85546875;0.0;1026.09973144531;773.0;313473;501.0;0.0;Calculated values ==>;1564816545.088;353.66;351.26;298.66;298.86;296.16;275.46000000000004;271.6637117239857;292.06;273.36;277.86;275.26000000000005;343.26;296.96000000000004;277.56;279.06;295.36;287.36;297.96000000000004;341.76;293.86;292.06;323.26000000000005;350.46000000000004;274.16;241.71165711629368;265.11578078379944;271.6637117239857;295.56;7159999.999999999;3350000.0;3360000.0;1360000.0;3400000.0;2800000.0;7180000.0;0.08116666666666666;0.0;0.23850000000000002;0.05683333333333333;0.0;0.08116666666666666;0.0;11737.85546875;0.0;1026.09973144531;20458.73046875;500414.225546524;496864.3413854117;269834.12298720167;270739.2130275666;259708.52885722008;431720.082569444;461856.7090693241;452505.67135000805;471351.1979698544;525340.0144412654;475598.74485915445;452115.43249431724;454055.1912390764;465521.5990818229;455763.4320791272;266931.8646520561;482956.96155665664;464184.61198821734;461856.7090693241;210308.32490665457;324168.52440917626;470272.87658027647;196232.7571669612;196232.7571669612;271.59852574860173;1210630.4637711237;624270.5995401534;82559.55598099745;329988.60083645774;0;67;69;23;61;54;41;4;46;47;499029133885.63324;199662152279.94836;393652713530.0501;61121.09003265668;15574.613453323418;-0.0;21559.810762741785;1762473.7298988693;362606.29624602373;0.0;1278574.9249602456;7.6978893068520335;0.5883616061928882
2373;2019-08-03 09:16:45.109;820;794;241;245;242;35;191;3;53;20;701;237;50;58;216;146;248;712;223;207;191;11;716;351;353;141;357;281;718;829.0;-1.0;1397.0;260.0;0.0;0;76;89;1;0;0;0;0;0;0;1;0;0;0;0;20998.109375;13157.5166015625;0.0;1145.53479003906;767.0;313474;504.0;0.0;Calculated values ==>;1564816605.109;355.16;352.56000000000006;297.26000000000005;297.66;297.36;276.66;273.4187578820637;292.26000000000005;273.46000000000004;278.46000000000004;275.16;343.26;296.86;278.16;278.96000000000004;294.76000000000005;287.76000000000005;297.96000000000004;344.36;293.86;292.26000000000005;323.56;349.86;274.26000000000005;242.77792619122317;265.2429198363724;273.4187578820637;295.46000000000004;7159999.999999999;3510000.0;3529999.9999999995;1410000.0;3570000.0000000005;2810000.0;7180000.0;0.13816666666666666;0.0;0.23283333333333334;0.043333333333333335;0.0;0.13816666666666666;0.0;13157.5166015625;0.0;1145.53479003906;20998.109375;502488.6678089178;498693.5045892587;263934.99748222536;265552.29445692064;264334.857972487;430735.4089219946;459487.90123405727;453110.0486498489;470584.5501933917;525260.9721259956;475356.45074034954;452721.0725275842;453755.8230418441;462219.8900438566;453609.25935500156;266931.8646520561;486869.1784494477;461631.72079857654;459487.90123405727;211562.405474017;321652.42942325486;469695.1433260035;200563.77222341928;200563.77222341928;273.3822794867796;1210976.058351744;624478.133585258;82577.65926924956;329988.60083645774;0;67;69;23;61;54;41;4;46;47;499235906230.3179;199745281364.82156;393821072434.79333;58801.191361287034;11662.359414445316;-0.0;35774.68382496981;1763473.4320156146;362833.3504607463;0.0;1279052.8796400235;7.42766223038833;0.4487841065846207
2374;2019-08-03 09:17:45.120;836;806;228;229;228;52;195;9;53;19;696;237;53;61;212;151;248;717;226;208;194;12;698;367;368;144;372;290;700;628.0;-1.0;1185.0;171.0;0.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;19069.326171875;13603.2177734375;0.0;1288.142578125;759.0;313475;511.0;0.0;Calculated values ==>;1564816665.12;356.76;353.76;295.96000000000004;296.06;295.96000000000004;278.36;275.1157276137837;292.66;274.06;278.46000000000004;275.06;342.76;296.86;278.46000000000004;279.26000000000005;294.36;288.26000000000005;297.96000000000004;344.86;293.96000000000004;292.56;324.26000000000005;349.06000000000006;274.36;243.40439225979637;266.37251300914875;275.1157276137837;295.76000000000005;6980000.0;3670000.0000000005;3679999.9999999995;1440000.0;3720000.0000000005;2900000.0;7000000.0;0.10466666666666667;0.0;0.19749999999999998;0.0285;0.0;0.10466666666666667;0.0;13603.2177734375;0.0;1288.142578125;19069.326171875;506270.95808846626;502021.086569642;259865.9910335886;260247.84964473173;259865.9910335886;429675.2189834977;457640.7087686767;451534.3485083023;470081.34618783195;524026.7454278648;474196.28821493324;451534.3485083023;452591.5558494971;459358.1254496827;451528.56162711047;268215.2356664829;489482.44247407385;459438.4217246144;457501.3759310873;214488.6975840042;318298.0250993184;469386.1838448776;204781.57377892957;204781.57377892957;275.09274386716237;1211310.0148616491;624701.1805892001;82597.94363207475;329988.60083645774;0;67;69;23;61;54;41;4;46;47;499452245885.0222;199830797039.70468;393992403839.5592;48733.67300905111;7541.231386879518;-0.0;26451.339291925844;1764369.7201735186;362993.4097226912;0.0;1279571.5248994906;5.555318099543289;0.3407128327646763
2375;2019-08-03 09:18:45.140;839;813;224;223;205;77;202;22;54;21;694;238;63;69;209;158;248;690;228;207;202;12;692;385;376;145;389;301;692;1479.0;-1.0;915.0;176.0;0.0;0;99;3;1;1;0;0;0;0;0;1;0;0;0;0;27147.025390625;23472.705078125;0.0;1363.48132324219;745.0;313476;533.0;0.0;Calculated values ==>;1564816725.14;357.06000000000006;354.46000000000004;295.56;295.46000000000004;293.66;280.86;276.9606089950914;293.36;275.36;278.56;275.26000000000005;342.56000000000006;296.96000000000004;279.46000000000004;280.06;294.06;288.96000000000004;297.96000000000004;342.16;293.86;293.36;326.46000000000004;347.66;274.36;243.61107973660833;267.7187500070086;276.9606089950914;295.96000000000004;6920000.0;3850000.0;3760000.0;1450000.0;3890000.0;3010000.0;6920000.0;0.2465;0.0;0.1525;0.029333333333333333;0.0;0.2465;0.0;23472.705078125;0.0;1363.48132324219;27147.025390625;507198.4828262186;503700.0630003661;258759.99032428683;258383.60135139932;251955.08658611312;428391.1821097931;457323.1283209648;449688.3147142546;470144.8075853309;522936.0551596403;472873.94095227536;450913.6184164021;451723.4541494333;456189.34215525415;449316.5172181186;268680.6638570643;486373.58301229763;458025.4475679827;457323.1283209648;223686.61821467688;312428.86344474956;469249.7498014296;209408.62867247665;209408.62867247665;276.9377057481584;1211695.2795048323;625010.2496027672;82620.04786362221;329988.60083645774;0;68;69;23;61;54;41;4;46;47;499675520285.8382;199917525940.02164;394169762940.2074;36642.65212137113;7622.00621978262;-0.0;61110.92416335233;1765081.4267086652;363119.81215664645;0.0;1280301.4536594618;4.242824594789855;0.15172136075024542
2376;2019-08-03 09:19:45.131;817;812;235;235;208;85;209;43;57;27;700;239;60;66;207;164;248;709;229;208;208;13;729;398;381;145;403;294;725;1921.0;-1.0;1117.0;180.0;0.0;59;99;80;1;1;0;1;0;0;0;1;0;0;0;0;39929.4296875;30414.70703125;5888.29541015625;1319.64965820312;727.0;313477;579.0;0.0;Calculated values ==>;1564816785.131;354.86;354.36;296.66;296.66;293.96000000000004;281.66;278.25360059004004;294.06;277.46000000000004;278.86;275.86;343.16;297.06;279.16;279.76000000000005;293.86;289.56;297.96000000000004;344.06000000000006;293.96000000000004;293.96000000000004;331.06;345.86;274.46000000000004;243.61107973660833;266.86631818009863;278.25360059004004;296.06;7290000.000000001;3979999.9999999995;3810000.0;1450000.0;4029999.9999999995;2940000.0;7250000.0;0.32016666666666665;0.0;0.18616666666666667;0.030000000000000002;0.0;0.32016666666666665;0.0;30414.70703125;5888.29541015625;1319.64965820312;39929.4296875;500889.1566445491;500559.10110322107;261227.6805933007;261227.6805933007;251735.01139988692;427402.5427163942;457499.22578343895;451356.5526501047;470740.5471029485;524124.8304682061;473909.0904602731;451756.820305592;452553.4901050827;453533.80955432047;447821.61415024084;266092.72022624663;485678.2825583445;457357.7064699452;457357.7064699452;242924.1476594651;304884.691753025;469349.2883074021;212689.65001088197;212689.65001088197;278.22510067135664;1212254.1661176614;625459.2440106091;82642.4039345304;330037.66260445496;0;68;69;24;61;54;41;4;46;47;499902586220.6;200004512889.93036;394348236165.02014;44431.82170800196;7699.789148895605;-0.0;78334.55607631008;1765756.945980109;363247.4746323406;0.0;1281463.3250200562;3.4677557176933376;0.11414301454573743
2377;2019-08-03 09:20:45.121;808;810;246;247;217;82;90;61;54;36;698;240;49;57;207;169;248;739;231;203;92;14;750;399;376;148;403;294;743;2075.0;-1.0;1016.0;196.0;0.0;98;99;98;1;1;0;1;0;0;0;1;0;0;0;0;45089.3828125;32620.8984375;7734.689453125;1313.25830078125;712.0;313478;638.0;0.0;Calculated values ==>;1564816845.121;353.96000000000004;354.16;297.76000000000005;297.86;294.86;281.36;278.3517537891185;282.16;279.26000000000005;278.56;276.76000000000005;342.96000000000004;297.16;278.06;278.86;293.86;290.06;297.96000000000004;347.06000000000006;293.46000000000004;282.36;336.96000000000004;344.36;274.56;244.22491754036054;266.86631818009863;278.3517537891185;296.26000000000005;7500000.0;3990000.0;3760000.0;1480000.0;4029999.9999999995;2940000.0;7430000.0;0.3458333333333333;0.0;0.16933333333333334;0.03266666666666666;0.0;0.3458333333333333;0.0;32620.8984375;7734.689453125;1313.25830078125;45089.3828125;497672.0154013304;498611.38488185004;264474.4317252075;264864.07311061566;254068.77765114052;427324.32861471217;440225.5229071225;450954.9638806022;471233.66481513716;523915.9922598299;474025.85845638457;450282.64437060134;451356.5526501047;453533.80955432047;448421.25206983846;264860.87356950453;488286.73770272516;457463.9087315346;440561.45538934966;267611.2341011182;298599.4468028795;469039.0453600849;212888.85449919934;212888.85449919934;278.30389447435005;1212962.5381402567;625984.4531734801;82664.34117737549;330151.16855752136;0;68;69;24;61;54;41;4;46;47;500129648370.63605;200092398239.94434;394524606765.04816;40312.52785525089;8367.572901455595;-0.0;78736.77447451031;1766463.0311927628;363381.3470003342;0.0;1282772.0346202287;3.0578450539745243;0.09966537787369616
2378;2019-08-03 09:21:45.142;812;816;247;247;217;63;40;62;48;44;692;242;43;52;208;161;248;753;231;200;42;15;776;383;358;142;386;286;760;3398.0;-1.0;1124.0;24.0;0.0;55;0;98;1;1;0;1;1;0;0;1;0;1;0;0;63973.6171875;33803.6484375;24372.49609375;2309.50903320312;700.0;313479;676.0;0.0;Calculated values ==>;1564816905.142;354.36;354.76;297.86;297.86;294.86;279.46000000000004;276.758820704277;277.16;279.36;277.96000000000004;277.56;342.36;297.36;277.46000000000004;278.36;293.96000000000004;289.26000000000005;297.96000000000004;348.46000000000004;293.16;277.36;340.76;343.16;274.66;242.98782864720522;265.87368984753493;276.758820704277;296.26000000000005;7759999.999999999;3829999.9999999995;3579999.9999999995;1420000.0;3860000.0;2860000.0;7600000.0;0.5663333333333332;0.0;0.18733333333333332;0.004;0.0;0.5663333333333332;0.0;33803.6484375;24372.49609375;2309.50903320312;63973.6171875;495796.63081572857;497880.6418423123;263941.66775168903;263941.66775168903;253451.1766531237;428538.6833535345;435744.4992520704;451581.73157609697;472817.88148187683;523929.89649334387;475290.5617466956;450920.3410798057;452108.3298896949;456540.26775466226;450139.80940649187;263504.68176374346;488638.87207836687;459919.0894837036;436093.27495369175;283520.3318566784;293572.2367247113;469955.4082113979;208944.3051674394;208944.3051674394;276.75315802354766;1213871.7145726199;626538.1848015222;82694.54147151735;330418.82208262826;0;68;69;24;62;54;41;4;46;48;500349925440.30005;200179428689.81158;394698667664.78265;45454.07788055518;1044.044412175834;-0.0;128642.0332222809;1767178.0030587374;363459.8045950453;0.0;1284500.796203254;2.8955652323138694;0.04613355535492219
2379;2019-08-03 09:22:45.112;818;822;251;251;220;53;29;54;44;48;664;243;39;46;210;151;248;764;233;196;31;14;755;373;348;135;376;275;737;3015.0;-1.0;1090.0;74.0;0.0;98;0;98;1;1;0;1;1;0;0;1;0;1;0;0;64094.84375;32740.16015625;25616.462890625;2134.26904296875;690.0;313480;700.0;0.0;Calculated values ==>;1564816965.112;354.96000000000004;355.36;298.26000000000005;298.26000000000005;295.16;278.46000000000004;275.73799182748917;276.06;278.56;277.56;277.96000000000004;339.56000000000006;297.46000000000004;277.06;277.76000000000005;294.16;288.26000000000005;297.96000000000004;349.56000000000006;292.76000000000005;276.26000000000005;343.16;342.16;274.56;241.49495122638035;264.4750485637546;275.73799182748917;296.46000000000004;7550000.0;3729999.9999999995;3479999.9999999995;1350000.0;3760000.0;2750000.0;7370000.0;0.5025;0.0;0.18166666666666667;0.012333333333333333;0.0;0.5025;0.0;32740.16015625;25616.462890625;2134.26904296875;64094.84375;498632.21990164364;500855.75121799356;266817.854993465;266817.854993465;255314.21973902828;429258.0297950786;436210.45442499174;452987.0350659651;474117.84615207044;521912.15002533764;476801.4541417028;452342.9070972537;453243.81922765734;458444.9666690386;450451.6207212371;264586.8736084487;492579.8606840959;460937.4381672583;436551.72770774004;293572.2367247113;289383.54333396035;470799.25106629904;206334.2695682147;206334.2695682147;275.7156421501792;1214938.4181290206;627092.4392741987;82731.55443976112;330835.1884537009;0;68;69;24;62;54;41;4;46;48;500561619540.40106;200262487139.8512;394866883514.8629;44808.58573209132;3261.734771809707;-0.0;115684.27271511148;1767929.815828103;363495.6681475157;0.0;1286535.8307274284;2.7070950280547517;0.055744972058166656
2380;2019-08-03 09:23:45.113;823;826;256;255;226;47;80;46;38;49;650;245;35;41;212;150;248;758;231;190;81;14;735;368;344;131;370;261;719;2447.0;-1.0;1896.0;55.0;0.0;98;0;98;1;1;0;1;1;0;0;1;0;1;0;0;63531.38671875;31912.578125;24930.41796875;2043.59143066406;677.0;313481;717.0;0.0;Calculated values ==>;1564817025.113;355.46000000000004;355.76;298.76000000000005;298.66;295.76000000000005;277.86;275.2199585193972;281.16;277.76000000000005;276.96000000000004;278.06;338.16;297.66;276.66;277.26000000000005;294.36;288.16;297.96000000000004;348.96000000000004;292.16;281.26000000000005;344.86;340.86;274.56;240.61611355647437;262.63441904999945;275.2199585193972;296.26000000000005;7350000.0;3679999.9999999995;3440000.0;1310000.0;3700000.0;2610000.0;7190000.000000001;0.4078333333333333;0.0;0.316;0.009166666666666667;0.0;0.4078333333333333;0.0;31912.578125;24930.41796875;2043.59143066406;63531.38671875;501178.18105157104;503043.5541485066;270206.7525981497;269758.15143552946;258193.85541501854;429606.4342157736;445258.39915701805;454619.3928120343;474728.02826942276;521608.7216242362;478767.1371699014;454245.20164998027;454992.6325071217;459673.0960018505;451203.22930149373;265726.3648161031;493490.28410717327;460759.6201434172;445409.961805928;300694.37409284414;283939.0963198885;471332.97713222547;205058.26098050296;205058.26098050296;275.2036957894047;1216001.9877741742;627631.2210721053;82766.3705239244;331256.41948075366;0;68;69;24;62;54;41;4;46;48;500769223000.15027;200342288469.7548;395027686194.6687;78861.3176587639;2440.851564724123;-0.0;98023.43531996917;1768960.4155314907;363543.1904922886;0.0;1288316.7579738623;3.04527078376056;0.10466795122013944
