;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2381;2019-08-03 09:24:45.103;823;826;258;258;230;46;124;44;30;48;651;246;28;35;213;153;248;756;232;181;124;15;722;368;345;129;371;246;708;1919.0;-1.0;1739.0;73.0;0.0;98;100;49;1;1;0;1;1;0;0;1;0;0;0;0;58357.19140625;27434.529296875;24332.1796875;1140.68200683594;662.0;313482;728.0;0.0;Calculated values ==>;1564817085.103;355.46000000000004;355.76;298.96000000000004;298.96000000000004;296.16;277.76000000000005;275.2199585193972;285.56;277.56;276.16;277.96000000000004;338.26;297.76000000000005;275.96000000000004;276.66;294.46000000000004;288.46000000000004;297.96000000000004;348.76;291.26000000000005;285.56;345.96000000000004;339.36;274.66;240.16925963744896;260.58029834229245;275.2199585193972;296.36;7220000.0;3679999.9999999995;3450000.0;1290000.0;3710000.0;2460000.0;7080000.0;0.31983333333333336;0.0;0.28983333333333333;0.012166666666666666;0.0;0.31983333333333336;0.0;27434.529296875;24332.1796875;1140.68200683594;58357.19140625;502359.2397563871;504030.5735466699;272046.51740353677;272046.51740353677;260211.77725104676;429606.4342157736;451537.1326838892;456136.44728527736;474886.79839167325;522927.4418313238;480701.14799579326;455894.68991019035;456739.2668739891;459653.4279077064;451644.0475796746;266536.41510393575;494286.24268909317;459404.8588603953;451537.1326838892;305303.7579410727;277658.20189090865;471695.4600566422;205038.2773307868;205038.2773307868;275.1960396912094;1217017.5566356855;628125.6978741615;82792.9017133058;331666.8727076798;0;68;69;24;62;54;41;4;46;48;500975888550.1831;200420275469.76718;395179760844.6929;72776.61959180985;3244.329056497907;-0.0;78838.55057043392;1770223.8544005335;363590.5591013888;0.0;1289790.3622148696;2.926991792970233;0.11402346343201311
2382;2019-08-03 09:25:45.104;816;818;258;257;229;46;141;44;27;49;656;246;26;33;214;155;248;735;231;175;141;16;703;367;346;135;370;243;691;1612.0;-1.0;1308.0;72.0;0.0;98;99;1;1;1;0;1;1;0;0;1;0;0;0;0;53951.3515625;23596.421875;23596.8984375;1084.37451171875;642.0;313483;737.0;0.0;Calculated values ==>;1564817145.104;354.76;354.96000000000004;298.96000000000004;298.86;296.06;277.76000000000005;275.1157276137837;287.26000000000005;277.56;275.86;278.06;338.76;297.76000000000005;275.76000000000005;276.46000000000004;294.56;288.66;297.96000000000004;346.66;290.66;287.26000000000005;346.86;337.36;274.76000000000005;241.49495122638035;260.1585393101385;275.1157276137837;296.26000000000005;7030000.0;3670000.0000000005;3460000.0;1350000.0;3700000.0;2430000.0;6909999.999999999;0.26866666666666666;0.0;0.218;0.012;0.0;0.26866666666666666;0.0;23596.421875;23596.8984375;1084.37451171875;53951.3515625;503115.88861713634;504466.0799136949;273672.03090120637;273149.8597721317;260733.55775445042;429675.2189834977;453765.76622826525;456268.11165920115;474215.1651988832;523676.38111759146;481061.25147261244;456147.88424930704;456987.6391725502;459947.6112961071;452113.43256641144;267842.73633161734;492982.2377842021;458439.35360353265;453765.76622826525;309075.640036128;269285.52512055053;470995.0139456755;204763.99921410083;204763.99921410083;275.0860004577694;1217953.4767614221;628550.962889402;82811.44416004732;332066.28834997583;0;68;69;24;62;54;41;4;46;48;501183192005.7564;200499476789.9862;395326463290.0986;54827.89651303187;3194.772176778896;-0.0;66898.4747378055;1771287.2430938643;363644.2191728008;0.0;1291004.857670384;2.5875540222552;0.09458367472118627
2383;2019-08-03 09:26:45.134;800;802;261;261;233;44;144;43;17;49;651;246;19;37;214;156;248;717;232;176;144;17;684;364;345;139;367;257;676;1746.0;-1.0;891.0;50.0;0.0;98;99;98;1;0;0;1;1;0;0;1;0;0;0;0;44423.27734375;13345.361328125;22753.291015625;1142.60327148438;628.0;313484;745.0;0.0;Calculated values ==>;1564817205.134;353.16;353.36;299.26000000000005;299.26000000000005;296.46000000000004;277.56;274.8017692304317;287.56;277.46000000000004;274.86;278.06;338.26;297.76000000000005;275.06;276.86;294.56;288.76000000000005;297.96000000000004;344.86;290.76000000000005;287.56;347.66;335.96000000000004;274.86;242.35481222062532;262.0952818180154;274.8017692304317;296.36;6840000.000000001;3640000.0;3450000.0;1390000.0;3670000.0000000005;2570000.0;6759999.999999999;0.29100000000000004;0.0;0.1485;0.008333333333333333;0.0;0.29100000000000004;0.0;13345.361328125;22753.291015625;1142.60327148438;44423.27734375;502663.0755074663;503659.4139482003;277180.12002940295;277180.12002940295;263247.51361954777;429879.7862731237;454355.6945414888;452677.4594084077;473699.0552649324;522036.7552243309;479367.95284624165;452928.34709337814;455166.8545106976;460415.58670500614;452784.5239248999;269336.12320710026;491936.51729227795;458733.7890088602;454355.6945414888;312428.86344474956;263425.85118522606;470557.3835890923;204003.7692053733;204003.7692053733;274.7792490822878;1218773.675229537;628858.9650067113;82830.01158730593;332452.73305435706;0;68;69;24;62;54;41;4;46;48;501390595655.65753;200581717889.94702;395476538290.02704;36928.0429951506;2221.2801198643247;-0.0;72852.4102728096;1772052.258239149;363689.37550880254;0.0;1292170.0306736047;3.0074639411998683;0.07674930083134492
2384;2019-08-03 09:27:45.115;775;777;262;262;233;36;149;38;14;48;647;246;14;48;215;156;248;685;231;182;149;18;679;354;338;140;358;267;671;4326.0;-1.0;499.0;98.0;0.0;100;99;98;1;0;0;1;1;0;0;1;0;0;0;0;45468.07421875;13284.0595703125;22828.650390625;1194.33935546875;624.0;313485;748.0;0.0;Calculated values ==>;1564817265.115;350.66;350.86;299.36;299.36;296.46000000000004;276.76000000000005;273.7412296467126;288.06;276.96000000000004;274.56;277.96000000000004;337.86;297.76000000000005;274.56;277.96000000000004;294.66;288.76000000000005;297.96000000000004;341.66;291.36;288.06;347.96000000000004;335.56;274.96000000000004;242.56692532238324;263.43189868330234;273.7412296467126;296.26000000000005;6790000.000000001;3540000.0;3379999.9999999995;1400000.0;3579999.9999999995;2670000.0;6709999.999999999;0.721;0.0;0.08316666666666667;0.01633333333333333;0.0;0.721;0.0;13284.0595703125;22828.650390625;1194.33935546875;45468.07421875;499719.7731490902;500739.8977848559;278575.6107716617;278575.6107716617;263576.03528153256;430542.39183029096;456217.72235203144;450528.65009463776;473471.4621678974;520809.4792999191;478137.92314730264;450528.65009463776;454859.23926218;461934.76558694645;454505.01285514946;269768.53101623023;487876.98363849113;460632.399937131;456217.72235203144;313686.43059754226;261751.83340796042;470521.56202125014;201388.22617394984;201388.22617394984;273.71829603937914;1219522.5326119356;629080.8065752512;82849.47994224794;332832.462280059;0;68;69;24;62;54;41;4;46;48;501595430770.47516;200665391384.87253;395633688509.8871;20720.17858940388;4395.844485505904;-0.0;183732.06674439684;1772532.507958008;363744.5007519416;0.0;1294307.5575489195;5.598086518395949;0.02057558929485903
2385;2019-08-03 09:28:45.115;762;764;258;257;224;26;158;29;24;46;651;245;21;49;216;152;248;688;230;188;158;18;685;344;331;140;348;267;679;3551.0;0.0;431.0;122.0;0.0;66;99;98;1;0;0;1;1;0;0;1;0;0;0;0;44358.09375;13434.021484375;21956.541015625;1190.75573730469;608.0;313486;746.0;0.0;Calculated values ==>;1564817325.115;349.36;349.56000000000006;298.96000000000004;298.86;295.56;275.76000000000005;272.6583383277491;288.96000000000004;276.06;275.56;277.76000000000005;338.26;297.66;275.26000000000005;278.06;294.76000000000005;288.36;297.96000000000004;341.96000000000004;291.96000000000004;288.96000000000004;347.76;333.96000000000004;274.96000000000004;242.56692532238324;263.43189868330234;272.6583383277491;296.16;6850000.0;3440000.0;3310000.0;1400000.0;3479999.9999999995;2670000.0;6790000.000000001;0.5918333333333333;0.0;0.07183333333333333;0.02033333333333333;0.0;0.5918333333333333;0.0;13434.021484375;21956.541015625;1190.75573730469;44358.09375;497359.3832380951;498208.8206320001;275006.7662944062;274442.59825489076;259440.41968706262;431175.4696738307;458563.27076655324;451816.88410495344;473275.3081037601;521221.7591732551;478026.0716307362;451431.75397588895;454984.5902320973;463571.5722415458;455631.57842795295;269251.8347009726;487464.48273012374;462485.58492599713;458563.27076655324;312848.0458788934;255056.51255035817;470521.56202125014;198720.655733328;198720.655733328;272.62593941418345;1220271.0840116753;629303.4572507069;82869.35573468772;333205.6722084444;0;68;69;24;62;54;41;4;46;48;501796130770.47516;200749391384.87253;395793888509.8871;18180.74573802843;5526.618427854417;-0.0;153783.5209971638;1772856.6823274032;363827.18794288626;0.0;1297120.1874467658;4.851954323014144;0.026924338990822656
2386;2019-08-03 09:29:45.106;764;767;254;253;218;20;168;21;34;42;654;244;30;48;216;149;248;703;230;188;168;18;689;337;329;139;341;260;685;3629.0;-1.0;799.0;41.0;0.0;1;99;92;1;0;0;1;1;0;0;1;0;0;0;0;41426.97265625;12950.3486328125;19903.23828125;1159.06921386719;589.0;313487;740.0;0.0;Calculated values ==>;1564817385.106;349.56000000000006;349.86;298.56;298.46000000000004;294.96000000000004;275.16;271.8864255623528;289.96000000000004;275.26000000000005;276.56;277.36;338.56000000000006;297.56;276.16;277.96000000000004;294.76000000000005;288.06;297.96000000000004;343.46000000000004;291.96000000000004;289.96000000000004;347.16;332.06;274.96000000000004;242.35481222062532;262.5002047102346;271.8864255623528;296.16;6890000.000000001;3370000.0000000005;3290000.0;1390000.0;3410000.0;2600000.0;6850000.0;0.6048333333333333;0.0;0.13316666666666668;0.006833333333333333;0.0;0.6048333333333333;0.0;12950.3486328125;19903.23828125;1159.06921386719;41426.97265625;497254.02689758054;498052.06252164545;272201.7553792756;271693.2440113296;256864.15263412363;431601.1154718507;460195.09582628607;454289.90091751266;473013.37450241524;522100.4623691761;478779.2400200951;453790.33218921116;456025.1943148685;464605.90070032683;456382.87381276704;268921.5358162387;489008.26877925673;462787.04580397205;460195.09582628607;310333.04987691523;247107.31509690773;470655.8473927239;196911.1019194594;196911.1019194594;271.8777894269064;1220985.8523329778;629523.2940209901;82888.93467197909;333554.45137749496;0;68;69;24;62;54;41;4;46;48;501994101070.26746;200833078829.78473;395951964794.72125;34274.27673324076;1870.589094067307;-0.0;159242.935647979;1773293.7419454271;363888.8220923282;0.0;1299728.3499663346;5.744561693164658;0.04794842761083711
2387;2019-08-03 09:30:45.126;774;778;254;253;210;10;175;12;40;38;651;243;37;50;217;146;248;717;232;191;175;18;698;324;325;137;328;256;696;-2.0;-1.0;306.0;147.0;0.0;1;99;54;1;0;0;1;1;0;0;1;0;0;0;0;39017.49609375;10293.9404296875;20390.4296875;1145.34265136719;578.0;313488;732.0;0.0;Calculated values ==>;1564817445.126;350.56000000000006;350.96000000000004;298.56;298.46000000000004;294.16;274.16;270.42097587401844;290.66;274.36;277.16;276.96000000000004;338.26;297.46000000000004;276.86;278.16;294.86;287.76000000000005;297.96000000000004;344.86;292.26000000000005;290.66;346.36;330.96000000000004;274.96000000000004;241.92719264551067;261.9595390733887;270.42097587401844;296.36;6980000.0;3240000.0;3250000.0;1370000.0;3279999.9999999995;2560000.0;6959999.999999999;0.0;0.0;0.051000000000000004;0.0245;0.0;0.0;0.0;10293.9404296875;20390.4296875;1145.34265136719;39017.49609375;497787.30604125594;498533.10442411684;271175.2438439078;270693.59993018425;253517.2478892053;432353.3652672049;461720.5801195683;455702.68171308783;472882.9073446267;522117.97679710464;479159.4768251113;455333.7789835172;456926.07665658905;466614.96380043926;458098.35476877965;268215.2356664829;489894.63588117796;463768.14550031285;461720.5801195683;306980.0860723078;242505.85365607988;470923.7305949869;192780.2524259586;196911.1019194594;270.16254878448353;1221656.446362539;629717.0609972524;82908.14450532735;333890.34387064993;0;68;69;24;62;54;41;4;46;48;502190366470.2051;200915906429.75842;396106816394.67206;13409.04389364359;6814.515215141194;-0.0;0.0;1773691.2354041932;363961.2220868384;0.0;1301055.8167711338;0.63536731405142;0.07433565096868315
2388;2019-08-03 09:31:45.147;788;773;246;244;222;13;179;7;44;32;647;243;41;59;216;149;248;656;232;192;179;17;634;334;338;131;339;263;636;-2.0;-1.0;1471.0;220.0;0.0;1;98;37;1;0;0;1;0;0;0;1;0;0;0;0;19424.51171875;8337.4892578125;3355.625;1200.17004394531;570.0;313489;725.0;0.0;Calculated values ==>;1564817505.147;351.96000000000004;350.46000000000004;297.76000000000005;297.56;295.36;274.46000000000004;271.55198750734434;291.06;273.86;277.56;276.36;337.86;297.46000000000004;277.26000000000005;279.06;294.76000000000005;288.06;297.96000000000004;338.76;292.36;291.06;345.66;330.16;274.86;240.61611355647437;262.9017227912062;271.55198750734434;296.36;6340000.0;3340000.0;3379999.9999999995;1310000.0;3390000.0;2630000.0;6360000.0;0.0;0.0;0.24516666666666667;0.03666666666666667;0.0;0.0;0.0;8337.4892578125;3355.625;1200.17004394531;19424.51171875;505585.8395497812;503433.5765367438;396976.19558408926;272132.0605942162;261207.2954833831;431779.12508338504;460236.81186590303;455030.636299068;473081.36623795505;521137.1915148959;478298.26473337447;454656.45368821017;456887.68358046416;464898.7860769384;456875.87139940495;399662.4205765451;487451.7709536724;461943.37849344185;460236.81186590303;304046.57827927166;239159.6471344744;471624.74038647546;195936.91528108862;196911.1019194594;271.4759942097697;1222143.633551358;629872.3772533648;82927.6972855815;334088.296919523;0;68;69;24;62;54;41;4;46;48;502389336085.69196;200996334569.95523;396262570890.05316;63521.14393624128;10108.553587197517;-0.0;0.0;1774332.5446840592;364102.2970194871;0.0;1301055.8167711338;5.710701462884865;0.5597608175626962
2389;2019-08-03 09:32:45.127;794;764;241;240;224;20;180;7;45;29;653;244;44;65;215;155;248;572;234;194;180;17;643;330;335;129;335;269;646;-2.0;-1.0;835.0;90.0;0.0;1;72;46;1;0;0;1;0;0;0;1;0;0;0;0;18348.548828125;9047.580078125;3441.33959960938;1078.88720703125;563.0;313490;717.0;0.0;Calculated values ==>;1564817565.127;352.56000000000006;349.56000000000006;297.26000000000005;297.16;295.56;275.16;271.1026128081217;291.16;273.86;277.66;276.06;338.46000000000004;297.56;277.56;279.66;294.66;288.66;297.96000000000004;330.36;292.56;291.16;344.86;329.46000000000004;274.86;240.16925963744896;263.6948088759802;271.1026128081217;296.56;6430000.0;3300000.0;3350000.0;1290000.0;3350000.0;2690000.0;6459999.999999999;0.0;0.0;0.13916666666666666;0.015000000000000001;0.0;0.0;0.0;9047.580078125;3441.33959960938;1078.88720703125;18348.548828125;505565.9195358097;501314.80485044507;269343.2750154445;268824.87442830537;261399.66383027344;432012.3539207929;460834.0843691127;454143.5416770994;473051.3374214201;521264.5098498967;477665.4045840362;454017.10370795045;456649.39548440085;465353.84072849737;458325.5282587552;273644.23331775406;473859.444509006;462657.69977746403;460834.0843691127;300694.37409284414;236231.924509345;471889.3439495091;194933.47200231996;196911.1019194594;271.05705855726626;1222458.304130847;630017.204539351;82946.68309863108;334144.9194107472;0;68;69;24;62;54;41;4;46;48;502591168785.75616;201074308569.98004;396422117690.1039;36073.40136307347;4154.338079207837;-0.0;0.0;1775162.2225769693;364221.11483093473;0.0;1301055.8167711338;2.964940449399402;0.2832268521609902
2390;2019-08-03 09:33:45.128;792;773;243;243;223;19;181;8;45;27;664;245;44;64;216;159;248;607;234;197;181;18;666;324;329;129;329;274;670;77.0;0.0;253.0;69.0;0.0;1;39;60;1;0;0;1;0;0;0;1;0;0;0;0;19338.9453125;10248.9443359375;3599.533203125;895.59130859375;553.0;313491;710.0;0.0;Calculated values ==>;1564817625.128;352.36;350.46000000000004;297.46000000000004;297.46000000000004;295.46000000000004;275.06;270.42097587401844;291.26000000000005;273.96000000000004;277.66;275.86;339.56000000000006;297.66;277.56;279.56;294.76000000000005;289.06;297.96000000000004;333.86;292.86;291.26000000000005;344.16;328.46000000000004;274.96000000000004;240.16925963744896;264.3458800820626;270.42097587401844;296.56;6659999.999999999;3240000.0;3290000.0;1290000.0;3290000.0;2740000.0;6700000.0;0.012833333333333334;0.0;0.042166666666666665;0.0115;0.0;0.012833333333333334;0.0;10248.9443359375;3599.533203125;895.59130859375;19338.9453125;503223.9575109432;500289.6603641594;268141.4823738249;268141.4823738249;259543.22980713073;432353.3652672049;461884.86592475267;453288.0055065828;472857.82487454545;521993.3871260488;477153.30895610794;453159.8949702265;455699.93398979405;466346.2387613262;459802.4804676104;270990.6178258208;476348.4932577627;463939.47470069537;461884.86592475267;297761.5184850505;232049.79005350024;471986.2621016245;193265.29038677365;193265.29038677365;270.35979043709875;1222772.3718160137;630178.0115893468;82963.13736047455;334203.5943285981;0;68;69;24;62;54;41;4;46;48;502790372105.5155;201151709859.88654;396585020404.9071;10964.29115421862;3205.291174720785;-0.0;3447.2845527373975;1775554.2098804861;364282.4460968141;0.0;1301084.5446211614;1.1948443176509733;0.10101545126052063
2391;2019-08-03 09:34:45.118;795;782;249;249;222;15;182;5;45;26;672;245;44;62;217;160;248;667;235;199;182;19;711;321;325;131;325;274;714;92.0;0.0;782.0;18.0;0.0;1;24;65;1;0;0;1;0;0;0;1;0;0;0;0;20854.8671875;11347.765625;3969.10888671875;809.0087280273441;568.0;313492;705.0;0.0;Calculated values ==>;1564817685.118;352.66;351.36;298.06;298.06;295.36;274.66;270.0766712529157;291.36;273.66;277.66;275.76000000000005;340.36;297.66;277.56;279.36;294.86;289.16;297.96000000000004;339.86;293.06;291.36;343.66;329.96000000000004;275.06;240.61611355647437;264.3458800820626;270.0766712529157;296.66;7109999.999999999;3210000.0;3250000.0;1310000.0;3250000.0;2740000.0;7140000.000000001;0.015333333333333334;0.0;0.13033333333333333;0.003;0.0;0.015333333333333334;0.0;11347.765625;3969.10888671875;809.0087280273441;20854.8671875;499487.71354701626;497386.32052251586;267494.4262793894;267494.4262793894;256980.1508260489;432519.89010106167;462619.6427004044;453288.0055065828;472499.14586990676;522820.36745010904;477153.30895610794;453159.8949702265;455447.963381487;467042.32068072207;460400.8052479657;267272.981228454;480491.4149408992;464782.30277014687;462619.6427004044;295666.80309349706;238323.1353838712;471819.166456567;192582.05743353753;192582.05743353753;270.07108275842;1223107.2644288274;630357.9541769527;82977.33999328193;334266.6558340206;0;68;69;24;62;54;41;4;46;48;502986539405.5467;201229696859.89893;396749393004.9332;33978.6752321869;837.7113270690884;-0.0;4140.576307425292;1775928.6721796456;364316.13216905313;0.0;1301147.7662563105;2.4158033570938016;0.18863315858735163
2392;2019-08-03 09:35:45.129;810;791;257;258;215;14;183;0;48;25;675;245;46;59;217;160;248;708;235;201;183;20;740;323;327;135;327;270;743;-2.0;-1.0;1514.0;154.0;0.0;1;29;59;1;0;0;1;0;0;0;1;0;0;0;0;22025.626953125;11166.177734375;4111.0625;811.1792602539059;644.0;313493;699.0;0.0;Calculated values ==>;1564817745.129;354.16;352.26;298.86;298.96000000000004;294.66;274.56;270.30646906291605;291.46000000000004;273.16;277.96000000000004;275.66;340.66;297.66;277.76000000000005;279.06;294.86;289.16;297.96000000000004;343.96000000000004;293.26000000000005;291.46000000000004;343.06000000000006;337.56000000000006;275.16;241.49495122638035;263.82572766246335;270.30646906291605;296.66;7400000.0;3229999.9999999995;3270000.0000000005;1350000.0;3270000.0000000005;2700000.0;7430000.0;0.0;0.0;0.25233333333333335;0.025666666666666667;0.0;0.0;0.0;11166.177734375;4111.0625;811.1792602539059;22025.626953125;498890.75936250214;495900.21989797853;268914.13908467867;269336.3271766623;253402.36528133875;432409.1687467413;462446.0502519643;454352.9789406998;471875.0639052514;523451.79943037324;477653.1232371358;454100.0146705789;455736.36858304456;466757.6832618489;460089.10968169733;265430.2080489856;483591.9710174214;464742.54374033515;462446.0502519643;293153.3411634106;270122.7006405761;471386.32401312795;193097.8525427524;192582.05743353753;270.2881341469204;1223464.6673913768;630545.60476766;82990.84403511969;334334.00294019084;0;68;69;24;62;54;41;4;46;48;503182175265.2793;201309511489.78986;396912622924.71014;65923.37689441539;7142.7374344063055;-0.0;0.0;1776761.3419076977;364382.6481009935;0.0;1301182.2773847056;4.5415346332319775;0.4331270825064035
2393;2019-08-03 09:36:45.129;832;801;251;253;226;17;184;3;51;24;672;245;49;58;217;161;248;728;235;201;183;21;729;330;331;138;335;270;732;154.0;-1.0;1479.0;328.0;0.0;1;37;54;1;0;0;1;0;0;0;1;0;0;0;0;21415.748046875;10741.3046875;3983.29956054688;852.666015625;726.0;313494;693.0;14.0;Calculated values ==>;1564817805.129;356.36;353.26;298.26000000000005;298.46000000000004;295.76000000000005;274.86;271.1026128081217;291.56;273.46000000000004;278.26000000000005;275.56;340.36;297.66;278.06;278.96000000000004;294.86;289.26000000000005;297.96000000000004;345.96000000000004;293.26000000000005;291.46000000000004;342.46000000000004;345.76;275.26000000000005;242.14157278889297;263.82572766246335;271.1026128081217;296.66;7290000.000000001;3300000.0;3310000.0;1380000.0;3350000.0;2700000.0;7320000.0;0.025666666666666667;0.0;0.2465;0.05466666666666666;0.0;0.025666666666666667;0.03504508906389874;10741.3046875;3983.29956054688;852.666015625;21415.748046875;502971.62828912295;498365.8128984113;267135.0085105316;267969.04430430103;257609.6910732433;432012.3539207929;461968.53049499844;454731.5826876494;471379.3427040597;523142.64421328355;477653.1232371358;454479.2919047325;455611.1469425823;465608.3125269717;459118.9072288728;266092.72022624663;487784.9386460815;464154.37265472015;461838.99506195076;290640.09048841946;304465.6318710359;471084.70712553355;194997.24960797222;194997.24960797222;271.0827597268765;1223826.6788497102;630728.1671211757;83004.70941241868;334401.4559573621;0;68;69;24;62;54;41;4;46;48;503379575265.2793;201391411489.78986;397074622924.71014;64024.513104140424;15092.781010960018;-0.0;6848.938133318783;1777844.240991019;364567.9440880382;0.0;1301239.3518691498;5.51869684439533;0.5256689049777209
2394;2019-08-03 09:37:45.120;849;809;241;242;222;24;184;5;55;23;666;245;53;60;217;166;248;730;234;201;184;22;732;335;337;140;340;272;735;121.0;-1.0;1228.0;272.0;0.0;0;47;59;1;0;0;1;0;0;0;1;0;0;0;0;19928.462890625;11072.853515625;3941.46752929688;911.31884765625;776.0;313495;682.0;14.0;Calculated values ==>;1564817865.12;358.06000000000006;354.06000000000006;297.26000000000005;297.36;295.36;275.56;271.6637117239857;291.56;273.66;278.66;275.46000000000004;339.76;297.66;278.46000000000004;279.16;294.86;289.76000000000005;297.96000000000004;346.16;293.26000000000005;291.56;341.36;350.76;275.36;242.56692532238324;264.08650396036035;271.6637117239857;296.56;7320000.0;3350000.0;3370000.0000000005;1400000.0;3400000.0;2720000.0;7350000.0;0.020166666666666666;0.0;0.20466666666666666;0.04533333333333334;0.0;0.020166666666666666;0.034937735883702914;11072.853515625;3941.46752929688;911.31884765625;19928.462890625;505045.87793227175;499214.4248069761;262983.2573681014;263367.4436447852;256082.52355199656;431720.082569444;461049.8128703123;454899.59490120475;471014.3812069224;522362.24010228884;477403.58284704824;454646.90861390857;455529.37811051385;464880.9235014917;458987.5896897165;265907.99857624335;487771.20598385663;463263.18778806867;461049.8128703123;286033.001929769;325426.6669566859;470915.85626126267;196378.9994113127;196378.9994113127;271.6570938809457;1224171.1622602309;630909.92450498;83019.40708128286;334467.4857770826;0;68;69;24;62;54;41;4;46;48;503579945205.0691;201474798979.70236;397237198534.53955;52910.548543597906;12445.6708438644;-0.0;5337.5280714231585;1778818.553668234;364797.3967635228;0.0;1301340.8905210001;4.438989449449442;0.4231356007057742
2395;2019-08-03 09:38:45.080;860;817;236;236;215;30;185;7;57;22;663;245;55;63;216;170;248;741;234;201;185;22;729;342;344;142;347;275;732;230.0;-1.0;1230.0;231.0;0.0;0;57;67;1;0;0;1;0;0;0;1;0;0;0;0;19075.703125;11660.923828125;3970.63720703125;987.6903686523441;810.0;313496;666.0;16.0;Calculated values ==>;1564817925.08;359.16;354.86;296.76000000000005;296.76000000000005;294.66;276.16;272.43898195401505;291.66;273.86;278.86;275.36;339.46000000000004;297.66;278.66;279.46000000000004;294.76000000000005;290.16;297.96000000000004;347.26;293.26000000000005;291.66;339.76;354.16;275.36;242.98782864720522;264.4750485637546;272.43898195401505;296.56;7290000.000000001;3420000.0000000005;3440000.0;1420000.0;3470000.0000000005;2750000.0;7320000.0;0.03833333333333333;0.0;0.20500000000000002;0.0385;0.0;0.03833333333333333;0.03984239258845681;11660.923828125;3970.63720703125;987.6903686523441;19075.703125;506811.17064156116;500614.15666787187;261247.2587083642;261247.2587083642;253811.85730228672;431298.55289687274;460095.7809635917;454647.5815120362;470647.8646651888;521808.6659705543;477027.8950477282;454393.4055857452;455407.3897860994;463720.2257560294;458406.0642754178;266092.72022624663;489712.1773715116;462209.4808650593;460095.7809635917;279332.9882161641;339690.1980837097;470647.8646651888;198269.91359554144;198269.91359554144;272.43898195401505;1224495.9802874231;631099.2463508686;83035.22160804429;334533.3760271232;0;68;69;24;62;54;41;4;46;48;503784109005.199;201559342579.75616;397401189134.64386;52557.42192288143;10486.551116181425;-0.0;10036.658249108594;1779696.867489511;364988.37121207826;0.0;1301468.9233282732;4.397347961859687;0.3798926464883594
2396;2019-08-03 09:39:45.131;866;822;237;236;214;38;186;11;62;22;661;245;59;68;216;175;248;748;235;202;186;22;733;349;351;143;354;280;735;-2.0;-1.0;1473.0;202.0;0.0;0;72;85;1;0;0;1;0;0;0;1;0;0;0;0;20253.494140625;13092.44921875;3963.92553710938;1093.07336425781;830.0;313497;647.0;16.0;Calculated values ==>;1564817985.131;359.76;355.36;296.86;296.76000000000005;294.56;276.96000000000004;273.20264511476705;291.76000000000005;274.26000000000005;279.36;275.36;339.26;297.66;279.06;279.96000000000004;294.76000000000005;290.66;297.96000000000004;347.96000000000004;293.36;291.76000000000005;337.86;356.16;275.36;243.1966462407574;265.11578078379944;273.20264511476705;296.66;7330000.0;3490000.0;3510000.0;1430000.0;3540000.0;2800000.0;7350000.0;0.0;0.0;0.2455;0.033666666666666664;0.0;0.0;0.03979042364375985;13092.44921875;3963.92553710938;1093.07336425781;20253.494140625;507281.44388000324;501038.4780669664;261469.89153527038;261097.1246719265;253363.869047739;430862.6128555636;459128.6642370843;454439.8120370909;470513.52464679367;521193.6932168857;476398.0249539214;454055.1912390764;455205.8753272548;462673.248417762;457957.6186738957;265847.1164536143;490438.3912184914;461273.1859995164;459128.6642370843;271378.50176498963;348084.6227182084;470513.52464679367;200128.53018992607;198269.91359554144;273.20264511476705;1224824.0021804299;631305.6997963915;83052.57604459583;334599.55358660745;0;68;69;24;62;54;41;4;46;48;503992786230.6099;201644915254.92468;397567830659.97205;62433.419693478965;9102.961480047874;-0.0;0.0;1780655.9390233306;365151.7559097495;0.0;1301552.6332401766;3.9415182599538428;0.38696245958356706
2397;2019-08-03 09:40:45.121;869;825;242;241;217;47;187;16;64;22;661;245;62;71;215;179;248;757;237;202;187;22;730;360;361;142;364;281;732;348.0;-1.0;1257.0;164.0;0.0;0;80;98;1;0;0;1;0;0;0;1;0;0;0;0;21230.30078125;14175.1435546875;3853.34985351562;1137.93725585938;844.0;313498;622.0;14.0;Calculated values ==>;1564818045.121;360.06000000000006;355.66;297.36;297.26000000000005;294.86;277.86;274.38016830617;291.86;274.76000000000005;279.56;275.36;339.26;297.66;279.36;280.26000000000005;294.66;291.06;297.96000000000004;348.86;293.36;291.86;335.36;357.56000000000006;275.36;242.98782864720522;265.2429198363724;274.38016830617;296.86;7300000.0;3600000.0;3610000.0;1420000.0;3640000.0;2810000.0;7320000.0;0.058;0.0;0.2095;0.02733333333333333;0.0;0.058;0.034784364714124404;14175.1435546875;3853.34985351562;1137.93725585938;21230.30078125;507947.0772784053;501729.9629562269;263532.012902971;263145.2564111913;254488.39624149253;430148.3826014536;457664.15716357983;454526.7083658545;470647.8646651888;521111.9461434576;476271.4853294381;454270.22820946336;455420.6899255907;461015.7208579768;456718.5572118646;266030.7961859826;492057.0148849198;459719.9477182808;457664.15716357983;260914.8530628454;353962.6284160805;470647.8646651888;203019.46007791444;203019.46007791444;274.38016830617;1225169.6428551185;631532.8918645497;83071.16470114057;334664.6866908794;0;68;69;24;62;54;41;4;46;48;504206350630.64386;201730401004.93826;397736102609.9988;52690.76851632344;7315.176392052167;-0.0;14769.392430968594;1781615.147363859;365288.5509224028;0.0;1301675.6909974092;3.9013699864080422;0.3021946626768245
2398;2019-08-03 09:41:45.112;868;827;249;248;223;61;194;23;65;23;662;245;63;73;214;183;248;753;237;203;194;22;715;378;374;141;383;286;716;1234.0;0.0;1730.0;200.0;0.0;74;81;98;1;0;0;1;0;0;0;1;0;0;0;0;23747.59375;13945.8330078125;6587.23486328125;1171.705078125;850.0;313499;601.0;0.0;Calculated values ==>;1564818105.112;359.96000000000004;355.86;298.06;297.96000000000004;295.46000000000004;279.26000000000005;276.25090830309495;292.56;275.46000000000004;279.66;275.46000000000004;339.36;297.66;279.46000000000004;280.46000000000004;294.56;291.46000000000004;297.96000000000004;348.46000000000004;293.46000000000004;292.56;333.26000000000005;358.16;275.36;242.77792619122317;265.87368984753493;276.25090830309495;296.86;7150000.0;3779999.9999999995;3740000.0;1410000.0;3829999.9999999995;2860000.0;7159999.999999999;0.20566666666666666;0.0;0.28833333333333333;0.03333333333333333;0.0;0.20566666666666666;0.0;13945.8330078125;6587.23486328125;1171.705078125;23747.59375;509096.0708862955;503450.52825142397;267356.6515743073;266931.8646520561;257248.97545411135;428902.12800615287;456521.0196676313;453805.01543616154;470880.6574889378;520806.7174081284;475635.91509848274;453545.4122989743;454838.45598186756;457882.69869075366;454276.91951688146;266999.2186698007;493068.1132247872;457787.68628915004;456521.0196676313;252127.67657613798;356482.2694418079;470781.97481897497;207672.93635645646;207672.93635645646;276.24855355044684;1225544.4024201175;631767.1981844374;83090.40883351733;334751.6785126972;0;68;69;24;62;54;41;4;46;48;504426817555.41254;201815288269.8492;397906177094.8203;70968.08280131497;8770.301282083949;-0.0;51179.7558009983;1782645.4832168608;365422.57646269957;0.0;1302225.1847956637;6.031767307158564;0.33930865752587425
2399;2019-08-03 09:42:45.122;851;826;256;256;229;80;205;39;66;27;668;246;65;77;213;178;248;746;238;204;205;22;702;397;383;142;402;301;701;1631.0;-1.0;1511.0;187.0;0.0;98;92;98;1;0;0;1;0;0;0;1;0;0;0;0;24477.35546875;13637.994140625;6977.18896484375;1306.79357910156;854.0;313500;583.0;0.0;Calculated values ==>;1564818165.122;358.26;355.76;298.76000000000005;298.76000000000005;296.06;281.16;278.1552637130107;293.66;277.06;279.76000000000005;275.86;339.96000000000004;297.76000000000005;279.66;280.86;294.46000000000004;290.96000000000004;297.96000000000004;347.76;293.56;293.66;331.46000000000004;358.56000000000006;275.36;242.98782864720522;267.7187500070086;278.1552637130107;296.96000000000004;7020000.0;3970000.0000000005;3829999.9999999995;1420000.0;4020000.0000000005;3010000.0;7009999.999999999;0.2718333333333333;0.0;0.2518333333333333;0.03116666666666667;0.0;0.2718333333333333;0.0;13637.994140625;6977.18896484375;1306.79357910156;24477.35546875;507935.0604548259;504655.4655225021;271700.5168913176;271700.5168913176;260195.2317352716;427480.44529683504;456604.28568787983;451319.22163989383;471141.87126780767;520203.3635877431;473817.3119416779;451184.1741644558;452794.9005889047;454599.57565214206;450189.6043493425;267916.17917584523;493552.4534292;456461.4047460156;456604.28568787983;244597.3647265701;358162.1983326704;470647.8646651888;212487.2810311881;212487.2810311881;278.1450869079024;1225946.3439759726;631997.1017215088;83111.06643135018;334864.7342173912;0;68;69;24;62;54;41;4;46;48;504653955405.37646;201900202419.83572;398082306444.7923;60145.84370995905;8046.004856593024;-0.0;66359.13909917737;1783738.2813736235;365562.735703147;0.0;1303204.838834808;6.1377215021140215;0.2839436978233275
2400;2019-08-03 09:43:45.113;809;802;264;264;238;71;186;56;61;34;680;247;59;71;212;174;248;740;242;206;185;22;767;387;369;140;389;287;752;1609.0;-1.0;1550.0;125.0;0.0;99;93;16;1;0;1;1;0;1;0;1;0;0;0;0;56843.2265625;26905.119140625;25799.267578125;1261.01245117188;855.0;313501;568.0;0.0;Calculated values ==>;1564818225.113;354.06000000000006;353.36;299.56;299.56;296.96000000000004;280.26000000000005;277.16162083772156;291.76000000000005;278.76000000000005;279.26000000000005;276.56;341.16;297.86;279.06;280.26000000000005;294.36;290.56;297.96000000000004;347.16;293.76000000000005;291.66;329.96000000000004;358.66;275.36;242.56692532238324;265.9988726020314;277.16162083772156;297.36;7670000.0;3870000.0000000005;3690000.0;1400000.0;3890000.0;2870000.0;7520000.0;0.26816666666666666;0.0;0.25833333333333336;0.020833333333333332;0.0;0.26816666666666666;0.0;26905.119140625;25799.267578125;1261.01245117188;56843.2265625;496213.23424464965;496623.7214474713;271275.7709004897;271275.7709004897;261007.40188416681;428242.4622021849;456215.92260265833;453112.5868869324;472096.9026672395;522601.01519454445;475738.5450006519;452851.2575797427;454411.52677704254;456621.28947230487;451381.1252216827;263955.66172818927;487505.83682297356;459004.97428962355;456074.81529105705;238323.1353838712;358582.20175259834;470915.85626126267;209934.59454912512;209934.59454912512;277.1448754021335;1226623.9138414613;632334.9103196065;83132.4616051558;335137.83038439206;0;68;70;24;62;55;41;4;46;48;504879521565.1398;201984789729.74698;398258679984.60724;62820.981353933545;5437.109619002866;-0.0;66006.60252896142;1784762.8512062163;365675.0781364327;0.0;1304307.721223375;2.4879773997248873;0.11439595214445168
2401;2019-08-03 09:44:45.123;797;794;268;267;239;59;89;57;51;41;685;248;50;61;214;165;248;745;244;205;88;22;766;379;359;139;381;279;747;1243.0;-1.0;1406.0;69.0;0.0;20;89;22;1;0;1;1;0;0;1;1;0;0;0;0;64154.91796875;27305.228515625;32311.166015625;1194.9208984375;854.0;313502;553.0;0.0;Calculated values ==>;1564818285.123;352.86;352.56000000000006;299.96000000000004;299.86;297.06;279.06;276.35288757459654;282.06;278.86;278.26000000000005;277.26000000000005;341.66;297.96000000000004;278.16;279.26000000000005;294.56;289.66;297.96000000000004;347.66;293.66;281.96000000000004;328.46000000000004;358.56000000000006;275.36;242.35481222062532;264.9883086891361;276.35288757459654;297.56;7659999.999999999;3790000.0;3590000.0;1390000.0;3810000.0;2790000.0;7470000.0;0.20716666666666667;0.0;0.23433333333333334;0.0115;0.0;0.20716666666666667;0.0;27305.228515625;32311.166015625;1194.9208984375;64154.91796875;494562.43710017484;495949.1101009783;273441.7128032447;272985.619199349;261615.4380170733;428830.04407018964;443638.89912982256;453197.025511999;472915.35137376806;523763.381069818;476865.68502939015;453067.93596961396;454481.1866346143;458204.4117295066;451460.42421955836;264006.91500055924;488771.49253819726;460438.91947669676;443481.0949305426;232049.79005350024;358162.1983326704;471049.5101358118;207888.3189556043;207888.3189556043;276.3350305235243;1227632.3997653732;632786.7385088197;83152.93112741783;335622.1647065319;0;68;70;24;62;55;42;4;46;48;505097957965.10504;202068503679.73367;398428508284.58026;57484.00690304849;3026.3536985723867;-0.0;48806.97008947471;1785765.5598651266;365745.61875221145;0.0;1305264.6604583387;1.7976478541644556;0.08940565788158934
2402;2019-08-03 09:45:45.124;800;800;272;271;243;48;54;50;28;45;683;249;32;52;216;160;248;750;243;201;55;23;749;368;348;140;371;271;731;3913.0;-1.0;904.0;27.0;0.0;41;96;5;1;0;1;1;0;0;1;1;0;0;0;0;63788.52734375;25535.810546875;32487.44921875;1188.28686523438;852.0;313503;539.0;0.0;Calculated values ==>;1564818345.124;353.16;353.16;300.36;300.26000000000005;297.46000000000004;277.96000000000004;275.2199585193972;278.56;278.16;275.96000000000004;277.66;341.46000000000004;298.06;276.36;278.36;294.76000000000005;289.16;297.96000000000004;348.16;293.26000000000005;278.66;327.06;358.36;275.46000000000004;242.56692532238324;263.95629194202945;275.2199585193972;297.46000000000004;7490000.000000001;3679999.9999999995;3479999.9999999995;1400000.0;3710000.0;2710000.0;7309999.999999999;0.6521666666666667;0.0;0.15066666666666664;0.0045000000000000005;0.0;0.6521666666666667;0.0;25535.810546875;32487.44921875;1188.28686523438;63788.52734375;496620.86378512887;498318.3363138414;276842.5495680128;276328.928736068;263977.60882096115;429606.4342157736;440364.0079757096;451625.69197557296;473177.20506292465;524196.0675636616;477978.1621274061;452141.1342797312;454689.2023543824;460065.49797427363;452665.6381322617;264916.49917302886;491135.3533362259;461600.3687944173;440525.4565565691;226195.42121513622;357322.216966979;471014.3812069224;205088.66304198198;205088.66304198198;275.2153413571599;1228698.612915849;633227.0878412583;83172.79152317111;336162.16216811945;0;68;70;24;62;55;42;4;46;48;505310061500.69165;202152205074.96515;398593511035.0366;37144.9123593277;1196.665731742232;-0.0;153544.02883709656;1786554.1473373994;365780.8111674252;0.0;1306950.9468916957;3.2406788514482265;0.04490817600194851
2403;2019-08-03 09:46:45.094;809;812;271;270;241;40;97;42;-5;46;675;249;-1;36;217;156;248;754;244;196;97;24;739;360;341;139;362;264;723;3682.0;-1.0;1229.0;108.0;0.0;12;97;1;1;0;1;1;0;0;1;1;0;0;0;0;62221.99609375;24941.6328125;31035.125;1162.08154296875;849.0;313504;528.0;0.0;Calculated values ==>;1564818405.094;354.06000000000006;354.36;300.26000000000005;300.16;297.26000000000005;277.16;274.38016830617;282.86;277.36;272.66;277.76000000000005;340.66;298.06;273.06;276.76000000000005;294.86;288.76000000000005;297.96000000000004;348.56000000000006;292.76000000000005;282.86;325.96000000000004;358.06000000000006;275.56;242.35481222062532;263.0348170998261;274.38016830617;297.56;7390000.000000001;3600000.0;3410000.0;1390000.0;3620000.0000000005;2640000.0;7230000.0;0.6136666666666667;0.0;0.2048333333333333;0.018000000000000002;0.0;0.6136666666666667;0.0;24941.6328125;31035.125;1162.08154296875;62221.99609375;498842.4348568266;500742.9269688732;277162.22835522535;276632.8958536535;263646.27950130054;430148.3826014536;448367.32301899476;448602.88104654127;473405.2944016503;523932.5578586723;478842.65966109216;449125.4206482513;453860.3037835336;461592.2958648185;453478.29148776946;265488.8007163699;492517.43546111963;462009.8508274908;448367.32301899476;221596.04284303306;356062.3083226806;471246.2272376559;202973.0007725326;202973.0007725326;274.36217241789;1229748.1755678146;633647.5228801063;83192.36813338044;336691.25227613555;0;68;70;24;62;55;42;4;46;48;505516658150.7902;202235863225.00507;398753930785.11316;50313.18714279277;4828.91807637222;-0.0;150590.31575191228;1787282.6004248501;365830.9992592509;0.0;1309484.1325380434;3.600570527713854;0.08029858501584938
2404;2019-08-03 09:47:45.125;816;821;269;268;238;33;137;34;-12;45;664;250;-11;19;218;155;248;757;241;192;137;24;734;350;339;138;353;255;721;3362.0;0.0;558.0;83.0;0.0;1;94;1;1;0;1;1;0;0;1;1;0;0;0;0;61769.8125;24705.2421875;30708.158203125;1109.68640136719;847.0;313505;520.0;0.0;Calculated values ==>;1564818465.125;354.76;355.26;300.06;299.96000000000004;296.96000000000004;276.46000000000004;273.3108153835814;286.86;276.56;271.96000000000004;277.66;339.56000000000006;298.16;272.06;275.06;294.96000000000004;288.66;297.96000000000004;348.86;292.36;286.86;325.16;357.86;275.56;242.14157278889297;261.82340779136865;273.3108153835814;297.26000000000005;7340000.000000001;3500000.0;3390000.0;1380000.0;3529999.9999999995;2550000.0;7209999.999999999;0.5603333333333332;0.0;0.093;0.013833333333333333;0.0;0.5603333333333332;0.0;24705.2421875;30708.158203125;1109.68640136719;61769.8125;500290.45295908937;502173.5181558846;276318.51600637013;275798.84752068244;262586.397988749;430799.1582183253;454405.17064216547;449353.11093226523;473437.2657590101;523527.4936225587;480051.4364434508;449481.4010025935;453273.23502095015;463087.3425671512;455041.32678076427;265786.5732236103;493148.9098663666;461791.0199528159;454405.17064216547;218251.29456621417;355222.41127806646;471379.3427040597;200350.1415570378;200350.1415570378;273.2940623071018;1230781.9744913087;634061.4605951211;83211.30931410777;337206.0454744307;0;68;70;24;62;55;42;4;46;48;505720763550.44653;202319006159.86505;398909711229.8508;23157.276151896152;3749.237282533802;-0.0;142355.5012973665;1787895.170615769;365902.5208208458;0.0;1311926.6089704977;2.994564245132068;0.03242864660746015
2405;2019-08-03 09:48:45.125;825;830;268;267;237;24;158;26;-6;43;652;250;-8;9;218;154;248;765;242;192;158;24;708;342;335;136;345;254;702;2803.0;-1.0;1250.0;0.0;0.0;96;86;98;1;0;0;1;0;1;0;1;0;0;0;0;44812.98046875;13780.951171875;23983.1328125;1064.48767089844;842.0;313506;513.0;0.0;Calculated values ==>;1564818525.125;355.66;356.16;299.96000000000004;299.86;296.86;275.56;272.43898195401505;288.96000000000004;275.76000000000005;272.56;277.46000000000004;338.36;298.16;272.36;274.06;294.96000000000004;288.56;297.96000000000004;349.66;292.36;288.96000000000004;324.46000000000004;357.36;275.56;241.71165711629368;261.6868853414304;272.43898195401505;297.36;7080000.0;3420000.0000000005;3350000.0;1360000.0;3450000.0;2540000.0;7020000.0;0.4671666666666667;0.0;0.20833333333333334;0.0;0.0;0.4671666666666667;0.0;13780.951171875;23983.1328125;1064.48767089844;44812.98046875;503894.2249926377;505108.3339972335;277946.05454342446;277368.33596450614;263277.6304078826;431298.55289687274;457921.4662174549;450301.3406100169;473501.42000396166;522382.42939895036;480172.5387401521;450046.6540387441;452196.10302430677;464275.9694518947;456237.9984248948;267483.0454199387;496143.88176851673;462398.5186284648;457921.4662174549;215324.80838970217;353122.8147616358;471644.9034095714;198269.91359554144;198269.91359554144;272.43898195401505;1231670.164432715;634382.1788731159;83229.42743137665;337661.80623289425;0;68;70;24;62;56;42;4;46;48;505922963550.44653;202401206159.86505;399062411229.8508;52506.54729468239;0.0;-0.0;121300.5503332039;1788525.7024778237;365933.7644648669;0.0;1314123.7427340858;4.476268124693712;0.10116201103499868
2406;2019-08-03 09:49:45.126;822;825;267;266;227;16;171;18;4;39;642;251;1;21;219;153;248;712;243;192;170;25;705;329;328;135;333;255;703;-1.0;-1.0;581.0;6.0;0.0;1;82;68;1;0;0;1;0;1;0;1;0;0;0;0;38381.34375;11334.798828125;20475.69140625;1049.57751464844;839.0;313507;507.0;0.0;Calculated values ==>;1564818585.126;355.36;355.66;299.86;299.76000000000005;295.86;274.76000000000005;270.9896433162861;290.26000000000005;274.96000000000004;273.56;277.06;337.36;298.26000000000005;273.26000000000005;275.26000000000005;295.06;288.46000000000004;297.96000000000004;344.36;292.36;290.16;323.86;357.06000000000006;275.66;241.49495122638035;261.82340779136865;270.9896433162861;297.46000000000004;7050000.0;3290000.0;3279999.9999999995;1350000.0;3329999.9999999995;2550000.0;7030000.0;0.0;0.0;0.09683333333333333;0.001;0.0;0.0;0.0;11334.798828125;20475.69140625;1049.57751464844;38381.34375;503754.1841103017;504341.387492461;277247.09589131345;276684.3137345664;259334.31540669987;432069.9255137471;460741.68658598716;451390.64296425926;473241.2657668606;521278.7365065946;480161.23482234514;451011.0024364948;453522.35598686896;466150.4170238265;458220.73967544077;267697.3784986581;488442.0725332493;463449.46532006224;460611.53948116134;212816.51262364245;351863.15629032685;471875.0639052514;194761.71485974733;198269.91359554144;270.9840112165472;1232363.462021801;634591.4802778284;83247.04493485509;338032.3026091063;0;68;70;24;62;56;42;4;46;48;506121866865.20624;202482507514.76685;399215113774.6664;24850.234538120236;277.11334904550404;-0.0;0.0;1789170.353069649;365936.07378126075;0.0;1315134.5974996067;0.7646773000920698;0.06885976249352051
2407;2019-08-03 09:50:45.116;824;825;267;266;219;4;176;6;11;35;638;251;8;32;218;148;248;718;245;194;176;25;666;328;333;133;333;259;669;-2.0;0.0;1815.0;184.0;0.0;1;70;31;1;0;0;0;0;0;0;1;0;0;0;0;15970.6533203125;8349.8994140625;0.0;1025.47119140625;835.0;313508;502.0;0.0;Calculated values ==>;1564818645.116;355.56000000000006;355.66;299.86;299.76000000000005;295.06;273.56;270.87642091645444;290.76000000000005;273.76000000000005;274.26000000000005;276.66;336.96000000000004;298.26000000000005;273.96000000000004;276.36;294.96000000000004;287.96000000000004;297.96000000000004;344.96000000000004;292.56;290.76000000000005;323.36;356.66;275.66;241.05796691057077;262.3656120759269;270.87642091645444;297.66;6659999.999999999;3279999.9999999995;3329999.9999999995;1330000.0;3329999.9999999995;2590000.0;6690000.000000001;0.0;0.0;0.3025;0.03066666666666667;0.0;0.0;0.0;8349.8994140625;0.0;1025.47119140625;15970.6533203125;507479.2993601351;507348.6104585269;387880.14000551053;281883.7911922424;258040.7152910582;432127.2027000197;460619.7170423313;451569.75684122;473112.1826642056;520540.90198059304;479675.74211879785;451188.37761051406;454210.1636894993;466023.9061025426;457718.2536132167;270990.6178258208;492784.45634673577;462958.45586761646;460619.7170423313;210726.34883551928;350183.7266411821;472138.9942397944;194414.89301238302;198269.91359554144;270.8402405412198;1232816.3198419074;634755.492090014;83264.3341253962;338202.9049323919;0;68;70;24;62;56;42;4;46;48;506320133815.23773;202562894114.77963;399369288074.6909;77789.34630822319;8516.872437640615;-0.0;0.0;1790025.5403551979;366009.3447822923;0.0;1315134.5974996067;9.205632756055586;0.9127461155908781
2408;2019-08-03 09:51:45.117;840;802;259;259;228;7;177;3;16;30;640;253;14;41;215;150;248;611;245;195;177;26;663;325;330;133;330;267;666;-1.0;-1.0;1226.0;130.0;0.0;1;60;42;1;0;0;0;0;0;0;1;0;0;0;0;15574.033203125;9029.15625;0.0;1000.02557373047;831.0;313509;499.0;0.0;Calculated values ==>;1564818705.117;357.16;353.36;299.06;299.06;295.96000000000004;273.86;270.5352231155435;290.86;273.46000000000004;274.76000000000005;276.16;337.16;298.46000000000004;274.56;277.26000000000005;294.66;288.16;297.96000000000004;334.26000000000005;292.66;290.86;323.06;356.26;275.76000000000005;241.05796691057077;263.43189868330234;270.5352231155435;297.66;6630000.0;3250000.0;3300000.0;1330000.0;3300000.0;2670000.0;6659999.999999999;0.0;0.0;0.20433333333333334;0.021666666666666667;0.0;0.0;0.0;9029.15625;0.0;1000.02557373047;15574.033203125;509839.49321094155;504561.25013318675;277355.6159017171;277355.6159017171;261798.44577043722;432297.2667888766;461213.3715620622;450787.3282578322;472625.7912797831;520087.6246531782;478919.7052173119;450528.65009463776;453978.718135384;466076.6746894288;458465.16356279975;271296.10353209864;477442.1865263715;463535.36434578145;461213.3715620622;209472.28574929133;348504.4273212152;472236.3865531139;193651.34395361564;198269.91359554144;270.5200912108954;1233079.1966115362;634900.3199680395;83281.21354647135;338202.9049323919;0;68;70;24;62;56;42;4;46;48;506519037130.78784;202642695445.00034;399527090705.1273;52541.452792828255;6036.009256322462;-0.0;0.0;1791111.6484522102;366130.62081797764;0.0;1315134.5974996067;5.840701971375981;0.5815419583310375
