;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2409;2019-08-03 09:52:45.107;850;806;265;260;232;9;178;2;21;27;647;253;18;46;215;150;248;617;245;198;178;27;693;324;329;133;329;273;697;-2.0;-1.0;954.0;297.0;0.0;1;53;55;1;0;0;0;0;0;0;1;0;0;0;0;16683.74609375;10338.517578125;0.0;981.283813476562;826.0;313510;497.0;0.0;Calculated values ==>;1564818765.107;358.16;353.76;299.66;299.16;296.36;274.06;270.42097587401844;290.96000000000004;273.36;275.26000000000005;275.86;337.86;298.46000000000004;274.96000000000004;277.76000000000005;294.66;288.16;297.96000000000004;334.86;292.96000000000004;290.96000000000004;322.86;355.76;275.86;241.05796691057077;264.2163659402789;270.42097587401844;297.66;6930000.0;3240000.0;3290000.0;1330000.0;3290000.0;2730000.0;6970000.0;0.0;0.0;0.15899999999999997;0.0495;0.0;0.0;0.0;10338.517578125;0.0;981.283813476562;16683.74609375;508578.4424937648;502294.7650711029;276833.23381866055;274100.5074755513;261576.02428351954;432353.3652672049;461496.5979483637;450358.97821976186;472333.7623376517;520316.3602092802;478179.8591636652;449965.9980495107;453587.6991209416;466220.4115236664;458624.8783306823;268601.6168142323;474655.37532858487;464067.01572677953;461496.5979483637;208636.25808486674;346405.4846687502;472333.7623376517;193416.01176855696;198269.91359554144;270.42097587401844;1233347.9666365816;635061.6903504193;83297.72170621544;338202.9049323919;0;68;70;24;62;56;42;4;46;48;506716704180.8193;202722482145.01303;399689063705.1531;40853.93166574158;13806.42865317019;-0.0;0.0;1791889.8136070103;366295.94690830813;0.0;1315134.5974996067;4.8287384582087824;0.5497134893861763
2410;2019-08-03 09:53:45.118;855;821;270;268;243;15;180;2;28;25;655;254;25;45;216;151;248;687;244;199;179;28;742;326;331;131;331;276;745;-2.0;-1.0;1266.0;254.0;0.0;1;33;67;1;0;0;0;0;0;0;1;0;0;0;0;19108.421875;11875.689453125;0.0;867.2239379882809;820.0;313511;496.0;0.0;Calculated values ==>;1564818825.118;358.66;355.26;300.16;299.96000000000004;297.46000000000004;274.66;270.64921214262944;291.16;273.36;275.96000000000004;275.66;338.66;298.56;275.66;277.66;294.76000000000005;288.26000000000005;297.96000000000004;341.86;293.06;291.06;322.76000000000005;355.16;275.96000000000004;240.61611355647437;264.60387354146746;270.64921214262944;297.56;7420000.0;3260000.0;3310000.0;1310000.0;3310000.0;2760000.0;7450000.0;0.0;0.0;0.211;0.042333333333333334;0.0;0.0;0.0;11875.689453125;0.0;867.2239379882809;19108.421875;504991.21501471085;499981.731858322;274539.3801713969;273605.5844107211;263214.50981081655;432240.87345082423;461449.7269519381;450735.4194538811;472402.05409754877;520898.5289399666;477920.48533562355;450341.9257935794;452942.4924149058;466058.97053207667;458437.0082111704;265313.95509801904;480109.6705511727;463898.764508968;461319.7483126569;208218.24852204052;343887.0166927713;472693.2819402637;194009.63810994133;198269.91359554144;270.64921214262944;1233646.289385059;635246.8426804652;83313.12876156565;338202.9049323919;0;68;70;24;62;56;42;4;46;48;506914740480.54865;202801696664.9048;399853793899.9279;54169.13986357129;11797.60758881698;-0.0;0.0;1792681.817709476;366509.3529939773;0.0;1315134.5974996067;5.176739841800424;0.55096465065817
2411;2019-08-03 09:54:45.118;865;837;269;273;257;23;181;2;37;23;663;254;33;45;214;153;248;738;242;198;181;29;760;341;342;133;345;278;763;463.0;-1.0;1724.0;289.0;0.0;1;30;77;1;0;0;0;0;0;0;1;0;0;0;0;21564.939453125;12973.6640625;0.0;853.3124389648441;813.0;313512;499.0;0.0;Calculated values ==>;1564818885.118;359.66;356.86;300.06;300.46000000000004;298.86;275.46000000000004;272.3289490889957;291.26000000000005;273.36;276.86;275.46000000000004;339.46000000000004;298.56;276.46000000000004;277.66;294.56;288.46000000000004;297.96000000000004;346.96000000000004;292.96000000000004;291.26000000000005;323.06;354.46000000000004;276.06;241.05796691057077;264.86050150153983;272.3289490889957;297.36;7600000.0;3410000.0;3420000.0000000005;1330000.0;3450000.0;2780000.0;7630000.0;0.07716666666666666;0.0;0.28733333333333333;0.04816666666666667;0.0;0.07716666666666666;0.0;12973.6640625;0.0;853.3124389648441;21564.939453125;504796.02858190064;500597.760607626;272647.86184909515;274429.26846579736;267646.57165735983;431359.6534126046;459876.59959909826;451555.4265065439;471944.1597200548;521564.44746467454;477671.6933838678;451032.43126167456;452595.04869517934;463756.871075528;456266.73555073503;264319.4944390781;486055.01182447595;462119.7651500793;459876.59959909826;209472.28574929133;340949.162051476;472528.46462518856;198071.33123823884;198071.33123823884;272.3289490889957;1233985.2340627932;635453.9206264288;83327.46656470692;338202.9049323919;0;68;70;24;62;56;42;4;46;48;507116640480.54865;202880896664.9048;400019993899.9279;72834.43004042632;13219.685258138079;-0.0;20202.63987517965;1793740.1807920092;366717.83043436863;0.0;1315302.9528318997;7.684742587252326;0.6340474551809112
2412;2019-08-03 09:55:45.119;879;850;253;257;257;37;183;4;47;22;667;253;43;46;211;157;248;764;241;199;182;30;753;358;359;138;362;282;756;494.0;-1.0;1563.0;239.0;0.0;0;45;96;1;0;0;0;0;0;0;1;0;0;0;0;21261.83984375;14365.65234375;0.0;937.666015625;805.0;313513;508.0;0.0;Calculated values ==>;1564818945.119;361.06000000000006;358.16;298.46000000000004;298.86;298.86;276.86;274.1680685717883;291.46000000000004;273.56;277.86;275.36;339.86;298.46000000000004;277.46000000000004;277.76000000000005;294.26000000000005;288.86;297.96000000000004;349.56000000000006;293.06;291.36;323.96000000000004;353.66;276.16;242.14157278889297;265.3697278774862;274.1680685717883;297.26000000000005;7530000.0;3579999.9999999995;3590000.0;1380000.0;3620000.0000000005;2820000.0;7559999.999999999;0.08233333333333334;0.0;0.2605;0.03983333333333334;0.0;0.08233333333333334;0.0;14365.65234375;0.0;937.666015625;21261.83984375;507336.44538400136;503058.132348499;266473.95976444014;268073.8896547383;268073.8896547383;430280.9020939914;457435.97357383126;452155.70744230953;471182.93757713656;521653.9303380697;477057.9897376441;451632.23884288606;452025.04160881444;460784.0165094478;453964.3480236113;264695.6596340507;490686.7560721124;459626.5796145048;457297.8295178155;213234.55432191002;337592.078488485;471968.1179040911;202578.15552534407;202578.15552534407;274.1680685717883;1234342.1298379998;635681.7520599996;83342.39163389082;338202.9049323919;0;68;70;24;62;56;42;4;46;48;507326943985.2946;202962198019.80658;400187996699.725;65014.952274369505;10730.700168086758;-0.0;20971.919825380148;1794888.9447889924;366917.4203057885;0.0;1315646.0798810122;6.320039222642587;0.4950725560072861
2413;2019-08-03 09:56:45.079;890;860;240;241;234;57;188;13;54;22;670;253;55;53;208;162;248;757;242;200;187;31;725;372;370;142;377;295;728;1224.0;0.0;1533.0;161.0;0.0;0;61;98;1;0;0;0;0;0;0;1;0;0;0;0;18228.92578125;14095.1494140625;0.0;1090.95678710938;797.0;313514;527.0;0.0;Calculated values ==>;1564819005.079;362.16;359.16;297.16;297.26000000000005;296.56;278.86;275.63479819532273;291.96000000000004;274.46000000000004;278.56;275.36;340.16;298.46000000000004;278.66;278.46000000000004;293.96000000000004;289.36;297.96000000000004;348.86;293.16;291.86;325.86;352.86;276.26000000000005;242.98782864720522;266.98899913490544;275.63479819532273;297.36;7250000.0;3720000.0000000005;3700000.0;1420000.0;3770000.0000000005;2950000.0;7280000.0;0.20400000000000001;0.0;0.2555;0.026833333333333334;0.0;0.20400000000000001;0.0;14095.1494140625;0.0;1090.95678710938;18228.92578125;511196.2837104977;506897.90603104496;262977.33487433306;263365.079639933;260701.2338299062;429328.3091220336;456332.7804492596;450775.6426207486;470647.8646651888;520905.88026784145;475410.8716115013;450910.0402145964;450641.0933832305;458004.6551887551;452256.251021227;266344.0218627026;492455.0413657217;458013.8845142973;456191.64879011153;221177.93781777218;334235.48183727637;471536.72207099956;206184.11628611878;206184.11628611878;275.63479819532273;1234671.0001586084;635918.7672925668;83359.28555379767;338202.9049323919;0;68;70;24;62;56;42;4;46;48;507545498185.43365;203046142019.86;400360981299.835;62493.134978497925;7120.294921894302;-0.0;51001.536630814524;1795950.8038051794;367066.07942610467;0.0;1316245.4588326593;7.942455092398809;0.43091001999635614
2414;2019-08-03 09:57:45.120;882;863;238;238;214;81;199;31;44;24;677;253;61;64;207;168;248;724;245;201;199;30;752;389;376;142;394;304;752;1669.0;-2.0;1453.0;141.0;0.0;0;71;40;1;1;0;0;0;0;0;1;0;0;0;0;31223.150390625;28140.19140625;0.0;1205.55944824219;782.0;313515;561.0;0.0;Calculated values ==>;1564819065.12;361.36;359.46000000000004;296.96000000000004;296.96000000000004;294.56;281.26000000000005;277.3618629098277;293.06;276.26000000000005;277.56;275.56;340.86;298.46000000000004;279.26000000000005;279.56;293.86;289.96000000000004;297.96000000000004;345.56000000000006;293.26000000000005;293.06;329.26000000000005;351.36;276.16;242.98782864720522;268.0796299477929;277.3618629098277;297.66;7520000.0;3890000.0;3760000.0;1420000.0;3940000.0;3040000.0;7520000.0;0.2781666666666667;0.0;0.24216666666666667;0.0235;0.0;0.2781666666666667;0.0;28140.19140625;0.0;1205.55944824219;31223.150390625;507833.1831740931;505219.0479984883;261007.40188416681;261007.40188416681;252751.29192719585;428092.51987082884;456899.82163286826;447747.1211392313;470845.5270076962;520905.0151177591;474251.29512525245;450099.8059124212;450509.9134233084;455064.9669932297;450112.08984083025;264750.456750671;485077.2888858106;457182.18766726565;456899.82163286826;235395.46725036926;327943.14443680964;471438.0385572268;210513.91182099434;210513.91182099434;277.3618629098277;1235083.3823947147;636270.9689722224;83378.4362664411;338202.9049323919;0;69;70;24;62;56;42;4;46;48;507769451115.021;203131400239.70288;400540804094.5037;57449.97552323306;6131.716978301463;-0.0;68536.34724600293;1796951.0127335635;367176.58832124824;0.0;1317242.2885649682;4.502118224973381;0.20272767454133356
2415;2019-08-03 09:58:45.100;861;862;255;256;222;86;202;55;13;30;688;252;32;55;206;174;248;766;248;203;201;30;818;401;380;140;405;296;812;2001.0;-1.0;1791.0;181.0;0.0;98;70;98;1;1;0;1;0;0;0;1;0;0;0;0;47325.7578125;35267.3828125;8701.4306640625;1151.44714355469;770.0;313516;609.0;0.0;Calculated values ==>;1564819125.1;359.26;359.36;298.66;298.76000000000005;295.36;281.76000000000005;278.54751220026105;293.36;278.66;274.46000000000004;276.16;341.96000000000004;298.36;276.36;278.66;293.76000000000005;290.56;297.96000000000004;349.76;293.46000000000004;293.26000000000005;334.06;350.16;276.16;242.56692532238324;267.1113755279542;278.54751220026105;297.96000000000004;8180000.0;4010000.0;3800000.0;1400000.0;4050000.0;2960000.0;8120000.0;0.3335;0.0;0.2985;0.030166666666666668;0.0;0.3335;0.0;35267.3828125;8701.4306640625;1151.44714355469;47325.7578125;499054.1577227411;499743.1533207639;264321.3429458459;264679.098501469;253315.09214166057;427166.96342816413;456669.52540536266;444924.569094875;471703.5210853088;522709.9734591579;475166.4265991917;447589.72615799325;450730.57369013806;453037.69265383144;448833.1134521683;261611.04314140463;485273.34531843476;456811.6869265591;456527.19643919845;255474.93562877487;322910.4453824919;471703.5210853088;213523.63900288037;213523.63900288037;278.54751220026105;1235737.738438537;636799.1892920627;83398.07144080511;338275.3926839747;0;69;70;25;62;56;42;4;46;48;507996175515.0931;203215972039.72977;400720744094.5609;69073.1776324604;7788.426442819925;-0.0;81041.68640501208;1798005.0208903262;367292.5508493961;0.0;1318488.3566845849;3.499609450613193;0.16407509838831846
2416;2019-08-03 09:59:45.101;863;865;262;261;235;82;62;73;7;40;695;253;32;45;207;177;248;776;248;187;63;29;780;396;372;143;398;305;763;1183.0;-1.0;1314.0;60.0;0.0;15;86;98;1;1;0;1;0;1;0;1;0;0;0;0;60823.7265625;34062.015625;22861.263671875;1286.18286132812;762.0;313517;644.0;0.0;Calculated values ==>;1564819185.101;359.46000000000004;359.66;299.36;299.26000000000005;296.66;281.36;278.0567423895505;279.36;280.46000000000004;273.86;277.16;342.66;298.46000000000004;276.36;277.66;293.86;290.86;297.96000000000004;350.76;291.86;279.46000000000004;337.56000000000006;349.36;276.06;243.1966462407574;268.19934244402924;278.0567423895505;297.96000000000004;7800000.0;3960000.0;3720000.0000000005;1430000.0;3979999.9999999995;3050000.0;7630000.0;0.19716666666666666;0.0;0.219;0.01;0.0;0.19716666666666666;0.0;34062.015625;22861.263671875;1286.18286132812;60823.7265625;502751.952576237;504532.9758300188;269674.6731270775;269263.1607299196;259434.69552693298;427558.0369473;436300.28995253704;442225.1804755989;472292.48545527144;522719.00253996643;474121.4478574191;445859.90203062753;447698.11948457354;454388.8655159816;450217.49985527515;263309.9428339759;491767.53676410194;455859.97918707744;436477.008236196;270122.7006405761;319555.8750819185;471206.1028288316;212236.90396078027;212236.90396078027;278.04737892290257;1236638.9991649163;637376.9439097227;83418.38536279504;338538.41952120914;0;69;70;25;62;57;42;4;46;48;508221779275.71704;203300873454.96457;400901047100.0596;50367.43255674528;2589.691988680513;-0.0;44212.67389296947;1799000.375900296;367379.0366113031;0.0;1319532.160419727;1.6693127686750442;0.08386321642100684
2417;2019-08-03 10:00:45.121;846;847;274;274;243;61;37;64;-7;47;700;252;6;27;209;163;248;779;248;187;37;28;816;379;350;141;382;277;796;4413.0;-1.0;737.0;70.0;0.0;98;87;1;1;1;1;1;0;1;0;1;0;0;0;0;78630.15625;46605.94921875;28073.671875;1166.720703125;753.0;313518;675.0;0.0;Calculated values ==>;1564819245.121;357.76;357.86;300.56;300.56;297.46000000000004;279.26000000000005;276.35288757459654;276.86;279.56;272.46000000000004;277.86;343.16;298.36;273.76000000000005;275.86;294.06;289.46000000000004;297.96000000000004;351.06000000000006;291.86;276.86;340.66;348.46000000000004;275.96000000000004;242.77792619122317;264.73235714968143;276.35288757459654;297.96000000000004;8159999.999999999;3790000.0;3500000.0;1410000.0;3820000.0000000005;2770000.0;7959999.999999999;0.7355;0.0;0.12283333333333334;0.011666666666666665;0.0;0.7355;0.0;46605.94921875;28073.671875;1166.720703125;78630.15625;497035.76535711624;499021.2364716692;272462.321045759;272462.321045759;260810.662156581;428830.04407018964;437105.2859155387;445866.89295651467;473243.34684981237;525473.588639868;477569.9096374288;447631.0376204087;450424.372875344;457336.8679814604;451162.34367066;261694.351385654;488922.2118178224;459421.59611363866;437105.2859155387;283101.5729112263;315782.5089487807;471373.7779470034;207910.61493879277;207910.61493879277;276.34343676036553;1237801.5022265478;638049.4010275537;83438.83303944668;338963.01880323025;0;69;71;25;62;57;42;4;46;48;508438451475.6482;203386101854.9375;401075705300.0041;29228.962816510175;3073.7369017624565;-0.0;168572.68050339667;1799663.9002959605;367426.2475837887;0.0;1321305.9627762286;2.64845179691904;0.03371505192638313
2418;2019-08-03 10:01:45.122;861;866;284;284;253;50;71;51;-14;50;692;252;-14;3;211;163;248;801;252;186;72;28;806;370;340;138;373;255;788;3768.0;-1.0;1767.0;0.0;0.0;98;79;1;1;1;1;1;0;1;0;1;0;0;0;0;79085.171875;45439.77734375;27650.8359375;1023.2733764648401;745.0;313519;702.0;0.0;Calculated values ==>;1564819305.122;359.26;359.76;301.56;301.56;298.46000000000004;278.16;275.4277932560699;280.26000000000005;278.26000000000005;271.76000000000005;278.16;342.36;298.36;271.76000000000005;273.46000000000004;294.26000000000005;289.46000000000004;297.96000000000004;353.26;291.76000000000005;280.36;343.36;347.66;275.96000000000004;242.14157278889297;261.82340779136865;275.4277932560699;298.36;8059999.999999999;3700000.0;3400000.0;1380000.0;3729999.9999999995;2550000.0;7880000.0;0.628;0.0;0.29450000000000004;0.0;0.0;0.628;0.0;45439.77734375;27650.8359375;1023.2733764648401;79085.171875;500139.7709823113;502467.1718552748;277404.38777336327;277404.38777336327;264750.1517249992;429467.9694778635;444687.8473909881;449096.13911833207;473926.13026871055;526384.2811533025;480270.9965399614;449096.13911833207;451264.21539198037;459061.6899629751;452752.5660642802;262120.37662136773;493026.0650200116;460849.7498312202;444839.52621470584;294410.04551340896;312428.86344474956;471771.9322026706;205618.40361802047;205618.40361802047;275.4277932560699;1239115.8185309086;638816.46153211;83457.08329425372;339427.39744062175;0;69;71;25;62;57;42;4;46;48;508645454925.39813;203469803249.8364;401235307959.8113;71704.19310484178;0.0;-0.0;150230.8649907184;1800505.0239461162;367451.862484847;0.0;1323962.7032637405;2.994513823307335;0.08393982839506395
2419;2019-08-03 10:02:45.113;883;891;271;269;240;47;129;46;-19;51;672;252;-14;-6;212;163;248;812;249;177;129;28;768;367;342;140;370;251;754;2049.0;1.0;1615.0;0.0;0.0;98;86;71;1;1;0;1;0;1;0;1;0;0;0;0;62545.79296875;30377.384765625;26294.373046875;1035.02661132812;736.0;313520;711.0;0.0;Calculated values ==>;1564819365.113;361.46000000000004;362.26;300.26000000000005;300.06;297.16;277.86;275.1157276137837;286.06;277.76000000000005;271.26000000000005;278.26000000000005;340.36;298.36;271.76000000000005;272.56;294.36;289.46000000000004;297.96000000000004;354.36;290.86;286.06;344.26;346.76;275.96000000000004;242.56692532238324;261.27494424493943;275.1157276137837;298.06;7680000.0;3670000.0000000005;3420000.0000000005;1400000.0;3700000.0;2510000.0;7540000.000000001;0.34149999999999997;0.00016666666666666666;0.26916666666666667;0.0;0.0;0.34149999999999997;0.0;30377.384765625;26294.373046875;1035.02661132812;62545.79296875;506599.02408829605;508892.9399091015;274246.91546559863;273335.81006278633;261642.02970220236;429675.2189834977;452773.6880964405;449189.33536165266;473765.5643948878;524662.9201053903;480753.2168754988;449826.42710104544;450839.34495722555;459673.0960018505;453273.839974596;263904.64317855146;497868.8588041113;459343.66283655516;452773.6880964405;298180.4796168596;308656.51637580903;471506.718606615;204841.48948489994;204841.48948489994;275.1157276137837;1240295.899531329;639448.1764442393;83474.23322125903;339876.8734168421;0;69;71;25;62;57;42;4;46;48;508850024235.1835;203553190739.7489;401387085189.65204;65770.29518182595;0.0;0.0;84668.8458258411;1801650.4728375264;367451.862484847;0.0;1325919.9072271865;2.6069576135583143;0.09859219393385925
2420;2019-08-03 10:03:45.093;877;883;267;265;234;44;156;43;-21;50;650;254;-18;-7;213;161;248;781;249;176;156;28;745;364;342;137;367;243;734;2205.0;-1.0;1380.0;55.0;0.0;98;81;1;1;1;0;1;0;1;0;1;0;0;0;0;54992.6328125;24787.9609375;25405.173828125;986.260131835938;727.0;313521;728.0;0.0;Calculated values ==>;1564819425.093;360.86;361.46000000000004;299.86;299.66;296.56;277.56;274.8017692304317;288.76000000000005;277.46000000000004;271.06;278.16;338.16;298.56;271.36;272.46000000000004;294.46000000000004;289.26000000000005;297.96000000000004;351.26;290.76000000000005;288.76000000000005;345.96000000000004;345.86;275.96000000000004;241.92719264551067;260.1585393101385;274.8017692304317;298.06;7450000.0;3640000.0;3420000.0000000005;1370000.0;3670000.0000000005;2430000.0;7340000.000000001;0.3675;0.0;0.23;0.009166666666666667;0.0;0.3675;0.0;24787.9609375;25405.173828125;986.260131835938;54992.6328125;507748.69336046564;509499.62703279546;274073.6448832155;273128.1980328224;260406.31317341857;429879.7862731237;456510.98759261303;450388.22735019034;474055.1135888039;523067.8792078763;481925.73857800954;450762.7944331359;452127.61729458143;460279.31821408216;453504.26709067414;265141.8541806679;495329.42682687036;459210.1103118536;456510.98759261303;305303.7579410727;304884.691753025;471904.2073218062;204029.72983002666;204029.72983002666;274.78925070954506;1241275.0599175238;639907.7344215068;83491.07166277201;340307.55936441827;0;69;71;25;62;57;42;4;46;48;509055155835.2487;203636263039.77533;401535235789.69916;56662.45442963765;2455.5160436746464;-0.0;92786.86222775049;1802670.4056603084;367472.3182976729;0.0;1327398.2118622474;2.968085750240063;0.10332107480081518
2421;2019-08-03 10:04:45.124;858;863;268;266;235;41;168;40;-9;49;633;255;-11;-4;213;160;248;764;250;179;168;28;724;360;341;136;363;251;717;2313.0;-1.0;606.0;121.0;0.0;98;74;97;1;0;0;1;0;1;0;1;0;0;0;0;43328.30078125;13846.693359375;24556.9296875;994.5360717773441;707.0;313522;752.0;0.0;Calculated values ==>;1564819485.124;358.96000000000004;359.46000000000004;299.96000000000004;299.76000000000005;296.66;277.26000000000005;274.38016830617;289.96000000000004;277.16;272.26000000000005;278.06;336.46000000000004;298.66;272.06;272.76000000000005;294.46000000000004;289.16;297.96000000000004;349.56000000000006;291.06;289.96000000000004;348.36;343.86;275.96000000000004;241.71165711629368;261.27494424493943;274.38016830617;298.16;7240000.000000001;3600000.0;3410000.0;1360000.0;3629999.9999999995;2510000.0;7170000.0;0.3855;0.0;0.10099999999999999;0.020166666666666666;0.0;0.3855;0.0;13846.693359375;24556.9296875;994.5360717773441;43328.30078125;506973.16021212656;508253.16449814884;276214.05277021305;275174.27296898013;261646.07057487653;430148.3826014536;458297.518925755;450460.40956272004;474086.44446128915;520686.74918505904;481080.5148000924;450207.1837252092;451091.3745968794;460899.70540415944;454048.237377382;266407.77183496207;494546.0342502715;459767.52095139207;458297.518925755;315363.2798926983;296504.67125881097;472036.2627623985;202937.8574510836;202937.8574510836;274.34855609156074;1242094.8243589222;640229.856218368;83507.586826268;340724.1253426138;0;69;71;25;62;57;42;4;46;48;509260161700.7177;203718205354.96277;401683512360.0383;24999.777763275277;5426.817840444851;-0.0;98441.14949848583;1803351.275864751;367538.0383513507;0.0;1328992.6019731085;3.2709077780539206;0.07561323736145814
2422;2019-08-03 10:05:45.104;832;838;273;272;236;32;174;35;1;48;626;257;-1;12;214;159;248;733;253;184;174;28;720;350;335;138;353;258;714;4380.0;-1.0;182.0;56.0;0.0;100;79;72;1;0;0;1;0;1;0;1;0;0;0;0;41616.59765625;11669.900390625;24544.2578125;1030.90856933594;684.0;313523;773.0;0.0;Calculated values ==>;1564819545.104;356.36;356.96000000000004;300.46000000000004;300.36;296.76000000000005;276.36;273.3108153835814;290.56;276.66;273.26000000000005;277.96000000000004;335.76000000000005;298.86;273.06;274.36;294.56;289.06;297.96000000000004;346.46000000000004;291.56;290.56;350.46000000000004;341.56000000000006;275.96000000000004;242.14157278889297;262.23063862743834;273.3108153835814;298.46000000000004;7200000.0;3500000.0;3350000.0;1380000.0;3529999.9999999995;2580000.0;7140000.000000001;0.73;0.0;0.030333333333333334;0.009333333333333334;0.0;0.73;0.0;11669.900390625;24544.2578125;1030.90856933594;41616.59765625;503778.10355217516;505131.293196882;279342.0620007803;278760.427497385;262194.6252174908;430799.1582183253;460045.63535099063;450474.18889688904;473730.63416192174;519391.92763770977;480458.08201489877;450218.3082484786;451872.7010204095;462559.6743059256;455597.1919293177;266666.61660558404;490374.7840549514;461357.37527618377;460045.63535099063;324168.52440917626;286870.6033266602;471771.9322026706;200369.05933376713;200369.05933376713;273.3014903646375;1242802.462554742;640442.4236202586;83524.45990538086;341133.16551305633;0;69;71;25;62;57;42;4;46;48;509462894100.78217;203800377954.9889;401836161460.08685;7586.5222634146985;2533.0934801097656;-0.0;189563.90049257316;1803622.7378475599;367604.34883484495;0.0;1331391.8440431026;5.361341341016038;0.01994617962225623
2423;2019-08-03 10:06:45.134;818;824;273;272;234;23;180;25;8;45;628;257;5;24;215;158;248;736;251;188;179;28;717;340;334;135;344;259;714;2959.0;-1.0;356.0;0.0;0.0;24;69;50;1;0;0;1;0;1;0;1;0;0;0;0;37613.62890625;10292.16796875;21560.59765625;1010.42938232422;663.0;313524;783.0;0.0;Calculated values ==>;1564819605.134;354.96000000000004;355.56000000000006;300.46000000000004;300.36;296.56;275.46000000000004;272.21867820750657;291.16;275.66;273.96000000000004;277.66;335.96000000000004;298.86;273.66;275.56;294.66;288.96000000000004;297.96000000000004;346.76;291.96000000000004;291.06;351.46000000000004;339.46000000000004;275.96000000000004;241.49495122638035;262.3656120759269;272.21867820750657;298.26000000000005;7170000.0;3400000.0;3340000.0;1350000.0;3440000.0;2590000.0;7140000.000000001;0.49316666666666664;0.0;0.059333333333333335;0.0;0.0;0.49316666666666664;0.0;10292.16796875;21560.59765625;1010.42938232422;37613.62890625;502122.3347688602;503218.84060514125;279342.0620007803;278760.427497385;261422.4104318772;431420.45991060114;460988.49902793055;451188.37761051406;473825.7953575257;519514.30141076044;480337.3586072362;450805.89764135756;453210.14481060026;464034.8250846341;457110.53639008605;266864.93318508664;490811.25882291654;462031.0090770221;460857.672572605;328362.5824867039;278076.8904731985;472168.09959432366;197736.0238429311;197736.0238429311;272.21867820750657;1243463.044568392;640625.5323651176;83541.47956054471;341517.5647453438;0;69;71;25;62;57;42;4;46;48;509663694450.68646;203882318904.94983;401991339010.0129;15038.172990209921;0.0;-0.0;129762.82643185086;1803811.371244147;367625.4685017253;0.0;1334054.230627566;4.4061753396098275;0.030318566212798253
2424;2019-08-03 10:07:45.125;816;821;271;270;229;12;184;15;10;41;632;257;8;32;215;155;248;736;252;192;184;29;723;324;328;134;328;258;722;314.0;-1.0;760.0;0.0;0.0;1;63;20;1;0;0;1;0;1;0;1;0;0;0;0;35101.17578125;8276.5908203125;21090.283203125;971.4287719726559;660.0;313525;782.0;0.0;Calculated values ==>;1564819665.125;354.76;355.26;300.26000000000005;300.16;296.06;274.36;270.42097587401844;291.56;274.66;274.16;277.26000000000005;336.36;298.86;273.96000000000004;276.36;294.66;288.66;297.96000000000004;346.76;292.36;291.56;351.36;339.16;276.06;241.2770596917726;262.23063862743834;270.42097587401844;298.36;7230000.0;3240000.0;3279999.9999999995;1340000.0;3279999.9999999995;2580000.0;7220000.0;0.052333333333333336;0.0;0.12666666666666665;0.0;0.0;0.052333333333333336;0.0;8276.5908203125;21090.283203125;971.4287719726559;35101.17578125;501298.9183918651;502082.8016788082;277271.33797823277;276738.87505142036;259146.2892469916;432353.3652672049;462423.4863516577;451619.51363749814;473565.85517348704;520007.6839859002;480458.08201489877;451365.84958602267;454379.5404932804;466363.87517361535;459280.2909235702;266471.9012523446;489997.4546495962;463449.46532006224;462423.4863516577;327943.14443680964;276820.84063482966;472397.21216106473;193416.01176855696;193416.01176855696;270.42097587401844;1244068.9103799795;640780.2488105823;83557.99256782384;341872.93543853133;0;69;71;25;62;57;42;4;46;48;509862264660.47815;203963006799.86517;402146415744.85016;32705.77690339921;0.0;-0.0;14078.057836515607;1804209.1778129055;367625.4685017253;0.0;1335252.724860773;1.5420715870431845;0.09827038560148767
2425;2019-08-03 10:08:45.095;822;812;263;261;233;9;186;6;12;37;634;257;10;41;214;154;248;686;254;194;186;29;661;332;335;134;337;264;664;-1.0;-1.0;1695.0;175.0;0.0;1;54;5;1;0;0;1;0;0;0;1;0;0;0;0;15368.427734375;6682.00830078125;3531.58618164062;936.806762695312;645.0;313526;777.0;0.0;Calculated values ==>;1564819725.095;355.36;354.36;299.46000000000004;299.26000000000005;296.46000000000004;274.06;271.32779825182536;291.76000000000005;273.76000000000005;274.36;276.86;336.56;298.86;274.16;277.26000000000005;294.56;288.56;297.96000000000004;341.76;292.56;291.76000000000005;350.86;337.66;276.06;241.2770596917726;263.0348170998261;271.32779825182536;298.56;6609999.999999999;3320000.0000000005;3350000.0;1340000.0;3370000.0000000005;2640000.0;6640000.000000001;0.0;0.0;0.2825;0.029166666666666667;0.0;0.0;0.0;6682.00830078125;3531.58618164062;936.806762695312;15368.427734375;507653.5317160598;506069.1734294246;280534.3670173341;279048.0209247188;264054.43747166655;431896.3278553544;461618.3335251143;450808.61149632855;473176.5657117748;519717.1087571477;479731.2328109164;450551.11265846086;454487.69721986423;464934.86238774494;457870.9774227226;271505.40265057347;488758.37243106647;462657.69977746403;461618.3335251143;325846.0620002231;270541.29595472733;472397.21216106473;195514.23988967732;193416.01176855696;271.29848772116327;1244489.2801194624;640904.8414758212;83573.88657963893;342078.01509237976;0;69;71;25;62;57;42;4;46;48;510061065210.573;204043366599.9035;402302937444.9248;72120.65997887896;8075.753357915466;-0.0;0.0;1805082.2946771875;367692.7327974344;0.0;1335369.9833508923;7.1922446173775905;0.7384089523363045
2426;2019-08-03 10:09:45.106;825;791;256;256;240;18;187;5;13;33;639;257;11;46;213;160;248;574;259;196;186;30;671;326;330;133;330;274;673;-1.0;-1.0;798.0;5.0;0.0;1;45;28;1;0;0;1;0;0;0;1;0;0;0;0;15806.177734375;8192.6123046875;3629.70654296875;917.9756469726559;626.0;313527;770.0;0.0;Calculated values ==>;1564819785.106;355.66;352.26;298.76000000000005;298.76000000000005;297.16;274.96000000000004;270.64921214262944;291.86;273.66;274.46000000000004;276.46000000000004;337.06;298.86;274.26000000000005;277.76000000000005;294.46000000000004;289.16;297.96000000000004;330.56;292.76000000000005;291.76000000000005;350.16;335.76000000000005;276.16;241.05796691057077;264.3458800820626;270.64921214262944;299.06;6709999.999999999;3260000.0;3300000.0;1330000.0;3300000.0;2740000.0;6730000.0;0.0;0.0;0.133;0.0008333333333333334;0.0;0.0;0.0;8192.6123046875;3629.70654296875;917.9756469726559;15806.177734375;507173.31407074904;502450.4349229578;274583.2989106093;274583.2989106093;266508.57553426415;432240.87345082423;462507.641017101;449124.4217084396;472917.67418972735;519405.02915773424;478506.1724493913;448859.5006669305;453415.99526627373;465824.26469952986;459618.9258107126;270502.23976979795;470763.76118921617;463663.36494003003;462378.70253183524;322910.4453824919;262588.8327430989;472625.7912797831;193959.15495190618;193416.01176855696;270.64847644830104;1244749.116125883;641028.8193724789;83589.34593339372;342137.70347253385;0;69;71;25;62;57;42;4;46;48;510260601785.3003;204123481284.794;402464367034.70416;33936.98047861895;232.22219693989746;-0.0;0.0;1805966.2703789647;367761.97861970396;0.0;1335369.9833508923;2.6819790303877205;0.25615074231463686
2427;2019-08-03 10:10:45.126;823;801;258;260;243;16;187;4;16;30;649;258;15;45;214;163;248;624;271;199;187;31;717;317;322;131;322;280;721;306.0;0.0;191.0;72.0;0.0;1;28;52;1;0;0;1;0;0;0;1;0;0;0;0;18170.06640625;10470.2236328125;3977.42041015625;841.7590942382809;615.0;313528;762.0;0.0;Calculated values ==>;1564819845.126;355.46000000000004;353.26;298.96000000000004;299.16;297.46000000000004;274.76000000000005;269.6138998590099;291.86;273.56;274.76000000000005;276.16;338.06000000000006;298.96000000000004;274.66;277.66;294.56;289.46000000000004;297.96000000000004;335.56;293.06;291.86;349.36;334.66;276.26000000000005;240.61611355647437;265.11578078379944;269.6138998590099;300.26000000000005;7170000.0;3170000.0;3220000.0000000005;1310000.0;3220000.0000000005;2800000.0;7209999.999999999;0.051000000000000004;0.0;0.03183333333333333;0.012;0.0;0.051000000000000004;0.0;10470.2236328125;3977.42041015625;841.7590942382809;18170.06640625;502811.14242085256;499393.176643344;270957.408288125;271880.6283562639;264557.43777665147;432737.7855432766;463705.64348226204;448412.9703041011;472887.3552016489;519946.66905698396;477876.1259184493;448278.5874118931;452245.64274829335;467094.7274365091;461404.1932796839;266864.93318508664;472847.9637636355;465220.14101162535;463705.64348226204;319555.8750819185;257985.5697089033;472984.3684616349;191509.07566783155;191509.07566783155;269.6138998590099;1245032.3458720876;641184.3948464529;83604.01527771787;342201.1173280313;0;69;71;25;62;57;42;4;46;48;510456266985.2381;204202707684.76883;402630622434.6513;8178.107312587914;3377.7035135256406;-0.0;13882.024958535954;1806317.346430135;367792.0713615197;0.0;1335485.7054533572;1.6637559724451303;0.09965466513309726
2428;2019-08-03 10:11:45.097;828;812;263;266;243;18;188;0;25;28;659;258;24;42;214;164;248;688;283;200;188;32;745;321;326;134;326;282;749;-2.0;-1.0;1622.0;245.0;0.0;1;28;70;1;0;0;0;0;0;0;1;0;0;0;0;16341.54296875;12088.529296875;0.0;844.980712890625;606.0;313529;752.0;0.0;Calculated values ==>;1564819905.097;355.96000000000004;354.36;299.46000000000004;299.76000000000005;297.46000000000004;274.96000000000004;270.0766712529157;291.96000000000004;273.16;275.66;275.96000000000004;339.06000000000006;298.96000000000004;275.56;277.36;294.56;289.56;297.96000000000004;341.96000000000004;293.16;291.96000000000004;348.36;333.76000000000005;276.36;241.2770596917726;265.3697278774862;270.0766712529157;301.46000000000004;7450000.0;3210000.0;3260000.0;1340000.0;3260000.0;2820000.0;7490000.000000001;0.0;0.0;0.2703333333333333;0.04083333333333334;0.0;0.0;0.0;12088.529296875;0.0;844.980712890625;16341.54296875;500966.8019817421;498336.02327577205;271058.9515189451;272379.2239738357;263005.9044471759;432519.89010106167;463236.89003087144;449248.86760463647;472299.7188790419;520822.1364642622;477627.1934160402;449115.06034713564;451501.03341591975;466524.7831334569;460917.2510283001;265141.8541806679;479816.9894217046;464762.3664895202;463236.89003087144;315363.2798926983;254219.67992080047;472689.592463476;192646.9407631321;191509.07566783155;270.0766712529157;1245319.8036115756;641372.2935924191;83618.06464895389;342234.24647792615;0;69;71;25;62;57;42;4;46;48;510650573025.09595;204282169259.7107;402799140944.528;69368.05422282;11435.074944430713;-0.0;0.0;1806963.2521037513;367915.4515193325;0.0;1335601.3330808822;6.247579280971616;0.7329911983397092
2429;2019-08-03 10:12:45.127;844;820;271;272;242;23;188;2;39;26;665;258;35;41;214;166;248;730;289;201;188;33;770;333;335;142;338;279;774;631.0;-1.0;2290.0;385.0;0.0;1;55;75;1;0;0;0;0;0;0;1;0;0;0;0;17693.12109375;13015.103515625;0.0;984.2337036132809;594.0;313530;743.0;0.0;Calculated values ==>;1564819965.127;357.56000000000006;355.16;300.26000000000005;300.36;297.36;275.46000000000004;271.4400167685773;291.96000000000004;273.36;277.06;275.76000000000005;339.66;298.96000000000004;276.66;277.26000000000005;294.56;289.76000000000005;297.96000000000004;346.16;293.26000000000005;291.96000000000004;347.46000000000004;332.56;276.46000000000004;242.98782864720522;264.9883086891361;271.4400167685773;302.06;7700000.0;3329999.9999999995;3350000.0;1420000.0;3379999.9999999995;2790000.0;7740000.000000001;0.10516666666666666;0.0;0.38166666666666665;0.06416666666666666;0.0;0.10516666666666666;0.0;13015.103515625;0.0;984.2337036132809;17693.12109375;500955.7274790684;497147.44637448626;272713.19682640664;273144.4956200303;261426.2876788389;431837.87352777255;461878.8402637593;451639.5105202658;471043.10962919577;521690.45114951796;478000.32160578895;451116.1208748812;451900.3984576697;464788.6342995954;459304.3083576865;263803.301277629;483654.5411993059;463561.4580653385;461878.8402637593;311590.51834565785;249199.05678690012;471734.03124744946;195937.4326826089;195937.4326826089;271.4400167685773;1245603.5676241885;641581.5951317248;83633.3157242048;342234.24647792615;0;69;71;25;62;57;42;4;46;48;510848972175.78937;204365010660.00024;402967525095.1165;97592.95970803904;17696.9484079106;-0.0;27968.171363950984;1808355.2895622652;368158.33976488153;0.0;1335834.517710444;10.233204417922826;1.0135148315106504
2430;2019-08-03 10:13:45.118;865;830;267;269;255;34;189;4;51;23;665;257;45;47;213;169;248;750;293;202;189;33;769;350;351;150;355;282;772;398.0;-1.0;2025.0;242.0;0.0;1;99;93;1;0;0;0;0;0;0;1;0;0;0;0;19389.591796875;14377.9970703125;0.0;1233.32702636719;594.0;313531;736.0;0.0;Calculated values ==>;1564820025.118;359.66;356.16;299.86;300.06;298.66;276.56;273.3108153835814;292.06;273.56;278.26000000000005;275.46000000000004;339.66;298.86;277.66;277.86;294.46000000000004;290.06;297.96000000000004;348.16;293.36;292.06;346.76;332.56;276.46000000000004;244.62907804385475;265.3697278774862;273.3108153835814;302.46000000000004;7690000.000000001;3500000.0;3510000.0;1500000.0;3550000.0;2820000.0;7720000.0;0.06633333333333333;0.0;0.3375;0.04033333333333333;0.0;0.06633333333333333;0.0;14377.9970703125;0.0;1233.32702636719;19389.591796875;504005.65243703505;498774.6925060517;271156.67119807994;272000.1525013164;266344.8191750542;430799.1582183253;459533.28600944486;452677.05023296707;469666.7478593842;521446.04484923964;477513.44756923575;451894.24211071886;452155.70744230953;462124.50259435363;456976.06166527286;263853.8571005181;486949.17737873126;461273.1859995164;459533.28600944486;308656.51637580903;249199.05678690012;470666.8745815293;200483.62971945037;200483.62971945037;273.3108153835814;1245912.543877895;641809.8367283258;83651.79262498434;342234.24647792615;0;69;71;25;62;57;42;4;46;48;511054741305.5735;204452597519.90836;403135799849.93994;85115.27942331189;10897.39087610385;-0.0;17183.627200569634;1809877.629834797;368396.5901824076;0.0;1336210.726258339;7.250909455147411;0.7398253543275964
2431;2019-08-03 10:14:45.128;885;840;256;257;252;48;192;10;58;21;658;257;55;57;212;174;248;759;292;204;192;31;759;365;365;155;370;292;762;875.0;-1.0;2154.0;197.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18765.48828125;14740.6689453125;0.0;1271.41809082031;706.0;313532;731.0;17.0;Calculated values ==>;1564820085.128;361.66;357.16;298.76000000000005;298.86;298.36;277.96000000000004;274.9066339382667;292.36;274.16;278.96000000000004;275.26000000000005;338.96000000000004;298.86;278.66;278.86;294.36;290.56;297.96000000000004;349.06000000000006;293.56;292.36;346.26;343.76;276.26000000000005;245.62243170879464;266.62003547228215;274.9066339382667;302.36;7590000.000000001;3650000.0;3650000.0;1550000.0;3700000.0;2920000.0;7620000.0;0.14583333333333334;0.0;0.359;0.03283333333333333;0.0;0.14583333333333334;0.042605283514179644;14740.6689453125;0.0;1271.41809082031;18765.48828125;507646.4292303214;501113.24033395486;267308.4825387602;267706.621422242;265742.0139431392;429811.8947417682;457709.1576469882;451844.1497191212;468782.0800082104;519895.19562060904;476256.0849188774;451445.26827023574;451711.33242743067;459673.0960018505;455186.9321635893;264372.4568789104;489335.81724932085;459363.1010175157;457709.1576469882;306560.99450073834;296085.73418796173;469790.97112785495;204383.85676254623;204383.85676254623;274.9066339382667;1246230.5558716622;642052.5327210091;83672.66897977026;342234.24647792615;0;69;71;25;62;57;42;4;46;48;511269577105.53937;204544112769.8938;403308028549.9126;88838.24517141042;8714.200254994303;-0.0;36943.273045647795;1811327.4841416401;368560.0473467951;0.0;1336661.8589365694;8.399636984769694;0.7290371600583929
2432;2019-08-03 10:15:45.109;892;847;249;249;229;74;201;24;65;22;642;259;69;72;211;179;248;755;296;205;201;28;777;386;376;135;391;301;778;1676.0;-1.0;1953.0;72.0;0.0;0;0;13;1;0;1;0;0;0;0;1;1;0;0;0;31047.083984375;26954.453125;0.0;2333.80322265625;805.0;313533;721.0;16.0;Calculated values ==>;1564820145.109;362.36;357.86;298.06;298.06;296.06;280.56;277.0612115527968;293.26000000000005;275.56;279.66;275.36;337.36;299.06;280.06;280.36;294.26000000000005;291.06;297.96000000000004;348.66;293.66;293.26000000000005;345.26;353.66;275.96000000000004;241.49495122638035;267.7187500070086;277.0612115527968;302.76000000000005;7770000.0;3860000.0;3760000.0;1350000.0;3910000.0;3010000.0;7780000.0;0.2793333333333334;0.0;0.3255;0.012;0.0;0.2793333333333334;0.03985525630794587;26954.453125;0.0;2333.80322265625;31047.083984375;507074.7981392492;500658.6054982596;263773.686216755;263773.686216755;256764.35880699678;428316.9747201074;457182.18766726565;451184.1741644558;471581.87251044664;517462.1936769218;475342.1913689432;451723.4541494333;452126.3417947856;456147.44078891363;452306.04090537265;263455.6784286349;487092.3859014661;457744.99276624026;457182.18766726565;302370.42649719206;337592.078488485;472168.09959432366;209736.25061599922;209736.25061599922;277.0612115527968;1246645.5291903294;642399.8820424915;83702.70297691069;342234.24647792615;0;69;72;25;62;57;42;4;47;48;511491806710.3415;204631085219.81635;403485872214.7543;78591.29911502262;3149.1821877398934;-0.0;69119.89841632043;1812722.288514821;368658.8775609151;0.0;1337545.4388090412;5.150882931655142;0.34145762993919526
2433;2019-08-03 10:16:45.119;885;859;261;261;232;91;210;52;66;30;636;261;67;70;212;183;248;780;305;208;210;27;801;406;386;127;410;300;795;2020.0;0.0;1977.0;80.0;0.0;94;100;98;1;0;1;1;0;0;0;1;0;0;0;0;46132.89453125;34764.375;8143.56103515625;1410.69580078125;849.0;313534;704.0;15.0;Calculated values ==>;1564820205.119;361.66;359.06000000000006;299.26000000000005;299.26000000000005;296.36;282.26000000000005;279.03374662543837;294.16;278.36;279.76000000000005;276.16;336.76000000000005;299.26000000000005;279.86;280.16;294.36;291.46000000000004;297.96000000000004;351.16;293.96000000000004;294.16;343.56000000000006;358.06000000000006;275.86;239.71726792356844;267.5978703862781;279.03374662543837;303.66;8009999.999999999;4060000.0;3860000.0;1270000.0;4100000.0;3000000.0;7950000.0;0.33666666666666667;0.0;0.3295;0.013333333333333334;0.0;0.33666666666666667;0.03725652913299852;34764.375;8143.56103515625;1410.69580078125;46132.89453125;504021.2643905678;500842.0917087451;267380.64077467023;267380.64077467023;257122.8746084884;426768.0553449161;456826.6162291182;451497.0755403579;473407.94733404316;516912.9603057307;475703.533687352;451631.5885835761;452034.2354929087;453079.23263436323;449319.5582001742;262339.58161590964;489175.2893737526;456540.26775466226;456826.6162291182;295247.87795992935;356062.3083226806;473118.57976311014;214774.5303477962;214774.5303477962;279.0316944854241;1247288.802872272;642914.2913307126;83733.91233612747;342302.1207970431;0;69;72;26;62;57;42;4;47;48;511720444810.3052;204709698319.80386;403666202264.7256;78000.0786409491;3444.5873255375195;-0.0;81490.8689133784;1814027.4341506048;368713.83479819685;0.0;1338800.7377182106;3.6764567887166213;0.24055600914359332
2434;2019-08-03 10:17:45.110;876;866;280;280;250;87;70;73;45;40;671;264;56;65;212;185;248;794;308;204;72;28;777;404;378;141;407;305;766;1833.0;-1.0;1543.0;244.0;0.0;100;99;6;1;1;1;1;0;0;0;1;0;0;0;0;57317.92578125;45315.0703125;8115.14111328125;1380.20910644531;866.0;313535;683.0;16.0;Calculated values ==>;1564820265.11;360.76;359.76;301.16;301.16;298.16;281.86;278.83979113501977;280.16;280.46000000000004;277.66;277.16;340.26;299.56;278.76000000000005;279.66;294.36;291.66;297.96000000000004;352.56000000000006;293.56;280.36;341.46000000000004;359.76;275.96000000000004;242.77792619122317;268.19934244402924;278.83979113501977;303.96000000000004;7770000.0;4040000.0;3779999.9999999995;1410000.0;4070000.0000000005;3050000.0;7659999.999999999;0.3055;0.0;0.25716666666666665;0.04066666666666666;0.0;0.3055;0.03969483081035578;45315.0703125;8115.14111328125;1380.20910644531;57317.92578125;504845.102586088;504409.171600686;277446.1047885359;277446.1047885359;264759.90320519096;426928.5638294032;436309.71036516345;447698.11948457354;472555.3283204977;520190.3447090159;475415.8731472404;449228.9570467634;450465.9288920795;453597.076279869;449998.460087377;263455.6784286349;494123.6867617435;457279.8858885515;436665.6246690313;286451.7998164319;363202.8056056646;471373.7779470034;214198.4845357302;214198.4845357302;278.810904580956;1248150.7637271131;643581.5199416435;83757.1663883655;342437.5896580936;0;70;72;26;62;57;42;4;47;48;511949610430.06476;204790086259.7195;403847675039.53516;60048.32278767754;10458.46193205844;-0.0;67963.71131072348;1815177.6649341348;368829.67616307706;0.0;1340046.0057338795;2.526353468662839;0.1836342630183502
2435;2019-08-03 10:18:45.100;858;853;290;290;259;64;37;66;0;49;699;264;16;39;214;174;248;796;313;202;38;30;831;386;356;152;387;281;810;3823.0;-1.0;1451.0;6.0;0.0;98;99;2;1;1;1;1;1;0;0;1;0;0;0;0;80356.671875;47257.8671875;28576.7421875;1211.46862792969;872.0;313536;662.0;14.0;Calculated values ==>;1564820325.1;358.96000000000004;358.46000000000004;302.16;302.16;299.06;279.56;277.0612115527968;276.86;279.76000000000005;273.16;278.06;343.06000000000006;299.56;274.76000000000005;277.06;294.56;290.56;297.96000000000004;352.76;293.36;276.96000000000004;339.36;360.36;276.16;245.02929689885198;265.2429198363724;277.0612115527968;304.46000000000004;8309999.999999999;3860000.0;3560000.0;1520000.0;3870000.0000000005;2810000.0;8100000.0;0.6371666666666667;0.0;0.24183333333333332;0.001;0.0;0.6371666666666667;0.03471881478666723;47257.8671875;28576.7421875;1211.46862792969;80356.671875;497426.75980468106;498614.23449874937;278322.19468641654;278322.19468641654;265860.94092562527;428316.9747201074;435696.9057630792;446049.56921249855;471998.523808549;525053.8825097139;478432.2676990285;448226.28320347716;451284.75162027875;457234.70589104365;451559.1601127347;261084.0261516361;490116.1793364856;460500.8437552981;435871.12834967964;277658.20189090865;365723.5783296823;470097.02831791865;209722.68524581508;209722.68524581508;277.0604055714551;1249297.8608263787;644352.8325140751;83778.76010326964;342743.3043913663;0;70;72;26;63;57;42;4;47;48;512169773730.09973;204877971609.7335;404023445739.5631;57151.71810594295;260.37434307210356;-0.0;144094.2496643457;1816154.1691639023;368918.9849114448;0.0;1341812.8608840068;2.6154003855419927;0.11894228647750431
2436;2019-08-03 10:19:45.121;878;880;291;291;256;53;56;55;-18;52;661;265;-13;15;216;167;249;817;308;194;58;30;841;374;341;141;376;262;823;3170.0;-1.0;1676.0;38.0;0.0;98;1;1;1;1;1;1;1;0;0;1;0;1;0;0;81835.5625;46845.63671875;29052.666015625;1971.87561035156;869.0;313537;644.0;0.0;Calculated values ==>;1564820385.121;360.96000000000004;361.16;302.26000000000005;302.26000000000005;298.76000000000005;278.46000000000004;275.84098080016133;278.76000000000005;278.66;271.36;278.36;339.26;299.66;271.86;274.66;294.76000000000005;289.86;298.06;354.86;292.56;278.96000000000004;337.56000000000006;360.06000000000006;276.16;242.77792619122317;262.7682575881327;275.84098080016133;303.96000000000004;8410000.0;3740000.0;3410000.0;1410000.0;3760000.0;2620000.0;8230000.0;0.5283333333333333;0.0;0.2793333333333334;0.006333333333333333;0.0;0.5283333333333333;0.0;46845.63671875;29052.666015625;1971.87561035156;81835.5625;499471.87045636674;501369.7148067051;277749.3538568115;277749.3538568115;264174.0781855829;429187.4505931623;442172.1552181659;447268.93798090273;473734.2582267236;522656.5333597422;480857.8336765757;447927.07158269617;451548.5107667386;459279.90952120564;452637.6861456624;261027.440612684;492036.9242881649;461747.81751165166;442484.51765695226;270122.7006405761;364463.1524481646;471570.8910797328;206633.91488974434;206633.91488974434;275.8345892945335;1250649.9358434957;645137.302850433;83805.29725674095;343223.7175466751;0;70;72;26;63;57;42;4;47;49;512378946915.6116;204965902374.94864;404186402754.96185;67217.38311679692;1677.9341825365934;-0.0;124607.73512867485;1817190.9410865072;368935.14313593094;0.0;1344052.8278102186;2.484944256469814;0.1276249023067732
