;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2437;2019-08-03 10:20:45.121;907;911;283;281;249;50;119;49;-34;52;625;267;-24;-5;217;166;249;840;309;182;120;32;824;371;342;139;374;244;806;2072.0;-1.0;2018.0;99.0;0.0;98;1;1;1;1;1;1;1;0;0;1;0;1;0;0;78947.296875;35985.05078125;28506.921875;1832.42102050781;861.0;313538;622.0;0.0;Calculated values ==>;1564820445.121;363.86;364.26;301.46000000000004;301.26000000000005;298.06;278.16;275.5313989812953;285.06;278.06;269.76000000000005;278.36;335.66;299.86;270.76000000000005;272.66;294.86;289.76000000000005;298.06;357.16;291.36;285.16;335.36;359.26;276.36;242.35481222062532;260.2995467637923;275.5313989812953;304.06;8240000.000000001;3710000.0;3420000.0000000005;1390000.0;3740000.0;2440000.0;8059999.999999999;0.3453333333333333;0.0;0.3363333333333333;0.0165;0.0;0.3453333333333333;0.0;35985.05078125;28506.921875;1832.42102050781;78947.296875;505161.0985336677;507259.3141335492;275555.0054114814;274703.2402358263;262470.09982381936;429398.2889081932;451358.82415102003;448568.16721449216;473992.66496117425;520447.42045709625;483209.3030933063;449831.65049951494;452200.00946489343;459733.20837523334;453014.65823422605;261705.2221211128;497079.65766943543;460009.5190584176;451501.11657675944;260914.8530628454;361102.401775943;472032.3497595296;205830.53567643842;205830.53567643842;275.51372888406553;1251989.793004954;645827.5585795997;83836.99972866477;343703.380779097;0;70;72;26;63;57;42;4;47;49;512583846915.6116;205049902374.94864;404338202754.96185;81640.75674063207;4392.329932371004;-0.0;84838.24060424419;1818431.425585319;368985.7286702218;0.0;1345798.210941326;2.5762968616044213;0.174240147372509
2438;2019-08-03 10:21:45.122;913;914;279;278;247;47;152;46;-31;51;613;269;-24;-3;217;165;249;818;310;178;152;34;771;368;343;136;371;251;758;2492.0;-1.0;1479.0;142.0;0.0;98;1;40;1;1;0;1;1;0;0;1;0;1;0;0;59734.1484375;28313.466796875;26330.6953125;1914.17614746094;869.0;313539;602.0;0.0;Calculated values ==>;1564820505.122;364.46000000000004;364.56000000000006;301.06;300.96000000000004;297.86;277.86;275.2199585193972;288.36;277.76000000000005;270.06;278.26000000000005;334.46000000000004;300.06;270.76000000000005;272.86;294.86;289.66;298.06;354.96000000000004;290.96000000000004;288.36;333.36;360.06000000000006;276.56;241.71165711629368;261.27494424493943;275.2199585193972;304.16;7709999.999999999;3679999.9999999995;3429999.9999999995;1360000.0;3710000.0;2510000.0;7580000.0;0.4153333333333334;0.0;0.2465;0.023666666666666666;0.0;0.4153333333333334;0.0;28313.466796875;26330.6953125;1914.17614746094;59734.1484375;510470.38445955626;511682.5341424634;277705.6234921475;277213.9781019926;264046.2740769242;429606.4342157736;455798.21135703026;447647.0465300316;474281.32534014026;518642.9867626242;482603.85016510607;448549.0384561143;451217.21332440624;460202.574293271;453389.5601529234;264124.68246597756;498353.35590937664;459319.2905982935;455798.21135703026;252546.06836287308;364463.1524481646;472622.7809936826;205043.45770929084;205043.45770929084;275.19802448878335;1253145.4909758074;646363.3884891198;83868.22189205418;344160.3685381098;0;70;72;26;63;57;42;4;47;49;512789350340.36334;205132403749.84897;404486705229.7825;59801.784644312596;6332.710651063939;-0.0;104146.80768169445;1819610.1330735672;369075.1054978981;0.0;1347373.11258973;3.010719696250798;0.17450958403509798
2439;2019-08-03 10:22:45.102;893;891;280;279;249;46;163;44;-24;49;614;268;-23;1;218;167;249;787;310;180;163;35;757;366;343;125;369;246;746;1912.0;-1.0;1216.0;46.0;0.0;98;1;1;1;1;0;1;1;0;0;1;0;1;0;0;56240.67578125;25098.90625;25742.509765625;1951.93542480469;887.0;313540;585.0;0.0;Calculated values ==>;1564820565.102;362.46000000000004;362.26;301.16;301.06;298.06;277.76000000000005;275.0112864084945;289.46000000000004;277.56;270.76000000000005;278.06;334.56;299.96000000000004;270.86;273.26000000000005;294.96000000000004;289.86;298.06;351.86;291.16;289.46000000000004;331.66;361.86;276.66;239.25999513918347;260.58029834229245;275.0112864084945;304.16;7570000.0;3660000.0;3429999.9999999995;1250000.0;3690000.0;2460000.0;7459999.999999999;0.3186666666666667;0.0;0.20266666666666666;0.007666666666666667;0.0;0.3186666666666667;0.0;25098.90625;25742.509765625;1951.93542480469;56240.67578125;508912.2235958426;509568.5751878548;279449.92034431983;278919.79522741295;265477.13926028856;429743.705733735;457299.4093329457;449468.03808167996;475491.36408039456;519162.06720551226;483082.94822268985;449594.45625381725;452593.51125111565;460650.0893413602;454020.80614274304;264861.6495255253;495036.0963365141;459586.36343998555;457299.4093329457;245433.99809710225;372026.91153845954;474147.5482803409;204562.52434825135;204562.52434825135;275.0038060329668;1254111.6256923147;646808.3432302824;83900.42874930115;344594.16726610693;0;70;72;26;63;57;42;4;47;49;512995081740.4288;205210677649.87387;404635755529.8299;49634.18411664153;2066.818516812687;-0.0;80538.82068178928;1820521.7954913962;369145.0782422939;0.0;1348911.6464776138;2.504857519122624;0.14054609963415451
2440;2019-08-03 10:23:45.123;872;871;279;278;247;42;172;42;-16;49;624;268;-18;-2;219;168;248;771;308;184;171;38;732;360;341;138;363;254;725;2573.0;0.0;448.0;72.0;0.0;98;100;98;1;0;0;1;1;0;0;1;0;0;0;0;44063.890625;14150.58203125;24864.9140625;1151.97131347656;897.0;313541;571.0;0.0;Calculated values ==>;1564820625.123;360.36;360.26;301.06;300.96000000000004;297.86;277.36;274.38016830617;290.36;277.36;271.56;278.06;335.56;299.96000000000004;271.36;272.96000000000004;295.06;289.96000000000004;297.96000000000004;350.26;291.56;290.26000000000005;330.26000000000005;362.86;276.96000000000004;242.14157278889297;261.6868853414304;274.38016830617;303.96000000000004;7320000.0;3600000.0;3410000.0;1380000.0;3629999.9999999995;2540000.0;7250000.0;0.42883333333333334;0.0;0.07466666666666667;0.012;0.0;0.42883333333333334;0.0;14150.58203125;24864.9140625;1151.97131347656;44063.890625;508182.1674072823;508645.735466366;281461.42280169774;280859.92436454527;265933.5103216467;430148.3826014536;458833.8796392148;449022.8337932391;473828.3904477336;519518.8532051027;482140.7855117132;448765.57887169893;450809.2339808877;461708.1977795224;455179.82818666805;265907.99857624335;494767.70298244606;460430.6360155623;458699.98687012156;239577.9089402584;376230.27103398804;472752.1489716358;202994.40693007124;202994.40693007124;274.3704647196629;1254947.7896327435;647135.5367764679;83926.30369180867;345016.0434023506;0;70;72;26;63;57;42;4;47;49;513200353560.11566;205289605264.75348;404785808029.601;18370.122539116535;3237.0929044987747;-0.0;109655.07619762492;1821088.6963918905;369189.2929738124;0.0;1350497.1503480563;3.267875724164395;0.11242594270931586
2441;2019-08-03 10:24:45.113;848;850;278;277;239;32;178;35;0;48;631;267;-4;12;219;164;248;751;307;189;178;39;739;350;335;142;353;260;734;3885.0;-2.0;537.0;87.0;0.0;100;100;86;1;0;0;1;1;0;0;1;0;0;0;0;43444.484375;13220.0673828125;25464.94921875;1161.98657226562;899.0;313542;558.0;0.0;Calculated values ==>;1564820685.113;357.96000000000004;358.16;300.96000000000004;300.86;297.06;276.36;273.3108153835814;290.96000000000004;276.66;273.16;277.96000000000004;336.26000000000005;299.86;272.76000000000005;274.36;295.06;289.56;297.96000000000004;348.26;292.06;290.96000000000004;328.96000000000004;363.06000000000006;277.06;242.98782864720522;262.5002047102346;273.3108153835814;303.86;7390000.000000001;3500000.0;3350000.0;1420000.0;3529999.9999999995;2600000.0;7340000.000000001;0.6475000000000001;0.0;0.0895;0.0145;0.0;0.6475000000000001;0.0;13220.0673828125;25464.94921875;1161.98657226562;43444.484375;504290.12899870356;505007.0206605203;279730.94063710293;279177.98132818635;262274.11303445924;430799.1582183253;460571.7415743834;449985.0013450601;473211.45657138317;519739.6200131045;481317.6715985342;449469.210275598;451520.07313474844;463218.971569767;456288.5185754411;265488.8007163699;490979.90598666645;462008.92584259575;460571.7415743834;234140.81001818314;377071.0542443872;472325.50216173066;200375.71719460914;200375.71719460914;273.30410436220427;1255676.9045517829;647363.5875068305;83945.58346036253;345435.38902717317;0;70;72;26;63;57;42;4;47;49;513403119760.1479;205373591264.76685;404939982329.62555;22340.03093146536;3943.2718820232626;-0.0;168476.92578590385;1821427.8911289861;369249.11937431403;0.0;1352814.5307371735;4.887700782660433;0.15037178076849833
2442;2019-08-03 10:25:45.124;839;845;279;278;238;24;183;26;8;45;633;266;4;23;220;161;249;768;308;192;183;40;744;340;333;140;344;259;741;1861.0;-2.0;865.0;90.0;0.0;42;100;62;1;0;0;1;1;0;0;1;0;0;0;0;39669.61328125;11423.4775390625;23350.83203125;1164.69970703125;896.0;313543;545.0;0.0;Calculated values ==>;1564820745.124;357.06000000000006;357.66;301.06;300.96000000000004;296.96000000000004;275.56;272.21867820750657;291.46000000000004;275.76000000000005;273.96000000000004;277.66;336.46000000000004;299.76000000000005;273.56;275.46000000000004;295.16;289.26000000000005;298.06;349.96000000000004;292.36;291.46000000000004;327.66;362.76;277.16;242.56692532238324;262.3656120759269;272.21867820750657;303.96000000000004;7440000.000000001;3400000.0;3329999.9999999995;1400000.0;3440000.0;2590000.0;7409999.999999999;0.31016666666666665;0.0;0.14416666666666667;0.015000000000000001;0.0;0.31016666666666665;0.0;11423.4775390625;23350.83203125;1164.69970703125;39669.61328125;502595.99225559726;503697.7591479536;279470.08363431704;278932.2889495321;261541.88916221977;431420.45991060114;461533.5199513157;451188.37761051406;473177.20506292465;520027.7148532429;481327.27266545675;450678.1562791073;453084.6477965463;464681.6066373522;457516.10831726174;265592.8347227679;492767.22342029685;462700.3516754019;461533.5199513157;228704.35009887922;375809.8934319422;472686.4266018815;197720.3384517756;197720.3384517756;272.21243926889593;1256369.6490139286;647568.988031575;83964.97606740013;345842.2617849827;0;70;72;26;63;57;42;4;47;49;513603556500.6703;205458206774.98737;405095710875.03143;36541.64231205146;4124.491322251589;-0.0;81826.05512844068;1821918.6616987397;369316.3630602742;0.0;1354900.771324229;3.408335155192044;0.1754266759246674
2443;2019-08-03 10:26:45.104;843;850;277;276;233;14;187;16;11;40;635;265;8;34;220;159;249;775;305;195;187;40;742;327;331;140;330;258;741;89.0;-1.0;604.0;76.0;0.0;1;100;33;1;0;0;1;1;0;0;1;0;0;0;0;35981.4921875;9321.119140625;21700.173828125;1161.18664550781;893.0;313544;536.0;0.0;Calculated values ==>;1564820805.104;357.46000000000004;358.16;300.86;300.76000000000005;296.46000000000004;274.56;270.7629442988711;291.86;274.76000000000005;274.26000000000005;277.16;336.66;299.66;273.96000000000004;276.56;295.16;289.06;298.06;350.66;292.66;291.86;326.76000000000005;362.46000000000004;277.16;242.56692532238324;262.23063862743834;270.7629442988711;303.66;7420000.0;3270000.0000000005;3310000.0;1400000.0;3300000.0;2580000.0;7409999.999999999;0.014833333333333334;0.0;0.10066666666666667;0.012666666666666666;0.0;0.014833333333333334;0.0;9321.119140625;21700.173828125;1161.18664550781;35981.4921875;503331.3337121332;504389.40885404724;278402.57035724993;277880.52542895597;259709.56962340995;432184.1853817459;462356.4832504347;451746.1665618609;472686.4266018815;520315.44049780635;481336.9691141289;451365.84958602267;454627.8331398351;466706.09581283317;459330.34476639924;265709.76212792733;493784.784280055;463386.3322743425;462356.4832504347;224941.0041839467;374548.8164000497;472686.4266018815;194232.90307275116;194232.90307275116;270.7629442988711;1256999.8647510756;647741.8020467476;83984.35199288203;346217.5616922472;0;70;72;26;63;57;42;4;47;49;513802690100.73364;205542178775.01407;405250759175.08075;25923.001857903713;3527.0779647023182;-0.0;3977.166439302305;1822439.026887421;369380.1048833266;0.0;1355615.559828572;1.0386783946597782;0.11474918706812345
2444;2019-08-03 10:27:45.135;852;849;269;267;234;9;189;6;13;34;634;264;10;47;220;158;249;742;307;198;189;40;685;333;335;137;338;263;688;-2.0;-1.0;2529.0;423.0;0.0;26;100;14;1;0;0;1;0;0;0;1;0;0;0;0;16475.6953125;7518.72412109375;4498.1552734375;1197.55578613281;891.0;313545;528.0;0.0;Calculated values ==>;1564820865.135;358.36;358.06000000000006;300.06;299.86;296.56;274.06;271.4400167685773;292.06;273.76000000000005;274.46000000000004;276.56;336.56;299.56;274.16;277.86;295.16;288.96000000000004;298.06;347.36;292.96000000000004;292.06;325.96000000000004;362.26;277.16;241.92719264551067;262.9017227912062;271.4400167685773;303.86;6850000.0;3329999.9999999995;3350000.0;1370000.0;3379999.9999999995;2630000.0;6880000.0;0.0;0.0;0.4215;0.07050000000000001;0.0;0.0;0.0;7518.72412109375;4498.1552734375;1197.55578613281;16475.6953125;509530.55026586185;508876.1236201549;280580.5845540978;279253.14482333243;262906.4139832496;431837.87352777255;462008.92584259575;451115.4560550067;472491.6353866644;519799.8670864777;480627.17033158056;450730.499220235;455403.87407028116;465555.93491231726;458243.1273553584;269727.69371376676;494270.72574400296;463174.7692733788;462008.92584259575;221596.04284303306;373708.1446590356;473078.44118532055;195941.0564308694;194232.90307275116;271.4400167685773;1257437.2338368408;647882.2065785729;84004.01833547583;346435.9938994205;0;70;72;26;63;57;42;4;47;49;514002593330.39703;205625321709.87405;405407139929.8174;107556.00944157387;19538.18562518881;-0.0;0.0;1823551.926681008;369572.41472169233;0.0;1355648.720006088;9.617830299151375;1.225401627096151
2445;2019-08-03 10:28:48.105;857;828;263;263;243;20;190;6;17;29;639;264;14;54;219;165;248;613;311;199;190;41;688;331;336;139;336;274;691;-1.0;-1.0;1230.0;172.0;0.0;1;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16607.708984375;9264.8447265625;3789.658203125;1254.76647949219;889.0;313546;522.0;0.0;Calculated values ==>;1564820928.105;358.86;355.96000000000004;299.46000000000004;299.46000000000004;297.46000000000004;275.16;271.215330690691;292.16;273.76000000000005;274.86;276.06;337.06;299.56;274.56;278.56;295.06;289.66;297.96000000000004;334.46000000000004;293.06;292.16;325.36;362.06000000000006;277.26000000000005;242.35481222062532;264.3458800820626;271.215330690691;304.26000000000005;6880000.0;3310000.0;3360000.0;1390000.0;3360000.0;2740000.0;6909999.999999999;0.0;0.0;0.20500000000000002;0.028666666666666667;0.0;0.0;0.0;9264.8447265625;3789.658203125;1254.76647949219;16607.708984375;509934.7045443443;505812.60594069125;276417.8001728784;276417.8001728784;266513.55557202146;431954.4880088244;461986.9594519059;449652.50847036584;471737.69219339563;519405.02915773424;479292.42369236914;449256.66141379334;454435.6487264574;465717.9782992989;459487.96852453414;269003.1077009875;474749.90549925924;463154.26029409963;461986.9594519059;219087.46209138638;372867.5097577542;472915.35137376806;195461.50554129848;194232.90307275116;271.215330690691;1257726.575777052;648028.9928745197;84025.46593730035;346508.4777348172;0;70;72;26;63;57;42;4;47;49;514213857680.49304;205712220309.91354;405576214379.8942;52109.15560045881;7953.676913864128;-0.0;0.0;1824948.3316042393;369812.85396959103;0.0;1355648.720006088;4.197477229395892;0.5323007253541752
2446;2019-08-03 10:29:45.126;855;838;265;266;247;20;190;7;26;26;648;264;24;56;219;169;248;655;313;201;190;41;730;325;330;136;330;282;733;-1.0;-1.0;522.0;58.0;0.0;1;100;66;1;0;0;1;0;0;0;1;0;0;0;0;19270.125;11626.642578125;4064.91333007812;1304.93640136719;885.0;313547;518.0;0.0;Calculated values ==>;1564820985.126;358.66;356.96000000000004;299.66;299.76000000000005;297.86;275.16;270.5352231155435;292.16;273.86;275.76000000000005;275.76000000000005;337.96000000000004;299.56;275.56;278.76000000000005;295.06;290.06;297.96000000000004;338.66;293.26000000000005;292.16;324.96000000000004;361.66;277.26000000000005;241.71165711629368;265.3697278774862;270.5352231155435;304.46000000000004;7300000.0;3250000.0;3300000.0;1360000.0;3300000.0;2820000.0;7330000.0;0.0;0.0;0.087;0.009666666666666665;0.0;0.0;0.0;11626.642578125;4064.91333007812;1304.93640136719;19270.125;506042.5763130998;503442.46937901253;273212.65931777755;273684.6903574373;265445.1912009966;432297.2667888766;462893.8201535903;449382.5223664829;471840.61823089625;519677.2996351515;478308.6871077983;449115.06034713564;453325.8164526585;466580.3930629555;460945.7679065094;266030.7961859826;476414.75387053564;464301.8559282269;462893.8201535903;217415.1398638553;371186.3498439576;473306.2826088756;193835.2427029674;194232.90307275116;270.5352231155435;1258010.7132726545;648194.4447489207;84045.73771754134;346570.6826685221;0;70;72;26;63;57;42;4;47;49;514403737610.1882;205790624184.78766;405734732759.6397;22232.613330725846;2701.5533857571118;-0.0;0.0;1825537.0874374919;369897.23895374924;0.0;1355648.720006088;1.4670183860491695;0.18367727953557042
2447;2019-08-03 10:30:45.106;858;852;276;276;242;19;191;7;40;23;661;264;36;55;220;171;249;730;318;203;191;41;783;326;331;140;331;282;787;-2.0;-1.0;1253.0;162.0;0.0;1;100;81;1;0;0;1;0;0;0;1;0;0;0;0;21934.16015625;13635.76171875;4393.279296875;1287.419921875;881.0;313548;514.0;-1.0;Calculated values ==>;1564821045.106;358.96000000000004;358.36;300.76000000000005;300.76000000000005;297.36;275.06;270.64921214262944;292.26000000000005;273.86;277.16;275.46000000000004;339.26;299.56;276.76000000000005;278.66;295.16;290.26000000000005;298.06;346.16;293.46000000000004;292.26000000000005;324.56;361.26;277.26000000000005;242.56692532238324;265.3697278774862;270.64921214262944;304.96000000000004;7830000.0;3260000.0;3310000.0;1400000.0;3310000.0;2820000.0;7870000.0;0.0;0.0;0.20883333333333332;0.027000000000000003;0.0;0.0;-0.0024783895637681334;13635.76171875;4393.279296875;1287.419921875;21934.16015625;501775.4586006059;500559.3656944461;273926.24973866896;273926.24973866896;260848.1953761451;432240.87345082423;462872.2502414627;451238.2107769229;471014.3812069224;521030.1482246579;478308.6871077983;450710.8943630472;453196.31796603906;466563.2786932216;461050.55113954056;263529.54244107095;482254.3212531832;464409.58106818545;462872.2502414627;215742.86842915416;369505.33540232555;472784.61766108364;194163.6425852633;194232.90307275116;270.64921214262944;1258353.9678593846;648404.8946114497;84067.33348591877;346641.14411212294;0;70;72;26;63;57;42;4;47;49;514601971510.2512;205873396584.81396;405903876359.6935;53685.73899069157;7522.76632704715;-0.0;0.0;1826169.5294893929;369982.4132171616;0.0;1355648.720006088;3.168722547871677;0.4071046463022334
2448;2019-08-03 10:31:45.097;875;866;283;284;248;23;191;7;46;21;668;264;41;55;220;174;249;774;316;204;191;41;786;339;340;145;344;278;788;495.0;-1.0;1804.0;394.0;0.0;1;100;85;1;0;0;1;0;0;0;1;0;0;0;0;22926.927734375;13932.9775390625;4379.5322265625;1251.25463867188;875.0;313549;512.0;0.0;Calculated values ==>;1564821105.097;360.66;359.76;301.46000000000004;301.56;297.96000000000004;275.46000000000004;272.10816812424576;292.26000000000005;273.86;277.76000000000005;275.26000000000005;339.96000000000004;299.56;277.26000000000005;278.66;295.16;290.56;298.06;350.56000000000006;293.56;292.26000000000005;324.36;360.66;277.26000000000005;243.61107973660833;264.86050150153983;272.10816812424576;304.76000000000005;7859999.999999999;3390000.0;3400000.0;1450000.0;3440000.0;2780000.0;7880000.0;0.0825;0.0;0.30066666666666664;0.06566666666666666;0.0;0.0825;0.0;13932.9775390625;4379.5322265625;1251.25463867188;22926.927734375;503917.857140719;502467.1718552748;276946.3246534187;277404.38777336327;262930.3328284697;431480.97241316177;461507.1964296389;452724.41993006173;470144.8075853309;522082.8026758937;478801.9521500731;452076.2818530558;453883.1501370634;464681.6066373522;459417.496179677;263385.5656606138;488967.8209896868;463203.192860954;461507.1964296389;214906.75144652807;366984.0837685546;472127.72840069426;197758.70158863458;197758.70158863458;272.1081681242458;1258727.754181721;648634.5996440997;84088.48593389126;346714.2399087272;0;70;72;26;63;57;42;4;47;49;514803241315.04004;205958883759.72427;406071851159.5172;76659.6926479891;18016.899427325254;-0.0;21759.250824382856;1827255.5784867862;370195.21184030926;0.0;1355830.0198970374;5.951607292619198;0.6708969786757996
2449;2019-08-03 10:32:45.117;896;881;273;273;252;36;192;9;44;20;663;265;41;57;219;181;249;790;320;205;192;41;787;350;351;142;355;279;789;271.0;-1.0;1669.0;205.0;0.0;1;100;95;1;0;0;1;0;0;0;1;0;0;0;0;23291.646484375;14821.67578125;4411.11572265625;1270.09887695312;867.0;313550;510.0;-1.0;Calculated values ==>;1564821165.117;362.76;361.26;300.46000000000004;300.46000000000004;298.36;276.76000000000005;273.3108153835814;292.36;274.06;277.56;275.16;339.46000000000004;299.66;277.26000000000005;278.86;295.06;291.26000000000005;298.06;352.16;293.66;292.36;324.16;359.86;277.26000000000005;242.98782864720522;264.9883086891361;273.3108153835814;305.16;7870000.0;3500000.0;3510000.0;1420000.0;3550000.0;2790000.0;7890000.000000001;0.04516666666666667;0.0;0.2781666666666667;0.034166666666666665;0.0;0.04516666666666667;-0.0024807586403029066;14821.67578125;4411.11572265625;1270.09887695312;23291.646484375;506776.7788019092;504501.6260047192;272515.601352897;272515.601352897;264333.2667253601;430799.1582183253;459936.72070397437;452290.7400483067;470450.12188174675;521482.9407045571;478791.8388267165;451900.3984576697;453968.971486645;462919.32119116804;458611.3976645974;263337.9805561793;491284.8037521718;461671.70442812063;459936.72070397437;214070.64678622372;363622.9124696232;472522.5091947854;200590.87178395706;200590.87178395706;273.3108153835814;1259113.0373532136;648874.3016300154;84109.50421702472;346787.51972703834;0;70;72;26;63;57;42;4;47;49;515010610415.79785;206045012460.03903;406239006860.1281;70014.51335553326;9290.997611536633;-0.0;11713.787509554115;1828478.270969634;370422.85350506793;0.0;1356109.0548648352;4.439339858227782;0.5091113891650424
2450;2019-08-03 10:33:45.118;910;894;266;266;244;50;194;15;41;20;655;266;38;62;219;188;249;805;314;206;194;41;773;364;363;138;369;283;775;725.0;0.0;1656.0;248.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;23426.48828125;14921.7177734375;4170.345703125;2179.52978515625;859.0;313551;513.0;0.0;Calculated values ==>;1564821225.118;364.16;362.56000000000006;299.76000000000005;299.76000000000005;297.56;278.16;274.8017692304317;292.56;274.66;277.26000000000005;275.16;338.66;299.76000000000005;276.96000000000004;279.36;295.06;291.96000000000004;298.06;353.66;293.76000000000005;292.56;324.46000000000004;359.06000000000006;277.26000000000005;242.14157278889297;265.49620691782997;274.8017692304317;304.56;7730000.0;3640000.0;3629999.9999999995;1380000.0;3690000.0;2830000.0;7750000.0;0.12083333333333333;0.0;0.27599999999999997;0.04133333333333333;0.0;0.12083333333333333;0.0;14921.7177734375;4170.345703125;2179.52978515625;23426.48828125;509893.5692559288;507522.4791378952;270542.7529338774;270542.7529338774;262097.75404288375;429879.7862731237;458307.65034547617;451191.7550547665;470986.4579689568;520323.7130850495;478412.04747040704;450795.76964288845;453929.69354246114;460786.2846276149;457315.95501684735;264023.26889690844;494868.88185889757;459950.50744786946;458307.65034547617;215324.80838970217;360262.30078455864;473045.8727645816;204256.49942193925;204256.49942193925;274.8017692304317;1259502.3616310868;649122.1673736986;84138.25160162266;346859.0330973698;0;70;72;26;63;57;42;4;48;49;515224813985.5391;206129013859.93756;406407609669.92444;68154.13055466031;11109.960764829217;-0.0;30697.847403260712;1829629.6955242509;370592.86432479875;0.0;1356462.4910458534;5.16942653847384;0.5056031631253455
2451;2019-08-03 10:34:48.108;913;902;266;265;238;71;203;26;50;23;643;268;45;71;218;194;249;805;314;208;202;39;774;387;376;138;391;292;774;1542.0;0.0;1683.0;284.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;0;0;27124.4921875;14942.875;8122.43994140625;2248.02099609375;843.0;313552;531.0;0.0;Calculated values ==>;1564821288.108;364.46000000000004;363.36;299.76000000000005;299.66;296.96000000000004;280.26000000000005;277.16162083772156;293.46000000000004;275.76000000000005;278.16;275.46000000000004;337.46000000000004;299.96000000000004;277.66;280.26000000000005;294.96000000000004;292.56;298.06;353.66;293.96000000000004;293.36;326.26000000000005;357.46000000000004;277.06;242.14157278889297;266.62003547228215;277.16162083772156;304.56;7740000.000000001;3870000.0000000005;3760000.0;1380000.0;3910000.0;2920000.0;7740000.000000001;0.257;0.0;0.28049999999999997;0.04733333333333333;0.0;0.257;0.0;14942.875;8122.43994140625;2248.02099609375;27124.4921875;510220.9757667852;508711.23204163817;270608.06421361846;270196.6293388612;260010.64417956249;428242.4622021849;457463.9087315346;450777.5597126317;471281.1494085178;518322.7681584103;477522.98247654544;450106.1174632656;453558.16383386217;457155.4349544674;454346.16384067293;263972.9050451809;494964.54589402856;458165.4414044304;457323.1283209648;222850.3779558165;353542.7174425113;472850.0741107318;210106.52962861705;210106.52962861705;277.16162083772156;1259944.6125005602;649383.4410819046;84176.98652158838;346966.5778984623;0;70;72;26;63;57;42;4;48;49;515457562035.57434;206215940059.9507;406588705919.95184;67508.2239385661;12436.52777215343;-0.0;63534.66586393338;1830816.5527063096;370798.86339607224;0.0;1357286.8946585755;5.668135481191074;0.4565443620015896
2452;2019-08-03 10:35:45.089;895;899;279;279;246;87;212;48;60;31;658;271;57;74;218;192;249;815;317;210;211;37;840;395;376;140;397;292;830;1518.0;0.0;1668.0;273.0;0.0;35;0;7;1;0;1;1;0;1;0;1;1;0;0;0;58133.2578125;28461.111328125;25662.150390625;2225.05322265625;827.0;313553;574.0;0.0;Calculated values ==>;1564821345.089;362.66;363.06000000000006;301.06;301.06;297.76000000000005;281.86;277.95803584570336;294.36;277.96000000000004;279.16;276.26000000000005;338.96000000000004;300.26000000000005;278.86;280.56;294.96000000000004;292.36;298.06;354.66;294.16;294.26000000000005;330.56;355.86;276.86;242.56692532238324;266.62003547228215;277.95803584570336;304.86;8400000.0;3950000.0;3760000.0;1400000.0;3970000.0000000005;2920000.0;8300000.0;0.253;0.0;0.27799999999999997;0.0455;0.0;0.253;0.0;28461.111328125;25662.150390625;2225.05322265625;58133.2578125;502047.11405228777;503498.1059866682;272339.6532978157;272339.6532978157;260452.3998294832;427635.31824824464;458723.8815851006;452109.3591599723;471801.8942764967;519895.19562060904;477867.4418227683;451711.33242743067;453950.4924126282;456170.71249417745;452671.65271361754;261066.2058424814;491052.1012648209;458444.9666690386;458584.4999600995;240832.718256323;346825.2571629905;472391.7460337592;212056.11742278954;212056.11742278954;277.9580358457033;1260619.3447016987;649726.9414350496;84212.38655517445;347233.95008456026;0;70;73;26;63;58;42;4;48;49;515671810595.37354;206295143649.87646;406755090439.7959;66734.8012029368;11845.271101799119;-0.0;62371.68078193942;1831878.9557352567;370991.030226675;0.0;1358283.3209823957;2.5014368794034727;0.20357213200969454
2453;2019-08-03 10:36:45.119;871;877;287;286;253;70;81;62;61;42;678;271;57;64;219;180;249;820;313;209;82;35;834;389;365;139;391;284;811;1790.0;0.0;1572.0;222.0;0.0;34;0;22;1;0;1;1;0;0;1;1;1;0;0;0;70005.125;29178.05859375;36142.54296875;2159.826171875;808.0;313554;648.0;0.0;Calculated values ==>;1564821405.119;360.26;360.86;301.86;301.76000000000005;298.46000000000004;280.16;277.3618629098277;281.26000000000005;279.36;279.26000000000005;277.36;340.96000000000004;300.26000000000005;278.86;279.56;295.06;291.16;298.06;355.16;294.06;281.36;337.96000000000004;353.96000000000004;276.66;242.35481222062532;265.62235894841564;277.3618629098277;304.46000000000004;8340000.000000001;3890000.0;3650000.0;1390000.0;3910000.0;2840000.0;8109999.999999999;0.2983333333333333;0.0;0.262;0.037000000000000005;0.0;0.2983333333333333;0.0;29178.05859375;36142.54296875;2159.826171875;70005.125;499071.9771482444;502000.2388282585;276915.1099832528;276480.3152377676;263656.1395628539;428092.51987082884;441101.27611480997;453629.3038944689;473013.37450241524;522635.17122463795;478856.2333475964;453110.31516667345;454017.2255340639;457298.7426764984;451926.8652863211;261301.6283089591;493644.16627611674;460046.18574337027;441265.06438923226;271797.11229066993;338850.9272812574;472326.8440106818;210445.7833019942;210445.7833019942;277.34607095134027;1261687.6984678889;650207.5080140443;84248.94548710894;347749.24671519845;0;70;73;26;63;58;43;4;48;49;515894221745.2675;206378885499.83655;406927976839.7135;63714.08239522837;9689.599246221442;-0.0;68861.08552435934;1832966.573301738;371170.577208116;0.0;1359377.474170953;2.1082374837013442;0.156820619469393
2454;2019-08-03 10:37:45.130;871;877;293;293;255;54;38;56;42;48;691;272;43;58;220;167;249;825;306;206;39;33;847;375;349;140;377;270;830;3036.0;0.0;992.0;198.0;0.0;98;0;1;1;0;1;1;0;0;1;1;1;0;0;0;73135.921875;27862.326171875;40122.359375;2036.45056152344;797.0;313555;700.0;0.0;Calculated values ==>;1564821465.13;360.26;360.86;302.46000000000004;302.46000000000004;298.66;278.56;275.94376602880345;276.96000000000004;278.76000000000005;277.36;277.96000000000004;342.26;300.36;277.46000000000004;278.96000000000004;295.16;289.86;298.06;355.66;293.76000000000005;277.06;343.16;352.86;276.46000000000004;242.56692532238324;263.82572766246335;275.94376602880345;303.76000000000005;8470000.0;3750000.0;3490000.0;1400000.0;3770000.0000000005;2700000.0;8300000.0;0.506;0.0;0.16533333333333333;0.033;0.0;0.506;0.0;27862.326171875;40122.359375;2036.45056152344;73135.921875;497894.7423048748;500310.2762240577;278089.72176753497;278089.72176753497;263516.3503299586;429116.5711722346;437504.37566759763;453592.71452856576;473471.4621678974;525099.3160182167;480671.2730015038;453719.71266233944;455611.1469425823;459676.66503376263;452462.6616677294;260797.59786951085;492575.57704272505;462108.63169200567;437672.3477644361;293572.2367247113;334235.48183727637;471998.58498376724;206839.20690236744;206839.20690236744;275.9175952250956;1262880.7592160003;650682.9317000292;84283.92087095676;348384.9040855427;0;70;73;26;63;58;43;4;48;49;516108461015.82587;206462600845.05472;407094207310.1467;40796.57992753146;8750.259476686195;-0.0;116801.56927620675;1833837.6551590986;371324.2708698805;0.0;1360924.946616269;2.3756885124357803;0.11717475466011468
2455;2019-08-03 10:38:45.130;891;899;287;286;251;46;78;48;13;49;692;273;17;48;221;163;249;834;302;198;79;32;823;366;341;141;368;261;806;3396.0;0.0;1041.0;63.0;0.0;98;0;1;1;0;1;1;0;0;1;1;1;0;0;0;70778.921875;27080.10546875;38920.953125;1951.3322753906198;790.0;313556;720.0;-1.0;Calculated values ==>;1564821525.13;362.26;363.06000000000006;301.86;301.76000000000005;298.26000000000005;277.76000000000005;275.0112864084945;280.96000000000004;277.96000000000004;274.46000000000004;278.06;342.36;300.46000000000004;274.86;277.96000000000004;295.26000000000005;289.46000000000004;298.06;356.56000000000006;292.96000000000004;281.06;345.16;352.16;276.36;242.77792619122317;262.63441904999945;275.0112864084945;303.36;8230000.0;3660000.0;3410000.0;1410000.0;3679999.9999999995;2610000.0;8059999.999999999;0.5660000000000001;0.0;0.17350000000000002;0.0105;0.0;0.5660000000000001;-0.0024933460340433623;27080.10546875;38920.953125;1951.3322753906198;70778.921875;502957.32127240516;505570.4575091413;277300.52522199857;276858.6310195636;263174.33646237745;429743.705733735;445547.9578525822;451470.46293330303;473439.7637257255;525912.6860894728;481857.94621306245;451979.14056569117;455859.91297266266;461212.1597545428;453446.6530995133;261746.38477022923;496196.96134875144;462271.42832239304;445698.43268079945;301951.40411888575;331298.85215519386;471767.92807864514;204558.59424049733;204558.59424049733;275.00229639875164;1264080.0495805836;651140.7852970344;84317.15239459771;349043.59835637605;0;70;73;26;63;58;43;4;48;49;516315461015.82587;206546900845.05472;407253507310.1467;42839.209218201795;2805.6980053005523;-0.0;136485.148557211;1834534.6200686463;371420.5705155637;0.0;1363035.6692648807;2.680259714944401;0.10657458946323214
2456;2019-08-03 10:39:45.111;901;909;284;282;253;43;129;42;3;48;683;274;4;37;222;161;249;833;300;189;129;30;780;364;344;139;366;258;758;1848.0;-1.0;1629.0;119.0;0.0;98;0;1;1;0;1;1;0;0;1;1;1;0;0;0;67141.8984375;25924.482421875;36702.38671875;1948.39318847656;779.0;313557;731.0;0.0;Calculated values ==>;1564821585.111;363.26;364.06000000000006;301.56;301.36;298.46000000000004;277.46000000000004;274.8017692304317;286.06;277.36;273.46000000000004;277.96000000000004;341.46000000000004;300.56;273.56;276.86;295.36;289.26000000000005;298.06;356.46000000000004;292.06;286.06;346.26;351.06000000000006;276.16;242.35481222062532;262.23063862743834;274.8017692304317;303.16;7800000.0;3640000.0;3440000.0;1390000.0;3660000.0;2580000.0;7580000.0;0.308;0.0;0.27149999999999996;0.01983333333333333;0.0;0.308;0.0;25924.482421875;36702.38671875;1948.39318847656;67141.8984375;508066.4624134538;511005.5729291433;280260.28133402154;279217.9563715349;266358.06749065785;429879.7862731237;452423.931061142;450729.5665826653;473601.1518756995;525229.3131205105;482322.9821621302;450857.06869968405;454999.4946030382;461653.8592145803;453504.26709067414;263675.389959832;500486.5898691002;460627.09826288046;452423.931061142;306560.99450073834;326684.87348024134;471835.9296657252;204003.8144806316;204003.8144806316;274.77926652661637;1265229.0257911112;651582.3503225117;84349.63981582547;349673.5932929218;0;70;73;26;63;58;43;4;48;49;516520895940.64294;206630874244.97995;407409158005.0081;66986.04169570214;5312.0036178376895;-0.0;76513.3959067972;1835449.54067548;371488.196607317;0.0;1364810.095054342;2.304465144282867;0.14688593100677574
2457;2019-08-03 10:40:45.161;892;896;296;296;271;38;158;39;5;46;674;276;4;30;223;166;249;784;296;184;158;28;752;357;341;134;359;252;735;3573.0;-2.0;1119.0;57.0;0.0;79;0;1;1;0;1;1;0;0;1;1;1;0;0;0;65756.7578125;24999.734375;34449.03125;1913.51208496094;765.0;313558;747.0;-1.0;Calculated values ==>;1564821645.161;362.36;362.76;302.76000000000005;302.76000000000005;300.26000000000005;276.96000000000004;274.0616903277293;288.96000000000004;277.06;273.66;277.76000000000005;340.56000000000006;300.76000000000005;273.56;276.16;295.46000000000004;289.76000000000005;298.06;351.56000000000006;291.56;288.96000000000004;347.86;349.66;275.96000000000004;241.2770596917726;261.41265627149306;274.0616903277293;302.76000000000005;7520000.0;3570000.0000000005;3410000.0;1340000.0;3590000.0;2520000.0;7350000.0;0.5954999999999999;0.0;0.1865;0.0095;0.0;0.5954999999999999;-0.0024972681720641034;24999.734375;34449.03125;1913.51208496094;65756.7578125;509198.27735853835;511165.1609548929;291964.4830634217;291964.4830634217;275936.1824024878;430346.717906069;456947.16719582607;452044.83347475104;474052.113305266;524787.0710373145;483246.2080441833;451919.5663202109;455141.4794920139;462848.23961327464;455402.2042817116;265137.1733554404;495663.1678371749;460430.6360155623;456947.16719582607;313267.23492439475;320813.78693149507;472299.7188790419;202213.44976107334;202213.44976107334;274.0535103072183;1266337.4374996494;652007.0724358762;84381.84917853183;350267.0158825927;0;70;73;26;63;58;43;4;48;49;516726567190.4796;206712842494.91486;407562285504.88654;46593.55306260089;2565.8195566207014;-0.0;151693.92873239523;1836396.8260448994;371553.8998408241;0.0;1366713.407531245;3.273237383738973;0.12073648743111697
2458;2019-08-03 10:41:45.102;873;875;291;289;268;28;172;31;10;43;670;277;9;40;223;168;249;733;286;189;172;26;722;345;336;132;347;266;713;1705.0;-1.0;101.0;155.0;0.0;3;0;100;1;0;0;1;0;0;1;1;1;0;0;0;50733.26953125;14114.126953125;30184.6015625;2052.55688476562;751.0;313559;770.0;-1.0;Calculated values ==>;1564821705.102;360.46000000000004;360.66;302.26000000000005;302.06;299.96000000000004;275.96000000000004;272.7676641592781;290.36;276.26000000000005;274.16;277.46000000000004;340.16;300.86;274.06;277.16;295.46000000000004;289.96000000000004;298.06;346.46000000000004;292.06;290.36;350.16;348.26;275.76000000000005;240.83765695389522;263.299902668528;272.7676641592781;301.76000000000005;7220000.0;3450000.0;3360000.0;1320000.0;3470000.0000000005;2660000.0;7130000.0;0.2841666666666667;0.0;0.016833333333333332;0.025833333333333333;0.0;0.2841666666666667;-0.00249942844944498;14114.126953125;30184.6015625;2052.55688476562;50733.26953125;509170.87056867883;510202.0494644394;293799.56975675654;291537.4487002214;276647.06162233144;431113.4868728058;459624.76527499757;450190.7189087316;474018.5663130017;523258.5324574579;481704.1649138513;450061.0255284139;454022.92624855007;464629.69041619764;457653.1124292614;266953.68710826075;490476.6185376095;461856.7090693241;459624.76527499757;322910.4453824919;314944.0575458753;472367.87413283327;198937.86920955835;198937.86920955835;272.7160852634125;1267307.2331562096;652332.7007638307;84414.86725353931;350805.09985251323;0;70;73;26;63;58;43;4;48;49;516929467475.428;206792564024.89456;407717532694.84705;4229.422969936082;7063.608460517935;-0.0;74078.52629859565;1836819.9343790093;371634.0661664669;0.0;1368592.9945761848;1.8418379769103495;0.054210309868028723
2459;2019-08-03 10:42:45.152;855;858;287;286;259;16;180;20;9;38;675;275;9;51;223;165;249;720;284;193;180;25;717;334;330;126;337;260;713;1835.0;0.0;263.0;1.0;0.0;58;0;100;1;0;0;1;0;1;0;1;1;0;0;0;43197.1640625;14002.76953125;22966.9765625;2038.69287109375;730.0;313560;789.0;-1.0;Calculated values ==>;1564821765.152;358.66;358.96000000000004;301.86;301.76000000000005;299.06;274.76000000000005;271.55198750734434;291.16;275.16;274.06;276.96000000000004;340.66;300.66;274.06;278.26000000000005;295.46000000000004;289.66;298.06;345.16;292.46000000000004;291.16;352.06000000000006;346.16;275.66;239.4893008659735;262.5002047102346;271.55198750734434;301.56;7170000.0;3340000.0;3300000.0;1260000.0;3370000.0000000005;2600000.0;7130000.0;0.30583333333333335;0.0;0.04383333333333333;0.00016666666666666666;0.0;0.30583333333333335;-0.0025026195799816766;14002.76953125;22966.9765625;2038.69287109375;43197.1640625;507174.0664317858;507924.59460861573;289568.3386508562;288663.3980413702;272088.4477787837;431779.12508338504;461602.80445614253;451137.9901429202;474307.44796210685;524252.10678940255;482196.015620796;451137.9901429202;456394.4736292281;466082.2631069576;459013.6203005212;267288.4269092231;488575.4011113496;463279.05653173843;461602.80445614253;330879.36315565393;306141.9092990094;473055.95023356355;196125.82684440445;196125.82684440445;271.55174854464;1268090.6390635464;652567.2034905732;84448.98941293434;351248.39877805096;0;70;73;26;63;59;43;4;48;49;517129433975.26917;206870028524.83304;407875464194.7216;11178.033157918271;46.155020564859846;-0.0;81191.70898625656;1836948.4368428625;371693.36356878636;0.0;1369887.991468053;2.3691257486111987;0.04680964225986727
2460;2019-08-03 10:43:45.143;854;857;284;284;246;4;184;8;12;33;680;274;10;45;223;162;249;736;276;196;184;25;712;322;327;133;327;257;714;-1.0;-2.0;2832.0;456.0;0.0;1;100;74;1;0;0;0;0;0;0;1;0;0;0;0;17316.931640625;11846.9619140625;0.0;1176.72436523438;715.0;313561;798.0;-1.0;Calculated values ==>;1564821825.143;358.56000000000006;358.86;301.56;301.56;297.76000000000005;273.56;270.1917013154234;291.56;273.96000000000004;274.36;276.46000000000004;341.16;300.56;274.16;277.66;295.46000000000004;289.36;298.06;346.76;292.76000000000005;291.56;352.96000000000004;344.66;275.66;241.05796691057077;262.0952818180154;270.1917013154234;300.76000000000005;7120000.0;3220000.0000000005;3270000.0000000005;1330000.0;3270000.0000000005;2570000.0;7140000.000000001;0.0;0.0;0.47200000000000003;0.076;0.0;0.0;-0.002504862320339101;11846.9619140625;0.0;1176.72436523438;17316.931640625;507472.51665101334;507703.64715589094;286760.91968488996;286760.91968488996;266223.05216372985;432464.67707800725;462574.4990507337;452048.2544113777;472917.67418972735;525002.0725682726;482441.06567051454;451795.7641514069;456151.0624381513;467507.422409074;460504.1458579181;267634.0111046853;490811.25882291654;464107.87088420667;462574.4990507337;334655.03009724553;299856.38484229014;472138.9942397944;192761.57395559768;196125.82684440445;270.1477604214652;1268594.8475512571;652782.5856068939;84475.78053727075;351439.7615404836;0;70;73;26;63;59;43;4;48;49;517326504410.0624;206947716869.75153;408030540929.5589;122383.31317512819;21232.683941598953;-0.0;0.0;1838061.281109454;371870.66062806966;0.0;1370564.4875525925;11.027292429872677;1.2718845409741595
2461;2019-08-03 10:44:45.143;875;851;280;278;237;6;186;3;16;29;678;273;14;43;221;160;249;667;277;198;186;25;700;323;328;129;328;264;703;-1.0;-1.0;1134.0;40.0;0.0;1;96;76;1;0;0;0;0;0;0;1;0;0;0;0;16797.44140625;11674.8037109375;0.0;1187.84362792969;712.0;313562;797.0;-1.0;Calculated values ==>;1564821885.143;360.66;358.26;301.16;300.96000000000004;296.86;273.76000000000005;270.30646906291605;291.76000000000005;273.46000000000004;274.76000000000005;276.06;340.96000000000004;300.46000000000004;274.56;277.46000000000004;295.26000000000005;289.16;298.06;339.86;292.96000000000004;291.76000000000005;352.86;344.36;275.66;240.16925963744896;263.0348170998261;270.30646906291605;300.86;7000000.0;3229999.9999999995;3279999.9999999995;1290000.0;3279999.9999999995;2640000.0;7030000.0;0.0;0.0;0.189;0.006666666666666667;0.0;0.0;-0.0025053071697746093;11674.8037109375;0.0;1187.84362792969;16797.44140625;511297.32131334225;507848.56783590786;285917.37708860694;284354.27113751153;263218.1223505032;432409.1687467413;462680.60514610895;451322.07754363207;473051.3374214201;524240.4391805941;481500.9039280852;451065.59773849417;454737.8930060271;467116.07219959964;460089.10968169733;268512.7360691868;481729.09083239466;464214.6716386155;462680.60514610895;334235.48183727637;298599.4468028795;472664.2518820126;193129.7874056017;196125.82684440445;270.3011106321444;1268879.1339933143;652978.6003204356;84495.48527054711;351439.7615404836;0;70;73;26;63;59;43;4;48;49;517523004410.0624;207026316869.75153;408186840929.5589;48798.34283608774;1863.563096509406;-0.0;0.0;1839487.7949095475;372063.1293533872;0.0;1370564.4875525925;3.938684206905958;0.41354281030375944
2462;2019-08-03 10:45:45.124;895;856;285;280;240;9;187;2;20;25;681;272;18;43;221;161;249;669;279;201;187;26;731;321;325;128;326;266;735;164.0;-1.0;800.0;105.0;0.0;1;54;74;1;0;0;0;0;0;0;1;0;0;0;0;16862.59765625;12090.9404296875;0.0;966.550415039062;690.0;313563;795.0;-1.0;Calculated values ==>;1564821945.124;362.66;358.76;301.66;301.16;297.16;274.06;270.0766712529157;291.86;273.36;275.16;275.66;341.26;300.36;274.96000000000004;277.46000000000004;295.26000000000005;289.26000000000005;298.06;340.06000000000006;293.26000000000005;291.86;352.66;342.16;275.76000000000005;239.943914813709;263.299902668528;270.0766712529157;301.06;7309999.999999999;3210000.0;3250000.0;1280000.0;3260000.0;2660000.0;7350000.0;0.02733333333333333;0.0;0.13333333333333333;0.0175;0.0;0.02733333333333333;-0.0025085313477708903;12090.9404296875;0.0;966.550415039062;16862.59765625;511364.452494294;505742.3669398275;283752.8537373779;280740.0893122331;262601.4652110484;432519.89010106167;463258.7108013198;451480.44502878666;472795.0300870999;524388.978929406;481151.46131314134;451223.52918494487;454400.3136980843;467399.38026692404;460530.0826222981;266376.2210363563;478409.45829738217;465034.88369413686;463258.7108013198;333396.4077044029;289383.54333396035;472891.67638883414;192605.2718459131;192605.2718459131;270.0766712529157;1269159.545494597;653176.5854737266;84513.43286908738;351439.7615404836;0;70;73;26;63;59;43;4;48;49;517718842375.66644;207103392454.98926;408345790580.0492;34516.68975771647;4905.012079501118;-0.0;7397.860664781115;1840181.8669908564;372119.51628517674;0.0;1370626.1168695234;3.5856477372838746;0.3483703485684891
2463;2019-08-03 10:46:45.124;909;870;289;290;256;14;187;2;28;24;684;272;25;40;221;162;249;736;277;202;187;28;764;327;328;132;331;266;767;193.0;-1.0;1667.0;447.0;0.0;1;43;70;1;0;0;0;0;0;0;1;0;0;0;0;17988.82421875;12206.064453125;0.0;879.565063476562;674.0;313564;788.0;0.0;Calculated values ==>;1564822005.124;364.06000000000006;360.16;302.06;302.16;298.76000000000005;274.56;270.7629442988711;291.86;273.36;275.96000000000004;275.56;341.56000000000006;300.36;275.66;277.16;295.26000000000005;289.36;298.06;346.76;293.36;291.86;351.96000000000004;340.56000000000006;275.96000000000004;240.83765695389522;263.299902668528;270.7629442988711;300.86;7640000.000000001;3270000.0000000005;3279999.9999999995;1320000.0;3310000.0;2660000.0;7670000.0;0.03216666666666666;0.0;0.2778333333333334;0.0745;0.0;0.03216666666666666;0.0;12206.064453125;0.0;879.565063476562;17988.82421875;510506.99197254586;504879.6132138717;281928.4122735694;282472.2371706372;267016.1595674111;432184.1853817459;462809.007156312;452503.1439155924;472173.3745042847;524697.1093370207;481151.46131314134;452120.5497996626;454022.92624855007;466689.12772783404;459723.4067970616;264487.0673468421;485327.58935705153;464722.8348126699;462809.007156312;330459.8814860452;282682.81946839223;472562.30901117553;194308.26229450243;194308.26229450243;270.7629442988711;1269449.974010222;653379.0605144168;84528.81716474167;351439.7615404836;0;70;73;26;63;59;43;4;48;49;517914742375.66644;207181392454.98926;408505390580.0492;71735.14461039285;20729.926480392143;-0.0;8636.773959721539;1841067.298943924;372333.14077317587;0.0;1370759.7388247277;7.726173580127725;0.873453129173571
2464;2019-08-03 10:47:45.115;924;881;286;291;274;21;187;2;39;22;683;271;34;43;219;164;249;777;278;203;187;29;797;335;336;140;339;271;800;472.0;-1.0;1500.0;252.0;0.0;1;71;76;1;0;0;0;0;0;0;1;0;0;0;0;19571.4765625;13151.203125;0.0;1049.59936523438;663.0;313565;775.0;0.0;Calculated values ==>;1564822065.115;365.56000000000006;361.26;301.76000000000005;302.26000000000005;300.56;275.26000000000005;271.6637117239857;291.86;273.36;277.06;275.36;341.46000000000004;300.26000000000005;276.56;277.46000000000004;295.06;289.56;298.06;350.86;293.46000000000004;291.86;350.66;339.46000000000004;276.06;242.56692532238324;263.95629194202945;271.6637117239857;300.96000000000004;7970000.0;3350000.0;3360000.0;1400000.0;3390000.0;2710000.0;8000000.0;0.07866666666666666;0.0;0.25;0.042;0.0;0.07866666666666666;0.0;13151.203125;0.0;1049.59936523438;19571.4765625;509823.8004962427;503540.6335334013;277329.6198929732;279628.4820628751;272200.9165657878;431720.082569444;461595.87095375167;453038.3644007936;470915.85626126267;524196.0675636616;480439.4146810391;452398.1009342033;453548.40775852394;465283.0366960147;458721.8305952437;262872.8826281936;488211.9851103827;463670.2695405943;461595.87095375167;325007.27902157017;278076.8904731985;471605.12922355125;196473.63273929415;196473.63273929415;271.6637117239857;1269762.929566028;653590.3393807617;84544.89112350853;351439.7615404836;0;70;73;26;63;59;43;4;48;49;518113912495.45746;207262980214.90366;408666466414.8802;64141.18291537487;11555.5228523388;-0.0;20856.282739537324;1842199.4318267081;372602.14582718804;0.0;1371005.4774306428;6.799121991426093;0.6301281218766761
