;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2465;2019-08-03 10:48:45.105;940;893;273;278;278;32;188;3;48;20;676;270;44;51;216;166;250;806;277;204;188;30;801;352;353;148;357;276;804;404.0;-1.0;1880.0;262.0;0.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;20097.341796875;14557.3583984375;0.0;1209.28210449219;648.0;313566;763.0;-1.0;Calculated values ==>;1564822125.105;367.16;362.46000000000004;300.46000000000004;300.96000000000004;300.96000000000004;276.36;273.5264737036516;291.96000000000004;273.46000000000004;277.96000000000004;275.16;340.76;300.16;277.56;278.26000000000005;294.76000000000005;289.76000000000005;298.16;353.76;293.56;291.96000000000004;349.46000000000004;337.96000000000004;276.16;244.22491754036054;264.60387354146746;273.5264737036516;300.86;8009999.999999999;3520000.0000000005;3529999.9999999995;1480000.0;3570000.0000000005;2760000.0;8040000.000000001;0.06733333333333333;0.0;0.31333333333333335;0.043666666666666666;0.0;0.06733333333333333;-0.0025144973265133663;14557.3583984375;0.0;1209.28210449219;20097.341796875;511701.79526178876;504894.47545565065;271542.71069372003;273583.9182451123;273583.9182451123;430671.36484660726;459082.2296024654;453328.14760807337;469638.649770301;523072.7430693587;479721.67700969125;452813.69355796;453712.705894102;462219.8900438566;456234.1238340642;263046.24404554674;492219.3344236594;461232.2140859643;459082.2296024654;319975.17213553557;271797.11229066993;470636.18831118144;201023.12585996158;201023.12585996158;273.5264737036516;1270093.4479568277;653821.2055760472;84563.71199842387;351439.7615404836;0;70;73;26;63;59;43;4;48;49;518320578045.4903;207349365814.9174;408830539064.90625;79055.57348107503;11773.103727036601;-0.0;17375.979651995258;1843392.5392458176;372796.5186478435;0.0;1371324.026516925;6.862886030793989;0.6627568055647113
2466;2019-08-03 10:49:45.116;956;903;258;260;258;49;192;9;55;19;666;270;54;60;214;171;250;814;279;206;192;29;782;368;369;154;373;291;785;704.0;0.0;1731.0;205.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18682.63671875;15077.1064453125;0.0;1255.52612304688;668.0;313567;754.0;21.0;Calculated values ==>;1564822185.116;368.76;363.46000000000004;298.96000000000004;299.16;298.96000000000004;278.06;275.2199585193972;292.36;274.06;278.66;275.06;339.76;300.16;278.56;279.16;294.56;290.26000000000005;298.16;354.56000000000006;293.76000000000005;292.36;348.56000000000006;339.96000000000004;276.06;245.4256646245625;266.49643012054327;275.2199585193972;301.06;7820000.0;3679999.9999999995;3690000.0;1540000.0;3729999.9999999995;2910000.0;7850000.0;0.11733333333333333;0.0;0.2885;0.034166666666666665;0.0;0.11733333333333333;0.05274544240261013;15077.1064453125;0.0;1255.52612304688;18682.63671875;515408.3211562744;507920.37604714045;266781.2232935069;267548.72440435813;266781.2232935069;429606.4342157736;457059.16158718464;451622.63534370565;468717.7020631428;520814.6758713209;477877.0571110077;451489.76304385485;452284.8731030813;459476.5002161113;454252.1552922749;263943.96850847796;495234.84822600463;459004.97428962355;457059.16158718464;316201.74473053816;280170.41352433193;469725.40667158144;205178.96820822384;205178.96820822384;275.2199585193972;1270416.6736912054;654068.2047242844;84584.25583263785;351439.7615404836;0;70;73;26;63;59;43;4;48;49;518537217755.1942;207439982424.79355;409000670249.6737;71098.9979685865;9038.669980831384;-0.0;29553.942689798067;1844644.0567423385;372969.9818909374;0.0;1371715.1809010645;6.7161010437299336;0.5663316203566393
2467;2019-08-03 10:50:45.096;956;905;254;253;231;78;203;27;61;22;647;272;71;78;213;177;250;798;280;207;203;26;812;390;376;146;394;304;813;1692.0;-1.0;1820.0;196.0;0.0;0;1;25;1;1;0;0;0;0;0;1;0;1;0;0;32658.322265625;28966.91796875;0.0;2312.029296875;841.0;313568;745.0;22.0;Calculated values ==>;1564822245.096;368.76;363.66;298.56;298.46000000000004;296.26000000000005;280.96000000000004;277.46169734231523;293.46000000000004;275.86;279.26000000000005;275.36;337.86;300.36;280.26000000000005;280.96000000000004;294.46000000000004;290.86;298.16;352.96000000000004;293.86;293.46000000000004;347.66;357.26;275.76000000000005;243.81672145450628;268.0796299477929;277.46169734231523;301.16;8120000.0;3900000.0;3760000.0;1460000.0;3940000.0;3040000.0;8130000.0;0.28200000000000003;0.0;0.30333333333333334;0.03266666666666666;0.0;0.28200000000000003;0.054672052285613164;28966.91796875;0.0;2312.029296875;32658.322265625;513011.34129339363;505818.8109453854;263919.62937835034;263565.80957825965;256147.55547827666;428017.0890761298;457463.9087315346;450099.8059124212;470109.113730285;517738.2881151524;476479.3261594255;451461.2570380462;452405.07598593546;455940.37564429763;451297.9257339027;262557.38038368674;490124.2067039904;458025.4475679827;457463.9087315346;312428.86344474956;352702.9203549205;470506.91766066244;210763.39615814207;210763.39615814207;277.4616973423152;1270844.3724024363;654435.1159166726;84613.97555127049;351439.7615404836;0;71;73;26;63;59;43;4;48;50;518760643255.26526;207529952424.82214;409179110749.73047;72598.71095879801;8484.955035748997;-0.0;69569.5445456967;1845841.1384901449;373115.96342271916;0.0;1372540.9346186027;4.816441207591692;0.30696651053265234
2468;2019-08-03 10:51:45.117;932;907;286;288;253;96;208;66;44;35;639;274;60;73;213;185;250;823;278;210;208;22;820;411;388;143;415;309;810;2075.0;-1.0;1979.0;281.0;0.0;98;3;98;1;1;0;1;0;0;0;1;0;1;0;0;48374.68359375;35336.2265625;8624.3447265625;2367.99780273438;907.0;313569;725.0;18.0;Calculated values ==>;1564822305.117;366.36;363.86;301.76000000000005;301.96000000000004;298.46000000000004;282.76000000000005;279.51553776612565;293.96000000000004;279.76000000000005;277.56;276.66;337.06;300.56;279.16;280.46000000000004;294.46000000000004;291.66;298.16;355.46000000000004;294.16;293.96000000000004;345.66;363.86;275.36;243.1966462407574;268.67533136820026;279.51553776612565;300.96000000000004;8200000.0;4110000.0;3879999.9999999995;1430000.0;4150000.0;3090000.0;8100000.0;0.3458333333333333;0.0;0.3298333333333333;0.04683333333333333;0.0;0.3458333333333333;0.04453065906250081;35336.2265625;8624.3447265625;2367.99780273438;48374.68359375;509029.1175843502;506357.2950436845;276554.9963107655;277431.0220728852;263701.5750933441;426361.23050281336;456210.5004765173;446794.52036748576;471798.96558121993;516468.0614709355;476080.32807985327;449045.1784721628;450840.27004017454;452360.6297380752;448709.23439306417;262214.655526519;494187.9605121028;456498.2730363207;456210.5004765173;304046.57827927166;380434.5634326986;470513.52464679367;215949.03787153502;215949.03787153502;279.4856620365522;1271519.8837991843;654971.1630065829;84652.98942727507;351511.6562343864;0;71;73;27;63;59;43;4;48;50;518989923475.8263;207616682770.03436;409363075115.1806;76140.53497658108;11922.103463974612;-0.0;83090.42248422303;1847081.0660321077;373286.08176455373;0.0;1373813.54627187;3.6943308260967584;0.22921611466087208
2469;2019-08-03 10:52:45.117;907;894;295;296;268;83;61;76;26;50;656;276;54;66;214;191;250;803;284;205;63;18;791;402;376;144;405;304;779;3109.0;-1.0;2097.0;248.0;0.0;0;17;28;1;1;1;1;0;1;0;1;0;1;0;0;79572.4140625;48300.703125;26163.802734375;2388.39892578125;919.0;313570;700.0;17.0;Calculated values ==>;1564822365.117;363.86;362.56000000000006;302.66;302.76000000000005;299.96000000000004;281.46000000000004;278.64511892235623;279.26000000000005;280.76000000000005;275.76000000000005;278.16;338.76;300.76000000000005;278.56;279.76000000000005;294.56;292.26000000000005;298.16;353.46000000000004;293.66;279.46000000000004;343.16;365.06000000000006;274.96000000000004;243.40439225979637;268.0796299477929;278.64511892235623;301.56;7909999.999999999;4020000.0000000005;3760000.0;1440000.0;4050000.0;3040000.0;7790000.000000001;0.5181666666666667;0.0;0.3495;0.04133333333333333;0.0;0.5181666666666667;0.04202123219373715;48300.703125;26163.802734375;2388.39892578125;79572.4140625;507968.61867305887;507181.53279914625;283800.4166025087;284354.0471930318;271106.08104680665;427087.8111062005;435168.446857842;445197.9025426301;473147.88962849684;518689.5599591271;476945.7995336487;449137.1035301482;450782.5135501844;454239.1322848752;451284.72653225024;263509.80463062105;494191.4342780914;457744.99276624026;435529.5817725467;293572.2367247113;385480.9739628175;469982.10152365523;213631.366274594;213631.366274594;278.5927223047997;1272586.1096129864;655668.1374206453;84692.62606667937;351801.55746322754;0;71;74;27;63;60;43;4;48;50;519219123475.8263;207702782770.03436;409546975115.1806;80932.5044256786;10595.83039029453;-0.0;114980.25866385581;1848390.0080271265;373473.7312133393;0.0;1375464.1352814373;2.6870629556179777;0.149255919455129
2470;2019-08-03 10:53:45.118;892;887;288;287;255;62;46;64;-1;56;675;276;16;40;216;176;250;818;282;205;47;14;868;382;347;139;384;280;849;3519.0;-1.0;1826.0;88.0;0.0;98;7;24;1;1;1;1;0;1;0;1;0;1;0;0;85171.546875;50686.94140625;29986.318359375;2169.29565429688;915.0;313571;680.0;14.0;Calculated values ==>;1564822425.118;362.36;361.86;301.96000000000004;301.86;298.66;279.36;276.6576332772354;277.76000000000005;279.56;273.06;278.76000000000005;340.66;300.76000000000005;274.76000000000005;277.16;294.76000000000005;290.76000000000005;298.16;354.96000000000004;293.66;277.86;341.16;364.66;274.56;242.35481222062532;265.11578078379944;276.6576332772354;301.36;8680000.0;3820000.0000000005;3470000.0000000005;1390000.0;3840000.0;2800000.0;8490000.0;0.5864999999999999;0.0;0.30433333333333334;0.014666666666666666;0.0;0.5864999999999999;0.034615493448232657;50686.94140625;29986.318359375;2169.29565429688;85171.546875;499129.59964978334;500081.8257724868;274733.84682645224;274338.6551628204;262723.9470001636;428611.97810654406;439281.91116155847;446106.21134270635;474383.9129541356;522646.6711015506;479909.94143989845;448412.9703041011;451593.26650545833;458004.24821023666;452562.30037914315;260351.06709818708;489655.69114443054;462280.2023029789;439445.40114443505;285195.4229665811;383798.68249236845;470261.8752935162;208637.06129555343;208637.06129555343;276.63257295283915;1273958.9988335795;656493.0482056933;84730.60748781395;352269.4829370715;0;71;74;27;63;60;43;4;48;50;519436027090.5643;207787684184.9318;409722178034.969;72269.77799768354;3837.1639386367874;-0.0;135369.09132136905;1849666.7149905404;373594.0081705177;0.0;1377550.4146328704;2.552746377580162;0.11142770417946785
2471;2019-08-03 10:54:45.118;919;923;289;289;254;56;100;55;-16;57;684;277;-13;15;218;166;250;851;283;204;101;11;864;377;344;138;380;268;846;2074.0;-1.0;2013.0;155.0;0.0;98;6;1;1;1;1;1;0;1;0;1;0;1;0;0;82378.4921875;48328.1640625;29880.064453125;2050.48120117188;907.0;313572;661.0;0.0;Calculated values ==>;1564822485.118;365.06000000000006;365.46000000000004;302.06;302.06;298.56;278.76000000000005;276.14872888175563;283.16;278.66;271.56;278.86;341.56000000000006;300.86;271.86;274.66;294.96000000000004;289.76000000000005;298.16;358.26;293.56;283.26000000000005;339.26;363.86;274.26000000000005;242.14157278889297;263.56353331371673;276.14872888175563;301.46000000000004;8640000.0;3770000.0000000005;3440000.0;1380000.0;3800000.0;2680000.0;8460000.0;0.3456666666666666;0.0;0.33549999999999996;0.025833333333333333;0.0;0.3456666666666666;0.0;48328.1640625;29880.064453125;2050.48120117188;82378.4921875;503457.9036020615;505572.80735594005;275321.382626728;275321.382626728;262507.25134119386;428973.91024759493;448244.47585520503;446388.9611633974;474609.854275098;524538.0460871413;481465.8733203152;446791.05266855954;450478.37325598794;458924.7088020001;451963.4810680139;260495.17849946753;494992.6638251156;462602.45810612256;448391.40641771845;277239.5186164033;380434.5634326986;470101.35966640816;207257.6891905638;207257.6891905638;276.08641441299477;1275355.2491591002;657318.1740845995;84765.77229494286;352768.369460509;0;71;74;27;63;60;43;4;48;50;519643327090.5643;207870784184.9318;409886578034.969;80228.54174688566;6790.128153959312;-0.0;83351.88825485311;1850937.5343217452;373682.568937956;0.0;1379373.0894626721;2.1227672206153376;0.12857076048212843
2472;2019-08-03 10:55:45.079;930;933;296;295;266;53;146;52;-42;56;683;278;-25;-3;219;166;250;850;282;202;146;9;812;373;346;138;374;258;785;2057.0;0.0;1525.0;150.0;0.0;52;9;1;1;1;1;1;0;0;1;1;0;1;0;0;86386.53125;45760.43359375;36138.3828125;1974.26403808594;897.0;313573;639.0;0.0;Calculated values ==>;1564822545.079;366.16;366.46000000000004;302.76000000000005;302.66;299.76000000000005;278.46000000000004;275.73799182748917;287.76000000000005;278.36;268.96000000000004;278.76000000000005;341.46000000000004;300.96000000000004;270.66;272.86;295.06;289.76000000000005;298.16;358.16;293.36;287.76000000000005;337.06;362.86;274.06;242.14157278889297;262.23063862743834;275.73799182748917;301.36;8120000.0;3729999.9999999995;3460000.0;1380000.0;3740000.0;2580000.0;7850000.0;0.3428333333333333;0.0;0.25416666666666665;0.025;0.0;0.3428333333333333;0.0;45760.43359375;36138.3828125;1974.26403808594;86386.53125;509413.1299418336;512048.01053567225;283644.810938537;283110.6832924318;269909.61808676174;429258.0297950786;454464.21638583316;444850.8393805302;474512.22762068186;525229.3131205105;482760.30599732755;447106.16679034295;449961.9185128199;460008.79214780434;452666.20614286227;262557.38038368674;500453.7764447001;462037.2342125079;454464.21638583316;268029.79939014546;376230.27103398804;469904.45810332865;206207.83413514766;206207.83413514766;275.66752395591556;1276760.710209731;658101.7360847156;84799.29003788077;353318.165587485;0;71;74;27;63;60;44;4;48;50;519850192540.4458;207953530364.8844;410044275464.8787;60655.09716653472;6592.415599204524;-0.0;85110.56304827667;1852110.801525641;373794.01764705655;0.0;1380776.0307177836;1.816531299516672;0.09789758784814129
2473;2019-08-03 10:56:45.089;922;920;304;303;279;46;161;47;-44;54;676;278;-35;-18;220;171;250;823;283;202;161;8;773;366;343;134;368;247;752;3423.0;-1.0;1886.0;56.0;0.0;60;1;96;1;1;0;1;0;0;1;1;0;1;0;0;74127.7265625;32686.412109375;34537.109375;1874.32287597656;906.0;313574;619.0;0.0;Calculated values ==>;1564822605.089;365.36;365.16;303.56;303.46000000000004;301.06;277.76000000000005;275.0112864084945;289.26000000000005;277.86;268.76000000000005;278.56;340.76;300.96000000000004;269.66;271.36;295.16;290.26000000000005;298.16;355.46000000000004;293.36;289.26000000000005;335.06;363.76;273.96000000000004;241.2770596917726;260.72004837742526;275.0112864084945;301.46000000000004;7730000.0;3660000.0;3429999.9999999995;1340000.0;3679999.9999999995;2470000.0;7520000.0;0.5704999999999999;0.0;0.3143333333333333;0.009333333333333334;0.0;0.5704999999999999;0.0;32686.412109375;34537.109375;1874.32287597656;74127.7265625;511532.07333991566;512983.5845778832;294704.6936211728;293796.51062786294;278295.40788988245;429743.705733735;457027.7625315064;446722.3586932076;474829.3300761035;525386.9424387835;484044.66268979444;447882.2917335837;450044.29585976974;461076.52890312666;454592.097523412;264395.591996441;499620.27730421384;462491.7852791992;457027.7625315064;259659.41789560125;380014.09164345806;470346.2376010807;204535.2053116718;204535.2053116718;274.99331140280316;1278098.5519610918;658755.5687527567;84831.36694075246;353907.22618269303;0;71;74;27;63;60;44;4;48;50;520056926990.41296;208035143964.87143;410195800714.8546;76127.49521292941;2480.902968034483;-0.0;144047.00389391562;1853250.846437778;373869.6412369362;0.0;1382685.9953830636;3.222320524410447;0.13747668384501688
2474;2019-08-03 10:57:45.120;902;900;293;291;269;38;170;40;-28;51;666;279;-27;-11;220;172;250;773;280;204;170;7;743;357;337;128;359;246;728;4687.0;-1.0;1318.0;43.0;0.0;22;1;1;1;1;0;1;0;0;1;1;0;1;0;0;63353.88671875;24754.927734375;31690.177734375;1906.77600097656;914.0;313575;602.0;0.0;Calculated values ==>;1564822665.12;363.36;363.16;302.46000000000004;302.26000000000005;300.06;276.96000000000004;274.0616903277293;290.16;277.16;270.36;278.26000000000005;339.76;301.06;270.46000000000004;272.06;295.16;290.36;298.16;350.46000000000004;293.56;290.16;333.36;364.56000000000006;273.86;239.943914813709;260.58029834229245;274.0616903277293;301.16;7430000.0;3570000.0000000005;3370000.0000000005;1280000.0;3590000.0;2460000.0;7280000.0;0.7811666666666667;0.0;0.21966666666666665;0.007166666666666667;0.0;0.7811666666666667;0.0;24754.927734375;31690.177734375;1906.77600097656;63353.88671875;511305.6632143871;512281.29118351685;291087.45644078887;289352.09885185544;275611.2657247085;430346.717906069;459201.84842438984;448961.13115600165;475303.1844290284;524451.0981949343;484268.1170149764;449088.0445185243;451102.16682807746;462449.46005367924;456239.458526686;266048.70779835334;494762.80507999816;463650.51056937996;459201.84842438984;252546.06836287308;383378.13390389836;471052.7749192473;202204.26341016497;202204.26341016497;274.0499372875862;1279244.8240045626;659234.4939008614;84862.8923777386;354459.40538627194;0;71;74;27;63;60;44;4;48;50;520261032390.0693;208113784574.739;410343777129.6054;54204.25861483545;1926.7476658150902;-0.0;200757.94682694532;1854337.5055351197;373906.39063620777;0.0;1385560.854544434;4.402410798713868;0.12494720499726733
2475;2019-08-03 10:58:45.120;880;881;288;286;258;28;178;32;-10;47;661;278;-13;-3;221;168;250;766;276;207;178;6;744;345;331;125;347;242;732;3115.0;-1.0;853.0;123.0;0.0;1;1;1;1;1;0;1;0;0;1;1;0;1;0;0;61940.47265625;24591.173828125;31171.330078125;1891.7021484375;915.0;313576;586.0;0.0;Calculated values ==>;1564822725.12;361.16;361.26;301.96000000000004;301.76000000000005;298.96000000000004;275.96000000000004;272.7676641592781;290.96000000000004;276.36;272.16;277.86;339.26;300.96000000000004;271.86;272.86;295.26000000000005;289.96000000000004;298.16;349.76;293.86;290.96000000000004;331.76000000000005;364.66;273.76000000000005;239.25999513918347;260.01710675043796;272.7676641592781;300.76000000000005;7440000.000000001;3450000.0;3310000.0;1250000.0;3470000.0000000005;2420000.0;7320000.0;0.5191666666666667;0.0;0.14216666666666666;0.0205;0.0;0.5191666666666667;0.0;24591.173828125;31171.330078125;1891.7021484375;61940.47265625;508243.2516493015;509399.08553195506;286250.6630186259;284873.82126360165;270116.34540008206;431113.4868728058;461189.65736088046;451932.234375945;475299.5433888182;524263.1545605981;484622.51208077493;451561.36867596325;452793.88395580713;464370.3767142529;457653.1124292614;265989.42998223635;493363.5199275868;464918.8150780424;461189.65736088046;245852.32104278926;383798.68249236845;471355.43025911925;198949.75837481258;198949.75837481258;272.7207870155899;1280288.9436660209;659645.7114138822;84894.54636231705;354983.25128470943;0;71;74;27;63;60;44;4;48;50;520461432390.0693;208189684574.739;410490177129.6054;35965.67533816099;5584.3162736282875;-0.0;136146.21422360023;1855088.9216513946;373968.9828357031;0.0;1388368.3892198552;3.082103076171702;0.09489706908559294
2476;2019-08-03 10:59:45.101;872;876;282;281;247;17;186;20;2;43;660;277;0;8;222;164;250;762;275;208;185;6;733;329;334;132;333;256;731;220.0;-2.0;363.0;285.0;0.0;1;100;79;1;0;0;1;0;1;0;1;0;0;0;0;39150.62890625;12549.244140625;21331.859375;1175.43359375;913.0;313577;572.0;-1.0;Calculated values ==>;1564822785.101;360.36;360.76;301.36;301.26000000000005;297.86;274.86;270.9896433162861;291.76000000000005;275.16;273.36;277.46000000000004;339.16;300.86;273.16;273.96000000000004;295.36;289.56;298.16;349.36;293.96000000000004;291.66;330.36;364.46000000000004;273.76000000000005;240.83765695389522;261.9595390733887;270.9896433162861;300.66;7330000.0;3290000.0;3340000.0;1320000.0;3329999.9999999995;2560000.0;7309999.999999999;0.03666666666666667;0.0;0.0605;0.0475;0.0;0.03666666666666667;-0.002472883543719056;12549.244140625;21331.859375;1175.43359375;39150.62890625;508096.507504336;508808.9218439394;282459.06031361845;281849.8467643537;265565.22527523217;432069.9255137471;461771.05650871864;450959.62151276006;474018.5663130017;523038.34441819065;482886.18863202556;450705.4496541824;451719.24484936637;466529.39329028124;459671.2619596246;266659.8513606199;492882.8213793688;464606.9877398129;461640.91301602946;239996.17471937067;382957.5949863415;470419.8627123917;193594.0774556839;193594.0774556839;270.51153933104627;1281131.102746788;659955.1168884732;84920.09773308366;355420.6393147513;0;71;74;27;63;61;44;4;48;50;520660869215.68445;208266760159.97675;410639529820.0661;15570.615415453107;13149.22479969362;-0.0;9828.383970546003;1855518.2547437872;374125.0462427288;0.0;1389584.4589978121;1.0996015968554966;0.12008989876497819
2477;2019-08-03 11:00:45.111;874;879;283;282;234;4;189;6;9;38;664;276;5;21;221;158;250;775;276;210;189;7;710;325;330;132;330;260;714;-2.0;-1.0;2683.0;338.0;0.0;1;100;56;1;0;0;0;0;0;0;1;0;0;0;0;16212.490234375;10577.6015625;0.0;1197.22387695312;911.0;313578;562.0;0.0;Calculated values ==>;1564822845.111;360.56000000000006;361.06000000000006;301.46000000000004;301.36;296.56;273.56;270.5352231155435;292.06;273.76000000000005;274.06;276.96000000000004;339.56000000000006;300.76000000000005;273.66;275.26000000000005;295.26000000000005;288.96000000000004;298.16;350.66;294.16;292.06;329.36;364.26;273.86;240.83765695389522;262.5002047102346;270.5352231155435;300.76000000000005;7100000.0;3250000.0;3300000.0;1320000.0;3300000.0;2600000.0;7140000.000000001;0.0;0.0;0.44716666666666666;0.05633333333333333;0.0;0.0;0.0;10577.6015625;0.0;1197.22387695312;16212.490234375;510322.2933430624;510651.0055372878;285980.973190152;285228.56976248656;261422.4104318772;432297.2667888766;462765.1992656338;451137.9901429202;473533.532933398;523125.49975352077;482305.64904004685;450626.8163636772;452659.8574337333;466831.70872376027;459514.79479838413;268212.38560642354;496399.2043772016;465444.9507755462;462765.1992656338;235813.6939595721;382116.546082559;470517.4266440292;193351.2237905562;193594.0774556839;270.39833105552117;1281592.5389661074;660147.8727232543;84939.8731740273;355598.43443709717;0;71;74;27;63;61;44;4;48;50;520860102415.6528;208345973359.96417;410794355620.0415;115273.64902056543;15613.69609407898;-0.0;0.0;1856608.8053420591;374364.77719864005;0.0;1389666.375848087;11.115862887961715;1.2514881203702877
2478;2019-08-03 11:01:45.122;890;866;279;277;232;7;191;3;11;32;670;274;9;31;219;158;250;676;276;211;190;7;707;323;328;131;328;267;710;-2.0;-1.0;1276.0;378.0;0.0;1;87;67;1;0;0;0;0;0;0;1;0;0;0;0;16353.3115234375;11400.8984375;0.0;1158.18493652344;909.0;313579;554.0;-1.0;Calculated values ==>;1564822905.122;362.16;359.76;301.06;300.86;296.36;273.86;270.30646906291605;292.26000000000005;273.46000000000004;274.26000000000005;276.36;340.16;300.56;274.06;276.26000000000005;295.06;288.96000000000004;298.16;340.76;294.26000000000005;292.16;328.56;364.06000000000006;273.86;240.61611355647437;263.43189868330234;270.30646906291605;300.76000000000005;7070000.0;3229999.9999999995;3279999.9999999995;1310000.0;3279999.9999999995;2670000.0;7100000.0;0.0;0.0;0.21266666666666667;0.063;0.0;0.0;-0.002473578672748953;11400.8984375;0.0;1158.18493652344;16353.3115234375;512693.6617449572;509254.82624538953;283790.3054537563;282415.2547077759;260868.58740004504;432409.1687467413;463321.5787976368;450139.6401536744;473081.36623795505;523178.09645360394;481253.1481399852;449879.6288246074;452711.2032532543;466865.69496986235;459829.06531153317;268432.67298971885;482318.5795022696;465860.6112275567;463193.59025838797;232467.98657752166;381275.5356186903;470651.6059640497;192587.6861771594;193594.0774556839;270.08052774863904;1281863.9704003597;660331.0604679345;84959.5051793207;355598.43443709717;0;71;74;27;63;61;44;4;48;50;521057538605.38293;208424887824.85632;410952484604.8254;54772.715545672196;17518.026946574086;-0.0;0.0;1858026.1181712311;374640.9255081783;0.0;1389666.375848087;5.7560524394454395;0.7163568416129937
2479;2019-08-03 11:02:45.102;901;872;284;281;235;10;192;2;12;28;678;273;10;35;219;159;250;696;274;213;191;8;757;324;328;134;329;270;761;-3.0;-1.0;1424.0;394.0;0.0;1;81;72;1;0;0;0;0;0;0;1;0;0;0;0;17693.33203125;12419.9560546875;0.0;1117.47888183594;905.0;313580;548.0;-1.0;Calculated values ==>;1564822965.102;363.26;360.36;301.56;301.26000000000005;296.66;274.16;270.42097587401844;292.36;273.36;274.36;275.96000000000004;340.96000000000004;300.46000000000004;274.16;276.66;295.06;289.06;298.16;342.76;294.46000000000004;292.26000000000005;327.96000000000004;363.66;273.96000000000004;241.2770596917726;263.82572766246335;270.42097587401844;300.56;7570000.0;3240000.0;3279999.9999999995;1340000.0;3290000.0;2700000.0;7609999.999999999;0.0;0.0;0.23733333333333334;0.06566666666666666;0.0;0.0;-0.002474271844402668;12419.9560546875;0.0;1117.47888183594;17693.33203125;510002.6204795642;505680.4262040896;279938.56253132294;278409.8345347847;259522.0743638323;432353.3652672049;463449.46532006224;449725.3591944844;472299.7188790419;523760.8756863007;480782.48494623235;449463.3138498114;452700.4269021879;466723.1779411314;459802.4804676104;265246.5139009113;479733.5851834099;466112.42552199215;463321.5787976368;229958.8627652946;379593.6293631624;470346.2376010807;192992.65003944986;193594.0774556839;270.2489844144346;1282147.5978560625;660529.5014197256;84978.46272319133;355598.43443709717;0;71;74;27;63;61;44;4;48;50;521254273005.4455;208504361324.8816;411113530904.8766;60931.22963946154;18212.885583213756;-0.0;0.0;1858989.9963148993;374938.58386015304;0.0;1389666.375848087;5.846315464767091;0.7163415322431157
2480;2019-08-03 11:03:45.103;911;887;286;290;261;18;192;2;14;25;683;272;12;37;218;161;250;761;277;213;192;8;797;333;335;137;338;273;801;328.0;-1.0;1532.0;423.0;0.0;1;90;78;1;0;0;0;0;0;0;1;0;0;0;0;19376.318359375;13522.0859375;0.0;1177.38427734375;901.0;313581;544.0;-1.0;Calculated values ==>;1564823025.103;364.26;361.86;301.76000000000005;302.16;299.26000000000005;274.96000000000004;271.4400167685773;292.36;273.36;274.56;275.66;341.46000000000004;300.36;274.36;276.86;294.96000000000004;289.26000000000005;298.16;349.26;294.46000000000004;292.36;327.56;363.26;273.96000000000004;241.92719264551067;264.2163659402789;271.4400167685773;300.86;7970000.0;3329999.9999999995;3350000.0;1370000.0;3379999.9999999995;2730000.0;8009999.999999999;0.05466666666666666;0.0;0.25533333333333336;0.07050000000000001;0.0;0.05466666666666666;-0.0024749630550708187;13522.0859375;0.0;1177.38427734375;19376.318359375;508019.17622088554;504304.8661103274;277249.7688203727;279073.16069936514;267059.9763674585;431837.87352777255;462398.5186284648;449440.0561512203;471610.25455702154;524036.4011439008;480309.40983872744;449176.22553792247;452434.4867414905;465300.5629158512;458642.0189104923;263229.3894089067;485635.11626632925;465098.98131620587;462398.5186284648;228286.1864045524;377911.8749294572;469941.3943347461;195547.76082111197;195547.76082111197;271.315824101835;1282456.516757507;660745.688705794;84997.58690155906;355598.43443709717;0;71;74;27;63;61;44;4;48;50;521453176320.2052;208585662679.7834;411276433619.6798;64827.16607428766;19344.75116271121;-0.0;14587.841426801953;1860038.000411025;375251.5693823295;0.0;1389787.9432192526;6.718593066304643;0.7135459200683254
2481;2019-08-03 11:04:45.123;926;901;274;278;275;30;193;3;21;22;683;272;19;39;216;164;251;800;278;213;193;9;803;351;352;144;356;276;806;647.0;-1.0;1593.0;350.0;0.0;1;99;89;1;0;0;0;0;0;0;1;0;0;0;0;19732.298828125;14574.66796875;0.0;1231.18762207031;896.0;313582;541.0;-1.0;Calculated values ==>;1564823085.123;365.76;363.26;300.56;300.96000000000004;300.66;276.16;273.4187578820637;292.46000000000004;273.46000000000004;275.26000000000005;275.36;341.46000000000004;300.36;275.06;277.06;294.76000000000005;289.56;298.26000000000005;353.16;294.46000000000004;292.46000000000004;327.26000000000005;362.76;274.06;243.40439225979637;264.60387354146746;273.4187578820637;300.96000000000004;8030000.0;3510000.0;3520000.0000000005;1440000.0;3560000.0;2760000.0;8059999.999999999;0.10783333333333332;0.0;0.2655;0.058333333333333334;0.0;0.10783333333333332;-0.002475824305190177;14574.66796875;0.0;1231.18762207031;19732.298828125;509603.1684182969;505852.761160792;271819.61319371185;273449.6559103631;272222.9178065768;430735.4089219946;459914.4856856361;449815.3021163915;470378.9536012187;523796.5456797287;479946.0518114543;449551.1319171869;452167.8125044171;462371.3252196394;456123.1084132849;263310.4279590369;491118.59711509343;462578.4729107597;459914.4856856361;227031.71669481136;375809.8934319422;469087.9315675536;200482.32900828824;200482.32900828824;273.3503232613422;1282782.5305356805;660979.9063681436;85017.6650245253;355598.43443709717;0;71;74;27;63;61;44;4;48;50;521659345020.1397;208669990779.7566;411441188519.62744;66197.90436020141;15668.660149290477;-0.0;27975.434228374008;1861130.239956161;375543.4450693126;0.0;1390142.7554142543;6.949449721763856;0.6337238467584185
2482;2019-08-03 11:05:45.124;941;913;263;264;259;48;196;8;32;21;677;272;33;43;214;169;251;814;278;214;196;9;780;366;367;151;371;287;783;870.0;-2.0;1519.0;300.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18792.83984375;15109.986328125;0.0;1263.74768066406;891.0;313583;538.0;-1.0;Calculated values ==>;1564823145.124;367.26;364.46000000000004;299.46000000000004;299.56;299.06;277.96000000000004;275.0112864084945;292.76000000000005;273.96000000000004;276.36;275.26000000000005;340.86;300.36;276.46000000000004;277.46000000000004;294.56;290.06;298.26000000000005;354.56000000000006;294.56;292.76000000000005;326.96000000000004;362.26;274.06;244.82967444194236;265.9988726020314;275.0112864084945;300.96000000000004;7800000.0;3660000.0;3670000.0000000005;1510000.0;3710000.0;2870000.0;7830000.0;0.145;0.0;0.25316666666666665;0.05;0.0;0.145;-0.0024766824782891904;15109.986328125;0.0;1263.74768066406;18792.83984375;513541.951962743;509470.7313819074;268835.79563522735;269232.3426019042;267274.79807499616;429743.705733735;457941.242533051;449268.84321339754;469330.05980911775;522288.54244465963;478600.6651006541;449403.4424968573;450741.0503447679;459790.9256015775;454306.80485811527;264412.121858712;495424.85609919555;460415.58670500614;457941.242533051;225777.27872811773;373708.1446590356;468124.2374093084;204447.47159446802;204447.47159446802;274.9595952691408;1283103.5787095476;661227.282610837;85038.45649862438;355598.43443709717;0;71;74;27;63;61;44;4;48;50;521875048615.73627;208758492255.00134;411610091335.09454;61980.61058152565;13183.838290742016;-0.0;36756.59678609453;1862198.4120528677;375783.88656426925;0.0;1390682.1979980932;6.835401478873753;0.5586689579721077
2483;2019-08-03 11:06:45.084;944;919;255;254;233;77;205;25;42;23;667;274;57;60;212;175;251;792;280;214;205;8;794;387;375;146;392;304;794;1540.0;0.0;1525.0;239.0;0.0;0;1;7;1;0;1;0;0;0;0;1;1;0;0;0;30707.052734375;27156.822265625;0.0;2327.17797851562;884.0;313584;538.0;0.0;Calculated values ==>;1564823205.084;367.56000000000006;365.06000000000006;298.66;298.56;296.46000000000004;280.86;277.16162083772156;293.66;275.66;277.36;275.46000000000004;339.86;300.56;278.86;279.16;294.36;290.66;298.26000000000005;352.36;294.56;293.66;326.96000000000004;361.56000000000006;273.96000000000004;243.81672145450628;268.0796299477929;277.16162083772156;301.16;7940000.000000001;3870000.0000000005;3750000.0;1460000.0;3920000.0000000005;3040000.0;7940000.000000001;0.25666666666666665;0.0;0.25416666666666665;0.03983333333333334;0.0;0.25666666666666665;0.0;27156.822265625;0.0;2327.17797851562;30707.052734375;512818.6181601542;509381.40998537914;265187.51606329606;264820.01148627483;257492.93697649287;428242.4622021849;457906.40065206075;447466.95896490954;470208.5969619798;519850.7492106427;476712.6719594781;449550.6973594706;449962.7772143524;456126.69852010196;451531.3601038645;263728.8107932782;491092.2162988184;459160.65457486856;457906.40065206075;225777.27872811773;370766.08264445094;468714.0295771377;209871.4372510399;209871.4372510399;277.1213398665637;1283515.8028152245;661579.2712004056;85068.36092954957;355598.43443709717;0;71;75;27;63;61;44;4;49;50;522097500215.8778;208847532855.05798;411787273135.2073;60388.86176894187;10310.563260989566;-0.0;63662.30727292868;1863217.4778260347;375979.54271953844;0.0;1391518.4643163169;4.557106606643782;0.2941720665664111
2484;2019-08-03 11:07:45.134;928;925;282;283;249;94;212;65;29;35;658;275;49;62;212;183;251;822;281;215;211;6;841;410;386;142;413;303;835;3723.0;-1.0;2181.0;283.0;0.0;98;1;98;1;0;1;1;0;0;0;1;1;0;0;0;49127.5;36176.7109375;8876.7470703125;2324.29614257812;875.0;313585;544.0;-1.0;Calculated values ==>;1564823265.134;365.96000000000004;365.66;301.36;301.46000000000004;298.06;282.56;279.41953068693846;294.36;279.66;276.06;276.66;338.96000000000004;300.66;278.06;279.36;294.36;291.46000000000004;298.26000000000005;355.36;294.66;294.26000000000005;327.56;360.66;273.76000000000005;242.98782864720522;267.9596281332873;279.41953068693846;301.26000000000005;8410000.0;4100000.0;3860000.0;1420000.0;4129999.9999999995;3030000.0;8350000.0;0.6204999999999999;0.0;0.3635;0.04716666666666667;0.0;0.6204999999999999;-0.0024794078678241358;36176.7109375;8876.7470703125;2324.29614257812;49127.5;506709.9492727117;506788.00951014884;273218.8348367157;273614.7448036601;261262.0495154922;426443.2329944355;457112.28456591454;445822.8665406856;471931.263865096;518983.96058564004;476954.9971644417;448630.7726451126;450417.6927448154;452557.2061961485;448577.8460885348;261696.67129819508;491636.63128714147;457539.53042639396;456969.53487791616;228286.1864045524;366984.0837685546;469063.6082102231;215651.1024053064;215651.1024053064;279.37241152461286;1284181.6451607652;662107.4904595483;85107.15551576483;355672.4689733679;0;71;75;28;63;61;44;4;49;50;522325990465.69635;208934004854.98932;411969524885.06256;83667.43626321033;11952.623190465238;-0.0;149738.08734925435;1864418.947366307;376165.2238786146;0.0;1393298.28288394;5.17876271686692;0.2543645415488131
2485;2019-08-03 11:08:45.105;911;913;296;297;269;85;65;77;18;49;672;279;51;59;212;191;251;810;282;208;67;3;790;403;378;141;406;306;779;3549.0;-1.0;1257.0;223.0;0.0;98;1;8;1;1;1;1;0;0;0;1;1;0;0;0;59725.69921875;46056.46484375;8267.6298828125;2345.7587890625;855.0;313586;574.0;-1.0;Calculated values ==>;1564823325.105;364.26;364.46000000000004;302.76000000000005;302.86;300.06;281.66;278.7425449866603;279.66;280.86;274.96000000000004;278.06;340.36;301.06;278.26000000000005;279.06;294.36;292.26000000000005;298.26000000000005;354.16;293.96000000000004;279.86;330.56;358.66;273.46000000000004;242.77792619122317;268.3187672390254;278.7425449866603;301.36;7900000.0;4029999.9999999995;3779999.9999999995;1410000.0;4060000.0;3060000.0;7790000.000000001;0.5915;0.0;0.2095;0.03716666666666667;0.0;0.5915;-0.0024827698047752127;46056.46484375;8267.6298828125;2345.7587890625;59725.69921875;508608.0599254265;509804.547346111;284354.0471930318;284916.4604464761;271521.0739787413;427008.3447886777;435411.42039779807;443639.0469653982;473439.7637257255;520213.6063897296;477044.4347011339;448349.023838983;449459.42253551364;453768.77751638903;451106.01715057215;263919.85148272687;495219.24138470873;457843.4911192458;435772.2218838444;240832.718256323;358582.20175259834;468903.15145096794;213825.64698548726;213825.64698548726;278.669424312857;1285088.3167170947;662792.435706933;85146.05383022323;355815.26972746564;0;72;75;28;63;61;44;4;49;50;522555079685.52875;209018863819.92725;412152136579.92896;48145.90729579134;9480.3805826337;-0.0;131281.39905237826;1865516.8609803063;376343.7459158835;0.0;1395638.9800515324;3.3334775936683463;0.13830140593020923
2486;2019-08-03 11:09:45.096;887;891;294;293;260;63;54;66;-10;56;694;278;7;35;215;177;251;816;283;208;55;1;863;384;349;141;386;279;842;3747.0;-1.0;1131.0;164.0;0.0;98;1;7;1;1;1;1;1;0;0;1;1;0;0;0;83444.234375;49054.82421875;29744.40625;2133.71362304688;833.0;313587;653.0;-1.0;Calculated values ==>;1564823385.096;361.86;362.26;302.56;302.46000000000004;299.16;279.46000000000004;276.8598123268743;278.56;279.76000000000005;272.16;278.76000000000005;342.56000000000006;300.96000000000004;273.86;276.66;294.66;290.86;298.26000000000005;354.76;293.96000000000004;278.66;338.46000000000004;356.46000000000004;273.26000000000005;242.77792619122317;264.9883086891361;276.8598123268743;301.46000000000004;8630000.0;3840000.0;3490000.0;1410000.0;3860000.0;2790000.0;8420000.0;0.6244999999999999;0.0;0.1885;0.02733333333333333;0.0;0.6244999999999999;-0.002486409859208567;49054.82421875;29744.40625;2133.71362304688;83444.234375;498831.8328387708;501288.48234750045;277643.2244034979;277224.6738296171;264731.22188166453;428465.0848360747;440146.89451143565;445062.4080561419;474126.67667064624;524694.9589575732;480256.0764055929;447387.6505771979;451116.1208748812;457539.53042639396;452359.9395613152;260857.530252981;490032.49676259636;462372.34750612703;440309.02370164363;273890.2417152289;349344.06076314294;468704.9404502916;209038.43064100159;209038.43064100159;276.79379061976306;1286281.220533374;663584.910892511;85183.37716761114;356131.9891798616;0;72;75;28;64;61;44;4;49;50;522773146970.2999;209103451129.8385;412327610254.7449;44490.51974275395;7097.551268120594;-0.0;144428.48536637094;1866288.7154092838;376481.8746254134;0.0;1397936.2177819228;2.4219625095426767;0.08832184975641538
2487;2019-08-03 11:10:45.116;910;920;295;294;259;56;114;56;-47;57;700;279;-51;-6;216;169;251;847;283;210;115;3;879;376;343;138;378;265;858;2054.0;-1.0;1346.0;58.0;0.0;0;1;1;1;1;1;1;0;0;1;1;1;0;0;0;90332.2890625;48811.4453125;36980.06640625;2026.3212890625;825.0;313588;710.0;0.0;Calculated values ==>;1564823445.116;364.16;365.16;302.66;302.56;299.06;278.76000000000005;276.0463484220469;284.56;278.76000000000005;268.46000000000004;278.86;343.16;301.06;268.06;272.56;294.76000000000005;290.06;298.26000000000005;357.86;294.16;284.66;344.16;355.66;273.46000000000004;242.14157278889297;263.1675429290057;276.0463484220469;301.46000000000004;8790000.0;3760000.0;3429999.9999999995;1380000.0;3779999.9999999995;2650000.0;8580000.0;0.3423333333333333;0.0;0.22433333333333336;0.009666666666666665;0.0;0.3423333333333333;0.0;48811.4453125;36980.06640625;2026.3212890625;90332.2890625;500833.97662816575;504117.757012964;276966.3305092893;276562.24738459877;263710.9439746669;429045.3911783415;450463.8574859026;442761.6172395747;474609.854275098;526417.694466653;482043.6021066459;442206.75544742483;448285.7614155166;458963.1865478455;452581.04893639707;260284.01240067673;493258.0800193951;463534.42477838293;450607.50293567806;297761.5184850505;345985.720156464;469313.27648880874;207076.60327331815;207076.60327331815;276.01270414286404;1287729.8409407912;664400.7349890942;85218.05568085356;356688.2117975777;0;72;75;28;64;61;45;4;49;50;522980816170.23395;209187179029.8119;412490864654.693;52872.00479976356;2534.954507749742;-0.0;83368.7446510812;1867100.3402316705;376562.17226381396;0.0;1399835.160801548;1.5802679160421627;0.0755126621647448
2488;2019-08-03 11:11:45.127;926;935;294;292;262;54;154;52;-70;56;695;280;-64;-30;218;166;251;857;286;219;154;0;818;375;349;136;376;251;790;2016.0;-1.0;1428.0;139.0;0.0;69;0;1;1;1;1;1;0;0;1;1;1;0;0;0;87216.734375;45674.75;37074.36328125;1902.24572753906;818.0;313589;725.0;-1.0;Calculated values ==>;1564823505.127;365.76;366.66;302.56;302.36;299.36;278.56;275.94376602880345;288.56;278.36;266.16;278.76000000000005;342.66;301.16;266.76000000000005;270.16;294.96000000000004;289.76000000000005;298.26000000000005;358.86;295.06;288.56;345.66;354.96000000000004;273.16;241.71165711629368;261.27494424493943;275.94376602880345;301.76000000000005;8180000.0;3750000.0;3490000.0;1360000.0;3760000.0;2510000.0;7900000.0;0.336;0.0;0.238;0.023166666666666665;0.0;0.336;-0.0024888564661766873;45674.75;37074.36328125;1902.24572753906;87216.734375;508354.7137460975;511913.17465091974;282054.1592141657;281047.0924758469;268040.2822788087;429116.5711722346;455070.4682098209;442488.58835750364;474768.2546388334;527002.7767332068;483796.2396912456;443298.2289663657;447776.30999619066;459557.03679659724;452315.8239965997;262645.7498939584;501004.95339076617;463814.61642210756;455070.4682098209;304046.57827927166;343047.5905507172;469290.60212070297;206695.71361552196;206695.71361552196;275.86313564287764;1289209.687395413;665188.2643059937;85250.79974138796;357305.4451852942;0;72;75;28;64;61;45;4;49;50;523188454230.7751;209269394100.02615;412645693035.0965;56118.70418859164;6083.4482503700265;-0.0;83453.91754368445;1868008.7626558575;376634.0054539897;0.0;1401225.604524751;1.7206583767606514;0.09251989161233795
2489;2019-08-03 11:12:45.117;919;923;304;303;279;47;166;48;-60;55;683;282;-48;-29;219;170;251;821;291;226;165;-3;766;366;345;135;368;249;746;3651.0;-2.0;1086.0;55.0;0.0;79;0;58;1;1;0;1;0;0;1;1;1;0;0;0;71371.7734375;29434.90234375;34922.99609375;1891.23583984375;807.0;313590;744.0;-1.0;Calculated values ==>;1564823565.117;365.06000000000006;365.46000000000004;303.56;303.46000000000004;301.06;277.86;275.0112864084945;289.76000000000005;277.96000000000004;267.16;278.66;341.46000000000004;301.36;268.36;270.26000000000005;295.06;290.16;298.26000000000005;355.26;295.76000000000005;289.66;347.56000000000006;353.86;272.86;241.49495122638035;260.9983114674233;275.0112864084945;302.26000000000005;7659999.999999999;3660000.0;3450000.0;1350000.0;3679999.9999999995;2490000.0;7459999.999999999;0.6084999999999999;0.0;0.181;0.009166666666666667;0.0;0.6084999999999999;-0.002490632313569838;29434.90234375;34922.99609375;1891.23583984375;71371.7734375;511700.47759410954;513874.006187358;296543.21901963156;295502.5208835455;278919.79522741295;429743.705733735;457381.5641334785;444234.54095672595;474798.75670687103;525940.0332078865;484244.2997033585;445816.80327866046;448278.688202201;460940.765792692;454449.53887161263;265139.71069934557;499889.7424463639;465309.13099486736;457245.5785871068;312009.6876057385;338431.30337983277;469132.2596163925;204516.9629320489;204516.9629320489;274.98630249414214;1290531.0380322442;665814.0737566628;85282.40681906344;357905.32318384876;0;72;75;28;64;61;45;4;49;50;523396619530.80817;209350680550.03906;412795668035.12036;43388.88162246655;2425.6402196064832;-0.0;153785.3626261027;1868837.854332768;376704.90270640573;0.0;1403202.26902748;3.0128678154883604;0.1013811891653387
2490;2019-08-03 11:13:45.098;892;894;294;292;270;38;172;41;-40;52;672;284;-40;-21;219;171;251;768;288;230;172;-6;745;357;337;129;359;242;731;4341.0;-1.0;1091.0;113.0;0.0;42;0;1;1;1;0;1;0;0;1;1;1;0;0;0;63252.26171875;24675.349609375;32513.14453125;1874.15783691406;794.0;313591;772.0;-1.0;Calculated values ==>;1564823625.098;362.36;362.56000000000006;302.56;302.36;300.16;276.96000000000004;274.0616903277293;290.36;277.26000000000005;269.16;278.36;340.36;301.56;269.16;271.06;295.06;290.26000000000005;298.26000000000005;349.96000000000004;296.16;290.36;350.36;352.56000000000006;272.56;240.16925963744896;260.01710675043796;274.0616903277293;301.96000000000004;7450000.0;3570000.0000000005;3370000.0000000005;1290000.0;3590000.0;2420000.0;7309999.999999999;0.7234999999999999;0.0;0.18183333333333335;0.01883333333333333;0.0;0.7234999999999999;-0.002492710889566148;24675.349609375;32513.14453125;1874.15783691406;63252.26171875;509788.3312403575;511230.5481154891;291207.0426591772;289493.2251870425;275822.3111466662;430346.717906069;459467.3120072835;448177.518124476;475272.5666194719;525377.0676140364;485264.4239995719;448177.518124476;450567.5747192478;462316.2933191314;456100.3120227489;266328.8318640731;493750.7314720623;466969.34962148557;459467.3120072835;323749.15769815433;332976.8817968329;469655.7011622637;202120.01839622293;202120.01839622293;274.0171603827138;1291652.5497330106;666264.8497315948;85313.77516321963;358467.113065408;0;72;75;28;64;61;45;4;49;50;523601154740.62604;209429855469.96857;412942921389.98926;44741.45536725402;5038.588692093767;-0.0;186190.7669276023;1869572.0412408614;376767.08491667715;0.0;1406034.506278675;3.995262709786337;0.12676910694585586
2491;2019-08-03 11:14:45.108;871;876;287;285;257;29;180;32;-20;48;666;284;-24;-6;220;166;251;763;283;231;180;-8;738;345;330;130;347;254;730;3727.0;-1.0;1043.0;94.0;0.0;1;100;98;1;0;0;1;0;0;1;1;0;0;0;0;50032.58984375;14296.4599609375;30907.072265625;1181.68579101562;780.0;313592;793.0;-1.0;Calculated values ==>;1564823685.108;360.26;360.76;301.86;301.66;298.86;276.06;272.7676641592781;291.16;276.36;271.16;277.96000000000004;339.76;301.56;270.76000000000005;272.56;295.16;289.76000000000005;298.26000000000005;349.46000000000004;296.26000000000005;291.16;352.46000000000004;351.16;272.36;240.39332010688793;261.6868853414304;272.7676641592781;301.46000000000004;7380000.0;3450000.0;3300000.0;1300000.0;3470000.0000000005;2540000.0;7300000.0;0.6211666666666668;0.0;0.17383333333333334;0.015666666666666666;0.0;0.6211666666666668;-0.002494924749354563;14296.4599609375;30907.072265625;1181.68579101562;50032.58984375;507531.3763667457;508894.08693230373;285901.01875910844;284530.90042980923;269824.4334246303;431113.4868728058;461602.80445614253;448507.7910663871;474759.1401246877;523811.8598968437;483881.08628995117;447990.58999055956;450301.3406100169;464240.5609807288;457381.5641334785;266755.5178728114;493126.42272107577;468082.9927975996;461602.80445614253;332557.3633054275;327104.2899505934;469324.95828663855;198963.32293524558;198963.32293524558;272.72615091375997;1292596.7475026196;666589.6689388091;85339.24477100892;358995.70295559906;0;72;75;28;64;61;45;4;49;50;523801288090.59424;209507568419.9562;413091746189.9656;43379.1467101301;4235.665620505156;-0.0;163142.89127139718;1870306.5019811147;376844.38325017865;0.0;1408946.1052821737;4.54363938792233;0.142376894086537
2492;2019-08-03 11:15:48.109;861;869;290;289;246;16;187;19;-5;44;665;283;-10;3;221;162;251;776;279;231;186;-7;747;329;332;136;332;257;746;-1.0;0.0;751.0;34.0;0.0;1;100;62;1;0;0;1;0;1;0;1;0;0;0;0;38078.515625;11359.837890625;21690.294921875;1173.15795898438;766.0;313593;801.0;0.0;Calculated values ==>;1564823748.109;359.26;360.06000000000006;302.16;302.06;297.76000000000005;274.76000000000005;270.9896433162861;291.86;275.06;272.66;277.56;339.66;301.46000000000004;272.16;273.46000000000004;295.26000000000005;289.36;298.26000000000005;350.76;296.26000000000005;291.76000000000005;353.26;349.76;272.46000000000004;241.71165711629368;262.0952818180154;270.9896433162861;301.06;7470000.0;3290000.0;3320000.0000000005;1360000.0;3320000.0000000005;2570000.0;7459999.999999999;0.0;0.0;0.12516666666666668;0.005666666666666667;0.0;0.0;0.0;11359.837890625;21690.294921875;1173.15795898438;38078.515625;505380.15601992037;506567.702788574;285278.443983884;284643.09020649485;264308.5875112856;432069.9255137471;462205.00649444934;449886.71217424877;473598.9642825547;523469.10108149116;483423.0128562441;449244.0607981676;450908.31012903585;466546.2786798073;459408.631520899;266209.9086979588;493441.0980511733;467802.2005610796;462075.5247856209;335913.7198600519;321233.1047070471;468601.83797656716;194559.2434005372;198963.32293524558;270.90230234815124;1293367.7319122378;666814.1651081267;85359.84998085935;359455.9372231501;0;72;75;28;64;62;45;4;49;50;524009821400.3543;209591359749.8598;413252713744.7804;31958.4881748429;1552.9080359308364;-0.0;0.0;1870965.7167491603;376895.03407358273;0.0;1410373.628237891;0.9791985357146364;0.1044337522429089
