;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2493;2019-08-03 11:16:45.149;870;874;285;285;237;5;190;6;5;38;665;280;0;13;221;156;251;784;278;229;190;-6;716;324;329;136;329;261;718;-2.0;-1.0;1829.0;0.0;0.0;1;100;37;1;0;0;0;0;0;0;1;0;0;0;0;14628.5498046875;9308.4208984375;0.0;1192.6689453125;764.0;313594;805.0;-1.0;Calculated values ==>;1564823805.149;360.16;360.56000000000006;301.66;301.66;296.86;273.66;270.42097587401844;292.16;273.76000000000005;273.66;276.96000000000004;339.66;301.16;273.16;274.46000000000004;295.26000000000005;288.76000000000005;298.26000000000005;351.56000000000006;296.06;292.16;353.66;349.56000000000006;272.56;241.71165711629368;262.63441904999945;270.42097587401844;300.96000000000004;7159999.999999999;3240000.0;3290000.0;1360000.0;3290000.0;2610000.0;7180000.0;0.0;0.0;0.30483333333333335;0.0;0.0;0.0;-0.0024974233425392725;9308.4208984375;0.0;1192.6689453125;14628.5498046875;509278.9408654513;509644.96006678324;286710.38724787615;286710.38724787615;262363.19119079417;432353.3652672049;463043.8603446579;450447.19885515835;473013.45329280203;523147.4801181207;482626.1392745112;449803.519294242;451470.46293330303;466974.0230807044;459411.01469117147;268217.4497951073;497287.83023388166;467973.8979745555;463043.8603446579;337592.078488485;320394.4760798638;468700.2933942656;193416.01176855696;198963.32293524558;270.42097587401844;1293785.2889969738;666977.9036470905;85378.59258732197;359627.77255947184;0;72;75;28;64;62;45;4;49;50;524198338600.2282;209668934149.80792;413400447344.6816;78351.67353023232;0.0;-0.0;0.0;1871839.6183629727;376907.33655612584;0.0;1410373.628237891;7.461289703836348;0.7596502532077214
2494;2019-08-03 11:17:45.149;888;861;281;279;232;7;192;3;10;32;666;279;6;23;219;157;251;684;280;229;191;-5;723;320;325;132;325;269;727;152.0;-1.0;1103.0;72.0;0.0;1;100;52;1;0;0;0;0;0;0;1;0;0;0;0;15183.3671875;10491.2734375;0.0;1248.82946777344;746.0;313595;802.0;-1.0;Calculated values ==>;1564823865.149;361.96000000000004;359.26;301.26000000000005;301.06;296.36;273.86;269.9613774848165;292.36;273.46000000000004;274.16;276.36;339.76;301.06;273.76000000000005;275.46000000000004;295.06;288.86;298.26000000000005;341.56000000000006;296.06;292.26000000000005;353.36;347.76;272.66;240.83765695389522;263.6948088759802;269.9613774848165;301.16;7230000.0;3200000.0;3250000.0;1320000.0;3250000.0;2690000.0;7270000.0;0.025333333333333333;0.0;0.18383333333333332;0.012;0.0;0.025333333333333333;-0.0025001936304317;10491.2734375;0.0;1248.82946777344;15183.3671875;511096.3314442161;507120.422459019;282410.83593497286;281189.7146771263;260008.88805208224;432574.8076454491;463895.2557912401;449646.00463576015;472950.9869074988;522604.9456280547;481568.1883146347;449121.7849904366;451334.60383932316;467291.6530207451;460168.48615053593;267730.4003351111;481655.37470840674;468533.22967600037;463768.14550031285;336333.2981666971;312848.0458788934;469345.4692593809;192125.98464170838;192125.98464170838;269.881567882413;1294033.7216385754;667142.90109989;85398.93840743102;359627.77255947184;0;72;75;28;64;62;45;4;49;50;524394538600.2282;209749334149.80792;413559447344.6816;47340.76367557318;3326.6338154120704;-0.0;6881.60140841798;1872887.0553396877;376935.0585045876;0.0;1410430.9749162944;4.901916053355313;0.47386127890836
2495;2019-08-03 11:18:45.120;900;866;285;285;238;11;193;1;11;27;675;277;8;31;219;158;251;718;282;230;193;-4;770;323;326;132;328;270;774;-3.0;-1.0;1875.0;270.0;0.0;1;100;57;1;0;0;0;0;0;0;1;0;0;0;0;16506.138671875;11476.0927734375;0.0;1258.49291992188;728.0;313596;804.0;-1.0;Calculated values ==>;1564823925.12;363.16;359.76;301.66;301.66;296.96000000000004;274.26000000000005;270.30646906291605;292.46000000000004;273.26000000000005;274.26000000000005;275.86;340.66;300.86;273.96000000000004;276.26000000000005;295.06;288.96000000000004;298.26000000000005;344.96000000000004;296.16;292.46000000000004;353.56000000000006;345.96000000000004;272.76000000000005;240.83765695389522;263.82572766246335;270.30646906291605;301.36;7700000.0;3229999.9999999995;3260000.0;1320000.0;3279999.9999999995;2700000.0;7740000.000000001;0.0;0.0;0.3125;0.045000000000000005;0.0;0.0;-0.0025029203858685785;11476.0927734375;0.0;1258.49291992188;16506.138671875;508773.45500941575;503705.5198899626;279136.050765045;279136.050765045;260010.64417956249;432409.1687467413;463874.229409516;449594.4067470239;472465.0996282349;523451.79943037324;481226.9417989226;449200.70314976247;452187.8933737966;466865.69496986235;459829.06531153317;264926.9571723981;481773.87726413703;468517.69831905497;463874.229409516;337172.47746341303;305303.7579410727;469443.23309354973;192762.60120144903;192125.98464170838;270.1517717880483;1294297.6732155897;667325.8740051779;85419.82266170914;359627.77255947184;0;72;75;28;64;62;45;4;49;50;524589744205.0854;209828495869.75;413721069189.56335;80259.93923299215;12450.628435144532;-0.0;0.0;1873949.8805825394;377066.4721426065;0.0;1410488.2938770948;7.280218603144808;0.8463649411627014
2496;2019-08-03 11:19:45.161;912;879;284;289;263;18;193;3;13;24;684;277;10;34;218;159;251;768;283;231;193;-3;805;332;334;134;337;275;808;226.0;-1.0;1609.0;233.0;0.0;1;99;66;1;0;0;0;0;0;0;1;0;0;0;0;17683.91015625;12593.9326171875;0.0;1263.99621582031;714.0;313597;800.0;-1.0;Calculated values ==>;1564823985.161;364.36;361.06000000000006;301.56;302.06;299.46000000000004;274.96000000000004;271.32779825182536;292.46000000000004;273.46000000000004;274.46000000000004;275.56;341.56000000000006;300.86;274.16;276.56;294.96000000000004;289.06;298.26000000000005;349.96000000000004;296.26000000000005;292.46000000000004;353.16;344.56000000000006;272.86;241.2770596917726;264.4750485637546;271.32779825182536;301.46000000000004;8050000.0;3320000.0000000005;3340000.0;1340000.0;3370000.0000000005;2750000.0;8080000.0;0.03766666666666666;0.0;0.26816666666666666;0.03883333333333334;0.0;0.03766666666666666;-0.002505010741013638;12593.9326171875;0.0;1263.99621582031;17683.91015625;507483.9982047048;502552.23534719174;275838.6792136245;278034.23206512514;267441.7553756967;431896.3278553544;462678.9675340796;448940.05220872216;471909.57779161324;523979.84191224456;480626.78152932273;448541.2335422638;451695.6078583451;465445.79055755236;458536.16885870346;263219.5187744922;486000.903084634;467520.3818484166;462678.9675340796;335494.14909123123;299437.39939995663;469268.73936395516;195289.63277197003;195289.63277197003;271.20814709164245;1294582.7849830978;667526.5946159493;85440.85776872601;359627.77255947184;0;72;75;28;64;62;45;4;49;50;524787879505.5071;209908350399.91995;413884680914.91156;68020.5874789557;10639.521972655422;-0.0;10071.664942706126;1875186.3960163256;377259.02154866006;0.0;1410572.2817709993;6.402960750019838;0.6681302961722875
2497;2019-08-03 11:20:45.091;927;890;275;278;275;31;194;7;17;22;689;276;14;36;215;163;251;799;282;230;194;-1;812;350;351;141;354;277;815;342.0;-1.0;1941.0;211.0;0.0;1;99;76;1;0;0;0;0;0;0;1;0;0;0;0;17859.7109375;13492.1884765625;0.0;1254.59973144531;701.0;313598;790.0;-1.0;Calculated values ==>;1564824045.091;365.86;362.16;300.66;300.96000000000004;300.66;276.26000000000005;273.3108153835814;292.56;273.86;274.86;275.36;342.06000000000006;300.76000000000005;274.56;276.76000000000005;294.66;289.46000000000004;298.26000000000005;353.06000000000006;296.16;292.56;352.16;343.26;273.06;242.77792619122317;264.73235714968143;273.3108153835814;301.36;8120000.0;3500000.0;3510000.0;1410000.0;3540000.0;2770000.0;8150000.0;0.057;0.0;0.3235;0.035166666666666666;0.0;0.057;-0.0025069276599139698;13492.1884765625;0.0;1254.59973144531;17859.7109375;508994.6935595308;503512.56507195346;271664.8450185451;272864.00965161296;271664.8450185451;430799.1582183253;460205.0277009343;449102.45750761445;470781.97481897497;524336.9439388091;480273.46053290414;448703.0104806584;451602.07058080134;462540.9979189812;456150.55965592095;262906.96273892024;490079.01416618645;464952.13982784736;460205.0277009343;331298.85215519386;293991.1381695566;468506.6426915133;200200.31142636863;200200.31142636863;273.2352005897879;1294878.6362628925;667743.7253435729;85461.82158196042;359627.77255947184;0;72;75;28;64;62;45;4;49;50;524993139755.7357;209990754150.01175;414050087715.0958;80519.84425728302;9435.439316157586;-0.0;14820.268827650245;1876422.7888057518;377426.1177196849;0.0;1410779.472547738;7.1049743797226;0.6992463245424121
2498;2019-08-03 11:21:45.112;941;901;265;267;260;49;196;10;26;20;685;277;27;39;213;168;252;812;286;228;196;0;799;367;366;148;372;288;802;1487.0;-1.0;1970.0;134.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18754.703125;15320.4658203125;0.0;1288.34545898438;689.0;313599;778.0;-1.0;Calculated values ==>;1564824105.112;367.26;363.26;299.66;299.86;299.16;278.06;275.1157276137837;292.76000000000005;274.16;275.76000000000005;275.16;341.66;300.86;275.86;277.06;294.46000000000004;289.96000000000004;298.36;354.36;295.96000000000004;292.76000000000005;350.96000000000004;342.06000000000006;273.16;244.22491754036054;266.1237361191953;275.1157276137837;301.76000000000005;7990000.000000001;3670000.0000000005;3660000.0;1480000.0;3720000.0000000005;2880000.0;8020000.0;0.24783333333333332;0.0;0.3283333333333333;0.022333333333333334;0.0;0.24783333333333332;-0.0025086762994437004;15320.4658203125;0.0;1288.34545898438;18754.703125;512002.1009451495;506195.06455082074;268523.55436504364;269294.97417739336;266633.63712182274;429675.2189834977;458102.21622996335;448271.2337593617;469638.649770301;523041.15602155676;479046.94579569227;448407.2089974955;450026.42342795385;459496.0791932368;453993.01258992124;263853.22166279284;493312.07668539265;462460.68337330536;458102.21622996335;326265.46416910045;288964.7057630673;467636.6709846157;204766.7846235015;204766.7846235015;275.08706928098724;1295183.8631716555;667983.9148325889;85483.0202087718;359627.77255947184;0;72;75;28;64;62;45;4;49;50;525208315040.4075;210077484494.87946;414219647039.83716;79950.6274662741;5870.760795398218;-0.0;62784.964466468125;1877760.5107736168;377553.71403017023;0.0;1411426.4091727994;8.947440622278634;0.6084073916913705
2499;2019-08-03 11:22:45.102;946;910;262;262;238;77;204;21;36;22;680;279;54;50;211;174;252;811;285;228;204;1;817;388;377;143;393;307;819;1672.0;-1.0;1859.0;67.0;0.0;0;0;5;1;0;1;0;0;0;0;1;0;1;0;0;31654.810546875;27752.873046875;0.0;2467.2783203125;675.0;313600;767.0;15.0;Calculated values ==>;1564824165.102;367.76;364.16;299.36;299.36;296.96000000000004;280.86;277.2618376815202;293.56;275.26000000000005;276.76000000000005;275.36;341.16;301.06;278.56;278.16;294.26000000000005;290.56;298.36;354.26;295.96000000000004;293.56;349.86;340.66;273.26000000000005;243.1966462407574;268.43790593516167;277.2618376815202;301.66;8170000.0;3879999.9999999995;3770000.0000000005;1430000.0;3929999.9999999995;3070000.0;8190000.000000001;0.2786666666666667;0.0;0.30983333333333335;0.011166666666666667;0.0;0.2786666666666667;0.037660362820677175;27752.873046875;0.0;2467.2783203125;31654.810546875;511226.26537062024;506014.6567741027;266512.4849515775;266512.4849515775;258215.19724980416;428167.64408090734;457442.4015505781;446041.1461244584;470513.52464679367;520976.0356307459;476918.8332826097;448580.67754506104;448021.6136539549;455815.76872202364;451202.58037804713;263037.29704104;491514.588661307;460779.61989503726;457442.4015505781;321652.42942325486;283101.5729112263;468429.6359069716;210195.23079951157;210195.23079951157;277.24740529333224;1295603.8724391079;668342.799499124;85514.31185746011;359627.77255947184;0;72;76;28;64;62;45;4;49;51;525431177890.4429;210164769944.89334;414398117289.86554;73072.92609817936;2883.61752369997;-0.0;68899.54491596388;1879035.49452081;377626.6550239822;0.0;1412523.5971893421;4.793360786906096;0.29070053393825346
2500;2019-08-03 11:23:45.112;931;916;296;298;262;97;212;65;28;34;662;281;52;58;211;184;252;835;284;233;212;0;838;411;388;134;414;309;830;2945.0;0.0;2460.0;30.0;0.0;98;0;98;1;0;1;1;0;0;0;1;0;1;0;0;49229.5234375;36012.23046875;8896.1630859375;2389.82006835938;796.0;313601;759.0;20.0;Calculated values ==>;1564824225.112;366.26;364.76;302.76000000000005;302.96000000000004;299.36;282.86;279.51553776612565;294.36;279.66;275.96000000000004;276.56;339.36;301.26000000000005;278.36;278.96000000000004;294.26000000000005;291.56;298.36;356.66;296.46000000000004;294.36;349.06000000000006;352.76;273.16;241.2770596917726;268.67533136820026;279.51553776612565;301.56;8380000.0;4110000.0;3879999.9999999995;1340000.0;4140000.0;3090000.0;8300000.0;0.49083333333333334;0.0;0.41000000000000003;0.005;0.0;0.49083333333333334;0.049847850720446445;36012.23046875;8896.1630859375;2389.82006835938;49229.5234375;507388.26254928403;505930.85248676373;279401.01308957;280293.62300332834;265982.2179319723;426361.23050281336;456785.3503988321;444493.19508952065;472884.4304738556;518908.02668208734;476901.3797740892;447925.825488537;448766.42471495393;452228.6397519411;448550.2464797445;262153.9994815801;494086.7512387131;459759.80898305686;456785.3503988321;318298.0250993184;333815.9410454577;469562.8289471395;216014.027217446;216014.027217446;279.5089657792186;1296278.02089489;668874.2639243136;85554.79442332927;359701.91960762494;0;72;76;29;64;62;45;4;49;51;525660716140.4064;210247883794.88013;414582948089.8362;93676.45882755061;1267.7440086484673;-0.0;118178.59112819702;1880425.3043246714;377661.25546919287;0.0;1414082.8414868736;4.505937489794505;0.23150340972037098
2501;2019-08-03 11:24:45.103;909;902;300;300;272;86;65;78;24;47;668;282;54;58;212;193;252;819;287;232;66;-2;813;405;378;126;408;308;803;3627.0;-1.0;1715.0;152.0;0.0;0;0;30;1;1;1;1;0;1;0;1;0;1;0;0;81873.8203125;49811.29296875;27135.6953125;2402.82348632812;882.0;313602;745.0;13.0;Calculated values ==>;1564824285.103;364.06000000000006;363.36;303.16;303.16;300.36;281.76000000000005;278.93685810410136;279.66;280.96000000000004;275.56;277.86;339.96000000000004;301.36;278.56;278.96000000000004;294.36;292.46000000000004;298.36;355.06000000000006;296.36;279.76000000000005;347.66;361.36;272.96000000000004;239.4893008659735;268.5567601203482;278.93685810410136;301.86;8130000.0;4050000.0;3779999.9999999995;1260000.0;4079999.9999999995;3080000.0;8030000.0;0.6045;0.0;0.28583333333333333;0.025333333333333333;0.0;0.6045;0.032216852357678454;49811.29296875;27135.6953125;2402.82348632812;81873.8203125;506384.0620467476;506250.25450119126;283764.2290103257;283764.2290103257;271204.15172754036;426848.4675710149;435411.42039779807;444110.9870452586;475172.53299220436;519626.00243153295;477143.9026681897;448394.01843258145;448951.9434487286;453424.920665658;451055.47990819276;263213.61180674675;494259.44730287965;461174.1496438134;435592.0725106523;312428.86344474956;369925.57544317446;470448.79896072;214398.56661606475;214398.56661606475;278.8895226277055;1297370.3848791474;669589.3526728048;85594.72712877199;360002.1400541406;0;73;76;29;64;63;45;4;49;51;525890481670.1653;210325872094.7983;414768020324.642;65659.46683934456;6486.6058860646;-0.0;133711.4743132782;1881752.904533929;377725.86535864364;0.0;1416181.6105007688;2.5943041634636814;0.11874364455156483
2502;2019-08-03 11:25:45.114;898;899;301;300;263;63;49;66;4;55;695;281;19;37;214;177;252;832;293;229;50;-1;915;384;348;139;386;280;895;3546.0;-1.0;1717.0;128.0;0.0;98;100;31;1;1;1;1;0;1;0;1;0;0;0;0;88305.234375;53277.76953125;31622.103515625;1272.16821289062;901.0;313603;726.0;0.0;Calculated values ==>;1564824345.114;362.96000000000004;363.06000000000006;303.26000000000005;303.16;299.46000000000004;279.46000000000004;276.8598123268743;278.06;279.76000000000005;273.56;278.66;342.66;301.26000000000005;275.06;276.86;294.56;290.86;298.36;356.36;296.06;278.16;345.76;363.26;273.06;242.35481222062532;265.11578078379944;276.8598123268743;302.46000000000004;9150000.0;3840000.0;3479999.9999999995;1390000.0;3860000.0;2800000.0;8950000.0;0.591;0.0;0.2861666666666667;0.021333333333333333;0.0;0.591;0.0;53277.76953125;31622.103515625;1272.16821289062;88305.234375;495819.26268489496;497769.8021032555;277030.7076303018;276645.9209159494;263591.54271429183;428465.0848360747;439551.69600148796;446789.70039077307;474286.1255445445;524719.0311063882;480472.3812171351;448815.1802888358;451200.22795054875;457397.281293866;452359.9395613152;259400.16253570814;487338.35924525966;465259.8330088224;439714.8449070693;304465.6318710359;377911.8749294572;468781.62705904327;209084.08740978676;209084.08740978676;276.8108917138264;1298788.8036676846;670448.5856930563;85625.3576742493;360491.878147844;0;73;76;29;64;63;45;4;49;51;526108321600.73303;210405386670.00555;414944452665.10187;68023.42291472558;5540.214179184139;-0.0;136302.77768089395;1882867.132855865;377826.1072337571;0.0;1418432.1417950261;2.4354351098886164;0.11534109492664411
2503;2019-08-03 11:26:45.114;929;938;297;295;265;59;115;58;-31;58;706;280;-29;13;216;169;252;862;290;232;116;0;850;380;351;147;380;273;819;3207.0;-1.0;2163.0;50.0;0.0;53;100;19;1;1;1;1;0;0;1;1;0;0;0;0;90592.96875;49320.890625;37993.98828125;1203.18469238281;902.0;313604;710.0;12.0;Calculated values ==>;1564824405.114;366.06000000000006;366.96000000000004;302.86;302.66;299.66;279.06;276.4546675782219;284.66;278.96000000000004;270.06;278.96000000000004;343.76;301.16;270.26000000000005;274.46000000000004;294.76000000000005;290.06;298.36;359.36;296.36;284.76000000000005;344.16;363.36;273.16;244.02132995426717;264.2163659402789;276.4546675782219;302.16;8500000.0;3800000.0;3510000.0;1470000.0;3800000.0;2730000.0;8190000.000000001;0.5345;0.0;0.3605;0.008333333333333333;0.0;0.5345;0.02969748523734541;49320.890625;37993.98828125;1203.18469238281;90592.96875;506094.9087970059;509950.11157530936;280765.1794745622;279845.4403480966;267615.4651070544;428757.65804586536;449145.33933528187;443349.19679685;473547.9279476381;526407.0077701824;481201.6095600234;443627.44685028744;449308.2132420199;458645.0146345179;451877.40294125216;261678.42773359;499109.5838807812;465211.60993853054;449292.2932193534;297761.5184850505;378332.2993749013;467775.8766937583;208138.71598915817;208138.71598915817;276.4346227121099;1300279.6220270596;671303.5745276918;85645.98561512658;361072.0122461513;0;73;76;29;64;63;46;4;49;51;526318021600.73303;210491186670.00555;415110352665.10187;84793.3783311729;2163.643005871668;-0.0;128896.58702953935;1884140.6061995807;377890.30604363256;0.0;1420642.1365009465;2.4385260995465097;0.12135261444109746
2504;2019-08-03 11:27:45.115;929;930;312;313;283;50;155;51;-60;57;690;281;-61;-18;218;169;252;845;292;235;155;2;822;371;345;144;372;261;795;3430.0;-2.0;1441.0;52.0;0.0;87;1;1;1;1;1;1;0;0;1;1;0;1;0;0;90167.375;46282.96875;38361.48828125;1937.59167480469;900.0;313605;691.0;14.0;Calculated values ==>;1564824465.115;366.06000000000006;366.16;304.36;304.46000000000004;301.46000000000004;278.16;275.5313989812953;288.66;278.26000000000005;267.16;278.86;342.16;301.26000000000005;267.06;271.36;294.96000000000004;290.06;298.36;357.66;296.66;288.66;342.26;363.16;273.36;243.40439225979637;262.63441904999945;275.5313989812953;302.36;8220000.0;3710000.0;3450000.0;1440000.0;3720000.0000000005;2610000.0;7950000.0;0.5716666666666667;0.0;0.24016666666666667;0.008666666666666666;0.0;0.5716666666666667;0.03465189771268587;46282.96875;38361.48828125;1937.59167480469;90167.375;508442.1384380684;510817.0598012508;291767.638844154;292437.3613019357;276384.9511689748;429398.2889081932;455877.7665408579;441788.1373224469;473837.7943901764;525708.0463527283;482735.7407780162;441649.26831200393;447458.1657668247;460183.710344599;453449.7460403616;262820.68217462086;498823.01510185725;466463.69791058137;455877.7665408579;289802.386634966;377491.4598926249;468391.23042935226;205819.33421269234;205819.33421269234;275.50945571540024;1301785.98332876;672100.2866331682;85672.15918770713;361708.31848833075;0;73;76;29;64;63;46;4;49;52;526526825080.48083;210578488124.9001;415270555334.9083;56671.84088019272;2275.623100544386;-0.0;142950.07048093464;1885319.502672865;377927.30054437276;0.0;1422907.5630672774;2.3318636770436347;0.09307085818918666
2505;2019-08-03 11:28:45.125;920;917;299;297;275;41;171;43;-57;54;668;282;-51;-30;218;173;252;812;286;237;171;2;768;359;339;139;361;237;746;3324.0;-1.0;1771.0;50.0;0.0;55;1;1;1;1;1;1;0;0;1;1;0;1;0;0;96462.8359375;43246.734375;34295.390625;1740.5869140625;921.0;313606;672.0;0.0;Calculated values ==>;1564824525.125;365.16;364.86;303.06;302.86;300.66;277.26000000000005;274.27422755570615;290.26000000000005;277.46000000000004;267.46000000000004;278.56;339.96000000000004;301.36;268.06;270.16;294.96000000000004;290.46000000000004;298.36;354.36;296.86;290.26000000000005;340.36;365.26;273.36;242.35481222062532;259.30345971252746;274.27422755570615;301.76000000000005;7680000.0;3590000.0;3390000.0;1390000.0;3610000.0;2370000.0;7459999.999999999;0.554;0.0;0.2951666666666667;0.008333333333333333;0.0;0.554;0.0;43246.734375;34295.390625;1740.5869140625;96462.8359375;511671.59166299074;513071.81676948094;291830.53028684936;290212.09456123103;276872.12608272413;430214.79039162316;459018.0476681494;446957.1486199042;474188.32179244753;525368.4825261738;485622.16813124716;447717.84190032346;450345.5835299959;461879.0317285414;456047.6658887129;265413.29504920397;498615.6522682214;467570.315878446;459018.0476681494;281845.32903042674;386322.17825412814;469078.045841938;202708.41861377418;202708.41861377418;274.2549642313584;1303341.4942949514;672846.4918392345;85702.8157845242;362313.89339145174;0;73;76;29;64;63;46;4;49;52;526732059280.44824;210663402274.8866;415419980234.8846;72094.08347347604;2219.7468935680317;-0.0;141995.53449612387;1886392.73088387;377964.76820455387;0.0;1425282.5055328268;2.72832953920186;0.11651196469903906
2506;2019-08-03 11:29:45.116;900;898;273;270;242;33;183;34;-34;49;651;283;-36;-22;219;162;252;764;276;238;183;1;742;350;335;133;352;245;739;3946.0;-1.0;1630.0;75.0;0.0;3;1;1;1;1;0;1;0;0;1;1;0;1;0;0;68918.34375;24862.923828125;31271.240234375;1861.0217285156198;925.0;313607;655.0;-1.0;Calculated values ==>;1564824585.116;363.16;362.96000000000004;300.46000000000004;300.16;297.36;276.46000000000004;273.3108153835814;291.46000000000004;276.56;269.76000000000005;278.06;338.26;301.46000000000004;269.56;270.96000000000004;295.06;289.36;298.36;349.56000000000006;296.96000000000004;291.46000000000004;338.66;365.66;273.26000000000005;241.05796691057077;260.44013211722256;273.3108153835814;300.76000000000005;7420000.0;3500000.0;3350000.0;1330000.0;3520000.0000000005;2450000.0;7390000.000000001;0.6576666666666667;0.0;0.27166666666666667;0.0125;0.0;0.6576666666666667;-0.002470786447720988;24862.923828125;31271.240234375;1861.0217285156198;68918.34375;511119.6447900147;511100.4368282037;276550.5858346516;275070.3033964112;263151.8121995936;430799.1582183253;461226.72529152135;448382.8731398178;474471.99884926213;523008.1149374155;484813.23169768765;448127.9065991547;449902.1000258513;463368.3371447518;456012.448477608;266913.9153273504;492381.7539267038;468257.81777978496;461226.72529152135;274727.5295995403;388004.7047694111;469796.4158913733;200330.75718055732;200330.75718055732;273.28645012897493;1304719.464064427;673413.9871865923;85732.82468783672;362860.20002308476;0;73;76;29;64;63;46;4;49;52;526934228950.23615;210744990034.801;415564558544.7329;67387.49150226577;3368.3207338851994;-0.0;171582.58169431068;1887554.9029888131;378011.32844964927;0.0;1427895.2645256938;4.178595009656883;0.1448451097743257
2507;2019-08-03 11:30:45.096;888;891;271;270;228;20;191;22;-13;43;644;282;-18;-10;220;153;252;791;275;239;191;0;764;337;330;128;341;246;759;4264.0;-2.0;2459.0;0.0;0.0;73;1;100;1;0;0;1;1;0;0;1;0;1;0;0;49815.015625;14648.6533203125;25226.884765625;1907.32189941406;925.0;313608;634.0;0.0;Calculated values ==>;1564824645.096;361.96000000000004;362.26;300.26000000000005;300.16;295.96000000000004;275.16;271.8864255623528;292.26000000000005;275.36;271.86;277.46000000000004;337.56000000000006;301.36;271.36;272.16;295.16;288.46000000000004;298.36;352.26;297.06;292.26000000000005;336.56;365.66;273.16;239.943914813709;260.58029834229245;271.8864255623528;300.66;7640000.000000001;3370000.0000000005;3300000.0;1280000.0;3410000.0;2460000.0;7590000.000000001;0.7106666666666667;0.0;0.4098333333333333;0.0;0.0;0.7106666666666667;0.0;14648.6533203125;25226.884765625;1907.32189941406;49815.015625;507632.07817961;508469.3535976014;273843.0489107848;273393.5809295002;257171.77463522754;431601.1154718507;463022.33629340515;450852.0493167442;474532.44719515945;522215.86413774407;484590.71228250355;450224.73243918846;451227.05486791814;465120.0503442498;456924.4383059046;265631.36092443607;494361.9177040733;469077.8699171998;463022.33629340515;265937.0223246507;388004.7047694111;470373.8337784468;196932.73060853916;196932.73060853916;271.8864255623528;1305708.5789113126;673743.1405752196;85764.21708379159;363330.86079233163;0;73;76;29;65;63;46;4;49;52;527133662450.29956;210823263934.8259;415711809444.7797;104064.6007839127;0.0;-0.0;189101.0131067114;1888983.1941691735;378039.3884326608;0.0;1430899.9592511167;7.0164084984465775;0.273683132429538
2508;2019-08-03 11:31:45.086;891;894;265;264;218;14;197;14;2;38;645;281;-2;9;220;152;252;786;277;239;197;0;764;327;327;132;331;253;763;750.0;-1.0;539.0;68.0;0.0;1;100;54;1;0;0;1;1;0;0;1;0;0;0;0;40137.64453125;11086.5478515625;22451.162109375;1162.10498046875;921.0;313609;616.0;0.0;Calculated values ==>;1564824705.086;362.26;362.56000000000006;299.66;299.56;294.96000000000004;274.56;270.7629442988711;292.86;274.56;273.36;276.96000000000004;337.66;301.26000000000005;272.96000000000004;274.06;295.16;288.36;298.36;351.76;297.06;292.86;334.76000000000005;365.26;273.16;240.83765695389522;261.54996906429363;270.7629442988711;300.86;7640000.000000001;3270000.0000000005;3270000.0000000005;1320000.0;3310000.0;2530000.0;7630000.0;0.125;0.0;0.08983333333333333;0.011333333333333334;0.0;0.125;0.0;11086.5478515625;22451.162109375;1162.10498046875;40137.64453125;508044.7538327957;508541.4534842365;270928.2606770746;270507.13000564947;253672.50350889264;432184.1853817459;464235.00016148883;451492.19916073285;473533.532933398;521748.6186931231;483671.9096206939;450987.6593076136;452370.68877505016;466563.2786932216;458408.9666293157;265631.36092443607;493241.89342017635;469491.84672029695;464235.00016148883;258404.02479325983;386322.17825412814;469834.1033386381;194047.52266564453;194047.52266564453;270.6879574376005;1306458.0594784836;673957.5648416844;85789.79137803512;363728.1116301769;0;73;76;29;65;63;46;4;49;52;527330729600.3309;210901250934.8383;415861484494.8035;23127.113438475433;3125.5812476272604;-0.0;33773.43468698054;1890042.9484660365;378065.43060197675;0.0;1432756.9367685153;1.7298688616767188;0.0910049710072664
2509;2019-08-03 11:32:45.127;899;899;263;262;217;7;200;5;9;33;651;281;5;21;221;151;252;781;281;239;200;0;728;323;327;132;327;263;731;0.0;-2.0;1085.0;222.0;0.0;1;100;37;1;0;0;1;0;0;0;1;0;0;0;0;18874.318359375;9461.96484375;4064.32788085938;1206.27099609375;918.0;313610;601.0;-1.0;Calculated values ==>;1564824765.127;363.06000000000006;363.06000000000006;299.46000000000004;299.36;294.86;273.86;270.30646906291605;293.16;273.66;274.06;276.46000000000004;338.26;301.26000000000005;273.66;275.26000000000005;295.26000000000005;288.26000000000005;298.36;351.26;297.06;293.16;333.26000000000005;364.96000000000004;273.16;240.83765695389522;262.9017227912062;270.30646906291605;301.26000000000005;7280000.0;3229999.9999999995;3270000.0000000005;1320000.0;3270000.0000000005;2630000.0;7309999.999999999;0.0;0.0;0.18083333333333332;0.037000000000000005;0.0;0.0;-0.0024720118852894664;9461.96484375;4064.32788085938;1206.27099609375;18874.318359375;512147.99542106455;511899.4237367868;272447.36532607663;271986.75040088414;254527.37754946898;432409.1687467413;464615.8028780496;450601.9255316073;473048.1168422736;521548.36638555606;482500.17309571785;450086.33625899255;452136.5358572313;467257.8574693401;458915.240352024;267815.7599329475;495618.4434048643;469491.84672029695;464615.8028780496;252127.67657613798;385060.3864868834;469834.1033386381;192597.0609390031;194047.52266564453;270.08434784876584;1306950.161877297;674128.9194602073;85809.54133113394;363949.22503821744;0;73;76;29;65;63;46;4;49;52;527527063670.7488;210980505055.00696;416016390275.13324;46655.87968049592;10257.770568786495;-0.0;0.0;1890624.8707853106;378177.03474477114;0.0;1433038.5743791205;3.86311923221508;0.4648228536312455
2510;2019-08-03 11:33:45.108;908;892;262;264;229;10;200;2;11;28;662;281;9;32;221;155;252;731;280;240;200;1;770;320;325;130;325;270;773;160.0;-1.0;1507.0;101.0;0.0;1;81;50;1;0;0;1;0;0;0;1;0;0;0;0;19495.3671875;10988.419921875;4299.27099609375;1129.31176757812;914.0;313611;590.0;0.0;Calculated values ==>;1564824825.108;363.96000000000004;362.36;299.36;299.56;296.06;274.16;269.9613774848165;293.16;273.36;274.26000000000005;275.96000000000004;339.36;301.26000000000005;274.06;276.36;295.26000000000005;288.66;298.36;346.26;297.16;293.16;332.16;364.56000000000006;273.26000000000005;240.39332010688793;263.82572766246335;269.9613774848165;301.16;7700000.0;3200000.0;3250000.0;1300000.0;3250000.0;2700000.0;7730000.0;0.02666666666666667;0.0;0.25116666666666665;0.016833333333333332;0.0;0.02666666666666667;0.0;10988.419921875;4299.27099609375;1129.31176757812;19495.3671875;509870.27175898675;507416.25605950534;269041.3591129131;269851.6713465501;256957.01929533156;432574.8076454491;464908.6404204433;449594.4067470239;472824.0414856702;522111.54453349544;481670.7805606059;449332.07961580367;452316.21134581626;467540.6419575959;459909.4957326113;265305.8379592502;483917.2203461684;469889.52906011225;464908.6404204433;247525.65490268572;383378.13390389836;470201.7900079065;192171.8112586328;192171.8112586328;269.9002711439184;1307269.8080032328;674299.2853668093;85828.99835747047;364018.8996248552;0;73;76;29;65;63;46;4;49;52;527722601730.5747;211059080164.937;416176239639.9909;64655.975233500896;4680.171308946107;-0.0;7272.982110981614;1891552.1758358178;378301.4781740726;0.0;1433099.1633707331;4.666450394192444;0.4635992125385905
2511;2019-08-03 11:34:45.138;915;901;268;269;234;14;202;2;13;25;675;280;11;36;222;159;252;778;285;240;202;3;806;324;328;133;328;273;809;-1.0;-1.0;1288.0;186.0;0.0;1;74;57;1;0;0;1;0;0;0;1;0;0;0;0;20342.560546875;11948.5263671875;4527.27734375;1091.87316894531;912.0;313612;581.0;-1.0;Calculated values ==>;1564824885.138;364.66;363.26;299.96000000000004;300.06;296.56;274.56;270.42097587401844;293.36;273.36;274.46000000000004;275.66;340.66;301.16;274.26000000000005;276.76000000000005;295.36;289.06;298.36;350.96000000000004;297.16;293.36;331.26000000000005;364.36;273.46000000000004;241.05796691057077;264.2163659402789;270.42097587401844;301.66;8059999.999999999;3240000.0;3279999.9999999995;1330000.0;3279999.9999999995;2730000.0;8090000.000000001;0.0;0.0;0.21466666666666667;0.031000000000000003;0.0;0.0;-0.002473057509285023;11948.5263671875;4527.27734375;1091.87316894531;20342.560546875;507819.66241399193;505595.6189201506;269284.28687912616;269669.8643929333;257266.84293587087;432353.3652672049;464722.8348126699;449308.2132420199;472138.9942397944;523210.770350684;481201.6095600234;449044.09211351146;452305.7371264461;467241.12917301146;459802.4804676104;263528.90816390316;487451.9338968902;469477.64742263895;464722.8348126699;243760.74795305103;382537.0657193194;469992.0229553163;193145.09137580736;192171.8112586328;270.3109595682433;1307601.95672556;674490.5221564033;85847.51748686991;364092.49097160355;0;73;76;29;65;63;46;4;49;52;527918599680.4813;211138019614.89938;416339221089.9132;54989.683493946955;8582.254878964777;-0.0;0.0;1892549.7215149824;378412.05365236156;0.0;1433159.8018590545;3.618687821251401;0.4249600594613215
2512;2019-08-03 11:35:45.109;928;913;271;272;239;20;202;7;19;23;683;280;16;38;221;164;252;813;285;238;202;5;807;334;336;137;338;274;809;336.0;-1.0;1342.0;321.0;0.0;1;82;62;1;0;0;1;0;0;0;1;0;0;0;0;20586.806640625;12326.6416015625;4513.5263671875;1142.88879394531;908.0;313613;573.0;-1.0;Calculated values ==>;1564824945.109;365.96000000000004;364.46000000000004;300.26000000000005;300.36;297.06;275.16;271.55198750734434;293.36;273.86;275.06;275.46000000000004;341.46000000000004;301.16;274.76000000000005;276.96000000000004;295.26000000000005;289.56;298.36;354.46000000000004;296.96000000000004;293.36;330.46000000000004;363.96000000000004;273.66;241.92719264551067;264.3458800820626;271.55198750734434;301.66;8070000.0;3340000.0;3360000.0;1370000.0;3379999.9999999995;2740000.0;8090000.000000001;0.056;0.0;0.22366666666666665;0.0535;0.0;0.056;-0.0024737521493065416;12326.6416015625;4513.5263671875;1142.88879394531;20586.806640625;509549.22058277426;507286.3028293722;270448.01737320307;270840.7023485434;258923.70534330246;431779.12508338504;463541.42486092186;449915.6889545798;471414.1961389312;523956.49683550565;481081.86502421915;449520.70387210255;452388.655222715;465683.47458980745;458880.9836667614;263483.3258989921;492786.7804362385;468117.8704306549;463541.42486092186;240414.4444865203;380855.0447510572;469646.3180116958;195842.53669701272;195842.53669701272;271.4381172598234;1307942.8699308108;674692.7174476795;85866.13150208915;364167.79458812467;0;73;76;29;65;63;46;4;49;52;528117703400.3357;211218980464.84015;416503241774.7932;56827.6950549425;14648.502300335545;-0.0;14991.137737178913;1893481.082626656;378605.5497270533;0.0;1433284.6676258016;4.808266816564126;0.5006489265571274
2513;2019-08-03 11:36:45.109;941;923;267;267;241;31;202;8;31;21;685;279;29;41;218;171;252;826;282;235;202;7;808;344;347;142;349;277;811;297.0;-1.0;1484.0;276.0;0.0;1;99;74;1;0;0;1;0;0;0;1;0;0;0;0;21181.634765625;13335.91796875;4519.61083984375;1236.72021484375;904.0;313614;567.0;-1.0;Calculated values ==>;1564825005.109;367.26;365.46000000000004;299.86;299.86;297.26000000000005;276.26000000000005;272.6583383277491;293.36;273.96000000000004;276.26000000000005;275.26000000000005;341.66;301.06;276.06;277.26000000000005;294.96000000000004;290.26000000000005;298.36;355.76;296.66;293.36;329.86;363.56000000000006;273.86;242.98782864720522;264.73235714968143;272.6583383277491;301.36;8080000.0;3440000.0;3470000.0000000005;1420000.0;3490000.0;2770000.0;8109999.999999999;0.0495;0.0;0.24733333333333332;0.046;0.0;0.0495;-0.0024744448310541965;13335.91796875;4519.61083984375;1236.72021484375;21181.634765625;511268.46429060283;508519.2583638822;268790.8292964357;268790.8292964357;259516.8932166976;431175.4696738307;461885.07605819695;450949.15997327166;470549.00337383006;523923.35033045243;480609.6704853592;450687.04355959815;452251.66274923744;463684.06007594336;458220.105081558;263437.9260646439;494540.1656948777;466176.9023191933;461885.07605819695;237904.88540968279;379173.1765716975;469162.7822548786;198616.51902285966;198616.51902285966;272.5847009809113;1308290.9402758628;674906.5721107654;85885.9615771624;364243.0707315166;0;73;76;29;65;63;46;4;49;52;528322603400.3357;211302680464.84015;416668541774.7932;62410.27319506856;12445.12810867287;-0.0;13031.793573249199;1894474.7323620727;378831.32998046174;0.0;1433518.1920533886;4.603291878767189;0.4729578104110386
2514;2019-08-03 11:37:45.100;948;931;266;266;240;45;203;11;47;21;681;279;41;47;216;180;252;838;285;233;203;8;814;358;360;147;363;279;817;432.0;-1.0;1366.0;252.0;0.0;1;99;88;1;0;0;1;0;0;0;1;0;0;0;0;21931.333984375;14604.0888671875;4571.78955078125;1225.068359375;902.0;313615;563.0;-1.0;Calculated values ==>;1564825065.1;367.96000000000004;366.26;299.76000000000005;299.76000000000005;297.16;277.66;274.1680685717883;293.46000000000004;274.26000000000005;277.86;275.26000000000005;341.26;301.06;277.26000000000005;277.86;294.76000000000005;291.16;298.36;356.96000000000004;296.46000000000004;293.46000000000004;329.46000000000004;363.36;273.96000000000004;244.02132995426717;264.9883086891361;274.1680685717883;301.66;8140000.000000001;3579999.9999999995;3600000.0;1470000.0;3629999.9999999995;2790000.0;8170000.0;0.07200000000000001;0.0;0.22766666666666666;0.042;0.0;0.07200000000000001;-0.0024747904364454502;14604.0888671875;4571.78955078125;1225.068359375;21931.333984375;511747.1395882082;509138.1018682745;268091.60165997746;268091.60165997746;258951.29627826807;430280.9020939914;460012.4503564219;452679.91226199997;469874.17469448753;523349.1042894301;480368.4105216914;451900.3984576697;452679.91226199997;461304.5296429779;457184.28850405983;263169.2758955824;495759.20030742866;464022.1768390251;460012.4503564219;236231.924509345;378332.2993749013;468576.4402621359;202336.89652520078;202336.89652520078;274.10608380384843;1308650.1611238583;675139.3705758121;85906.47340469032;364318.8210371085;0;73;76;29;65;63;46;4;49;52;528534671585.1132;211389367459.7492;416835316754.6182;56994.75991607795;11182.060836951276;-0.0;18552.639875847923;1895469.6250473303;379028.19368748256;0.0;1433781.3561846465;4.251246845327515;0.4094596770490601
2515;2019-08-03 11:38:45.120;954;942;283;281;247;61;208;16;55;22;673;279;49;53;214;190;253;861;283;233;207;8;868;380;377;144;384;281;868;1676.0;-1.0;1748.0;255.0;0.0;95;99;98;1;0;0;1;0;0;0;1;0;0;0;0;28492.46484375;16377.8056640625;9047.5634765625;1247.5185546875;898.0;313616;558.0;-1.0;Calculated values ==>;1564825125.12;368.56000000000006;367.36;301.46000000000004;301.26000000000005;297.86;279.26000000000005;276.4546675782219;293.96000000000004;274.76000000000005;278.66;275.36;340.46000000000004;301.06;278.06;278.46000000000004;294.56;292.16;298.46000000000004;359.26;296.46000000000004;293.86;328.96000000000004;362.96000000000004;273.96000000000004;243.40439225979637;265.2429198363724;276.4546675782219;301.46000000000004;8680000.0;3800000.0;3770000.0000000005;1440000.0;3840000.0;2810000.0;8680000.0;0.2793333333333334;0.0;0.29133333333333333;0.042499999999999996;0.0;0.2793333333333334;-0.0024754801739755848;16377.8056640625;9047.5634765625;1247.5185546875;28492.46484375;508174.8190214999;506452.105977484;271735.7204427763;270998.3140443353;259385.28968834394;428757.65804586536;458004.6551887551;453368.73255117465;470378.9536012187;522358.3059124943;480126.4883850563;452591.1573749446;453110.0486498489;457721.2751278025;454950.21554846107;261326.7268623726;494457.7772699606;461464.43412347184;457864.328372652;234140.81001818314;376650.65796483605;468988.4700171027;208095.58606086986;208095.58606086986;276.4183809236519;1309070.4995134003;675397.6390909752;85927.08516393128;364432.3534771698;0;73;76;29;65;63;46;4;49;52;528755845285.0429;211476696559.72147;417003372754.5648;71456.24334417545;11087.947568139896;-0.0;69768.7353524245;1896540.4068825012;379213.8389519338;0.0;1434517.6129818016;5.710402563255546;0.38112799445545814
2516;2019-08-03 11:39:45.091;955;940;294;293;267;90;222;37;56;26;671;280;58;61;213;197;253;818;287;244;222;9;754;400;392;145;404;310;746;1727.0;-2.0;1615.0;154.0;0.0;7;99;98;1;0;0;1;0;1;0;1;0;0;0;0;41178.75;14715.115234375;22641.767578125;1388.9865722656198;894.0;313617;555.0;-1.0;Calculated values ==>;1564825185.091;368.66;367.16;302.56;302.46000000000004;299.86;282.16;278.44972407329936;295.36;276.86;278.76000000000005;275.76000000000005;340.26;301.16;278.96000000000004;279.26000000000005;294.46000000000004;292.86;298.46000000000004;354.96000000000004;297.56;295.36;328.66;362.56000000000006;274.06;243.61107973660833;268.7936212382143;278.44972407329936;301.86;7540000.000000001;4000000.0;3920000.0000000005;1450000.0;4040000.0;3100000.0;7459999.999999999;0.28783333333333333;0.0;0.26916666666666667;0.025666666666666667;0.0;0.28783333333333333;-0.002476167944082872;14715.115234375;22641.767578125;1388.9865722656198;41178.75;517487.5091674006;516134.830207367;287978.9359213572;287277.41231911804;273065.51640323515;427245.8023896546;457565.9095353076;448299.9719043353;470641.3097209141;519778.2549295531;476658.27066733915;448580.3159070279;448999.47296598606;454260.0874550124;452549.9203865607;266591.076206821;499465.8672611445;460674.34297827305;457565.9095353076;232886.18681767926;374969.1661348347;468951.0004552658;213197.31386028838;213197.31386028838;278.4225425836169;1309650.8123521432;675656.6215305931;85949.0454208037;364696.30359923176;0;73;76;29;65;64;46;4;49;52;528986433780.79095;211563354655.0026;417180587060.1397;63281.7987901893;6564.344622604421;-0.0;70337.42745512637;1897662.6812090364;379360.87028782343;0.0;1435684.600025828;3.618026207537841;0.22231961819673282
2517;2019-08-03 11:40:48.111;906;905;293;293;261;74;223;58;46;35;682;280;48;57;214;188;253;801;290;245;223;8;847;393;377;145;395;288;830;2219.0;-2.0;1845.0;202.0;0.0;7;99;17;1;0;1;1;0;0;1;1;0;0;0;0;69276.0703125;29613.123046875;36032.75;1277.08312988281;889.0;313618;553.0;-1.0;Calculated values ==>;1564825248.111;363.76;363.66;302.46000000000004;302.46000000000004;299.26000000000005;280.56;277.76006397333236;295.46000000000004;278.96000000000004;277.76000000000005;276.66;341.36;301.16;277.96000000000004;278.86;294.56;291.96000000000004;298.46000000000004;353.26;297.66;295.46000000000004;328.46000000000004;362.06000000000006;273.96000000000004;243.61107973660833;266.1237361191953;277.76006397333236;302.16;8470000.0;3929999.9999999995;3770000.0000000005;1450000.0;3950000.0;2880000.0;8300000.0;0.36983333333333335;0.0;0.3075;0.033666666666666664;0.0;0.36983333333333335;-0.002477024884313491;29613.123046875;36032.75;1277.08312988281;69276.0703125;503034.40702016285;504359.66065494204;278089.72176753497;278089.72176753497;265625.1262517522;427788.9520696689;460091.3394483789;450960.76925149944;471533.705207396;522728.63438898016;479388.1665219379;451226.40614881495;452414.78482804936;455919.8688001055;452422.0144220006;262130.6197924806;488897.5351268647;463094.4242136592;460091.3394483789;232049.79005350024;372867.5097577542;468851.372396877;211376.28714790274;211376.28714790274;277.71317271643744;1310617.5988485303;676044.6167494318;85972.3809364396;365209.86861265596;0;73;77;29;65;64;47;4;49;52;529228745680.7176;211654733654.97495;417369016860.0827;73672.22824685599;8668.327870048799;-0.0;91983.11684245944;1898861.4093731006;379494.19848507294;0.0;1437105.3556784026;2.6048411922948858;0.15705363623495597
2518;2019-08-03 11:41:45.122;890;894;294;294;255;63;200;61;46;43;683;280;43;49;216;170;253;826;289;241;199;8;881;387;367;144;388;279;862;4265.0;-1.0;2099.0;48.0;0.0;98;99;21;1;0;1;1;0;0;1;1;0;0;0;0;75612.828125;30460.185546875;41675.66015625;1238.81689453125;873.0;313619;559.0;0.0;Calculated values ==>;1564825305.122;362.16;362.56000000000006;302.56;302.56;298.66;279.46000000000004;277.16162083772156;293.16;279.26000000000005;277.76000000000005;277.46000000000004;341.46000000000004;301.16;277.46000000000004;278.06;294.76000000000005;290.16;298.46000000000004;355.76;297.26000000000005;293.06;329.06;360.46000000000004;273.96000000000004;243.40439225979637;264.9883086891361;277.16162083772156;302.06;8810000.0;3870000.0000000005;3670000.0000000005;1440000.0;3879999.9999999995;2790000.0;8620000.0;0.7108333333333333;0.0;0.34983333333333333;0.008;0.0;0.7108333333333333;0.0;30460.185546875;41675.66015625;1238.81689453125;75612.828125;497665.39354210196;499960.2466364102;276306.4839868573;276306.4839868573;262211.7463619416;428242.4622021849;458495.1351315018;452550.3168220506;472457.08239583095;523556.26156843017;480480.7027000169;452160.7571619376;452938.7210793737;457357.45456028805;450777.9779621973;260856.092219044;489628.79176653875;464046.0497008609;458356.8847964573;234559.02529450474;366143.7379439427;468988.4700171027;209953.58321018782;209953.58321018782;277.1519493153518;1311764.8573175494;676520.2888871139;85992.30232200703;365825.1789133566;0;73;77;29;65;64;47;4;49;52;529440826600.4125;211737114549.85645;417530643044.85016;84868.42397521666;2072.2790944553194;-0.0;176573.34687757323;1900116.7650829381;379579.2446993469;0.0;1439231.837974391;3.5913493925308004;0.1515524213418529
2519;2019-08-03 11:42:45.112;901;910;300;300;264;61;169;61;45;48;678;280;41;46;216;164;253;844;287;234;169;8;844;385;364;143;384;280;811;4820.0;-1.0;1989.0;188.0;0.0;94;100;28;1;0;1;1;1;1;0;1;0;0;0;0;82725.3828125;29989.14453125;48674.75;1257.88403320312;854.0;313620;602.0;-1.0;Calculated values ==>;1564825365.112;363.26;364.16;303.16;303.16;299.56;279.26000000000005;276.9606089950914;290.06;279.26000000000005;277.66;277.96000000000004;340.96000000000004;301.16;277.26000000000005;277.76000000000005;294.76000000000005;289.56;298.46000000000004;357.56000000000006;296.56;290.06;333.36;358.56000000000006;273.96000000000004;243.1966462407574;265.11578078379944;276.9606089950914;301.86;8440000.0;3850000.0;3640000.0;1430000.0;3840000.0;2800000.0;8109999.999999999;0.8033333333333333;0.0;0.3315;0.03133333333333333;0.0;0.8033333333333333;-0.0024829365866503835;29989.14453125;48674.75;1257.88403320312;82725.3828125;502569.3004784158;506695.0309142332;282944.1124137336;282944.1124137336;267658.5965585709;428391.1821097931;454646.46748895606;452245.64274829335;473081.1387057701;522957.768987637;480359.977972365;451724.0083656932;452375.7221043602;458004.24821023666;450230.9162684832;262250.2324892112;497203.96967466234;463561.2209818517;454646.46748895606;252546.06836287308;358162.1983326704;469125.32372254826;209363.6370185751;209363.6370185751;276.92088786062914;1313084.1224947232;677023.9493471088;86013.10469543461;366577.97351143096;0;73;77;29;66;65;47;4;49;52;529660090050.4473;211823200199.87012;417698315094.87683;80515.3848994016;8139.199516724491;-0.0;197043.87381120602;1901494.733790711;379664.3261718444;0.0;1442344.7959011525;3.5747259803149882;0.14878489569321934
2520;2019-08-03 11:43:45.112;901;906;308;308;280;54;165;56;36;52;673;281;35;47;218;164;253;828;288;227;165;7;801;376;357;139;376;276;771;3483.0;-1.0;1403.0;137.0;0.0;98;1;34;1;0;1;1;1;1;0;1;1;0;0;0;81825.1015625;29093.6875;46351.484375;2125.89990234375;830.0;313621;694.0;-1.0;Calculated values ==>;1564825425.112;363.26;363.76;303.96000000000004;303.96000000000004;301.16;278.56;276.0463484220469;289.66;278.76000000000005;276.76000000000005;278.36;340.46000000000004;301.26000000000005;276.66;277.86;294.96000000000004;289.56;298.46000000000004;355.96000000000004;295.86;289.66;342.56000000000006;356.16;273.86;242.35481222062532;264.60387354146746;276.0463484220469;301.96000000000004;8009999.999999999;3760000.0;3570000.0000000005;1390000.0;3760000.0;2760000.0;7709999.999999999;0.5805;0.0;0.2338333333333333;0.022833333333333334;0.0;0.5805;-0.0024869014777349906;29093.6875;46351.484375;2125.89990234375;81825.1015625;506280.5417155699;509512.74705147906;293457.8050751407;293457.8050751407;276998.1970861337;429045.3911783415;455262.1006954997;451778.747100868;473992.66496117425;522762.40203878476;480953.6854677721;451648.7978452298;453199.718711981;459557.03679659724;451844.7877955834;264118.88537126704;498579.9784241762;463676.0370021611;455262.1006954997;291058.95107146574;348084.6227182084;469571.6626778283;207044.86039783657;207044.86039783657;276.00067744836156;1314455.3765311816;677516.3062807026;86041.3028948975;367369.8587978893;0;73;77;29;66;65;47;4;50;52;529876390050.4473;211907800199.87012;417865115094.87683;57226.940507392166;5994.361985393143;-0.0;144090.10799279343;1902642.5865024342;379782.1058510287;0.0;1445187.5790828525;2.6725350795801224;0.11089317049755719
