;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2521;2019-08-03 11:44:45.123;888;890;306;304;280;47;177;49;18;52;649;282;19;44;218;166;253;815;286;221;177;6;790;369;350;138;369;268;763;3189.0;-1.0;1749.0;18.0;0.0;98;1;16;1;0;1;1;1;1;0;1;1;0;0;0;80225.3125;27563.501953125;45847.4765625;2059.00561523438;817.0;313622;757.0;-1.0;Calculated values ==>;1564825485.123;361.96000000000004;362.16;303.76000000000005;303.56;301.16;277.86;275.3239800832674;290.86;278.06;274.96000000000004;278.36;338.06000000000006;301.36;275.06;277.56;294.96000000000004;289.76000000000005;298.46000000000004;354.66;295.26000000000005;290.86;348.86;354.86;273.76000000000005;242.14157278889297;263.56353331371673;275.3239800832674;301.76000000000005;7900000.0;3690000.0;3500000.0;1380000.0;3690000.0;2680000.0;7630000.0;0.5315;0.0;0.2915;0.003;0.0;0.5315;-0.0024890185497996585;27563.501953125;45847.4765625;2059.00561523438;80225.3125;505399.5127933768;507992.37423668354;293653.7320261205;292056.88942510344;277723.91156005877;429537.3511455088;458068.5424962497;450866.9132889407;474121.5608165298;520933.7200432599;482019.1072010526;450996.1641088872;454187.15326228563;460650.0893413602;453361.210212964;264650.71158618276;497456.4026274011;463927.47094490804;458068.5424962497;317459.4925940039;342627.88924589846;469608.95739645907;205343.29943394478;205343.29943394478;275.3177117491003;1315806.0442235447;677988.5360850949;86076.18350110196;368138.3243308419;0;73;77;29;66;65;47;4;50;52;530088528935.1574;211990915434.75653;418028345014.65375;71570.1334387313;792.796973887543;-0.0;134323.46668761506;1903716.0922238256;379838.67587821605;0.0;1447508.1175560902;2.73865695720639;0.11697391924471758
2522;2019-08-03 11:45:45.123;879;883;305;303;278;42;189;43;7;51;646;283;7;35;219;165;253;821;287;218;189;5;789;364;346;134;364;264;764;3016.0;-1.0;1781.0;8.0;0.0;98;1;1;1;0;1;1;1;1;0;1;1;0;0;0;78990.0859375;26250.005859375;45851.5078125;2036.20056152344;809.0;313623;776.0;-1.0;Calculated values ==>;1564825545.123;361.06000000000006;361.46000000000004;303.66;303.46000000000004;300.96000000000004;277.36;274.8017692304317;292.06;277.46000000000004;273.86;278.26000000000005;337.76;301.46000000000004;273.86;276.66;295.06;289.66;298.46000000000004;355.26;294.96000000000004;292.06;350.76;354.06000000000006;273.66;241.2770596917726;263.0348170998261;274.8017692304317;301.86;7890000.000000001;3640000.0;3460000.0;1340000.0;3640000.0;2640000.0;7640000.000000001;0.5026666666666667;0.0;0.29683333333333334;0.0013333333333333333;0.0;0.5026666666666667;-0.002490310591375424;26250.005859375;45851.5078125;2036.20056152344;78990.0859375;504219.6490755552;506942.7780938787;292622.3165156106;291097.79661079176;276667.7583788208;429879.7862731237;460316.3211732597;450163.8895448452;474537.9868576211;520952.4553789451;482602.1101984641;450163.8895448452;453734.4937347361;461555.367892846;454076.78323915164;264700.32224936306;498224.7363618968;464128.43691427895;460316.3211732597;325426.6669566859;339270.558843327;470052.5991512875;204054.76192020872;204054.76192020872;274.79889295634166;1317132.8392105238;678436.9819835324;86110.31021924161;368902.4825339669;0;73;77;29;66;65;47;4;50;52;530297328935.1574;212072515434.75653;418187945014.65375;73053.3927165796;354.66378297477166;-0.0;128814.14378453363;1904921.2882751198;379848.2380511899;0.0;1449700.9309766914;2.727656259369655;0.12027572153443411
2523;2019-08-03 11:46:45.114;878;884;300;299;271;38;195;39;10;48;653;285;9;29;220;161;253;828;286;217;195;4;786;358;342;127;359;258;763;3031.0;-1.0;1689.0;78.0;0.0;98;1;1;1;0;1;1;1;1;0;1;1;0;0;0;78675.3125;26195.88671875;45746.9140625;2028.1452636718802;798.0;313624;781.0;-1.0;Calculated values ==>;1564825605.114;360.96000000000004;361.56000000000006;303.16;303.06;300.26000000000005;276.96000000000004;274.1680685717883;292.66;277.06;274.16;277.96000000000004;338.46000000000004;301.66;274.06;276.06;295.16;289.26000000000005;298.46000000000004;355.96000000000004;294.86;292.66;351.26;352.96000000000004;273.56;239.71726792356844;262.23063862743834;274.1680685717883;301.76000000000005;7859999.999999999;3579999.9999999995;3420000.0000000005;1270000.0;3590000.0;2580000.0;7630000.0;0.5051666666666667;0.0;0.28150000000000003;0.013000000000000001;0.0;0.5051666666666667;-0.002492073662472253;26195.88671875;45746.9140625;2028.1452636718802;78675.3125;504340.71793253405;507166.518675313;289142.53975007794;288461.62868821406;273530.32125946105;430280.9020939914;461726.3943563215;451619.51363749814;475141.5216906478;522160.33609618415;483524.3183456203;451492.7415474736;454006.31235741987;462449.46005367924;454530.5711204003;264850.47524462343;499318.16572429566;464587.96873940324;461726.3943563215;327523.71359711495;334655.03009724553;470895.6311750498;202427.39842312312;202427.39842312312;274.14125666050757;1318446.5204529308;678873.9655322626;86144.17468745168;369665.68822046363;0;73;77;29;66;65;47;4;50;52;530503697975.76105;212150803689.98553;418344521525.11176;70147.58043284657;3490.0870257750476;-0.0;130989.20944558737;1906114.4507203053;379880.27283541806;0.0;1451865.634172416;2.7663141793528094;0.12428486284258075
2524;2019-08-03 11:47:45.135;882;889;299;298;266;33;198;34;14;46;663;286;12;23;221;157;253;836;287;216;198;4;793;353;339;132;354;249;771;2909.0;0.0;1556.0;0.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;0;0;0;78201.8046875;26170.248046875;46292.5;1141.82873535156;795.0;313625;778.0;-1.0;Calculated values ==>;1564825665.135;361.36;362.06000000000006;303.06;302.96000000000004;299.76000000000005;276.46000000000004;273.6339639331285;292.96000000000004;276.56;274.56;277.76000000000005;339.46000000000004;301.76000000000005;274.36;275.46000000000004;295.26000000000005;288.86;298.46000000000004;356.76;294.76000000000005;292.96000000000004;350.96000000000004;352.66;273.56;240.83765695389522;260.9983114674233;273.6339639331285;301.86;7930000.0;3529999.9999999995;3390000.0;1320000.0;3540000.0;2490000.0;7709999.999999999;0.48483333333333334;0.0;0.25933333333333336;0.0;0.0;0.48483333333333334;-0.00249255177783535;26170.248046875;46292.5;1141.82873535156;78201.8046875;504294.0757584849;507172.11124654394;287197.6135027188;286579.4503143937;270806.30665652;430607.02586249536;462573.79888257565;453681.6753649552;474309.40632519417;523906.54721693555;484675.61938114587;453434.9720253852;454786.8193108402;463332.75784822745;454814.6796413608;264503.1726630548;499725.59443018667;464898.7860769384;462573.79888257565;326265.46416910045;333396.4077044029;470224.6814958697;201183.85751793825;201183.85751793825;273.6339639331285;1319754.2873190902;679310.5027225367;86170.60038316074;370432.9517847718;0;73;77;29;66;65;47;4;50;52;530708069480.44934;212228530884.86697;418496674759.87964;65481.10076165974;0.0;-0.0;126730.5565716217;1907245.0853121884;379909.3670733423;0.0;1454014.0505686;2.6114090418857643;0.1091043530995423
2525;2019-08-03 11:48:45.125;887;896;295;293;260;27;200;28;21;45;664;286;18;28;222;154;253;837;287;214;200;4;774;346;335;131;347;259;758;3384.0;-1.0;1707.0;61.0;0.0;58;97;100;1;0;0;1;1;1;0;1;0;0;0;0;64101.76953125;14965.0546875;43139.3359375;1171.55700683594;785.0;313626;783.0;-1.0;Calculated values ==>;1564825725.125;361.86;362.76;302.66;302.46000000000004;299.16;275.86;272.8767566201714;293.16;275.96000000000004;275.26000000000005;277.66;339.56000000000006;301.76000000000005;274.96000000000004;275.96000000000004;295.36;288.56;298.46000000000004;356.86;294.56;293.16;351.46000000000004;351.66;273.56;240.61611355647437;262.3656120759269;272.8767566201714;301.86;7740000.000000001;3460000.0;3350000.0;1310000.0;3470000.0000000005;2590000.0;7580000.0;0.5640000000000001;0.0;0.28450000000000003;0.010166666666666666;0.0;0.5640000000000001;-0.0024941370279969225;14965.0546875;43139.3359375;1171.55700683594;64101.76953125;506637.9457026555;509237.40419513796;286638.74216959043;285379.56197984976;269173.99099972093;431051.2098666511;463432.6667151795;452833.31703712314;474340.9607716398;523205.99598790245;483516.77999320027;452455.4693029914;453711.02531543287;464500.0863414216;455573.3862515534;265471.9320276179;501051.981966623;465226.4597213033;463432.6667151795;328362.5824867039;329201.48028520535;470359.3316552544;199286.7108812308;199286.7108812308;272.8581491241654;1320939.9527939153;679653.2397796793;86189.87538464628;371178.09287348617;0;73;77;29;66;65;47;4;50;52;530910235780.4815;212307417734.87952;418649049359.9039;72134.00945135138;2755.9049778692397;-0.0;148978.31909034707;1908391.6867653816;379932.32912051573;0.0;1456311.2416038208;3.7767128567900365;0.16006219289459667
2526;2019-08-03 11:49:45.095;884;893;294;293;251;14;202;21;26;42;668;286;23;37;223;148;253;832;285;212;202;5;816;326;330;132;328;260;809;953.0;-1.0;381.0;36.0;0.0;1;85;97;1;0;0;1;1;1;0;1;0;0;0;0;63988.64453125;15260.3310546875;43442.26171875;1102.35424804688;772.0;313627;787.0;-1.0;Calculated values ==>;1564825785.095;361.56000000000006;362.46000000000004;302.56;302.46000000000004;298.26000000000005;274.56;270.64921214262944;293.36;275.26000000000005;275.76000000000005;277.36;339.96000000000004;301.76000000000005;275.46000000000004;276.86;295.46000000000004;287.96000000000004;298.46000000000004;356.36;294.36;293.36;351.86;350.36;273.66;240.83765695389522;262.5002047102346;270.64921214262944;301.66;8159999.999999999;3260000.0;3300000.0;1320000.0;3279999.9999999995;2600000.0;8090000.000000001;0.15883333333333333;0.0;0.0635;0.006;0.0;0.15883333333333333;-0.0024961782702622726;15260.3310546875;43442.26171875;1102.35424804688;63988.64453125;502564.9797587548;504461.7720935573;280241.86071732355;279775.58990936005;263039.8609958223;432240.87345082423;464429.25536843995;453289.01750892913;473921.58982693544;523535.2861259336;483400.0805858455;452911.8615402216;454663.4551903566;467366.0989585943;458040.8252603528;263431.6455409737;495620.14712049736;465697.920386342;464429.25536843995;330040.4071292106;323749.15769815433;470322.2810237028;193866.39202733434;193866.39202733434;270.61091675660583;1322006.8392015533;679904.9920552104;86208.81517048244;371899.2454309754;0;73;77;29;66;65;47;4;50;52;531109636030.57666;212386278284.91714;418804671509.9781;16473.33671808127;1658.735333978211;-0.0;42974.40146067894;1909129.71211987;379969.09939546406;0.0;1457910.047806173;1.021762856687867;0.04035741553322043
2527;2019-08-03 11:50:45.086;898;906;287;287;237;5;202;8;25;38;671;285;24;43;223;146;253;844;286;211;202;6;827;317;323;131;320;258;823;90.0;-1.0;367.0;163.0;0.0;1;70;72;1;0;0;1;0;0;1;1;0;0;0;0;54827.9609375;13324.1953125;35134.3671875;1021.17602539062;758.0;313628;796.0;-1.0;Calculated values ==>;1564825845.086;362.96000000000004;363.76;301.86;301.86;296.86;273.66;269.6138998590099;293.36;273.96000000000004;275.66;276.96000000000004;340.26;301.66;275.56;277.46000000000004;295.46000000000004;287.76000000000005;298.46000000000004;357.56000000000006;294.26000000000005;293.36;352.76;348.96000000000004;273.76000000000005;240.61611355647437;262.23063862743834;269.6138998590099;301.76000000000005;8270000.0;3170000.0;3229999.9999999995;1310000.0;3200000.0;2580000.0;8230000.0;0.015000000000000001;0.0;0.06116666666666667;0.027166666666666665;0.0;0.015000000000000001;-0.0024983515753521984;13324.1953125;35134.3671875;1021.17602539062;54827.9609375;503614.8310904853;505104.3648919235;276039.09968674084;276039.09968674084;257742.0469675382;432737.7855432766;465451.7366557606;453507.1766613264;473663.03176242136;524002.5573310378;483524.3183456203;453382.1211453705;455740.0746669138;468489.4825886631;459214.4256854262;262952.8109583195;496089.9326867231;466578.60849046486;465451.7366557606;333815.9410454577;317878.7554427003;470554.1986138099;190679.4775614762;190679.4775614762;269.2787165491755;1322996.829058664;680143.1607106958;86226.50860166301;372553.95245038776;0;73;77;29;66;65;48;4;50;52;531305506645.37115;212465166449.83438;418960048199.81506;16076.294261607502;7603.263255255066;-0.0;4121.583886414266;1909400.9183573774;380046.2711394618;0.0;1458302.4554803388;0.5618692060995961;0.0657231292658491
2528;2019-08-03 11:51:45.106;928;898;270;270;244;23;208;5;28;34;673;284;28;46;213;149;253;766;284;214;207;8;721;353;352;132;358;276;724;1589.0;0.0;1698.0;323.0;0.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;17302.796875;13989.8125;0.0;1000.1484375;742.0;313629;798.0;-1.0;Calculated values ==>;1564825905.106;365.96000000000004;362.96000000000004;300.16;300.16;297.56;275.46000000000004;273.6339639331285;293.96000000000004;273.66;275.96000000000004;276.56;340.46000000000004;301.56;275.96000000000004;277.76000000000005;294.46000000000004;288.06;298.46000000000004;349.76;294.56;293.86;352.96000000000004;347.36;273.96000000000004;240.83765695389522;264.60387354146746;273.6339639331285;301.56;7209999.999999999;3529999.9999999995;3520000.0000000005;1320000.0;3579999.9999999995;2760000.0;7240000.000000001;0.26483333333333337;0.0;0.28300000000000003;0.05383333333333333;0.0;0.26483333333333337;-0.002500803357439323;13989.8125;0.0;1000.1484375;17302.796875;516548.7827179609;512345.90340111847;276528.0073020214;276528.0073020214;264779.7611996708;430607.02586249536;461917.0532126514;450735.4194538811;473145.2311080622;522762.40203878476;481288.83060428087;450735.4194538811;453071.167222556;461667.65482352895;453688.9922284879;268729.63525869645;494148.2855205806;462710.40465551656;461784.41255085584;334655.03009724553;311171.3556482807;470614.97290035227;200957.4659940905;200957.4659940905;273.5453821984624;1323598.1190701264;680370.8533146381;86243.35858697191;372846.8364389883;0;73;77;29;66;65;48;4;50;52;531508074145.30676;212544092749.8093;419120301599.76416;70687.16082912074;14516.562455120426;-0.0;69075.66967978336;1910124.1881591678;380230.66446428327;0.0;1458912.6359189008;10.292181120903905;0.7219689897166078
2529;2019-08-03 11:52:45.117;942;901;270;271;246;44;214;9;40;31;680;285;49;54;208;155;253;745;290;218;213;10;753;375;369;136;380;303;755;1905.0;-3.0;1587.0;216.0;0.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;17744.150390625;14606.9189453125;0.0;1142.32019042969;729.0;313630;798.0;-1.0;Calculated values ==>;1564825965.117;367.36;363.26;300.16;300.26000000000005;297.76000000000005;277.56;275.94376602880345;294.56;274.06;277.16;276.26000000000005;341.16;301.66;278.06;278.56;293.96000000000004;288.66;298.46000000000004;347.66;294.96000000000004;294.46000000000004;352.96000000000004;346.06000000000006;274.16;241.71165711629368;267.9596281332873;275.94376602880345;302.16;7530000.0;3750000.0;3690000.0;1360000.0;3800000.0;3030000.0;7550000.0;0.3175;0.0;0.2645;0.036000000000000004;0.0;0.3175;-0.002502770050917563;14606.9189453125;0.0;1142.32019042969;17744.150390625;515842.3537573545;510170.00602684036;273708.8445545537;274164.9399207763;263825.53929920687;429116.5711722346;460103.9485977768;447376.48645180964;472329.59916539915;521302.62027825136;478116.26300317614;448630.7726451126;449321.41302191373;457520.0193194767;450687.0648884799;266650.10224968905;487948.7813126364;460650.0893413602;459967.0695638515;334655.03009724553;305722.83045113535;470272.87658027647;206788.4062632926;206788.4062632926;275.89832135109697;1323890.2305087151;680609.2031000877;86261.21576546716;372846.8364389883;0;73;77;29;66;65;48;4;50;52;531724413800.8706;212624507490.01886;419294033445.2169;63635.547209862765;9485.44093141142;-0.0;80384.22559792746;1911243.7492776588;380430.7178294198;0.0;1460158.3633909684;9.746833635335975;0.6028099589431329
2530;2019-08-03 11:53:45.087;928;918;290;292;247;81;220;33;52;31;696;285;63;65;204;163;253;803;293;224;219;11;832;402;387;139;406;302;829;3109.0;-1.0;2165.0;134.0;0.0;36;78;79;1;1;0;1;0;0;0;1;0;0;0;0;43930.9609375;34142.3125;6064.31201171875;1232.462890625;717.0;313631;789.0;-1.0;Calculated values ==>;1564826025.087;365.96000000000004;364.96000000000004;302.16;302.36;297.86;281.26000000000005;278.64511892235623;295.16;276.46000000000004;278.36;276.26000000000005;342.76;301.66;279.46000000000004;279.66;293.56;289.46000000000004;298.46000000000004;353.46000000000004;295.56;295.06;352.06000000000006;344.86;274.26000000000005;242.35481222062532;267.8393353686513;278.64511892235623;302.46000000000004;8320000.0;4020000.0000000005;3870000.0000000005;1390000.0;4060000.0;3020000.0;8290000.000000001;0.5181666666666667;0.0;0.3608333333333333;0.022333333333333334;0.0;0.5181666666666667;-0.0025045650669155285;34142.3125;6064.31201171875;1232.462890625;43930.9609375;507465.50823922653;506300.13812354155;276880.3204943091;277733.2766094132;260826.75753143334;427087.8111062005;458087.7904543784;449230.24535680655;471934.1488268154;523065.5741768082;478240.1268280962;450734.07432656095;451005.4113257816;452560.6546776289;446900.0480628415;262741.63837357546;489306.18653886375;458653.2704353666;457946.01925460884;330879.36315565393;300694.37409284414;469966.18980854325;213726.55620415707;213726.55620415707;278.6273770539861;1324403.932788355;681015.2435722471;86280.99572947725;372897.34710427583;0;74;77;30;66;65;48;4;50;52;531951100400.0775;212706966239.73038;419475442694.5823;84977.58116924769;5722.685150497958;-0.0;126546.38510397576;1912481.5727884525;380557.38884580054;0.0;1461881.9229299098;5.242553951886357;0.2820464771163046
2531;2019-08-03 11:54:45.128;912;916;290;290;256;94;208;76;61;40;712;285;64;66;203;178;254;836;297;222;208;12;840;413;392;143;415;319;826;2268.0;0.0;1465.0;97.0;0.0;98;97;5;1;1;1;1;0;0;0;1;0;0;0;0;65832.1484375;53419.8828125;9021.548828125;1407.04870605469;707.0;313632;782.0;-1.0;Calculated values ==>;1564826085.128;364.36;364.76;302.16;302.16;298.76000000000005;282.56;279.70703013008654;293.96000000000004;280.76000000000005;279.26000000000005;277.16;344.36;301.66;279.56;279.76000000000005;293.46000000000004;290.96000000000004;298.56;356.76;295.36;293.96000000000004;351.36;343.86;274.36;243.1966462407574;269.84581860846123;279.70703013008654;302.86;8400000.0;4129999.9999999995;3920000.0000000005;1430000.0;4150000.0;3190000.0;8259999.999999999;0.378;0.0;0.24416666666666667;0.016166666666666666;0.0;0.378;-0.0025060458300815293;53419.8828125;9021.548828125;1407.04870605469;65832.1484375;504504.8091455266;506270.4573794329;277096.5257140109;277096.5257140109;264040.12824996444;426196.2641130837;455546.05715269066;447309.2120942744;472292.48545527144;523389.3470187431;476109.79061093903;447738.7535165705;448024.12403936323;450811.8333624161;447209.800143553;262751.39338413;494615.0460841378;457565.9095353076;455546.05715269066;327943.14443680964;296504.67125881097;469522.3774010839;216461.88712550886;216461.88712550886;279.6819613769259;1325319.2504083565;681745.4271527954;86303.00669004857;373023.14851713873;0;74;78;30;66;65;48;4;50;52;532184960095.57526;212791624049.91055;419661869999.97906;56365.221846540255;4091.144592788463;-0.0;90373.81627027472;1913660.2343514988;380639.22664481035;0.0;1463690.826518581;2.3623143713152928;0.12676688230425517
2532;2019-08-03 11:55:45.128;914;925;298;298;259;75;92;75;59;50;725;283;50;56;205;168;254;858;302;175;93;13;960;397;367;144;396;295;931;2918.0;-1.0;1350.0;147.0;0.0;24;99;65;1;1;1;1;0;0;1;1;0;0;0;0;103907.4921875;58855.11328125;41744.6171875;1315.38037109375;696.0;313633;771.0;-1.0;Calculated values ==>;1564826145.128;364.56000000000006;365.66;302.96000000000004;302.96000000000004;299.06;280.66;278.1552637130107;282.36;280.66;279.06;278.16;345.66;301.46000000000004;278.16;278.76000000000005;293.66;289.96000000000004;298.56;358.96000000000004;290.66;282.46000000000004;350.26;342.76;274.46000000000004;243.40439225979637;266.98899913490544;278.1552637130107;303.36;9600000.0;3970000.0000000005;3670000.0000000005;1440000.0;3960000.0;2950000.0;9310000.0;0.48633333333333334;0.0;0.225;0.0245;0.0;0.48633333333333334;-0.002507658700451557;58855.11328125;41744.6171875;1315.38037109375;103907.4921875;494255.5819936546;498539.1832461414;273984.577516564;273984.577516564;261058.34261354312;427480.44529683504;442469.85417483846;451446.1333113582;473147.88962849684;526653.7807096847;478873.05154755403;450236.5260249333;451044.28712939325;454432.9423694498;448638.16673694586;258651.49537821885;488012.9356693302;454992.33547233755;442631.3062738339;323329.7980282076;291896.6896268761;469485.55747401924;212393.09139129566;212393.09139129566;278.11052754730076;1326733.747413565;682681.0521202433;86325.6935990248;373446.1999006023;0;74;78;30;66;65;49;4;50;52;532412660095.57526;212877724049.91055;419846069999.97906;53786.93443201408;6298.765419026728;-0.0;111972.5185045411;1914578.1689871533;380725.80922824214;0.0;1465377.0459750379;1.6882503186987232;0.08667980084142234
2533;2019-08-03 11:56:45.119;943;953;322;324;289;64;125;66;-20;56;723;283;-22;23;208;163;254;869;316;143;126;13;865;386;359;140;384;286;824;3201.0;-1.0;1787.0;34.0;0.0;98;99;93;1;1;1;1;0;0;1;1;0;0;0;0;116889.5078125;56305.29296875;40804.03515625;1292.04992675781;707.0;313634;761.0;17.0;Calculated values ==>;1564826205.119;367.46000000000004;368.46000000000004;305.36;305.56;302.06;279.56;277.0612115527968;285.66;279.76000000000005;271.16;278.76000000000005;345.46000000000004;301.46000000000004;270.96000000000004;275.46000000000004;293.96000000000004;289.46000000000004;298.56;360.06000000000006;287.46000000000004;285.76000000000005;349.26;343.86;274.46000000000004;242.56692532238324;265.87368984753493;277.0612115527968;304.76000000000005;8650000.0;3860000.0;3590000.0;1400000.0;3840000.0;2860000.0;8240000.000000001;0.5335;0.0;0.29783333333333334;0.005666666666666667;0.0;0.5335;0.04260277911138599;56305.29296875;40804.03515625;1292.04992675781;116889.5078125;506846.4153349752;511628.49299336475;293526.4290044253;294806.5032026667;276815.01329798443;428316.9747201074;449143.14751316624;442234.94617049233;474255.39628213545;527147.8587690896;479971.99770191795;441946.662840694;448237.64631555177;456868.4288075529;449896.6842312783;261766.85308572013;499680.45667450473;451783.23495743994;449291.6008762429;319136.5849023705;296504.67125881097;470028.2500469368;209696.22736390386;209696.22736390386;277.0505356354647;1328573.4464153848;683640.5782208121;86347.41892552956;374134.0021502631;0;74;78;30;66;65;49;4;50;52;532630427425.3468;212962911269.82117;420020343854.7962;69257.78175122893;1475.2147952038533;-0.0;127824.13176883287;1915603.3878150429;380790.58267915086;0.0;1467375.0516460736;2.0178287362076093;0.10901051034842542
2534;2019-08-03 11:57:45.119;937;936;303;301;273;48;157;52;-48;58;715;283;-45;-21;209;165;254;830;309;148;157;14;821;368;344;138;368;260;793;4967.0;-1.0;2040.0;21.0;0.0;98;99;42;1;1;1;1;0;0;1;1;0;0;0;0;106811.078125;49253.75390625;38917.50390625;1161.36596679688;849.0;313635;750.0;19.0;Calculated values ==>;1564826265.119;366.86;366.76;303.46000000000004;303.26000000000005;300.46000000000004;277.96000000000004;275.2199585193972;288.86;278.36;268.36;278.96000000000004;344.66;301.46000000000004;268.66;271.06;294.06;289.66;298.56;356.16;287.96000000000004;288.86;348.16;358.06000000000006;274.56;242.14157278889297;262.5002047102346;275.2199585193972;304.06;8209999.999999999;3679999.9999999995;3440000.0;1380000.0;3679999.9999999995;2600000.0;7930000.0;0.8278333333333333;0.0;0.33999999999999997;0.0035;0.0;0.8278333333333333;0.04719160356846479;49253.75390625;38917.50390625;1161.36596679688;106811.078125;509645.7015898217;511805.2304881151;286549.19032705313;285428.4858492313;272247.9807784259;429606.4342157736;456317.8373438773;443641.6741049227;474707.46505733154;528341.2654274843;483072.11058510415;444048.8891517646;447252.6125051959;459575.6909922959;453389.5601529234;263560.8462747593;496825.0140895553;455079.8410886265;456317.8373438773;314524.84189198195;356062.3083226806;470396.5654319022;205087.83724437383;205087.83724437383;275.2150250659076;1330437.617964864;684520.2369447704;86367.86405797585;374798.34830911725;0;74;78;30;66;65;49;4;50;52;532841327425.3468;213046311269.82117;420184143854.7962;81108.3045325866;928.5805486563492;-0.0;207976.5684157056;1916856.4385340747;380810.61430701637;0.0;1470173.390814278;3.246445041326102;0.14314477467961897
2535;2019-08-03 11:58:45.090;926;925;278;275;244;44;177;43;-49;56;697;283;-39;-30;210;154;254;839;303;171;177;16;815;365;344;134;366;240;791;3682.0;-1.0;2444.0;0.0;0.0;98;86;1;1;1;1;1;0;0;1;1;0;0;0;0;94656.6875;45199.33984375;38609.9140625;996.438720703125;908.0;313636;731.0;13.0;Calculated values ==>;1564826325.09;365.76;365.66;300.96000000000004;300.66;297.56;277.56;274.9066339382667;290.86;277.46000000000004;268.26000000000005;278.76000000000005;342.86;301.46000000000004;269.26000000000005;270.16;294.16;288.56;298.56;357.06000000000006;290.26000000000005;290.86;346.26;363.96000000000004;274.76000000000005;241.2770596917726;259.7329541166123;274.9066339382667;303.46000000000004;8150000.0;3650000.0;3440000.0;1340000.0;3660000.0;2400000.0;7909999.999999999;0.6136666666666667;0.0;0.4073333333333334;0.0;0.0;0.6136666666666667;0.03215877794098504;45199.33984375;38609.9140625;996.438720703125;94656.6875;508605.0474371074;510458.5287580977;274497.0349461983;273217.54149725474;261374.671718043;429811.8947417682;459027.0966850493;447407.8125569143;475023.48467100254;528061.0746092675;485386.31378116726;448674.70847946237;449804.39942421304;460026.21490959387;452319.8775088197;263828.8692812858;498320.8157936611;458220.105081558;459027.0966850493;306560.99450073834;380855.0447510572;471128.47311997804;204322.24747842658;204322.24747842658;274.9066339382667;1332115.704543122;685306.9656227062;86385.8370725341;375444.09786183987;0;74;78;30;66;65;49;4;50;52;533047627665.1959;213127871829.7615;420334071354.6865;99016.85350863733;0.0;-0.0;156303.87579646416;1918356.7560125452;380818.34873813344;0.0;1473207.5939398152;3.0106555514877655;0.15611356268210694
2536;2019-08-03 11:59:45.110;917;920;275;274;240;44;187;42;-32;55;674;283;-29;-24;212;149;254;843;306;191;187;17;784;365;346;134;366;247;766;3131.0;0.0;2068.0;16.0;0.0;98;75;47;1;1;0;1;0;0;1;1;0;0;0;0;75349.71875;29019.826171875;36892.20703125;983.189331054688;918.0;313637;711.0;12.0;Calculated values ==>;1564826385.11;364.86;365.16;300.66;300.56;297.16;277.56;274.9066339382667;291.86;277.36;269.96000000000004;278.66;340.56000000000006;301.46000000000004;270.26000000000005;270.76000000000005;294.36;288.06;298.56;357.46000000000004;292.26000000000005;291.86;344.26;364.96000000000004;274.86;241.2770596917726;260.72004837742526;274.9066339382667;303.76000000000005;7840000.000000001;3650000.0;3460000.0;1340000.0;3660000.0;2470000.0;7659999.999999999;0.5218333333333333;0.0;0.3446666666666667;0.0026666666666666666;0.0;0.5218333333333333;0.029664142623473607;29019.826171875;36892.20703125;983.189331054688;75349.71875;509937.979106546;511836.0980669519;275097.43199360726;274642.0150683335;261076.5758717396;429811.8947417682;460049.72880603187;448266.50761173485;474926.41474920645;525183.8784744961;484582.993591277;448649.54659425764;449285.38779487094;460298.8245555552;451591.4542851326;265324.2642550449;501175.7400300956;460582.41373364284;460049.72880603187;298180.4796168596;385060.3864868834;471226.17219587084;204310.89486464838;204310.89486464838;274.9022675030038;1333532.8968347723;685925.6648369898;86402.33947192697;376073.4919322019;0;74;78;30;66;65;49;4;50;52;533254696665.1301;213208298629.73596;420480220054.6401;84083.36786016247;711.7740728832598;-0.0;133453.04817841193;1919883.0998018596;380824.2821658891;0.0;1475623.039852516;3.262537769419111;0.1738283647371271
2537;2019-08-03 12:00:45.101;896;898;276;275;240;44;188;43;-10;54;659;284;-12;-13;213;150;254;831;313;199;188;19;787;366;347;140;368;251;770;3154.0;-1.0;1709.0;241.0;0.0;98;94;1;1;1;0;1;0;0;1;1;0;0;0;0;70963.328125;25885.3828125;37011.8125;1076.33837890625;920.0;313638;696.0;-1.0;Calculated values ==>;1564826445.101;362.76;362.96000000000004;300.76000000000005;300.66;297.16;277.56;275.0112864084945;291.96000000000004;277.46000000000004;272.16;278.56;339.06000000000006;301.56;271.96000000000004;271.86;294.46000000000004;288.16;298.56;356.26;293.06;291.96000000000004;342.76;365.16;275.06;242.56692532238324;261.27494424493943;275.0112864084945;304.46000000000004;7870000.0;3660000.0;3470000.0000000005;1400000.0;3679999.9999999995;2510000.0;7700000.0;0.5256666666666666;0.0;0.2848333333333333;0.04016666666666667;0.0;0.5256666666666666;-0.002471662368658865;25885.3828125;37011.8125;1076.33837890625;70963.328125;506776.7788019092;508498.5193056632;275227.76020507305;274774.6155842674;260894.34962661314;429743.705733735;460026.8839428142;450333.8573475087;474059.5138403922;523338.79210354196;484228.8870334243;450080.3879674737;449953.4693397173;460123.36692421185;451559.94273781613;265170.612954394;499102.38468904555;461488.89246006723;460026.8839428142;291896.6896268761;385901.571211729;470620.16492588987;204419.60121534113;204419.60121534113;274.9488804664891;1334751.9893376546;686383.1396150199;86419.49962848387;376689.2663834057;0;74;78;30;66;65;49;4;50;52;533462565480.73816;213290486299.97638;420629597645.077;70044.5772883124;10692.389309040374;-0.0;134364.228287075;1921167.3066885886;380919.3026058122;0.0;1477854.51572466;3.3623466216830686;0.1982619168411747
2538;2019-08-03 12:01:45.131;879;883;277;276;240;46;187;44;-1;53;648;283;-4;-4;214;151;254;831;315;201;187;21;797;369;349;140;370;248;781;3122.0;0.0;1561.0;264.0;0.0;100;97;1;1;1;0;1;0;0;1;1;0;0;0;0;71191.15625;26215.845703125;37671.79296875;1076.11608886719;919.0;313639;682.0;0.0;Calculated values ==>;1564826505.131;361.06000000000006;361.46000000000004;300.86;300.76000000000005;297.16;277.76000000000005;275.3239800832674;291.86;277.56;273.06;278.46000000000004;337.96000000000004;301.46000000000004;272.76000000000005;272.76000000000005;294.56;288.26000000000005;298.56;356.26;293.26000000000005;291.86;341.36;365.06000000000006;275.26000000000005;242.56692532238324;260.85938512811435;275.3239800832674;304.66;7970000.0;3690000.0;3490000.0;1400000.0;3700000.0;2480000.0;7809999.999999999;0.5203333333333333;0.0;0.26016666666666666;0.044000000000000004;0.0;0.5203333333333333;0.0;26215.845703125;37671.79296875;1076.11608886719;71191.15625;503519.4797421403;505477.17643928877;274808.7561601429;274368.6018221244;260408.16665756886;429537.3511455088;459579.16196155606;451996.5513121719;473961.5475392893;522460.6283147598;484467.65710675734;451622.5056214562;451622.5056214562;459947.6112961071;451171.6687043738;264673.01393009;498086.5614449045;461447.2768507042;459579.16196155606;286033.001929769;385480.9739628175;470817.3119576869;205191.89477690234;205191.89477690234;275.2597723320028;1335937.2023505662;686817.5336075618;86437.44571760038;377311.9409437046;0;74;78;30;66;65;49;4;50;52;533671469880.6386;213374528299.93634;420779372495.0056;64210.344808592636;11687.518355954522;-0.0;132366.17469174817;1922286.6571010381;381105.8950858802;0.0;1480078.380458436;3.2058497638155297;0.18988038923355197
2539;2019-08-03 12:02:45.092;868;875;276;275;239;47;184;46;7;53;638;283;3;7;215;152;254;826;319;202;184;22;781;370;351;144;371;265;768;2805.0;-1.0;955.0;233.0;0.0;100;99;100;1;0;0;1;0;0;1;1;0;0;0;0;58071.63671875;15161.6962890625;36729.38671875;1161.06042480469;913.0;313640;665.0;-1.0;Calculated values ==>;1564826565.092;359.96000000000004;360.66;300.76000000000005;300.66;297.06;277.86;275.4277932560699;291.56;277.76000000000005;273.86;278.46000000000004;336.96000000000004;301.46000000000004;273.46000000000004;273.86;294.66;288.36;298.56;355.76;293.36;291.56;339.66;364.46000000000004;275.36;243.40439225979637;263.1675429290057;275.4277932560699;305.06;7809999.999999999;3700000.0;3510000.0;1440000.0;3710000.0;2650000.0;7680000.0;0.4675;0.0;0.15916666666666668;0.03883333333333334;0.0;0.4675;-0.002472883543719056;15161.6962890625;36729.38671875;1161.06042480469;58071.63671875;503369.8706951635;505488.7326516197;275391.34567823616;274934.8477468929;260628.508211784;429467.9694778635;458858.24666723126;449982.83907029656;473443.67195692804;520046.51139876066;482484.22592299903;449463.1609113667;449982.83907029656;459928.2820158971;451140.24005228723;265480.03662665293;498570.5806288667;461273.1859995164;458858.24666723126;278914.2836208781;382957.5949863415;470378.9536012187;205439.57081639755;205439.57081639755;275.35945624022764;1337013.692117894;687162.122328947;86456.0767371642;377931.54776768904;0;74;78;30;66;65;49;4;50;52;533881333380.51843;213459672919.88757;420933172459.91754;38923.136863745596;10288.479364810555;-0.0;118473.23096026476;1923145.5441414567;381288.9093634608;0.0;1482167.350124226;3.160755368947562;0.17145568918711585
2540;2019-08-03 12:03:45.112;851;858;278;277;237;47;178;47;10;53;636;283;8;19;215;150;254;815;324;201;178;23;796;370;350;145;372;270;784;3055.0;-1.0;1170.0;155.0;0.0;100;99;100;1;0;0;1;0;0;1;1;0;0;0;0;58777.37109375;15400.2431640625;37560.78515625;1187.82006835938;908.0;313641;646.0;0.0;Calculated values ==>;1564826625.112;358.26;358.96000000000004;300.96000000000004;300.86;296.86;277.86;275.4277932560699;290.96000000000004;277.86;274.16;278.46000000000004;336.76000000000005;301.46000000000004;273.96000000000004;275.06;294.66;288.16;298.56;354.66;293.26000000000005;290.96000000000004;337.76;363.96000000000004;275.46000000000004;243.61107973660833;263.82572766246335;275.4277932560699;305.56;7959999.999999999;3700000.0;3500000.0;1450000.0;3720000.0000000005;2700000.0;7840000.000000001;0.5091666666666667;0.0;0.19499999999999998;0.025833333333333333;0.0;0.5091666666666667;0.0;15400.2431640625;37560.78515625;1187.82006835938;58777.37109375;499599.75810608536;501685.96986940404;275020.7495396607;274581.1182145721;259241.2968169433;429467.9694778635;458204.46411352506;449463.3138498114;473313.68340882397;519426.27505548863;481892.4711946517;449200.70314976247;450638.1665710431;459771.5566594404;450844.4425072212;264721.80165152345;495476.51686480624;461293.85537773714;458204.46411352506;270959.89632461156;380855.0447510572;470343.471860809;205513.29339200625;205513.29339200625;275.38763794674634;1337987.7584299326;687416.8900519183;86475.65726593572;378550.8388947058;0;74;78;30;66;65;49;4;50;52;534091703480.4516;213546401819.86002;421093725959.8665;47570.253989271994;6841.446277110738;-0.0;128661.92109237332;1923866.562657755;381431.70632689155;0.0;1484227.4962105434;3.3809328694247105;0.182522509719179
2541;2019-08-03 12:04:45.143;843;853;279;278;240;51;175;48;11;53;638;283;9;26;215;151;254;812;324;200;175;24;802;372;353;149;373;274;788;2530.0;-1.0;1087.0;114.0;0.0;27;99;100;1;0;0;1;1;1;0;1;0;0;0;0;64427.484375;15595.1474609375;43254.03125;1201.09362792969;904.0;313642;629.0;-1.0;Calculated values ==>;1564826685.143;357.46000000000004;358.46000000000004;301.06;300.96000000000004;297.16;278.26000000000005;275.63479819532273;290.66;277.96000000000004;274.26000000000005;278.46000000000004;336.96000000000004;301.46000000000004;274.06;275.76000000000005;294.66;288.26000000000005;298.56;354.36;293.16;290.66;336.06;363.56000000000006;275.56;244.42749628697553;264.3458800820626;275.63479819532273;305.56;8020000.0;3720000.0000000005;3529999.9999999995;1490000.0;3729999.9999999995;2740000.0;7880000.0;0.4216666666666667;0.0;0.18116666666666664;0.019;0.0;0.4216666666666667;-0.0024744448310541965;15595.1474609375;43254.03125;1201.09362792969;64427.484375;497888.80448788824;500612.3059277806;275156.20072476956;274718.5305065604;260109.52259920535;429328.3091220336;457309.93726511206;448859.5006669305;472791.62100211595;519301.36179865705;481416.23273612035;448593.98444303696;450832.4121165656;459614.4805668951;450632.4263998688;264432.17300028773;494654.73869174323;460697.8025867657;457309.93726511206;263844.3676079864;379173.1765716975;469902.5155787702;206046.79770645837;206046.79770645837;275.60117249368557;1339014.9960224591;687675.3184257344;86495.57516563855;379224.64364963834;0;74;78;30;67;66;49;4;50;52;534302712445.09625;213634647389.71143;421257010279.59155;43989.568019672195;5013.2586395739245;-0.0;105949.29051389899;1924629.955389111;381530.54657545476;0.0;1486183.5997689073;2.5803732629011455;0.14281015135298372
2542;2019-08-03 12:05:45.123;847;858;284;284;242;45;169;46;13;52;635;283;11;37;215;149;254;813;321;198;169;24;833;368;346;143;368;277;818;3308.0;-1.0;1160.0;131.0;0.0;32;0;100;1;0;0;1;1;1;0;1;0;1;0;0;67825.234375;16102.5244140625;45416.515625;2091.62963867188;901.0;313643;616.0;0.0;Calculated values ==>;1564826745.123;357.86;358.96000000000004;301.56;301.56;297.36;277.66;275.2199585193972;290.06;277.76000000000005;274.46000000000004;278.36;336.66;301.46000000000004;274.26000000000005;276.86;294.66;288.06;298.56;354.46000000000004;292.96000000000004;290.06;334.76000000000005;363.26;275.56;243.1966462407574;264.73235714968143;275.2199585193972;305.26000000000005;8330000.0;3679999.9999999995;3460000.0;1430000.0;3679999.9999999995;2770000.0;8180000.0;0.5513333333333333;0.0;0.19333333333333333;0.021833333333333333;0.0;0.5513333333333333;0.0;16102.5244140625;45416.515625;2091.62963867188;67825.234375;495605.1036612704;498615.31859109213;275128.9638467966;275128.9638467966;259579.83413551192;429606.4342157736;457626.93612502544;448569.5579429888;473475.02505547635;518740.3058600274;481057.3755910205;448302.1916187471;451732.25126087875;460396.3755515339;451055.8804169774;263042.9801147039;491915.2572499297;461509.88164792873;457626.93612502544;258404.02479325983;377911.8749294572;470711.50521904713;205022.0010672657;205022.0010672657;275.18980318471523;1340116.7346437296;687939.3776423548;86523.00537974878;379963.3185667569;0;74;78;30;67;66;49;4;50;53;534512342545.1629;213722218189.73926;421422255179.6441;47085.86099597313;5800.887507313894;-0.0;139269.52086184488;1925388.6643105133;381620.63442074595;0.0;1488226.4087009898;3.020818210822772;0.15138125861653187
2543;2019-08-03 12:06:45.114;867;881;284;284;242;43;166;44;16;51;614;283;15;50;216;147;255;828;331;197;166;23;841;365;345;137;366;276;826;3281.0;-1.0;1265.0;132.0;0.0;43;0;100;1;0;0;1;1;1;0;1;0;1;0;0;68540.890625;16164.9375;46323.609375;2121.37866210938;896.0;313644;605.0;0.0;Calculated values ==>;1564826805.114;359.86;361.26;301.56;301.56;297.36;277.46000000000004;274.9066339382667;289.76000000000005;277.56;274.76000000000005;278.26000000000005;334.56;301.46000000000004;274.66;278.16;294.76000000000005;287.86;298.66;355.96000000000004;292.86;289.76000000000005;333.66;362.76;275.46000000000004;241.92719264551067;264.60387354146746;274.9066339382667;306.26000000000005;8410000.0;3650000.0;3450000.0;1370000.0;3660000.0;2760000.0;8259999.999999999;0.5468333333333334;0.0;0.21083333333333334;0.022000000000000002;0.0;0.5468333333333334;0.0;16164.9375;46323.609375;2121.37866210938;68540.890625;497846.51115083246;501248.56089315773;274590.68246296;274590.68246296;259274.64296936677;429811.8947417682;457381.5641334785;449153.78308180015;474152.6912541529;516640.39093319856;481177.15567552455;449021.0381144767;453584.6404893664;460842.422834568;451298.6977195416;263050.93013241567;493412.4038884143;461530.9913228017;457381.5641334785;253801.27034056993;375809.8934319422;471414.1961389312;204244.97485012191;204244.97485012191;274.8769067700084;1341252.948564397;688208.2328247643;86558.10851609759;380727.7049355032;0;74;78;30;67;66;49;4;50;53;534719611450.76917;213806205589.98492;421588130295.1293;51634.94040217883;5877.722868353806;-0.0;138423.52490644885;1926211.2142569022;381717.94157589815;0.0;1490540.1703061862;3.0326019810136366;0.1677554009550994
2544;2019-08-03 12:07:45.134;888;903;288;287;241;38;170;39;25;49;620;286;24;57;217;145;255;845;332;196;170;22;873;360;339;133;361;277;859;3523.0;-1.0;1618.0;209.0;0.0;24;0;100;1;0;0;1;1;1;0;1;0;1;0;0;70187.5;16618.46484375;47326.71484375;2146.34838867188;893.0;313645;598.0;-1.0;Calculated values ==>;1564826865.134;361.96000000000004;363.46000000000004;301.96000000000004;301.86;297.26000000000005;276.96000000000004;274.38016830617;290.16;277.06;275.66;278.06;335.16;301.76000000000005;275.56;278.86;294.86;287.66;298.66;357.66;292.76000000000005;290.16;332.96000000000004;362.46000000000004;275.36;241.05796691057077;264.73235714968143;274.38016830617;306.36;8730000.0;3600000.0;3390000.0;1330000.0;3610000.0;2770000.0;8590000.0;0.5871666666666666;0.0;0.26966666666666667;0.034833333333333334;0.0;0.5871666666666666;-0.0024763395787617314;16618.46484375;47326.71484375;2146.34838867188;70187.5;498083.9880082446;501551.1736610836;274130.63057296525;273744.16744632646;257779.4085740002;430148.3826014536;458884.64271338814;450161.14096806425;474471.99884926213;517180.2236686614;481392.72897852265;450029.3123482247;454309.18364073464;461745.05252366984;451895.93310863426;261795.56225898204;492857.2481889291;462313.3204839223;458884.64271338814;250872.52762923925;374548.8164000497;471846.71735943656;202916.90235242405;202916.90235242405;274.3404355139449;1342409.403842545;688481.5189092152;86593.6847629735;381508.3844435342;0;74;78;30;67;66;49;4;50;53;534924879850.7039;213887232589.95917;421754085595.07654;66673.52968001764;9367.721889410936;-0.0;150295.72488194608;1927197.4468085796;381845.0292972968;0.0;1492946.966051574;3.4245989318103907;0.20861881959603598
2545;2019-08-03 12:08:45.145;909;923;282;281;237;38;177;38;35;47;640;287;31;60;218;143;255;861;333;197;177;20;861;360;342;129;361;273;847;2906.0;-1.0;1646.0;204.0;0.0;29;0;100;1;0;0;1;1;1;0;1;0;1;0;0;68551.2109375;16387.6484375;47046.52734375;2116.65380859375;889.0;313646;591.0;-1.0;Calculated values ==>;1564826925.145;364.06000000000006;365.46000000000004;301.36;301.26000000000005;296.86;276.96000000000004;274.38016830617;290.86;276.96000000000004;276.66;277.86;337.16;301.86;276.26000000000005;279.16;294.96000000000004;287.46000000000004;298.66;359.26;292.86;290.86;332.26000000000005;362.06000000000006;275.16;240.16925963744896;264.2163659402789;274.38016830617;306.46000000000004;8610000.0;3600000.0;3420000.0000000005;1290000.0;3610000.0;2730000.0;8470000.0;0.48433333333333334;0.0;0.2743333333333334;0.034;0.0;0.48433333333333334;-0.002477024884313491;16387.6484375;47046.52734375;2116.65380859375;68551.2109375;502256.2571139214;505487.97187791474;272511.3707823203;272128.13707751094;256911.33158633747;430148.3826014536;459343.66283655516;452176.86183855485;474790.3222967973;519591.5503861472;481980.2157595784;451660.0887990883;455362.68259601;461879.0317285414;451605.77516384557;262250.34289281484;496402.64746158035;461988.7563004571;459343.66283655516;247943.99896000302;372867.5097577542;472180.05118753103;202907.49722966165;202907.49722966165;274.3367904513811;1343565.7717273633;688756.620278856;86629.21629415551;382294.97230869724;0;74;78;30;67;66;49;4;50;53;535129217305.4247;213965846999.8517;421919115844.851;68382.89569103971;9155.266834567561;-0.0;124200.58287560543;1928323.123354672;381999.4158354628;0.0;1495234.8546491193;3.0775925592933993;0.20427389168361798
2546;2019-08-03 12:09:45.125;917;928;286;285;242;37;182;37;32;46;661;286;29;59;219;145;255;868;331;199;182;19;846;361;341;134;361;269;830;2619.0;-1.0;1740.0;252.0;0.0;39;100;100;1;0;0;1;1;1;0;1;0;0;0;0;66733.8125;16088.4384765625;46476.9765625;1235.78393554688;887.0;313647;586.0;-1.0;Calculated values ==>;1564826985.125;364.86;365.96000000000004;301.76000000000005;301.66;297.36;276.86;274.4858918419099;291.36;276.86;276.36;277.76000000000005;339.26;301.76000000000005;276.06;279.06;295.06;287.66;298.66;359.96000000000004;293.06;291.36;331.76000000000005;361.86;275.06;241.2770596917726;263.6948088759802;274.4858918419099;306.26000000000005;8460000.0;3610000.0;3410000.0;1340000.0;3610000.0;2690000.0;8300000.0;0.4365;0.0;0.29;0.042;0.0;0.4365;-0.002477366796356517;16088.4384765625;46476.9765625;1235.78393554688;66733.8125;504710.50570914673;507633.020352267;275145.2151063246;274736.484758258;259125.12084453384;430081.6785162784;460165.7600647848;452490.7919998196;474052.113305266;522089.5772371403;482342.95264888724;452106.5192429452;455902.093392346;462012.88651447376;451718.7949141741;262845.47391934315;498992.49299071386;462402.04767640535;460165.7600647848;245852.32104278926;372026.91153845954;471421.5176682964;203136.79493758612;203136.79493758612;274.4302629384986;1344692.7711313025;689027.1641252066;86657.1439630385;383074.0750539862;0;74;78;30;67;66;49;4;50;53;535334049005.4898;214044720699.8768;422081661644.9027;72312.6591480477;11267.958354689832;-0.0;112193.14327802222;1929495.1954910515;382169.55264757964;0.0;1497204.1457184532;3.0684965788600738;0.21793445026725689
2547;2019-08-03 12:10:45.126;916;926;291;290;246;28;178;34;26;46;673;286;24;51;220;145;255;861;333;199;178;20;841;348;328;140;349;264;829;3575.0;-2.0;348.0;105.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;65064.22265625;15957.0537109375;44631.53125;1190.96240234375;883.0;313648;582.0;-1.0;Calculated values ==>;1564827045.126;364.76;365.76;302.26000000000005;302.16;297.76000000000005;275.96000000000004;273.0942459734351;290.96000000000004;276.56;275.76000000000005;277.76000000000005;340.46000000000004;301.76000000000005;275.56;278.26000000000005;295.16;287.66;298.66;359.26;293.06;290.96000000000004;331.36;361.46000000000004;275.16;242.56692532238324;263.0348170998261;273.0942459734351;306.46000000000004;8410000.0;3479999.9999999995;3279999.9999999995;1400000.0;3490000.0;2640000.0;8290000.000000001;0.5958333333333333;0.0;0.058;0.0175;0.0;0.5958333333333333;-0.002478049136570085;15957.0537109375;44631.53125;1190.96240234375;65064.22265625;504993.866505607;507434.0724876264;277305.16815292893;276880.3204943091;260491.31164316586;430925.7729439634;461649.57114514284;452597.0882869021;473275.3081037601;523727.2629476441;482931.7736086375;452343.05191013345;455734.44449998223;463945.06333759974;453983.499597099;263050.93013241567;498053.07682846463;464341.8587307244;461649.57114514284;244179.05427248686;370345.824517361;470718.74820856744;199797.30194453703;199797.30194453703;273.06800910335784;1345791.1063948937;689294.214343876;86677.36718621127;383833.32527213264;0;74;78;30;67;66;49;4;50;53;535534752350.2474;214126922069.7775;422241564309.70953;14662.387607857176;4741.125309620533;-0.0;156020.3103986943;1930219.999626343;382302.9639014382;0.0;1499439.2950815945;2.8395129262542214;0.10755443395291721
2548;2019-08-03 12:11:45.126;922;933;290;289;245;17;174;21;14;43;670;285;14;46;221;145;255;860;331;197;174;20;823;335;327;142;337;256;815;3284.0;-2.0;1583.0;14.0;0.0;57;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57163.64453125;15561.1494140625;37165.29296875;1134.77478027344;877.0;313649;579.0;-1.0;Calculated values ==>;1564827105.126;365.36;366.46000000000004;302.16;302.06;297.66;274.86;271.6637117239857;290.56;275.26000000000005;274.56;277.46000000000004;340.16;301.66;274.56;277.76000000000005;295.26000000000005;287.66;298.66;359.16;292.86;290.56;331.06;360.86;275.16;242.98782864720522;261.9595390733887;271.6637117239857;306.26000000000005;8230000.0;3350000.0;3270000.0000000005;1420000.0;3370000.0000000005;2560000.0;8150000.0;0.5473333333333333;0.0;0.2638333333333333;0.0023333333333333335;0.0;0.5473333333333333;-0.002479068929891215;15561.1494140625;37165.29296875;1134.77478027344;57163.64453125;507372.9624271376;509582.9642060171;277925.1651548362;277485.0686753865;260710.0718283875;431720.082569444;461285.2048128498;452474.6473264268;472719.4423773052;524060.23387881985;483757.24621064716;452474.6473264268;456437.8594934476;465827.96232722915;456170.79258124565;263822.6999311569;499180.3828966176;464235.00016148883;461285.2048128498;242924.1476594651;367824.4651832891;470450.12188174675;196389.022654359;196389.022654359;271.6611062493756;1346809.6719547897;689556.8660365844;86696.74832939975;384514.96547395556;0;74;78;30;67;66;50;4;50;53;535731252350.2474;214211522069.7775;422397564309.70953;67563.92397598055;639.4758981972382;-0.0;144986.51036808064;1930905.2188895415;382347.8022448367;0.0;1501947.685254651;3.9581339128809963;0.21863701607162636
