;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2549;2019-08-03 12:12:45.117;925;931;286;284;238;8;177;11;12;39;656;284;10;46;222;150;255;828;338;195;177;19;782;325;328;141;329;254;780;294.0;-1.0;0.0;89.0;0.0;1;100;45;1;0;0;1;1;0;0;1;0;0;0;0;37357.23046875;10538.875;23026.94140625;1132.18701171875;873.0;313650;576.0;-1.0;Calculated values ==>;1564827165.117;365.66;366.26;301.76000000000005;301.56;296.96000000000004;273.96000000000004;270.5352231155435;290.86;274.26000000000005;274.36;277.06;338.76;301.56;274.16;277.76000000000005;295.36;288.16;298.66;355.96000000000004;292.66;290.86;330.76000000000005;360.46000000000004;275.06;242.77792619122317;261.6868853414304;270.5352231155435;306.96000000000004;7820000.0;3250000.0;3279999.9999999995;1410000.0;3290000.0;2540000.0;7800000.0;0.049;0.0;0.0;0.014833333333333334;0.0;0.049;-0.002479746308337725;10538.875;23026.94140625;1132.18701171875;37357.23046875;511200.77590403944;512183.6091528101;279057.35062961443;278096.6539754685;259753.7410280819;432297.2667888766;461520.2060763786;452571.9226471214;472456.96783784614;522790.9915165041;483881.08628995117;452321.4886820454;456765.0488544147;467099.3126792589;458465.16356279975;265804.01941070345;497745.46983658045;463832.5180901421;461520.2060763786;241669.27786274583;366143.7379439427;470485.8080591802;193230.62608161525;193230.62608161525;270.3493478205874;1347597.227764333;689774.3336156405;86715.63684401936;385016.49218825455;0;74;78;30;68;66;50;4;50;53;535927722875.8221;214296409335.0258;422550541360.157;0.0;4112.618532667213;-0.0;13146.189419743405;1931468.167136083;382387.3970917583;0.0;1503265.260090862;0.4974006067298083;0.03622999812759182
2550;2019-08-03 12:13:45.107;930;931;285;284;236;2;179;2;19;33;644;285;16;56;222;155;255;761;346;195;179;18;722;331;334;139;335;258;725;-2.0;-2.0;2925.0;733.0;0.0;1;100;10;1;0;0;0;0;0;0;1;0;0;0;0;11331.2060546875;7618.95556640625;0.0;1160.37084960938;867.0;313651;577.0;-1.0;Calculated values ==>;1564827225.107;366.16;366.26;301.66;301.56;296.76000000000005;273.36;271.215330690691;291.06;273.36;275.06;276.46000000000004;337.56000000000006;301.66;274.76000000000005;278.76000000000005;295.36;288.66;298.66;349.26;292.66;291.06;330.86;359.86;274.96000000000004;242.35481222062532;262.23063862743834;271.215330690691;307.76000000000005;7220000.0;3310000.0;3340000.0;1390000.0;3350000.0;2580000.0;7250000.0;0.0;0.0;0.4875;0.12216666666666667;0.0;0.0;-0.0024807586403029066;7618.95556640625;0.0;1160.37084960938;11331.2060546875;516730.86522111984;516622.650435724;285377.7343626562;284682.3611160485;261605.8707233334;431954.4880088244;460857.672572605;452755.18276290165;472130.5325463717;521238.2348542545;483524.3183456203;452377.66799008177;457332.60951916117;466242.8217992449;458165.0916354461;269533.4485791959;493330.58270966425;462937.39400433644;460857.672572605;242087.5637286956;363622.9124696232;470655.8473927239;195021.52666912987;193230.62608161525;271.09635243762983;1348002.8971125975;689925.6236511755;86734.73830875866;385208.3513848074;0;74;78;30;68;66;50;4;50;53;536126289775.85364;214380395335.03912;422704115760.1814;125645.15734571374;33673.32618173241;-0.0;0.0;1932515.0356069673;382702.2274839496;0.0;1503374.7934107808;18.147005359865698;2.6779032509822125
2551;2019-08-03 12:14:45.128;937;878;279;278;261;18;182;4;29;28;642;286;27;65;216;159;255;592;348;196;182;17;705;342;345;139;347;277;708;-2.0;-1.0;1423.0;305.0;0.0;1;100;50;1;0;0;0;0;0;0;1;0;0;0;0;13383.6875;10191.0751953125;0.0;1270.59411621094;855.0;313652;588.0;-1.0;Calculated values ==>;1564827285.128;366.86;360.96000000000004;301.06;300.96000000000004;299.26000000000005;274.96000000000004;272.43898195401505;291.36;273.56;276.06;275.96000000000004;337.36;301.76000000000005;275.86;279.66;294.76000000000005;289.06;298.66;332.36;292.76000000000005;291.36;331.96000000000004;358.66;274.86;242.35481222062532;264.73235714968143;272.43898195401505;307.96000000000004;7050000.0;3420000.0000000005;3450000.0;1390000.0;3470000.0000000005;2770000.0;7080000.0;0.0;0.0;0.23716666666666666;0.05083333333333333;0.0;0.0;-0.0024827698047752127;10191.0751953125;0.0;1270.59411621094;13383.6875;518986.51325889735;511022.6022143085;284150.37428695353;283435.47538148524;273520.5829134003;431298.55289687274;459538.6817761182;450687.04355959815;471639.4363266047;519467.48394649907;481392.72897852265;450424.372875344;455326.5121067421;463720.2257560294;456919.3867915262;270875.3122634386;469210.08638385707;461399.0233656221;459538.6817761182;246688.97952812296;358582.20175259834;470557.3835890923;198078.92627786708;193230.62608161525;272.3631717774208;1348208.9266436785;690074.0925198864;86755.00344042407;385208.3513848074;0;74;78;30;68;66;50;4;50;53;536330061070.54285;214463824524.91187;422864671934.9365;59910.225148650556;13850.988246653947;-0.0;0.0;1934061.8716619264;383098.402049499;0.0;1503374.7934107808;6.435468638163009;0.9394786579554784
2552;2019-08-03 12:15:45.118;941;880;283;283;269;22;183;5;40;25;654;288;35;65;215;161;255;614;341;197;183;16;752;336;340;142;341;284;756;-2.0;-1.0;964.0;249.0;0.0;1;100;85;1;0;0;0;0;0;0;1;0;0;0;0;16664.015625;13431.994140625;0.0;1292.35034179688;837.0;313653;630.0;-1.0;Calculated values ==>;1564827345.118;367.26;361.16;301.46000000000004;301.46000000000004;300.06;275.36;271.77519066394296;291.46000000000004;273.66;277.16;275.66;338.56000000000006;301.96000000000004;276.66;279.66;294.66;289.26000000000005;298.66;334.56;292.86;291.46000000000004;336.16;356.86;274.76000000000005;242.98782864720522;265.62235894841564;271.77519066394296;307.26000000000005;7520000.0;3360000.0;3400000.0;1420000.0;3410000.0;2840000.0;7559999.999999999;0.0;0.0;0.16066666666666668;0.0415;0.0;0.0;-0.0024857525876282958;13431.994140625;0.0;1292.35034179688;16664.015625;515789.1471782116;507216.2985401588;279949.54157621093;279949.54157621093;273179.1700360451;431660.74602318485;460453.85776906606;450881.06347566436;470944.3282388252;520137.18308385403;480778.37021715974;450217.74956754886;454146.28526668745;464477.10842694493;458161.77410676377;267511.7667982611;466721.68985634757;462292.3152292152;460453.85776906606;264262.8888514036;351023.42510137823;470054.39208017604;196481.6172489535;193230.62608161525;271.7021202869531;1348459.2824368388;690270.918621232;86776.35775126578;385208.3513848074;0;74;78;30;68;66;50;4;50;53;536535526820.5755;214548110474.92526;423032943884.96326;40873.51102709155;11353.270155495737;-0.0;0.0;1934901.5961527796;383308.4025303025;0.0;1503374.7934107808;3.546968168595642;0.5189092699540149
2553;2019-08-03 12:16:45.129;942;908;293;295;279;27;185;6;47;23;663;289;42;61;216;162;255;727;344;198;185;16;805;343;344;146;348;283;809;-1.0;-1.0;1403.0;280.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18910.9375;15458.263671875;0.0;1266.83215332031;818.0;313654;701.0;-1.0;Calculated values ==>;1564827405.129;367.36;363.96000000000004;302.46000000000004;302.66;301.06;275.86;272.5487779782249;291.66;273.76000000000005;277.86;275.46000000000004;339.46000000000004;302.06;277.36;279.26000000000005;294.76000000000005;289.36;298.66;345.86;292.96000000000004;291.66;343.26;354.96000000000004;274.76000000000005;243.81672145450628;265.49620691782997;272.5487779782249;307.56;8050000.0;3429999.9999999995;3440000.0;1460000.0;3479999.9999999995;2830000.0;8090000.000000001;0.0;0.0;0.2338333333333333;0.04666666666666666;0.0;0.0;-0.0024888564661766873;15458.263671875;0.0;1266.83215332031;18910.9375;511651.13421099604;506583.2954887302;279775.58990936005;280712.8008898563;273662.5569184275;431237.1583312671;460095.7809635917;451979.9762755245;470208.5969619798;521156.4086714994;481011.05405092833;451323.46957733104;453800.60191658465;463571.5722415458;457163.6566190943;264650.39923489967;479364.3817244942;461815.4734546952;460095.7809635917;293991.1381695566;343047.5905507172;469511.7560845713;198420.44151886876;193230.62608161525;272.5028295512735;1348755.7947297648;690511.7149072343;86797.68818189141;385208.3513848074;0;74;78;30;68;66;50;4;50;53;536740764440.295;214634526314.80716;423203075069.7307;59290.67121059799;12650.92801306612;-0.0;0.0;1935736.450698898;383508.47418784763;0.0;1503374.7934107808;4.301416265447555;0.6164754758751758
2554;2019-08-03 12:17:45.119;951;928;302;302;287;34;186;7;53;20;659;289;48;68;213;165;255;793;346;199;186;14;829;355;356;139;360;287;832;933.0;0.0;1374.0;235.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20349.501953125;15833.12109375;0.0;2207.79638671875;807.0;313655;751.0;-1.0;Calculated values ==>;1564827465.119;368.26;365.96000000000004;303.36;303.36;301.86;276.56;273.8482719121499;291.76000000000005;273.86;278.46000000000004;275.16;339.06000000000006;302.06;277.96000000000004;279.96000000000004;294.46000000000004;289.66;298.66;352.46000000000004;293.06;291.76000000000005;348.26;353.86;274.56;242.35481222062532;265.9988726020314;273.8482719121499;307.76000000000005;8290000.000000001;3550000.0;3560000.0;1390000.0;3600000.0;2870000.0;8320000.0;0.1555;0.0;0.229;0.03916666666666667;0.0;0.1555;-0.002490632313569838;15833.12109375;0.0;2207.79638671875;20349.501953125;510944.1809923058;507465.50823922653;281951.27106965915;281951.27106965915;275422.504983674;430477.46260093397;458331.9995530319;452064.0741869093;470852.7170844846;520411.6767923033;480530.04585258255;451404.3283768688;454023.169585486;461361.4654085356;455596.8419422081;263559.6152750239;487452.6577810621;460096.79854208254;458331.9995530319;314944.0575458753;338431.30337983277;470261.8752935162;201655.12667274536;201655.12667274536;273.82696894719084;1349082.9105302047;690772.4329867327;86826.6385938567;385208.3513848074;0;74;78;30;68;66;50;4;51;53;536950729440.32837;214720012064.82074;423374046569.7579;57343.64898074354;10520.43098764686;-0.0;39913.25373288456;1936708.2413752023;383701.5366637745;0.0;1503707.3484235331;5.974049480463265;0.5978599268890912
2555;2019-08-03 12:18:45.120;966;941;305;305;290;44;191;11;60;19;648;289;58;79;211;170;255;824;350;200;191;11;809;373;366;135;378;298;812;1802.0;-1.0;1534.0;232.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20593.2109375;15595.5634765625;0.0;2312.01489257812;801.0;313656;766.0;-1.0;Calculated values ==>;1564827525.12;369.76;367.26;303.66;303.66;302.16;277.56;275.73799182748917;292.26000000000005;274.26000000000005;279.16;275.06;337.96000000000004;302.06;278.96000000000004;281.06;294.26000000000005;290.16;298.66;355.56000000000006;293.16;292.26000000000005;349.76;353.26;274.26000000000005;241.49495122638035;267.35522164206344;275.73799182748917;308.16;8090000.000000001;3729999.9999999995;3660000.0;1350000.0;3779999.9999999995;2980000.0;8120000.0;0.30033333333333334;0.0;0.25566666666666665;0.03866666666666666;0.0;0.30033333333333334;-0.002491594378541043;15595.5634765625;0.0;2312.01489257812;20593.2109375;514620.60137054115;510941.529336152;285384.3602974314;285384.3602974314;278161.74948121415;429258.0297950786;457408.11929247493;451045.5796560728;471288.5232524436;518346.6017564316;479193.59436834755;450775.8216114879;453579.00823692407;458264.5344356824;453249.13134011615;264461.20522618876;494146.76475454547;458654.80598915706;457408.11929247493;321233.1047070471;335913.7198600519;470505.470076914;206342.1178609356;206342.1178609356;275.7186276063055;1349424.105490369;691034.343056264;86864.3043155569;385208.3513848074;0;74;78;30;68;66;50;4;51;53;537167333050.0667;214802213434.72144;423549549494.5459;62562.51839895674;10214.316285684497;-0.0;75403.48909660566;1937707.4760891271;383874.3291040029;0.0;1504668.337295499;8.274727086304413;0.7040807569793897
2556;2019-08-03 12:19:45.120;966;952;288;288;265;81;204;38;63;23;665;291;71;74;209;178;255;843;353;202;204;9;845;397;379;129;401;304;844;2290.0;-1.0;903.0;256.0;0.0;0;1;79;1;1;0;0;0;0;0;1;1;0;0;0;38779.359375;34472.6953125;0.0;2377.2158203125;797.0;313657;770.0;-1.0;Calculated values ==>;1564827585.12;369.76;368.36;301.96000000000004;301.96000000000004;299.66;281.26000000000005;278.1552637130107;293.56;276.96000000000004;279.46000000000004;275.46000000000004;339.66;302.26000000000005;280.26000000000005;280.56;294.06;290.96000000000004;298.66;357.46000000000004;293.36;293.56;350.16;352.86;274.06;240.16925963744896;268.0796299477929;278.1552637130107;308.46000000000004;8450000.0;3970000.0000000005;3790000.0;1290000.0;4010000.0;3040000.0;8440000.0;0.38166666666666665;0.0;0.1505;0.042666666666666665;0.0;0.38166666666666665;-0.0024922331642077914;34472.6953125;0.0;2377.2158203125;38779.359375;511743.8211607879;509860.5005147654;275047.2250666978;275047.2250666978;266397.43221703655;427480.44529683504;457116.9802749001;450373.3729486141;472470.6178721596;519639.74216237006;478687.48140781693;451461.2570380462;451866.65278891707;454175.1462478065;450189.6043493425;262886.2712503213;493971.3822421139;456833.51981252537;457116.9802749001;322910.4453824919;334235.48183727637;471113.4222737492;212414.29382994754;212414.29382994754;278.11830925540204;1349918.87690964;691451.5785461728;86903.38123816432;385208.3513848074;0;75;78;30;68;66;50;4;51;53;537390833050.0667;214881413434.72144;423730149494.5459;35812.84140735932;11037.82948026887;-0.0;93394.85865982356;1938527.2707541797;384051.4303187192;0.0;1506074.9901934692;3.805858012573931;0.2728589440305459
2557;2019-08-03 12:20:45.111;958;958;286;285;251;92;142;73;63;36;694;292;67;73;210;186;256;870;347;203;142;8;928;411;378;128;414;306;921;2550.0;-2.0;2278.0;229.0;0.0;98;1;98;1;1;0;1;0;0;0;1;1;0;0;0;53204.234375;39214.6328125;10085.2294921875;2389.02001953125;789.0;313658;761.0;-1.0;Calculated values ==>;1564827645.111;368.96000000000004;368.96000000000004;301.76000000000005;301.66;298.26000000000005;282.36;279.51553776612565;287.36;280.46000000000004;279.46000000000004;276.76000000000005;342.56000000000006;302.36;279.86;280.46000000000004;294.16;291.76000000000005;298.76000000000005;360.16;293.46000000000004;287.36;349.26;352.06000000000006;273.96000000000004;239.943914813709;268.3187672390254;279.51553776612565;307.86;9280000.0;4110000.0;3779999.9999999995;1280000.0;4140000.0;3060000.0;9210000.0;0.425;0.0;0.3796666666666667;0.03816666666666667;0.0;0.425;-0.0024935044941430716;39214.6328125;10085.2294921875;2389.02001953125;53204.234375;503773.9809509576;504359.7774786131;270250.2083647011;269906.6485319061;258903.92539041623;426361.23050281336;448166.50311384065;450010.4892693166;473857.33391166833;522533.0933525039;478556.8863587922;450558.8976513175;451376.6761187206;452074.79673692456;448867.95055379;260224.62729672092;490889.2659634403;457138.5826489435;448166.50311384065;319136.5849023705;330879.36315565393;471149.70092277275;215909.74990830632;215909.74990830632;279.4715679128221;1350685.291880306;692065.5475065169;86943.09391248439;385292.38235761784;0;75;78;31;68;66;50;4;51;53;537617898985.7309;214958501869.94693;423913122045.0811;88880.24737739691;9741.65813038547;-0.0;98709.12011235209;1939566.223964064;384224.56674162153;0.0;1507675.6165579457;3.8176686503371213;0.31666306555851265
2558;2019-08-03 12:21:45.131;957;964;326;329;288;80;51;80;42;48;720;292;54;64;212;188;256;892;344;185;52;10;868;395;366;139;396;296;846;2597.0;0.0;254.0;0.0;0.0;80;100;46;1;1;1;1;0;1;0;1;0;0;0;0;100705.859375;52766.1171875;28631.92578125;1351.49389648438;780.0;313659;763.0;-1.0;Calculated values ==>;1564827705.131;368.86;369.56000000000006;305.76000000000005;306.06;301.96000000000004;281.16;277.95803584570336;278.26000000000005;281.16;277.36;277.96000000000004;345.16;302.36;278.56;279.56;294.36;291.96000000000004;298.76000000000005;362.36;291.66;278.36;349.46000000000004;351.16;274.16;242.35481222062532;267.1113755279542;277.95803584570336;307.56;8680000.0;3950000.0;3660000.0;1390000.0;3960000.0;2960000.0;8460000.0;0.4328333333333333;0.0;0.042333333333333334;0.0;0.0;0.4328333333333333;-0.002494924749354563;52766.1171875;28631.92578125;1351.49389648438;100705.859375;508603.5619557465;511383.35266682337;292742.5963550542;294501.0526844788;274920.887161192;427635.31824824464;435774.5086269614;448966.0569394879;473601.1518756995;526054.0623002818;479781.4659352915;450595.78634427796;451936.90153929946;455461.51986211166;452070.46891166654;262312.68632102734;501081.65244984074;456570.1231147491;435951.10114504345;319975.17213553557;327104.2899505934;469867.5881872505;212009.5636414271;212009.5636414271;277.95803584570336;1351968.30352252;692832.3092583566;86974.27525209104;385615.1328657808;0;75;79;31;68;67;50;4;51;53;537841173385.6599;215038628569.92148;424093782245.0237;10031.158216284575;0.0;-0.0;96929.36214948192;1940390.760430987;384305.77428617707;0.0;1509306.4806831712;1.2925814985522162;0.04820143494523086
2559;2019-08-03 12:22:45.112;949;951;294;291;260;57;52;59;-3;53;726;290;10;33;214;176;256;877;324;186;54;11;880;376;344;141;378;269;862;4420.0;-2.0;1954.0;37.0;0.0;98;100;7;1;1;1;1;0;1;0;1;0;0;0;0;98025.78125;49309.421875;30424.427734375;1204.16540527344;771.0;313660;770.0;-1.0;Calculated values ==>;1564827765.112;368.06000000000006;368.26;302.56;302.26000000000005;299.16;278.86;276.0463484220469;278.36;279.06;272.86;278.46000000000004;345.76;302.16;274.16;276.46000000000004;294.56;290.76000000000005;298.76000000000005;360.86;291.76000000000005;278.56;350.16;350.26;274.26000000000005;242.77792619122317;263.6948088759802;276.0463484220469;305.56;8800000.0;3760000.0;3440000.0;1410000.0;3779999.9999999995;2690000.0;8620000.0;0.7366666666666667;0.0;0.32566666666666666;0.006166666666666667;0.0;0.7366666666666667;-0.002496334367242299;49309.421875;30424.427734375;1204.16540527344;98025.78125;506461.9700122215;508240.63073844754;276306.4839868573;275120.56920258893;263886.0510331172;429045.3911783415;440904.80191067583;447933.8416499323;473832.3884915986;528773.0527268087;482784.859905771;449646.00463576015;452618.638209442;458684.18312000646;453603.50396213814;261863.42768451903;497428.16201557365;460228.79614011437;441223.3612479996;322910.4453824919;323329.7980282076;469695.1433260035;207141.56377944566;207141.56377944566;276.03730778250406;1353623.876095536;693682.669383781;86995.56566881914;386107.1133014845;0;75;79;31;68;67;50;4;51;53;538054105935.47034;215122601969.8467;424263228569.8728;78418.01849315515;1619.0804072037733;-0.0;172440.2574685014;1941127.60349536;384319.2623503185;0.0;1511550.5166748269;3.1193915037719435;0.16494374836931858
2560;2019-08-03 12:23:45.122;959;967;271;267;235;53;114;52;-19;55;707;288;-11;11;215;162;256;892;326;174;114;12;869;374;345;143;376;253;852;2430.0;-1.0;1811.0;135.0;0.0;98;100;1;1;1;1;1;0;1;0;1;0;0;0;0;85417.4765625;47860.7421875;29990.1171875;1111.59326171875;762.0;313661;784.0;-1.0;Calculated values ==>;1564827825.122;369.06000000000006;369.86;300.26000000000005;299.86;296.66;278.46000000000004;275.84098080016133;284.56;278.36;271.26000000000005;278.66;343.86;301.96000000000004;272.06;274.26000000000005;294.66;289.36;298.76000000000005;362.36;290.56;284.56;351.56000000000006;349.36;274.36;243.1966462407574;261.54996906429363;275.84098080016133;305.76000000000005;8690000.0;3740000.0;3450000.0;1430000.0;3760000.0;2530000.0;8520000.0;0.405;0.0;0.30183333333333334;0.022500000000000003;0.0;0.405;-0.002497733285269716;47860.7421875;29990.1171875;1111.59326171875;85417.4765625;508807.1092156175;511320.32786539703;268162.2374875542;266736.4766534853;256116.6407811401;429187.4505931623;450100.7779978306;448821.52820503426;473770.25148974865;528067.4474134686;484430.4037256871;449845.40342082403;452620.67030107987;459141.12553205836;451903.5521989313;262274.5679580125;500551.2555505959;458464.43444099964;450100.7779978306;328782.02776382567;319555.8750819185;469522.3774010839;206519.69968073998;206519.69968073998;275.79119922585437;1355152.8246926996;694492.555709401;87014.86687403916;386610.6517515103;0;75;79;31;68;67;50;4;51;53;538260840385.4375;215207816169.83316;424419854669.8479;73134.7685762495;5917.560248707739;-0.0;98650.3367184217;1942390.7538773862;384382.0781566642;0.0;1513809.981474073;2.25047044018418;0.15447437710975725
2561;2019-08-03 12:24:45.113;963;972;274;273;237;50;117;49;-17;55;675;286;-15;-4;216;156;256;904;331;172;117;12;847;369;343;145;371;248;830;2575.0;-1.0;1634.0;47.0;0.0;6;100;84;1;1;0;1;0;0;1;1;0;0;0;0;75886.890625;33777.91015625;35795.72265625;1068.2607421875;750.0;313662;809.0;-1.0;Calculated values ==>;1564827885.113;369.46000000000004;370.36;300.56;300.46000000000004;296.86;278.16;275.3239800832674;284.86;278.06;271.46000000000004;278.66;340.66;301.76000000000005;271.66;272.76000000000005;294.76000000000005;288.76000000000005;298.76000000000005;363.56000000000006;290.36;284.86;354.06000000000006;348.16;274.36;243.61107973660833;260.85938512811435;275.3239800832674;306.26000000000005;8470000.0;3690000.0;3429999.9999999995;1450000.0;3710000.0;2480000.0;8300000.0;0.42916666666666664;0.0;0.2723333333333333;0.007833333333333333;0.0;0.42916666666666664;-0.002499581753787056;33777.91015625;35795.72265625;1068.2607421875;75886.890625;511162.4504879129;513776.481874642;270408.534030974;270028.9086082646;257493.22786286665;429537.3511455088;450894.22187345545;449989.7360422309;473511.07944781234;525206.2101789555;484790.69931984256;450242.22540199803;451622.5056214562;460065.49797427363;451906.4528398867;263143.9145126467;504216.29411145684;458514.9584239541;450894.22187345545;339270.558843327;314524.84189198195;469249.7498014296;205312.63017821682;205312.63017821682;275.30598014222346;1356496.8261207263;695172.7757632365;87033.02959923515;387158.78485066665;0;75;79;31;68;67;51;4;51;53;538467209425.22095;215294203209.74252;424570132124.69025;66633.73183029983;2067.5074370485004;-0.0;105395.4331025399;1943555.3166689267;384448.61040597444;0.0;1515510.1078302516;2.464496117096735;0.15622006725791723
2562;2019-08-03 12:25:45.103;952;959;279;279;241;43;108;44;-22;54;644;286;-16;-3;217;156;256;873;339;170;108;13;809;362;340;143;364;244;796;2742.0;-1.0;1526.0;76.0;0.0;1;100;1;1;1;0;1;0;0;1;1;0;0;0;0;66459.46875;26282.513671875;33937.00390625;1049.5625;732.0;313663;828.0;-1.0;Calculated values ==>;1564827945.103;368.36;369.06000000000006;301.06;301.06;297.26000000000005;277.46000000000004;274.5913991737795;283.96000000000004;277.56;270.96000000000004;278.56;337.56000000000006;301.76000000000005;271.56;272.86;294.86;288.76000000000005;298.76000000000005;360.46000000000004;290.16;283.96000000000004;355.96000000000004;346.36;274.46000000000004;243.1966462407574;260.2995467637923;274.5913991737795;307.06;8090000.000000001;3620000.0000000005;3400000.0;1430000.0;3640000.0;2440000.0;7959999.999999999;0.457;0.0;0.25433333333333336;0.012666666666666666;0.0;0.457;-0.0025023182305484704;26282.513671875;33937.00390625;1049.5625;66459.46875;512703.0764004373;514700.9061345138;274564.02989323845;274564.02989323845;260120.58131251676;430014.67791919125;450146.16645136365;450082.89489662903;473671.8604532395;522378.0934346533;485249.5827273487;450833.8256488507;452446.99614497664;461285.8025028249;453132.35556440166;264820.794974272;502754.4465310693;458725.48832645523;450146.16645136365;347245.03765724396;306980.0860723078;469621.5870000597;203470.5282695939;203470.5282695939;274.56402485903357;1357682.8480790963;695673.1958779617;87050.67518483501;387739.79405443737;0;75;79;31;68;67;51;4;51;53;538672075275.25354;215380588809.75626;424717707524.7137;62721.74524547594;3371.2467439192337;-0.0;112730.76664906878;1944633.099317678;384493.92580366443;0.0;1517327.5232087488;2.9186623727734036;0.18798743211719507
2563;2019-08-03 12:26:45.114;934;940;283;282;244;35;136;37;-13;52;622;287;-14;0;219;157;256;853;341;181;136;13;791;352;337;143;354;248;783;3462.0;-2.0;1269.0;167.0;0.0;1;100;95;1;0;0;1;0;0;1;1;0;0;0;0;53901.65625;14554.423828125;33301.8359375;1080.27734375;715.0;313664;841.0;-1.0;Calculated values ==>;1564828005.114;366.56000000000006;367.16;301.46000000000004;301.36;297.56;276.66;273.5264737036516;286.76000000000005;276.86;271.86;278.36;335.36;301.86;271.76000000000005;273.16;295.06;288.86;298.76000000000005;358.46000000000004;291.26000000000005;286.76000000000005;357.26;344.66;274.46000000000004;243.1966462407574;260.85938512811435;273.5264737036516;307.26000000000005;7909999.999999999;3520000.0000000005;3370000.0000000005;1430000.0;3540000.0;2480000.0;7830000.0;0.577;0.0;0.2115;0.02783333333333333;0.0;0.577;-0.002504862320339101;14554.423828125;33301.8359375;1080.27734375;53901.65625;511694.5479629727;513163.8119683174;277365.0840119132;276902.83705605025;261730.35563213524;430671.36484660726;454606.73371288285;450494.23584676464;473475.02505547635;519811.6630467892;484898.32060312096;450368.2901333168;452121.0117312498;463069.30017575866;454983.4136287204;265710.1030898275;501063.16569256666;460655.80620082654;454606.73371288285;352702.9203549205;299856.38484229014;469621.5870000597;200789.08755330025;200789.08755330025;273.47501232446626;1358686.041341763;696013.5660811145;87068.42710416784;388300.2204472679;0;75;79;31;68;67;51;4;51;53;538875212510.78296;215466404539.97992;424865334585.09845;52812.63886406772;7482.504567934805;-0.0;146452.78183407916;1945596.0623652986;384584.39031361905;0.0;1519487.782093271;4.224817232244944;0.25006048493613914
2564;2019-08-03 12:27:45.094;917;925;281;280;236;25;161;27;0;48;611;289;-3;19;219;155;256;836;339;195;161;14;779;343;334;142;346;257;775;3438.0;-2.0;1754.0;7.0;0.0;97;100;59;1;0;0;1;1;0;0;1;0;0;0;0;43689.3515625;11634.35546875;26820.55078125;1137.873046875;696.0;313665;841.0;-1.0;Calculated values ==>;1564828065.094;364.86;365.66;301.26000000000005;301.16;296.76000000000005;275.66;272.5487779782249;289.26000000000005;275.86;273.16;277.96000000000004;334.26000000000005;302.06;272.86;275.06;295.06;288.66;298.76000000000005;356.76;292.66;289.26000000000005;357.26;342.76;274.56;242.98782864720522;262.0952818180154;272.5487779782249;307.06;7790000.000000001;3429999.9999999995;3340000.0;1420000.0;3460000.0;2570000.0;7750000.0;0.5730000000000001;0.0;0.29233333333333333;0.0011666666666666668;0.0;0.5730000000000001;-0.002507658700451557;11634.35546875;26820.55078125;1137.873046875;43689.3515625;510353.35647036746;511776.07955634635;277119.8514749887;276652.51662158075;259270.59350017994;431237.1583312671;458482.31357294356;450526.1499409504;473211.45657138317;517935.14570746716;484076.1530794965;450142.86745087407;452928.34709337814;464258.20552668936;456209.3810932254;266344.22148319846;499359.1909948264;462937.39400433644;458482.31357294356;352702.9203549205;291896.6896268761;469856.40358979115;198531.85735548584;198531.85735548584;272.54698821742295;1359499.0286543262;696231.7331620486;87086.9055292334;388801.0733301203;0;75;79;31;69;67;51;4;51;53;539076445410.8469;215551876040.0071;425016784085.1466;73666.33153248414;316.5453039400229;-0.0;148951.6114126033;1946649.7024551316;384649.3607318779;0.0;1521948.66480335;5.63068549892438;0.3322382479761348
2565;2019-08-03 12:28:45.115;906;912;279;278;238;25;176;23;7;44;613;290;4;35;220;158;256;804;342;203;176;14;766;339;344;139;342;260;763;201.0;-1.0;324.0;178.0;0.0;16;100;43;1;0;0;1;1;0;0;1;0;0;0;0;37330.41796875;10364.904296875;22895.501953125;1164.62756347656;681.0;313666;836.0;-1.0;Calculated values ==>;1564828125.115;363.76;364.36;301.06;300.96000000000004;296.96000000000004;275.66;272.10816812424576;290.76000000000005;275.46000000000004;273.86;277.56;334.46000000000004;302.16;273.56;276.66;295.16;288.96000000000004;298.76000000000005;353.56000000000006;293.46000000000004;290.76000000000005;356.76;341.26;274.56;242.35481222062532;262.5002047102346;272.10816812424576;307.36;7659999.999999999;3390000.0;3440000.0;1390000.0;3420000.0000000005;2600000.0;7630000.0;0.033499999999999995;0.0;0.054000000000000006;0.029666666666666668;0.0;0.033499999999999995;-0.00250983085755543;10364.904296875;22895.501953125;1164.62756347656;37330.41796875;509931.14029124106;510998.0239019797;277237.6408773684;276756.91473669396;260497.74876904633;431480.97241316177;458892.92983290495;450882.6528384566;473209.3688182048;517888.61657712166;483836.903274412;450498.7090510377;454414.5248921489;464974.18888086965;457273.50753701094;267074.01524297876;495868.0906619983;462471.57912333804;458892.92983290495;350603.57178935205;285614.20965156396;470261.8752935162;196722.2828536314;196722.2828536314;271.8103016853995;1360174.4297070508;696415.1244909901;87106.09974991716;389215.51877409505;0;75;79;31;69;67;51;4;51;53;539279916600.53656;215636205544.87848;425171938369.9099;13724.659979180564;8115.007909049916;-0.0;8782.716673805662;1947378.2156070094;384719.6482672425;0.0;1523263.5775938546;0.8895382566058141;0.10969260546362522
2566;2019-08-03 12:29:45.225;898;905;287;287;242;19;183;18;10;40;621;290;8;45;221;162;256;790;348;207;183;14;776;332;334;135;335;262;775;235.0;-1.0;314.0;210.0;0.0;1;100;34;1;0;0;1;1;0;0;1;0;0;0;0;36662.875;9744.30859375;22744.275390625;1197.10998535156;669.0;313667;828.0;-1.0;Calculated values ==>;1564828185.225;362.96000000000004;363.66;301.86;301.86;297.36;275.06;271.32779825182536;291.46000000000004;274.96000000000004;274.16;277.16;335.26000000000005;302.16;273.96000000000004;277.66;295.26000000000005;289.36;298.76000000000005;352.16;293.86;291.46000000000004;355.96000000000004;340.06000000000006;274.56;241.49495122638035;262.7682575881327;271.32779825182536;307.96000000000004;7759999.999999999;3320000.0000000005;3340000.0;1350000.0;3350000.0;2620000.0;7750000.0;0.03916666666666667;0.0;0.052333333333333336;0.035;0.0;0.03916666666666667;-0.0025115457489578667;9744.30859375;22744.275390625;1197.10998535156;36662.875;507990.5411530085;509039.84688718594;280034.4209212545;280034.4209212545;261380.7357607465;431896.3278553544;461380.2885765868;450909.3518193919;473338.7274854557;518544.5724661601;483604.16749368986;450652.81089344603;455322.20923687884;466116.108906042;458933.7538769943;266508.4769327922;492659.76872317406;464479.1686661927;461380.2885765868;347245.03765724396;280589.13426710566;470799.25106629904;194884.55211133842;194884.55211133842;271.04492719296746;1360792.1709337994;696583.0084888715;87125.81697822442;389596.5475256707;0;75;79;31;69;67;51;4;51;53;539483689500.1809;215718556244.73477;425328825469.6361;13398.631184721466;9657.014463423622;-0.0;10437.74967822223;1947604.6574165951;384868.0199704293;0.0;1523424.041792522;0.9942913854310953;0.12466165965235769
2567;2019-08-03 12:30:48.096;902;906;291;291;241;8;186;9;11;35;633;290;9;52;222;161;256;801;341;208;186;15;743;325;330;130;330;267;745;-2.0;-1.0;2021.0;68.0;0.0;9;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18193.794921875;9333.908203125;4099.31884765625;1245.05725097656;659.0;313668;818.0;0.0;Calculated values ==>;1564828248.096;363.36;363.76;302.26000000000005;302.26000000000005;297.26000000000005;273.96000000000004;270.5352231155435;291.76000000000005;274.06;274.26000000000005;276.66;336.46000000000004;302.16;274.06;278.36;295.36;289.26000000000005;298.76000000000005;353.26;293.96000000000004;291.76000000000005;354.96000000000004;339.06000000000006;274.66;240.39332010688793;263.43189868330234;270.5352231155435;307.26000000000005;7430000.0;3250000.0;3300000.0;1300000.0;3300000.0;2670000.0;7450000.0;0.0;0.0;0.3368333333333334;0.011333333333333334;0.0;0.0;0.0;9333.908203125;4099.31884765625;1245.05725097656;18193.794921875;511305.6632143871;511677.9522769892;286089.83215077774;286089.83215077774;262459.99595948146;432297.2667888766;462378.70253183524;450139.6401536744;473501.9964771252;519365.29473938624;483019.70526437997;449879.6288246074;455359.9999389805;466957.2322394575;459906.44048431347;268495.35276447266;497142.65964472044;465191.60334878025;462378.70253183524;343047.5905507172;276402.16793126165;471562.9649996686;193625.55795953659;194884.55211133842;270.5096375643637;1361271.1839473387;696749.6010679296;87147.14218606344;389830.9480277176;0;75;79;31;69;67;51;4;51;53;539692421220.35187;215801860319.803;425495119264.77234;86402.4933523921;3149.957279788163;-0.0;0.0;1948476.1291535273;384979.85151503026;0.0;1523515.1850925994;6.101016221729391;0.783018974366967
2568;2019-08-03 12:31:45.136;916;898;289;289;248;10;188;3;13;31;651;290;11;53;222;164;256;729;330;210;188;16;788;318;323;124;323;276;791;176.0;0.0;993.0;69.0;0.0;1;90;57;1;0;0;1;0;0;0;1;0;0;0;0;20309.279296875;11764.029296875;4431.71630859375;1230.71435546875;645.0;313669;806.0;0.0;Calculated values ==>;1564828305.136;364.76;362.96000000000004;302.06;302.06;297.96000000000004;274.16;269.7299932089509;291.96000000000004;273.46000000000004;274.46000000000004;276.26000000000005;338.26;302.16;274.26000000000005;278.46000000000004;295.36;289.56;298.76000000000005;346.06000000000006;294.16;291.96000000000004;353.76;337.66;274.76000000000005;239.02933182858504;264.60387354146746;269.7299932089509;306.16;7880000.0;3180000.0;3229999.9999999995;1240000.0;3229999.9999999995;2760000.0;7909999.999999999;0.029333333333333333;0.0;0.1655;0.0115;0.0;0.029333333333333333;0.0;11764.029296875;4431.71630859375;1230.71435546875;20309.279296875;509467.0267635189;506714.34243746626;279488.5243036989;279488.5243036989;262791.2251146963;432683.7555635325;463683.9614968657;448755.09942133067;473892.1989325475;520483.895961747;481958.0476589643;448488.55590065056;453968.4781362646;467946.30025200103;461378.83674921247;265865.3317345691;481661.66525216564;466453.75635551446;463683.9614968657;338011.6871214325;270541.29595472733;472450.8485666958;191691.79151075135;191691.79151075135;269.69715107834026;1361576.2138573343;696916.7436171235;87166.75579888806;389898.5327839658;0;75;79;31;69;67;51;4;51;53;539878656820.2273;215874301119.75458;425649982864.66876;42543.977459200876;3228.7291561433613;-0.0;7978.436986259355;1949497.6717493848;385030.3848864278;0.0;1523578.3920433482;3.0844556910634826;0.34634502350954255
2569;2019-08-03 12:32:45.076;932;908;295;298;255;12;189;0;16;28;674;290;14;48;222;166;256;779;314;211;189;18;833;319;324;127;324;271;836;-3.0;-1.0;1368.0;254.0;0.0;1;33;49;1;0;0;1;0;0;0;1;0;0;0;0;20369.73828125;11632.34375;4724.7958984375;846.375366210938;710.0;313670;796.0;21.0;Calculated values ==>;1564828365.076;366.36;363.96000000000004;302.66;302.96000000000004;298.66;274.36;269.84581860846123;292.06;273.16;274.76000000000005;275.96000000000004;340.56000000000006;302.16;274.56;277.96000000000004;295.36;289.76000000000005;298.76000000000005;351.06000000000006;294.26000000000005;292.06;352.76;344.16;274.96000000000004;239.71726792356844;263.95629194202945;269.84581860846123;304.56;8330000.0;3190000.0;3240000.0;1270000.0;3240000.0;2710000.0;8359999.999999999;0.0;0.0;0.228;0.042333333333333334;0.0;0.0;0.052617664002315774;11632.34375;4724.7958984375;846.375366210938;20369.73828125;507947.6572568041;504273.51544694195;278504.15332922636;279811.76664197043;263260.1413393299;432629.4295301525;463662.39235873346;450066.84531745076;473215.0499880337;523268.39475644025;482549.4019712818;449805.143497955;454183.32541441807;467805.7830603214;461481.766061027;263733.53900501016;484837.29063845525;466435.5544731242;463662.39235873346;333815.9410454577;297761.5184850505;472249.68873499724;191895.88910234984;191691.79151075135;269.78407839876024;1361914.8666789955;697111.5184229247;87184.04757083755;389974.7607481621;0;75;79;31;69;67;51;4;51;53;540072562720.4124;215949525819.8264;425813918764.82526;58862.97801704301;11868.310851115408;-0.0;0.0;1950341.8846545306;385156.0677446082;0.0;1523644.8125313222;4.1114440164078205;0.540162485483897
2570;2019-08-03 12:33:45.127;953;917;288;290;259;16;190;1;23;26;682;289;22;41;222;170;256;811;302;212;190;20;830;327;329;133;332;269;833;175.0;-1.0;1591.0;354.0;0.0;1;29;42;1;0;0;1;0;0;0;1;0;0;0;0;19294.099609375;10990.6376953125;4726.2734375;812.9529418945309;850.0;313671;784.0;20.0;Calculated values ==>;1564828425.127;368.46000000000004;364.86;301.96000000000004;302.16;299.06;274.76000000000005;270.7629442988711;292.16;273.26000000000005;275.46000000000004;275.76000000000005;341.36;302.06;275.36;277.26000000000005;295.36;290.16;298.76000000000005;354.26;294.36;292.16;351.56000000000006;358.16;275.16;241.05796691057077;263.6948088759802;270.7629442988711;303.36;8300000.0;3270000.0000000005;3290000.0;1330000.0;3320000.0000000005;2690000.0;8330000.0;0.029166666666666667;0.0;0.26516666666666666;0.059000000000000004;0.0;0.029166666666666667;0.04967204912540633;10990.6376953125;4726.2734375;812.9529418945309;19294.099609375;511141.67303344863;505818.3901465018;275767.07972107315;276598.0652873622;264780.5896196197;432184.1853817459;463043.8603446579;451334.60383932316;472236.3865531139;524252.63722875464;482674.4379513299;451205.50563251827;453637.1052473653;466672.2739524166;460766.42590678605;263863.9311335544;490144.60335392196;465842.380927964;463043.8603446579;328782.02776382567;356482.2694418079;471651.78204872925;194135.2851507926;194135.2851507926;270.7234671872513;1362245.679614254;697300.2035147924;87197.88706034119;390053.58660452464;0;75;79;31;69;67;51;4;51;53;540268629235.7985;216027592119.9801;425976056465.14453;68200.68600557535;16373.473316978265;-0.0;7843.166776487739;1951401.6485577596;385391.61599244404;0.0;1523710.227810353;5.590930795399134;0.6689138969434607
2571;2019-08-03 12:34:45.108;971;922;276;279;256;24;191;3;36;25;680;287;32;42;220;175;257;823;311;213;190;22;839;336;338;138;341;272;842;432.0;0.0;1213.0;297.0;0.0;1;43;47;1;0;0;1;0;0;0;1;0;0;0;0;19070.69140625;11573.0263671875;4738.72412109375;891.355834960938;914.0;313672;761.0;19.0;Calculated values ==>;1564828485.108;370.26;365.36;300.76000000000005;301.06;298.76000000000005;275.56;271.77519066394296;292.26000000000005;273.46000000000004;276.76000000000005;275.66;341.16;301.86;276.36;277.36;295.16;290.66;298.86;355.46000000000004;294.46000000000004;292.16;349.26;364.56000000000006;275.36;242.14157278889297;264.08650396036035;271.77519066394296;304.26000000000005;8390000.0;3360000.0;3379999.9999999995;1380000.0;3410000.0;2720000.0;8420000.0;0.07200000000000001;0.0;0.2021666666666667;0.0495;0.0;0.07200000000000001;0.046981479664755674;11573.0263671875;4738.72412109375;891.355834960938;19070.69140625;512921.3952940598;505768.7200449053;270509.4126663414;271645.6113749927;263351.03200138337;431660.74602318485;461812.7985891147;452480.40122516605;471477.517547777;523806.913165841;482098.76715785055;451965.55668159237;453248.96302749077;465120.0503442498;460021.1331875139;263821.5153774124;491111.5087124559;464660.4023771773;461682.1052586041;319136.5849023705;383378.13390389836;471182.93757713656;196619.24831669507;196619.24831669507;271.7571778763998;1362565.2849653456;697488.1745054768;87212.08513598752;390132.4366070325;0;75;79;31;69;67;51;4;51;53;540468665870.6204;216108866374.90775;426138305070.00006;51726.59641299589;13590.902618391852;-0.0;19084.525699817455;1952400.7261022518;385641.24005235784;0.0;1523934.5541882673;4.906208398954913;0.5284713521909833
2572;2019-08-03 12:35:45.128;984;925;270;270;245;38;192;6;45;24;674;286;39;48;218;182;257;836;312;213;191;23;843;352;354;142;357;275;846;327.0;0.0;1440.0;173.0;0.0;1;60;57;1;0;0;1;0;0;0;1;0;0;0;0;19712.44140625;12446.017578125;4742.81005859375;999.023071289062;942.0;313673;735.0;20.0;Calculated values ==>;1564828545.128;371.56000000000006;365.66;300.16;300.16;297.66;276.96000000000004;273.5264737036516;292.36;273.76000000000005;277.66;275.56;340.56000000000006;301.76000000000005;277.06;277.96000000000004;294.96000000000004;291.36;298.86;356.76;294.46000000000004;292.26000000000005;346.66;367.36;275.46000000000004;242.98782864720522;264.4750485637546;273.5264737036516;304.36;8430000.0;3520000.0000000005;3540000.0;1420000.0;3570000.0000000005;2750000.0;8460000.0;0.0545;0.0;0.24000000000000002;0.028833333333333332;0.0;0.0545;0.04935571283259365;12446.017578125;4742.81005859375;999.023071289062;19712.44140625;514406.19813252357;505859.5293858425;268093.02296487364;268093.02296487364;259520.44440036215;430671.36484660726;459465.39392178826;453115.48834718956;470845.5270076962;522946.46297651157;481631.23337787285;452342.9070972537;453500.11665119574;462485.70515263407;458427.4322495705;263651.70298432314;492717.4309225953;462276.143222953;459330.1300862276;308237.3991652946;395157.2250283337;470746.7058464142;200911.66023759564;200911.66023759564;273.5230233650348;1362888.585469605;697688.399924524;87227.84354458711;390211.47572943306;0;75;79;31;69;67;51;4;51;53;540676335070.55444;216192894374.88104;426302459769.9479;60528.918746302545;7780.2438150542675;-0.0;14083.806606750442;1953336.5005491574;385819.39230354223;0.0;1524211.0490916572;4.530110263761456;0.4843703848895253
2573;2019-08-03 12:36:45.088;992;941;284;282;249;57;196;15;52;24;669;285;47;57;217;191;257;848;326;214;196;24;881;367;367;146;371;283;884;788.0;-1.0;1306.0;126.0;0.0;23;90;86;1;0;0;1;0;0;0;1;0;0;0;0;24109.5625;15416.71875;5904.5888671875;1201.15002441406;958.0;313674;711.0;16.0;Calculated values ==>;1564828605.088;372.36;367.26;301.56;301.36;298.06;278.86;275.1157276137837;292.76000000000005;274.66;278.36;275.56;340.06000000000006;301.66;277.86;278.86;294.86;292.26000000000005;298.86;357.96000000000004;294.56;292.76000000000005;344.26;368.96000000000004;275.56;243.81672145450628;265.49620691782997;275.1157276137837;305.76000000000005;8810000.0;3670000.0000000005;3670000.0000000005;1460000.0;3710000.0;2830000.0;8840000.0;0.13133333333333333;0.0;0.21766666666666667;0.021;0.0;0.13133333333333333;0.03943887219060449;15416.71875;5904.5888671875;1201.15002441406;24109.5625;512526.26659478847;504964.80048716086;271281.7348807543;270561.465545703;259475.06122778138;429675.2189834977;457941.242533051;452633.1161771357;470308.0586303965;521780.4825248913;480560.70447531063;451979.9762755245;453282.98984291893;460202.574293271;457245.4800888884;262152.5313336167;490940.1380590004;460415.58670500614;457941.242533051;298180.4796168596;401891.713450463;470308.0586303965;204841.48948489994;204841.48948489994;275.1157276137837;1363253.5253801453;697920.4346010931;87246.16609721244;390300.14490165474;0;75;79;31;69;67;51;4;51;53;540892490870.69196;216279236774.93597;426469748170.0543;53935.97741000998;5574.797952055429;-0.0;33240.43423365717;1954289.73876831;385930.6101236624;0.0;1524605.1548531288;4.118165569302724;0.37233083941716083
2574;2019-08-03 12:37:45.129;996;970;314;315;282;81;206;30;58;26;665;286;54;63;216;200;257;865;312;217;206;24;768;398;384;148;402;295;766;1761.0;-2.0;1385.0;119.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;27192.033203125;14837.44140625;7981.30029296875;1320.29406738281;964.0;313675;693.0;-1.0;Calculated values ==>;1564828665.129;372.76;370.16;304.56;304.66;301.36;281.26000000000005;278.25360059004004;293.76000000000005;276.16;278.96000000000004;275.76000000000005;339.66;301.76000000000005;278.56;279.46000000000004;294.76000000000005;293.16;298.86;359.66;294.86;293.76000000000005;342.46000000000004;369.56000000000006;275.56;244.22491754036054;266.98899913490544;278.25360059004004;304.36;7680000.0;3979999.9999999995;3840000.0;1480000.0;4020000.0000000005;2950000.0;7659999.999999999;0.2935;0.0;0.23083333333333333;0.01983333333333333;0.0;0.2935;-0.002463850544742511;14837.44140625;7981.30029296875;1320.29406738281;27192.033203125;521809.44272351154;518535.3190262231;300414.67682456254;301573.9254588335;278422.5794060168;427402.5427163942;456582.81010904425;451312.33273542335;470237.43843570043;520381.68436035555;479216.7908673089;450775.6426207486;451979.8756865327;455043.7976256878;453347.9203903135;267351.0746513931;504269.51731656253;458145.4938442237;456582.81010904425;290640.09048841946;404417.8410061813;470037.93151524;212760.19911541243;212760.19911541243;278.25093834654416;1363681.3308109697;698172.7248825645;87267.1924894953;390415.93971686705;0;75;79;31;69;67;51;4;51;53;541117944825.27655;216367497044.77335;426643266659.7346;55065.78417728585;5102.675025929913;-0.0;71561.93632663094;1955198.7074843384;386019.6498672582;0.0;1525479.1047307977;5.457152340447132;0.3570646533104402
2575;2019-08-03 12:38:45.109;957;943;302;302;276;78;212;51;63;33;669;287;64;71;216;200;257;779;320;220;211;24;832;393;372;149;395;291;818;1835.0;-1.0;1320.0;79.0;0.0;98;99;1;1;0;1;1;0;1;0;1;0;0;0;0;59582.40625;27764.458984375;28298.12109375;1287.21166992188;963.0;313676;669.0;0.0;Calculated values ==>;1564828725.109;368.86;367.46000000000004;303.36;303.36;300.76000000000005;280.96000000000004;277.76006397333236;294.36;278.26000000000005;279.46000000000004;276.46000000000004;340.06000000000006;301.86;279.56;280.26000000000005;294.76000000000005;293.16;298.86;351.06000000000006;295.16;294.26000000000005;340.06000000000006;369.46000000000004;275.56;244.42749628697553;266.49643012054327;277.76006397333236;305.16;8320000.0;3929999.9999999995;3720000.0000000005;1490000.0;3950000.0;2910000.0;8180000.0;0.30583333333333335;0.0;0.22;0.013166666666666667;0.0;0.30583333333333335;0.0;27764.458984375;28298.12109375;1287.21166992188;59582.40625;511536.81100686465;510728.20137724676;283242.4997556334;283242.4997556334;271878.94972511247;427788.9520696689;459358.1254496827;452680.54794146837;470801.063269159;521128.3441949044;479818.8479150295;452812.1666651281;453729.76118618355;456210.56951183744;454205.6623194446;264124.86497578217;486689.0611921258;460457.78071063303;459220.0272343256;280589.13426710566;403996.7930674734;469902.5155787702;211481.34900670528;211481.34900670528;277.7519637242451;1364404.210099866;698527.6223806537;87288.91446090826;390718.1674523486;0;75;80;31;69;68;51;4;51;53;541344669225.34863;216456567344.80167;426819008059.7905;53063.82376564788;3402.5453598655213;-0.0;75766.74575794721;1956099.487190794;386090.50307821686;0.0;1526706.4345022202;2.305729643525061;0.1477312367794675
2576;2019-08-03 12:39:45.110;907;903;296;294;261;67;160;62;58;41;670;286;57;62;218;181;257;812;302;222;159;24;866;387;362;142;388;283;846;3088.0;0.0;1443.0;71.0;0.0;98;0;2;1;0;1;1;0;0;1;1;0;1;0;0;73305.25;28716.23046875;40824.8046875;2152.14697265625;959.0;313677;645.0;0.0;Calculated values ==>;1564828785.11;363.86;363.46000000000004;302.76000000000005;302.56;299.26000000000005;279.86;277.16162083772156;289.16;279.36;278.96000000000004;277.26000000000005;340.16;301.76000000000005;278.86;279.36;294.96000000000004;291.26000000000005;298.86;354.36;295.36;289.06;337.66;369.06000000000006;275.56;242.98782864720522;265.49620691782997;277.16162083772156;303.36;8660000.0;3870000.0000000005;3620000.0000000005;1420000.0;3879999.9999999995;2830000.0;8460000.0;0.5146666666666666;0.0;0.2405;0.011833333333333333;0.0;0.5146666666666666;0.0;28716.23046875;40824.8046875;2152.14697265625;73305.25;501527.0466801467;502685.667122446;278200.5452390133;277363.7317577599;264903.7842085427;428242.4622021849;453705.38493801095;453412.5811721305;472522.5091947854;521884.45819983067;480673.3553293989;453282.98984291893;453929.69354246114;457642.4984650449;452428.2530405083;262721.1694981782;489017.8930044131;462262.3786986088;453562.39847631933;270541.29595472733;402312.7081024193;470845.5270076962;209953.6765104161;209953.6765104161;277.1519840703009;1365511.6256905638;698998.3026367348;87317.57626058382;391294.2014335696;0;75;80;31;69;68;52;4;51;54;541564872895.08264;216543868799.6962;426991210929.5825;58551.86657114231;3087.220230884481;-0.0;125377.28890511818;1957029.6334446562;386144.58535943076;0.0;1528382.6627257257;2.6085656983516863;0.12388899535333386
