;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2577;2019-08-03 12:40:45.120;903;908;312;312;276;61;77;60;47;48;643;286;47;62;220;173;257;837;314;223;78;22;820;386;360;137;389;280;807;2933.0;-1.0;1486.0;68.0;0.0;17;0;5;1;0;1;1;1;0;0;1;0;1;0;0;56847.46484375;27474.923828125;24570.435546875;2152.822265625;954.0;313678;629.0;-1.0;Calculated values ==>;1564828845.12;363.46000000000004;363.96000000000004;304.36;304.36;300.76000000000005;279.26000000000005;277.0612115527968;280.86;279.16;277.86;277.96000000000004;337.46000000000004;301.76000000000005;277.86;279.36;295.16;290.46000000000004;298.86;356.86;295.46000000000004;280.96000000000004;336.06;368.56000000000006;275.36;241.92719264551067;265.11578078379944;277.0612115527968;304.56;8200000.0;3860000.0;3600000.0;1370000.0;3890000.0;2800000.0;8070000.0;0.4888333333333333;0.0;0.24766666666666665;0.011333333333333334;0.0;0.4888333333333333;-0.0024656464276056663;27474.923828125;24570.435546875;2152.822265625;56847.46484375;504934.70775515644;506753.275391312;289920.0659224752;289920.0659224752;272564.59072472306;428316.9747201074;441513.7055510032;452505.67135000805;473859.9099963197;519322.5755234276;481033.77051833353;452505.67135000805;454439.8120370909;457765.59510186844;451409.14046112454;264664.3076481411;496545.58763367264;462697.81320866785;441675.5319146329;263844.3676079864;400207.84055290464;471316.13971061294;209686.29547242168;209686.29547242168;277.0468301011128;1366596.412415082;699466.6402990709;87353.45698335441;391839.252595492;0;75;80;31;70;68;52;4;51;54;541781508995.0482;216627582749.6829;427160139079.55566;60138.26542568222;2965.138234699501;-0.0;113404.0717475009;1958018.8827252113;386195.0300860227;0.0;1530372.8390382933;3.256704746632662;0.17706942508471213
2578;2019-08-03 12:41:45.121;903;911;310;309;276;49;103;52;33;50;640;287;35;56;221;170;257;844;325;224;104;21;836;370;344;130;370;267;813;3743.0;-1.0;1440.0;80.0;0.0;37;0;1;1;0;1;1;1;1;0;1;0;1;0;0;78196.6875;27543.189453125;45749.22265625;2065.638671875;951.0;313679;617.0;0.0;Calculated values ==>;1564828905.121;363.46000000000004;364.26;304.16;304.06;300.76000000000005;278.06;275.4277932560699;283.46000000000004;278.36;276.46000000000004;278.16;337.16;301.86;276.66;278.76000000000005;295.26000000000005;290.16;298.86;357.56000000000006;295.56;283.56;334.86;368.26;275.26000000000005;240.39332010688793;263.43189868330234;275.4277932560699;305.66;8359999.999999999;3700000.0;3440000.0;1300000.0;3700000.0;2670000.0;8130000.0;0.6238333333333334;0.0;0.24000000000000002;0.013333333333333334;0.0;0.6238333333333334;0.0;27543.189453125;45749.22265625;2065.638671875;78196.6875;503553.8288163885;506666.18724314886;287967.09195181594;287413.5066872969;272185.6016987194;429467.9694778635;448684.627496848;452965.6386944178;474952.33334166766;520087.6246531782;482689.1876331346;453219.60249349655;455859.0675481126;460904.05326945195;453766.337837709;263950.5424721605;497018.80212438136;465197.1660700392;448830.9211017743;258822.4845140824;398945.04627415264;472145.33331970085;205575.73593765617;205575.73593765617;275.41149642870334;1367721.7991105246;699925.1322190872;87388.61141049482;392425.25951542455;0;75;80;31;70;69;52;4;51;54;541992712515.6323;216707684084.90442;427324241815.0095;59373.57666162279;3554.2612984272623;-0.0;151750.69301154904;1959014.8313442268;386249.35932108783;0.0;1532582.4989111137;2.8487803060985453;0.1478321721441542
2579;2019-08-03 12:42:45.111;913;924;304;303;269;42;152;44;24;50;652;288;23;44;222;166;257;859;332;225;153;20;833;362;341;128;363;256;812;3294.0;-1.0;2016.0;94.0;0.0;20;100;1;1;0;1;1;1;1;0;1;0;0;0;0;76079.625;27137.783203125;45023.4921875;1205.09094238281;946.0;313680;609.0;-1.0;Calculated values ==>;1564828965.111;364.46000000000004;365.56000000000006;303.56;303.46000000000004;300.06;277.36;274.5913991737795;288.36;277.56;275.56;278.16;338.36;301.96000000000004;275.46000000000004;277.56;295.36;289.76000000000005;298.86;359.06000000000006;295.66;288.46000000000004;334.06;367.76;275.16;239.943914813709;261.9595390733887;274.5913991737795;306.36;8330000.0;3620000.0000000005;3410000.0;1280000.0;3629999.9999999995;2560000.0;8120000.0;0.5489999999999999;0.0;0.336;0.015666666666666666;0.0;0.5489999999999999;-0.0024670744955557575;27137.783203125;45023.4921875;1205.09094238281;76079.625;505247.33800253953;508575.55761323497;284864.1701484666;284350.4482285142;269500.15023587656;430014.67791919125;456130.21516160824;453724.662212683;475206.8890938189;522220.2718522145;484083.35454020265;453600.15202743985;456193.1846104779;462110.72912221303;454559.59357896424;264081.03560678434;499306.8170117223;465760.48264379124;456266.73555073503;255474.93562877487;396840.5977068294;472311.5732948167;203491.0267713267;203491.0267713267;274.5719449460417;1369007.2207755726;700380.7310454997;87415.86294793795;393181.57273269433;0;75;80;31;70;69;52;4;51;54;542198178265.665;216785071184.91672;427481115665.0345;84078.50150829573;4211.521895534676;-0.0;138773.86411989515;1960210.0660901687;386314.0633952378;0.0;1535003.1333812645;3.0949316270222402;0.19754124413798715
2580;2019-08-03 12:43:45.132;924;936;304;303;268;36;178;37;25;50;661;288;23;34;223;162;257;873;336;227;178;21;818;355;339;136;356;256;802;3006.0;-1.0;1774.0;118.0;0.0;1;99;100;1;0;0;1;1;1;0;1;0;0;0;0;62199.9609375;14673.947265625;43290.0546875;1173.80786132812;941.0;313681;602.0;-1.0;Calculated values ==>;1564829025.132;365.56000000000006;366.76;303.56;303.46000000000004;299.96000000000004;276.76000000000005;273.8482719121499;290.96000000000004;276.86;275.66;278.16;339.26;301.96000000000004;275.46000000000004;276.56;295.46000000000004;289.36;298.86;360.46000000000004;295.86;290.96000000000004;333.36;367.26;275.26000000000005;241.71165711629368;261.9595390733887;273.8482719121499;306.76000000000005;8180000.0;3550000.0;3390000.0;1360000.0;3560000.0;2560000.0;8020000.0;0.501;0.0;0.29566666666666663;0.019666666666666666;0.0;0.501;-0.0024679631267934513;14673.947265625;43290.0546875;1173.80786132812;62199.9609375;508073.9932694933;511069.1062857051;285996.4070558207;285454.1133253724;269684.1986298818;430477.46260093397;459948.33298947546;453849.0654772257;474183.892769976;523140.5679931593;484083.35454020265;453600.15202743985;454963.98106415354;463297.66702555475;455177.70759846305;264756.73511443567;502223.67816697323;466303.3910453329;459948.33298947546;252546.06836287308;394736.4075397757;471351.1979698544;201641.50438991384;201641.50438991384;273.82165494890637;1370159.9539720858;700729.2840830882;87435.69404306012;393917.77653670806;0;75;80;31;70;69;52;4;51;54;542402249665.3537;216864298904.79587;427634769424.8001;74569.3688948152;5304.290640405498;-0.0;129411.72112838038;1961532.5943977993;386393.3895873695;0.0;1537238.7954628803;3.5389437201046343;0.23068175594309143
2581;2019-08-03 12:44:45.112;925;935;303;302;264;28;191;30;32;48;659;288;29;45;224;159;257;869;339;229;191;22;806;346;336;140;347;257;792;4075.0;-1.0;1189.0;31.0;0.0;1;99;96;1;0;0;1;1;1;0;1;0;0;0;0;61697.1171875;14919.541015625;42747.95703125;1157.31091308594;936.0;313682;597.0;-1.0;Calculated values ==>;1564829085.112;365.66;366.66;303.46000000000004;303.36;299.56;275.96000000000004;272.8767566201714;292.26000000000005;276.16;276.36;277.96000000000004;339.06000000000006;301.96000000000004;276.06;277.66;295.56;289.06;298.86;360.06000000000006;296.06;292.26000000000005;332.86;366.76;275.36;242.56692532238324;262.0952818180154;272.8767566201714;307.06;8059999.999999999;3460000.0;3360000.0;1400000.0;3470000.0000000005;2570000.0;7920000.0;0.6791666666666667;0.0;0.19816666666666669;0.005166666666666667;0.0;0.6791666666666667;-0.0024688487419884638;14919.541015625;42747.95703125;1157.31091308594;61697.1171875;509215.0113866149;511749.8459533784;286677.8016507321;286109.39802256174;268702.4877941128;431051.2098666511;462117.0981941417;454548.466256717;473471.4621678974;522855.4298673418;483967.37772873463;454176.19436342403;456151.0624381513;464759.1894883885;456261.5912742344;265327.54829203576;502538.9819492777;466985.1926756245;462117.0981941417;250454.15340279948;392632.4731292244;470915.85626126267;199318.891618577;199318.891618577;272.8708516189422;1371192.0854649055;700975.8142813762;87455.11355752316;394634.5209734486;0;75;80;31;70;69;52;4;51;54;542604682165.4181;216947071304.8222;427788618124.84906;50577.99404079141;1403.2509839872093;-0.0;178483.78196590437;1962575.1414576971;386449.2671355305;0.0;1539803.7360575285;3.9178202371647113;0.1922785141529606
2582;2019-08-03 12:45:45.103;920;931;301;300;259;19;199;22;37;44;652;289;35;54;225;158;257;864;346;230;199;22;823;329;329;140;332;264;818;217.0;-1.0;0.0;345.0;0.0;13;99;74;1;0;0;1;0;0;1;1;0;0;0;0;52785.89453125;13495.560546875;35188.0078125;1194.6669921875;929.0;313683;594.0;-1.0;Calculated values ==>;1564829145.103;365.16;366.26;303.26000000000005;303.16;299.06;275.06;270.9896433162861;293.06;275.36;276.86;277.56;338.36;302.06;276.66;278.56;295.66;288.96000000000004;298.86;359.56000000000006;296.16;293.06;332.56;366.06000000000006;275.36;242.56692532238324;263.0348170998261;270.9896433162861;307.76000000000005;8230000.0;3290000.0;3290000.0;1400000.0;3320000.0000000005;2640000.0;8180000.0;0.036166666666666666;0.0;0.0;0.0575;0.0;0.036166666666666666;-0.0024700835242893095;13495.560546875;35188.0078125;1194.6669921875;52785.89453125;507090.5635377935;509055.1263138798;282754.4498891555;282271.6023307896;265473.53855324694;432069.9255137471;464194.4573490418;453986.0025407328;473079.08457772195;521569.63103126653;483261.1213185384;453734.4937347361;456106.4472582583;467049.7170167036;458881.91668578656;264527.04950406455;499492.08331265853;468098.49496442947;464194.4573490418;249199.05678690012;389687.3896272703;470915.85626126267;193447.7190009854;193447.7190009854;270.4521029018218;1372145.9674577962;701212.5712752717;87474.7104334075;395283.8899265091;0;75;80;31;70;69;53;4;51;54;542804152240.2088;217031058704.73407;427944894679.6851;0.0;15954.417892465945;-0.0;9792.007036921375;1962996.5615184356;386593.8926789297;0.0;1541372.4656195033;0.5161855616566191;0.0777494445930268
2583;2019-08-03 12:46:45.113;938;937;300;299;238;13;205;6;43;38;648;290;41;62;218;146;258;843;315;231;205;22;740;344;343;140;349;269;744;2786.0;-1.0;2817.0;667.0;0.0;1;99;84;1;0;0;0;0;0;0;1;0;0;0;0;17592.443359375;13092.9111328125;0.0;1219.59399414062;923.0;313684;591.0;-1.0;Calculated values ==>;1564829205.113;366.96000000000004;366.86;303.16;303.06;296.96000000000004;274.46000000000004;272.6583383277491;293.66;273.76000000000005;277.46000000000004;276.96000000000004;337.96000000000004;302.16;277.26000000000005;279.36;294.96000000000004;287.76000000000005;298.96000000000004;357.46000000000004;296.26000000000005;293.66;332.26000000000005;365.46000000000004;275.36;242.56692532238324;263.6948088759802;272.6583383277491;304.66;7400000.0;3440000.0;3429999.9999999995;1400000.0;3490000.0;2690000.0;7440000.000000001;0.4643333333333333;0.0;0.46950000000000003;0.11116666666666666;0.0;0.4643333333333333;-0.0024711371808615566;13092.9111328125;0.0;1219.59399414062;17592.443359375;516348.27726937924;515896.9473556865;293206.6300439578;292317.3509825332;261393.51185859184;431175.4696738307;462883.60355544597;453890.5520835053;472489.9908694221;520748.5369892795;482784.859905771;453637.1052473653;456276.2067687335;463684.06007594336;454803.04145639064;269543.5612597089;503152.77902907983;466239.2057295333;462883.60355544597;247943.99896000302;387163.4218014882;470915.85626126267;198635.06081928636;198635.06081928636;272.5920454826207;1372732.551354483;701434.1788010001;87494.8326280973;395577.17219713307;0;75;80;31;70;69;53;4;51;54;543005785840.17676;217115072704.7207;428104821329.6597;119842.4531485508;30268.548426633028;-0.0;122699.40667715679;1963995.4150756998;386979.14826342533;0.0;1542476.744749464;19.06098239493991;1.574411047808666
2584;2019-08-03 12:47:45.094;970;931;288;289;267;31;209;6;50;33;651;291;50;65;210;149;257;732;317;234;209;22;758;356;354;142;361;283;761;1332.0;0.0;1727.0;344.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18348.728515625;14653.9951171875;0.0;1284.27551269531;917.0;313685;588.0;-1.0;Calculated values ==>;1564829265.094;370.16;366.26;301.96000000000004;302.06;299.86;276.26000000000005;273.955091788801;294.06;273.76000000000005;278.16;276.46000000000004;338.26;302.26000000000005;278.16;279.66;294.16;288.06;298.86;346.36;296.56;294.06;331.96000000000004;364.86;275.36;242.98782864720522;265.49620691782997;273.955091788801;304.86;7580000.0;3560000.0;3540000.0;1420000.0;3610000.0;2830000.0;7609999.999999999;0.222;0.0;0.28783333333333333;0.05733333333333333;0.0;0.222;-0.0024721864608725197;14653.9951171875;0.0;1284.27551269531;18348.728515625;519156.0395359763;513728.9553900082;282078.96039034525;282634.8149949189;271924.41205026343;430412.23801567365;461745.00080896105;452372.25769724976;471734.03124744946;519907.103657372;481235.9766757936;452372.25769724976;454316.2327068528;460803.6552621485;453171.10944888456;267950.1129853769;485347.450778714;465034.3387344197;461745.00080896105;246688.97952812296;384639.8087634594;470647.8646651888;201862.4611909631;201862.4611909631;273.9123199455424;1373031.9662762724;701665.3297994605;87515.69159995185;395577.17219713307;0;75;80;31;70;69;53;4;51;54;543214819625.82153;217199645914.98157;428270368890.17035;72105.06976105951;15410.363132522274;-0.0;57693.923795195544;1965594.47124336;387359.68531935324;0.0;1543979.5464700803;9.110734788034216;0.8010600818809649
2585;2019-08-03 12:48:45.124;979;954;288;290;269;46;217;8;57;29;660;291;62;72;205;154;257;780;326;236;216;21;786;376;370;148;381;304;788;2013.0;-1.0;1668.0;324.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18764.42578125;15139.83984375;0.0;1398.12744140625;911.0;313686;586.0;-1.0;Calculated values ==>;1564829325.124;371.06000000000006;368.56000000000006;301.96000000000004;302.16;300.06;277.76000000000005;276.0463484220469;294.86;273.96000000000004;278.86;276.06;339.16;302.26000000000005;279.36;280.36;293.66;288.56;298.86;351.16;296.76000000000005;294.76000000000005;331.76000000000005;364.26;275.26000000000005;244.22491754036054;268.0796299477929;276.0463484220469;305.76000000000005;7859999.999999999;3760000.0;3700000.0;1480000.0;3810000.0;3040000.0;7880000.0;0.33549999999999996;0.0;0.27799999999999997;0.054000000000000006;0.0;0.33549999999999996;-0.002473231352682387;15139.83984375;0.0;1398.12744140625;18764.42578125;518180.33301371254;514660.5810685882;279283.37878660887;280253.4235570957;270933.5404056197;429045.3911783415;460358.3377583031;449550.6973594706;470536.533594328;519111.9956495949;478687.48140781693;450236.6707993473;451596.54118503747;456932.16618253605;450356.64632271905;266347.3933051648;489877.4397458638;462931.7423459954;460221.56738830067;245852.32104278926;382116.546082559;469738.50394322106;207100.88148664997;207100.88148664997;276.02190079666167;1373341.3972000752;701913.735898329;87538.05613457102;395577.17219713307;0;75;80;31;70;69;53;4;51;54;543432128225.71796;217286689414.9401;428446556940.08636;67401.04881264412;14182.43161265484;-0.0;84921.9901200038;1966757.603506414;387606.41524542356;0.0;1545168.6066517816;10.068073522841633;0.7864888519842758
2586;2019-08-03 12:49:45.105;968;969;289;289;253;85;224;43;63;31;669;290;71;77;203;163;258;844;329;238;224;19;866;405;385;145;409;301;863;2054.0;-2.0;1171.0;225.0;0.0;31;0;89;1;1;0;1;0;0;0;1;1;0;0;0;46290.29296875;36115.83203125;6298.2421875;2296.96459960938;905.0;313687;584.0;-1.0;Calculated values ==>;1564829385.105;369.96000000000004;370.06000000000006;302.06;302.06;298.46000000000004;281.66;278.93685810410136;295.56;277.46000000000004;279.46000000000004;276.26000000000005;340.06000000000006;302.16;280.26000000000005;280.86;293.46000000000004;289.46000000000004;298.96000000000004;357.56000000000006;296.96000000000004;295.56;331.56;363.66;275.06;243.61107973660833;267.7187500070086;278.93685810410136;306.06;8660000.0;4050000.0;3850000.0;1450000.0;4090000.0;3010000.0;8630000.0;0.3423333333333333;0.0;0.19516666666666668;0.0375;0.0;0.3423333333333333;-0.002474271844402668;36115.83203125;6298.2421875;2296.96459960938;46290.29296875;510331.0562304567;510714.9738687425;274282.90063538594;274282.90063538594;261513.05032331572;426848.4675710149;458971.32320313965;450913.6184164021;471137.28958763636;520308.6189010814;478940.8521563261;451992.1937761931;452794.9005889047;451880.84842205665;446320.83244785207;263054.2589016461;492323.59886423795;460922.1908148584;458971.32320313965;245015.67932991832;379593.6293631624;469946.05786256643;214451.56699218866;214451.56699218866;278.9087254920276;1373883.3481836682;702340.731238884;87568.8388172814;395629.6409282875;0;76;80;32;70;69;53;4;52;54;543658556500.51636;217374561579.86185;428627999464.9248;46149.510369625656;9581.043407639167;-0.0;83707.26320954888;1967703.558518115;387804.38149457955;0.0;1546573.405434414;3.118644090406536;0.2144553892965737
2587;2019-08-03 12:50:45.135;959;968;290;289;254;97;208;80;69;45;662;292;66;76;202;179;258;881;330;238;208;15;897;417;392;144;419;317;887;2570.0;0.0;2278.0;215.0;0.0;98;0;12;1;1;1;1;0;0;0;1;1;0;0;0;65579.3359375;52272.859375;9779.048828125;2410.1513671875;900.0;313688;583.0;-1.0;Calculated values ==>;1564829445.135;369.06000000000006;369.96000000000004;302.16;302.06;298.56;282.86;280.08794702677847;293.96000000000004;281.16;280.06;277.66;339.36;302.36;279.76000000000005;280.76000000000005;293.36;291.06;298.96000000000004;361.26;296.96000000000004;293.96000000000004;331.46000000000004;363.16;274.66;243.40439225979637;269.6138998590099;280.08794702677847;306.16;8970000.0;4170000.0000000005;3920000.0000000005;1440000.0;4190000.0;3170000.0;8870000.0;0.42833333333333334;0.0;0.3796666666666667;0.035833333333333335;0.0;0.42833333333333334;-0.0024751355509061343;52272.859375;9779.048828125;2410.1513671875;65579.3359375;506502.47115329973;508625.5904626082;273323.19206358236;272953.80503565917;260965.55939194065;425862.4643146932;455546.05715269066;448823.3929271267;472654.5496415061;518241.09833609057;477189.6295314243;448399.4668997203;449806.1191932456;449930.79007561505;446604.84625148826;261896.35890952137;495756.39006864565;459834.06248009263;455546.05715269066;244597.3647265701;377491.4598926249;469684.23962315626;217403.34257149653;217403.34257149653;280.0431712136977;1374816.0612142296;703077.6719531324;87608.08439663587;395763.6853420664;0;76;81;32;70;69;53;4;52;54;543891773050.4052;217461304929.8205;428813492164.8364;87862.47911835427;9040.065477684475;-0.0;102004.46274561148;1968820.8834799384;387959.63498983695;0.0;1548121.7769488273;3.0856446205335843;0.2325161192887951
2588;2019-08-03 12:51:45.096;943;950;325;327;288;75;122;79;75;58;682;295;74;76;205;173;258;887;327;227;122;11;829;392;369;142;391;322;804;2211.0;0.0;790.0;77.0;0.0;28;4;98;1;1;0;1;0;0;1;1;1;0;0;0;91852.40625;35966.1484375;35584.140625;2482.38134765625;895.0;313689;583.0;-1.0;Calculated values ==>;1564829505.096;367.46000000000004;368.16;305.66;305.86;301.96000000000004;280.66;277.66079706904804;285.36;281.06;280.66;278.96000000000004;341.36;302.66;280.56;280.76000000000005;293.66;290.46000000000004;298.96000000000004;361.86;295.86;285.36;331.46000000000004;362.66;274.26000000000005;242.98782864720522;270.1917013154234;277.66079706904804;305.86;8290000.000000001;3920000.0000000005;3690000.0;1420000.0;3910000.0;3220000.0000000005;8040000.000000001;0.3685;0.0;0.13166666666666668;0.012833333333333334;0.0;0.3685;-0.0024759961862060426;35966.1484375;35584.140625;2482.38134765625;91852.40625;509826.296697122;512831.8318706163;299577.2084706991;301309.5571933779;277907.2112122439;427865.30569749116;446801.7127407667;448743.2820171619;474194.1532138216;519957.3614307632;476916.8411361149;448601.08743414923;448885.2859683485;455276.49882865284;450330.5343565194;264608.55948021705;504043.7587139959;461871.07198505895;446801.7127407667;244597.3647265701;375389.52513885277;469559.26427123055;211133.9143055284;211133.9143055284;277.6179258198139;1376127.1396431045;703812.5190565235;87648.82900135069;396141.46620334993;0;76;81;32;70;69;54;4;52;54;544119924655.2746;217547049159.7714;429005067559.72675;31285.23341536508;3316.458657893178;-0.0;86843.58372338531;1969813.135700375;388062.5390930688;0.0;1549694.4877415835;1.6404281396822744;0.08667539253410929
2589;2019-08-03 12:52:45.106;912;910;293;290;256;54;158;57;69;60;711;297;69;71;208;161;258;845;322;211;158;7;826;372;344;140;373;296;802;4528.0;-1.0;1195.0;0.0;0.0;61;2;98;1;1;0;1;0;0;1;1;1;0;0;0;92319.828125;35553.5703125;37252.7578125;2260.283203125;890.0;313690;582.0;-1.0;Calculated values ==>;1564829565.106;364.36;364.16;302.46000000000004;302.16;298.76000000000005;278.56;275.63479819532273;288.96000000000004;278.86;280.06;279.16;344.26;302.86;280.06;280.26000000000005;293.96000000000004;289.26000000000005;298.96000000000004;357.66;294.26000000000005;288.96000000000004;331.36;362.16;273.86;242.56692532238324;267.1113755279542;275.63479819532273;305.36;8259999.999999999;3720000.0000000005;3440000.0;1400000.0;3729999.9999999995;2960000.0;8020000.0;0.7546666666666667;0.0;0.19916666666666666;0.0;0.0;0.7546666666666667;-0.0024768537430190475;35553.5703125;37252.7578125;2260.283203125;92319.828125;505702.0474291822;507457.5373267844;280396.7808893861;278987.2538845901;265158.4297603328;429328.3091220336;456454.64333516936;452601.99002295826;474646.9626413856;525114.6135915115;480352.8016741826;452601.99002295826;452867.0400813026;458645.55770072906;452109.6524651216;264744.28954322095;498180.55350842525;463515.49129032175;456454.64333516936;244179.05427248686;373287.8226132754;469435.60934050113;206135.07377675088;206135.07377675088;275.63479819532273;1377662.1640574222;704408.6160456215;87688.35779296835;396748.54151925823;0;76;81;32;70;69;54;4;52;54;544333860305.2406;217631663259.75793;429190498459.69727;49087.99415236963;0.0;-0.0;188907.83516008648;1970483.024226149;388090.18085473945;0.0;1551992.7992199957;3.170461875149104;0.12935160556723388
2590;2019-08-03 12:53:45.117;905;910;278;276;239;49;184;48;43;58;727;296;46;63;209;152;258;849;319;204;184;3;835;370;347;139;370;282;811;3569.0;-1.0;1420.0;180.0;0.0;82;4;98;1;1;0;1;0;0;1;1;1;0;0;0;85176.15625;35694.5859375;38709.74609375;2169.26245117188;886.0;313691;582.0;-1.0;Calculated values ==>;1564829625.117;363.66;364.16;300.96000000000004;300.76000000000005;297.06;278.06;275.4277932560699;291.56;277.96000000000004;277.46000000000004;278.96000000000004;345.86;302.76000000000005;277.76000000000005;279.46000000000004;294.06;288.36;298.96000000000004;358.06000000000006;293.56;291.56;331.36;361.76;273.46000000000004;242.35481222062532;265.3697278774862;275.4277932560699;305.06;8350000.0;3700000.0;3470000.0000000005;1390000.0;3700000.0;2820000.0;8109999.999999999;0.5948333333333333;0.0;0.23666666666666666;0.030000000000000002;0.0;0.5948333333333333;-0.0024775375669847787;35694.5859375;38709.74609375;2169.26245117188;85176.15625;503928.3555346056;506695.0309142332;273120.6580233421;272310.5613349536;258846.88791415378;429467.9694778635;459491.48291755567;451632.23884288606;474579.439043487;527872.5363435533;481916.3558544078;452025.04160881444;454228.8226747377;459260.26013809856;451140.24005228723;264341.81455329614;497937.7235417356;462148.60996916407;459491.48291755567;244179.05427248686;371606.62613540585;469176.81040622573;205430.26797191735;205430.26797191735;275.35589904973045;1379141.5684388233;705002.4595339356;87725.27744087846;397381.67844061914;0;76;81;32;70;69;54;4;52;54;544541198310.78094;217715378604.9761;429363930250.1493;58267.79977279593;7912.396273029252;-0.0;151124.07935683054;1971377.8198603205;388156.1295789031;0.0;1554826.9180082257;2.837848697993925;0.1500647325564435
2591;2019-08-03 12:54:45.127;910;920;276;274;238;50;197;47;-9;55;729;297;0;42;211;148;258;863;315;206;197;0;842;371;350;135;372;270;819;3371.0;-1.0;1538.0;130.0;0.0;98;1;98;1;1;0;1;0;0;1;1;1;0;0;0;83469.34375;35759.44921875;39939.68359375;2076.30102539062;882.0;313692;582.0;-1.0;Calculated values ==>;1564829685.127;364.16;365.16;300.76000000000005;300.56;296.96000000000004;278.16;275.5313989812953;292.86;277.86;272.26000000000005;278.66;346.06000000000006;302.86;273.16;277.36;294.26000000000005;287.96000000000004;298.96000000000004;359.46000000000004;293.76000000000005;292.86;331.36;361.36;273.16;241.49495122638035;263.82572766246335;275.5313989812953;304.66;8420000.0;3710000.0;3500000.0;1350000.0;3720000.0000000005;2700000.0;8190000.000000001;0.5618333333333333;0.0;0.25633333333333336;0.021666666666666667;0.0;0.5618333333333333;-0.0024782194121291115;35759.44921875;39939.68359375;2076.30102539062;83469.34375;504044.9779887802;507427.4560136825;271818.5754231858;271034.159231443;258215.19724980416;429398.2889081932;460761.44649501506;446944.6323002796;474798.75670687103;529003.9534033847;483440.145764355;448144.4608502514;453592.71452856576;459220.0272343256;450366.7401088868;264038.23377260845;499255.68097634614;461956.6280905659;460761.44649501506;244179.05427248686;369925.57544317446;469426.83520598995;205738.27547834322;205738.27547834322;275.47852325047916;1380547.1818351278;705598.0090685253;87760.6630331268;398037.1995898965;0;76;81;32;70;69;54;4;52;54;544750333160.7477;217797592304.96304;429529557850.123;61829.22946535637;5713.252127432346;-0.0;143280.51824953346;1972378.7952385757;388269.69557340053;0.0;1557280.69854983;2.7106631160906938;0.14128903056051192
2592;2019-08-03 12:55:45.118;916;928;280;279;242;51;200;48;-13;54;724;295;-9;21;212;149;258;874;320;208;199;-4;844;373;352;130;374;259;822;3222.0;-1.0;1797.0;276.0;0.0;98;1;98;1;1;0;1;0;0;1;1;1;0;0;0;82424.015625;35396.0859375;40127.1484375;2012.34362792969;878.0;313693;581.0;-1.0;Calculated values ==>;1564829745.118;364.76;365.96000000000004;301.16;301.06;297.36;278.26000000000005;275.73799182748917;293.16;277.96000000000004;271.86;278.56;345.56000000000006;302.66;272.26000000000005;275.26000000000005;294.36;288.06;298.96000000000004;360.56000000000006;293.96000000000004;293.06;331.26000000000005;360.96000000000004;272.76000000000005;240.39332010688793;262.3656120759269;275.73799182748917;305.16;8440000.0;3729999.9999999995;3520000.0000000005;1300000.0;3740000.0;2590000.0;8220000.0;0.537;0.0;0.2995;0.046;0.0;0.537;-0.0024788992745492077;35396.0859375;40127.1484375;2012.34362792969;82424.015625;504737.5426703637;508301.65099428204;273226.84197680035;272826.1472483972;259426.19552882577;429258.0297950786;460852.5178084268;448486.74835896573;475338.5540459908;529336.4863056603;484497.6470253264;449005.83684160287;452833.31703712314;459041.72678476904;450152.75723421585;263952.94711686583;500588.26816581556;461917.0532126514;460718.8946201997;243760.74795305103;368244.6692852564;469714.83940707915;206099.8997404382;206099.8997404382;275.6264130161692;1381929.4191284366;706190.8829164531;87794.7299610629;398704.3231059169;0;76;81;32;70;69;54;4;52;54;544960901570.52673;217877080379.87964;429688234044.9565;72594.86116124899;12126.287224665482;-0.0;136730.40025043194;1973498.827962509;388418.3361017545;0.0;1559613.772854567;2.8561281716114744;0.17878229591546274
2593;2019-08-03 12:56:45.118;919;931;284;284;248;54;199;51;0;54;719;295;-3;15;213;153;258;879;326;205;198;0;842;375;356;128;376;257;819;2620.0;-1.0;1585.0;181.0;0.0;36;1;67;1;1;0;1;1;1;0;1;1;0;0;0;85368.140625;32522.951171875;46097.84375;2002.9755859375;872.0;313694;581.0;-1.0;Calculated values ==>;1564829805.118;365.06000000000006;366.26;301.56;301.56;297.96000000000004;278.56;275.94376602880345;293.06;278.26000000000005;273.16;278.56;345.06000000000006;302.66;272.86;274.66;294.46000000000004;288.46000000000004;298.96000000000004;361.06000000000006;293.66;292.96000000000004;331.26000000000005;360.36;273.16;239.943914813709;262.0952818180154;275.94376602880345;305.76000000000005;8420000.0;3750000.0;3560000.0;1280000.0;3760000.0;2570000.0;8190000.000000001;0.43666666666666665;0.0;0.26416666666666666;0.030166666666666668;0.0;0.43666666666666665;-0.0024799153419048023;32522.951171875;46097.84375;2002.9755859375;85368.140625;505338.99017506064;508972.1157502049;275060.31156896305;275060.31156896305;261569.61845603207;429116.5711722346;460096.79854208254;450526.1499409504;475591.9915770026;528980.3740279351;484728.1323046379;450142.86745087407;452426.1204590945;458863.1124548948;450388.16956048884;264038.23377260845;501579.7509864617;460903.72621589183;459961.8549604037;243760.74795305103;365723.5783296823;470373.8337784468;206692.87413262003;206692.87413262003;275.8620574230669;1383327.6870971867;706756.8748923645;87828.1909545118;399422.8647074794;0;76;81;32;71;70;54;4;52;54;545173301570.52673;217954480379.87964;429843034044.9565;64412.6236927006;7954.37561598244;-0.0;110594.1216281322;1974640.5570029584;388585.6749587599;0.0;1561674.8105368884;2.2693198269496233;0.1471424192596783
2594;2019-08-03 12:57:45.119;920;931;290;289;251;49;195;50;8;54;714;296;4;18;213;153;258;880;326;201;195;-3;858;372;352;132;372;253;834;3586.0;0.0;1858.0;119.0;0.0;74;100;12;1;1;0;1;1;1;0;1;0;0;0;0;83733.8125;28584.349609375;48748.17578125;1177.83728027344;869.0;313695;580.0;-1.0;Calculated values ==>;1564829865.119;365.16;366.26;302.16;302.06;298.26000000000005;278.06;275.63479819532273;292.66;278.16;273.96000000000004;278.56;344.56000000000006;302.76000000000005;273.56;274.96000000000004;294.46000000000004;288.46000000000004;298.96000000000004;361.16;293.26000000000005;292.66;331.16;360.06000000000006;272.86;240.83765695389522;261.54996906429363;275.63479819532273;305.76000000000005;8580000.0;3720000.0000000005;3520000.0000000005;1320000.0;3720000.0000000005;2530000.0;8340000.000000001;0.5976666666666667;0.0;0.30966666666666665;0.01983333333333333;0.0;0.5976666666666667;-0.0024804216950864285;28584.349609375;48748.17578125;1177.83728027344;83733.8125;504117.757012964;507722.7557099694;276528.5398740388;276112.7137270954;261977.21836551957;429328.3091220336;460183.1353502939;452245.5307163364;475084.3359106062;528779.2573389807;485295.3940702657;451743.76803087106;453492.1586810699;459496.0791932368;450929.54137618805;263372.9993199496;500391.35684033646;460986.0157669899;460183.1353502939;243342.44575359824;364463.1524481646;469540.9783333527;206016.49395440804;206016.49395440804;275.58962454120206;1384736.893524575;707266.1108853848;87854.69817014443;400213.26137567667;0;76;81;32;71;70;54;4;52;54;545385705110.27014;218032481679.7854;429996036594.77167;76248.92505061047;5226.568940182402;-0.0;151906.9293409411;1975812.7561107296;388695.51799394866;0.0;1563862.3557508008;2.9726320882000232;0.17317413966468492
2595;2019-08-03 12:58:45.119;926;937;290;289;251;47;192;48;10;55;700;296;9;18;214;151;258;886;316;197;192;-3;854;369;349;138;369;249;831;3840.0;-1.0;1543.0;117.0;0.0;98;100;1;1;1;0;1;1;1;0;1;0;0;0;0;82913.2109375;27482.263671875;49934.24609375;1131.21105957031;865.0;313696;580.0;-1.0;Calculated values ==>;1564829925.119;365.76;366.86;302.16;302.06;298.26000000000005;277.86;275.3239800832674;292.36;277.96000000000004;274.16;278.66;343.16;302.76000000000005;274.06;274.96000000000004;294.56;288.26000000000005;298.96000000000004;361.76;292.86;292.36;331.16;359.66;272.86;242.14157278889297;260.9983114674233;275.3239800832674;304.76000000000005;8540000.0;3690000.0;3490000.0;1380000.0;3690000.0;2490000.0;8309999.999999999;0.64;0.0;0.25716666666666665;0.0195;0.0;0.64;-0.0024810950860628036;27482.263671875;49934.24609375;1131.21105957031;82913.2109375;505325.62636627257;508819.0099572233;276738.3515593492;276319.0572963185;262099.6067991231;429537.3511455088;460249.17977667664;453187.85305182537;474414.58502107876;527666.467048238;485751.836511412;453064.13623641577;454173.85357743653;460103.9485977768;451171.6687043738;263535.74004518753;501531.6635214824;460916.0252522871;460249.17977667664;243342.44575359824;362782.70746645995;468721.36417001364;205238.57870027598;205238.57870027598;275.2776437397218;1386125.6187198875;707733.3326627286;87873.94023964313;401035.61489130167;0;76;81;32;71;70;54;4;52;54;545596005110.27014;218113481679.7854;430146636594.77167;63764.288387406785;5137.914316659884;-0.0;163206.78468889644;1976979.53288938;388781.8886877557;0.0;1566488.303367716;2.9550060135991982;0.14687153220778743
2596;2019-08-03 12:59:45.100;928;939;290;288;250;44;190;45;14;55;679;295;13;22;215;150;259;889;311;194;190;-2;828;366;348;141;367;259;808;3692.0;-1.0;1322.0;75.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;0;0;69204.7890625;15726.0087890625;48222.046875;1164.87683105469;861.0;313697;579.0;-1.0;Calculated values ==>;1564829985.1;365.96000000000004;367.06000000000006;302.16;301.96000000000004;298.16;277.56;275.0112864084945;292.16;277.66;274.56;278.66;341.06000000000006;302.66;274.46000000000004;275.36;294.66;288.16;299.06;362.06000000000006;292.56;292.16;331.06;359.26;272.96000000000004;242.77792619122317;262.3656120759269;275.0112864084945;304.26000000000005;8280000.0;3660000.0;3479999.9999999995;1410000.0;3670000.0000000005;2590000.0;8080000.0;0.6153333333333334;0.0;0.22033333333333335;0.0125;0.0;0.6153333333333334;-0.0024817664771386648;15726.0087890625;48222.046875;1164.87683105469;69204.7890625;507800.39068243635;510992.0250213474;278484.8955432575;277587.58012024703;262732.7138349361;429743.705733735;460137.86306112877;451950.05476434156;474028.5976361392;524741.0541848252;484497.6470253264;451823.4077560279;452959.0387539847;460551.7197348914;451559.94273781613;265006.9670210982;503979.8356385835;460671.41149303375;460137.86306112877;242924.1476594651;361102.401775943;468407.4610327971;204499.1574861765;204499.1574861765;274.97946062339054;1387392.8672962592;708093.2875777525;87893.06824626047;401853.32497509563;0;76;81;32;71;70;54;4;52;54;545805038895.08405;218197155174.7109;430298988334.636;54521.68103362237;3298.8537943327583;-0.0;157303.01683045397;1977964.937156814;388852.1728249244;0.0;1569158.372588246;3.303852912392499;0.14734815744263158
2597;2019-08-03 13:00:45.140;914;921;291;290;250;42;189;43;20;54;665;294;19;38;216;148;259;871;299;193;189;-1;818;363;345;141;363;266;799;3441.0;-2.0;1282.0;58.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68107.421875;15691.6171875;47650.83984375;1205.46557617188;858.0;313698;579.0;-1.0;Calculated values ==>;1564830045.14;364.56000000000006;365.26;302.26000000000005;302.16;298.16;277.36;274.69669130483857;292.06;277.46000000000004;275.16;278.56;339.66;302.56;275.06;276.96000000000004;294.76000000000005;287.96000000000004;299.06;360.26;292.46000000000004;292.06;331.06;358.96000000000004;273.06;242.77792619122317;263.299902668528;274.69669130483857;303.06;8180000.0;3629999.9999999995;3450000.0;1410000.0;3629999.9999999995;2660000.0;7990000.000000001;0.5734999999999999;0.0;0.21366666666666667;0.009666666666666665;0.0;0.5734999999999999;-0.0024822687054969804;15691.6171875;47650.83984375;1205.46557617188;68107.421875;506665.53247872257;509241.92512525705;279717.56958196574;279246.93651821325;263137.44540800253;429947.3805835815;460471.8815980348;451480.44502878666;473930.50160220906;522744.35486524936;483576.5283915593;451352.0502808316;453770.77700511605;461304.5296429779;451800.50639632315;265473.53855324694;502203.62738297455;461002.403540153;460471.8815980348;242924.1476594651;359842.2631860435;468506.6426915133;203736.14579339683;203736.14579339683;274.6713083579949;1388537.8985701741;708355.2756707976;87912.83426828889;402652.79832756706;0;76;81;32;71;70;54;4;52;54;546013077495.778;218281811574.9933;430456593335.1617;52934.698603294964;2559.4481366817918;-0.0;147237.94448395984;1978861.0039699974;388901.02455396764;0.0;1571697.9058352332;3.140799626611468;0.12780935296918458
2598;2019-08-03 13:01:45.111;900;907;294;294;254;38;190;40;27;53;662;291;25;46;217;149;259;863;310;193;189;0;820;360;343;140;360;266;802;3527.0;-1.0;1000.0;50.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68535.421875;15723.087890625;47891.91796875;1203.64111328125;854.0;313699;578.0;-1.0;Calculated values ==>;1564830105.111;363.16;363.86;302.56;302.56;298.56;276.96000000000004;274.38016830617;292.16;277.16;275.86;278.46000000000004;339.36;302.26000000000005;275.66;277.76000000000005;294.86;288.06;299.06;359.46000000000004;292.46000000000004;292.06;330.96000000000004;358.56000000000006;273.16;242.56692532238324;263.299902668528;274.38016830617;304.16;8200000.0;3600000.0;3429999.9999999995;1400000.0;3600000.0;2660000.0;8020000.0;0.5878333333333334;0.0;0.16666666666666666;0.008333333333333333;0.0;0.5878333333333334;-0.0024829365866503835;15723.087890625;47891.91796875;1203.64111328125;68535.421875;504507.0937535114;507037.44118998403;280876.4269494393;280876.4269494393;264432.17300028773;430148.3826014536;460914.20479724783;452375.73325521755;473961.5475392893;522435.7442528146;483246.8593351707;452120.5497996626;454776.71252877964;461897.48510764097;452473.9457314294;265378.69700629474;500788.3405535992;461310.1800563668;460781.9733125516;242505.85365607988;358162.1983326704;468743.2512102924;202962.45443744035;202962.45443744035;274.3580865568547;1389676.0385669153;708616.9383481395;87932.9004540066;403448.60315042565;0;76;81;32;71;70;54;4;52;54;546219377735.6271;218366070829.93164;430616116195.045;41568.87980296287;2214.8399731071004;-0.0;151554.90717875294;1979648.1531500607;388940.79105841526;0.0;1574186.642792727;3.0136177794211987;0.11917632391259263
2599;2019-08-03 13:02:45.121;896;906;294;294;253;35;191;37;28;51;661;290;27;48;218;148;259;862;309;194;190;0;830;356;340;142;357;263;812;3175.0;-1.0;1125.0;140.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;0;0;69171.3515625;15846.470703125;48340.06640625;1182.81616210938;850.0;313700;577.0;-1.0;Calculated values ==>;1564830165.121;362.76;363.76;302.56;302.56;298.46000000000004;276.66;273.955091788801;292.26000000000005;276.86;275.96000000000004;278.26000000000005;339.26;302.16;275.86;277.96000000000004;294.96000000000004;287.96000000000004;299.06;359.36;292.56;292.16;330.86;358.16;273.16;242.98782864720522;262.9017227912062;273.955091788801;304.06;8300000.0;3560000.0;3400000.0;1420000.0;3570000.0000000005;2630000.0;8120000.0;0.5291666666666667;0.0;0.1875;0.02333333333333333;0.0;0.5291666666666667;-0.0024836024562703164;15846.470703125;48340.06640625;1182.81616210938;69171.3515625;503066.0965699262;506045.6248575252;279980.268110672;279980.268110672;263610.88488084695;430412.23801567365;461507.1964296389;453023.67980688816;473506.44976773835;522575.6884372966;483487.57586585445;452897.2952357793;455528.07940442604;462485.70515263407;453028.4778228943;264915.88129237905;499743.1533207639;461900.26878527395;461375.94141383655;242087.5637286956;356482.2694418079;468468.1067229894;201813.39213939113;201813.39213939113;273.8931952428951;1390823.786271453;708880.0618496548;87952.79091248901;404250.67000895704;0;76;81;32;71;70;54;4;52;54;546424311885.5945;218450684929.91818;430774842645.0198;47101.92893765569;6221.9433402839595;-0.0;137351.84899106072;1980387.1997100161;389011.1093037703;0.0;1576594.6003531432;2.9168977774203793;0.13607715731109243
2600;2019-08-03 13:03:45.112;902;915;295;295;250;30;192;33;27;49;657;289;26;50;219;146;259;867;317;195;192;1;843;351;337;142;352;259;828;3846.0;-1.0;912.0;126.0;0.0;62;100;81;1;0;0;1;1;1;0;1;0;0;0;0;66251.65625;14087.810546875;47492.94140625;1160.47009277344;847.0;313701;576.0;-1.0;Calculated values ==>;1564830225.112;363.36;364.66;302.66;302.66;298.16;276.16;273.4187578820637;292.36;276.46000000000004;275.86;278.06;338.86;302.06;275.76000000000005;278.16;295.06;287.76000000000005;299.06;359.86;292.66;292.36;330.76000000000005;357.86;273.26000000000005;242.98782864720522;262.3656120759269;273.4187578820637;304.86;8430000.0;3510000.0;3370000.0000000005;1420000.0;3520000.0000000005;2590000.0;8280000.0;0.641;0.0;0.152;0.021;0.0;0.641;-0.0024841005358116706;14087.810546875;47492.94140625;1160.47009277344;66251.65625;502801.5321433865;505958.5429343448;279116.3947629091;279116.3947629091;261881.99487513507;430735.4089219946;462095.41316056746;453585.9700613995;473309.80541858333;522489.02657211834;483844.0308827524;453460.80531021586;456435.7429073308;463368.3371447518;453609.25935500156;264340.75680513494;499026.6109358436;462485.6546365705;462095.41316056746;241669.27786274583;355222.41127806646;468567.4118928903;200534.44468355065;200534.44468355065;273.3707739917181;1391952.1420566135;709129.4767752915;87972.31536881806;405049.158615297;0;76;81;32;71;70;54;4;52;54;546627381420.3814;218535872149.8288;430931419154.85547;38463.831857433026;5628.692311396132;-0.0;167660.5807937678;1981100.1407586928;389109.8497874695;0.0;1579135.9893331465;3.375023597845905;0.1413617131119166
2601;2019-08-03 13:04:45.122;911;926;294;293;247;27;194;28;26;46;649;289;25;55;220;146;259;874;322;196;194;2;834;347;336;143;348;259;822;3223.0;-1.0;673.0;5.0;0.0;22;100;58;1;0;0;1;1;1;0;1;0;0;0;0;62059.37109375;12255.412109375;45299.28515625;1165.52612304688;843.0;313702;576.0;-1.0;Calculated values ==>;1564830285.122;364.26;365.76;302.56;302.46000000000004;297.86;275.86;272.9856168485579;292.56;275.96000000000004;275.76000000000005;277.76000000000005;338.06000000000006;302.06;275.66;278.66;295.16;287.76000000000005;299.06;360.56000000000006;292.76000000000005;292.56;330.76000000000005;357.46000000000004;273.36;243.1966462407574;262.3656120759269;272.9856168485579;305.36;8340000.000000001;3470000.0000000005;3360000.0;1430000.0;3479999.9999999995;2590000.0;8220000.0;0.5371666666666666;0.0;0.11216666666666668;0.0008333333333333334;0.0;0.5371666666666666;-0.0024847628747871526;12255.412109375;45299.28515625;1165.52612304688;62059.37109375;504875.641773927;508020.43534972245;279148.5646077377;278703.6587350561;261106.2000547373;430988.63858405815;462506.85057035123;453460.80531021586;472884.08645268116;521669.1388264593;483844.0308827524;453335.5304366992;457048.2817727584;464092.9599811011;454294.13401412894;264735.8432460609;500588.26816581556;462766.1381903179;462506.85057035123;241669.27786274583;353542.7174425113;468529.08662627725;199593.47188958284;199593.47188958284;272.98341681529905;1393021.5788274016;709349.0402185346;87991.70190116379;405822.556047954;0;76;81;32;71;70;54;4;52;54;546829315070.3493;218621386399.81522;431086845054.83075;28475.452565347674;224.11301228057866;-0.0;141228.30324801942;1981658.0611000224;389158.6312940553;0.0;1581710.4923787578;2.893855966808696;0.10793466788003991
2602;2019-08-03 13:05:45.113;918;932;292;291;241;16;197;23;25;43;642;290;24;63;221;144;259;877;327;199;197;4;849;336;326;141;337;257;838;2688.0;-1.0;54.0;248.0;0.0;1;100;28;1;0;0;1;1;1;0;1;0;0;0;0;58894.82421875;9921.53125;45036.62109375;1152.90405273438;840.0;313703;575.0;-1.0;Calculated values ==>;1564830345.113;364.96000000000004;366.36;302.36;302.26000000000005;297.26000000000005;274.76000000000005;271.77519066394296;292.86;275.46000000000004;275.66;277.46000000000004;337.36;302.16;275.56;279.46000000000004;295.26000000000005;287.56;299.06;360.86;293.06;292.86;330.66;357.16;273.56;242.77792619122317;262.0952818180154;271.77519066394296;305.86;8490000.0;3360000.0;3260000.0;1410000.0;3370000.0000000005;2570000.0;8380000.0;0.448;0.0;0.009000000000000001;0.04133333333333333;0.0;0.448;-0.002485258301285588;9921.53125;45036.62109375;1152.90405273438;58894.82421875;504598.2169514648;507530.14180779003;277085.8818203597;276668.689055847;258506.42405353117;431660.74602318485;464382.3183493691;453678.3537726365;472850.300935316;521115.11713326233;484184.89618202194;453553.62569871574;458343.34167825495;465827.96232722915;455869.13645423634;264084.6913239531;499593.9737309777;464635.7797899553;464382.3183493691;241250.99604349316;352283.03420395456;469002.22466039064;196345.12839552;196345.12839552;271.64747629292685;1394029.3792612043;709533.8203584898;88011.01925457065;406575.2423460315;0;76;81;32;71;70;54;4;52;54;547027885280.141;218706573619.72583;431241621834.66833;2315.9990283940488;11269.826645614652;-0.0;120080.66109932438;1981914.6180403866;389254.3997570127;0.0;1583887.7404431626;2.3821773346920607;0.0966970695688538
2603;2019-08-03 13:06:45.093;921;935;289;288;240;13;200;15;26;39;637;292;25;74;222;145;259;868;319;200;199;5;811;330;335;139;333;258;806;3764.0;-1.0;1249.0;9.0;0.0;1;100;1;1;0;0;1;0;0;1;1;0;0;0;0;45824.8125;7729.60205078125;34480.20703125;1167.88134765625;836.0;313704;574.0;-1.0;Calculated values ==>;1564830405.093;365.26;366.66;302.06;301.96000000000004;297.16;274.46000000000004;271.1026128081217;293.16;274.66;275.76000000000005;277.06;336.86;302.36;275.66;280.56;295.36;287.66;299.06;359.96000000000004;293.16;293.06;330.56;356.76;273.66;242.35481222062532;262.23063862743834;271.1026128081217;305.06;8109999.999999999;3300000.0;3350000.0;1390000.0;3329999.9999999995;2580000.0;8059999.999999999;0.6273333333333333;0.0;0.20816666666666667;0.0015;0.0;0.6273333333333333;-0.0024859170960452627;7729.60205078125;34480.20703125;1167.88134765625;45824.8125;508239.4877983592;510602.6920929542;278196.04356775887;277746.2880103487;259376.54232800007;432012.3539207929;463432.6667151795;453632.12292426935;472719.2527797885;520520.567098212;484286.7088791385;453507.1766613264;459512.1545846348;466529.39329028124;456992.9864537424;265811.79391374707;501150.1148578587;463432.6667151795;463303.77063570096;240832.718256323;350603.57178935205;469374.27755306003;195040.53624735464;195040.53624735464;271.10019816901604;1394901.7520129248;709680.8641051172;88030.35268628728;407237.661700539;0;76;81;32;71;70;55;4;52;54;547226119180.20404;218790545619.75253;431396070334.71747;53830.14862657774;411.5006119585581;-0.0;168290.46903962258;1982382.3466428055;389351.7117027255;0.0;1586290.0321641674;5.1301052701012155;0.22365486678907087
2604;2019-08-03 13:07:45.124;921;930;292;291;242;7;201;10;29;34;635;293;27;84;223;151;259;824;307;202;201;6;785;322;326;138;325;259;784;129.0;-1.0;812.0;142.0;0.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;34088.15234375;7497.8681640625;23119.2421875;1184.5439453125;834.0;313705;573.0;-1.0;Calculated values ==>;1564830465.124;365.26;366.16;302.36;302.26000000000005;297.36;273.86;270.1917013154234;293.26000000000005;274.16;276.06;276.56;336.66;302.46000000000004;275.86;281.56;295.46000000000004;288.26000000000005;299.06;355.56000000000006;293.36;293.26000000000005;330.46000000000004;356.56000000000006;273.76000000000005;242.14157278889297;262.3656120759269;270.1917013154234;303.86;7850000.0;3220000.0000000005;3260000.0;1380000.0;3250000.0;2590000.0;7840000.000000001;0.021500000000000002;0.0;0.13533333333333333;0.023666666666666666;0.0;0.021500000000000002;-0.0024862457319068474;7497.8681640625;23119.2421875;1184.5439453125;34088.15234375;510404.8153343913;511720.0812754408;281654.8334871564;281145.76246844773;260978.9593545819;432464.67707800725;464888.8578272755;453835.97169248824;472360.27449258295;520233.01661161653;484279.9050029453;453585.9700613995;460556.61741814035;467789.29082525254;459073.90909654263;267163.8236511832;496791.47410372953;465015.25428782613;464888.8578272755;240414.4444865203;349763.88963852916;469608.95739645907;192508.82088755726;192508.82088755726;270.04481776742284;1395568.0374578566;709807.8252532503;88049.966358938;407717.90510942246;0;76;81;32;71;71;55;4;52;54;547424521635.6579;218873688554.94275;431551250470.07245;35366.27440893399;6558.0365640440095;-0.0;5856.170794203944;1983126.0342099573;389409.8211870546;0.0;1587742.0039641368;1.5024527127155491;0.17121013587982203
