;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2605;2019-08-03 13:08:45.124;927;925;291;290;239;3;202;5;34;30;637;293;32;90;222;154;259;761;315;204;202;7;729;325;330;135;330;272;733;-2.0;-1.0;1172.0;146.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10803.6689453125;7073.8115234375;0.0;1263.07141113281;830.0;313706;573.0;-1.0;Calculated values ==>;1564830525.124;365.86;365.66;302.26000000000005;302.16;297.06;273.46000000000004;270.5352231155435;293.36;273.66;276.56;276.16;336.86;302.46000000000004;276.36;282.16;295.36;288.56;299.06;349.26;293.56;293.36;330.46000000000004;356.16;273.86;241.49495122638035;264.08650396036035;270.5352231155435;304.66;7290000.000000001;3250000.0;3300000.0;1350000.0;3300000.0;2720000.0;7330000.0;0.0;0.0;0.19533333333333333;0.024333333333333332;0.0;0.0;-0.0024869014777349906;7073.8115234375;0.0;1263.07141113281;10803.6689453125;515776.8935647107;515191.3191841842;288269.38464410184;287514.26889469003;262326.4668417365;432297.2667888766;464429.25536843995;452223.2298793964;472363.3712700832;519363.7877277312;482763.7795919762;451965.55668159237;459253.88506585953;466957.2322394575;458990.94494330726;270784.95506975;492539.65497048723;464683.759582124;464429.25536843995;240414.4444865203;348084.6227182084;470113.5034453777;193439.44963208374;192508.82088755726;270.4341454191492;1395942.1359685988;709929.2559173128;88070.36315357505;407910.56546098494;0;76;81;32;71;71;55;4;52;54;547621321635.6579;218955588554.94275;431710550470.07245;50549.098408308404;6732.401976123485;-0.0;0.0;1983841.995650101;389520.574841556;0.0;1587790.8053874217;6.8708533913681755;0.8715056970530576
2606;2019-08-03 13:09:45.115;944;903;290;286;239;4;203;3;40;26;650;293;38;94;220;156;259;651;313;205;203;9;739;323;328;134;328;284;743;0.0;-1.0;616.0;143.0;0.0;1;100;26;1;0;0;0;0;0;0;1;0;0;0;0;12279.9638671875;8908.2001953125;0.0;1327.79711914062;827.0;313707;573.0;-1.0;Calculated values ==>;1564830585.115;367.56000000000006;363.46000000000004;302.16;301.76000000000005;297.06;273.56;270.30646906291605;293.46000000000004;273.46000000000004;277.16;275.76000000000005;338.16;302.46000000000004;276.96000000000004;282.56;295.16;288.76000000000005;299.06;338.26;293.66;293.46000000000004;330.46000000000004;355.86;274.06;241.2770596917726;265.62235894841564;270.30646906291605;304.46000000000004;7390000.000000001;3229999.9999999995;3279999.9999999995;1340000.0;3279999.9999999995;2840000.0;7430000.0;0.0;0.0;0.10266666666666667;0.02383333333333333;0.0;0.0;-0.002487391949673579;8908.2001953125;0.0;1327.79711914062;12279.9638671875;517218.7413020017;511440.20584489143;285750.7294117772;283222.4275189508;261813.9116810303;432409.1687467413;464849.6334359206;450881.06347566436;472104.6820821746;519720.2443925064;481341.3291420248;450616.17186585657;457838.45910063095;466990.92760924995;459568.55927650613;270044.55542556377;474581.9561814428;465102.94352786045;464849.6334359206;240414.4444865203;346825.2571629905;470444.08031532593;192830.10901045962;192508.82088755726;270.1792502306077;1396134.4707206269;710062.419370648;88091.95048605234;407910.56546098494;0;76;81;32;71;71;55;4;52;54;547818692025.4508;219036276449.8581;431877325449.89746;26493.231325094355;6616.466316099313;-0.0;0.0;1984483.9187609602;389631.7987244558;0.0;1587790.8053874217;3.2346332872169796;0.43388435544928083
2607;2019-08-03 13:10:45.095;958;913;297;293;245;8;204;3;45;23;670;292;43;89;221;158;259;698;322;206;204;10;798;326;331;135;331;283;801;-1.0;-1.0;1160.0;339.0;0.0;1;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14964.06640625;11496.501953125;0.0;1314.865234375;823.0;313708;572.0;-1.0;Calculated values ==>;1564830645.095;368.96000000000004;364.46000000000004;302.86;302.46000000000004;297.66;273.96000000000004;270.64921214262944;293.56;273.46000000000004;277.66;275.46000000000004;340.16;302.36;277.46000000000004;282.06;295.26000000000005;288.96000000000004;299.06;342.96000000000004;293.76000000000005;293.56;330.36;355.46000000000004;274.16;241.49495122638035;265.49620691782997;270.64921214262944;305.36;7980000.0;3260000.0;3310000.0;1350000.0;3310000.0;2830000.0;8009999.999999999;0.0;0.0;0.19333333333333333;0.0565;0.0;0.0;-0.0024880441252709763;11496.501953125;0.0;1314.865234375;14964.06640625;514405.6634229283;507961.1386297979;282447.65194033895;280488.33916951687;261291.6331896775;432240.87345082423;464537.0366620138;451717.78339349665;471679.62040862173;521884.45819983067;481348.3755302268;451455.04523862107;457370.8758330005;466689.12772783404;459357.1209500809;266467.7833075919;475496.37425745133;464791.65316438716;464537.0366620138;239996.17471937067;345146.215005415;470407.50630016084;193673.282823079;192508.82088755726;270.53266533493945;1396361.428628449;710232.4018755441;88113.96533160988;407910.56546098494;0;76;81;32;71;71;55;4;52;54;548016326125.5137;219116949549.88376;432047368749.95154;49888.603443614076;15635.483626455125;-0.0;0.0;1985120.2218791386;389817.16982973064;0.0;1587790.8053874217;5.114527287454597;0.7226212155175918
2608;2019-08-03 13:11:45.086;971;937;301;302;271;16;205;6;51;21;684;291;48;80;218;160;259;769;321;207;204;11;822;337;338;138;341;282;825;334.0;-1.0;1192.0;326.0;0.0;1;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16412.0859375;12973.091796875;0.0;1305.15991210938;820.0;313709;572.0;-1.0;Calculated values ==>;1564830705.086;370.26;366.86;303.26000000000005;303.36;300.26000000000005;274.76000000000005;271.8864255623528;293.66;273.76000000000005;278.26000000000005;275.26000000000005;341.56000000000006;302.26000000000005;277.96000000000004;281.16;294.96000000000004;289.16;299.06;350.06000000000006;293.86;293.56;330.36;355.16;274.26000000000005;242.14157278889297;265.3697278774862;271.8864255623528;305.26000000000005;8220000.0;3370000.0000000005;3379999.9999999995;1380000.0;3410000.0;2820000.0;8250000.0;0.05566666666666666;0.0;0.19866666666666666;0.05433333333333333;0.0;0.05566666666666666;-0.002488531914147588;12973.091796875;0.0;1305.15991210938;16412.0859375;514273.81934013474;509315.435025221;282105.1704032193;282579.1155158187;269544.459609107;431601.1154718507;463630.8686226779;452677.05023296707;471084.70712553355;523419.313400701;481355.5209912835;452286.24042164447;456397.6522730385;464863.17835857224;457866.84603036894;265284.6318709554;484392.3759431124;463888.87260778836;463501.7090426016;239996.17471937067;343887.0166927713;470101.35966640816;196759.63596940585;196759.63596940585;271.8172799220961;1396622.8573441822;710436.284569588;88135.79559944292;407910.56546098494;0;76;81;32;71;71;55;4;52;54;548216996020.3031;219198837264.79785;432216843324.77374;50842.259633694164;14851.566987537122;-0.0;14848.64206774123;1985959.5198236567;390071.1904757675;0.0;1587914.5255103873;5.640919513857033;0.6639303849305576
2609;2019-08-03 13:12:45.116;985;958;301;303;290;26;206;7;59;20;687;291;55;75;215;163;259;818;314;209;206;12;840;352;353;144;356;281;843;365.0;-1.0;1194.0;267.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;18223.8984375;14349.955078125;0.0;1279.25744628906;818.0;313710;571.0;-1.0;Calculated values ==>;1564830765.116;371.66;368.96000000000004;303.26000000000005;303.46000000000004;302.16;275.76000000000005;273.5264737036516;293.76000000000005;273.86;279.06;275.16;341.86;302.26000000000005;278.66;280.66;294.66;289.46000000000004;299.06;354.96000000000004;294.06;293.76000000000005;330.26000000000005;354.96000000000004;274.36;243.40439225979637;265.2429198363724;273.5264737036516;304.56;8400000.0;3520000.0000000005;3529999.9999999995;1440000.0;3560000.0;2810000.0;8430000.0;0.06083333333333333;0.0;0.19899999999999998;0.0445;0.0;0.06083333333333333;-0.0024888564661766873;14349.955078125;0.0;1279.25744628906;18223.8984375;514780.28334164986;510785.15019491274;280583.4267254432;281474.96398091526;275920.45084076695;430671.36484660726;461498.67450629215;453884.60670085205;470180.5696925624;523810.5714969856;481474.9052572878;453368.73255117465;455929.01634693035;462238.51792549907;455818.6316555157;264470.95356872666;490243.6545963592;461897.4489342795;461498.67450629215;239577.9089402584;343047.5905507172;469386.1838448776;200804.31654957918;200804.31654957918;273.48097945616695;1396911.634863771;710664.0904727997;88157.3431791583;407910.56546098494;0;76;81;32;71;71;55;4;52;54;548424399670.2042;219283479564.7575;432385827774.6932;50362.9777401033;11951.893094640776;-0.0;15858.90677570004;1986803.3184898586;390294.6643240961;0.0;1588170.5496987475;5.001773281176548;0.5515210509682903
2610;2019-08-03 13:13:45.116;1002;977;291;293;286;42;210;10;67;18;677;291;64;80;212;168;259;847;308;212;210;12;836;368;369;139;373;290;839;683.0;-1.0;1232.0;227.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;20234.43359375;15985.2021484375;0.0;2231.07177734375;815.0;313711;570.0;0.0;Calculated values ==>;1564830825.116;373.36;370.86;302.26000000000005;302.46000000000004;301.76000000000005;277.36;275.2199585193972;294.16;274.16;279.86;274.96000000000004;340.86;302.26000000000005;279.56;281.16;294.36;289.96000000000004;299.06;357.86;294.36;294.16;330.16;354.66;274.36;242.35481222062532;266.37251300914875;275.2199585193972;303.96000000000004;8359999.999999999;3679999.9999999995;3690000.0;1390000.0;3729999.9999999995;2900000.0;8390000.0;0.11383333333333333;0.0;0.20533333333333334;0.03783333333333334;0.0;0.11383333333333333;0.0;15985.2021484375;0.0;2231.07177734375;20234.43359375;517424.1093140097;513753.43604308186;276600.0285685311;277435.1141248065;274561.99985745625;429606.4342157736;459555.5943475005;453378.73531709635;470655.8473927239;522045.4333463469;480394.634354174;452985.74546125706;455068.3403896569;459200.10577360407;453821.67632953107;264646.8684976315;495044.68752707593;459830.0513877017;459555.5943475005;239159.6471344744;341788.5100793522;470064.77147337084;205038.078720284;205038.078720284;275.19596359466317;1397232.1209640314;710916.8834496877;88186.59592268858;407910.56546098494;0;76;81;32;71;71;55;4;52;55;548640999670.2042;219368379564.7575;432557127774.6932;50992.61482121214;10026.843209158455;-0.0;28972.57719556481;1987647.9484278697;390477.82045996113;0.0;1588544.145398508;4.940199932905646;0.4570604998402686
2611;2019-08-03 13:14:45.097;1012;990;278;278;254;77;218;22;74;21;652;294;81;94;210;175;260;856;311;218;217;11;849;394;388;136;399;309;852;2079.0;-1.0;1028.0;210.0;0.0;0;1;21;1;0;1;0;0;0;0;1;0;1;0;0;33885.91015625;30117.87890625;0.0;2406.06079101562;812.0;313712;569.0;-1.0;Calculated values ==>;1564830885.097;374.36;372.16;300.96000000000004;300.96000000000004;298.56;280.86;277.85914330198534;294.96000000000004;275.36;280.56;275.26000000000005;338.36;302.56;281.26000000000005;282.56;294.16;290.66;299.16;358.76;294.96000000000004;294.86;330.06;354.36;274.26000000000005;241.71165711629368;268.67533136820026;277.85914330198534;304.26000000000005;8490000.0;3940000.0;3879999.9999999995;1360000.0;3990000.0;3090000.0;8520000.0;0.3465;0.0;0.1713333333333333;0.035;0.0;0.3465;-0.0024898270409722863;30117.87890625;0.0;2406.06079101562;33885.91015625;517794.188617356;514530.01814648195;270723.4759601112;270723.4759601112;262268.2167407253;427712.28976936906;457642.4984650449;450977.18947705167;471351.1979698544;517848.10402070015;478419.0283629078;451931.1767625863;453683.1087709903;454663.03428946726;450273.72763517394;264428.3323015816;495187.97453685285;457642.4984650449;457500.0596509513;238741.38928724395;340529.4996700694;470370.9986153779;211694.4752904619;211694.4752904619;277.83627422380295;1397682.9810106396;711300.9541305598;88225.22645717957;407910.56546098494;0;76;82;32;71;71;55;4;52;55;548868027755.0021;219450853439.68408;432736770869.5332;40997.10503063571;9053.67831637206;-0.0;85171.63498090957;1988414.2866753032;390636.77445448947;0.0;1589495.0459519054;4.15762726122893;0.2471637167941208
2612;2019-08-03 13:15:45.127;994;994;303;304;262;100;223;71;70;33;664;295;73;85;211;185;260;892;311;224;223;9;898;420;402;131;423;325;892;3035.0;-1.0;1592.0;197.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;0;0;30834.978515625;17188.8125;9564.2294921875;2564.57373046875;810.0;313713;569.0;-1.0;Calculated values ==>;1564830945.127;372.56000000000006;372.56000000000006;303.46000000000004;303.56;299.36;283.16;280.3718467430406;295.46000000000004;280.26000000000005;280.16;276.46000000000004;339.56000000000006;302.66;280.46000000000004;281.66;294.26000000000005;291.66;299.16;362.36;295.56;295.46000000000004;330.06;354.16;274.06;240.61611355647437;270.5352231155435;280.3718467430406;304.26000000000005;8980000.0;4200000.0;4020000.0000000005;1310000.0;4230000.0;3250000.0;8920000.0;0.5058333333333334;0.0;0.2653333333333333;0.03283333333333333;0.0;0.5058333333333334;-0.0024901495367785505;17188.8125;9564.2294921875;2564.57373046875;30834.978515625;511463.98720685573;511939.41288200003;277991.0216960237;278384.88960252656;263376.9285417007;425608.7058126118;456073.5485046723;447462.70619904995;473178.34860283375;517784.948881893;476538.96897145774;447895.15609978157;449607.19144668133;450627.9938502213;447010.04375116667;262504.9508477392;496977.3103192434;456219.90099695994;456073.5485046723;238741.38928724395;339690.1980837097;470846.3688081762;218180.69281970937;218180.69281970937;280.3382201776501;1398222.5914218272;711695.373671538;88266.66912264729;407990.30722465477;0;76;82;33;71;71;55;4;52;55;549105146255.8308;219530993489.96417;432927065970.1983;60836.16088331836;8295.856361621327;-0.0;120334.13616731043;1989263.3215328283;390781.4262003728;0.0;1591208.4503248422;6.462536217289773;0.3662868979300741
2613;2019-08-03 13:16:45.118;955;953;312;312;280;89;142;88;108;49;699;299;111;110;212;186;260;840;319;184;142;7;755;407;393;133;407;372;742;-1.0;-1.0;646.0;156.0;0.0;98;1;46;1;0;0;1;1;0;0;1;0;1;0;0;56022.16796875;10129.0625;24778.140625;2881.29223632812;807.0;313714;569.0;-1.0;Calculated values ==>;1564831005.118;368.66;368.46000000000004;304.36;304.36;301.16;282.06;279.13045742547695;287.36;281.96000000000004;283.96000000000004;278.06;343.06000000000006;303.06;284.26000000000005;284.16;294.36;291.76000000000005;299.16;357.16;291.56;287.36;330.06;353.86;273.86;241.05796691057077;275.63479819532273;279.13045742547695;305.06;7550000.0;4070000.0000000005;3929999.9999999995;1330000.0;4070000.0000000005;3720000.0000000005;7420000.0;0.0;0.0;0.10766666666666666;0.026000000000000002;0.0;0.0;-0.002490632313569838;10129.0625;24778.140625;2881.29223632812;56022.16796875;517408.86870493554;518166.06363513955;322341.858089286;322341.858089286;279900.5924466919;426687.3264712062;445274.01367639774;444013.6187378652;474471.99884926213;517648.06753239065;470898.5924465894;444491.3528539523;444332.4044594259;453597.076279869;449606.03065667336;269370.0848716659;502914.5518783611;451820.7653553597;445274.01367639774;238741.38928724395;338431.30337983277;470383.01723186334;214235.62113102566;218180.69281970937;278.84252104975684;1398946.2924036712;711922.9884822888;88312.0445316572;408276.45071403513;0;76;82;33;72;71;55;4;52;55;549343610480.5806;219610181609.8811;433136134604.97894;24739.43107566972;6659.83229862178;-0.0;0.0;1989976.3444955817;390906.0382444666;0.0;1592211.084374181;0.8309212387012579;0.11431168361289544
2614;2019-08-03 13:17:45.108;854;839;289;287;253;61;98;66;120;57;750;298;131;128;214;167;260;760;309;102;98;5;758;377;356;131;380;365;748;4578.0;0.0;321.0;144.0;0.0;98;1;98;1;0;0;1;1;0;0;1;0;1;0;0;60560.33984375;14512.408203125;25637.626953125;2834.34423828125;805.0;313715;568.0;-1.0;Calculated values ==>;1564831065.108;358.56000000000006;357.06000000000006;302.06;301.86;298.46000000000004;279.26000000000005;276.14872888175563;282.96000000000004;279.76000000000005;285.16;278.86;348.16;302.96000000000004;286.26000000000005;285.96000000000004;294.56;289.86;299.16;349.16;283.36;282.96000000000004;329.96000000000004;353.66;273.66;240.61611355647437;274.9066339382667;276.14872888175563;304.06;7580000.0;3770000.0000000005;3560000.0;1310000.0;3800000.0;3650000.0;7480000.0;0.763;0.0;0.0535;0.024;0.0;0.763;-0.002490953519246617;14512.408203125;25637.626953125;2834.34423828125;60560.33984375;503439.3272116295;502236.460464912;284351.459573963;283141.16632500873;266950.05748938554;428973.91024759493;445639.08191919106;447262.28914248466;475501.4845469682;523795.0339742849;471711.9763421248;448926.51321116486;448475.45613632165;458364.7061719342;452111.1484908374;269173.99099972093;490897.16871577216;446251.0601975333;445639.08191919106;238323.1353838712;337592.078488485;470456.773871109;207278.37788782275;207278.37788782275;276.09424427268715;1399917.6513821133;712128.2998472493;88359.66689723586;408696.51208868687;0;76;82;33;72;71;55;4;52;55;549568273030.61633;219689368409.89368;433357197755.0141;12839.139252124412;6316.281503598871;-0.0;181869.21717593403;1990289.4470559042;391014.1545037887;0.0;1593726.4085880865;4.6766904806640754;0.1342022529134352
2615;2019-08-03 13:18:48.079;817;818;274;272;235;56;147;53;79;57;795;294;91;106;216;155;260;763;310;139;146;4;877;376;353;133;377;315;856;3434.0;-1.0;22.0;81.0;0.0;52;100;65;1;0;1;1;0;0;1;1;0;0;0;0;83518.3125;34907.31640625;39778.609375;1464.37658691406;801.0;313716;567.0;-1.0;Calculated values ==>;1564831128.079;354.86;354.96000000000004;300.56;300.36;296.66;278.76000000000005;276.0463484220469;287.86;278.46000000000004;281.06;278.86;352.66;302.56;282.26000000000005;283.76000000000005;294.76000000000005;288.66;299.16;349.46000000000004;287.06;287.76000000000005;329.86;353.26;273.56;241.05796691057077;269.38090353596624;276.0463484220469;304.16;8770000.0;3760000.0;3529999.9999999995;1330000.0;3770000.0000000005;3150000.0;8560000.0;0.5723333333333334;0.0;0.0036666666666666666;0.013500000000000002;0.0;0.5723333333333334;-0.002491594378541043;34907.31640625;39778.609375;1464.37658691406;83518.3125;486724.55794161506;488967.10515601357;269050.07000977366;268328.76088629995;255988.67176777072;429045.3911783415;453405.8688497302;450586.5087715997;475247.7170733161;532443.8966590135;477674.7576094083;452235.6792319193;454265.71281506086;459121.7279898637;450506.4290447435;263290.4018977149;480132.7908295558;452266.2968779334;453264.0457965246;237904.88540968279;335913.7198600519;470089.7988796333;207047.32092478452;207047.32092478452;276.0016097866908;1401177.7592724492;712560.5233856116;88397.26339013792;409268.6406740964;0;76;83;33;72;71;56;4;52;55;549791505225.4608;219772490129.83575;433571299154.8649;892.9770221049889;3551.073452390459;-0.0;140918.03886825926;1990409.5477633073;391100.4541160805;0.0;1596549.4969611696;1.9088839416549161;0.0421655201681246
2616;2019-08-03 13:19:45.139;862;883;270;268;228;57;180;54;-10;58;806;290;-13;51;217;146;260;811;317;177;180;5;914;378;352;141;378;298;891;4033.0;-1.0;1428.0;84.0;0.0;98;100;98;1;0;1;1;0;0;1;1;0;0;0;0;88129.671875;38781.2265625;43683.03125;1361.80261230469;798.0;313717;566.0;-1.0;Calculated values ==>;1564831185.139;359.36;361.46000000000004;300.16;299.96000000000004;295.96000000000004;278.86;276.25090830309495;291.16;278.56;272.16;278.96000000000004;353.76;302.16;271.86;278.26000000000005;294.86;287.76000000000005;299.16;354.26;290.86;291.16;329.76000000000005;352.96000000000004;273.66;242.77792619122317;267.35522164206344;276.25090830309495;304.86;9140000.0;3779999.9999999995;3520000.0000000005;1410000.0;3779999.9999999995;2980000.0;8910000.0;0.6721666666666667;0.0;0.238;0.014;0.0;0.6721666666666667;-0.002492073662472253;38781.2265625;43683.03125;1361.80261230469;88129.671875;490283.2560255703;495696.5715836249;266076.4639554236;265403.71420297277;252833.82006893356;428902.12800615287;458155.2844355901;441175.66176068765;474322.7840487981;534847.6627985232;479308.416402447;440729.25174775714;449826.76612235775;459102.46229502873;448779.10216364416;261940.49653461273;484344.34881475347;457746.00652100606;458155.2844355901;237486.63934987856;334655.03009724553;469101.2764714543;207600.07471547017;207600.07471547017;276.22104079791495;1402538.069547257;713144.5050880533;88419.66086026926;409930.0741753862;0;76;83;33;72;71;56;4;52;55;549992641725.2592;219850662329.75735;433746188054.6896;55590.98971676176;3661.016824583778;-0.0;168414.8601335406;1990857.1831992639;391157.6099314682;0.0;1599000.9601833005;2.7159437711988432;0.12467598844660649
2617;2019-08-03 13:20:45.110;904;926;276;275;237;59;180;55;-25;59;789;290;-31;7;217;146;260;850;321;176;179;6;904;380;356;144;379;286;875;3217.0;-1.0;1686.0;0.0;0.0;68;100;98;1;0;1;1;1;1;0;1;0;0;0;0;94679.921875;38095.87890625;51373.2421875;1295.58715820312;796.0;313718;566.0;-1.0;Calculated values ==>;1564831245.11;363.56000000000006;365.76;300.76000000000005;300.66;296.86;279.06;276.4546675782219;291.16;278.66;270.66;279.06;352.06000000000006;302.16;270.06;273.86;294.86;287.76000000000005;299.16;358.16;290.76000000000005;291.06;329.76000000000005;352.76;273.76000000000005;243.40439225979637;265.87368984753493;276.4546675782219;305.26000000000005;9040000.0;3800000.0;3560000.0;1440000.0;3790000.0;2860000.0;8750000.0;0.5361666666666667;0.0;0.28099999999999997;0.0;0.0;0.5361666666666667;-0.0024923925360223224;38095.87890625;51373.2421875;1295.58715820312;94679.921875;497724.85130766523;503537.2916613738;268852.9828844685;268499.51175177156;256015.30767825549;428757.65804586536;457509.50399660534;441512.53367461916;474034.7482051975;533972.0817428252;480763.4816257823;440637.9582033171;446044.6938109976;458943.8813534223;448405.58560903656;262290.023296056;492109.23060491163;456958.2462452348;457371.91220730933;237486.63934987856;333815.9410454577;468789.48013398366;208191.96369445225;208191.96369445225;276.4546675782219;1404060.746510974;713784.8379892608;88441.79507163183;410721.8269212404;0;76;83;33;73;72;56;4;52;55;550204939065.1039;219936121004.69485;433921303374.56146;65563.0801644269;0.0;-0.0;133601.9823943102;1991866.3124658652;391188.1036592219;0.0;1601516.550745799;2.1943006967628453;0.11497850904596717
2618;2019-08-03 13:21:45.110;920;934;285;284;246;55;173;55;-46;59;763;290;-40;-14;218;144;260;868;306;168;172;7;881;378;354;143;376;271;850;4504.0;0.0;1569.0;80.0;0.0;98;100;98;1;0;1;1;1;1;0;1;0;0;0;0;94206.875;37060.421875;51398.0703125;1217.40441894531;792.0;313719;565.0;-1.0;Calculated values ==>;1564831305.11;365.16;366.56000000000006;301.66;301.56;297.76000000000005;278.66;276.25090830309495;290.46000000000004;278.66;268.56;279.06;349.46000000000004;302.16;269.16;271.76000000000005;294.96000000000004;287.56;299.16;359.96000000000004;289.96000000000004;290.36;329.66;352.36;273.86;243.1966462407574;263.95629194202945;276.25090830309495;303.76000000000005;8810000.0;3779999.9999999995;3540000.0;1430000.0;3760000.0;2710000.0;8500000.0;0.7506666666666667;0.0;0.2615;0.013333333333333334;0.0;0.7506666666666667;-0.0024930287224567567;37060.421875;51398.0703125;1217.40441894531;94206.875;502139.78897760384;506810.5417196702;273496.3391963553;273108.99274175015;259701.16606459336;428902.12800615287;456871.56176639436;441657.40483673895;474163.63974408724;532414.0929081585;482549.4019712818;442501.52968553395;446079.18358340644;459557.03679659724;448473.2911330835;263136.6139875115;497174.3883346502;456180.22461298853;456733.5978404523;237068.3971897606;332137.8522128359;469026.00599727634;207612.37577556664;207612.37577556664;276.2256867279711;1405634.803151599;714411.1404957712;88462.73666810806;411578.2545254071;0;76;83;33;73;72;56;4;52;55;550417939065.1039;220022221004.69485;434088403374.56146;61202.77509949656;3485.515069622796;-0.0;187006.99736337416;1992922.6945930645;391217.1496181354;0.0;1604188.2922437796;2.80672172854978;0.11675977237995039
2619;2019-08-03 13:22:45.111;925;935;289;288;252;51;163;52;-42;59;734;290;-33;-21;219;145;260;871;316;152;163;8;857;373;350;145;372;257;828;5556.0;-2.0;1688.0;15.0;0.0;98;100;98;1;0;1;1;1;1;0;1;0;0;0;0;92190.3515625;35921.80859375;50167.31640625;1133.65502929688;790.0;313720;565.0;-1.0;Calculated values ==>;1564831365.111;365.66;366.66;302.06;301.96000000000004;298.36;278.26000000000005;275.73799182748917;289.46000000000004;278.36;268.96000000000004;279.06;346.56000000000006;302.16;269.86;271.06;295.06;287.66;299.16;360.26;288.36;289.46000000000004;329.66;352.16;273.96000000000004;243.61107973660833;262.0952818180154;275.73799182748917;304.76000000000005;8570000.0;3729999.9999999995;3500000.0;1450000.0;3720000.0000000005;2570000.0;8280000.0;0.926;0.0;0.2813333333333333;0.0025;0.0;0.926;-0.0024933460340433623;35921.80859375;50167.31640625;1133.65502929688;92190.3515625;504926.70925970114;508786.38583232317;276529.0625587098;276109.2989941265;262566.0763996728;429258.0297950786;456150.55965592095;445047.9196857108;473905.6519813583;530507.9033200406;484184.89618202194;446243.5142944349;447818.41541239;460320.8148626427;449552.3699226482;264091.62168685853;499612.74322323716;454622.75094037293;456150.55965592095;237068.3971897606;331298.85215519386;468851.372396877;206382.58970958667;206382.58970958667;275.7340203011585;1407188.1392657526;715019.3358877804;88482.32915676697;412424.64685670787;0;76;83;33;73;72;56;4;52;55;550629142585.688;220108622444.9338;434246806014.9995;67144.51283328292;656.1719567182258;-0.0;231285.14017030556;1993992.273154808;391251.66425201803;0.0;1607674.118162331;3.4289875289442513;0.14041762261745094
2620;2019-08-03 13:23:45.101;923;930;287;285;249;47;170;48;-23;58;700;290;-21;-20;220;145;260;867;315;161;169;8;832;369;347;145;368;248;806;4574.0;-1.0;2108.0;21.0;0.0;98;100;14;1;0;1;1;1;1;0;1;0;0;0;0;81753.9375;28031.38671875;48501.0234375;1074.70031738281;787.0;313721;564.0;-1.0;Calculated values ==>;1564831425.101;365.46000000000004;366.16;301.86;301.66;298.06;277.86;275.3239800832674;290.16;277.96000000000004;270.86;278.96000000000004;343.16;302.16;271.06;271.16;295.16;287.66;299.16;359.86;289.26000000000005;290.06;329.56;351.86;273.96000000000004;243.61107973660833;260.85938512811435;275.3239800832674;304.66;8320000.0;3690000.0;3470000.0000000005;1450000.0;3679999.9999999995;2480000.0;8059999.999999999;0.7623333333333334;0.0;0.35133333333333333;0.0035;0.0;0.7623333333333334;-0.00249382102254439;28031.38671875;48501.0234375;1074.70031738281;81753.9375;506756.7055964626;509909.7934879575;277300.52522199857;276420.4871849138;262470.09982381936;429537.3511455088;457600.8811923833;449229.33650341997;473807.03608665516;527744.1395687981;485221.0076866275;449483.2974891604;449610.0914373694;461076.52890312666;450283.0858763809;265178.1828363026;501006.06649439706;456371.03265656426;457464.8069255213;236650.15891445865;330040.4071292106;468851.372396877;205344.16330932482;205344.16330932482;275.3180421628644;1408637.4334188802;715552.1903582535;88500.72905083201;413246.7459828422;0;76;83;33;73;72;56;4;52;55;550838207735.7212;220195607944.94763;434398280765.0236;85684.99084885875;922.2752318064325;-0.0;192199.97065008048;1995265.640089162;391264.8157863034;0.0;1611202.5725792968;3.5925475775247557;0.17551278797123887
2621;2019-08-03 13:24:45.122;910;915;289;288;252;45;177;45;-6;55;671;290;-9;-4;221;147;260;855;320;173;177;8;824;367;346;133;368;243;799;3794.0;-1.0;1610.0;50.0;0.0;98;1;1;1;0;1;1;1;1;0;1;0;1;0;0;80501.4609375;26804.548828125;48122.3515625;1870.68408203125;784.0;313722;563.0;-1.0;Calculated values ==>;1564831485.122;364.16;364.66;302.06;301.96000000000004;298.36;277.66;275.1157276137837;290.86;277.66;272.56;278.66;340.26;302.16;272.26000000000005;272.76000000000005;295.26000000000005;287.86;299.16;358.66;290.46000000000004;290.86;329.46000000000004;351.56000000000006;273.96000000000004;241.05796691057077;260.1585393101385;275.1157276137837;305.16;8240000.000000001;3670000.0000000005;3460000.0;1330000.0;3679999.9999999995;2430000.0;7990000.000000001;0.6323333333333333;0.0;0.26833333333333337;0.008333333333333333;0.0;0.6323333333333333;-0.002494294834409806;26804.548828125;48122.3515625;1870.68408203125;80501.4609375;505588.18352434953;508408.04792159994;278781.02426268125;278319.67052410904;263853.22166279284;429675.2189834977;458709.06756252877;452251.0418062;475053.87471229315;525196.6074792421;485791.6258551716;451880.4486987438;452497.5742678772;461212.1597545428;450940.46274805197;265548.65395222965;499905.20292662916;458169.09799002606;458709.06756252877;236231.924509345;328782.02776382567;470480.72048741754;204799.56471202796;204799.56471202796;275.0996462010387;1409990.0349820417;716009.3164252589;88525.28251149418;414052.22259145736;0;76;83;33;73;72;56;4;52;56;551046180500.4039;220279037134.82037;434545632319.7988;66399.47968693617;2214.00963146158;-0.0;160555.44230246666;1996533.454254732;391290.96064095496;0.0;1614143.2298860368;2.984064319138318;0.1495225460599909
2622;2019-08-03 13:25:45.122;895;899;292;291;255;42;181;43;1;53;673;292;0;20;222;150;260;843;320;180;181;7;799;363;343;127;363;265;780;3866.0;-1.0;1404.0;94.0;0.0;98;1;98;1;0;0;1;1;1;0;1;0;1;0;0;68149.828125;15253.4609375;46458.44140625;2104.89306640625;782.0;313723;563.0;-1.0;Calculated values ==>;1564831545.122;362.66;363.06000000000006;302.36;302.26000000000005;298.66;277.36;274.69669130483857;291.26000000000005;277.46000000000004;273.26000000000005;278.46000000000004;340.46000000000004;302.36;273.16;275.16;295.36;288.16;299.16;357.46000000000004;291.16;291.26000000000005;329.46000000000004;351.36;273.86;239.71726792356844;263.1675429290057;274.69669130483857;305.16;7990000.000000001;3629999.9999999995;3429999.9999999995;1270000.0;3629999.9999999995;2650000.0;7800000.0;0.6443333333333333;0.0;0.23399999999999999;0.015666666666666666;0.0;0.6443333333333333;-0.0024946100541914026;15253.4609375;46458.44140625;2104.89306640625;68149.828125;505607.96083944297;507789.62796247634;282079.3379520042;281559.63151627104;265910.121083315;429947.3805835815;459719.70858421666;449202.5008500039;475622.3022338997;523647.12375323556;483473.5454087117;449071.96256281366;451657.24920203094;462110.72912221303;452091.1990755426;266789.877771103;499905.178061993;459586.36343998555;459719.70858421666;236231.924509345;327943.14443680964;471186.04537205293;203724.2025313185;203724.2025313185;274.666699852001;1411228.7957242292;716359.7998399724;88558.41232106449;414840.39586619695;0;76;83;33;73;72;56;4;52;56;551252880500.4039;220357037134.82037;434698032319.7988;57441.92180657238;4190.235537838172;-0.0;164946.43773341738;1997565.4659338447;391344.32935069915;0.0;1616855.7455530025;3.550453977226325;0.17152935850425316
2623;2019-08-03 13:26:45.123;878;884;294;294;254;37;183;39;-5;52;684;294;-4;32;223;148;260;833;315;183;183;8;816;358;338;133;359;270;797;3554.0;-1.0;1342.0;36.0;0.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68831.9140625;15686.1552734375;47628.26171875;1267.72546386719;779.0;313724;562.0;-1.0;Calculated values ==>;1564831605.123;360.96000000000004;361.56000000000006;302.56;302.56;298.56;276.86;274.1680685717883;291.46000000000004;277.06;272.66;278.36;341.56000000000006;302.56;272.76000000000005;276.36;295.46000000000004;287.96000000000004;299.16;356.46000000000004;291.46000000000004;291.46000000000004;329.36;351.06000000000006;273.96000000000004;241.05796691057077;263.82572766246335;274.1680685717883;304.66;8159999.999999999;3579999.9999999995;3379999.9999999995;1330000.0;3590000.0;2700000.0;7970000.0;0.5923333333333333;0.0;0.22366666666666665;0.006;0.0;0.5923333333333333;-0.00249508189999347;15686.1552734375;47628.26171875;1267.72546386719;68831.9140625;501701.31699626;504228.21745828114;281352.31252018013;281352.31252018013;264673.01393009;430280.9020939914;460764.02338247985;447479.4430553034;474763.00268870516;524378.7949953531;483109.1037299575;447612.75393220776;452316.21134581626;462848.23961327464;452680.0719682202;265931.43945583573;496890.60339343996;460764.02338247985;460764.02338247985;235813.6939595721;326684.87348024134;470480.72048741754;202465.1653698861;202465.1653698861;274.1559283692475;1412370.3292663214;716617.634271921;88586.51794386872;415624.4647922225;0;76;83;33;73;72;56;4;52;56;551457183905.1571;220435038434.72614;434858534994.6049;54801.52677563834;1608.0933307051887;-0.0;152999.023562793;1998500.8435936011;391392.6495632021;0.0;1619505.3352196955;3.2425162081240946;0.14682810809582525
2624;2019-08-03 13:27:45.143;878;888;292;291;249;33;186;35;-11;50;693;294;-11;25;224;146;260;838;314;187;185;9;830;354;335;134;354;268;813;3272.0;-1.0;872.0;43.0;0.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;69558.9921875;15911.1484375;48534.296875;1246.32373046875;776.0;313725;561.0;-1.0;Calculated values ==>;1564831665.143;360.96000000000004;361.96000000000004;302.36;302.26000000000005;298.06;276.46000000000004;273.7412296467126;291.76000000000005;276.66;272.06;278.16;342.46000000000004;302.56;272.06;275.66;295.56;287.76000000000005;299.16;356.96000000000004;291.86;291.66;329.26000000000005;350.76;274.06;241.2770596917726;263.56353331371673;273.7412296467126;304.56;8300000.0;3540000.0;3350000.0;1340000.0;3540000.0;2680000.0;8130000.0;0.5453333333333333;0.0;0.14533333333333334;0.007166666666666667;0.0;0.5453333333333333;-0.002495552563121636;15911.1484375;48534.296875;1246.32373046875;69558.9921875;500456.19331875513;503401.18294367753;278980.1109849674;278529.2344755933;262166.4672839737;430542.39183029096;461618.3335251143;447058.3154449099;474440.8424865319;525463.1784047465;483343.1168799716;447058.3154449099;451768.9676974297;463727.09145321214;453090.7323638435;265269.690512037;496133.2535881194;461748.6430268604;461487.91114699474;235395.46725036926;325426.6669566859;470444.08031532593;201405.9022615194;201405.9022615194;273.725200214618;1413523.9712372222;716881.0329063832;88607.47533728485;416426.086565134;0;76;83;33;73;72;56;4;52;56;551659151205.0929;220515165134.70068;435019988794.5536;35701.48404931942;1928.1069427189468;-0.0;141831.38884554588;1999255.2867474884;391422.1277215831;0.0;1621963.0742956852;2.731864013590492;0.1077817113860586
2625;2019-08-03 13:28:45.134;890;905;291;290;244;27;188;30;-1;48;696;293;-4;20;225;142;260;851;315;191;188;10;854;347;330;133;348;260;838;4241.0;0.0;1046.0;82.0;0.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;70900.7421875;16162.974609375;50060.0703125;1206.40478515625;774.0;313726;561.0;-1.0;Calculated values ==>;1564831725.134;362.16;363.66;302.26000000000005;302.16;297.56;275.86;272.9856168485579;291.96000000000004;276.16;273.06;277.96000000000004;342.76;302.46000000000004;272.76000000000005;275.16;295.66;287.36;299.16;358.26;292.26000000000005;291.96000000000004;329.26000000000005;350.56000000000006;274.16;241.05796691057077;262.5002047102346;272.9856168485579;304.66;8540000.0;3470000.0000000005;3300000.0;1330000.0;3479999.9999999995;2600000.0;8380000.0;0.7068333333333333;0.0;0.17433333333333334;0.013666666666666666;0.0;0.7068333333333333;-0.0024958656803633697;16162.974609375;50060.0703125;1206.40478515625;70900.7421875;500079.3250869049;503669.10447206296;276668.689055847;276254.43792751763;259486.51933651985;430988.63858405815;462636.473073542;449856.25088968576;474374.9679557028;526400.3353045277;484164.1718409109;449469.210275598;452533.6833682403;464742.27432137955;453734.220770279;264216.7417260391;495738.06009511434;463022.33629340515;462636.473073542;235395.46725036926;324587.8981780222;470676.0732030181;199542.56107962443;199542.56107962443;272.9633475012388;1414694.2934524359;717148.277173235;88627.91167573085;417247.5830511404;0;76;83;33;73;72;56;4;52;56;551858621280.6764;220595253119.93494;435178365035.01685;43638.01992355403;3705.4913323530473;-0.0;185963.54679436737;1999916.3501081495;391469.06733201485;0.0;1624694.2890236704;3.4600172337747286;0.13716136987733607
2626;2019-08-03 13:29:45.114;912;928;287;285;241;21;192;24;7;46;693;292;3;21;226;140;261;867;302;194;191;11;847;340;330;133;341;254;834;4025.0;-1.0;847.0;0.0;0.0;36;100;59;1;0;0;1;1;1;0;1;0;0;0;0;62687.1875;12288.8857421875;46484.359375;1173.52795410156;771.0;313727;561.0;-1.0;Calculated values ==>;1564831785.114;364.36;365.96000000000004;301.86;301.66;297.26000000000005;275.26000000000005;272.21867820750657;292.36;275.56;273.86;277.76000000000005;342.46000000000004;302.36;273.46000000000004;275.26000000000005;295.76000000000005;287.16;299.26000000000005;359.86;292.56;292.26000000000005;329.26000000000005;350.26;274.26000000000005;241.05796691057077;261.6868853414304;272.21867820750657;303.36;8470000.0;3400000.0;3300000.0;1330000.0;3410000.0;2540000.0;8340000.000000001;0.6708333333333333;0.0;0.1411666666666667;0.0;0.0;0.6708333333333333;-0.002496334367242299;12288.8857421875;46484.359375;1173.52795410156;62687.1875;503903.4062105076;507297.854345082;275289.74626193725;274477.8807261412;258650.4596591681;431420.45991060114;463150.7482368942;451944.99109075684;474180.86133098433;526564.5851505713;484748.1458449922;451441.3861098975;453693.4349883179;465888.27356628363;454649.84073306376;264860.1594270697;498482.91387189535;463407.2617215237;463022.33629340515;235395.46725036926;323329.7980282076;470773.7228275629;197736.0238429311;197736.0238429311;272.21867820750657;1415807.155122603;717385.2969766279;88647.73783764003;418051.8517864873;0;76;83;33;73;72;56;4;52;56;552056555280.7394;220675026519.9603;435332513635.06586;35885.8325431514;0.0;-0.0;177962.90126885963;2000578.8279793258;391499.93613342947;0.0;1627725.9985183612;3.5673101796105158;0.10798630740400177
2627;2019-08-03 13:30:45.095;926;942;288;287;238;11;195;15;9;42;684;290;7;34;226;138;261;874;303;197;194;12;816;331;325;133;333;254;810;3466.0;0.0;1363.0;80.0;0.0;58;91;3;1;0;0;1;0;0;1;1;0;0;0;0;48611.49609375;7823.9716796875;37120.62890625;1121.39721679688;768.0;313728;560.0;-1.0;Calculated values ==>;1564831845.095;365.76;367.36;301.96000000000004;301.86;296.96000000000004;274.26000000000005;271.215330690691;292.66;274.66;274.06;277.36;341.56000000000006;302.16;273.86;276.56;295.76000000000005;286.96000000000004;299.26000000000005;360.56000000000006;292.86;292.56;329.16;349.96000000000004;274.36;241.05796691057077;261.6868853414304;271.215330690691;303.46000000000004;8159999.999999999;3310000.0;3250000.0;1330000.0;3329999.9999999995;2540000.0;8100000.0;0.5776666666666667;0.0;0.22716666666666668;0.013333333333333334;0.0;0.5776666666666667;-0.002496801865261866;7823.9716796875;37120.62890625;1121.39721679688;48611.49609375;508521.63859379926;511243.36686702765;277431.0220728852;276991.17342339444;258551.7486110258;431954.4880088244;464275.99872220744;452196.10302430677;473792.46676502546;525647.5740816701;484531.5686877088;451944.99109075684;455298.37176911125;467033.41363555036;455886.2897583818;266295.51571331744;501657.454678763;464529.34241060866;464149.18189751357;234977.24436692704;322071.7610967587;470871.3547390081;195269.4239068399;195269.4239068399;271.1961771534402;1416734.350446866;717552.851046065;88666.85615799463;418748.33939726965;0;76;83;33;73;72;57;4;52;56;552252993055.5645;220754801249.88928;435484865374.9302;58365.17727285123;3674.692411095576;-0.0;155322.8735326125;2001364.004342484;391530.54887305637;0.0;1630502.5004684401;4.7185072197363125;0.20578425559970176
2628;2019-08-03 13:31:45.125;922;931;289;288;237;4;198;8;10;38;677;289;8;50;227;143;261;825;305;199;197;13;780;320;324;131;323;253;778;287.0;-2.0;297.0;133.0;0.0;9;74;1;1;0;0;1;0;1;0;1;0;0;0;0;34083.8984375;7469.82568359375;23131.77734375;1039.94030761719;766.0;313729;559.0;-1.0;Calculated values ==>;1564831905.125;365.36;366.26;302.06;301.96000000000004;296.86;273.56;269.9613774848165;292.96000000000004;273.96000000000004;274.16;276.96000000000004;340.86;302.06;273.96000000000004;278.16;295.86;287.46000000000004;299.26000000000005;355.66;293.06;292.86;329.06;349.76;274.46000000000004;240.61611355647437;261.54996906429363;269.9613774848165;303.66;7800000.0;3200000.0;3240000.0;1310000.0;3229999.9999999995;2530000.0;7780000.0;0.04783333333333333;0.0;0.0495;0.022166666666666668;0.0;0.04783333333333333;-0.0024971128689672915;7469.82568359375;23131.77734375;1039.94030761719;34083.8984375;510955.2439034723;512346.8691141109;280742.69698088005;280237.60114623245;259491.1340646896;432574.8076454491;464802.35229213047;452495.7350895695;473663.03176242136;525013.3145224054;484538.63490671135;452245.5307163364;457412.7820365576;468564.62847725564;458345.8429241025;268224.17932885786;497497.44883637875;464928.5362271764;464676.07400208403;234559.02529450474;321233.1047070471;471235.6892988843;191871.3516457877;191871.3516457877;269.77756119868764;1417423.8232984415;717680.3630815205;88684.87630959584;419250.6938341396;0;76;83;33;73;73;57;4;52;56;552447790405.4716;220834040849.8515;435637041424.85767;12900.9069804672;6192.576151310308;-0.0;13049.159219376173;2001958.185319663;391612.81722465623;0.0;1631906.3022908408;1.0158367438303515;0.09267732555115217
2629;2019-08-03 13:32:45.126;925;898;280;278;255;13;199;5;12;34;673;289;11;56;222;149;261;683;307;202;199;14;694;338;341;131;343;271;697;-2.0;-2.0;1462.0;256.0;0.0;1;59;1;1;0;0;0;0;0;0;1;0;0;0;0;9853.0400390625;6741.8525390625;0.0;1026.10009765625;763.0;313730;559.0;-1.0;Calculated values ==>;1564831965.126;365.66;362.96000000000004;301.16;300.96000000000004;298.66;274.46000000000004;271.99741764416325;293.06;273.66;274.36;276.56;340.46000000000004;302.06;274.26000000000005;278.76000000000005;295.36;288.06;299.26000000000005;341.46000000000004;293.36;293.06;329.06;349.46000000000004;274.56;240.61611355647437;263.95629194202945;271.99741764416325;303.86;6940000.000000001;3379999.9999999995;3410000.0;1310000.0;3429999.9999999995;2710000.0;6970000.0;0.0;0.0;0.24366666666666664;0.042666666666666665;0.0;0.0;-0.002497578380304119;6741.8525390625;0.0;1026.10009765625;9853.0400390625;518306.950134976;514565.7513815479;287347.3013333863;285604.30208836345;271572.39931674115;431541.1909327263;462402.04767640535;449542.8824012491;473275.31562819314;523165.2758930832;482438.6925915374;449411.5399174374;455193.29537137283;465085.51840821415;456217.72235203144;274953.92738216673;484798.8352628608;462793.23543968034;462402.04767640535;234559.02529450474;319975.17213553557;471332.97713222547;196911.3975804223;191871.3516457877;271.88190800170645;1417789.9705543232;717798.7957070771;88702.09359990238;419443.46185785154;0;76;83;33;73;73;57;4;52;56;552647293730.2306;220912642159.75656;435794244044.6678;61557.871801341455;11708.654060876936;-0.0;0.0;2002578.6854835923;391761.9966291929;0.0;1632015.0470965875;9.43189657412314;1.2072991981277632
2630;2019-08-03 13:33:45.116;934;863;282;278;263;16;200;5;13;31;678;290;12;62;219;152;261;569;309;203;200;15;723;332;337;134;337;290;726;-2.0;-1.0;649.0;170.0;0.0;1;59;28;1;0;0;0;0;0;0;1;0;0;0;0;11569.9365234375;8879.712890625;0.0;1090.18542480469;761.0;313731;558.0;-1.0;Calculated values ==>;1564832025.116;366.56000000000006;359.46000000000004;301.36;300.96000000000004;299.46000000000004;274.76000000000005;271.32779825182536;293.16;273.66;274.46000000000004;276.26000000000005;340.96000000000004;302.16;274.36;279.36;295.06;288.36;299.26000000000005;330.06;293.46000000000004;293.16;328.96000000000004;349.26;274.66;241.2770596917726;266.37251300914875;271.32779825182536;304.06;7230000.0;3320000.0000000005;3370000.0000000005;1340000.0;3370000.0000000005;2900000.0;7259999.999999999;0.0;0.0;0.10816666666666667;0.028333333333333332;0.0;0.0;-0.002497888057346903;8879.712890625;0.0;1090.18542480469;11569.9365234375;517174.755259343;507478.1898732268;283193.1499951443;280727.9763858088;272867.2769349664;431896.3278553544;463133.86818971863;446101.32896103704;472592.1488768574;522149.80846253457;480281.12275349395;445962.0087519238;452723.0870419775;465573.2778783255;457603.99110624014;272180.90504258894;462843.7033512896;463521.508419203;463133.86818971863;234140.81001818314;319136.5849023705;471030.75637644227;195263.07548008268;191871.3516457877;271.19745771923687;1417968.465604905;717928.9537223933;88719.72637330691;419443.46185785154;0;76;83;33;73;73;57;4;52;56;552850659830.263;220992128909.7692;435962515994.6945;27132.33775152323;7813.417625396855;-0.0;0.0;2003317.6473824703;391924.65344594925;0.0;1632015.0470965875;3.505126559098108;0.4730629531397128
2631;2019-08-03 13:34:45.117;935;883;291;289;273;19;201;6;14;29;692;290;13;58;220;153;260;653;308;204;201;17;800;338;340;137;342;287;804;167.0;-1.0;1165.0;339.0;0.0;1;68;74;1;0;0;0;0;0;0;1;0;0;0;0;15987.798828125;13202.3876953125;0.0;1135.80249023438;758.0;313732;558.0;-1.0;Calculated values ==>;1564832085.117;366.66;361.46000000000004;302.26000000000005;302.06;300.46000000000004;275.06;271.99741764416325;293.26000000000005;273.76000000000005;274.56;276.06;342.36;302.16;274.46000000000004;278.96000000000004;295.16;288.46000000000004;299.16;338.46000000000004;293.56;293.26000000000005;328.96000000000004;348.96000000000004;274.86;241.92719264551067;265.9988726020314;271.99741764416325;303.96000000000004;8000000.0;3379999.9999999995;3400000.0;1370000.0;3420000.0000000005;2870000.0;8040000.000000001;0.02783333333333333;0.0;0.19416666666666668;0.0565;0.0;0.02783333333333333;-0.0024983515753521984;13202.3876953125;0.0;1135.80249023438;15987.798828125;511095.15537698375;503474.8715941356;279278.9228210303;278360.16007378214;271542.71069372003;431541.1909327263;462813.4765079522;446818.2714811441;472002.15594002855;523849.9783536899;480643.13807676325;446680.51428542443;452720.3952234358;464974.18888086965;456760.62217117293;266737.5598567741;467400.10203542677;463203.192860954;462813.4765079522;234140.81001818314;317878.7554427003;470825.5820460267;196962.13184250615;196962.13184250615;271.90216994005544;1418198.1172275997;718112.9742947434;88738.2765818152;419443.46185785154;0;76;83;33;73;73;57;4;52;56;553053763215.8246;221073430264.99405;436135618880.1733;48513.733779835544;15473.284936498914;-0.0;7399.529093188249;2003948.0418200404;392118.71253543266;0.0;1632076.7108669137;4.978769767015748;0.6168631418660458
2632;2019-08-03 13:35:45.127;938;915;300;299;283;28;202;6;20;27;700;289;20;47;216;157;261;746;314;206;202;19;800;353;354;140;357;284;802;850.0;-2.0;1345.0;231.0;0.0;1;78;91;1;0;0;0;0;0;0;1;0;0;0;0;17987.3125;14745.45703125;0.0;1160.96643066406;755.0;313733;557.0;-1.0;Calculated values ==>;1564832145.127;366.96000000000004;364.66;303.16;303.06;301.46000000000004;275.96000000000004;273.6339639331285;293.36;273.76000000000005;275.16;275.86;343.16;302.06;275.16;277.86;294.76000000000005;288.86;299.26000000000005;347.76;293.76000000000005;293.36;328.86;348.66;275.06;242.56692532238324;265.62235894841564;273.6339639331285;304.56;8000000.0;3529999.9999999995;3540000.0;1400000.0;3570000.0000000005;2840000.0;8020000.0;0.14166666666666666;0.0;0.22416666666666665;0.0385;0.0;0.14166666666666666;-0.0024988138941255404;14745.45703125;0.0;1160.96643066406;17987.3125;511508.2607845993;508156.10641450697;283871.0256667556;283356.909684164;275849.91533660615;430607.02586249536;460810.79226618685;448205.2542635848;471408.2891495208;524919.8326629861;480891.0463190635;448205.2542635848;451803.7400923867;462219.8900438566;454814.6796413608;267112.7995539783;483173.9883984703;461345.36918359256;460810.79226618685;233722.59852315116;316620.98725437425;470620.16492588987;201108.81353786457;201108.81353786457;273.6046150430197;1418481.2903429437;718345.911817212;88757.41951277647;419443.46185785154;0;76;83;33;73;73;57;4;52;56;553261997915.7915;221156544114.98083;436306947430.14606;55390.78546268228;10376.187028438975;-0.0;36791.11365317899;2004814.0571254226;392334.1607038173;0.0;1632445.0275989675;6.4475893270327385;0.5809887946111641
