;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2633;2019-08-03 13:36:45.118;947;932;312;309;286;40;206;9;34;25;701;288;33;44;213;161;261;767;313;209;206;20;784;365;364;143;370;290;786;1367.0;-1.0;1341.0;181.0;0.0;1;96;98;1;0;0;0;0;0;0;1;0;0;0;0;19185.515625;15161.5732421875;0.0;1304.2939453125;680.0;313734;479.0;840.0;Calculated values ==>;1564832205.118;367.86;366.36;304.36;304.06;301.76000000000005;277.16;274.9066339382667;293.76000000000005;274.06;276.56;275.66;343.26;301.96000000000004;276.46000000000004;277.56;294.46000000000004;289.26000000000005;299.26000000000005;349.86;294.06;293.76000000000005;321.06;341.16;275.16;243.1966462407574;266.37251300914875;274.9066339382667;304.46000000000004;7840000.000000001;3650000.0;3640000.0;1430000.0;3700000.0;2900000.0;7859999.999999999;0.22783333333333333;0.0;0.2235;0.030166666666666668;0.0;0.22783333333333333;2.10837861673329;15161.5732421875;0.0;1304.2939453125;19185.515625;514032.8045313894;511829.7035502592;293392.1419726785;291289.7630111129;278510.654376065;429811.8947417682;459793.8049284156;448986.0153116639;470810.46499630326;524547.524100545;480053.9653333575;448850.34255023213;450334.05393432337;459810.4239576509;453331.6078540995;267993.0358827405;488104.7091607312;460202.31914416054;459793.8049284156;201112.50472608567;285195.4229665811;470315.4621069152;204291.23483634306;204291.23483634306;274.8947050827411;1418791.0174442919;718595.0996854414;88777.96026764592;419443.46185785154;0;76;83;33;73;73;57;4;52;56;553477365605.5656;221241431379.89178;436479121599.9654;54689.28343623421;8025.064189328925;-0.0;58212.00221931052;2005731.2534318652;392487.4814622405;0.0;1633236.6014765128;7.34406202041241;0.5469195324806995
2634;2019-08-03 13:37:45.108;948;938;310;310;289;58;212;16;41;25;702;289;51;51;210;167;261;778;309;213;212;21;802;381;375;145;386;299;803;2559.0;-1.0;1388.0;192.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;46938.68359375;26908.111328125;0.0;1365.9072265625;546.0;313735;541.0;1132.0;Calculated values ==>;1564832265.108;367.96000000000004;366.96000000000004;304.16;304.16;302.06;278.96000000000004;276.55624918942954;294.36;274.76000000000005;277.26000000000005;275.66;343.36;302.06;278.26000000000005;278.26000000000005;294.16;289.86;299.26000000000005;350.96000000000004;294.46000000000004;294.36;327.26000000000005;327.76000000000005;275.26000000000005;243.61107973660833;267.47669482898436;276.55624918942954;304.06;8020000.0;3810000.0;3750000.0;1450000.0;3860000.0;2990000.0;8030000.0;0.4265;0.0;0.23133333333333334;0.032;0.0;0.4265;2.8615841048337165;26908.111328125;0.0;1365.9072265625;46938.68359375;512719.11295860424;511263.0538548272;289288.2624724922;289288.2624724922;278443.1053827373;428684.9695293014;458882.9861683954;448270.2827830808;470542.0514489591;523935.0521335956;479071.0834007382;449644.06252484635;449644.06252484635;456826.6162291182;451402.1550699593;267007.3959256435;488061.5059308227;459021.8945046417;458882.9861683954;227031.71669481136;229122.51738040973;470144.8075853309;208429.5827594334;208429.5827594334;276.54932347082865;1419341.9605987035;718945.6219601323;88800.208235469;419443.46185785154;0;77;83;33;73;73;57;4;52;56;553699028655.6008;221327816979.90552;436655792149.99347;55483.14860547044;8374.88719442872;-0.0;106818.37655392228;2006649.204015092;392624.1249460833;0.0;1634611.6254243157;6.03651058740376;0.34647062068948575
2635;2019-08-03 13:38:45.139;930;899;287;288;261;84;219;53;32;29;707;289;53;56;208;175;261;799;304;219;218;22;846;405;391;145;409;297;842;186.0;-2.0;735.0;0.0;0.0;47;99;92;1;1;0;1;0;0;0;1;0;0;0;0;61512.37109375;35600.26953125;6855.24462890625;1349.970703125;556.0;313736;530.0;1203.0;Calculated values ==>;1564832325.139;366.16;363.06000000000006;301.86;301.96000000000004;299.26000000000005;281.56;278.93685810410136;295.06;278.46000000000004;276.36;276.06;343.86;302.06;278.46000000000004;278.76000000000005;293.96000000000004;290.66;299.26000000000005;353.06000000000006;295.06;294.96000000000004;326.16;328.76000000000005;275.36;243.61107973660833;267.23344911666527;278.93685810410136;303.56;8460000.0;4050000.0;3910000.0;1450000.0;4090000.0;2970000.0;8420000.0;0.031000000000000003;0.0;0.1225;0.0;0.0;0.031000000000000003;3.039569438595641;35600.26953125;6855.24462890625;1349.970703125;61512.37109375;506574.8018158429;502453.299507182;274773.07403414516;275174.9132355643;265079.9463395109;426848.4675710149;457298.7426764984;447400.1079410987;470938.95956923306;524617.4371380715;479315.9339186551;450280.0540015035;450685.5967077544;452645.0075373454;448243.70896924427;264903.7842085427;487384.30851440213;457298.7426764984;457155.4349544674;222432.26289678228;233304.39079467155;470244.1503563232;214529.25601773668;214529.25601773668;278.93685810410136;1420246.1863282842;719466.7942663892;88822.85224487491;419500.6184119661;0;77;83;34;73;73;57;4;52;56;553928947385.2136;221414861929.75894;436834684529.6922;28526.679360611844;0.0;-0.0;7521.411547038653;2007349.6476226114;392693.95173112804;0.0;1635564.9492865282;0.8229127247457275;0.07503115452062441
2636;2019-08-03 13:39:45.119;924;784;259;255;228;95;214;80;22;41;711;290;43;53;208;180;261;761;302;218;213;22;819;415;398;147;417;314;806;2877.0;-1.0;1421.0;61.0;0.0;98;99;5;1;1;1;1;0;0;0;1;0;0;0;0;65388.62890625;50760.890625;8662.8271484375;1425.04089355469;609.0;313737;576.0;1210.0;Calculated values ==>;1564832385.119;365.56000000000006;351.56000000000006;299.06;298.66;295.96000000000004;282.66;279.89783139019784;294.56;281.16;275.36;277.26000000000005;344.26;302.16;277.46000000000004;278.46000000000004;293.96000000000004;291.16;299.26000000000005;349.26;294.96000000000004;294.46000000000004;330.76000000000005;334.06;275.36;244.02132995426717;269.2639976450953;279.89783139019784;303.36;8190000.000000001;4150000.0;3979999.9999999995;1470000.0;4170000.0000000005;3140000.0;8059999.999999999;0.4795;0.0;0.23683333333333334;0.010166666666666666;0.0;0.4795;3.0489680137458905;50760.890625;8662.8271484375;1425.04089355469;65388.62890625;507990.2731749772;488680.1417525293;266059.66526500805;264602.80528901;255421.32704134795;426030.01079417794;455420.0988966742;442589.97493735823;471863.4502349779;523683.551172797;477329.86745861854;445680.9202930856;447118.5929584351;451233.3596660798;447151.9331522885;266148.54205076204;485114.2322744904;456005.18708750437;455273.3572532426;241669.27786274583;255474.93562877487;469973.84253148653;217004.63354094894;217004.63354094894;279.88841639304076;1421303.342159176;720186.2307091418;88845.96963315572;419629.8925710634;0;77;84;34;73;73;57;4;52;56;554165568485.2888;221502432729.7868;437017923429.7505;53426.1283540496;2571.853624737132;-0.0;114249.8530200448;2008032.3600404293;392715.37670063647;0.0;1636579.3715713972;2.797885096235884;0.13231760363733994
2637;2019-08-03 13:40:45.110;915;785;268;267;231;74;129;75;10;51;716;288;19;35;210;158;262;752;307;124;129;23;952;396;366;149;394;290;926;4032.0;-1.0;273.0;69.0;0.0;15;99;51;1;1;1;1;0;0;1;1;0;0;0;0;102162.9609375;57126.54296875;41120.90234375;1300.92736816406;671.0;313738;625.0;1214.0;Calculated values ==>;1564832445.11;364.66;351.66;299.96000000000004;299.86;296.26000000000005;280.56;278.0567423895505;286.06;280.66;274.16;278.26000000000005;344.76;301.96000000000004;275.06;276.66;294.16;288.96000000000004;299.36;348.36;285.56;286.06;335.66;340.26;275.46000000000004;244.42749628697553;266.37251300914875;278.0567423895505;303.86;9520000.0;3960000.0;3660000.0;1490000.0;3940000.0;2900000.0;9260000.0;0.672;0.0;0.0455;0.0115;0.0;0.672;3.0486712822282813;57126.54296875;41120.90234375;1300.92736816406;102162.9609375;495131.2682316198;476285.53482665034;264072.17095098033;263751.5460592916;252795.66395601036;427558.0369473;448439.07055859297;445682.80507099075;472592.93583716784;526108.3846539945;480053.9653333575;446933.3900296157;449121.52697571466;455503.5070056792;447252.0415315637;261314.41816526288;470411.36941893975;447681.3975780786;448439.07055859297;262170.3306944222;281426.5920051367;469802.56496987224;212218.377730862;212218.377730862;278.0405728524676;1422699.395966922;721085.1577955213;88868.68262785256;420044.6947534012;0;77;84;34;73;73;58;4;52;56;554394734105.0483;221591219409.69366;437199096249.5604;10622.631443975857;2962.2181532486175;-0.0;158740.3055802352;2008566.0196439032;392761.48704781494;0.0;1638853.9483196482;1.7310695347100489;0.04334868447195944
2638;2019-08-03 13:41:45.100;943;833;284;285;246;63;139;64;4;56;700;286;7;17;214;147;262;776;298;119;138;21;902;385;359;137;384;276;872;3772.0;-1.0;2878.0;20.0;0.0;98;0;38;1;1;1;1;0;0;1;1;0;1;0;0;100878.53125;53072.71484375;42805.125;2132.83056640625;721.0;313739;673.0;1217.0;Calculated values ==>;1564832505.1;367.46000000000004;356.46000000000004;301.56;301.66;297.76000000000005;279.46000000000004;276.9606089950914;287.06;279.56;273.56;278.76000000000005;343.16;301.76000000000005;273.86;274.86;294.56;287.86;299.36;350.76;285.06;286.96000000000004;340.46000000000004;345.26;275.26000000000005;241.92719264551067;264.60387354146746;276.9606089950914;302.96000000000004;9020000.0;3850000.0;3590000.0;1370000.0;3840000.0;2760000.0;8720000.0;0.6286666666666666;0.0;0.4796666666666667;0.0033333333333333335;0.0;0.6286666666666666;3.0473301691037573;53072.71484375;42805.125;2132.83056640625;100878.53125;503738.966244279;489749.292991558;271895.4735955165;272266.02362724236;258928.99336445722;428391.1821097931;451202.2402800108;447550.7749593271;474640.34120885096;525552.5135997555;481512.060903923;447953.6225815398;449286.3797412064;457721.2751278025;447617.3368582902;263006.551212669;480569.43775455834;448247.76469897863;451056.49885298626;282264.0715131367;302370.42649719206;471218.06502558704;209459.66276075493;209459.66276075493;276.95677543314093;1424391.1264000142;722003.33188958;88897.29250820361;420743.96175078343;0;77;84;34;73;73;58;4;52;57;554612197855.0829;221677005109.7073;437368867949.5874;114204.37015124844;872.5280075494404;-0.0;151883.87762331608;2009606.0712865265;392793.4379397903;0.0;1641442.0517576125;2.723792977488402;0.1487389127087936
2639;2019-08-03 13:42:45.111;955;852;295;295;257;56;168;57;1;57;678;286;4;12;215;151;262;780;307;163;168;19;883;377;353;128;375;265;852;3378.0;-1.0;1940.0;39.0;0.0;45;0;14;1;1;1;1;1;1;0;1;0;1;0;0;105040.5703125;49989.20703125;48926.53515625;2098.98413085938;742.0;313740;699.0;1226.0;Calculated values ==>;1564832565.111;368.66;358.36;302.66;302.66;298.86;278.76000000000005;276.14872888175563;289.96000000000004;278.86;273.26000000000005;278.86;340.96000000000004;301.76000000000005;273.56;274.36;294.66;288.26000000000005;299.36;351.16;289.46000000000004;289.96000000000004;343.06000000000006;347.36;275.06;239.943914813709;263.1675429290057;276.14872888175563;303.86;8830000.0;3770000.0000000005;3529999.9999999995;1280000.0;3750000.0;2650000.0;8520000.0;0.5630000000000001;0.0;0.3233333333333333;0.006500000000000001;0.0;0.5630000000000001;3.0659849162206108;49989.20703125;48926.53515625;2098.98413085938;105040.5703125;507080.6001572855;494583.0637003278;277366.61532546405;277366.61532546405;263278.558468967;428973.91024759493;456345.4936063226;449202.5008500039;475880.6817594434;524160.6308814103;482814.31679661357;449593.28441780614;450629.4271721715;459299.2672606303;449722.9862530789;263720.70318777877;483334.02164288063;455652.03877278225;456345.4936063226;293153.3411634106;311171.3556482807;472214.8363805915;207395.73866916023;207395.73866916023;276.1386387239502;1426107.4335161354;722862.3386964911;88932.5640960452;421508.53239967005;0;77;84;34;74;74;58;4;52;57;554825837015.6396;221756519684.91455;437531197705.0105;78184.18643847278;1721.3241351243034;-0.0;140158.71202962243;2011209.6031892481;392815.0573371986;0.0;1643876.1861872429;2.178536047404238;0.11244084941621116
2640;2019-08-03 13:43:45.111;954;859;293;292;256;49;173;50;1;57;679;287;1;5;216;147;262;797;314;171;173;17;871;371;347;131;370;250;841;5072.0;-1.0;2645.0;0.0;0.0;73;100;1;1;1;1;1;1;1;0;1;0;0;0;0;102684.6484375;47849.6171875;49849.31640625;1148.35266113281;756.0;313741;714.0;1229.0;Calculated values ==>;1564832625.111;368.56000000000006;359.06000000000006;302.46000000000004;302.36;298.76000000000005;278.06;275.5313989812953;290.46000000000004;278.16;273.26000000000005;278.86;341.06000000000006;301.86;273.26000000000005;273.66;294.76000000000005;287.86;299.36;352.86;290.26000000000005;290.46000000000004;344.56000000000006;348.76;274.86;240.61611355647437;261.13683023647616;275.5313989812953;304.56;8710000.0;3710000.0;3470000.0000000005;1310000.0;3700000.0;2500000.0;8410000.0;0.8453333333333333;0.0;0.4408333333333333;0.0;0.0;0.8453333333333333;3.0708530432366308;47849.6171875;49849.31640625;1148.35266113281;102684.6484375;507927.63943415333;496656.27129047696;277294.40938755515;276877.68591518275;263392.9081133295;429398.2889081932;458008.2611080666;451895.2303877533;475501.4845469682;525454.508805398;484668.28341648064;451895.2303877533;452394.2426621551;460221.56738830067;450217.65557552484;264195.5172433192;487171.0080999329;457736.81442214;458008.2611080666;299437.39939995663;317040.2365367038;471624.74038647546;205876.8644434384;205876.8644434384;275.5313989812953;1427838.4770057187;723677.6622316473;88959.62523597847;422331.6644960242;0;77;84;34;74;74;58;4;52;57;555035837015.6396;221834219684.91455;437685697705.0105;108453.09632045214;0.0;-0.0;213135.07398049903;2012764.9138789058;392829.4017049913;0.0;1646820.3010706606;3.253383906480948;0.16516052323826827
2641;2019-08-03 13:44:45.122;957;866;293;292;256;46;177;46;2;57;677;288;1;3;217;147;262;806;313;173;177;18;840;368;346;138;367;252;814;4642.0;-1.0;2379.0;84.0;0.0;95;100;85;1;0;1;1;1;1;0;1;0;0;0;0;88392.5;33805.35546875;48960.11328125;1138.82995605469;764.0;313742;726.0;1235.0;Calculated values ==>;1564832685.122;368.86;359.76;302.46000000000004;302.36;298.76000000000005;277.76000000000005;275.2199585193972;290.86;277.76000000000005;273.36;278.86;340.86;301.96000000000004;273.26000000000005;273.46000000000004;294.86;287.86;299.36;353.76;290.46000000000004;290.86;345.76;349.56000000000006;274.96000000000004;242.14157278889297;261.41265627149306;275.2199585193972;304.46000000000004;8400000.0;3679999.9999999995;3460000.0;1380000.0;3670000.0000000005;2520000.0;8140000.000000001;0.7736666666666667;0.0;0.39649999999999996;0.014;0.0;0.7736666666666667;3.0843178280360015;33805.35546875;48960.11328125;1138.82995605469;88392.5;510888.50032202934;500143.72883470496;279351.5321895359;278898.1612529967;264585.6016199393;429606.4342157736;458709.06756252877;451668.69110215094;474609.854275098;525092.6228148328;484545.7947594312;451543.0817118079;451794.1857495703;460823.58251197264;450760.5597493276;265520.3879486822;491243.6341530994;458169.09799002606;458709.06756252877;304465.6318710359;320394.4760798638;470789.9032000179;205055.55643539975;205055.55643539975;275.20265969057425;1429431.078497276;724358.2450868386;88978.68858540241;423155.22736781207;0;77;84;34;74;74;58;4;52;57;555243775130.3555;221914934479.80423;437836325314.8046;97782.10789536685;3720.2808547046548;-0.0;196243.26644202217;2014483.855659917;392860.4097291672;0.0;1650232.4126753162;3.548634096033602;0.18451253130485773
2642;2019-08-03 13:45:45.122;943;855;292;291;256;44;180;44;5;56;667;289;3;9;218;148;262;790;312;176;180;17;815;366;346;139;366;253;791;4139.0;-1.0;2174.0;122.0;0.0;98;100;26;1;0;1;1;1;1;0;1;0;0;0;0;81283.25;28438.9296875;47445.515625;1131.06201171875;760.0;313743;727.0;1238.0;Calculated values ==>;1564832745.122;367.46000000000004;358.66;302.36;302.26000000000005;298.76000000000005;277.56;275.0112864084945;291.16;277.56;273.66;278.76000000000005;339.86;302.06;273.46000000000004;274.06;294.96000000000004;287.96000000000004;299.36;352.16;290.76000000000005;291.16;345.86;349.16;274.86;242.35481222062532;261.54996906429363;275.0112864084945;304.36;8150000.0;3660000.0;3460000.0;1390000.0;3660000.0;2530000.0;7909999.999999999;0.6898333333333333;0.0;0.3623333333333333;0.02033333333333333;0.0;0.6898333333333333;3.0925768582004203;28438.9296875;47445.515625;1131.06201171875;81283.25;510973.4747534841;500628.3040354276;280948.94309864857;280456.6393039377;265710.1030898275;429743.705733735;459112.636614165;451869.37958408456;474383.9129541356;523993.91239996435;484538.63490671135;451618.0414476131;452370.68877505016;461113.4237683607;451266.74431298993;266711.5145325711;491087.366654428;458574.2778946514;459112.636614165;304884.691753025;318717.3015803363;470557.3835890923;204509.453462084;204509.453462084;274.9834170269988;1430845.0430806093;724876.9474631407;88997.60435180053;423958.6076086975;0;77;84;34;74;74;58;4;52;57;555451375130.3555;221998034479.80423;437987825314.8046;89626.74656487153;5409.641245915835;-0.0;175633.7625110772;2016045.5961137523;392936.49241333903;0.0;1653331.387916592;3.5144889610660006;0.18756831122539291
2643;2019-08-03 13:46:45.103;920;839;292;291;256;43;182;42;11;54;657;290;8;14;219;150;262;782;313;178;182;17;813;366;345;139;366;253;790;3891.0;-1.0;2076.0;189.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;0;0;0;79132.875;26538.703125;47388.88671875;1127.88537597656;755.0;313744;724.0;1239.0;Calculated values ==>;1564832805.103;365.16;357.06000000000006;302.36;302.26000000000005;298.76000000000005;277.46000000000004;275.0112864084945;291.36;277.36;274.26000000000005;278.56;338.86;302.16;273.96000000000004;274.56;295.06;288.16;299.36;351.36;290.96000000000004;291.36;345.56000000000006;348.66;274.86;242.35481222062532;261.54996906429363;275.0112864084945;304.46000000000004;8130000.0;3660000.0;3450000.0;1390000.0;3660000.0;2530000.0;7900000.0;0.6485;0.0;0.34600000000000003;0.0315;0.0;0.6485;3.096030414821544;26538.703125;47388.88671875;1127.88537597656;79132.875;507931.6965411539;498412.9403078591;281047.0924758469;280552.5230205593;265761.61009464826;429743.705733735;459538.6817761182;452620.67030107987;474188.32179244753;522973.78158471023;484646.8351688998;452245.5307163364;452994.8156518856;461248.72732428863;451559.94273781613;266812.33379804593;489979.9515488718;459002.611014268;459538.6817761182;303627.53096179874;316620.98725437425;470557.3835890923;204470.52376664642;204470.52376664642;274.96845617827915;1432181.4208007562;725334.9493229727;89016.42295223674;424748.64403674135;0;77;84;34;74;74;58;4;52;57;555658609485.1709;222081408069.72998;438139577244.6695;85859.95070091398;8381.736084407046;-0.0;165411.7004691424;2017507.5221664368;393051.3841637437;0.0;1656172.5334578145;3.459486286567668;0.19394983797629364
2644;2019-08-03 13:47:45.083;905;831;295;294;260;43;183;43;16;53;649;290;14;18;220;152;262;783;316;179;183;16;817;366;346;140;366;252;795;3913.0;-1.0;1944.0;104.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;0;0;0;79625.921875;26665.9609375;47623.59375;1123.22058105469;753.0;313745;723.0;1239.0;Calculated values ==>;1564832865.083;363.66;356.26;302.66;302.56;299.16;277.46000000000004;275.0112864084945;291.46000000000004;277.46000000000004;274.76000000000005;278.46000000000004;338.06000000000006;302.16;274.56;274.96000000000004;295.16;288.36;299.36;351.46000000000004;291.06;291.46000000000004;345.46000000000004;348.46000000000004;274.76000000000005;242.56692532238324;261.41265627149306;275.0112864084945;304.76000000000005;8170000.0;3660000.0;3460000.0;1400000.0;3660000.0;2520000.0;7950000.0;0.6521666666666667;0.0;0.324;0.017333333333333333;0.0;0.6521666666666667;3.096411463158388;26665.9609375;47623.59375;1123.22058105469;79625.921875;505476.49394028186;496784.4939482124;282048.93312736513;281548.4105254316;267001.5805447646;429743.705733735;459515.0218183714;453415.4703717118;473961.5475392893;522238.28700266965;484761.9569877724;453167.240523488;453663.2766428551;461383.9005954645;451852.33860241564;266611.5701246368;489631.5602741151;458978.24615010154;459515.0218183714;303208.48990285693;315782.5089487807;470324.29699050833;204518.54178537542;204518.54178537542;274.9869091400161;1433503.9697784772;725778.173732901;89035.1759154792;425540.1507840091;0;77;84;34;74;74;58;4;52;57;555865840385.2368;222165080169.7566;438291026744.71765;80642.604861973;4607.29975688897;-0.0;166300.2043948522;2018894.5809561363;393159.5900484671;0.0;1658935.877910602;3.3356431734266714;0.1781448440779787
2645;2019-08-03 13:48:45.134;898;828;296;295;261;44;183;43;30;53;643;291;26;26;221;152;262;784;319;179;183;15;801;367;347;139;367;267;782;3724.0;0.0;2155.0;38.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;0;0;67520.0703125;15396.1064453125;46521.16796875;1218.03137207031;752.0;313746;725.0;1231.0;Calculated values ==>;1564832925.134;362.96000000000004;355.96000000000004;302.76000000000005;302.66;299.26000000000005;277.56;275.1157276137837;291.46000000000004;277.46000000000004;276.16;278.46000000000004;337.46000000000004;302.26000000000005;275.76000000000005;275.76000000000005;295.26000000000005;288.36;299.36;351.56000000000006;291.06;291.46000000000004;345.66;348.36;274.66;242.35481222062532;263.43189868330234;275.1157276137837;305.06;8009999.999999999;3670000.0000000005;3470000.0000000005;1390000.0;3670000.0000000005;2670000.0;7820000.0;0.6206666666666667;0.0;0.3591666666666667;0.006333333333333333;0.0;0.6206666666666667;3.07660753880662;15396.1064453125;46521.16796875;1218.03137207031;67520.0703125;505858.5653800545;497559.4390545668;283993.67531346914;283450.12057203724;268108.0176314933;429675.2189834977;459357.3096172484;452583.806937409;474090.5016230326;520397.04838091024;483129.80640737724;452073.0145892409;452073.0145892409;461365.71627760044;451675.0784720925;267436.5570298506;491076.99404404924;458819.30177846854;459357.3096172484;304046.57827927166;315363.2798926983;470360.39762778033;204817.5341102473;204817.5341102473;275.10653942716783;1434731.2286665677;726128.9889014259;89054.70293232836;426325.3573252738;0;77;84;34;74;74;58;4;52;57;556073917100.6466;222248851314.92157;438446859090.02454;88989.38632375558;1681.771468944376;-0.0;157984.35399801203;2020309.3824454078;393212.0435230402;0.0;1661640.5462514905;3.9384542245351297;0.21981477010876815
2646;2019-08-03 13:49:45.144;881;816;294;293;257;43;181;43;45;52;648;293;40;46;222;150;262;772;314;176;181;14;801;366;346;137;366;278;783;3731.0;-1.0;1564.0;22.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;0;0;0;67484.1796875;15572.9345703125;46572.38671875;1275.7333984375;746.0;313747;722.0;1225.0;Calculated values ==>;1564832985.144;361.26;354.76;302.56;302.46000000000004;298.86;277.46000000000004;275.0112864084945;291.26000000000005;277.46000000000004;277.66;278.36;337.96000000000004;302.46000000000004;277.16;277.76000000000005;295.36;288.16;299.36;350.36;290.76000000000005;291.26000000000005;345.36;347.76;274.56;241.92719264551067;264.86050150153983;275.0112864084945;304.56;8009999.999999999;3660000.0;3460000.0;1370000.0;3660000.0;2780000.0;7830000.0;0.6218333333333333;0.0;0.26066666666666666;0.0036666666666666666;0.0;0.6218333333333333;3.062737197278832;15572.9345703125;46572.38671875;1275.7333984375;67484.1796875;503453.01380203693;495717.7556297041;282803.13378990826;282277.7860931216;266508.5917775109;429743.705733735;459246.8955438717;452595.04869517934;474250.2529305441;520007.8517730291;482055.3721072052;451946.26579040923;452724.41993006173;461653.8592145803;451559.94273781613;267436.5570298506;489169.20791303087;458574.2778946514;459246.8955438717;302789.4550866088;312848.0458788934;470531.02399546513;204566.61099154598;204566.61099154598;275.00537575292753;1435856.4515889583;726387.1072557387;89075.48776897481;427101.26624415006;0;77;84;34;74;74;58;4;52;57;556281851750.6135;222331665114.90842;438610386339.99854;64652.7460947471;975.2028476810369;-0.0;158368.69027745453;2021589.9469405424;393234.1886659173;0.0;1664277.2609992619;3.53189710142161;0.16565400522468612
2647;2019-08-03 13:50:45.095;868;807;296;296;258;43;181;43;51;52;666;293;46;55;223;150;262;769;316;176;181;13;814;366;345;133;366;282;795;3886.0;-1.0;1838.0;59.0;0.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68597.265625;15784.412109375;47435.5859375;1312.2470703125;744.0;313748;720.0;1226.0;Calculated values ==>;1564833045.095;359.96000000000004;353.86;302.76000000000005;302.76000000000005;298.96000000000004;277.46000000000004;275.0112864084945;291.26000000000005;277.46000000000004;278.26000000000005;278.36;339.76;302.46000000000004;277.76000000000005;278.66;295.46000000000004;288.16;299.36;350.06000000000006;290.76000000000005;291.26000000000005;345.16;347.56000000000006;274.46000000000004;241.05796691057077;265.3697278774862;275.0112864084945;304.76000000000005;8140000.000000001;3660000.0;3450000.0;1330000.0;3660000.0;2820000.0;7950000.0;0.6476666666666666;0.0;0.3063333333333333;0.009833333333333333;0.0;0.6476666666666666;3.0656114834567982;15784.412109375;47435.5859375;1312.2470703125;68597.265625;500433.8197515568;493241.3938486441;282555.5500947956;282555.5500947956;266249.86283462506;429743.705733735;459404.8588603953;452677.05023296707;474763.00268870516;521549.992796588;481579.9773402612;452025.04160881444;453196.31796603906;461788.64601299;451559.94273781613;266761.813813857;487492.16554438084;458733.7890088602;459404.8588603953;301951.40411888575;312009.6876057385;470968.9690187135;204543.2920048289;204543.2920048289;274.99641811538163;1436989.5375229244;726648.2050737966;89097.03666022728;427884.0262394812;0;77;84;34;74;74;58;4;52;57;556488982455.5278;222412598964.87494;438778249139.9291;76011.64127055298;2619.8524906365324;-0.0;165065.34146678852;2022761.1928687992;393264.12299404206;0.0;1666970.343447745;3.776357614483056;0.1929436883126811
2648;2019-08-03 13:51:45.135;865;807;295;294;256;42;182;43;54;51;685;293;50;58;224;150;262;769;305;180;182;12;817;366;345;132;366;284;799;3669.0;-1.0;1433.0;86.0;0.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68771.484375;15875.5048828125;47697.74609375;1327.01037597656;745.0;313749;721.0;1224.0;Calculated values ==>;1564833105.135;359.66;353.86;302.66;302.56;298.76000000000005;277.36;275.0112864084945;291.36;277.46000000000004;278.56;278.26000000000005;341.66;302.46000000000004;278.16;278.96000000000004;295.56;288.16;299.36;350.06000000000006;291.16;291.36;345.26;347.66;274.36;240.83765695389522;265.62235894841564;275.0112864084945;303.66;8170000.0;3660000.0;3450000.0;1320000.0;3660000.0;2840000.0;7990000.000000001;0.6114999999999999;0.0;0.23883333333333334;0.014333333333333333;0.0;0.6114999999999999;3.060423827070394;15875.5048828125;47697.74609375;1327.01037597656;68771.484375;499728.09626143303;492854.5369816389;281650.8902587134;281159.5577300183;265306.250827023;429743.705733735;459538.6817761182;452719.72730943665;474793.84568264754;523362.6239899177;481341.3291420248;452197.10850303137;453240.2531505105;461923.30542771943;451559.94273781613;266611.5701246368;487082.56850397465;459270.9065923585;459538.6817761182;302370.42649719206;312428.86344474956;471004.98279486166;204519.19303740736;204519.19303740736;274.98715936995393;1438135.040265252;726912.2136036581;89119.04513480708;428677.3325244155;0;77;84;34;74;74;58;4;52;57;556696120455.3962;222492151964.8244;438948162339.8211;59278.560935303;3819.6296531901785;-0.0;155944.41736372164;2023889.3628320324;393317.8211201073;0.0;1669647.208157181;3.375065113565145;0.15055188677058406
2649;2019-08-03 13:52:45.126;864;808;292;290;252;42;183;43;54;51;703;291;52;61;225;148;262;770;307;185;182;11;822;365;345;135;365;284;804;3434.0;-2.0;1308.0;0.0;0.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68578.78125;15919.21875;48079.05078125;1307.62707519531;747.0;313750;724.0;1225.0;Calculated values ==>;1564833165.126;359.56000000000006;353.96000000000004;302.36;302.16;298.36;277.36;274.9066339382667;291.46000000000004;277.46000000000004;278.56;278.26000000000005;343.46000000000004;302.26000000000005;278.36;279.26000000000005;295.66;287.96000000000004;299.36;350.16;291.66;291.36;345.56000000000006;347.86;274.26000000000005;241.49495122638035;265.62235894841564;274.9066339382667;303.86;8220000.0;3650000.0;3450000.0;1350000.0;3650000.0;2840000.0;8040000.000000001;0.5723333333333334;0.0;0.218;0.0;0.0;0.5723333333333334;3.062550056642186;15919.21875;48079.05078125;1307.62707519531;68578.78125;499130.17996719247;492519.8136799899;279745.0322242578;278817.349313047;263620.62605174223;429811.8947417682;459672.37607806444;452719.72730943665;474409.7568972218;525231.017687635;481116.27171245904;452458.6826915199;453629.3038944689;462209.5896991907;451445.1764727166;266365.43517169013;486724.1034635645;459939.38176432956;459538.6817761182;303627.53096179874;313267.23492439475;470505.470076914;204322.24747842658;204322.24747842658;274.9066339382667;1439279.4541230944;727177.1298902491;89140.99715358033;429475.35277654044;0;77;84;34;74;74;58;4;52;57;556903089405.1791;222572239949.7404;439118536779.64233;54150.6506031602;0.0;-0.0;146068.8725630455;2024834.4644740135;393349.6465926468;0.0;1672163.6080539848;3.0658720509235793;0.12844023314360495
2650;2019-08-03 13:53:45.106;869;813;291;290;250;39;183;41;53;51;712;289;52;62;226;146;262;773;314;189;183;11;833;362;340;137;362;282;816;3466.0;-2.0;1252.0;0.0;0.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;69117.234375;16051.6689453125;48732.26171875;1294.09448242188;752.0;313751;728.0;1226.0;Calculated values ==>;1564833225.106;360.06000000000006;354.46000000000004;302.26000000000005;302.16;298.16;277.06;274.5913991737795;291.46000000000004;277.26000000000005;278.46000000000004;278.26000000000005;344.36;302.06;278.36;279.36;295.76000000000005;287.76000000000005;299.36;350.46000000000004;292.06;291.46000000000004;345.96000000000004;348.36;274.26000000000005;241.92719264551067;265.3697278774862;274.5913991737795;304.56;8330000.0;3620000.0000000005;3400000.0;1370000.0;3620000.0000000005;2820000.0;8159999.999999999;0.5776666666666667;0.0;0.20866666666666667;0.0;0.0;0.5776666666666667;3.0641111637505407;16051.6689453125;48732.26171875;1294.09448242188;69117.234375;498868.13895676425;492109.33594084135;278289.7496907207;277847.3608444957;262384.7215119974;430014.67791919125;460453.85776906606;452936.94037847384;474152.6912541529;526320.9550011486;481130.8999239091;452807.05975916487;454100.1898912975;462796.2276784706;451686.7665824193;265841.7241133913;485956.5779926339;461244.56989116676;460453.85776906606;305303.7579410727;315363.2798926983;470236.29553865286;203541.3894073567;203541.3894073567;274.5913991737795;1440426.5384314018;727443.4651464401;89162.67093956305;430281.84479398443;0;77;84;34;74;74;58;4;52;57;557108520905.2444;222653812749.76633;439288280179.6963;52040.538302639776;0.0;-0.0;148409.7692236141;2025719.096072985;393349.6465926468;0.0;1674616.7787400933;3.0335396235266976;0.13118068396563334
2651;2019-08-03 13:54:45.107;879;821;293;292;249;36;185;38;42;50;713;288;43;62;227;144;262;779;320;192;185;10;850;358;338;138;358;279;835;3061.0;-1.0;1294.0;0.0;0.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;70260.921875;16343.2890625;49789.97265625;1286.96154785156;759.0;313752;734.0;1227.0;Calculated values ==>;1564833285.107;361.06000000000006;355.26;302.46000000000004;302.36;298.06;276.76000000000005;274.1680685717883;291.66;276.96000000000004;277.36;278.16;344.46000000000004;301.96000000000004;277.46000000000004;279.36;295.86;287.56;299.36;351.06000000000006;292.36;291.66;346.56000000000006;349.06000000000006;274.16;242.14157278889297;264.9883086891361;274.1680685717883;305.16;8500000.0;3579999.9999999995;3379999.9999999995;1380000.0;3579999.9999999995;2790000.0;8350000.0;0.5101666666666667;0.0;0.21566666666666665;0.0;0.0;0.5101666666666667;3.065287967440516;16343.2890625;49789.97265625;1286.96154785156;70260.921875;498810.7976698829;491483.7603786857;277721.6070744087;277297.7811411534;261262.0495154922;430280.9020939914;461026.9153712662;452030.6435628596;473926.13026871055;526659.2445305018;481377.55026646616;452160.7571619376;454608.9448693419;463527.3134515757;452104.5419279228;265076.26274696534;484940.75446969684;461943.37849344185;461026.9153712662;307818.28838856175;318298.0250993184;470002.91871598386;202496.42290420205;202496.42290420205;274.1680685717883;1441588.042428108;727713.4276298848;89184.18009835482;431102.87709969043;0;77;84;34;74;74;58;4;52;57;557311924295.8069;222736314124.9945;439456582985.16174;53816.213588717146;0.0;-0.0;131893.63957361388;2026601.2503768462;393349.6465926468;0.0;1676952.6794175594;2.7545125804163195;0.13284457126049215
2652;2019-08-03 13:55:48.117;893;831;295;294;250;32;187;35;23;49;710;288;26;59;227;144;262;787;325;196;187;10;855;354;335;134;354;273;840;4719.0;-1.0;1554.0;0.0;0.0;100;100;100;1;0;0;1;1;1;0;1;0;0;0;0;70503.2734375;16331.7939453125;50052.5703125;1266.9755859375;768.0;313753;741.0;1222.0;Calculated values ==>;1564833348.117;362.46000000000004;356.26;302.66;302.56;298.16;276.36;273.7412296467126;291.86;276.66;275.46000000000004;278.06;344.16;301.96000000000004;275.76000000000005;279.06;295.86;287.56;299.36;351.86;292.76000000000005;291.86;347.26;349.96000000000004;274.16;241.2770596917726;264.2163659402789;273.7412296467126;305.66;8550000.0;3540000.0;3350000.0;1340000.0;3540000.0;2730000.0;8400000.0;0.7865;0.0;0.259;0.0;0.0;0.7865;3.05109187935;16331.7939453125;50052.5703125;1266.9755859375;70503.2734375;500432.8650434913;492528.5638521207;278209.47228464804;277785.4576016513;261400.62144089732;430542.39183029096;461748.6430268604;450620.2750973937;474343.6830163247;526818.8412820803;482091.29091007414;451011.2025253461;455236.62953312014;464120.4160747577;452805.7779320095;264860.418890347;485695.0652635815;462916.4484650912;461748.6430268604;310752.19949742197;322071.7610967587;470541.90478511597;201446.94854128102;201446.94854128102;273.7412296467126;1442819.9246427326;727999.3799882196;89206.53059540699;431976.6380207333;0;77;84;34;74;74;58;4;52;57;557523952945.7748;222822007724.98154;439630490585.13544;64535.891578033195;0.0;-0.0;204727.28271290817;2027636.9956748222;393349.6465926468;0.0;1679898.5800161792;3.980160258656243;0.17939323904910867
2653;2019-08-03 13:56:45.148;907;842;294;293;249;28;190;31;15;47;708;289;15;50;228;142;262;794;329;198;189;10;854;349;334;127;350;268;839;3712.0;0.0;1331.0;0.0;0.0;100;67;100;1;0;0;1;1;1;0;1;0;0;0;0;70084.2421875;16233.9228515625;50011.58984375;1060.81115722656;775.0;313754;748.0;1221.0;Calculated values ==>;1564833405.148;363.86;357.36;302.56;302.46000000000004;298.06;275.96000000000004;273.20264511476705;292.16;276.26000000000005;274.66;277.86;343.96000000000004;302.06;274.66;278.16;295.96000000000004;287.36;299.36;352.56000000000006;292.96000000000004;292.06;347.96000000000004;350.66;274.16;239.71726792356844;263.56353331371673;273.20264511476705;306.06;8540000.0;3490000.0;3340000.0;1270000.0;3500000.0;2680000.0;8390000.0;0.6186666666666666;0.0;0.22183333333333335;0.0;0.0;0.6186666666666666;3.0472609180807257;16233.9228515625;50011.58984375;1060.81115722656;70084.2421875;502572.3101807384;494291.60925624456;277857.2145498956;277435.1141248065;261105.1043426876;430862.6128555636;462290.51975061046;450478.37325598794;475045.32660676836;527003.6418982984;482792.07980329014;450478.37325598794;454942.16164491663;464838.65123271244;453389.6988174218;264903.2676413376;486901.66822636017;463324.2370111651;462160.81935336295;313686.43059754226;325007.27902157017;471476.3165183707;200128.53018992607;200128.53018992607;273.20264511476705;1443933.5144468155;728257.3321259072;89224.96892950617;432769.24345236603;0;77;84;34;74;74;58;4;52;57;557714721640.4366;222896433179.8496;439784759439.862;55535.9401868214;0.0;-0.0;162110.6428957796;2028588.081317217;393349.6465926468;0.0;1682804.293029833;3.2336721220942226;0.15504796692812572
2654;2019-08-03 13:57:45.098;922;852;295;294;247;17;192;23;11;46;706;289;11;39;229;142;263;801;305;200;191;12;846;337;328;125;339;255;834;3436.0;0.0;1195.0;0.0;0.0;12;1;100;1;0;0;1;1;1;0;1;0;0;0;0;64712.16796875;15917.576171875;45381.3984375;655.294006347656;782.0;313755;754.0;1223.0;Calculated values ==>;1564833465.098;365.36;358.36;302.66;302.56;297.86;274.86;271.8864255623528;292.36;275.46000000000004;274.26000000000005;277.76000000000005;343.76;302.06;274.26000000000005;277.06;296.06;287.36;299.46000000000004;353.26;293.16;292.26000000000005;348.56000000000006;351.36;274.36;239.25999513918347;261.82340779136865;271.8864255623528;303.66;8460000.0;3370000.0000000005;3279999.9999999995;1250000.0;3390000.0;2550000.0;8340000.000000001;0.5726666666666667;0.0;0.19916666666666666;0.0;0.0;0.5726666666666667;3.050908096276086;15917.576171875;45381.3984375;655.294006347656;64712.16796875;505429.31368575967;496258.7283786123;278654.275397518;278222.62914787047;260631.31394234553;431601.1154718507;463449.46532006224;452272.36108738004;475203.61425963015;527810.6537493366;484307.6863733054;452272.36108738004;455745.6975636472;466557.52052907355;455429.61057016015;265601.47385252075;488498.67534432356;464468.94795647415;463321.5787976368;316201.74473053816;327943.14443680964;471934.10742308805;196932.73060853916;196932.73060853916;271.8864255623528;1445055.8817794954;728525.03801035;89239.25788848368;433563.52257070073;0;77;84;34;74;74;58;4;52;57;557913156140.5945;222971970179.9097;439941528689.9867;50855.14307036914;0.0;-0.0;152552.01372962323;2029473.9348514313;393349.6465926468;0.0;1685424.2966797908;3.283182278555251;0.12880858864788114
2655;2019-08-03 13:58:45.108;936;858;291;289;242;9;195;14;11;45;697;288;10;29;229;143;263;793;308;202;195;15;821;326;325;125;329;245;816;5111.0;-1.0;985.0;10.0;0.0;10;1;75;1;0;0;1;0;0;1;1;0;0;0;0;51370.73828125;13218.0888671875;35214.02734375;640.1502685546881;783.0;313756;759.0;1230.0;Calculated values ==>;1564833525.108;366.76;358.96000000000004;302.26000000000005;302.06;297.36;274.06;270.64921214262944;292.66;274.56;274.26000000000005;277.66;342.86;301.96000000000004;274.16;276.06;296.06;287.46000000000004;299.46000000000004;352.46000000000004;293.36;292.66;349.06000000000006;351.46000000000004;274.66;239.25999513918347;260.44013211722256;270.64921214262944;303.96000000000004;8209999.999999999;3260000.0;3250000.0;1250000.0;3290000.0;2450000.0;8159999.999999999;0.8518333333333333;0.0;0.16416666666666666;0.0016666666666666668;0.0;0.8518333333333333;3.0681765870981645;13218.0888671875;35214.02734375;640.1502685546881;51370.73828125;509505.94464159576;498797.45972509595;278289.7496907207;277408.6931155609;259657.4537606582;432240.87345082423;464275.99872220744;453994.699906057;475107.6725263703;527673.1012612159;485349.4957236183;453872.3691860126;456180.2580261529;467973.8979745555;457377.9836152095;266778.7020265981;489059.7328671043;465161.0330691892;464275.99872220744;318298.0250993184;328362.5824867039;472223.24458974955;193956.24848074018;193956.24848074018;270.6472999102889;1446023.4005576835;728767.8756851717;89250.05505666765;434235.2630568624;0;77;84;34;74;74;59;4;52;57;558109088790.5634;223046982679.89777;440091553689.9628;42689.64577565617;463.77832684834897;-0.0;230267.3739140232;2030253.6046816753;393353.5120561731;0.0;1688614.9899365748;5.571798851613938;0.17556045654104385
2656;2019-08-03 13:59:45.119;939;843;285;283;243;5;197;5;24;44;683;287;20;29;226;147;263;733;316;203;197;18;707;336;337;136;341;256;710;574.0;-1.0;2925.0;578.0;0.0;1;1;1;1;0;0;0;0;0;0;1;0;0;0;0;9727.2412109375;6855.26904296875;0.0;644.340515136719;768.0;313757;755.0;1225.0;Calculated values ==>;1564833585.119;367.06000000000006;357.46000000000004;301.66;301.46000000000004;297.46000000000004;273.66;271.77519066394296;292.86;273.66;275.56;277.56;341.46000000000004;301.86;275.16;276.06;295.76000000000005;287.86;299.46000000000004;346.46000000000004;293.46000000000004;292.86;348.66;349.96000000000004;274.96000000000004;241.71165711629368;261.9595390733887;271.77519066394296;304.76000000000005;7070000.0;3360000.0;3370000.0000000005;1360000.0;3410000.0;2560000.0;7100000.0;0.09566666666666666;0.0;0.4875;0.09633333333333334;0.0;0.09566666666666666;3.058582284945786;6855.26904296875;0.0;644.340515136719;9727.2412109375;519087.7523896197;506161.8763992533;288529.6742766737;286822.693693788;265233.52157744;431660.74602318485;462745.2654695482;453724.662212683;473598.9642825547;525387.5741159163;483974.68396530667;453225.9738641032;454345.6212795007;465888.27356628363;456276.65184658923;274637.98668945517;490781.6648661601;463521.508419203;462745.2654695482;316620.98725437425;322071.7610967587;471057.33072014985;196303.97023640838;196303.97023640838;271.6309899669315;1446532.6437302246;728935.1843351579;89260.7611089336;434528.7670835343;0;77;84;34;74;74;59;4;52;57;558307725200.2919;223125297034.79074;440241881244.7574;125492.58733843388;26467.90705993377;-0.0;25489.550577303704;2031655.380234122;393577.9839130533;0.0;1690746.6883775017;23.66123777522337;2.753516308074621
2657;2019-08-03 14:00:45.090;951;772;279;278;264;20;199;5;38;41;669;288;35;40;220;151;262;539;321;205;199;21;707;341;345;150;346;277;710;-1.0;-1.0;1275.0;304.0;0.0;1;17;45;1;0;0;0;0;0;0;1;0;0;0;0;12253.8349609375;9884.431640625;0.0;747.0098266601559;742.0;313758;731.0;1224.0;Calculated values ==>;1564833645.09;368.26;350.36;301.06;300.96000000000004;299.56;275.16;272.3289490889957;293.06;273.66;276.96000000000004;277.26000000000005;340.06000000000006;301.96000000000004;276.66;277.16;295.16;288.26000000000005;299.36;327.06;293.66;293.06;346.26;347.36;275.26000000000005;244.62907804385475;264.73235714968143;272.3289490889957;305.26000000000005;7070000.0;3410000.0;3450000.0;1500000.0;3460000.0;2770000.0;7100000.0;0.0;0.0;0.2125;0.050666666666666665;0.0;0.0;3.060983309505732;9884.431640625;0.0;747.0098266601559;12253.8349609375;520634.11411421245;496359.69038579095;283790.3054537563;283092.89343962097;274850.67743274785;431359.6534126046;461794.573190275;451862.30002300174;471465.3751313482;522267.4872317554;481616.0977102456;451471.7571774648;452122.00497936545;464387.8679961816;455993.54802791274;274123.5670627831;459738.44228002324;462582.53247103514;461794.573190275;306560.99450073834;311171.3556482807;469466.4477347666;197618.28354113674;196303.97023640838;272.1759032801096;1446715.730829966;729074.6144169581;89272.35009105677;434528.7670835343;0;77;84;34;74;74;59;4;52;57;558512226310.1423;223211055564.728;440401703959.6405;54026.85350239631;13773.640319143913;-0.0;0.0;2033150.652508954;393913.1680569568;0.0;1690958.9986325784;6.377356638812756;0.8765145917371686
2658;2019-08-03 14:01:45.110;956;757;285;286;272;23;200;7;49;37;659;288;45;55;219;153;262;545;328;206;200;22;775;336;341;152;341;284;779;-1.0;-1.0;1020.0;384.0;0.0;1;82;81;1;0;0;0;0;0;0;1;0;0;0;0;16166.279296875;13455.033203125;0.0;1151.30285644531;730.0;313759;717.0;1227.0;Calculated values ==>;1564833705.11;368.76;348.86;301.66;301.76000000000005;300.36;275.46000000000004;271.77519066394296;293.16;273.86;278.06;276.86;339.06000000000006;301.96000000000004;277.66;278.66;295.06;288.46000000000004;299.36;327.66;293.76000000000005;293.16;344.86;346.16;275.36;245.02929689885198;265.62235894841564;271.77519066394296;305.96000000000004;7750000.0;3360000.0;3410000.0;1520000.0;3410000.0;2840000.0;7790000.000000001;0.0;0.0;0.16999999999999998;0.064;0.0;0.0;3.070714224637517;13455.033203125;0.0;1151.30285644531;16166.279296875;515963.51265677274;487294.9878325265;278666.0149743387;279151.1336381623;272785.3868213675;431660.74602318485;462532.55491292337;452066.1208026383;470798.519906547;520658.1067311505;480778.37021715974;451540.8134210104;452850.053020226;464991.6647990197;457087.8528127125;268918.876894286;450338.0231441427;463313.2772937481;462532.55491292337;300694.37409284414;306141.9092990094;469293.9255391741;196252.78695002646;196303.97023640838;271.6104825173208;1446952.6440601344;729269.1747891076;89288.17463650173;434528.7670835343;0;77;84;34;74;74;59;4;52;57;558718094910.0769;223301685764.6992;440570060059.587;43488.26675494401;17474.63286970545;-0.0;0.0;2033963.5493861742;394173.6571342066;0.0;1690958.9986325784;4.173729768781102;0.6187234546094413
2659;2019-08-03 14:02:45.110;956;763;300;301;285;29;201;7;58;32;659;287;54;64;218;155;262;622;332;207;201;23;815;352;354;160;357;283;816;90.0;-1.0;1211.0;366.0;0.0;1;99;97;1;0;0;0;0;0;0;1;0;0;0;0;18670.3828125;15390.5966796875;0.0;1204.36535644531;725.0;313760;712.0;1226.0;Calculated values ==>;1564833765.11;368.76;349.46000000000004;303.16;303.26000000000005;301.66;276.06;273.5264737036516;293.26000000000005;273.86;278.96000000000004;276.36;339.06000000000006;301.86;278.56;279.56;294.96000000000004;288.66;299.36;335.36;293.86;293.26000000000005;344.36;345.66;275.46000000000004;246.59251843368023;265.49620691782997;273.5264737036516;306.36;8150000.0;3520000.0000000005;3540000.0;1600000.0;3570000.0000000005;2830000.0;8159999.999999999;0.015000000000000001;0.0;0.20183333333333334;0.061000000000000006;0.0;0.015000000000000001;3.0691323235093977;15390.5966796875;0.0;1204.36535644531;18670.3828125;512770.07413964014;484383.355226628;282459.7924293157;282946.8095011901;275689.10630633734;430671.36484660726;460676.8336032137;453412.5811721305;469210.55816838826;520740.1472344715;480785.96376427077;452893.4521073204;454187.5082214714;462485.70515263407;454703.7240561074;266711.5145325711;460114.06032795913;461478.7024860622;460676.8336032137;298599.4468028795;304046.57827927166;468295.24710268603;200719.51052251767;200719.51052251767;273.4477428901493;1447242.9495777125;729509.5550381311;89307.80520494249;434528.7670835343;0;77;84;34;74;74;59;4;52;57;558926594910.0769;223395285764.6992;440740160059.587;51001.88475944685;16322.11993139027;-0.0;3899.359846210441;2034750.9673154608;394455.2967408824;0.0;1690991.4932979634;4.291866675077073;0.5955386242170383
2660;2019-08-03 14:03:45.111;964;763;314;310;286;39;204;9;64;26;641;288;62;82;214;160;262;644;342;209;204;22;778;362;363;151;367;294;781;312.0;-1.0;1381.0;342.0;0.0;0;24;98;1;0;0;0;0;0;0;1;1;0;0;0;20001.9765625;15059.16015625;0.0;2333.32055664062;724.0;313761;710.0;1225.0;Calculated values ==>;1564833825.111;369.56000000000006;349.46000000000004;304.56;304.16;301.76000000000005;277.06;274.5913991737795;293.56;274.06;279.56;275.76000000000005;337.26;301.96000000000004;279.36;281.36;294.56;289.16;299.36;337.56000000000006;294.06;293.56;344.16;345.56000000000006;275.36;244.82967444194236;266.86631818009863;274.5913991737795;307.36;7780000.0;3620000.0000000005;3629999.9999999995;1510000.0;3670000.0000000005;2940000.0;7809999.999999999;0.052000000000000005;0.0;0.23016666666666669;0.057;0.0;0.052000000000000005;3.066812445713186;15059.16015625;0.0;2333.32055664062;20001.9765625;516798.58582006197;488005.2213178791;296013.3096655865;292909.69219812634;278964.3529863622;430014.67791919125;459678.0956434374;452288.49791047815;469831.46409151924;517945.2150545902;479567.7001483889;452022.9436447663;454653.99351889576;460415.58670500614;453705.38493801095;268737.61478754255;468732.78051491885;460358.10709178087;459678.0956434374;297761.5184850505;303627.53096179874;469430.3878270191;203473.98494423187;203473.98494423187;274.56536050366583;1447565.2246112232;729763.3072415986;89337.28641231167;434528.7670835343;0;77;84;34;74;74;59;4;53;57;559141698495.6718;223488587319.9572;440913262945.06573;57268.807067731024;15159.514964318872;-0.0;13322.613756358689;2035653.2381207787;394717.6480715215;0.0;1691135.0121369893;4.930345314389418;0.6284888719813495
