;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2661;2019-08-03 14:04:45.101;964;762;318;316;291;51;210;14;69;23;636;293;71;94;211;165;262;637;338;213;210;21;791;378;373;147;382;294;792;2700.0;0.0;1305.0;372.0;0.0;0;51;2;1;1;0;0;0;0;0;1;1;0;0;0;47131.83203125;26671.068359375;0.0;2527.1044921875;727.0;313762;710.0;1226.0;Calculated values ==>;1564833885.101;369.56000000000006;349.36;304.96000000000004;304.76000000000005;302.26000000000005;278.26000000000005;276.25090830309495;294.16;274.56;280.06;275.46000000000004;336.76000000000005;302.46000000000004;280.26000000000005;282.56;294.26000000000005;289.66;299.36;336.86;294.46000000000004;294.16;344.16;345.86;275.26000000000005;244.02132995426717;266.86631818009863;276.25090830309495;306.96000000000004;7909999.999999999;3779999.9999999995;3729999.9999999995;1470000.0;3820000.0000000005;2940000.0;7920000.0;0.45;0.0;0.2175;0.062000000000000006;0.0;0.45;3.068764536886529;26671.068359375;0.0;2527.1044921875;47131.83203125;515774.30377794226;486722.36439130374;296702.23424304056;295148.7239306671;280361.5669116737;428902.12800615287;458923.12726756633;452949.9395244402;470073.4883118012;517419.5826226103;480138.38863690186;453213.5563638119;456208.005178612;457620.10249704565;451638.2690733752;267984.0588848449;466091.6951974868;459338.37557024823;458923.12726756633;297761.5184850505;304884.691753025;469874.17469448753;207662.23459073293;207662.23459073293;276.24451344280845;1448124.5797748591;730111.0011873001;89377.78320380133;434528.7670835343;0;78;84;34;74;74;59;4;53;57;559362461695.7068;223577972419.97144;441089633545.09375;53350.07582308134;16257.140286432788;-0.0;113067.40170457504;2036574.908507678;394979.4098977426;0.0;1692188.0867243097;6.2563715456706595;0.45099001154308227
2662;2019-08-03 14:05:45.132;948;781;288;289;270;83;218;51;72;30;657;297;79;87;209;174;263;679;325;219;217;21;837;402;390;146;407;301;835;867.0;-1.0;210.0;38.0;0.0;0;68;98;1;1;0;1;0;0;0;1;1;0;0;0;60814.359375;35949.05859375;4483.77734375;2714.0322265625;738.0;313763;717.0;1222.0;Calculated values ==>;1564833945.132;367.96000000000004;351.26;301.96000000000004;302.06;300.16;281.46000000000004;278.64511892235623;294.96000000000004;278.26000000000005;280.36;276.16;338.86;302.86;281.06;281.86;294.06;290.56;299.46000000000004;341.06000000000006;295.06;294.86;344.86;346.96000000000004;275.26000000000005;243.81672145450628;267.7187500070086;278.64511892235623;305.66;8370000.0;4020000.0000000005;3900000.0;1460000.0;4070000.0000000005;3010000.0;8350000.0;0.1445;0.0;0.035;0.006333333333333333;0.0;0.1445;3.0567241549691473;35949.05859375;4483.77734375;2714.0322265625;60814.359375;509871.0268116451;485258.09223681246;275632.91395490966;276044.7228125856;268643.4161141946;427087.8111062005;457318.1757184221;452126.3417947856;470904.38115382055;519044.7180698742;479746.62744961266;453061.3228847238;454121.4636062176;453144.4162236532;448646.9640708221;266011.63968965336;468141.61106780975;457461.1362899699;457175.04631023615;300694.37409284414;309494.7701623936;470009.608838954;213744.82401983716;213744.82401983716;278.63402452135233;1449024.5961367197;730633.1051921324;89421.48190905598;434566.1511998217;0;78;84;35;74;74;59;4;53;57;559591479960.3212;223665917834.82333;441268225769.793;8343.353122123195;1623.0103038544066;-0.0;35175.66712096265;2037089.2860391743;395128.4881363923;0.0;1693424.0838978763;1.0462411866208066;0.04892030462153503
2663;2019-08-03 14:06:45.132;941;812;259;256;229;94;216;79;70;48;683;298;63;81;209;181;263;726;324;219;215;22;853;414;399;145;417;310;845;2567.0;1.0;1159.0;217.0;0.0;98;83;11;1;1;1;1;0;0;0;1;1;0;0;0;65981.4921875;49581.8515625;9129.0439453125;2900.56274414062;755.0;313764;732.0;1220.0;Calculated values ==>;1564834005.132;367.26;354.36;299.06;298.76000000000005;296.06;282.56;279.80251680384475;294.76000000000005;281.06;280.16;277.96000000000004;341.46000000000004;302.96000000000004;279.46000000000004;281.26000000000005;294.06;291.26000000000005;299.46000000000004;345.76;295.06;294.66;346.36;348.66;275.36;243.61107973660833;268.7936212382143;279.80251680384475;305.56;8530000.0;4140000.0;3990000.0;1450000.0;4170000.0000000005;3100000.0;8450000.0;0.42783333333333334;0.00016666666666666666;0.19316666666666665;0.036166666666666666;0.0;0.42783333333333334;3.0485529508331597;49581.8515625;9129.0439453125;2900.56274414062;65981.4921875;507559.42979836534;489116.7550760767;264254.7684781089;263226.3132736259;254466.25795880173;426113.2987047488;455546.3403455389;450247.4650639337;472819.8678402692;521047.7711607079;478761.24586505524;449278.01942846994;451754.43962413125;451389.0071527126;447504.4164817279;265292.1785028954;475149.5500450979;455985.42914551566;455399.60172062373;306980.0860723078;316620.98725437425;470244.1503563232;216639.8878410325;216639.8878410325;279.7519349118251;1450081.2282330738;731345.8627767678;89468.2702004785;434679.59137723054;0;78;85;35;74;74;59;4;53;57;559828179960.3212;223753217834.82333;441451525769.793;45125.19700022374;9172.020827636348;0.0;102149.36425481846;2037534.857290194;395218.44672915473;0.0;1694568.4591593412;2.5392449151732115;0.15468032005043403
2664;2019-08-03 14:07:45.123;928;837;267;266;233;79;137;79;27;60;708;299;28;52;211;161;263;763;338;123;137;23;900;400;377;142;398;295;867;3878.0;-1.0;80.0;56.0;0.0;13;87;89;1;1;1;1;0;0;1;1;1;0;0;0;101595.1796875;58333.98828125;38516.515625;2786.62231445312;778.0;313765;748.0;1225.0;Calculated values ==>;1564834065.123;365.96000000000004;356.86;299.86;299.76000000000005;296.46000000000004;281.06;278.44972407329936;286.86;281.06;275.86;279.16;343.96000000000004;303.06;275.96000000000004;278.36;294.26000000000005;289.26000000000005;299.46000000000004;349.46000000000004;285.46000000000004;286.86;347.96000000000004;350.96000000000004;275.46000000000004;242.98782864720522;266.98899913490544;278.44972407329936;306.96000000000004;9000000.0;4000000.0;3770000.0000000005;1420000.0;3979999.9999999995;2950000.0;8670000.0;0.6463333333333333;0.0;0.013333333333333334;0.009333333333333334;0.0;0.6463333333333333;3.056667676049793;58333.98828125;38516.515625;2786.62231445312;101595.1796875;501685.90277042775;490857.6269846554;266066.85978854605;265722.38099236955;255028.27496690952;427245.8023896546;447585.4678786673;447086.19408847316;474390.4848532673;524880.5483175906;480701.4393882905;447225.0572301721;450506.3915283033;454979.3016971059;446963.8730407539;263404.71324922395;478942.58183409576;445398.0107014677;447585.4678786673;313686.43059754226;326265.46416910045;470746.7058464142;213220.93757998472;213220.93757998472;278.43116831144795;1451477.491026394;732245.0265463892;89515.65630026907;435076.5781496172;0;78;85;35;74;74;60;4;53;57;560060945040.0769;223839304919.733;441632998544.6026;3118.2034201131796;2403.573837153342;-0.0;151477.6080830485;2037936.8253223577;395314.8955484335;0.0;1696681.700226224;1.5757116979924783;0.04892507913342234
2665;2019-08-03 14:08:45.123;935;864;299;301;263;64;142;66;2;64;721;301;11;25;214;153;263;795;344;119;141;23;871;385;363;140;384;277;838;3606.0;-2.0;899.0;122.0;0.0;98;86;81;1;1;1;1;0;0;1;1;1;0;0;0;103603.296875;55544.671875;41316.015625;2605.68603515625;800.0;313766;769.0;1226.0;Calculated values ==>;1564834125.123;366.66;359.56000000000006;303.06;303.26000000000005;299.46000000000004;279.56;276.9606089950914;287.36;279.76000000000005;273.36;279.56;345.26;303.26000000000005;274.26000000000005;275.66;294.56;288.46000000000004;299.46000000000004;352.66;285.06;287.26000000000005;350.06000000000006;353.16;275.46000000000004;242.56692532238324;264.73235714968143;276.9606089950914;307.56;8710000.0;3850000.0;3629999.9999999995;1400000.0;3840000.0;2770000.0;8380000.0;0.6010000000000001;0.0;0.14983333333333335;0.02033333333333333;0.0;0.6010000000000001;3.054890734479314;55544.671875;41316.015625;2605.68603515625;103603.296875;505188.21957914555;497675.1379095314;280095.5482645246;280986.95648684265;265965.3433038374;428391.1821097931;450923.67993512104;447091.2287225063;475038.2682890994;527640.6780186852;483064.1816753562;448302.1916187471;450161.14096806425;457721.2751278025;448547.9200831119;264532.6905783368;487159.8801371188;447491.43718633126;450776.83510836185;322491.0997442508;335494.14909123123;471014.3812069224;209363.82672255236;209363.82672255236;276.9209587839059;1453187.4783310816;733194.0153810247;89560.59220318247;435741.8492433672;0;78;85;35;74;74;60;4;53;57;560282945040.0769;223923904919.733;441804598544.6026;35619.48906632644;5320.227941182191;-0.0;145089.2180398715;2038259.6394264114;395379.26056325296;0.0;1699153.090443915;1.8702696040449136;0.0981337329122117
2666;2019-08-03 14:09:45.124;943;877;298;296;266;56;169;57;18;62;719;304;17;22;216;155;263;799;350;160;169;24;862;373;351;140;372;264;841;2750.0;-1.0;447.0;0.0;0.0;8;89;51;1;1;1;1;1;1;0;1;1;0;0;0;106298.4140625;52197.68359375;46383.0234375;2497.63647460938;809.0;313767;781.0;1230.0;Calculated values ==>;1564834185.124;367.46000000000004;360.86;302.96000000000004;302.76000000000005;299.76000000000005;278.76000000000005;275.73799182748917;290.06;278.86;274.96000000000004;279.36;345.06000000000006;303.56;274.86;275.36;294.76000000000005;288.66;299.46000000000004;353.06000000000006;289.16;290.06;351.26;354.06000000000006;275.56;242.56692532238324;263.0348170998261;275.73799182748917;308.16;8620000.0;3729999.9999999995;3510000.0;1400000.0;3720000.0000000005;2640000.0;8410000.0;0.4583333333333333;0.0;0.0745;0.0;0.0;0.4583333333333333;3.063082027391771;52197.68359375;46383.0234375;2497.63647460938;106298.4140625;507096.3854792811;499324.6347192039;279424.61838235776;278562.88071311376;266894.22444443335;429258.0297950786;456812.3516013391;451578.05696444126;474842.6477576156;528441.2471060728;484903.2508805427;451450.12942785496;452088.5383488873;459909.08206104074;451046.75081797567;264906.2354403977;487484.9286028333;455568.9639010048;456812.3516013391;327523.71359711495;339270.558843327;471112.8868819084;206393.0338745911;206393.0338745911;275.73799182748917;1454936.6884134137;734091.8833099635;89603.12059967626;436472.6867513313;0;78;85;35;75;75;60;4;53;57;560497148610.6693;224007906319.96533;441966901250.05145;18266.284220193837;0.0;-0.0;114775.5206247595;2038708.6950225094;395423.5965351393;0.0;1701318.6660311008;1.3162246256760342;0.05736243593049883
2667;2019-08-03 14:10:45.154;953;891;292;290;252;47;177;47;20;58;707;305;15;22;217;150;263;819;340;172;177;24;912;368;344;134;368;239;889;5752.0;-1.0;1979.0;339.0;0.0;5;62;1;1;1;1;1;1;1;0;1;1;0;0;0;103819.0390625;48601.9296875;48835.38671875;2124.96240234375;823.0;313768;789.0;1230.0;Calculated values ==>;1564834245.154;368.46000000000004;362.26;302.36;302.16;298.36;277.86;275.2199585193972;290.86;277.86;275.16;278.96000000000004;343.86;303.66;274.66;275.36;294.86;288.16;299.46000000000004;355.06000000000006;290.36;290.86;352.06000000000006;355.46000000000004;275.56;241.2770596917726;259.59022785621676;275.2199585193972;307.16;9120000.0;3679999.9999999995;3440000.0;1340000.0;3679999.9999999995;2390000.0;8890000.0;0.9586666666666667;0.0;0.3298333333333333;0.0565;0.0;0.9586666666666667;3.0602942740833012;48601.9296875;48835.38671875;2124.96240234375;103819.0390625;504373.43161046796;497096.04421710526;273958.85499485425;273217.3720465765;260257.31706634173;429606.4342157736;459027.0966850493;456086.20994284964;475217.58053522854;529147.3236679231;487837.9209794667;455486.9224275378;456325.3144101169;460668.8397657055;451203.22930149373;262968.233253667;485844.05619522114;458354.9380124236;459027.0966850493;330879.36315565393;345146.215005415;471909.57779161324;204961.75770850564;204961.75770850564;275.1667139433796;1456688.5426780086;734932.3000852953;89641.66151779449;437266.5702456307;0;78;85;35;75;75;60;4;53;57;560705752860.57;224090147419.92615;442117876699.9795;82829.21516196112;15082.551834695578;-0.0;243563.97163217986;2039551.5787482064;395549.34731100115;0.0;1704306.321546369;3.4297702173462303;0.2028715336386166
2668;2019-08-03 14:11:45.105;975;907;282;280;241;47;181;45;12;54;688;304;8;30;218;144;264;835;333;177;181;24;862;368;348;134;369;247;841;4452.0;0.0;1900.0;207.0;0.0;40;61;42;1;1;0;1;1;1;0;1;1;0;0;0;83178.46875;30568.6875;47512.828125;2225.03686523438;830.0;313769;800.0;1231.0;Calculated values ==>;1564834305.105;370.66;363.86;301.36;301.16;297.26000000000005;277.86;275.2199585193972;291.26000000000005;277.66;274.36;278.56;341.96000000000004;303.56;273.96000000000004;276.16;294.96000000000004;287.56;299.56;356.66;290.86;291.26000000000005;353.16;356.16;275.56;241.2770596917726;260.72004837742526;275.2199585193972;306.46000000000004;8620000.0;3679999.9999999995;3479999.9999999995;1340000.0;3690000.0;2470000.0;8410000.0;0.7420000000000001;0.0;0.31666666666666665;0.034499999999999996;0.0;0.7420000000000001;3.0613757190917736;30568.6875;47512.828125;2225.03686523438;83178.46875;511641.57081156503;503698.3926454362;272859.8359790858;272085.6725094839;258399.60785404991;429606.4342157736;458929.88029722904;453776.87665421545;474829.3300761035;526604.7940873242;486836.0451724066;453284.80686202255;455971.6787098664;460650.0893413602;450315.9991963122;265249.01869051246;493041.85016930534;458389.55609836883;458929.88029722904;335494.14909123123;348084.6227182084;471909.57779161324;205008.57194456508;205008.57194456508;275.18465708128366;1458245.5826205406;735591.5164282182;89677.88190751431;438068.81633253465;0;78;85;35;75;75;60;4;53;57;560913183320.4841;224170481759.8929;442263557629.91925;78776.62982472261;9208.084701723159;-0.0;188409.6107976767;2040897.1943049827;395751.6039707779;0.0;1707903.1615782497;3.4417406395042693;0.20220581513593533
2669;2019-08-03 14:12:45.105;963;896;290;290;249;46;178;45;12;52;675;302;9;40;219;146;264;828;343;173;178;23;849;368;348;133;368;251;828;4287.0;0.0;1868.0;235.0;0.0;68;47;1;1;1;0;1;1;1;0;1;1;0;0;0;80554.7109375;27431.517578125;48045.26171875;2182.35522460938;825.0;313770;799.0;1230.0;Calculated values ==>;1564834365.105;369.46000000000004;362.76;302.16;302.16;298.06;277.76000000000005;275.2199585193972;290.96000000000004;277.66;274.36;278.36;340.66;303.36;274.06;277.16;295.06;287.76000000000005;299.56;355.96000000000004;290.46000000000004;290.96000000000004;353.06000000000006;355.66;275.46000000000004;241.05796691057077;261.27494424493943;275.2199585193972;307.46000000000004;8490000.0;3679999.9999999995;3479999.9999999995;1330000.0;3679999.9999999995;2510000.0;8280000.0;0.7144999999999999;0.0;0.31133333333333335;0.03916666666666667;0.0;0.7144999999999999;3.059893500391271;27431.517578125;48045.26171875;2182.35522460938;80554.7109375;511000.7787059217;503240.34231884603;276951.94964868587;276951.94964868587;261542.0530460627;429606.4342157736;458524.8404200007;453091.18828355055;474763.00268870516;524968.3192414676;486169.7980200514;452718.38361289306;456526.4074851547;460940.765792692;450612.58500815433;265817.3999097702;493221.40982659324;457847.04229374346;458524.8404200007;335074.5858427641;345985.720156464;471944.1597200548;204997.0520495968;204997.0520495968;275.18024222571916;1459610.025784603;736074.851470536;89714.61017492968;438865.13374789926;0;78;85;35;75;75;60;4;53;57;561121983320.4841;224250581759.8929;442412957629.91925;77239.97441417094;10455.428383759607;-0.0;181145.6047906536;2042197.3326736402;395915.4665798236;0.0;1710982.788374819;3.461807928263859;0.21991226377934978
2670;2019-08-03 14:13:45.106;945;884;296;295;257;46;177;45;17;51;671;302;14;43;220;150;264;828;352;170;177;22;851;368;348;133;369;248;830;4164.0;0.0;1924.0;197.0;0.0;97;38;1;1;1;0;1;1;1;0;1;1;0;0;0;82791.1015625;27431.912109375;49678.6171875;2104.17895507812;819.0;313771;794.0;1232.0;Calculated values ==>;1564834425.106;367.66;361.56000000000006;302.76000000000005;302.66;298.86;277.76000000000005;275.2199585193972;290.86;277.66;274.86;278.26000000000005;340.26;303.36;274.56;277.46000000000004;295.16;288.16;299.56;355.96000000000004;290.16;290.86;352.56000000000006;355.06000000000006;275.36;241.05796691057077;260.85938512811435;275.2199585193972;308.36;8510000.0;3679999.9999999995;3479999.9999999995;1330000.0;3690000.0;2480000.0;8300000.0;0.6940000000000001;0.0;0.32066666666666666;0.03283333333333333;0.0;0.6940000000000001;3.066071321257659;27431.912109375;49678.6171875;2104.17895507812;82791.1015625;508294.71284852683;501329.625481754;279401.01308957;278960.34096083627;264213.0289608818;429606.4342157736;458389.55609836883;454220.5541673909;474666.01614662335;524799.7728148474;486509.1581055825;453852.2195597051;457376.724578566;460922.345510139;451203.22930149373;265728.1305735688;493030.1972971177;457438.6886192025;458389.55609836883;332976.8817968329;343467.2996937194;471846.71735943656;205012.34898958352;205012.34898958352;275.1861045106822;1460971.2635740438;736532.0543373004;89750.33188840256;439679.51297722856;0;78;85;35;75;75;60;4;53;57;561330786800.2319;224330383089.7965;442562660124.7384;79912.76446035024;8761.06176147684;-0.0;175843.78173349702;2043506.960656115;396075.60666646407;0.0;1713957.7495074526;3.3392486546057834;0.2235756747225565
2671;2019-08-03 14:14:45.106;930;873;293;292;255;45;178;45;27;51;670;303;24;60;221;150;264;820;358;172;178;19;822;368;349;133;368;268;804;3769.0;-1.0;1494.0;209.0;0.0;98;33;100;1;0;0;1;1;1;0;1;1;0;0;0;69382.0078125;15713.896484375;47892.0625;2256.75463867188;810.0;313772;789.0;1231.0;Calculated values ==>;1564834485.106;366.16;360.46000000000004;302.46000000000004;302.36;298.66;277.66;275.2199585193972;290.96000000000004;277.66;275.86;278.26000000000005;340.16;303.46000000000004;275.56;279.16;295.26000000000005;288.16;299.56;355.16;290.36;290.96000000000004;352.06000000000006;354.16;275.06;241.05796691057077;263.56353331371673;275.2199585193972;308.96000000000004;8220000.0;3679999.9999999995;3490000.0;1330000.0;3679999.9999999995;2680000.0;8040000.000000001;0.6281666666666667;0.0;0.249;0.034833333333333334;0.0;0.6281666666666667;3.0653740797743962;15713.896484375;47892.0625;2256.75463867188;69382.0078125;508582.546009621;502046.4008674331;280215.8374294298;279745.0322242578;264698.1929887278;429606.4342157736;458364.84017575165;452025.55824310443;474666.01614662335;523097.61182550434;484332.76385800546;451640.48482228623;456191.89878656593;461212.1597545428;451203.22930149373;267094.8750974927;494312.7958447504;457549.1369847078;458364.84017575165;330879.36315565393;339690.1980837097;471554.28894245124;204981.8677267274;204981.8677267274;275.174422491941;1462239.3728188353;736891.6027422483;89786.67300168381;440492.6019746244;0;78;85;35;75;75;60;4;53;57;561539886800.2319;224410183089.7965;442717460124.7384;61513.87893857788;9285.606005681047;-0.0;159166.7371933954;2044685.5160177727;396225.99556452374;0.0;1716749.5038318434;3.4915995635075667;0.23414446796407265
2672;2019-08-03 14:15:45.117;906;855;294;292;254;44;179;44;37;50;677;303;33;76;222;149;264;805;363;173;179;17;820;368;348;133;367;274;802;3746.0;-1.0;1410.0;215.0;0.0;98;26;100;1;0;0;1;1;1;0;1;1;0;0;0;68936.59375;15793.224609375;47763.1171875;2254.88696289062;800.0;313773;780.0;1228.0;Calculated values ==>;1564834545.117;363.76;358.66;302.56;302.36;298.56;277.56;275.2199585193972;291.06;277.56;276.86;278.16;340.86;303.46000000000004;276.46000000000004;280.76000000000005;295.36;288.06;299.56;353.66;290.46000000000004;291.06;351.16;353.16;274.86;241.05796691057077;264.3458800820626;275.2199585193972;309.46000000000004;8200000.0;3679999.9999999995;3479999.9999999995;1330000.0;3670000.0000000005;2740000.0;8020000.0;0.6243333333333333;0.0;0.235;0.035833333333333335;0.0;0.6243333333333333;3.059874243018432;15793.224609375;47763.1171875;2254.88696289062;68936.59375;505361.5374237216;499633.2516585513;280876.4269494393;279922.1534462344;264432.17300028773;429606.4342157736;458659.98869954434;452259.67901063577;474569.0148898081;523336.9266185901;483636.5155642728;451742.5001806335;457202.82351932646;461500.9224690353;451055.8804169774;267195.34535725927;492263.62217170413;457847.04229374346;458659.98869954434;327104.2899505934;335494.14909123123;471359.25143505377;204972.23226275892;204972.23226275892;275.1707291695871;1463392.2391549465;737154.2102212601;89824.27690791395;441289.87461395597;0;78;85;35;75;75;60;4;53;57;561749025135.777;224489997720.00452;442880089935.16223;58112.54998575106;9545.5348536739;-0.0;158385.72260203303;2045682.585690674;396382.9505085593;0.0;1719396.259486628;3.4347300863595516;0.23399956754132972
2673;2019-08-03 14:16:45.117;890;844;295;294;255;45;181;45;42;50;687;303;39;81;223;149;264;800;357;176;181;12;819;368;349;134;368;278;800;3677.0;-1.0;1728.0;244.0;0.0;98;18;100;1;0;0;1;1;1;0;1;1;0;0;0;68735.21875;15766.9638671875;47530.54296875;2250.87036132812;793.0;313774;773.0;1228.0;Calculated values ==>;1564834605.117;362.16;357.56000000000006;302.66;302.56;298.66;277.66;275.2199585193972;291.26000000000005;277.66;277.36;278.16;341.86;303.46000000000004;277.06;281.26000000000005;295.46000000000004;288.06;299.56;353.16;290.76000000000005;291.26000000000005;350.46000000000004;352.46000000000004;274.36;241.2770596917726;264.86050150153983;275.2199585193972;308.86;8190000.000000001;3679999.9999999995;3490000.0;1340000.0;3679999.9999999995;2780000.0;8000000.0;0.6128333333333333;0.0;0.28800000000000003;0.04066666666666666;0.0;0.6128333333333333;3.061244201752177;15766.9638671875;47530.54296875;2250.87036132812;68735.21875;503163.34464665793;498218.7905333645;281553.53038161225;281064.3953265111;264891.4013205052;429606.4342157736;458770.8236096388;452206.16739280807;474440.8424865319;524050.33783309313;483169.38165153196;451816.1184125153;457177.6341702472;461483.0276717099;451055.8804169774;267245.909687092;491707.0373773865;458093.49809124134;458770.8236096388;324168.52440917626;332557.3633054275;470737.49932489695;204940.7581191307;204940.7581191307;275.1586632734012;1464539.5042591132;737417.2117918981;89861.82488561577;442083.9884485914;0;78;85;35;75;75;60;4;53;57;561958125135.777;224570097720.00452;443045689935.16223;71212.43787081909;10809.067475701158;-0.0;155555.52513476636;2046760.293922812;396552.57219463744;0.0;1722012.4365511013;3.624453276185718;0.2569514186929533
2674;2019-08-03 14:17:45.098;881;838;297;296;257;45;182;45;44;50;697;301;42;83;224;151;264;797;355;178;182;7;830;369;350;134;369;282;812;3897.0;-1.0;1807.0;280.0;0.0;98;15;100;1;0;0;1;1;1;0;1;1;0;0;0;69398.765625;16045.732421875;48268.37890625;2263.08544921875;789.0;313775;770.0;1228.0;Calculated values ==>;1564834665.098;361.26;356.96000000000004;302.86;302.76000000000005;298.86;277.66;275.3239800832674;291.36;277.66;277.56;278.16;342.86;303.26000000000005;277.36;281.46000000000004;295.56;288.26000000000005;299.56;352.86;290.96000000000004;291.36;350.16;352.06000000000006;273.86;241.2770596917726;265.3697278774862;275.3239800832674;308.66;8300000.0;3690000.0;3500000.0;1340000.0;3690000.0;2820000.0;8120000.0;0.6495;0.0;0.3011666666666667;0.04666666666666666;0.0;0.6495;3.062023518807691;16045.732421875;48268.37890625;2263.08544921875;69398.765625;500893.3507798316;496226.63725654135;281390.6106529212;280915.767049236;265038.580568767;429537.3511455088;458746.76778394415;451763.3081303845;474440.8424865319;524767.4051422825;482476.18133449636;451501.03341591975;456777.0089575782;461465.2602404992;451171.6687043738;266701.4912848623;490070.57597486855;458204.46411352506;458746.76778394415;322910.4453824919;330879.36315565393;470248.3765585316;205163.51750067988;205163.51750067988;275.24890622067164;1465690.2562743104;737682.2336439003;89899.42927217568;442882.05999412865;0;78;85;35;75;75;60;4;53;57;562167758730.5903;224650472259.93295;443213636735.0127;74267.63694464604;12370.626756033078;-0.0;164702.32105898013;2047972.2439727755;396745.6751444257;0.0;1724680.4068088017;3.7751752390570847;0.26621030549140623
2675;2019-08-03 14:18:45.108;879;836;300;299;261;47;181;47;48;50;707;300;46;85;225;152;264;797;349;177;181;2;831;371;351;135;371;287;813;3666.0;-1.0;1926.0;274.0;0.0;98;13;100;1;0;0;1;1;1;0;1;1;0;0;0;69874.5859375;16104.6796875;48369.140625;2333.662109375;788.0;313776;768.0;1229.0;Calculated values ==>;1564834725.108;361.06000000000006;356.76;303.16;303.06;299.26000000000005;277.86;275.5313989812953;291.26000000000005;277.86;277.96000000000004;278.16;343.86;303.16;277.76000000000005;281.66;295.66;288.36;299.56;352.86;290.86;291.26000000000005;349.96000000000004;351.96000000000004;273.36;241.49495122638035;265.9988726020314;275.5313989812953;308.06;8309999.999999999;3710000.0;3510000.0;1350000.0;3710000.0;2870000.0;8130000.0;0.611;0.0;0.321;0.04566666666666667;0.0;0.611;3.06471161029157;16104.6796875;48369.140625;2333.662109375;69874.5859375;500512.86468314397;495837.2017774605;282747.9385161402;282259.8358260209;266444.390787805;429398.2889081932;458451.600018346;451404.3283768688;474312.4687567378;525409.1703881782;481771.7013376981;451139.44721230597;456209.52976755734;461294.2535533555;450960.92719481734;266653.24390617793;489971.4725151187;457907.466087479;458451.600018346;322071.7610967587;330459.8814860452;469623.12179888616;205657.8257345309;205657.8257345309;275.4478059452634;1466851.0609723572;737950.1983981193;89937.74188619615;443687.5068755382;0;78;85;35;75;75;60;4;53;57;562378093780.5569;224731185709.92014;443384365184.98553;78884.62734819046;12054.415186938892;-0.0;154456.996087411;2049248.7255531577;396949.2510842542;0.0;1727340.5110614283;3.6731819509814296;0.26065609953212043
2676;2019-08-03 14:19:45.109;879;839;302;302;262;46;179;47;52;51;714;299;49;74;226;150;264;799;354;175;178;-3;885;370;347;135;369;267;859;4917.0;-2.0;2097.0;165.0;0.0;16;11;0;1;0;1;1;1;0;1;1;1;0;0;0;93058.1328125;28786.841796875;59201.8046875;2150.60375976562;793.0;313777;769.0;1229.0;Calculated values ==>;1564834785.109;361.06000000000006;357.06000000000006;303.36;303.36;299.36;277.76000000000005;275.4277932560699;291.06;277.86;278.36;278.26000000000005;344.56000000000006;303.06;278.06;280.56;295.76000000000005;288.16;299.56;353.06000000000006;290.66;290.96000000000004;350.06000000000006;352.46000000000004;272.86;241.49495122638035;263.43189868330234;275.4277932560699;308.56;8850000.0;3700000.0;3470000.0000000005;1350000.0;3690000.0;2670000.0;8590000.0;0.8195;0.0;0.3495;0.0275;0.0;0.8195;3.0637370716233105;28786.841796875;59201.8046875;2150.60375976562;93058.1328125;495634.1260468611;491935.3219772147;279798.92051884386;279798.92051884386;264690.5886593118;429467.9694778635;458819.30177846854;455359.9999389805;474409.7568972218;527696.978235473;484009.35014850757;454984.5902320973;458084.88999763224;461735.93081570824;450844.4425072212;264306.71023797547;485664.0822432032;458279.15358710865;458684.4673366904;322491.0997442508;332557.3633054275;469132.2596163925;205497.10719075528;205497.10719075528;275.3814517271056;1468208.8562565113;738324.3006449707;89975.11139120856;444583.94635913527;0;78;86;35;75;75;61;4;53;57;562587497270.304;224812187059.8223;443550567954.7848;87327.08101550471;7249.9666917050245;-0.0;207487.04163959384;2050633.8462061414;397110.12361421273;0.0;1730356.7616421818;3.3510827805719274;0.2163834069752517
2677;2019-08-03 14:20:45.129;909;864;302;301;262;45;177;46;45;51;712;298;45;62;226;147;264;814;362;177;177;-4;881;368;345;139;367;261;854;4526.0;-2.0;2191.0;265.0;0.0;43;20;0;1;0;1;1;1;0;1;1;1;0;0;0;93620.7109375;28434.86328125;60285.92578125;2131.99658203125;809.0;313778;782.0;1224.0;Calculated values ==>;1564834845.129;364.06000000000006;359.56000000000006;303.36;303.26000000000005;299.36;277.66;275.2199585193972;290.86;277.76000000000005;277.66;278.26000000000005;344.36;302.96000000000004;277.66;279.36;295.76000000000005;287.86;299.56;354.56000000000006;290.86;290.86;351.36;354.06000000000006;272.76000000000005;242.35481222062532;262.63441904999945;275.2199585193972;309.36;8810000.0;3679999.9999999995;3450000.0;1390000.0;3670000.0000000005;2610000.0;8540000.0;0.7543333333333333;0.0;0.3651666666666667;0.04416666666666667;0.0;0.7543333333333333;3.0481401638435184;28434.86328125;60285.92578125;2131.99658203125;93620.7109375;500510.2658518722;496208.1735242354;280169.55819140957;279740.7004344848;264903.2676413376;429606.4342157736;458868.26619600336;455488.8326064018;473894.81173143076;527957.5140702388;484593.76860860863;455488.8326064018;457579.9506683751;462040.460215655;450760.5597493276;264465.2113479502;488538.5131524492;458868.26619600336;458868.26619600336;327943.14443680964;339270.558843327;468485.0186495222;204895.39112455375;204895.39112455375;275.1412668587293;1469765.0318396105;738801.3071363176;90010.81162349091;445580.0093564207;0;78;86;35;75;75;61;4;53;57;562795166470.2379;224894414459.79617;443709020754.73444;91508.37171445486;11641.875215686108;-0.0;191580.20542889682;2052124.6384102304;397267.6081073962;0.0;1733683.4305534929;3.2440442003858214;0.2351902029210044
2678;2019-08-03 14:21:45.140;932;882;305;304;266;41;176;43;13;50;699;299;18;58;227;148;264;829;357;182;176;-10;878;364;342;141;362;255;852;5278.0;-3.0;1955.0;233.0;0.0;44;32;0;1;0;1;1;1;0;1;1;1;0;0;0;93282.7734375;28233.623046875;60001.44921875;2138.73168945312;822.0;313779;794.0;1226.0;Calculated values ==>;1564834905.14;366.36;361.36;303.66;303.56;299.76000000000005;277.26000000000005;274.8017692304317;290.76000000000005;277.46000000000004;274.46000000000004;278.16;343.06000000000006;303.06;274.96000000000004;278.96000000000004;295.86;287.96000000000004;299.56;356.06000000000006;291.36;290.76000000000005;352.56000000000006;355.36;272.16;242.77792619122317;261.82340779136865;274.8017692304317;308.86;8780000.0;3640000.0;3420000.0000000005;1410000.0;3620000.0000000005;2550000.0;8520000.0;0.8796666666666667;0.0;0.32583333333333336;0.03883333333333334;0.0;0.8796666666666667;3.05054159757849;28233.623046875;60001.44921875;2138.73168945312;93282.7734375;504158.67893493094;499075.48751558893;281635.85831831273;281194.07556993177;266384.03272011684;429879.7862731237;459210.1103118536;452523.2481893406;473537.94592219684;527097.6275419417;485390.99185339466;453148.51209923427;458058.45378164854;462929.3875858028;451623.09577240044;264585.51869939355;491066.79729353177;460009.5190584176;459210.1103118536;332976.8817968329;344726.4743306794;467613.20792741986;203877.32971331762;203877.32971331762;274.7305119144478;1471322.8464271189;739273.6311004704;90046.4075505698;446582.5879230788;0;78;86;35;75;75;61;4;53;57;563001304255.7751;224978429860.01514;443863849135.13794;81017.12843677081;10241.743270647637;-0.0;224607.73599984546;2053562.6144958634;397450.0050285637;0.0;1737152.2992504614;3.4951124538729266;0.22390928817326947
2679;2019-08-03 14:22:45.140;944;890;304;303;264;35;179;38;-5;48;683;302;-2;57;228;146;264;834;350;186;179;-15;842;357;338;137;356;266;821;3813.0;0.0;1495.0;74.0;0.0;18;25;100;1;0;0;1;1;0;1;1;1;0;0;0;77857.921875;15983.28515625;56401.515625;2233.69116210938;826.0;313780;801.0;1229.0;Calculated values ==>;1564834965.14;367.56000000000006;362.16;303.56;303.46000000000004;299.56;276.66;274.0616903277293;291.06;276.96000000000004;272.66;277.96000000000004;341.46000000000004;303.36;272.96000000000004;278.86;295.96000000000004;287.76000000000005;299.56;356.56000000000006;291.76000000000005;291.06;353.26;355.76;271.66;241.92719264551067;263.299902668528;274.0616903277293;308.16;8420000.0;3570000.0000000005;3379999.9999999995;1370000.0;3560000.0;2660000.0;8209999.999999999;0.6355000000000001;0.0;0.24916666666666665;0.012333333333333333;0.0;0.6355000000000001;3.0572053225895095;15983.28515625;56401.515625;2233.69116210938;77857.921875;508896.5044705549;502988.48573404935;283932.7848253772;283440.50765081675;267145.0011545198;430346.717906069;460236.81186590303;448230.82822056;473859.9099963197;524594.4073053893;484454.12865570316;448625.3481962321;456148.64740695804;463955.8763240681;452567.920861922;266135.34827262606;494787.5406205837;461158.1852182332;460236.81186590303;335913.7198600519;346405.4846687502;467674.4863581846;202149.43622039698;202149.43622039698;274.02860790025215;1472749.0188880563;739642.1053354965;90082.84440766615;447552.61263011006;0;78;86;35;75;75;61;4;53;57;563205304255.7751;225061829860.01514;444020149135.13794;61315.28017337395;3274.8089516993805;-0.0;164014.5272227191;2054748.717900948;397562.64296374994;0.0;1740390.8181106495;3.0636456244829935;0.18148488689701633
2680;2019-08-03 14:23:45.141;936;881;302;301;259;27;184;32;0;45;676;302;-1;65;228;143;264;818;364;190;184;-15;839;348;331;134;348;263;821;4267.0;-1.0;1152.0;79.0;0.0;1;10;100;1;0;0;1;1;0;1;1;1;0;0;0;76685.7578125;15970.9541015625;55606.34765625;2128.439453125;822.0;313781;799.0;1229.0;Calculated values ==>;1564835025.141;366.76;361.26;303.36;303.26000000000005;299.06;275.86;273.0942459734351;291.56;276.36;273.16;277.66;340.76;303.36;273.06;279.66;295.96000000000004;287.46000000000004;299.56;354.96000000000004;292.16;291.56;353.06000000000006;355.36;271.66;241.2770596917726;262.9017227912062;273.0942459734351;309.56;8390000.0;3479999.9999999995;3310000.0;1340000.0;3479999.9999999995;2630000.0;8209999.999999999;0.7111666666666667;0.0;0.192;0.013166666666666667;0.0;0.7111666666666667;3.058006218127214;15970.9541015625;55606.34765625;2128.439453125;76685.7578125;508013.62963400804;501691.60309792554;282953.559867002;282471.7528148724;265331.568205555;430925.7729439634;461968.53049499844;449438.8768022122;473954.89273139124;524115.0857572029;484799.8217421057;449308.9803034246;457624.3085206216;465130.5988891297;453702.7968986807;266274.31849901984;492381.8179469158;462743.46785534796;461968.53049499844;335074.5858427641;344726.4743306794;468090.62208550586;199779.6822472745;199779.6822472745;273.0610705692786;1474036.9043482963;739908.3951004121;90119.19610193401;448486.0270463073;0;78;86;35;75;75;61;4;53;57;563406007600.5327;225143131214.91693;444178851779.9462;47934.56535454804;3532.760707870046;-0.0;186459.96924550636;2055659.148452837;397619.3736563403;0.0;1743311.4875880366;3.2280700444623904;0.1858699227862971
2681;2019-08-03 14:24:45.121;936;880;301;300;256;19;189;23;13;41;677;301;9;63;229;143;264;822;372;194;189;-12;837;335;340;131;337;255;827;199.0;0.0;0.0;71.0;0.0;54;1;73;1;0;0;1;1;1;0;1;1;0;0;0;65423.1484375;13413.2919921875;46956.83203125;2030.2644042968802;820.0;313782;798.0;1231.0;Calculated values ==>;1564835085.121;366.76;361.16;303.26000000000005;303.16;298.76000000000005;275.06;271.6637117239857;292.06;275.46000000000004;274.46000000000004;277.26000000000005;340.86;303.26000000000005;274.06;279.46000000000004;296.06;287.46000000000004;299.56;355.36;292.56;292.06;352.96000000000004;355.16;271.96000000000004;240.61611355647437;261.82340779136865;271.6637117239857;310.36;8370000.0;3350000.0;3400000.0;1310000.0;3370000.0000000005;2550000.0;8270000.0;0.033166666666666664;0.0;0.0;0.011833333333333333;0.0;0.033166666666666664;3.0633827863156804;13413.2919921875;46956.83203125;2030.2644042968802;65423.1484375;508179.9912911303;501014.55499151495;281926.0914482801;281460.42701475247;263995.8242292532;431720.082569444;461244.56989116676;452523.2481893406;473953.66127806285;524854.5574966555;485607.2845321335;452021.0196084868;458661.67608000233;466842.9017190717;455899.36310343666;266367.89713076066;492409.1062956584;461900.26878527395;461244.56989116676;334655.03009724553;343887.0166927713;468797.81262315146;195039.73442734496;195039.73442734496;271.11890360203915;1475220.7504871276;740153.182195032;90153.84041546838;449340.43531292013;0;78;86;35;75;76;61;4;53;57;563607240500.5967;225222604714.9422;444334199979.9956;0.0;3239.4705919837097;-0.0;8829.127042883421;2056058.4700126816;397675.79010543675;0.0;1744938.3542545785;0.19340580946613373;0.017541165669890287
2682;2019-08-03 14:25:45.132;935;874;298;296;253;11;193;14;26;35;677;302;22;73;229;146;264;797;363;196;192;-8;796;328;326;125;330;255;790;3399.0;-2.0;659.0;224.0;0.0;71;1;21;1;0;0;1;0;0;1;1;1;0;0;0;50829.94140625;9076.091796875;36763.875;2063.46069335938;815.0;313783;794.0;1232.0;Calculated values ==>;1564835145.132;366.66;360.56000000000006;302.96000000000004;302.76000000000005;298.46000000000004;274.26000000000005;270.87642091645444;292.46000000000004;274.56;275.76000000000005;276.66;340.86;303.36;275.36;280.46000000000004;296.06;287.76000000000005;299.56;352.86;292.76000000000005;292.36;352.56000000000006;354.66;272.36;239.25999513918347;261.82340779136865;270.87642091645444;309.46000000000004;7959999.999999999;3279999.9999999995;3260000.0;1250000.0;3300000.0;2550000.0;7900000.0;0.5665;0.0;0.10983333333333332;0.037333333333333336;0.0;0.5665;3.066869752882304;9076.091796875;36763.875;2063.46069335938;50829.94140625;511422.7758828229;503425.28165617643;284147.47308109415;283086.8486989576;264650.71158618276;432127.2027000197;463874.229409516;454143.29160164174;474147.5482803409;524854.5574966555;485715.38558049523;453646.7552543951;459861.7630027801;467833.43041177123;457452.23959873855;268474.6799500461;492235.1019827141;464255.4426214278;463746.96130877873;332976.8817968329;341788.5100793522;470003.0169682862;194287.66239900835;194287.66239900835;270.78882141344315;1476189.7038433885;740340.6280851321;90187.96104553778;450038.23577719595;0;78;86;35;75;76;62;4;53;57;563807077130.3236;225299418794.83722;444487228029.78644;28540.8099407559;10293.37323725304;-0.0;152648.69283238493;2056296.3536992113;397788.5844790377;0.0;1746284.2494539244;3.9972687977166075;0.23891220610520897
2683;2019-08-03 14:26:45.122;933;862;292;290;244;4;196;7;37;30;680;302;33;86;228;148;264;746;368;198;195;-3;717;336;335;130;341;260;718;2532.0;-1.0;2925.0;793.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10632.3740234375;6929.30712890625;0.0;1223.77270507812;801.0;313784;787.0;1228.0;Calculated values ==>;1564835205.122;366.46000000000004;359.36;302.36;302.16;297.56;273.56;271.77519066394296;292.76000000000005;273.86;276.86;276.16;341.16;303.36;276.46000000000004;281.76000000000005;295.96000000000004;287.96000000000004;299.56;347.76;292.96000000000004;292.66;351.86;353.26;272.86;240.39332010688793;262.5002047102346;271.77519066394296;309.96000000000004;7170000.0;3360000.0;3350000.0;1300000.0;3410000.0;2600000.0;7180000.0;0.422;0.0;0.4875;0.13216666666666665;0.0;0.422;3.0596778968484006;6929.30712890625;0.0;1223.77270507812;10632.3740234375;517520.4071600486;508032.48621120513;293100.6220655033;291025.7698860374;265143.42016845325;431660.74602318485;462916.4484650912;454663.4551903566;473017.81868751155;524763.8886353977;485144.22199611634;454165.1702643625;460641.63815180265;466143.5638624966;456412.2037757349;274163.5617083649;491858.64714490686;463174.7692733788;462787.12789093424;330040.4071292106;335913.7198600519;469812.2648789563;196257.57927216392;196257.57927216392;271.612402898731;1476701.804441057;740473.9841798141;90215.35009159383;450344.5503413071;0;78;86;35;75;76;62;4;53;57;564005344080.3551;225375906044.84937;444641702279.811;125972.86451011893;36154.810947697726;-0.0;112475.46951712108;2057583.7530508477;398175.5881692735;0.0;1748493.2492458515;33.6809096153227;3.619091237083321
2684;2019-08-03 14:27:45.133;946;804;282;281;266;24;200;7;48;28;689;302;46;87;219;153;264;574;349;202;200;1;718;347;348;147;352;284;721;425.0;-1.0;1395.0;348.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;13646.763671875;10712.224609375;0.0;1297.44909667969;778.0;313785;768.0;1226.0;Calculated values ==>;1564835265.133;367.76;353.56000000000006;301.36;301.26000000000005;299.76000000000005;275.56;272.9856168485579;293.16;273.86;277.96000000000004;275.96000000000004;342.06000000000006;303.36;277.76000000000005;281.86;295.06;288.46000000000004;299.56;330.56;293.36;293.16;349.96000000000004;350.96000000000004;273.26000000000005;244.02132995426717;265.62235894841564;272.9856168485579;308.06;7180000.0;3470000.0000000005;3479999.9999999995;1470000.0;3520000.0000000005;2840000.0;7209999.999999999;0.07083333333333333;0.0;0.23249999999999998;0.058;0.0;0.07083333333333333;3.0591629149690176;10712.224609375;0.0;1297.44909667969;13646.763671875;519132.0365888344;499812.3979998551;283987.9738684187;283318.30234086514;274781.3389466263;430988.63858405815;461468.0240855677;451934.9982746624;470571.38977625844;523778.0925015321;482352.0443202247;451672.3454217012;456955.81173356925;463368.3371447518;455267.7258953789;274069.0673628654;464413.5685720754;461732.5941255692;461468.0240855677;322071.7610967587;326265.46416910045;467876.0311619288;199166.40397695944;199166.40397695944;272.8148701056802;1476904.1676813683;740621.023896439;90236.36412511308;450344.5503413071;0;78;86;35;75;76;62;4;53;57;564210281645.0751;225459021279.73578;444804932199.5879;58768.69817421594;15585.158376728225;-0.0;18579.698091026417;2059123.5483151667;398606.8336268964;0.0;1749585.575864266;7.738224777507321;0.9655460098611085
2685;2019-08-03 14:28:45.133;960;792;290;292;275;33;203;8;56;25;684;300;55;90;218;156;264;593;360;204;203;4;791;351;352;150;356;291;795;858.0;-1.0;1229.0;309.0;0.0;0;9;98;1;0;0;0;0;0;0;1;0;1;0;0;19155.35546875;15263.826171875;0.0;2291.16479492188;769.0;313786;756.0;1224.0;Calculated values ==>;1564835325.133;369.16;352.36;302.16;302.36;300.66;276.46000000000004;273.4187578820637;293.46000000000004;273.96000000000004;278.76000000000005;275.66;341.56000000000006;303.16;278.66;282.16;294.96000000000004;288.76000000000005;299.56;332.46000000000004;293.56;293.46000000000004;348.76;350.06000000000006;273.56;244.62907804385475;266.49643012054327;273.4187578820637;309.16;7909999.999999999;3510000.0;3520000.0000000005;1500000.0;3560000.0;2910000.0;7950000.0;0.143;0.0;0.2048333333333333;0.0515;0.0;0.143;3.055894905751001;15263.826171875;0.0;2291.16479492188;19155.35546875;515233.7799974079;490993.5052879281;279602.65273653565;280564.6989282637;272943.76764504844;430735.4089219946;461252.63879300765;451755.36488797;469866.9553077844;522695.1805318071;481294.7913980841;451622.63534370565;456189.1169531236;462636.5820206667;455012.3084437483;268760.1572114829;457511.7095772405;461385.765245253;461252.63879300765;317040.2365367038;322491.0997442508;467760.0362107934;200385.07274703536;200385.07274703536;273.31214106649423;1477177.518674207;740837.4909862827;90266.26924087643;450344.5503413071;0;78;86;35;75;76;62;4;53;58;564420281645.0751;225548121279.73578;444977432199.5879;51489.01484020144;13769.810618383539;-0.0;37304.06194457403;2060042.3625902869;398851.4583685223;0.0;1750051.2738645626;5.842377680349946;0.6389454728537027
2686;2019-08-03 14:29:45.123;972;798;316;315;279;47;209;11;64;22;660;299;66;99;214;162;264;662;353;208;209;5;783;379;377;150;384;307;785;1775.0;-2.0;1862.0;315.0;0.0;0;58;98;1;0;0;0;0;0;0;1;0;1;0;0;20066.302734375;15116.9833984375;0.0;2712.20581054688;766.0;313787;753.0;1225.0;Calculated values ==>;1564835385.123;370.36;352.96000000000004;304.76000000000005;304.66;301.06;277.86;276.35288757459654;294.06;274.26000000000005;279.56;275.36;339.16;303.06;279.76000000000005;283.06;294.56;289.36;299.56;339.36;293.96000000000004;294.06;348.46000000000004;349.76;273.66;244.62907804385475;268.43790593516167;276.35288757459654;308.46000000000004;7830000.0;3790000.0;3770000.0000000005;1500000.0;3840000.0;3070000.0;7850000.0;0.29583333333333334;0.0;0.31033333333333335;0.0525;0.0;0.29583333333333334;3.0589632644849316;15116.9833984375;0.0;2712.20581054688;20066.302734375;517477.6400166612;492871.53420924954;296712.8885069698;295895.509159337;275386.4695575312;428830.04407018964;458144.8258808794;449965.97516113834;469566.6094329999;518862.6498148036;479245.38051387045;450240.99059172784;454689.4133619848;457721.2751278025;451012.9816778889;269232.3426019042;471334.0934342184;458004.6551887551;458144.8258808794;315782.5089487807;321233.1047070471;467860.6097461496;207799.70656009635;207799.70656009635;276.30160760605855;1477504.3113514264;741090.6222038401;90307.95704680278;450344.5503413071;0;78;86;35;75;76;62;4;53;58;564638945195.1099;225638106279.7501;445156802299.6164;75152.2653558567;13653.197417267796;-0.0;74060.43113239833;2061097.5307014214;399079.9453480112;0.0;1750979.1566341112;9.134789697753188;0.8489060036257251
2687;2019-08-03 14:30:45.124;973;806;314;314;289;76;215;29;70;25;668;300;79;93;211;170;264;658;349;214;215;3;784;392;381;149;396;304;781;2397.0;-1.0;1483.0;297.0;0.0;0;99;98;1;0;1;1;0;0;0;1;0;1;0;0;58773.3203125;33874.109375;4164.2197265625;2947.09912109375;773.0;313788;756.0;1227.0;Calculated values ==>;1564835445.124;370.46000000000004;353.76;304.56;304.56;302.06;280.76000000000005;277.66079706904804;294.66;276.06;280.16;275.66;339.96000000000004;303.16;281.06;282.46000000000004;294.26000000000005;290.16;299.56;338.96000000000004;294.56;294.66;348.76;350.46000000000004;273.46000000000004;244.42749628697553;268.0796299477929;277.66079706904804;308.06;7840000.000000001;3920000.0000000005;3810000.0;1490000.0;3960000.0;3040000.0;7809999.999999999;0.39949999999999997;0.0;0.24716666666666667;0.0495;0.0;0.39949999999999997;3.062619044642952;33874.109375;4164.2197265625;2947.09912109375;58773.3203125;517533.43902127555;494440.873540051;296013.3096655865;296013.3096655865;280440.45586942375;427865.30569749116;458344.9736729945;451325.8193632917;470002.44352694025;519956.2332984105;479726.95360649144;452539.3122535068;454403.69436355104;455315.1524408142;449871.07006886095;269172.23505811463;471142.1573598332;458204.4117295066;458344.9736729945;317040.2365367038;324168.52440917626;467798.63539884734;211093.16298941537;211093.16298941537;277.60284896174215;1478161.319161915;741498.8881157329;90355.11870737812;450379.25275082164;0;78;87;36;75;76;62;4;53;58;564866348985.7388;225727807774.99817;445340105355.12335;59377.504900409775;12706.920884266883;-0.0;98777.09836808986;2062218.6308080144;399299.6166622591;0.0;1752419.4933891445;4.168835890271761;0.32719262712617436
2688;2019-08-03 14:31:45.144;950;831;281;279;258;92;215;71;72;41;690;301;71;83;209;182;264;714;335;217;215;1;830;411;394;145;414;314;824;246.0;-1.0;1414.0;227.0;0.0;100;99;98;1;0;1;1;0;0;0;1;0;1;0;0;60030.64453125;35780.78515625;8888.662109375;3077.22729492188;785.0;313789;765.0;1224.0;Calculated values ==>;1564835505.144;368.16;356.26;301.26000000000005;301.06;298.96000000000004;282.36;279.51553776612565;294.66;280.26000000000005;280.36;277.26000000000005;342.16;303.26000000000005;280.26000000000005;281.46000000000004;294.06;291.36;299.56;344.56000000000006;294.86;294.66;349.66;351.66;273.26000000000005;243.61107973660833;269.2639976450953;279.51553776612565;306.66;8300000.0;4110000.0;3940000.0;1450000.0;4140000.0;3140000.0;8240000.000000001;0.041;0.0;0.23566666666666666;0.03783333333333334;0.0;0.041;3.052823722268233;35780.78515625;8888.662109375;3077.22729492188;60030.64453125;510723.20665920665;494054.2317146397;273502.7226234834;272702.62135936023;264835.6753744879;426361.23050281336;456230.7089405161;449796.40927937324;472127.72840069426;521462.3135843397;478618.55028634844;449657.1155682808;451317.3790784347;451920.7205358485;448231.4467281488;266701.4912848623;475522.6976158902;456520.3232494701;456230.7089405161;320813.78693149507;329201.48028520535;468153.3363693269;215554.2552109159;215554.2552109159;279.3438220080715;1479151.6822129784;742079.5390557937;90405.33816173566;450488.06302409165;0;78;87;36;75;76;62;4;53;58;565098926485.6649;225816037174.97012;445525567155.0644;55203.067642133115;9556.665237159885;-0.0;9867.73460291361;2063173.7871916003;399485.20838984015;0.0;1753325.1687881511;1.562987750855247;0.19126512429198742
