;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2689;2019-08-03 14:32:45.115;936;856;267;266;231;78;89;77;59;56;711;301;48;66;209;165;265;769;338;94;90;-2;963;399;369;144;399;296;941;5542.0;-1.0;291.0;99.0;0.0;98;99;69;1;1;1;1;0;1;0;1;0;1;0;0;99131.8046875;59373.13671875;33412.19921875;2896.78466796875;807.0;313790;778.0;1229.0;Calculated values ==>;1564835565.115;366.76;358.76;299.86;299.76000000000005;296.26000000000005;280.96000000000004;278.3517537891185;282.06;280.86;279.06;278.76000000000005;344.26;303.26000000000005;277.96000000000004;279.76000000000005;294.06;289.66;299.66;350.06000000000006;282.56;282.16;350.96000000000004;353.86;272.96000000000004;243.40439225979637;267.1113755279542;278.3517537891185;306.96000000000004;9630000.0;3990000.0;3690000.0;1440000.0;3990000.0;2960000.0;9410000.0;0.9236666666666667;0.0;0.0485;0.0165;0.0;0.9236666666666667;3.0609871133773323;59373.13671875;33412.19921875;2896.78466796875;99131.8046875;497433.8164309108;486718.2264750047;263229.3995777593;262914.8809011233;252420.28090288656;427324.32861471217;441561.5492498102;451268.20537522034;473739.29075295;525114.6135915115;480809.04107562674;449783.7990098222;452203.3635802515;454515.1369118524;447790.54878348025;261889.1354660013;471781.51754468685;442376.8253375323;441725.27182893397;326265.46416910045;338431.30337983277;467992.6153874112;212923.81002293742;212923.81002293742;278.31668342236463;1480477.394884522;742872.1051453202;90455.09753273072;450840.399823099;0;79;87;36;75;77;62;4;53;58;565327715850.4976;225902695269.90674;445708478704.9306;11559.703174585722;4208.635288513818;-0.0;211336.2835548055;2063729.8747090616;399599.86378389865;0.0;1755167.6446441556;2.3735324905092536;0.08239253924037993
2690;2019-08-03 14:33:45.135;963;899;277;277;239;66;120;66;2;61;722;301;8;36;212;148;265;817;313;104;121;-4;930;389;363;143;387;280;898;4094.0;-1.0;1866.0;162.0;0.0;98;99;73;1;1;1;1;0;0;1;1;0;1;0;0;106988.046875;57378.79296875;44273.2421875;2733.09497070312;837.0;313791;804.0;1228.0;Calculated values ==>;1564835625.135;369.46000000000004;363.06000000000006;300.86;300.86;297.06;279.76000000000005;277.3618629098277;285.16;279.76000000000005;273.36;279.26000000000005;345.36;303.26000000000005;273.96000000000004;276.76000000000005;294.36;287.96000000000004;299.66;354.86;283.56;285.26000000000005;353.56000000000006;356.86;272.76000000000005;243.1966462407574;265.11578078379944;277.3618629098277;304.46000000000004;9300000.0;3890000.0;3629999.9999999995;1430000.0;3870000.0000000005;2800000.0;8980000.0;0.6823333333333333;0.0;0.311;0.027000000000000003;0.0;0.6823333333333333;3.0525041776075468;57378.79296875;44273.2421875;2733.09497070312;106988.046875;504350.7873458023;497501.34129022347;268164.0842127257;268164.0842127257;255935.63364615483;428092.51987082884;447643.17401348066;446516.82393018284;474360.22944012505;527510.9755296459;482711.84022656217;447333.4189249123;451068.9413148252;456949.01453165774;447010.7000969956;262974.5333101067;484612.6712977084;445185.2543446536;447794.67067300616;337172.47746341303;351023.42510137823;467932.042539271;210318.20604962896;210318.20604962896;277.29866343374925;1482195.6328688068;743845.3622033225;90502.02883492596;451487.99429417145;0;79;87;36;75;77;63;4;53;58;565547389050.4277;225988823969.87936;445881336304.8757;73457.77016085226;6955.573585220336;-0.0;162038.10769468438;2064438.5898129465;399692.9298695082;0.0;1758280.1350546659;2.3226627312327692;0.12236210695618566
2691;2019-08-03 14:34:45.126;979;917;297;298;260;59;154;61;-7;61;720;302;0;17;214;150;265;833;337;143;154;-6;908;381;356;133;378;268;873;3006.0;-1.0;721.0;58.0;0.0;82;99;49;1;1;1;1;1;1;0;1;0;1;0;0;112883.0859375;53896.1796875;52125.4140625;2667.5732421875;850.0;313792;820.0;1234.0;Calculated values ==>;1564835685.126;371.06000000000006;364.86;302.86;302.96000000000004;299.16;279.06;276.55624918942954;288.56;279.26000000000005;272.46000000000004;279.26000000000005;345.16;303.36;273.16;274.86;294.56;288.16;299.66;356.46000000000004;287.46000000000004;288.56;355.16;358.16;272.56;241.05796691057077;263.56353331371673;276.55624918942954;306.86;9080000.0;3810000.0;3560000.0;1330000.0;3779999.9999999995;2680000.0;8730000.0;0.501;0.0;0.12016666666666667;0.009666666666666665;0.0;0.501;3.0647654310375705;53896.1796875;52125.4140625;2667.5732421875;112883.0859375;508506.08245417604;502389.4935091428;276807.02116665186;277204.1324027425;263446.26446031063;428684.9695293014;453881.61029459815;447590.9630677198;475635.23065023747;528234.7920937556;484222.9416686388;448517.2399819188;450737.53174156;458684.18312000646;448832.45070128725;263759.11979128805;489652.03356056305;452312.59701289353;453881.61029459815;343887.0166927713;356482.2694418079;469111.20244295575;208348.03821575295;208348.03821575295;276.5186645975197;1484027.6174680728;744772.5145474359;90547.02765248423;452291.1959304251;0;79;87;36;76;78;63;4;53;58;565763056695.2014;226071611549.7925;446045711644.7032;28749.024803044682;2520.7105875296265;-0.0;123012.31961150144;2065290.1853449252;399771.88705884304;0.0;1760655.1989666913;1.4194795973840284;0.06695716450777149
2692;2019-08-03 14:35:45.126;979;920;297;296;260;50;156;52;-9;59;717;302;-6;9;215;146;265;845;353;145;156;-7;875;371;348;131;370;252;843;5830.0;-1.0;1604.0;91.0;0.0;98;83;1;1;1;1;1;1;1;0;1;0;1;0;0;106441.671875;48080.7578125;51244.20703125;2423.56103515625;856.0;313793;827.0;1229.0;Calculated values ==>;1564835745.126;371.06000000000006;365.16;302.86;302.76000000000005;299.16;278.16;275.5313989812953;288.76000000000005;278.36;272.26000000000005;279.06;344.86;303.36;272.56;274.06;294.66;287.76000000000005;299.66;357.66;287.66;288.76000000000005;355.86;358.76;272.46000000000004;240.61611355647437;261.41265627149306;275.5313989812953;308.46000000000004;8750000.0;3710000.0;3479999.9999999995;1310000.0;3700000.0;2520000.0;8430000.0;0.9716666666666666;0.0;0.2673333333333333;0.015166666666666667;0.0;0.9716666666666666;3.0511189607161846;48080.7578125;51244.20703125;2423.56103515625;106441.671875;511165.0008620506;505397.3110549911;278843.2885125867;278416.62869064783;264687.4627742003;429398.2889081932;455515.67972321814;450280.52636062505;475694.71030752023;529161.0303624965;486056.4028792924;450660.5460443757;452544.7809574897;460084.65883579507;450068.3528206645;265045.00365498377;494368.12332673045;453983.499597099;455515.67972321814;346825.2571629905;359002.21368891856;469286.29061909765;205799.36727511327;205799.36727511327;275.5018378401976;1485855.323783177;745622.322359936;90589.4537714621;453152.60943953966;0;79;87;36;76;78;63;4;53;58;565974256695.2014;226150811549.7925;446201711644.7032;65357.96319552681;3996.218337383764;-0.0;242641.01692874188;2066074.4102449133;399826.194799884;0.0;1763702.3101045266;3.0663363008616615;0.1662142338965353
2693;2019-08-03 14:36:45.137;976;919;290;288;253;45;165;46;-14;56;709;301;-13;1;216;144;265;846;349;154;165;-8;838;366;345;127;365;243;813;4398.0;-1.0;1817.0;94.0;0.0;98;36;92;1;1;0;1;1;1;0;1;0;1;0;0;89075.4140625;34045.71875;49025.9140625;2090.38354492188;855.0;313794;829.0;1231.0;Calculated values ==>;1564835805.137;370.76;365.06000000000006;302.16;301.96000000000004;298.46000000000004;277.66;275.0112864084945;289.66;277.76000000000005;271.76000000000005;278.76000000000005;344.06000000000006;303.26000000000005;271.86;273.26000000000005;294.76000000000005;287.56;299.66;357.76;288.56;289.66;356.06000000000006;358.66;272.36;239.71726792356844;260.1585393101385;275.0112864084945;308.06;8380000.0;3660000.0;3450000.0;1270000.0;3650000.0;2430000.0;8130000.0;0.733;0.0;0.30283333333333334;0.015666666666666666;0.0;0.733;3.0562896296782864;34045.71875;49025.9140625;2090.38354492188;89075.4140625;513694.2740297572;507791.40809153946;278082.35166416405;277200.08012439846;263565.80957825965;429743.705733735;457245.5785871068;451260.63436529826;475910.61690415384;529041.8270453846;486965.48165008996;451384.81604915776;453112.08636654157;460996.79165053053;450677.8943745114;266678.3321263326;497313.1276290957;455740.1701311428;457245.5785871068;347664.82616959437;358582.20175259834;469732.5028205992;204489.95005465328;204489.95005465328;274.9759222774946;1487484.9315435623;746306.8351374133;90627.07687269835;453988.3469746285;0;79;87;36;76;78;63;4;53;58;566182194810.7434;226228225739.99426;446350238870.0903;74730.38889874032;4155.466659999819;-0.0;185269.8757142884;2067242.0272059466;399894.1379623358;0.0;1767268.8879719332;3.10180221854279;0.18800287577026645
2694;2019-08-03 14:37:45.117;956;902;289;288;252;41;176;42;-1;53;699;299;-4;9;217;145;265;821;361;170;176;-8;813;362;343;121;362;243;791;3790.0;-1.0;1382.0;0.0;0.0;98;1;1;1;1;0;1;1;1;0;1;0;1;0;0;79387.953125;26372.44921875;47486.55859375;1982.95690917969;843.0;313795;823.0;1236.0;Calculated values ==>;1564835865.117;368.76;363.36;302.06;301.96000000000004;298.36;277.26000000000005;274.5913991737795;290.76000000000005;277.36;273.06;278.46000000000004;343.06000000000006;303.06;272.76000000000005;274.06;294.86;287.66;299.66;355.26;290.16;290.76000000000005;355.46000000000004;357.46000000000004;272.36;238.32900078539177;260.1585393101385;274.5913991737795;309.26000000000005;8130000.0;3620000.0000000005;3429999.9999999995;1210000.0;3620000.0000000005;2430000.0;7909999.999999999;0.6316666666666666;0.0;0.23033333333333333;0.0;0.0;0.6316666666666666;3.0711669132369206;26372.44921875;47486.55859375;1982.95690917969;79387.953125;512930.9506060311;507272.5867844917;279488.5243036989;279012.3026091097;264235.6125386415;430014.67791919125;459051.70279866655;452866.59044772567;476377.6758336095;528030.7099500907;486752.2959231369;452497.5742678772;454090.04932731506;461592.2958648185;451541.149871606;267927.8693566078;495694.1937452481;458245.78964503354;459051.70279866655;345146.215005415;353542.7174425113;470541.2513672777;203541.3894073567;203541.3894073567;274.5913991737795;1488888.32498344;746810.152042402;90661.01006165873;454792.3494901511;0;79;87;36;76;78;63;4;53;58;566388526010.8091;226302600940.0179;446495990270.1366;57427.90463963165;0.0;-0.0;161397.34795884404;2068342.9792127456;399928.7553082172;0.0;1770156.8185389508;2.885279322621817;0.1720211733380616
2695;2019-08-03 14:38:45.108;930;886;294;293;258;39;182;39;10;52;694;297;6;12;218;149;265;815;367;178;182;-7;806;358;345;126;358;250;790;2368.0;-1.0;841.0;68.0;0.0;97;80;98;1;0;0;1;1;1;0;1;0;0;0;0;67321.0078125;15139.7900390625;46910.46875;1084.42504882812;834.0;313796;814.0;30.0;Calculated values ==>;1564835925.108;366.16;361.76;302.56;302.46000000000004;298.96000000000004;277.06;274.1680685717883;291.36;277.06;274.16;278.36;342.56000000000006;302.86;273.76000000000005;274.36;294.96000000000004;288.06;299.66;354.66;290.96000000000004;291.36;354.56000000000006;356.56000000000006;272.46000000000004;239.4893008659735;261.13683023647616;274.1680685717883;309.86;8059999.999999999;3579999.9999999995;3450000.0;1260000.0;3579999.9999999995;2500000.0;7900000.0;0.39466666666666667;0.0;0.14016666666666666;0.011333333333333334;0.0;0.39466666666666667;0.07458737195720544;15139.7900390625;46910.46875;1084.42504882812;67321.0078125;509909.7934879575;505118.4921037206;282054.1592141657;281547.5560066582;266512.4347599348;430280.9020939914;459538.6817761182;453015.54581323545;475652.68345597904;526979.2503552963;485745.52873485076;452518.72006857325;453263.3169236524;462334.5135562977;452823.4905160512;268303.35917492065;494906.27493629017;459002.611014268;459538.6817761182;341368.83218197053;349763.88963852916;469964.73884362186;202378.3941481324;202378.3941481324;274.12221409913025;1490110.7162704356;747156.0354788884;90686.5677437212;455578.87338757294;0;79;87;36;76;78;63;4;53;58;566594895050.5925;226376689824.9402;446643868084.98145;35130.97409172528;3032.645239882215;-0.0;101492.5935171784;2069114.187502766;399954.02356104983;0.0;1772347.2394365259;2.2120363064995736;0.14356505073115772
2696;2019-08-03 14:39:45.098;907;894;291;290;251;34;184;35;20;51;690;297;16;27;219;147;265;816;368;181;184;-4;800;354;338;137;354;259;785;3565.0;-2.0;882.0;196.0;0.0;75;90;86;1;0;0;1;1;1;0;1;0;0;0;0;64391.72265625;14104.5986328125;45407.3125;1157.16223144531;833.0;313797;812.0;-1.0;Calculated values ==>;1564835985.098;363.86;362.56000000000006;302.26000000000005;302.16;298.26000000000005;276.56;273.7412296467126;291.56;276.66;275.16;278.26000000000005;342.16;302.86;274.76000000000005;275.86;295.06;287.86;299.66;354.76;291.26000000000005;291.56;354.36;356.46000000000004;272.76000000000005;241.92719264551067;262.3656120759269;273.7412296467126;309.96000000000004;8000000.0;3540000.0;3379999.9999999995;1370000.0;3540000.0;2590000.0;7850000.0;0.5941666666666666;0.0;0.147;0.03266666666666666;0.0;0.5941666666666666;-0.002486409859208567;14104.5986328125;45407.3125;1157.16223144531;64391.72265625;507207.0924775071;506668.9025931743;281044.6691619568;280544.3126025599;264163.2959881855;430542.39183029096;460895.5283090715;452707.4819948718;474152.6912541529;525865.6825960466;484715.26035409106;452202.99536136934;453585.9700613995;463069.30017575866;453232.9421065612;268635.2552131504;495528.2802207333;460500.6573134185;460895.5283090715;340529.4996700694;349344.06076314294;468760.0141276226;201219.301606799;201219.301606799;273.6522759018357;1491208.1394235017;747399.698100653;90705.24452441078;456348.0600123046;0;79;87;36;76;78;63;4;53;58;566799760900.6251;226455576674.95273;446796542635.00574;36968.7625170467;8739.663275680236;-0.0;154290.95803226688;2069714.918502745;400052.10978159995;0.0;1774478.4137781772;3.2965623625763194;0.20774787136151565
2697;2019-08-03 14:40:45.119;894;894;291;290;248;31;187;31;29;50;686;296;25;41;220;144;265;826;370;184;187;-3;816;351;336;141;352;261;803;3185.0;-1.0;1021.0;160.0;0.0;47;99;75;1;0;0;1;1;1;0;1;0;0;0;0;63097.58203125;13370.9619140625;45271.0234375;1201.89965820312;842.0;313798;810.0;-1.0;Calculated values ==>;1564836045.119;362.56000000000006;362.56000000000006;302.26000000000005;302.16;297.96000000000004;276.26000000000005;273.4187578820637;291.86;276.26000000000005;276.06;278.16;341.76;302.76000000000005;275.66;277.26000000000005;295.16;287.56;299.66;355.76;291.56;291.86;354.16;357.36;272.86;242.77792619122317;262.63441904999945;273.4187578820637;310.16;8159999.999999999;3510000.0;3360000.0;1410000.0;3520000.0000000005;2610000.0;8030000.0;0.5308333333333334;0.0;0.1701666666666667;0.02666666666666667;0.0;0.5308333333333334;-0.0024849281435202013;13370.9619140625;45271.0234375;1201.89965820312;63097.58203125;503997.0756892223;505122.2701347542;279365.31669305934;278901.9868732476;262251.3872527604;430735.4089219946;461595.87095375167;453493.8998765104;473537.94592219684;525298.6781406933;484375.6762352019;452990.8155749029;454992.6325071217;463499.5827140881;453326.6255803453;267770.61192412244;495297.58886894624;461203.7611688854;461595.87095375167;339690.1980837097;353122.8147616358;468308.25738961285;200465.1400102692;200465.1400102692;273.34357665764753;1492270.9221380816;747628.7412419125;90724.91025405837;457103.97728911054;0;79;87;36;76;78;63;4;53;58;567002031670.3167;226539005864.82547;446952597234.7677;43057.06063723871;7142.48313011583;-0.0;138616.89634249863;2070382.0337699973;400184.5073243733;0.0;1776920.1668754844;3.1551501056296924;0.21077894540677028
2698;2019-08-03 14:41:45.129;895;901;292;292;247;27;190;27;38;47;677;295;34;51;221;145;265;839;356;188;190;-2;822;347;335;144;348;265;811;3049.0;-1.0;1483.0;106.0;0.0;4;99;74;1;0;0;1;1;1;0;1;0;0;0;0;61691.1484375;13361.3984375;43761.38671875;1207.93493652344;857.0;313799;808.0;-1.0;Calculated values ==>;1564836105.129;362.66;363.26;302.36;302.36;297.86;275.86;272.9856168485579;292.16;275.86;276.96000000000004;277.86;340.86;302.66;276.56;278.26000000000005;295.26000000000005;287.66;299.66;357.06000000000006;291.96000000000004;292.16;353.96000000000004;358.86;272.96000000000004;243.40439225979637;263.1675429290057;272.9856168485579;308.76000000000005;8220000.0;3470000.0000000005;3350000.0;1440000.0;3479999.9999999995;2650000.0;8109999.999999999;0.5081666666666667;0.0;0.24716666666666667;0.017666666666666667;0.0;0.5081666666666667;-0.002482435864131682;13361.3984375;43761.38671875;1207.93493652344;61691.1484375;503618.8163413966;505423.9931664055;279145.76819536125;279145.76819536125;261559.8224108527;430988.63858405815;462138.90036546055;453941.4140832149;472851.94155074406;524057.9458960741;483802.69050967664;453437.080001802;455568.38231598947;464223.0361035853;454154.4036096638;267462.3706522957;496467.5709474601;461878.8402637593;462138.90036546055;338850.9272812574;359422.2341604596;467992.6153874112;199487.99545307682;199487.99545307682;272.94183046519424;1493311.0015428371;747851.5480397517;90744.99555600372;457846.0376964199;0;79;87;36;76;78;63;4;53;58;567203365220.2847;226624520114.8119;447110423534.7426;62892.403304749125;4743.5816188399085;-0.0;133470.43484630968;2071265.0931214069;400283.5743723554;0.0;1779187.9392007685;3.447693075793413;0.23272315734701976
2699;2019-08-03 14:42:45.140;904;913;290;289;244;23;193;24;45;44;667;294;42;59;222;144;265;851;333;191;193;-2;843;342;334;149;343;266;833;2689.0;-1.0;1486.0;57.0;0.0;1;99;73;1;0;0;1;1;1;0;1;0;0;0;0;62307.09375;13493.3701171875;44972.62890625;1198.87292480469;863.0;313800;805.0;-1.0;Calculated values ==>;1564836165.14;363.56000000000006;364.46000000000004;302.16;302.06;297.56;275.46000000000004;272.43898195401505;292.46000000000004;275.56;277.66;277.56;339.86;302.56;277.36;279.06;295.36;287.56;299.66;358.26;292.26000000000005;292.46000000000004;353.66;359.46000000000004;272.96000000000004;244.42749628697553;263.299902668528;272.43898195401505;306.46000000000004;8430000.0;3420000.0000000005;3340000.0;1490000.0;3429999.9999999995;2660000.0;8330000.0;0.44816666666666666;0.0;0.24766666666666665;0.0095;0.0;0.44816666666666666;-0.002481431031848443;13493.3701171875;44972.62890625;1198.87292480469;62307.09375;503091.43100238446;505247.33800253953;276598.0652873622;276181.09651419666;259672.91356820473;431298.55289687274;462678.9675340796;454651.3550658584;471896.8997537706;522950.0517454535;483576.5283915593;454274.6285591388;456396.7470934617;465085.51840821415;454864.10656491184;266443.78085844556;496202.3279910471;462420.1108576435;462678.9675340796;337592.078488485;361942.53728597105;467296.13192384655;198207.94673204765;198207.94673204765;272.41439443054;1494344.5096721854;748075.3788064094;90765.0559653013;458585.623394413;0;79;87;36;76;78;63;4;53;58;567404102015.8079;226712436230.04102;447269752740.15784;63512.48413067379;2556.3377593220894;-0.0;118527.09582277732;2072318.6603046926;400344.4181866533;0.0;1781288.3036247124;3.093879391426594;0.18779038031461154
2700;2019-08-03 14:43:45.100;919;929;287;285;240;18;196;18;51;39;656;292;48;70;223;143;265;859;325;194;196;-5;832;338;333;142;340;268;825;1937.0;-2.0;1918.0;197.0;0.0;49;1;67;1;0;0;1;0;0;1;1;0;1;0;0;54591.60546875;13011.6845703125;37285.47265625;2085.8662109375;865.0;313801;803.0;-1.0;Calculated values ==>;1564836225.1;365.06000000000006;366.06000000000006;301.86;301.66;297.16;274.96000000000004;271.99741764416325;292.76000000000005;274.96000000000004;278.26000000000005;277.06;338.76;302.36;277.96000000000004;280.16;295.46000000000004;287.46000000000004;299.66;359.06000000000006;292.56;292.76000000000005;353.46000000000004;359.66;272.66;242.98782864720522;263.56353331371673;271.99741764416325;305.66;8320000.0;3379999.9999999995;3329999.9999999995;1420000.0;3400000.0;2680000.0;8250000.0;0.32283333333333336;0.0;0.31966666666666665;0.03283333333333333;0.0;0.32283333333333336;-0.0024810950860628036;13011.6845703125;37285.47265625;2085.8662109375;54591.60546875;506188.1453307597;508191.9731943736;275899.2640326361;275067.9123604272;258651.93219598592;431541.1909327263;463216.1366267917;455067.61334165884;472325.50216173066;521655.4653029957;483122.80926223856;454690.93240954535;457431.3775308373;465649.4371015126;455399.0254274343;266966.1807945448;498123.5770468453;462958.45586761646;463216.1366267917;336752.88402864704;362782.70746645995;467971.24586402735;196989.1312802461;196989.1312802461;271.91295036302427;1495318.0160585388;748296.1070110975;90792.41054279037;459270.6505823593;0;79;87;36;76;78;64;4;53;59;567604068615.14;226799678029.74963;447429845939.6231;82499.08809896493;8897.246095500817;-0.0;85946.95155937648;2073534.6122271435;400439.8010874368;0.0;1782991.1180469461;3.385510688695482;0.2600149210592353
2701;2019-08-03 14:44:45.111;936;944;287;286;238;18;200;17;55;34;649;291;52;88;224;145;265;860;340;197;199;-11;844;336;334;136;339;270;837;1035.0;-1.0;1459.0;154.0;0.0;1;1;71;1;0;0;1;0;0;1;1;0;1;0;0;53320.5078125;13252.11328125;35833.19140625;2121.96728515625;866.0;313802;801.0;-1.0;Calculated values ==>;1564836285.111;366.76;367.56000000000006;301.86;301.76000000000005;296.96000000000004;274.96000000000004;271.77519066394296;293.16;274.86;278.66;276.56;338.06000000000006;302.26000000000005;278.36;281.96000000000004;295.56;287.66;299.66;359.16;292.86;293.06;353.26;359.76;272.06;241.71165711629368;263.82572766246335;271.77519066394296;307.16;8440000.0;3360000.0;3340000.0;1360000.0;3390000.0;2700000.0;8370000.0;0.1725;0.0;0.24316666666666667;0.025666666666666667;0.0;0.1725;-0.0024809269256472364;13252.11328125;35833.19140625;2121.96728515625;53320.5078125;507597.12541237887;509308.62902361434;275093.35358690144;274689.1481620611;257571.31639115897;431660.74602318485;463581.6077299804;455234.8412542021;472622.7809936826;520769.72976601584;482777.7364725418;454857.56176989106;459324.03016746056;465921.48355974763;456005.1190543226;266397.43221703655;497172.89464950707;463195.3948201022;463452.9744644913;335913.7198600519;363202.8056056646;468207.8111126352;196407.53809585818;196407.53809585818;271.67246767558987;1496217.4485372887;748515.012119011;90827.4822506504;459880.08449353854;0;79;87;36;76;78;64;4;53;59;567804205300.6616;226883093319.96704;447591275530.0438;62938.1725513373;6976.20700743061;-0.0;46065.337773589206;2074746.8115982034;400572.10411474825;0.0;1784091.4221463639;2.26490716776102;0.20750344693781642
2702;2019-08-03 14:45:45.141;948;955;291;290;244;19;203;16;56;30;656;291;54;93;224;154;265;859;350;200;203;-16;807;339;339;135;342;271;804;605.0;-1.0;1906.0;342.0;0.0;28;1;71;1;0;0;1;0;1;0;1;0;1;0;0;42047.3359375;13197.1630859375;24724.763671875;2139.35791015625;866.0;313803;799.0;-1.0;Calculated values ==>;1564836345.141;367.96000000000004;368.66;302.26000000000005;302.16;297.56;275.06;272.10816812424576;293.46000000000004;274.76000000000005;278.76000000000005;276.16;338.76;302.26000000000005;278.56;282.46000000000004;295.56;288.56;299.66;359.06000000000006;293.16;293.46000000000004;353.06000000000006;359.76;271.56;241.49495122638035;263.95629194202945;272.10816812424576;308.16;8070000.0;3390000.0;3390000.0;1350000.0;3420000.0000000005;2710000.0;8040000.000000001;0.10083333333333333;0.0;0.31766666666666665;0.057;0.0;0.10083333333333333;-0.0024809269256472364;13197.1630859375;24724.763671875;2139.35791015625;42047.3359375;512314.6964907221;513516.58237079973;279278.9228210303;278817.349313047;260819.78656623678;431480.97241316177;463223.07351651293;455193.29537137283;472363.3712700832;521410.8574088832;482660.0742764988;454941.4693322159;459778.24126687995;465487.73189792794;456732.10439996555;268248.9627964567;500030.9943897523;462833.8357648941;463223.07351651293;335074.5858427641;363202.8056056646;467853.6886979931;196927.99702764573;196927.99702764573;271.8925361379174;1497012.5779341753;748735.5329606173;90863.01104944939;460384.9864437618;0;79;87;36;76;79;64;4;53;59;568006206250.5653;226964433969.92828;447753656679.96643;82042.27644052397;15442.7644252098;-0.0;26851.42021262744;2075955.586091097;400759.0222889788;0.0;1784699.3656157842;3.10365636321631;0.370173852104395
2703;2019-08-03 14:46:45.142;944;950;293;293;248;19;206;17;57;28;668;292;55;96;223;160;265;825;364;203;205;-18;800;336;340;138;339;272;798;-2.0;-1.0;977.0;89.0;0.0;1;1;75;1;0;0;1;0;1;0;1;0;1;0;0;40772.8515625;13322.8056640625;23437.943359375;2128.30712890625;866.0;313804;796.0;-1.0;Calculated values ==>;1564836405.142;367.56000000000006;368.16;302.46000000000004;302.46000000000004;297.96000000000004;275.06;271.77519066394296;293.76000000000005;274.86;278.86;275.96000000000004;339.96000000000004;302.36;278.66;282.76000000000005;295.46000000000004;289.16;299.66;355.66;293.46000000000004;293.66;352.76;359.76;271.36;242.14157278889297;264.08650396036035;271.77519066394296;309.56;8000000.0;3360000.0;3400000.0;1380000.0;3390000.0;2720000.0;7980000.0;0.0;0.0;0.16283333333333333;0.014833333333333334;0.0;0.0;-0.0024809269256472364;13322.8056640625;23437.943359375;2128.30712890625;40772.8515625;512332.5403424403;513315.3222917535;280767.51692135236;280767.51692135236;262473.18171665334;431660.74602318485;463462.4626941002;455151.83698219666;471771.9322026706;522568.7313275651;482653.03756397904;454899.59490120475;459988.4328812879;465793.98893429164;458028.00178676745;268635.2552131504;495621.9012127432;463073.39619993564;463332.8815017349;333815.9410454577;363202.8056056646;467238.253010327;196285.78450963864;196927.99702764573;271.6237042402086;1497702.7576653122;748956.5363832627;90898.5755174632;460786.3490244689;0;79;87;36;76;79;64;4;53;59;568209909645.3192;227046335334.82935;447916559394.76965;42152.0222109482;4019.1282827602104;-0.0;0.0;2076990.5558278172;400921.2074310566;0.0;1784923.131179983;1.1872530491055846;0.16851671064191548
2704;2019-08-03 14:47:45.122;941;947;297;297;250;10;207;13;51;26;675;292;51;99;224;164;265;826;367;204;207;-20;815;328;332;140;331;271;814;189.0;-1.0;961.0;59.0;0.0;1;1;75;1;0;0;1;0;1;0;1;0;1;0;0;41750.3984375;13533.904296875;23958.3515625;2101.49389648438;866.0;313805;794.0;-1.0;Calculated values ==>;1564836465.122;367.26;367.86;302.86;302.86;298.16;274.16;270.87642091645444;293.86;274.46000000000004;278.26000000000005;275.76000000000005;340.66;302.36;278.26000000000005;283.06;295.56;289.56;299.66;355.76;293.56;293.86;352.56000000000006;359.76;271.16;242.56692532238324;263.95629194202945;270.87642091645444;309.86;8150000.0;3279999.9999999995;3320000.0000000005;1400000.0;3310000.0;2710000.0;8140000.000000001;0.0315;0.0;0.16016666666666665;0.009833333333333333;0.0;0.0315;-0.0024809269256472364;13533.904296875;23958.3515625;2101.49389648438;41750.3984375;510695.9750042057;511608.89130935847;281208.4476705837;281208.4476705837;262470.7218266285;432127.2027000197;464772.55591191043;454562.9019473556;471309.8407669174;523371.50470653555;482770.7096518941;454562.9019473556;460509.5678127141;467066.1348256731;459828.23682492075;267822.7936023978;494255.23093828955;464390.02182120323;464772.55591191043;332976.8817968329;363202.8056056646;466759.1969006248;194282.3967046371;194282.3967046371;270.7866925464163;1498390.2221842809;749180.2676977029;90933.81210990537;461181.18649256864;0;79;87;36;76;79;64;4;53;59;568411442445.3833;227129707534.85587;448079405094.8214;41688.26092304208;2679.355201927212;-0.0;8520.44001502911;2077688.9919644806;400977.0095198815;0.0;1784994.1111789085;1.3357678034061835;0.16502799968320617
2705;2019-08-03 14:48:45.133;950;942;289;287;258;20;208;12;32;23;677;294;35;97;221;172;265;756;369;206;208;-19;737;345;348;142;350;277;738;148.0;-1.0;1989.0;401.0;0.0;97;0;88;1;0;0;1;0;0;0;1;0;1;0;0;25419.345703125;13374.94140625;7842.7568359375;2146.52465820312;864.0;313806;793.0;-1.0;Calculated values ==>;1564836525.133;368.16;367.36;302.06;301.86;298.96000000000004;275.16;272.7676641592781;293.96000000000004;274.36;276.36;275.46000000000004;340.86;302.56;276.66;282.86;295.26000000000005;290.36;299.66;348.76;293.76000000000005;293.96000000000004;352.46000000000004;359.56000000000006;271.26000000000005;242.98782864720522;264.73235714968143;272.7676641592781;310.06;7370000.0;3450000.0;3479999.9999999995;1420000.0;3500000.0;2770000.0;7380000.0;0.024666666666666667;0.0;0.3315;0.06683333333333333;0.0;0.024666666666666667;-0.0024812631214849077;13374.94140625;7842.7568359375;2146.52465820312;25419.345703125;518164.6146318615;517034.61253119225;285903.3859524204;284578.1212059589;269683.9423725099;431113.4868728058;462523.47555721086;451080.0124670535;470746.7058464142;523095.7210781749;482285.25678247225;451471.7571774648;459327.20905749116;463927.47094490804;458194.54107105307;272878.75792758225;491311.29011119204;462260.3147160531;462523.47555721086;332557.3633054275;362362.6180328724;466576.97416032024;198409.53103966382;198409.53103966382;272.50680428823864;1498950.0726717967;749404.5491889922;90969.21875450772;461446.24431388674;0;79;87;36;76;79;64;4;53;59;568615479845.1045;227214323044.74023;448243835234.5967;83760.26459317967;17922.524115230535;-0.0;6514.810631432827;2078734.587999823;401148.7233223832;0.0;1785119.4279046461;4.6309093951519404;0.6745275621713045
2706;2019-08-03 14:49:45.163;949;939;291;290;262;32;210;16;20;23;677;295;22;90;219;181;265;691;367;208;209;-17;764;348;351;144;353;279;765;-2.0;-1.0;1341.0;258.0;0.0;86;0;98;1;0;0;1;0;0;0;1;0;1;0;0;26456.85546875;14751.556640625;7733.73681640625;2166.23315429688;862.0;313807;791.0;-1.0;Calculated values ==>;1564836585.163;368.06000000000006;367.06000000000006;302.26000000000005;302.16;299.36;276.36;273.0942459734351;294.16;274.76000000000005;275.16;275.46000000000004;340.86;302.66;275.36;282.16;295.06;291.26000000000005;299.66;342.26;293.96000000000004;294.06;352.26;359.36;271.46000000000004;243.40439225979637;264.9883086891361;273.0942459734351;309.86;7640000.000000001;3479999.9999999995;3510000.0;1440000.0;3529999.9999999995;2790000.0;7650000.0;0.0;0.0;0.2235;0.043000000000000003;0.0;0.0;-0.0024815988170881864;14751.556640625;7733.73681640625;2166.23315429688;26456.85546875;515899.54460148414;514480.69788032974;283268.7029024355;282709.2843726336;269545.1084608727;430925.7729439634;462333.5003207398;449133.38999858144;470478.11419285595;522934.67524554225;482160.1646140623;449399.6465027402;458141.0535614372;463218.971569767;458929.88029722904;270859.73259048216;478483.891412228;462069.13822976255;462201.3782193536;331718.34850182006;361522.46520663094;466494.4409164267;199221.17609294338;198409.53103966382;272.8407442586038;1499382.5905005787;749639.0538672777;91005.1763728951;461576.1133301671;0;79;87;36;76;79;64;4;53;59;568825284695.8378;227300165945.04025;448410718635.17993;55855.3798079101;11492.750387409784;-0.0;0.0;2079898.6334390854;401393.9731744061;0.0;1785173.7451384757;2.732006469910523;0.41349504437213147
2707;2019-08-03 14:50:48.114;941;944;300;300;268;35;210;18;20;24;677;295;19;81;219;187;265;753;371;210;210;-15;779;350;353;145;355;282;781;-2.0;-1.0;1214.0;208.0;0.0;77;7;98;1;0;0;1;0;0;0;1;0;1;0;0;26708.634765625;15015.0380859375;7367.095703125;2227.21752929688;861.0;313808;789.0;-1.0;Calculated values ==>;1564836648.114;367.26;367.56000000000006;303.16;303.16;299.96000000000004;276.66;273.3108153835814;294.16;274.96000000000004;275.16;275.56;340.86;302.66;275.06;281.26000000000005;295.06;291.86;299.66;348.46000000000004;294.16;294.16;352.06000000000006;359.26;271.66;243.61107973660833;265.3697278774862;273.3108153835814;310.26000000000005;7790000.000000001;3500000.0;3529999.9999999995;1450000.0;3550000.0;2820000.0;7809999.999999999;0.0;0.0;0.20233333333333334;0.034666666666666665;0.0;0.0;-0.0024817664771386648;15015.0380859375;7367.095703125;2227.21752929688;26708.634765625;513622.66107409075;513867.6866883996;286388.34171631496;286388.34171631496;270975.13702923566;430799.1582183253;462030.1321161972;448578.2863786157;470442.77219356893;522692.74186592276;481804.27026970003;448443.70157146896;456524.21332517616;462919.32119116804;459421.59611363866;269879.2054735754;486475.13723682956;462030.1321161972;462030.1321161972;330879.36315565393;361102.401775943;466553.4681375254;199823.91184924208;198409.53103966382;273.08708780885337;1499847.426719249;749899.3089928185;91043.58916648872;461708.1428451063;0;79;87;36;76;79;64;4;53;59;569046872215.7505;227391130140.00443;448587296190.11035;50331.3017797766;9246.62461799382;-0.0;0.0;2080827.0442432512;401575.30156266317;0.0;1785173.7451384757;2.420946640447339;0.3662933804699037
2708;2019-08-03 14:51:45.154;939;945;302;302;271;36;211;20;30;25;678;295;27;78;219;192;265;797;367;211;211;-14;795;354;355;141;358;285;797;273.0;-1.0;1283.0;288.0;0.0;76;1;98;1;0;0;1;0;0;0;1;0;1;0;0;27521.74609375;15298.65625;7685.0693359375;2212.73413085938;859.0;313809;786.0;-1.0;Calculated values ==>;1564836705.154;367.06000000000006;367.66;303.36;303.36;300.26000000000005;276.76000000000005;273.7412296467126;294.26000000000005;275.16;276.16;275.66;340.96000000000004;302.66;275.86;280.96000000000004;295.06;292.36;299.66;352.86;294.26000000000005;294.26000000000005;351.76;359.06000000000006;271.76000000000005;242.77792619122317;265.74818594083865;273.7412296467126;309.86;7950000.0;3540000.0;3550000.0;1410000.0;3579999.9999999995;2850000.0;7970000.0;0.0455;0.0;0.21383333333333335;0.048;0.0;0.0455;-0.00248210142140906;15298.65625;7685.0693359375;2212.73413085938;27521.74609375;512053.3386771997;512712.57826863596;285498.5211164649;285498.5211164649;271175.1909119729;430542.39183029096;461858.60828959;449367.470291834;471077.96398673364;522554.3999065089;481446.9567882615;448964.24327437003;455647.0125442341;462467.52072328096;459465.39392178826;268919.3638547106;491549.64495969977;461858.60828959;461858.60828959;329620.94006798224;360262.30078455864;467215.53762504057;200843.70624617927;200843.70624617927;273.5052299900545;1500277.0518473254;750139.4608155637;91078.76345017288;461827.38944139157;0;79;87;36;76;79;64;4;53;59;569248793815.6155;227472697339.9499;448749004590.0022;53142.66487842917;12785.847906185345;-0.0;11876.178042975187;2081646.788000784;401749.847705988;0.0;1785267.83086002;3.0879215454114872;0.4189546310983437
2709;2019-08-03 14:52:45.125;942;947;296;297;267;42;214;24;41;27;681;295;37;81;217;196;266;829;363;213;214;-12;811;364;364;148;369;288;812;1211.0;-1.0;1576.0;299.0;0.0;98;44;98;1;0;0;1;0;0;0;1;0;1;0;0;29078.662109375;15577.6533203125;8761.947265625;2502.72583007812;856.0;313810;785.0;-1.0;Calculated values ==>;1564836765.125;367.36;367.86;302.76000000000005;302.86;299.86;277.36;274.8017692304317;294.56;275.56;277.26000000000005;275.86;341.26;302.66;276.86;281.26000000000005;294.86;292.76000000000005;299.76000000000005;356.06000000000006;294.46000000000004;294.56;351.66;358.76;271.96000000000004;244.22491754036054;266.1237361191953;274.8017692304317;309.46000000000004;8109999.999999999;3640000.0;3640000.0;1480000.0;3690000.0;2880000.0;8120000.0;0.20183333333333334;0.0;0.26266666666666666;0.049833333333333334;0.0;0.20183333333333334;-0.0024826028972466923;15577.6533203125;8761.947265625;2502.72583007812;29078.662109375;511161.7129148509;511771.40486442775;280915.767049236;281390.6106529212;268736.1490338527;429879.7862731237;460880.48460767657;450294.1230814131;470337.1587537227;522624.43964859535;481088.20832867833;449758.1173111189;455531.6866304518;460513.7588782444;458423.03231300757;268411.30612237565;494892.10229958035;460745.1170826767;460880.48460767657;329201.48028520535;359002.21368891856;466430.78226456046;203683.74418455162;203683.74418455162;274.6558128384092;1500748.4939414735;750396.6390322146;91118.03995699379;461964.3816680431;0;79;87;36;76;79;64;4;53;59;569464389560.4578;227559355434.8865;448920821504.8765;64776.32619024228;13093.560730987107;-0.0;51910.87544206739;2082628.9713074795;401965.4052079664;0.0;1785799.1327185968;4.834929743118778;0.5006938800498015
2710;2019-08-03 14:53:45.095;944;950;285;284;255;68;221;34;49;30;683;296;46;86;215;201;266;852;369;218;220;-11;831;396;388;147;401;287;828;2457.0;-1.0;1631.0;449.0;0.0;98;62;1;1;1;0;1;0;0;0;1;0;1;0;0;40655.0546875;27696.578125;8845.564453125;2562.21069335938;853.0;313811;784.0;-1.0;Calculated values ==>;1564836825.095;367.56000000000006;368.16;301.66;301.56;298.66;279.96000000000004;278.0567423895505;295.26000000000005;276.56;278.06;276.16;341.46000000000004;302.76000000000005;277.76000000000005;281.76000000000005;294.66;293.26000000000005;299.76000000000005;358.36;294.96000000000004;295.16;351.56000000000006;358.46000000000004;272.06;244.02132995426717;265.9988726020314;278.0567423895505;310.06;8309999.999999999;3960000.0;3879999.9999999995;1470000.0;4010000.0;2870000.0;8280000.0;0.40950000000000003;0.0;0.2718333333333333;0.07483333333333334;0.0;0.40950000000000003;-0.0024831032428049484;27696.578125;8845.564453125;2562.21069335938;40655.0546875;509802.0828974477;510886.1872579851;274867.9400817877;274459.877638887;263603.0445025763;427558.0369473;458068.8275461676;451536.55660831876;470770.3993600183;522913.3941319855;481320.78595612285;451139.44721230597;456337.0860379406;455064.239215404;453840.8924917549;267378.2377182244;496813.74525418604;457642.4984650449;457926.8813923344;328782.02776382567;357742.2034104033;466672.5476016336;211856.8558257037;211856.8558257037;277.9075585652497;1501329.317691238;750757.0773184665;91160.22665747372;462111.0375678038;0;80;87;36;76;79;64;4;53;59;569689876760.5653;227647811184.9287;449093235254.9588;65152.931996074185;19068.707601232087;-0.0;100765.67546953529;2083711.173754306;402233.2901014113;0.0;1787070.801157838;4.730606686742924;0.4334973636190181
2711;2019-08-03 14:54:45.116;930;943;294;294;262;84;223;68;54;43;687;298;51;77;216;190;266;871;366;222;223;-11;895;404;390;147;404;292;872;2310.0;-1.0;2338.0;264.0;0.0;88;98;49;1;1;0;1;0;0;1;1;0;1;0;0;79315.4375;33282.99609375;41714.01953125;2833.65454101562;849.0;313812;783.0;-1.0;Calculated values ==>;1564836885.116;366.16;367.46000000000004;302.56;302.56;299.36;281.56;278.83979113501977;295.46000000000004;279.96000000000004;278.56;277.46000000000004;341.86;302.96000000000004;278.26000000000005;280.86;294.76000000000005;292.16;299.76000000000005;360.26;295.36;295.46000000000004;351.46000000000004;358.06000000000006;272.06;244.02132995426717;266.62003547228215;278.83979113501977;309.76000000000005;8950000.0;4040000.0;3900000.0;1470000.0;4040000.0;2920000.0;8720000.0;0.385;0.0;0.38966666666666666;0.044000000000000004;0.0;0.385;-0.0024837686088665673;33282.99609375;41714.01953125;2833.65454101562;79315.4375;502412.9120724276;506261.99040786107;275689.6940157708;275689.6940157708;264155.198859242;426928.5638294032;458031.31119969493;451312.0196078189;472061.919703908;522927.75885406666;480948.2785271863;450911.39632903633;454341.66128842504;454706.64317846816;450772.6781777608;264579.3019922025;495609.33402419253;457889.01550407225;458031.31119969493;328362.5824867039;356062.3083226806;466672.5476016336;213988.46814084554;213988.46814084554;278.7346376226701;1502329.4217052103;751265.4182932721;91205.20793896516;462532.51489915064;0;80;87;36;76;79;65;4;53;59;569923358450.2092;227736042054.79413;449266996049.6937;92477.07722163062;11118.099496274675;-0.0;93956.49457765702;2085025.2169166429;402484.934871694;0.0;1788694.053845418;2.5382239530274826;0.2354028916486195
2712;2019-08-03 14:55:45.136;923;930;318;318;289;75;209;74;55;55;692;301;51;72;218;180;266;871;345;209;208;-13;814;394;382;147;393;297;782;2728.0;-1.0;1147.0;152.0;0.0;63;99;98;1;1;0;1;1;1;0;1;0;1;0;0;101207.484375;35139.83984375;45318.32421875;2888.7158203125;844.0;313813;782.0;-1.0;Calculated values ==>;1564836945.136;365.46000000000004;366.16;304.96000000000004;304.96000000000004;302.06;280.66;277.85914330198534;294.06;280.56;278.66;278.66;342.36;303.26000000000005;278.26000000000005;280.36;294.96000000000004;291.16;299.76000000000005;360.26;294.06;293.96000000000004;351.36;357.56000000000006;271.86;244.02132995426717;267.23344911666527;277.85914330198534;307.66;8140000.000000001;3940000.0;3820000.0000000005;1470000.0;3929999.9999999995;2970000.0;7820000.0;0.45466666666666666;0.0;0.19116666666666668;0.025333333333333333;0.0;0.45466666666666666;-0.002484597479580314;35139.83984375;45318.32421875;2888.7158203125;101207.484375;508268.44149008306;511883.8114459929;299274.8626253465;299274.8626253465;280341.51831216767;427712.28976936906;457336.8679814604;450550.5709728099;473251.07373566297;523048.18673959427;480688.7611128733;450008.9096296401;452825.73390590533;456828.7815854791;451037.0199304826;268250.34884044353;503704.93641567975;457336.8679814604;457195.00552717614;327943.14443680964;353962.6284160805;466471.61449100566;211500.63974822636;211500.63974822636;277.7647702319128;1503834.2808395845;751835.7986560032;91252.91025410096;463258.0261866805;0;80;87;36;77;80;65;4;53;59;570155035650.1356;227824271454.76608;449443754949.6376;45698.37851909956;6459.264693483742;-0.0;111709.03830749584;2086177.06286816;402631.46173257375;0.0;1790408.5045787296;1.966080574947487;0.12483676702726877
2713;2019-08-03 14:56:45.127;903;903;289;285;256;55;170;59;41;58;696;303;42;65;218;159;266;842;334;154;170;-15;814;374;356;147;374;278;783;3952.0;-1.0;1906.0;0.0;0.0;96;99;98;1;1;0;1;1;1;0;1;0;1;0;0;102092.796875;34939.37890625;47209.875;2680.9873046875;836.0;313814;781.0;-1.0;Calculated values ==>;1564837005.127;363.46000000000004;363.46000000000004;302.06;301.66;298.76000000000005;278.66;275.84098080016133;290.16;279.06;277.26000000000005;278.96000000000004;342.76;303.46000000000004;277.36;279.66;294.96000000000004;289.06;299.76000000000005;357.36;288.56;290.16;351.26;356.76;271.66;244.02132995426717;264.86050150153983;275.84098080016133;306.56;8140000.000000001;3740000.0;3560000.0;1470000.0;3740000.0;2780000.0;7830000.0;0.6586666666666667;0.0;0.31766666666666665;0.0;0.0;0.6586666666666667;-0.0024859170960452627;34939.37890625;47209.875;2680.9873046875;102092.796875;505449.9446874017;508089.5394566154;280243.45583254716;278303.8153236125;266128.87186433177;429187.4505931623;456126.82417621085;452076.2818530558;473547.9279476381;524981.1543214439;483169.38165153196;452206.16739280807;455159.23490108957;459871.071477066;451460.6394377177;268250.34884044353;499487.9746598508;453881.61029459815;456126.82417621085;327523.71359711495;350603.57178935205;466270.5782373311;206650.7469846636;206650.7469846636;275.84098080016133;1505528.1957296045;752419.704548271;91299.31748481613;464028.9788555094;0;80;87;36;77;80;65;4;53;59;570376402440.7831;227912458225.02405;449616229075.1421;77963.51157652593;0.0;-0.0;164321.5761768325;2087207.4240446081;402685.2808644293;0.0;1792708.4146678916;2.8561169259308863;0.1603942699729775
2714;2019-08-03 14:57:45.127;897;901;279;276;243;47;170;48;14;55;689;302;16;52;220;147;266;845;344;150;170;-18;817;368;351;145;368;262;788;4697.0;0.0;2476.0;71.0;0.0;98;99;92;1;1;0;1;1;1;0;1;0;1;0;0;93022.4453125;34083.2421875;47596.875;2540.26538085938;829.0;313815;781.0;-1.0;Calculated values ==>;1564837065.127;362.86;363.26;301.06;300.76000000000005;297.46000000000004;277.86;275.2199585193972;290.16;277.96000000000004;274.56;278.66;342.06000000000006;303.36;274.76000000000005;278.36;295.16;287.86;299.76000000000005;357.66;288.16;290.16;351.26;356.06000000000006;271.36;243.61107973660833;262.7682575881327;275.2199585193972;307.56;8170000.0;3679999.9999999995;3510000.0;1450000.0;3679999.9999999995;2620000.0;7880000.0;0.7828333333333333;0.0;0.4126666666666667;0.011833333333333333;0.0;0.7828333333333333;-0.0024870650958766865;34083.2421875;47596.875;2540.26538085938;93022.4453125;504338.44972670975;507388.15770754736;275156.20072476956;273854.174968713;261155.02852734638;429606.4342157736;456949.75120797363;451420.9266542574;473511.07944781234;525526.7642594868;484914.7648115702;451675.97251198156;456188.79256685387;461076.52890312666;450760.5597493276;268091.60165997746;499463.0349244582;454172.4768879711;456949.75120797363;327523.71359711495;347664.82616959437;466252.7912502391;205029.57837685992;205029.57837685992;275.1927066366769;1507154.156081167;752994.8930573856;91342.82792386235;464819.03510550945;0;80;87;36;77;80;65;4;53;59;570588502440.7831;228000058225.02405;449778229075.1421;101677.49638913937;3091.141352334987;-0.0;197211.50863129017;2088704.432444322;402711.04037569877;0.0;1795721.1903746258;3.585594569434015;0.2261601222543402
2715;2019-08-03 14:58:45.097;900;906;281;280;248;44;187;44;11;51;673;303;10;47;221;148;266;852;346;176;187;-21;808;364;348;140;364;256;782;4405.0;-1.0;2066.0;190.0;0.0;98;99;53;1;1;0;1;1;1;0;1;0;1;0;0;87533.0078125;30399.583984375;47050.30078125;2511.83349609375;822.0;313816;787.0;-1.0;Calculated values ==>;1564837125.097;363.16;363.76;301.26000000000005;301.16;297.96000000000004;277.56;274.8017692304317;291.86;277.56;274.26000000000005;278.26000000000005;340.46000000000004;303.46000000000004;274.16;277.86;295.26000000000005;287.96000000000004;299.76000000000005;358.36;290.76000000000005;291.86;351.86;355.36;271.06;242.56692532238324;261.9595390733887;274.8017692304317;307.76000000000005;8080000.0;3640000.0;3479999.9999999995;1400000.0;3640000.0;2560000.0;7820000.0;0.7341666666666666;0.0;0.3443333333333333;0.03166666666666666;0.0;0.7341666666666666;-0.002488206849574625;30399.583984375;47050.30078125;2511.83349609375;87533.0078125;505540.0480395147;508588.90358998126;276527.2648658448;276072.2557820408;263213.82877503254;429879.7862731237;459736.37117728806;452097.464469165;473765.5643948878;524366.6531232714;485709.63703746715;451971.5073544868;456560.0545998089;461824.42280746065;451623.09577240044;268574.5390956477;501010.57950377336;458254.1349349643;459736.37117728806;330040.4071292106;344726.4743306794;466659.7553673347;203859.54194540676;203859.54194540676;274.7236521567737;1508658.0325375593;753531.9812618297;91384.90769727775;465607.36720436276;0;80;87;36;77;80;65;4;53;59;570798097590.0498;228085515474.72507;449933551374.5987;85476.59132234742;8322.00675836105;-0.0;187856.23879440618;2090263.270027765;402806.10238817154;0.0;1798928.4838096716;3.5223709919944954;0.22652185716546389
2716;2019-08-03 14:59:45.128;907;918;286;286;240;33;193;36;5;47;662;302;5;49;222;141;266;862;336;187;192;-25;890;353;336;134;354;250;874;4001.0;-1.0;1537.0;182.0;0.0;57;99;1;1;1;0;1;1;1;0;1;0;1;0;0;88408.828125;28334.443359375;49780.78515625;2488.19360351562;816.0;313817;796.0;-1.0;Calculated values ==>;1564837185.128;363.86;364.96000000000004;301.76000000000005;301.76000000000005;297.16;276.46000000000004;273.6339639331285;292.46000000000004;276.76000000000005;273.66;277.86;339.36;303.36;273.66;278.06;295.36;287.26000000000005;299.76000000000005;359.36;291.86;292.36;352.76;354.76;270.66;241.2770596917726;261.13683023647616;273.6339639331285;306.76000000000005;8900000.0;3529999.9999999995;3360000.0;1340000.0;3540000.0;2500000.0;8740000.0;0.6668333333333333;0.0;0.25616666666666665;0.030333333333333334;0.0;0.6668333333333333;-0.002489180505061009;28334.443359375;49780.78515625;2488.19360351562;88408.828125;499419.827476549;502450.04832148843;272531.1829125352;272531.1829125352;256975.98784485078;430607.02586249536;462377.04315882537;452394.2426621551;474149.3184965571;523724.6586671906;486283.05529541266;452394.2426621551;457775.72677953914;463464.3154936422;452552.2705139554;264775.4001446448;494051.51195811835;461595.87095375167;462247.1258975034;333815.9410454577;342208.19576138764;467106.6241422653;200959.77178848351;200959.77178848351;273.54628504174747;1510124.97203441;754021.6843734323;91426.59611776432;466414.70983397553;0;80;87;36;77;80;65;4;53;59;571003403610.5195;228167757944.9132;450085429804.94617;64409.13028880554;8073.121188064715;-0.0;174235.11729836476;2091512.9630520183;402942.7990448387;0.0;1801947.4707884674;3.060879579164268;0.17549089901678205
