;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2717;2019-08-03 15:00:45.108;942;957;270;267;228;32;196;31;5;42;657;300;3;50;223;139;266;888;341;191;196;-27;858;351;339;131;352;247;844;2688.0;-2.0;1876.0;318.0;0.0;36;100;98;1;0;0;1;1;1;0;1;0;1;0;0;69299.734375;15811.1591796875;47116.6796875;2493.06176757812;813.0;313818;802.0;-1.0;Calculated values ==>;1564837245.108;367.36;368.86;300.16;299.86;295.96000000000004;276.36;273.4187578820637;292.76000000000005;276.26000000000005;273.66;277.36;338.86;303.16;273.46000000000004;278.16;295.46000000000004;287.06;299.76000000000005;361.96000000000004;292.26000000000005;292.76000000000005;353.36;354.46000000000004;270.46000000000004;240.61611355647437;260.72004837742526;273.4187578820637;307.26000000000005;8580000.0;3510000.0;3390000.0;1310000.0;3520000.0000000005;2470000.0;8440000.0;0.448;0.0;0.3126666666666667;0.053000000000000005;0.0;0.448;-0.0024896655999169415;15811.1591796875;47116.6796875;2493.06176757812;69299.734375;507286.2081594211;510563.58906197775;268191.1925056897;267109.91248658614;254187.25907437372;430735.4089219946;462313.3204839223;452914.67127306404;474050.5081408163;523456.7637317458;486407.85360143264;452667.38962205057;458375.611976014;463892.64845557977;452616.9789617375;266114.86227435956;500672.82281718525;461660.1613166493;462313.3204839223;336333.2981666971;340949.162051476;467329.49917210155;200219.0034788523;200219.0034788523;273.2468897519265;1511438.771976321;754389.4417680344;91468.09274238283;467221.91954830557;0;80;87;36;77;80;65;4;53;59;571205836110.5839;228247231444.93848;450234480104.9936;79009.51213032355;14156.856271742214;-0.0;117418.25401827137;2092707.7200207731;403127.9871071253;0.0;1804377.1054019583;3.2189196476520134;0.2478178742956592
2718;2019-08-03 15:01:45.129;949;962;272;271;225;29;199;28;17;38;655;300;14;70;224;135;266;883;348;195;198;-28;842;348;338;128;349;255;831;2541.0;-2.0;784.0;302.0;0.0;1;98;65;1;0;0;1;1;1;0;1;0;1;0;0;62619.9609375;12818.32421875;44783.19921875;2584.58422851562;810.0;313819;800.0;-1.0;Calculated values ==>;1564837305.129;368.06000000000006;369.36;300.36;300.26000000000005;295.66;276.06;273.0942459734351;293.06;275.96000000000004;274.86;276.96000000000004;338.66;303.16;274.56;280.16;295.56;286.66;299.76000000000005;361.46000000000004;292.66;292.96000000000004;353.16;354.16;270.36;239.943914813709;261.82340779136865;273.0942459734351;307.96000000000004;8420000.0;3479999.9999999995;3379999.9999999995;1280000.0;3490000.0;2550000.0;8309999.999999999;0.4235;0.0;0.13066666666666665;0.050333333333333334;0.0;0.4235;-0.0024901495367785505;12818.32421875;44783.19921875;2584.58422851562;62619.9609375;509601.78409174713;512312.63545539114;269597.6534770096;269222.9065266763;253657.3746411631;430925.7729439634;462854.3128998282;453023.6800612557;474050.2932466569;522608.0105144967;485499.1533283089;452648.5229838137;459502.60880029015;464465.76818942785;452573.1482883013;266846.9106560277;501095.6222835529;462334.44376887265;462724.51004113274;335494.14909123123;339690.1980837097;467649.5666154319;199330.9924394961;199330.9924394961;272.8841254683133;1512538.4875346923;754628.1042986505;91510.4212687532;467988.0199126692;0;80;87;36;77;80;65;4;53;59;571409007195.2739;228324958639.81992;450385132814.7638;33149.17784924325;13505.368233522104;-0.0;111547.15470429312;2093642.702898689;403358.5863258056;0.0;1806285.8182875104;2.6285418167420027;0.17553030296421895
2719;2019-08-03 15:02:45.069;940;950;284;284;232;16;201;23;26;35;661;300;23;89;224;137;266;879;365;198;200;-29;841;335;329;129;336;256;831;3119.0;-1.0;59.0;162.0;0.0;100;67;33;1;0;0;1;0;0;1;1;0;1;0;0;126383.609375;10282.810546875;21313.3984375;2444.48779296875;805.0;313820;798.0;-1.0;Calculated values ==>;1564837365.069;367.16;368.16;301.56;301.56;296.36;274.76000000000005;271.6637117239857;293.26000000000005;275.46000000000004;275.76000000000005;276.66;339.26;303.16;275.46000000000004;282.06;295.56;286.86;299.76000000000005;361.06000000000006;292.96000000000004;293.16;352.96000000000004;353.66;270.26000000000005;240.16925963744896;261.9595390733887;271.6637117239857;309.66;8410000.0;3350000.0;3290000.0;1290000.0;3360000.0;2560000.0;8309999.999999999;0.5198333333333334;0.0;0.009833333333333333;0.027000000000000003;0.0;0.5198333333333334;-0.002490953519246617;10282.810546875;21313.3984375;2444.48779296875;126383.609375;508413.71837824304;510641.66771887155;274266.3508966794;274266.3508966794;255856.3101044923;431720.082569444;464449.0444289018;453973.3624221716;473631.5180336029;523140.5679931593;485384.9375813145;453600.15202743985;461612.9649787113;466352.7547432837;455081.57861841284;266894.22444443335;500512.86468314397;464067.01572677953;464321.8000801202;334655.03009724553;337592.078488485;467412.7227083644;196093.90147380732;196093.90147380732;271.5428701444699;1514111.942259046;754820.421245758;91552.28829337202;468538.2740886828;0;80;87;36;77;80;66;4;53;59;571608907095.4647;228401981539.89343;450538279514.91;2535.814699325582;7325.608173333042;-0.0;139433.802625515;2093939.7804619395;403532.0042045582;0.0;1808375.2347592758;4.385786415439624;0.20399962955418052
2720;2019-08-03 15:03:45.130;932;940;280;279;233;15;203;15;35;30;666;301;31;104;225;141;266;836;352;200;203;-29;794;331;330;130;334;260;788;2035.0;-1.0;8.0;151.0;0.0;1;48;17;1;0;0;1;0;0;1;1;0;1;0;0;47322.98046875;8653.982421875;33700.9140625;2306.79370117188;802.0;313821;796.0;-1.0;Calculated values ==>;1564837425.13;366.36;367.16;301.16;301.06;296.46000000000004;274.66;271.215330690691;293.46000000000004;274.66;276.66;276.16;339.76;303.26000000000005;276.26000000000005;283.56;295.66;287.26000000000005;299.76000000000005;356.76;293.16;293.46000000000004;352.76;353.36;270.26000000000005;240.39332010688793;262.5002047102346;271.215330690691;308.36;7940000.000000001;3310000.0;3300000.0;1300000.0;3340000.0;2600000.0;7880000.0;0.33916666666666667;0.0;0.0013333333333333333;0.025166666666666667;0.0;0.33916666666666667;-0.0024914343579216756;8653.982421875;33700.9140625;2306.79370117188;47322.98046875;511174.3637265959;512758.79199554195;275597.68789216474;275156.20072476956;257722.50266909247;431954.4880088244;464556.556418142;454414.5248921489;473017.81868751155;523330.4090036278;485035.4557492374;453915.3865095028;462786.0937141839;466765.10631821735;456291.29865532275;269368.49893034203;498162.70765077916;464174.3575890018;464556.556418142;333815.9410454577;336333.2981666971;467273.1835709149;194921.6589511842;194921.6589511842;271.05609772076906;1515560.9688578642;754978.3882908351;91591.9225598076;468997.19278716104;0;80;87;36;77;80;66;4;53;59;571806808090.823;228479760535.0342;450693236895.1905;345.9904879212863;6854.180036263223;-0.0;91451.16939087652;2093963.819920504;403650.28924083576;0.0;1810301.2323050227;2.2088581848383764;0.09899885241198127
2721;2019-08-03 15:04:45.150;927;932;281;279;231;10;205;9;43;26;668;299;39;117;226;146;266;789;336;202;205;-29;753;326;330;129;330;260;751;-2.0;-1.0;239.0;314.0;0.0;1;29;1;1;0;0;1;0;1;0;1;0;1;0;0;33910.01171875;7251.8134765625;22031.59375;2275.61059570312;798.0;313822;794.0;-1.0;Calculated values ==>;1564837485.15;365.86;366.36;301.26000000000005;301.06;296.26000000000005;274.16;270.64921214262944;293.66;274.06;277.46000000000004;275.76000000000005;339.96000000000004;303.06;277.06;284.86;295.76000000000005;287.76000000000005;299.76000000000005;352.06000000000006;293.36;293.66;352.56000000000006;352.96000000000004;270.26000000000005;240.16925963744896;262.5002047102346;270.64921214262944;306.76000000000005;7530000.0;3260000.0;3300000.0;1290000.0;3300000.0;2600000.0;7509999.999999999;0.0;0.0;0.03983333333333334;0.052333333333333336;0.0;0.0;-0.002492073662472253;7251.8134765625;22031.59375;2275.61059570312;33910.01171875;513840.75405875524;514670.69757304766;279435.459164792;278396.94866549067;258548.2484466918;432240.87345082423;464810.8653615016;455407.7469629331;472761.04596960294;523535.2861259336;484817.8278333404;454911.96588120144;464319.83021282876;467458.4411164933;457776.0727755652;272076.0515553147;494843.44514974114;464429.25536843995;464810.8653615016;332976.8817968329;334655.03009724553;467412.7227083644;190924.13062520814;194921.6589511842;269.4098084907176;1516238.136106412;755110.980772713;91630.12199117025;469461.78516463924;0;80;87;36;77;81;66;4;53;59;572004874090.76;228557486435.00952;450849288895.14087;10535.264050786045;14469.569652351845;-0.0;0.0;2094054.527267338;403828.04638748907;0.0;1811063.5794140638;0.7923197687570745;0.1425961608672593
2722;2019-08-03 15:05:45.131;918;921;281;279;237;5;206;5;49;21;669;297;45;124;226;154;266;719;352;203;206;-30;719;325;330;131;330;264;721;-1.0;-1.0;1193.0;507.0;0.0;11;1;1;1;0;0;1;0;0;0;1;0;1;0;0;15554.80859375;6983.41845703125;4305.4091796875;2122.37036132812;795.0;313823;794.0;-1.0;Calculated values ==>;1564837545.131;364.96000000000004;365.26;301.26000000000005;301.06;296.86;273.66;270.5352231155435;293.76000000000005;273.66;278.06;275.26000000000005;340.06000000000006;302.86;277.66;285.56;295.76000000000005;288.56;299.76000000000005;345.06000000000006;293.46000000000004;293.76000000000005;352.56000000000006;352.66;270.16;240.61611355647437;263.0348170998261;270.5352231155435;308.36;7190000.000000001;3250000.0;3300000.0;1310000.0;3300000.0;2640000.0;7209999.999999999;0.0;0.0;0.19883333333333333;0.0845;0.0;0.0;-0.00249255177783535;6983.41845703125;4305.4091796875;2122.37036132812;15554.80859375;515397.8296532325;515630.678668215;283318.30234086514;282028.6735214201;262200.08995784185;432297.2667888766;464937.87425375095;455485.93199604336;472013.52702826465;523316.5742705853;484137.8661733791;454987.66090120346;464557.10302458773;467458.4411164933;458990.94494330726;274975.9230844231;487594.11986237083;464556.556418142;464937.87425375095;332976.8817968329;333396.4077044029;467035.2995674294;192203.99313420273;194921.6589511842;269.93106730611134;1516650.2124098178;755229.5701401919;91666.76022666314;469681.19068843353;0;80;87;36;77;81;66;4;53;59;572202811390.5837;228635461734.9401;451006439115.001;52349.225510362645;23223.245393607656;-0.0;0.0;2094578.3987347004;404142.05371210835;0.0;1811063.5794140638;5.635027602677721;0.8976135653071149
2723;2019-08-03 15:06:45.111;922;902;281;279;248;8;207;3;56;18;670;295;52;125;225;159;266;605;343;204;206;-29;736;318;323;135;323;282;740;124.0;-1.0;194.0;141.0;0.0;1;6;35;1;0;0;1;0;0;0;1;0;1;0;0;17698.20703125;9395.3603515625;4121.2353515625;2287.18603515625;792.0;313824;793.0;-1.0;Calculated values ==>;1564837605.111;365.36;363.36;301.26000000000005;301.06;297.96000000000004;273.96000000000004;269.7299932089509;293.86;273.46000000000004;278.76000000000005;274.96000000000004;340.16;302.66;278.36;285.66;295.66;289.06;299.76000000000005;333.66;293.56;293.76000000000005;352.46000000000004;352.36;270.26000000000005;241.49495122638035;265.3697278774862;269.7299932089509;307.46000000000004;7359999.999999999;3180000.0;3229999.9999999995;1350000.0;3229999.9999999995;2820000.0;7400000.0;0.020666666666666667;0.0;0.03233333333333333;0.0235;0.0;0.020666666666666667;-0.0024930287224567567;9395.3603515625;4121.2353515625;2287.18603515625;17698.20703125;514551.75569963636;511554.7622273491;280692.4838643547;279583.7296936369;265430.2080489856;432683.7555635325;466078.6706063941;453325.8164526585;471190.70470879815;521965.68091284897;481804.27026970003;452807.05975916487;461992.90608959965;468317.5427900509;460737.21314627124;273427.4994972937;467253.4712942746;465702.78157957277;465953.46411038336;332557.3633054275;332137.8522128359;466571.5904492307;190353.18165881382;190353.18165881382;269.147861804943;1516927.2285039597;755366.0144670325;91703.4942812111;469751.3893188704;0;80;87;36;77;81;66;4;53;59;572398646090.646;228715235134.96545;451170184515.05304;8502.78185833431;6491.132606574797;-0.0;5695.739170665771;2095085.3297629135;404389.59098891634;0.0;1811111.0280856702;1.3091584013374884;0.16968161105786259
2724;2019-08-03 15:07:45.102;935;908;287;284;252;10;207;3;61;15;675;295;58;119;226;161;266;654;350;205;207;-29;783;320;325;137;325;285;786;-2.0;-1.0;1141.0;408.0;0.0;1;13;68;1;0;0;0;0;0;0;1;0;1;0;0;16827.595703125;12372.533203125;0.0;2329.10571289062;789.0;313825;792.0;-1.0;Calculated values ==>;1564837665.102;366.66;363.96000000000004;301.86;301.56;298.36;274.16;269.9613774848165;293.86;273.46000000000004;279.26000000000005;274.66;340.66;302.66;278.96000000000004;285.06;295.76000000000005;289.26000000000005;299.76000000000005;338.56000000000006;293.66;293.86;352.36;352.06000000000006;270.26000000000005;241.92719264551067;265.74818594083865;269.9613774848165;308.16;7830000.0;3200000.0;3250000.0;1370000.0;3250000.0;2850000.0;7859999.999999999;0.0;0.0;0.19016666666666668;0.068;0.0;0.0;-0.0024935044941430716;12372.533203125;0.0;2329.10571289062;16827.595703125;512483.7424045319;508528.804576449;278986.63503706275;277573.49397704966;264481.3510716674;432574.8076454491;465790.38795599213;453457.53786824364;470629.2288316383;522242.2768350141;481446.9567882615;453067.4487139612;460796.21842452086;468161.63367843407;460685.12521699176;270033.4435039956;469838.06528144394;465538.9225310313;465790.38795599213;332137.8522128359;330879.36315565393;466289.1073576551;191178.44232002247;190353.18165881382;269.4938288318696;1517214.9003691908;755547.386369931;91741.95760870645;469785.72779521986;0;80;87;36;77;81;66;4;53;59;572593016930.442;228796822894.87985;451340258999.8746;49876.74133675339;18707.525222559023;-0.0;0.0;2095571.752814625;404599.54830561654;0.0;1811158.4854590353;4.6650762510973065;0.7236811194112629
2725;2019-08-03 15:08:45.122;959;924;297;296;255;16;208;7;63;13;680;294;61;111;224;164;266;730;348;207;208;-29;809;330;332;140;335;282;813;-1.0;-1.0;1494.0;453.0;0.0;1;23;80;1;0;0;0;0;0;0;1;0;1;0;0;18378.51953125;13699.87109375;0.0;2365.39306640625;788.0;313826;789.0;-1.0;Calculated values ==>;1564837725.122;369.06000000000006;365.56000000000006;302.86;302.76000000000005;298.66;274.76000000000005;271.1026128081217;293.96000000000004;273.86;279.46000000000004;274.46000000000004;341.16;302.56;279.26000000000005;284.26000000000005;295.56;289.56;299.76000000000005;346.16;293.86;293.96000000000004;352.06000000000006;351.96000000000004;270.26000000000005;242.56692532238324;265.3697278774862;271.1026128081217;307.96000000000004;8090000.000000001;3300000.0;3320000.0000000005;1400000.0;3350000.0;2820000.0;8130000.0;0.0;0.0;0.249;0.0755;0.0;0.0;-0.0024936628236709277;13699.87109375;0.0;2365.39306640625;18378.51953125;513663.52669923217;508492.0535693143;281299.1704504403;280826.2446559042;264275.10081745416;432012.3539207929;464899.8708093094;454228.8226747377;470028.2500469368;523004.1888495685;481692.14415175695;453971.4356033254;460272.9284029626;466495.96745244553;459513.9299531423;268519.87107222644;479410.51383281784;464772.55591191043;464899.8708093094;330879.36315565393;330459.8814860452;465863.36791085225;194077.50586120758;190353.18165881382;270.7112329923195;1517508.382457482;755764.7288290146;91781.0914721292;469785.72779521986;0;80;87;36;77;81;66;4;53;59;572790182630.3794;228879950594.85342;451510415699.8205;64777.67788656901;20519.832584748176;-0.0;0.0;2096527.5247923466;404926.5519187896;0.0;1811158.4854590353;5.3094371571471;0.8027746498891349
2726;2019-08-03 15:09:45.103;984;942;302;302;274;24;210;6;66;13;682;293;63;108;220;167;266;785;356;209;209;-28;830;344;345;152;348;282;833;141.0;-1.0;1336.0;544.0;0.0;1;81;94;1;0;0;0;0;0;0;1;0;1;0;0;20897.984375;15355.8564453125;0.0;2662.72509765625;788.0;313827;784.0;-1.0;Calculated values ==>;1564837785.103;371.56000000000006;367.36;303.36;303.36;300.56;275.56;272.6583383277491;294.16;273.76000000000005;279.76000000000005;274.46000000000004;341.36;302.46000000000004;279.46000000000004;283.96000000000004;295.16;289.86;299.76000000000005;351.66;294.06;294.06;351.56000000000006;351.96000000000004;270.36;245.02929689885198;265.3697278774862;272.6583383277491;308.76000000000005;8300000.0;3440000.0;3450000.0;1520000.0;3479999.9999999995;2820000.0;8330000.0;0.0235;0.0;0.22266666666666665;0.09066666666666667;0.0;0.0235;-0.0024936628236709277;15355.8564453125;0.0;2662.72509765625;20897.984375;515427.3184569918;509356.85133181047;281864.24461611966;281864.24461611966;270243.5515126175;431175.4696738307;463236.04670404014;454613.9990322889;468388.588126702;523211.7707296678;481579.9773402612;454228.8226747377;459902.041134188;464092.9599811011;457679.4097196208;267427.7644534493;486095.6841742372;463105.56660502503;463105.56660502503;328782.02776382567;330459.8814860452;464237.28358250385;197685.09470014236;197685.09470014236;272.2147079596407;1517835.5830100796;756006.783216788;91822.97918814728;469785.72779521986;0;80;87;36;77;81;66;4;53;59;572993218315.1986;228967522854.77545;451679562119.6699;57209.50269795796;24167.398458667445;-0.0;6237.381089764744;2097543.762719031;405298.82758584915;0.0;1811210.4471749815;4.86244058875873;0.7327042256029699
2727;2019-08-03 15:10:45.134;1009;960;292;295;287;37;212;7;66;13;675;296;65;113;217;171;267;819;360;213;212;-30;822;361;362;156;366;287;824;522.0;-1.0;1431.0;393.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;21135.4453125;15666.2939453125;0.0;2747.013671875;799.0;313828;778.0;-1.0;Calculated values ==>;1564837845.134;374.06000000000006;369.16;302.36;302.66;301.86;276.86;274.4858918419099;294.36;273.86;279.76000000000005;274.46000000000004;340.66;302.76000000000005;279.66;284.46000000000004;294.86;290.26000000000005;299.86;355.06000000000006;294.46000000000004;294.36;350.96000000000004;353.06000000000006;270.16;245.81826849250206;265.9988726020314;274.4858918419099;309.16;8220000.0;3610000.0;3620000.0000000005;1560000.0;3660000.0;2870000.0;8240000.000000001;0.087;0.0;0.23850000000000002;0.0655;0.0;0.087;-0.0024919140308959638;15666.2939453125;0.0;2747.013671875;21135.4453125;519444.41682280524;512598.2958997175;278108.8645126786;279434.83936740155;275968.9739977212;430081.6785162784;460919.05237078964;453763.6401705701;467834.1468931482;522080.1746454653;481320.78595612285;453633.6858551464;459740.4288905962;460977.98918730504;455434.2692257803;268203.09827022994;492243.5601375108;461053.9582046509;460919.05237078964;326265.46416910045;335074.5858427641;463447.5929650539;202545.73011409436;202545.73011409436;274.2010048371738;1518186.042568877;756265.4347048935;91868.08363659403;469785.72779521986;0;80;87;36;77;81;66;4;53;59;573205427900.6841;229059970594.98694;451850350315.0606;59915.471548469475;17089.072016737853;-0.0;22478.479036332486;2098520.308461402;405642.80913929007;0.0;1811449.8696476445;5.402778505078554;0.6841872470830442
2728;2019-08-03 15:11:45.114;1026;973;273;273;261;63;219;14;59;15;660;303;68;128;215;177;267;821;365;217;219;-34;808;383;377;151;388;304;807;2652.0;-1.0;1664.0;336.0;0.0;0;18;5;1;0;1;0;0;0;0;1;1;1;0;0;33810.87890625;28285.7265625;0.0;4028.50952148438;832.0;313829;772.0;0.0;Calculated values ==>;1564837905.114;375.76;370.46000000000004;300.46000000000004;300.46000000000004;299.26000000000005;279.46000000000004;276.758820704277;295.06;274.56;279.06;274.66;339.16;303.46000000000004;279.96000000000004;285.96000000000004;294.66;290.86;299.86;355.26;294.86;295.06;350.36;356.36;269.76000000000005;244.82967444194236;268.0796299477929;276.758820704277;309.66;8080000.0;3829999.9999999995;3770000.0000000005;1510000.0;3879999.9999999995;3040000.0;8070000.0;0.442;0.0;0.2773333333333333;0.056;0.0;0.442;0.0;28285.7265625;0.0;4028.50952148438;33810.87890625;522770.6387256211;515731.78680753405;271357.6307978251;271357.6307978251;266748.05461104325;428538.6833535345;459538.1508343095;449825.5836211171;468727.58839523647;519111.9956495949;480072.5550878939;451054.4794820238;458954.139185492;457214.6821487867;452535.21344453655;268956.44049052463;494175.65065459005;459260.6831853077;459538.1508343095;323749.15769815433;348924.2399968048;463772.2634552892;208601.50896268533;208601.50896268533;276.6245374467741;1518643.7759755005;756631.5794536292;91924.52750899222;469785.72779521986;0;80;88;36;77;81;66;4;54;59;573427054000.7545;229152039895.0162;452027591215.11694;66899.47670527175;14289.562251585816;-0.0;110913.9957072579;2099576.7474334408;405904.2105954029;0.0;1812561.1030695424;5.944842210251902;0.5003279741858552
2729;2019-08-03 15:12:45.144;1011;986;281;281;245;88;225;54;37;33;657;310;62;113;214;182;267;854;365;222;224;-36;917;409;395;145;413;305;912;2342.0;-2.0;2139.0;49.0;0.0;47;40;98;1;0;1;1;0;0;0;1;1;1;0;0;51809.90625;38880.0703125;7171.2822265625;4260.65673828125;875.0;313830;767.0;-1.0;Calculated values ==>;1564837965.144;374.26;371.76;301.26000000000005;301.26000000000005;297.66;281.96000000000004;279.32334874229014;295.66;278.56;276.86;276.46000000000004;338.86;304.16;279.36;284.46000000000004;294.56;291.36;299.86;358.56000000000006;295.36;295.56;349.86;360.66;269.56;243.61107973660833;268.19934244402924;279.32334874229014;309.66;9170000.0;4090000.0;3950000.0;1450000.0;4129999.9999999995;3050000.0;9120000.0;0.39033333333333337;0.0;0.3565;0.008166666666666666;0.0;0.39033333333333337;-0.0024794078678241358;38880.0703125;7171.2822265625;4260.65673828125;51809.90625;512395.6739806911;509196.4536790242;268928.27366402344;268928.27366402344;257343.71074211432;426524.91600443306;457509.9174877771;446570.8011300101;471335.537891427;518711.9061646534;480757.09283362725;450055.099686846;456858.6299216855;452862.88927526295;448605.5998299132;264076.4461151061;489201.36839683744;457078.3752381774;457366.241979977;321652.42942325486;366984.0837685546;464443.81202433066;215457.46765270823;215457.46765270823;279.29653188768066;1519357.6392714004;757191.5742848077;91993.63843265008;469845.51836075535;0;80;88;37;77;81;66;4;54;59;573658769800.644;229240884294.97388;452210382565.02985;82391.90338465812;2033.3884790349164;-0.0;94425.05824574392;2100821.464314347;406040.3031970546;0.0;1814273.1174310597;3.5548242393486746;0.2942413479146567
2730;2019-08-03 15:13:45.115;993;986;310;310;279;103;222;88;70;56;679;315;89;118;214;191;267;865;368;222;222;-40;756;421;410;144;420;374;747;2224.0;-1.0;267.0;93.0;0.0;16;46;46;1;0;0;1;0;1;0;1;1;1;0;0;39450.30859375;10183.181640625;21554.865234375;5224.20166015625;907.0;313831;765.0;-1.0;Calculated values ==>;1564838025.115;372.46000000000004;371.76;304.16;304.16;301.06;283.46000000000004;280.4661429801051;295.36;281.96000000000004;280.16;278.76000000000005;341.06000000000006;304.66;282.06;284.96000000000004;294.56;292.26000000000005;299.86;359.66;295.36;295.36;349.66;363.86;269.16;243.40439225979637;275.84098080016133;280.4661429801051;309.96000000000004;7559999.999999999;4210000.0;4100000.0;1440000.0;4200000.0;3740000.0;7470000.0;0.37066666666666664;0.0;0.0445;0.015500000000000002;0.0;0.37066666666666664;-0.0024739255034722674;10183.181640625;21554.865234375;5224.20166015625;39450.30859375;522324.0094550239;522093.6686079971;304154.21754916274;304154.21754916274;278813.13109423267;425523.46598074574;454586.53264849895;437241.8912934117;473739.29075295;515271.7453380319;472672.0873931944;440491.35484374606;445201.0910511953;451634.1242679837;447797.30230735004;272291.74841459666;505931.2502087941;454586.53264849895;454586.53264849895;320813.78693149507;380434.5634326986;464186.23575667624;218180.62096201954;218180.62096201954;280.3448140352992;1520117.7734853437;757600.2371015755;92072.64071634406;470084.7872202164;0;80;88;37;77;82;66;4;54;59;573900153075.4675;229327542389.9105;452413984109.8809;9748.226529746951;3813.0870293171793;-0.0;87627.79126512169;2101588.9276097715;406089.0002779511;0.0;1815789.4912407862;2.7376339057928494;0.1453661130645981
2731;2019-08-03 15:14:45.125;897;885;309;308;276;78;139;82;120;67;727;320;128;155;216;175;267;794;374;117;140;-51;792;400;379;143;399;376;777;209.0;-1.0;1098.0;135.0;0.0;73;55;46;1;0;0;1;0;0;1;1;1;1;0;0;54512.6171875;10797.68359375;35515.24609375;5332.505859375;919.0;313832;763.0;0.0;Calculated values ==>;1564838085.125;362.86;361.66;304.06;303.96000000000004;300.76000000000005;280.96000000000004;278.44972407329936;287.06;281.36;285.16;279.86;345.86;305.16;285.96000000000004;288.66;294.76000000000005;290.66;299.86;352.56000000000006;284.86;287.16;349.46000000000004;365.06000000000006;268.06;243.1966462407574;276.0463484220469;278.44972407329936;310.56;7920000.0;4000000.0;3790000.0;1430000.0;3990000.0;3760000.0;7770000.0;0.034833333333333334;0.0;0.183;0.022500000000000003;0.0;0.034833333333333334;0.0;10797.68359375;35515.24609375;5332.505859375;54512.6171875;506489.07803036866;506101.824467987;292965.9356264029;292229.3313235003;274673.44671749574;427245.8023896546;447514.53961237625;445120.9664759283;474949.58827016084;520396.0312867801;473043.7409488594;446379.68075846107;450506.4290447435;455546.3403455389;449174.89026366844;269882.35778803675;493056.78473408124;444040.6858029345;447669.3095639255;319975.17213553557;385480.9739628175;463224.6539909796;212174.0845416618;212174.0845416618;278.04735418928965;1520900.9283707931;757775.106785258;92160.62794108661;470560.450745252;0;80;88;37;77;82;67;4;54;59;574136892525.4299;229413656739.89682;452639021609.84515;42629.27939397077;5648.637812609651;-0.0;8203.083671608852;2102025.479572269;406167.8611262392;0.0;1816588.2149635693;1.093630061981477;0.14497857422614638
2732;2019-08-03 15:15:45.096;836;829;308;307;271;65;151;67;107;67;780;326;122;158;218;164;267;784;376;131;151;-65;822;386;362;138;387;346;804;3863.0;-1.0;374.0;122.0;0.0;3;42;37;1;0;1;1;1;0;0;1;1;1;0;0;65324.16015625;30483.7421875;26894.130859375;4849.15576171875;924.0;313833;760.0;-1.0;Calculated values ==>;1564838145.096;356.76;356.06000000000006;303.96000000000004;303.86;300.26000000000005;279.66;277.0612115527968;288.26000000000005;279.86;283.86;279.86;351.16;305.76000000000005;285.36;288.96000000000004;294.96000000000004;289.56;299.86;351.56000000000006;286.26000000000005;288.26000000000005;349.16;365.56000000000006;266.66;242.14157278889297;272.8767566201714;277.0612115527968;310.76000000000005;8220000.0;3860000.0;3620000.0000000005;1380000.0;3870000.0000000005;3460000.0;8040000.000000001;0.6438333333333334;0.0;0.06233333333333334;0.02033333333333333;0.0;0.6438333333333334;-0.002470961875049951;30483.7421875;26894.130859375;4849.15576171875;65324.16015625;494992.0385957807;495646.75277080847;287984.22560920566;287415.7432998638;270745.4525017168;428316.9747201074;452411.93249857856;448898.18008604686;475585.25974639173;528511.707130475;477624.9170641887;451072.4160931936;456124.25196328654;457804.08558602154;450048.957549876;268203.09827022994;488881.3273535361;449481.1154426235;452411.93249857856;318717.3015803363;387584.0583475741;462556.9723626983;209360.2094082925;209360.2094082925;276.92501535397076;1521899.0855053521;758118.9523941076;92245.43411172993;471080.2775150462;0;80;89;37;78;82;67;4;54;59;574359085080.2675;229497915994.83517;452855516919.68677;14931.20017224669;5148.334180072918;-0.0;156484.8010496292;2102504.9183941497;406257.7924049752;0.0;1817959.950675707;2.8374219174926236;0.15027220166386346
2733;2019-08-03 15:16:45.106;848;860;310;309;270;58;181;58;35;63;809;326;57;108;220;154;267;805;370;171;181;-75;890;381;354;135;377;314;857;4039.0;-2.0;743.0;91.0;0.0;97;26;98;1;0;1;1;1;1;0;1;1;1;0;0;97844.734375;38257.9453125;52011.0546875;4312.87841796875;923.0;313834;757.0;-1.0;Calculated values ==>;1564838205.106;357.96000000000004;359.16;304.16;304.06;300.16;278.96000000000004;276.55624918942954;291.26000000000005;278.96000000000004;276.66;279.46000000000004;354.06000000000006;305.76000000000005;278.86;283.96000000000004;295.16;288.56;299.86;353.66;290.26000000000005;291.26000000000005;348.86;365.46000000000004;265.66;241.49495122638035;269.2639976450953;276.55624918942954;310.16;8900000.0;3810000.0;3540000.0;1350000.0;3770000.0000000005;3140000.0;8570000.0;0.6731666666666667;0.0;0.12383333333333332;0.015166666666666667;0.0;0.6731666666666667;-0.0024711371808615566;38257.9453125;52011.0546875;4312.87841796875;97844.734375;490365.1183310431;495328.0041458325;283468.04664962005;283015.06620822556;267567.2787867691;428684.9695293014;457969.9520314306;444515.42258938774;475576.0376865413;533984.170344933;481523.72779502935;447688.0038891409;454703.1918070293;459676.66503376263;449443.0768462962;265109.12196820445;486820.8814403649;456595.48309247516;457969.9520314306;317459.4925940039;387163.4218014882;462003.2912936562;208194.54819726234;208194.54819726234;276.4609061641688;1523259.052916361;758691.8952644159;92321.797121596;471737.9303183678;0;80;89;37;78;83;67;4;54;59;574573920880.2333;229579829644.82214;453053549919.6553;29264.40161222486;3849.4326036286407;-0.0;168140.47601436762;2102873.2764584087;406332.7862917258;0.0;1820665.6121859173;2.1278316057633577;0.1169132987391878
2734;2019-08-03 15:17:45.127;892;910;309;308;272;55;189;54;-17;60;814;325;-19;61;221;151;267;843;374;183;189;-81;891;377;352;133;375;293;851;3758.0;-1.0;2585.0;162.0;0.0;98;20;1;1;1;1;1;1;1;0;1;1;1;0;0;109710.3984375;50293.1875;52274.13671875;3980.12646484375;922.0;313835;755.0;-1.0;Calculated values ==>;1564838265.127;362.36;364.16;304.06;303.96000000000004;300.36;278.66;276.14872888175563;292.06;278.56;271.46000000000004;279.16;354.56000000000006;305.66;271.26000000000005;279.26000000000005;295.26000000000005;288.26000000000005;299.86;357.46000000000004;291.46000000000004;292.06;348.66;365.36;265.06;241.05796691057077;266.74333088950624;276.14872888175563;310.56;8910000.0;3770000.0000000005;3520000.0000000005;1330000.0;3750000.0;2930000.0;8510000.0;0.6263333333333333;0.0;0.43083333333333335;0.027000000000000003;0.0;0.6263333333333333;-0.0024713123651025157;50293.1875;52274.13671875;3980.12646484375;109710.3984375;497067.4630539397;503268.7346069395;283527.457496208;283068.78843419114;268571.83404393017;428973.91024759493;459375.61671724723;441202.02071715874;475538.37348203297;536041.027382818;483880.8250801949;440907.12006471603;452066.1049550147;460127.8967075838;449722.9862530789;265069.2051920324;493309.719110946;458563.2974049841;459375.61671724723;316620.98725437425;386742.795110529;461704.05280509044;207077.89791895644;207077.89791895644;276.0183216408004;1524989.284396503;759430.0796471303;92390.9296837195;472607.27774735534;0;81;89;37;78;83;67;4;54;59;574785795010.7517;229660257785.01895;453235713655.101;100868.47623889217;6874.9061819256185;-0.0;158022.47120732945;2103958.0966640497;406422.18706114567;0.0;1823384.5880613474;2.494342679463752;0.2014894413357515
2735;2019-08-03 15:18:45.127;919;934;317;317;276;50;188;51;-33;57;804;323;-39;9;223;148;267;870;368;183;188;-84;921;371;346;133;368;276;877;4375.0;-1.0;1144.0;336.0;0.0;40;12;1;1;1;1;1;1;0;1;1;1;1;0;0;135546.96875;50846.7109375;62691.72265625;3703.37158203125;921.0;313836;753.0;-1.0;Calculated values ==>;1564838325.127;365.06000000000006;366.56000000000006;304.86;304.86;300.76000000000005;278.16;275.5313989812953;291.96000000000004;278.26000000000005;269.86;278.86;353.56000000000006;305.46000000000004;269.26000000000005;274.06;295.46000000000004;287.96000000000004;299.86;360.16;291.46000000000004;291.96000000000004;348.46000000000004;365.26;264.76000000000005;241.05796691057077;264.60387354146746;275.5313989812953;309.96000000000004;9210000.0;3710000.0;3460000.0;1330000.0;3679999.9999999995;2760000.0;8770000.0;0.7291666666666666;0.0;0.19066666666666665;0.056;0.0;0.7291666666666666;-0.002471487427719497;50846.7109375;62691.72265625;3703.37158203125;135546.96875;498501.70437057945;504535.3760182866;284940.9710767471;284940.9710767471;268759.63847656327;429398.2889081932;460183.0878186048;442453.7390967522;475247.7170733161;536246.7626649113;485614.5156827597;441602.1866922395;448221.39964198606;461483.0276717099;450366.7401088868;263930.9281643651;494996.3044811426;459515.0218183714;460183.0878186048;315782.5089487807;386322.17825412814;461404.92668314424;205082.47032369496;205082.47032369496;275.22762580008924;1527033.095789732;760272.9121341095;92454.95883411012;473565.32657548034;0;81;89;37;78;83;68;4;54;59;574995195010.7517;229740057785.01895;453406413655.101;45258.78857939624;14354.05755612916;-0.0;186010.86692337174;2105175.823870869;406599.09509229613;0.0;1826251.5325457698;2.095018177949685;0.13802199883384417
2736;2019-08-03 15:19:45.138;951;967;292;289;253;40;182;43;-51;52;785;321;-44;-9;223;141;268;897;351;175;182;-86;898;361;338;134;359;249;861;4636.0;-1.0;2088.0;348.0;0.0;9;7;1;1;1;1;1;1;0;1;1;1;1;0;0;128535.59375;48684.96484375;59894.43359375;3295.21240234375;915.0;313837;751.0;-1.0;Calculated values ==>;1564838385.138;368.26;369.86;302.36;302.06;298.46000000000004;277.16;274.4858918419099;291.36;277.46000000000004;268.06;278.36;351.66;305.26000000000005;268.76000000000005;272.26000000000005;295.46000000000004;287.26000000000005;299.96000000000004;362.86;290.66;291.36;348.26;364.66;264.56;241.2770596917726;260.9983114674233;274.4858918419099;308.26000000000005;8980000.0;3610000.0;3379999.9999999995;1340000.0;3590000.0;2490000.0;8610000.0;0.7726666666666666;0.0;0.348;0.058;0.0;0.7726666666666666;-0.0024725352463023324;48684.96484375;59894.43359375;3295.21240234375;128535.59375;505251.42758817144;510593.935835209;275575.0782893659;274400.52880411403;261588.44138230587;430081.6785162784;460632.399937131;445423.321338018;474635.11619972886;536275.3382214147;488429.99434844975;446339.35983741994;450818.5629771496;462848.23961327464;451136.02457736584;265125.03322893503;500492.2192730618;459707.6612120414;460632.399937131;314944.0575458753;383798.68249236845;461054.21914153715;202612.27128920594;202612.27128920594;274.22685859911553;1529234.1872670276;761102.4948267686;92513.29105951461;474587.06516057265;0;81;89;37;78;83;68;4;54;59;575200432630.4712;229820172469.90945;453563942529.88574;84498.2454169866;14989.632975435212;-0.0;199363.55273529675;2106257.3307259404;406843.6706770299;0.0;1829463.57480501;2.6713070006164763;0.1818191650878499
2737;2019-08-03 15:20:45.108;969;982;274;270;234;35;184;36;-37;47;754;317;-36;5;224;135;268;908;349;176;184;-87;856;353;338;136;353;242;827;3057.0;-2.0;1762.0;298.0;0.0;1;5;12;1;0;1;1;1;0;1;1;1;1;0;0;95885.4921875;28238.25;56712.6875;3166.35693359375;911.0;313838;749.0;-1.0;Calculated values ==>;1564838445.108;370.06000000000006;371.36;300.56;300.16;296.56;276.66;273.6339639331285;291.56;276.76000000000005;269.46000000000004;277.86;348.56000000000006;304.86;269.56;273.66;295.56;286.66;299.96000000000004;363.96000000000004;290.76000000000005;291.56;348.06000000000006;364.26;264.46000000000004;241.71165711629368;260.01710675043796;273.6339639331285;308.06;8560000.0;3529999.9999999995;3379999.9999999995;1360000.0;3529999.9999999995;2420000.0;8270000.0;0.5095;0.0;0.2936666666666667;0.049666666666666665;0.0;0.5095;-0.002473231352682387;28238.25;56712.6875;3166.35693359375;95885.4921875;511279.2316877282;515388.3660081597;270575.86973029847;269060.604122331;256630.3598350749;430607.02586249536;460895.5283090715;448557.81833624345;473891.5003369823;533660.0234357188;488777.5311585301;448684.3341309706;453772.4877576649;463875.4189427811;451692.12969698274;266905.8994102136;505046.55869879335;459840.13305871404;460895.5283090715;314105.63291466556;382116.546082559;460650.50975246925;200412.7386603684;200412.7386603684;273.3317249320922;1531103.4278962072;761743.2011040438;92567.11054746753;475558.30530714605;0;81;89;37;78;83;68;4;54;59;575403131230.5679;229901131969.9481;453711168879.956;72871.93839814865;12925.142630907676;-0.0;132715.9813260142;2107568.093215926;407076.17749562865;0.0;1832229.5205921154;2.4797976805761395;0.1837901029116866
2738;2019-08-03 15:21:45.129;963;970;276;275;235;25;189;28;-17;40;721;314;-21;27;225;132;268;900;354;184;189;-91;854;343;329;135;343;237;830;2959.0;-1.0;1655.0;247.0;0.0;1;2;1;1;0;1;1;1;0;1;1;1;1;0;0;93090.25;27099.650390625;56664.61328125;3084.32543945312;904.0;313839;748.0;-1.0;Calculated values ==>;1564838505.129;369.46000000000004;370.16;300.76000000000005;300.66;296.66;275.66;272.5487779782249;292.06;275.96000000000004;271.46000000000004;277.16;345.26;304.56;271.06;275.86;295.66;286.36;299.96000000000004;363.16;291.56;292.06;347.96000000000004;363.56000000000006;264.06;241.49495122638035;259.30345971252746;272.5487779782249;308.56;8540000.0;3429999.9999999995;3290000.0;1350000.0;3429999.9999999995;2370000.0;8300000.0;0.49316666666666664;0.0;0.2758333333333333;0.04116666666666667;0.0;0.49316666666666664;-0.0024744448310541965;27099.650390625;56664.61328125;3084.32543945312;93090.25;510596.0623362676;513500.36406494665;271174.23915706883;270790.2954351266;256848.49137398056;431237.1583312671;462915.50517059874;451947.29170301283;473338.7274854557;530710.7242147835;489010.8045845129;451456.37751392496;457245.8919109271;465470.9747394851;453021.26970051724;266997.83209776843;503641.9254577641;462272.1553038908;462915.50517059874;313686.43059754226;379173.1765716975;460401.350097036;197878.9929887303;197878.9929887303;272.28781117964394;1532678.7769246148;762204.5116754714;92619.21779832036;476503.44682934205;0;81;89;37;78;83;68;4;54;59;575603301265.2626;229982460424.82404;453854919174.7367;70080.5057286896;10807.170367625251;-0.0;130707.17325769144;2108759.7805264606;407274.0159895609;0.0;1834425.481861164;2.4363648450612176;0.18039245235871507
2739;2019-08-03 15:22:45.119;951;957;276;275;233;19;194;20;0;33;695;312;-4;65;226;134;268;874;358;190;194;-96;802;336;329;135;338;258;789;2244.0;0.0;1418.0;380.0;0.0;1;1;91;1;0;0;1;1;1;0;1;1;1;0;0;66020.25;14554.6572265625;42640.703125;3381.03662109375;898.0;313840;746.0;-1.0;Calculated values ==>;1564838565.119;368.26;368.86;300.76000000000005;300.66;296.46000000000004;275.06;271.77519066394296;292.56;275.16;273.16;276.46000000000004;342.66;304.36;272.76000000000005;279.66;295.76000000000005;286.56;299.96000000000004;360.56000000000006;292.16;292.56;347.76;362.96000000000004;263.56;241.49495122638035;262.23063862743834;271.77519066394296;308.96000000000004;8020000.0;3360000.0;3290000.0;1350000.0;3379999.9999999995;2580000.0;7890000.000000001;0.374;0.0;0.23633333333333334;0.06333333333333332;0.0;0.374;-0.0024754801739755848;14554.6572265625;42640.703125;3381.03662109375;66020.25;513130.0270912036;514986.8835434973;273782.55442354153;273356.9308369377;257683.906562875;431660.74602318485;463556.25001609663;450346.3118233077;472656.1521691498;526455.0184701678;486456.4120763659;449833.53079395485;458425.9422942382;466319.7294183994;454501.16940317705;269684.1986298818;503513.210376327;463043.8603446579;463556.25001609663;312848.0458788934;376650.65796483605;459899.2253471605;195464.98470130438;195464.98470130438;271.29407753255737;1534004.4767713533;762551.5730524649;92673.08683583062;477330.85320880846;0;81;89;37;78;84;68;4;54;59;575800668365.294;230063446924.8369;454003394424.7603;60236.95364316679;16747.501907570888;-0.0;100266.13322773231;2109845.5783582604;407503.5999881792;0.0;1836349.9386192563;2.926066878135384;0.24828235466708176
2740;2019-08-03 15:23:45.140;939;947;278;277;231;10;198;10;9;26;684;310;5;89;226;135;268;856;355;194;198;-98;790;328;325;134;331;261;783;1284.0;-1.0;1512.0;504.0;0.0;1;1;75;1;0;0;1;0;0;1;1;1;1;0;0;54743.33984375;13099.873046875;33625.38671875;3442.9453125;890.0;313841;745.0;-1.0;Calculated values ==>;1564838625.14;367.06000000000006;367.86;300.96000000000004;300.86;296.26000000000005;274.16;270.87642091645444;292.96000000000004;274.16;274.06;275.76000000000005;341.56000000000006;304.16;273.66;282.06;295.76000000000005;286.66;299.96000000000004;358.76;292.56;292.96000000000004;347.66;362.16;263.36;241.2770596917726;262.63441904999945;270.87642091645444;308.66;7900000.0;3279999.9999999995;3250000.0;1340000.0;3310000.0;2610000.0;7830000.0;0.214;0.0;0.252;0.084;0.0;0.214;-0.0024768537430190475;13099.873046875;33625.38671875;3442.9453125;54743.33984375;512460.0120633478;514113.0929672859;275097.5835264918;274656.4883837802;257243.5786604458;432127.2027000197;464655.8702618342;450959.83145702747;472104.6820821746;525093.9491729713;485899.63002275774;450447.19885515835;460846.92137476575;467317.02731210255;455979.6430790489;270403.9093799787;501490.8142248391;464149.18189751357;464655.8702618342;312428.86344474956;373287.8226132754;459852.09879031073;192633.1675064608;192633.1675064608;270.11689650508606;1535011.1922496515;762782.1081310209;92729.97325536373;477966.6264018241;0;81;89;37;78;84;69;4;54;59;575996937035.7742;230144175170.03445;454159148920.1414;65098.3193155428;22446.390227843396;-0.0;58212.858389649904;2110890.404530019;407830.33007229253;0.0;1837671.0591163593;2.9053773740968705;0.3080320605244415
2741;2019-08-03 15:24:45.150;939;948;276;275;228;5;202;3;12;18;681;309;9;102;227;141;268;833;362;197;201;-98;779;319;320;132;323;264;777;-3.0;-1.0;577.0;296.0;0.0;0;1;72;1;0;0;1;0;1;0;1;1;1;0;0;42480.69140625;12680.4814453125;22858.21484375;3501.80004882812;883.0;313842;744.0;-1.0;Calculated values ==>;1564838685.15;367.06000000000006;367.96000000000004;300.76000000000005;300.66;295.96000000000004;273.66;269.84581860846123;293.36;273.46000000000004;274.36;274.96000000000004;341.26;304.06;274.06;283.36;295.86;287.26000000000005;299.96000000000004;356.46000000000004;292.86;293.26000000000005;347.56000000000006;361.46000000000004;263.36;240.83765695389522;263.0348170998261;269.84581860846123;309.36;7790000.000000001;3190000.0;3200000.0;1320000.0;3229999.9999999995;2640000.0;7770000.0;0.0;0.0;0.09616666666666666;0.04933333333333333;0.0;0.0;-0.002478049136570085;12680.4814453125;22858.21484375;3501.80004882812;42480.69140625;513351.7157783527;514728.93493231345;274673.44671749574;274231.2904902528;256467.67852195815;432629.4295301525;465885.6804758603;450808.61149632855;471589.48105234385;524548.2480309319;485448.9701297418;450422.1690619446;461944.5633856982;468564.62847725564;458244.1480754085;271106.08104680665;498744.5744693363;465260.1082770913;465760.7452514923;312009.6876057385;370345.824517361;460158.9423072019;188171.41499486953;192633.1675064608;268.24766207939814;1535821.5275433161;762996.9802244696;92787.85577884526;478437.4015308834;0;81;89;37;78;85;69;4;54;59;576190469285.7434;230223988470.02176;454316675170.1164;25256.94373022364;13418.051347408398;-0.0;0.0;2111643.4905487015;408129.25023042987;0.0;1838156.2471207215;0.9906378941216523;0.16542125855423645
2742;2019-08-03 15:25:45.111;948;931;268;266;242;14;204;1;16;13;683;309;15;105;221;147;267;724;342;201;203;-96;704;341;343;136;346;277;708;217.0;-1.0;1606.0;639.0;0.0;0;1;96;1;0;0;0;0;0;0;1;1;1;0;0;19461.63671875;13450.173828125;0.0;3653.46411132812;875.0;313843;742.0;-1.0;Calculated values ==>;1564838745.111;367.96000000000004;366.26;299.96000000000004;299.76000000000005;297.36;274.56;272.3289490889957;293.56;273.26000000000005;274.76000000000005;274.46000000000004;341.46000000000004;304.06;274.66;283.66;295.26000000000005;287.86;299.86;345.56000000000006;293.26000000000005;293.46000000000004;347.36;360.66;263.56;241.71165711629368;264.73235714968143;272.3289490889957;307.36;7040000.000000001;3410000.0;3429999.9999999995;1360000.0;3460000.0;2770000.0;7080000.0;0.036166666666666666;0.0;0.26766666666666666;0.1065;0.0;0.036166666666666666;-0.0024794078678241358;13450.173828125;0.0;3653.46411132812;19461.63671875;520481.20005088934;517973.6021186382;277216.2219863112;276118.34482080437;264947.3696622089;431359.6534126046;462753.1091115329;448969.4592821377;470567.18631662737;523716.498695135;483952.12238307996;448836.3105985386;460311.6644268225;464517.4248774829;455445.3939719221;277127.35751972464;489677.3195600458;462360.95468371274;462622.50321984786;311171.3556482807;366984.0837685546;459745.36586501705;195194.38055547103;195194.38055547103;271.2040597171446;1536337.378089785;763214.5941439075;92847.44422246491;478627.7628391419;0;81;89;37;78;85;69;4;54;59;576389240000.6296;230304336209.97577;454478869675.0235;67927.12940583777;28174.679935466647;-0.0;9671.983769694963;2112419.519743995;408475.6310302944;0.0;1838236.7945955107;6.184286260352248;0.8816017256785393
2743;2019-08-03 15:26:45.111;963;930;270;270;253;21;205;5;27;12;688;309;25;104;218;150;267;662;357;204;205;-96;762;336;341;141;341;289;766;-2.0;-1.0;1265.0;540.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;1;0;0;20501.162109375;14784.572265625;0.0;3774.59399414062;867.0;313844;742.0;0.0;Calculated values ==>;1564838805.111;369.46000000000004;366.16;300.16;300.16;298.46000000000004;275.26000000000005;271.77519066394296;293.66;273.66;275.86;274.36;341.96000000000004;304.06;275.66;283.56;294.96000000000004;288.16;299.86;339.36;293.56;293.66;347.36;359.86;263.56;242.77792619122317;266.24828229547654;271.77519066394296;308.86;7620000.0;3360000.0;3410000.0;1410000.0;3410000.0;2890000.0;7659999.999999999;0.0;0.0;0.21083333333333334;0.09000000000000001;0.0;0.0;0.0;14784.572265625;0.0;3774.59399414062;20501.162109375;517919.61165947275;513188.61511278816;272862.68574332504;272862.68574332504;265906.21123634104;431660.74602318485;463183.430266312;448220.3384424207;469794.0480163998;523273.3012995731;482548.36721041653;447947.36882841843;458295.064616829;464863.17835857224;456682.88298554433;271852.3871610097;473635.53201161756;463053.4746688548;463183.430266312;311171.3556482807;363622.9124696232;458970.87117628375;193426.34121714265;195194.38055547103;270.468800710491;1536670.401413353;763449.8836946888;92909.34470667715;478627.7628391419;0;81;89;37;78;85;69;4;54;59;576594440000.6296;230387436209.97577;454648669675.0235;53719.06774832946;23899.0076963227;-0.0;0.0;2113433.238053613;408909.578427226;0.0;1838317.394460258;4.18219624514708;0.6743026935675074
2744;2019-08-03 15:27:45.122;970;955;281;282;264;26;206;6;45;11;694;309;40;108;217;152;267;752;361;205;206;-110;807;348;350;144;353;293;810;203.0;-1.0;1494.0;539.0;0.0;0;14;98;1;0;0;0;0;0;0;1;1;1;0;0;21539.193359375;15547.0869140625;0.0;3896.7607421875;860.0;313845;741.0;-1.0;Calculated values ==>;1564838865.122;370.16;368.66;301.26000000000005;301.36;299.56;275.76000000000005;273.0942459734351;293.76000000000005;273.76000000000005;277.66;274.26000000000005;342.56000000000006;304.06;277.16;283.96000000000004;294.86;288.36;299.86;348.36;293.66;293.76000000000005;347.26;359.16;262.16;243.40439225979637;266.74333088950624;273.0942459734351;309.26000000000005;8070000.0;3479999.9999999995;3500000.0;1440000.0;3529999.9999999995;2930000.0;8100000.0;0.03383333333333333;0.0;0.249;0.08983333333333333;0.0;0.03383333333333333;-0.002481934011934272;15547.0869140625;0.0;3896.7607421875;21539.193359375;515323.9593219806;513034.7277829905;274425.55577353976;274844.90685108193;267711.23620293953;430925.7729439634;461956.6280905659;449924.3444283745;469286.7883828044;523578.30401543505;482075.5814802263;449247.02355798637;458160.26932068047;462955.59896260384;454960.76788432384;269012.176559071;483273.72099572624;461824.31338027015;461956.6280905659;310752.19949742197;360682.3469749009;457064.4489212131;196917.68352502194;196917.68352502194;271.9241917447119;1537020.8019367678;763702.6938608756;92973.28438285112;478627.7628391419;0;81;89;37;78;85;69;4;54;59;576801778005.3463;230472951884.8589;454823301684.78485;62998.65856493478;23369.851091424505;-0.0;8967.150957800905;2114406.064090309;409303.55779956415;0.0;1838392.1344179516;4.90312731819392;0.7220067945696195
