;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2745;2019-08-03 15:28:45.122;981;977;295;296;276;39;210;7;53;12;699;311;48;99;212;157;268;824;361;208;209;-144;844;370;370;141;375;279;845;1505.0;-1.0;1786.0;362.0;0.0;0;15;0;1;0;1;0;0;0;0;1;1;1;0;0;34101.2734375;27692.533203125;0.0;3723.68701171875;852.0;313846;741.0;-1.0;Calculated values ==>;1564838925.122;371.26;370.86;302.66;302.76000000000005;300.76000000000005;277.06;275.4277932560699;294.16;273.86;278.46000000000004;274.36;343.06000000000006;304.26000000000005;277.96000000000004;283.06;294.36;288.86;299.96000000000004;355.56000000000006;293.96000000000004;294.06;347.26;358.36;258.76000000000005;242.77792619122317;264.9883086891361;275.4277932560699;309.26000000000005;8440000.0;3700000.0;3700000.0;1410000.0;3750000.0;2790000.0;8450000.0;0.25083333333333335;0.0;0.29766666666666663;0.060333333333333336;0.0;0.25083333333333335;-0.0024832697731715834;27692.533203125;0.0;3723.68701171875;34101.2734375;513911.8903067194;513277.3883690259;277851.0596753401;278272.1413236243;270348.8975641357;429467.9694778635;459398.01492848864;453454.8315084036;469794.0480163998;525212.1836183779;483941.83827031875;452809.3800945537;459259.12023738277;458882.9861683954;451876.1205679041;267468.634237222;490974.2056134771;459122.36138453893;459260.26013809856;310752.19949742197;357322.216966979;454044.101771914;204057.63697676564;204057.63697676564;274.8285552869093;1537484.4724934085;764063.0240285188;93036.78811413368;478627.7628391419;0;81;90;37;78;85;69;4;54;59;577017778005.3463;230558451884.8589;454994901684.78485;74237.23157225088;15082.516709307285;-0.0;64013.32464296768;2115549.696508119;409623.9941979036;0.0;1839000.305047958;4.880697673874783;0.4923301114123581
2746;2019-08-03 15:29:45.143;1000;996;280;279;257;76;218;29;59;21;698;313;60;94;208;166;268;853;367;214;217;-165;819;394;387;138;398;300;818;471.0;-1.0;772.0;102.0;0.0;0;10;60;1;0;1;0;0;0;0;1;1;1;0;0;37953.1796875;32115.25;0.0;3995.44140625;844.0;313847;741.0;-1.0;Calculated values ==>;1564838985.143;373.16;372.76;301.16;301.06;298.86;280.76000000000005;277.85914330198534;294.96000000000004;276.06;279.06;275.26000000000005;342.96000000000004;304.46000000000004;279.16;282.56;293.96000000000004;289.76000000000005;299.96000000000004;358.46000000000004;294.56;294.86;347.26;357.56000000000006;256.66;242.14157278889297;267.5978703862781;277.85914330198534;309.86;8190000.000000001;3940000.0;3870000.0000000005;1380000.0;3979999.9999999995;3000000.0;8180000.0;0.0785;0.0;0.12866666666666665;0.017;0.0;0.0785;-0.002484597479580314;32115.25;0.0;3995.44140625;37953.1796875;518458.3160627037;517994.16130838;273481.87652768806;273077.1775531056;264756.73511443567;427712.28976936906;457804.08558602154;450551.2222606441;471084.70712553355;523435.9394382409;481698.71025838924;450686.8076578895;455209.9056106665;454536.7684571658;448884.707125496;268735.9715092887;497881.86038176314;457234.70589104365;457661.98843905056;310752.19949742197;353962.6284160805;452374.18732210115;210337.59287902445;210337.59287902445;277.3334706930071;1538085.1364273555;764561.5966604854;93101.13669830983;478627.7628391419;0;81;90;37;78;85;69;4;54;59;577244957489.9998;230642181179.73117;455168662479.5198;30907.486980435056;4114.622105532304;-0.0;19414.965051462048;2116426.209166817;409784.0263461047;0.0;1839695.7841268622;1.5075057280129367;0.16091492915388975
2747;2019-08-03 15:30:45.093;999;1005;280;279;249;97;223;72;61;41;705;315;63;88;208;178;268;889;378;220;223;-164;840;415;399;139;418;314;833;2530.0;0.0;2021.0;153.0;0.0;98;19;98;1;0;1;1;0;0;0;1;1;1;0;0;51030.37890625;36323.06640625;8858.3818359375;4245.24462890625;836.0;313848;742.0;-1.0;Calculated values ==>;1564839045.093;373.06000000000006;373.66;301.16;301.06;298.06;282.86;279.89783139019784;295.46000000000004;280.36;279.26000000000005;277.26000000000005;343.66;304.66;279.46000000000004;281.96000000000004;293.96000000000004;290.96000000000004;299.96000000000004;362.06000000000006;295.16;295.46000000000004;347.36;356.76;256.76000000000005;242.35481222062532;269.2639976450953;279.89783139019784;310.96000000000004;8400000.0;4150000.0;3990000.0;1390000.0;4179999.9999999995;3140000.0;8330000.0;0.4216666666666667;0.0;0.3368333333333334;0.025500000000000002;0.0;0.4216666666666667;-0.0024859170960452627;36323.06640625;8858.3818359375;4245.24462890625;51030.37890625;516705.29734296986;518063.245736033;272552.78492796194;272162.282016579;261341.34602246017;426030.01079417794;456568.2965250901;448254.31860921753;472915.35137376806;523049.4775609566;480249.359324341;448536.3419249208;452002.1540785463;451054.6711352982;446826.63531733543;267662.38709971996;501790.75050969113;456131.4204784285;456568.2965250901;311171.3556482807;350603.57178935205;452306.9903079964;216360.7793197758;216360.7793197758;279.658500406609;1538826.0481415135;765131.4406982379;93169.75185500435;478701.5211712928;0;81;90;38;78;85;69;4;54;59;577480560990.1871;230725211929.7972;455352708979.66614;78109.47381732697;6016.628380199626;-0.0;101287.50308824088;2117333.9267786257;409868.3830776467;0.0;1840700.7998172415;3.7512848729194066;0.3286399626690235
2748;2019-08-03 15:31:45.104;971;980;303;305;263;90;182;85;62;59;722;317;68;84;209;179;268;907;373;175;181;-150;898;411;389;138;409;334;878;393.0;0.0;178.0;306.0;0.0;98;13;98;1;1;0;1;0;1;0;1;1;1;0;0;76018.234375;38622.734375;30925.560546875;4466.900390625;828.0;313849;744.0;-1.0;Calculated values ==>;1564839105.104;370.26;371.16;303.46000000000004;303.66;299.46000000000004;282.16;279.51553776612565;291.36;281.66;279.36;279.06;345.36;304.86;279.96000000000004;281.56;294.06;291.06;299.96000000000004;363.86;290.66;291.26000000000005;347.56000000000006;355.96000000000004;258.16;242.14157278889297;271.55198750734434;279.51553776612565;310.46000000000004;8980000.0;4110000.0;3890000.0;1380000.0;4090000.0;3340000.0;8780000.0;0.0655;0.0;0.029666666666666668;0.051000000000000004;0.0;0.0655;-0.0024872285865471908;38622.734375;30925.560546875;4466.900390625;76018.234375;508161.1719233623;511066.4737459888;278889.6744276215;279706.800903144;264250.2301941728;426361.23050281336;452226.242228436;444526.3543112588;474805.0600400835;523252.2887878654;478035.54396247887;445426.80366177455;447787.1249166415;452797.1633181179;447751.15408477397;265125.03322893503;500476.216423852;451174.6308812195;452076.6605655051;312009.6876057385;347245.03765724396;453925.135612465;208747.00610892734;208747.00610892734;276.8261669543042;1539884.980690332;765756.1035402386;93242.36637391125;479033.1148063702;0;82;90;38;78;86;69;4;54;59;577717004330.8033;230808327165.01382;455547144620.17285;6994.787330002501;12504.08460468042;-0.0;15938.092366905843;2118043.258977101;410022.75064845674;0.0;1841677.8588765739;0.4787795823812954;0.060945437201362675
2749;2019-08-03 15:32:45.115;937;938;309;309;270;71;123;74;48;66;747;318;67;84;212;165;268;895;373;91;123;-136;883;391;366;136;389;322;855;4104.0;0.0;310.0;67.0;0.0;98;7;98;1;1;0;1;0;0;1;1;1;1;0;0;87518.03125;38033.07421875;41877.73046875;4255.02734375;820.0;313850;745.0;-1.0;Calculated values ==>;1564839165.115;366.86;366.96000000000004;304.06;304.06;300.16;280.26000000000005;277.5613417927498;285.46000000000004;280.56;277.96000000000004;279.76000000000005;347.86;304.96000000000004;279.86;281.56;294.36;289.66;299.96000000000004;362.66;282.26000000000005;285.46000000000004;347.66;355.16;259.56;241.71165711629368;270.1917013154234;277.5613417927498;310.46000000000004;8830000.0;3910000.0;3660000.0;1360000.0;3890000.0;3220000.0000000005;8550000.0;0.6839999999999999;0.0;0.051666666666666666;0.011166666666666667;0.0;0.6839999999999999;-0.002488531914147588;38033.07421875;41877.73046875;4255.02734375;87518.03125;504465.2123184005;506964.14103085455;283183.4706736643;283183.4706736643;267661.1368363716;427941.3511905804;447529.1425668424;444832.40733489377;475740.9738393476;526857.5456808016;479628.5318214654;447600.2731598818;450014.61125988193;456621.28947230487;449285.284866326;265730.5230277895;500727.2888527304;442516.55666430964;447529.1425668424;312428.86344474956;343887.0166927713;455690.9408096758;210696.43072910354;210696.43072910354;277.4502453474353;1541248.0327490831;766395.0190573542;93315.06243009906;479639.92012458795;0;82;90;38;78;86;70;4;54;59;577943545855.4938;230890542234.90146;455743980699.9038;12097.025457965829;2735.772029233057;-0.0;161993.57489701334;2118202.386584831;410149.77273668005;0.0;1843160.8946084601;2.1009282284354796;0.10007535455004202
2750;2019-08-03 15:33:45.105;922;925;305;304;267;63;158;63;21;64;768;318;45;72;214;157;268;883;364;141;158;-124;887;384;360;131;381;303;852;5080.0;-1.0;872.0;138.0;0.0;48;1;1;1;1;1;1;1;1;0;1;1;1;0;0;106664.3203125;50568.02734375;49512.00390625;3986.82983398438;813.0;313851;748.0;-1.0;Calculated values ==>;1564839225.105;365.36;365.66;303.66;303.56;299.86;279.46000000000004;276.8598123268743;288.96000000000004;279.46000000000004;275.26000000000005;279.56;349.96000000000004;304.96000000000004;277.66;280.36;294.56;288.86;299.96000000000004;361.46000000000004;287.26000000000005;288.96000000000004;347.96000000000004;354.46000000000004;260.76000000000005;240.61611355647437;267.9596281332873;276.8598123268743;309.56;8870000.0;3840000.0;3600000.0;1310000.0;3810000.0;3030000.0;8520000.0;0.8466666666666666;0.0;0.14533333333333334;0.023;0.0;0.8466666666666666;-0.0024896655999169415;50568.02734375;49512.00390625;3986.82983398438;106664.3203125;501916.93359225296;505351.25621498574;281635.85831831273;281194.07556993177;266736.4766534853;428465.0848360747;453763.6178575058;444677.7423059734;476177.53835299535;530522.2689267418;481912.92158412206;448075.1158509465;451773.65031303524;458204.4117295066;449347.94766899524;265565.9817991578;499223.5328407456;451314.835296824;453763.6178575058;313686.43059754226;340949.162051476;457708.8285223687;208796.27945129498;208796.27945129498;276.702994118264;1542865.9493146506;767133.2385134068;93383.7331262339;480401.37431431405;0;82;91;38;79;87;70;4;54;59;578161309555.5284;230970628884.91418;455931449449.9336;34281.43926821327;5724.9886286346955;-0.0;207405.6798505918;2118588.8093764097;410220.26732445037;0.0;1846238.7086773256;2.377434133886026;0.12605830018511188
2751;2019-08-03 15:34:45.145;927;933;311;310;278;60;181;59;-19;62;777;315;-21;30;215;153;268;882;364;172;181;-114;863;384;361;136;380;291;816;3006.0;-2.0;1102.0;279.0;0.0;98;1;39;1;1;1;1;1;1;0;1;1;1;0;0;109123.140625;52087.484375;50396.56640625;3807.01123046875;805.0;313852;751.0;-1.0;Calculated values ==>;1564839285.145;365.86;366.46000000000004;304.26000000000005;304.16;300.96000000000004;279.16;276.8598123268743;291.26000000000005;279.06;271.26000000000005;279.36;350.86;304.66;271.06;276.16;294.66;288.46000000000004;299.96000000000004;361.36;290.36;291.26000000000005;348.26;353.66;261.76000000000005;241.71165711629368;266.49643012054327;276.8598123268743;309.56;8630000.0;3840000.0;3610000.0;1360000.0;3800000.0;2910000.0;8159999.999999999;0.501;0.0;0.18366666666666667;0.0465;0.0;0.501;-0.002490953519246617;52087.484375;50396.56640625;3807.01123046875;109123.140625;504706.08136911545;509500.25811992784;288150.48277971306;287598.93373530975;272800.72173735505;428465.0848360747;456832.62271452433;441331.88776424364;475352.06538101425;532360.5268008056;482988.72197939066;441038.36466786294;448255.54713608854;458504.93765575404;448734.5016851432;266589.6928760507;502277.4648298569;455574.8276367245;456832.62271452433;314944.0575458753;337592.078488485;457927.5188184372;208106.6335027966;208106.6335027966;276.4435181926586;1544665.3769738807;767989.2714189176;93448.72510084674;481234.5007806684;0;82;91;38;79;87;70;4;54;59;578377753755.3909;231050782284.86325;456109768249.8203;42835.70503268577;11616.671167177286;-0.0;124611.72059507559;2119231.880673755;410364.8774985447;0.0;1849007.3648870606;1.684658083246892;0.11993353985632657
2752;2019-08-03 15:35:45.095;927;927;308;306;282;50;181;53;-40;60;772;314;-43;-1;216;157;268;862;351;173;181;-109;813;370;350;133;368;273;773;4889.0;-2.0;701.0;94.0;0.0;98;1;31;1;1;1;1;1;1;0;1;1;1;0;0;116715.5703125;48516.15625;47368.18359375;3575.79614257812;798.0;313853;753.0;-1.0;Calculated values ==>;1564839345.095;365.86;365.86;303.96000000000004;303.76000000000005;301.36;278.16;275.4277932560699;291.26000000000005;278.46000000000004;269.16;279.16;350.36;304.56;268.86;273.06;294.76000000000005;288.86;299.96000000000004;359.36;290.46000000000004;291.26000000000005;348.46000000000004;352.96000000000004;262.26000000000005;241.05796691057077;264.2163659402789;275.4277932560699;308.26000000000005;8130000.0;3700000.0;3500000.0;1330000.0;3679999.9999999995;2730000.0;7730000.0;0.8148333333333333;0.0;0.11683333333333333;0.015666666666666666;0.0;0.8148333333333333;-0.002492073662472253;48516.15625;47368.18359375;3575.79614257812;116715.5703125;508911.4926281856;512211.827716652;293031.75005291234;291547.93686521304;277771.3237405716;429467.9694778635;458611.3976645974;442087.222380393;475538.37348203297;533187.2440251991;484966.2883139834;441662.8553746288;447446.7757756195;460532.67531867756;451876.1205679041;269061.83551205456;503231.3869427598;457523.44848152105;458611.3976645974;315782.5089487807;334655.03009724553;458902.2915404524;205343.28192510904;205343.28192510904;275.3226265656696;1546545.7979088074;768826.9364550656;93510.19722617538;482048.5281094409;0;82;91;38;79;87;70;4;54;59;578590876005.5604;231131415034.9274;456278827249.9548;27659.58370985901;3972.424483973712;-0.0;206371.30297505975;2119818.8518631267;410494.67837146553;0.0;1851763.2582591178;2.3929517973071004;0.10801525877063241
2753;2019-08-03 15:36:45.076;917;916;287;284;254;41;182;42;-45;54;757;312;-35;-10;217;147;268;856;337;173;182;-110;817;361;340;128;360;247;782;3954.0;-2.0;2026.0;313.0;0.0;98;1;1;1;1;1;1;1;1;0;1;1;1;0;0;109546.09375;45571.7734375;47721.328125;3274.97436523438;792.0;313854;756.0;-1.0;Calculated values ==>;1564839405.076;364.86;364.76;301.86;301.56;298.56;277.26000000000005;274.4858918419099;291.36;277.36;268.66;278.56;348.86;304.36;269.66;272.16;294.86;287.86;299.96000000000004;358.76;290.46000000000004;291.36;348.76;352.36;262.16;239.943914813709;260.72004837742526;274.4858918419099;306.86;8170000.0;3610000.0;3400000.0;1280000.0;3600000.0;2470000.0;7820000.0;0.659;0.0;0.33766666666666667;0.05216666666666667;0.0;0.659;-0.0024930287224567567;45571.7734375;47721.328125;3274.97436523438;109546.09375;507173.3362277116;509966.8501570474;279356.3102664497;277919.53610441706;265427.87302828475;430081.6785162784;460321.6524175668;446592.7840393549;475591.9915770026;533591.8055971946;487691.1207595463;447882.2917335837;451049.4723339517;461897.48510764097;452009.00334685703;268843.57846541965;501580.48961516324;459126.2401605501;460321.6524175668;317040.2365367038;332137.8522128359;459577.07358752;202484.01518752886;202484.01518752886;274.1770162659035;1548430.7146949254;769610.7542475046;93567.26890193416;482840.6897757359;0;82;91;38;79;87;70;4;54;59;578797810455.3762;231209690239.8577;456434777849.8159;82427.39428229992;13411.687879866204;-0.0;169915.00293459502;2120735.952838275;410639.50009962765;0.0;1854897.984494489;2.7519869536971533;0.18149613224166772
2754;2019-08-03 15:37:45.117;916;921;277;275;242;37;189;37;-31;48;735;310;-29;1;218;142;268;862;338;182;188;-117;795;357;339;128;357;240;770;3246.0;-1.0;1729.0;276.0;0.0;98;1;24;1;0;1;1;1;1;0;1;1;1;0;0;86581.7109375;27440.7734375;46275.96875;3192.32348632812;786.0;313855;756.0;-1.0;Calculated values ==>;1564839465.117;364.76;365.26;300.86;300.66;297.36;276.86;274.0616903277293;292.06;276.86;270.06;277.96000000000004;346.66;304.16;270.26000000000005;273.26000000000005;294.96000000000004;287.36;299.96000000000004;359.36;291.36;291.96000000000004;348.76;351.76;261.46000000000004;239.943914813709;259.7329541166123;274.0616903277293;306.96000000000004;7950000.0;3570000.0000000005;3390000.0;1280000.0;3570000.0000000005;2400000.0;7700000.0;0.541;0.0;0.2881666666666666;0.046;0.0;0.541;-0.0024939790906806864;27440.7734375;46275.96875;3192.32348632812;86581.7109375;508882.2141089256;511642.8767570185;275685.3383437196;274774.6155842674;261610.38828750275;430346.717906069;461398.0994939729;449679.3526407963;475014.25861372735;531894.2058964166;488256.6453400186;449929.3299314263;453626.3774612306;462485.70515263407;451992.507158283;270098.5157858181;503496.8069914823;460477.19831613504;461266.89504605153;317040.2365367038;329620.94006798224;458880.17131967;201386.452434094;201386.452434094;273.73100302412666;1550066.22990969;770219.6079053174;93621.1998784803;483624.5358470809;0;82;91;38;79;87;70;4;54;59;579001649650.81;231286542720.02127;456580977685.1271;71549.7374095647;11844.711068736495;-0.0;140595.31945306904;2122019.972419329;410850.11391247495;0.0;1857487.3387036775;2.9123974653561957;0.19710243417572815
2755;2019-08-03 15:38:45.117;905;909;278;277;240;32;192;32;-13;44;712;307;-16;18;219;139;268;854;339;188;192;-124;801;351;337;138;351;240;780;2536.0;-1.0;1371.0;128.0;0.0;96;100;1;1;0;1;1;1;1;0;1;1;0;0;0;83678.9609375;26030.806640625;46664.4140625;2532.57836914062;781.0;313856;755.0;0.0;Calculated values ==>;1564839525.117;363.66;364.06000000000006;300.96000000000004;300.86;297.16;276.36;273.4187578820637;292.36;276.36;271.86;277.56;344.36;303.86;271.56;274.96000000000004;295.06;287.06;299.96000000000004;358.56000000000006;291.96000000000004;292.36;348.66;351.26;260.76000000000005;242.14157278889297;259.7329541166123;273.4187578820637;307.06;8009999.999999999;3510000.0;3370000.0000000005;1380000.0;3510000.0;2400000.0;7800000.0;0.42266666666666663;0.0;0.2285;0.021333333333333333;0.0;0.42266666666666663;0.0;26030.806640625;46664.4140625;2532.57836914062;83678.9609375;506842.02903091063;509170.7767577347;275331.2800070893;274885.6690057333;260451.4940596652;430735.4089219946;462095.41316056746;451912.94571325014;473339.4428557924;529574.9772743118;487938.6467333854;451543.14899360057;455681.416254086;463517.398655582;452616.9789617375;269742.47945325036;501475.394558793;461573.52563019627;462095.41316056746;316620.98725437425;327523.71359711495;456591.9871409039;200125.52147463663;200125.52147463663;273.2101294998893;1551485.0688419817;770665.2044059685;93668.90739394254;484399.039037185;0;82;91;38;79;87;70;4;54;59;579204449650.81;231366342720.02127;456724977685.1271;57533.42643852319;5471.284600880368;-0.0;110725.94088592009;2123095.6654513963;410994.4138763884;0.0;1859581.6825398358;2.309394320554744;0.15005368291516746
2756;2019-08-03 15:39:45.108;896;903;276;274;234;26;194;26;1;40;689;304;-1;45;221;138;268;851;335;190;194;-128;790;344;331;139;345;261;775;2218.0;-1.0;1400.0;168.0;0.0;35;100;100;1;0;0;1;1;1;0;1;1;0;0;0;68181.28125;15180.021484375;43282.70703125;2754.44360351562;776.0;313857;752.0;-1.0;Calculated values ==>;1564839585.108;362.76;363.46000000000004;300.76000000000005;300.56;296.56;275.76000000000005;272.6583383277491;292.56;275.76000000000005;273.26000000000005;277.16;342.06000000000006;303.56;273.06;277.66;295.26000000000005;286.96000000000004;299.96000000000004;358.26;292.16;292.56;348.36;350.76;260.36;242.35481222062532;262.63441904999945;272.6583383277491;306.66;7900000.0;3440000.0;3310000.0;1390000.0;3450000.0;2610000.0;7750000.0;0.36966666666666664;0.0;0.23333333333333334;0.028;0.0;0.36966666666666664;-0.002495552563121636;15180.021484375;43282.70703125;2754.44360351562;68181.28125;506520.31071509724;508764.635457268;274829.0328361515;273942.6586305486;258580.02689000528;431175.4696738307;463257.96779010096;449932.5161850505;472817.310826017;525605.7154380324;485247.2704620009;449674.3903058315;455488.8326064018;464664.1822231727;453689.45131693257;270403.9093799787;501498.3802206463;462743.46785534796;463257.96779010096;315363.2798926983;325426.6669566859;456021.3602698665;198057.2129364646;198057.2129364646;272.36277213387325;1552750.3810335805;771008.5764597815;93712.95930155765;485148.48594494525;0;82;91;38;79;87;70;4;54;59;579404819590.5999;231449430254.93408;456875255139.9694;58770.904091336706;7222.996125335252;-0.0;98035.87904422758;2124064.7228243817;411100.18368114496;0.0;1861321.1034184871;2.679473317415993;0.1840593666499679
2757;2019-08-03 15:40:45.098;891;901;274;273;229;19;196;20;9;34;686;303;6;64;222;135;268;850;337;192;196;-129;808;336;329;138;338;264;797;2186.0;-1.0;1210.0;195.0;0.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;66617.5;15549.9775390625;43038.83984375;2763.68383789062;771.0;313858;750.0;-1.0;Calculated values ==>;1564839645.098;362.26;363.26;300.56;300.46000000000004;296.06;275.06;271.77519066394296;292.76000000000005;275.16;274.06;276.56;341.76;303.46000000000004;273.76000000000005;279.56;295.36;286.66;299.96000000000004;358.16;292.36;292.76000000000005;348.16;350.26;260.26000000000005;242.14157278889297;263.0348170998261;271.77519066394296;306.86;8080000.0;3360000.0;3290000.0;1380000.0;3379999.9999999995;2640000.0;7970000.0;0.36433333333333334;0.0;0.20166666666666666;0.0325;0.0;0.36433333333333334;-0.002496334367242299;15549.9775390625;43038.83984375;2763.68383789062;66617.5;504264.28964352334;506622.05590346333;272396.4099153493;271986.48072957096;256061.8512608675;431660.74602318485;463811.83375436417;450422.1690619446;472360.27449258295;525061.1040996358;484794.0093755396;450034.5520155481;457339.9961729728;465810.91737982933;454638.6460024927;269340.5751920584;499364.2093308393;463300.26030339825;463811.83375436417;314524.84189198195;323329.7980282076;456081.1290699957;195780.30290307917;195780.30290307917;271.42088921882134;1553873.5169903128;771264.6171044633;93758.93603284413;485867.7122779806;0;82;91;38;79;87;70;4;54;59;579602786590.6313;231532516404.9473;457032728889.99445;51352.77634203786;8459.776850424789;-0.0;97652.82107348483;2124982.2672119164;411230.8516743346;0.0;1862951.5707965326;2.5665681289748545;0.1749057323053571
2758;2019-08-03 15:41:45.098;902;915;271;270;224;12;199;11;12;28;689;299;9;72;223;134;268;857;342;195;199;-130;817;330;326;138;332;262;810;1641.0;-1.0;1980.0;246.0;0.0;1;100;97;1;0;0;1;0;0;1;1;1;0;0;0;56727.10546875;15278.357421875;34732.6484375;2715.39428710938;766.0;313859;747.0;0.0;Calculated values ==>;1564839705.098;363.36;364.66;300.26000000000005;300.16;295.56;274.36;271.1026128081217;293.06;274.26000000000005;274.36;275.96000000000004;342.06000000000006;303.06;274.06;280.36;295.46000000000004;286.56;299.96000000000004;358.86;292.66;293.06;347.86;349.76;260.16;242.14157278889297;262.7682575881327;271.1026128081217;307.36;8170000.0;3300000.0;3260000.0;1380000.0;3320000.0000000005;2620000.0;8100000.0;0.2735;0.0;0.33;0.041;0.0;0.2735;0.0;15278.357421875;34732.6484375;2715.39428710938;56727.10546875;505050.3781054119;507482.62151888193;270389.4375710549;270000.05364679766;254009.73073439463;432012.3539207929;464635.7797899553;451165.38839771587;471771.9322026706;525526.7642594868;484587.56006775785;450781.1447805721;458638.57983612496;466798.17846709106;455511.60054996435;268843.57846541965;499197.2425832394;464128.46955776797;464635.7797899553;313267.23492439475;321233.1047070471;455978.8468029857;194041.85045208014;194041.85045208014;270.69679195113304;1554901.3887025525;771521.5198958045;93804.59501721912;486515.8080136577;0;82;91;38;79;87;71;4;54;59;579799286590.6313;231615316404.9473;457190528889.99445;84850.7675220598;10739.416850387128;-0.0;74007.43967390886;2126117.296744117;411390.8449551747;0.0;1864382.0729694276;3.2165598936240665;0.2856559770826137
2759;2019-08-03 15:42:48.059;923;936;270;269;221;11;203;7;15;22;690;298;13;78;223;141;268;860;345;198;202;-132;800;328;331;137;332;261;797;-2.0;0.0;1332.0;373.0;0.0;1;99;82;1;0;0;1;0;1;0;1;1;0;0;0;42777.19921875;13664.7236328125;23462.93359375;2700.23413085938;764.0;313860;743.0;-1.0;Calculated values ==>;1564839768.059;365.46000000000004;366.76;300.16;300.06;295.26000000000005;274.26000000000005;270.87642091645444;293.46000000000004;273.86;274.66;275.36;342.16;302.96000000000004;274.46000000000004;280.96000000000004;295.46000000000004;287.26000000000005;299.96000000000004;359.16;292.96000000000004;293.36;347.46000000000004;349.56000000000006;259.96000000000004;241.92719264551067;262.63441904999945;270.87642091645444;307.66;8000000.0;3279999.9999999995;3310000.0;1370000.0;3320000.0000000005;2610000.0;7970000.0;0.0;0.0;0.222;0.06216666666666667;0.0;0.0;-0.0024974233425392725;13664.7236328125;23462.93359375;2700.23413085938;42777.19921875;509436.1381828881;511478.4068930838;270773.684292985;270374.84421482676;253482.67964859653;432127.2027000197;464409.58106818545;451725.04308763775;471316.13971061294;525708.0463527283;484593.76860860863;451470.46293330303;459523.5096497764;466798.17846709106;456784.90214184497;269801.0572290999;500805.9173623225;463770.8092354674;464282.02656970127;311590.51834565785;320394.4760798638;455936.71919059014;191139.94101686127;194041.85045208014;269.50534806338925;1555771.5123864433;771774.6150798725;93851.9524311966;487024.7041300843;0;82;91;38;79;88;71;4;54;59;580006113475.5186;231701887779.9001;457355171904.90466;57849.89265971238;16461.533043133477;-0.0;0.0;2127365.154558118;411628.70592813473;0.0;1865029.2371925898;1.8658137091909588;0.2765080055265566
2760;2019-08-03 15:43:45.110;936;947;275;274;224;4;204;-1;20;17;689;297;18;84;224;147;268;855;350;200;204;-131;762;326;331;135;331;262;764;-3.0;0.0;2415.0;555.0;0.0;54;96;65;1;0;0;1;0;0;0;1;1;0;0;0;23763.326171875;11920.302734375;6328.17626953125;2630.12451171875;762.0;313861;742.0;-1.0;Calculated values ==>;1564839825.11;366.76;367.86;300.66;300.56;295.56;273.56;270.64921214262944;293.56;273.06;275.16;274.86;342.06000000000006;302.86;274.96000000000004;281.56;295.56;287.86;299.96000000000004;358.66;293.16;293.56;347.36;349.36;260.06;241.49495122638035;262.7682575881327;270.64921214262944;308.16;7620000.0;3260000.0;3310000.0;1350000.0;3310000.0;2620000.0;7640000.000000001;0.0;0.0;0.40249999999999997;0.0925;0.0;0.0;-0.002497733285269716;11920.302734375;6328.17626953125;2630.12451171875;23763.326171875;514319.55229847925;515632.3475832156;275262.44616911234;274803.6009500815;255621.626184446;432240.87345082423;464537.0366620138;452184.6102227861;471092.8683005434;525526.7642594868;484369.260391561;451930.5317933771;460091.0874135667;467066.1348256731;457908.5125542152;272285.41066634556;503046.3273309578;464026.6188076216;464537.0366620138;311171.3556482807;319555.8750819185;456362.2790186292;191208.2865287323;194041.85045208014;269.52662227589525;1556298.7628733967;771977.3444321225;93894.18886040176;487260.7614363663;0;82;91;38;79;88;71;4;54;59;580194952285.1208;231779477139.73666;457504360269.59045;105042.97028685664;24526.744305315467;-0.0;0.0;2128655.876878172;411953.48679009045;0.0;1865029.2371925898;6.205861158060956;0.9115056989685055
2761;2019-08-03 15:44:45.130;952;940;272;271;240;11;206;3;29;14;690;298;28;90;220;154;268;742;342;202;205;-126;764;328;333;136;333;275;767;-1.0;-1.0;1340.0;300.0;0.0;1;90;95;1;0;0;1;0;0;0;1;1;0;0;0;23644.8359375;14472.0498046875;4286.4189453125;2715.087890625;761.0;313862;739.0;-1.0;Calculated values ==>;1564839885.13;368.36;367.16;300.36;300.26000000000005;297.16;274.26000000000005;270.87642091645444;293.76000000000005;273.46000000000004;276.06;274.56;342.16;302.96000000000004;275.96000000000004;282.16;295.16;288.56;299.96000000000004;347.36;293.36;293.66;347.06000000000006;349.26;260.56;241.71165711629368;264.4750485637546;270.87642091645444;307.36;7640000.000000001;3279999.9999999995;3329999.9999999995;1360000.0;3329999.9999999995;2750000.0;7670000.0;0.0;0.0;0.22333333333333333;0.05;0.0;0.0;-0.002497888057346903;14472.0498046875;4286.4189453125;2715.087890625;23644.8359375;516299.88302416826;514454.21953783336;273667.4208128743;273226.19890028524;261030.736923038;432127.2027000197;464498.3424946076;451045.04040683503;470665.25215363293;524599.4356455397;482965.58202780236;450914.52589683863;458779.20011545485;466276.8348860167;458513.2165776689;272140.0227279186;486247.4863960619;463986.6825090702;464370.5779205169;309913.9067706182;319136.5849023705;456709.67484369536;191951.6216285755;194041.85045208014;269.8383642436968;1556693.9625817584;772197.3540161758;93938.74714506303;487349.2458818001;0;82;91;38;79;88;71;4;54;59;580394218685.8491;231860804240.03387;457665513970.1794;57864.19686047796;13237.902660755994;-0.0;0.0;2130013.8891292717;412268.29708442197;0.0;1865029.2371925898;3.3111468542997957;0.4754610725847261
2762;2019-08-03 15:45:45.110;962;954;280;280;249;18;207;5;36;13;697;297;33;89;219;161;268;778;356;203;206;-120;811;334;336;136;338;278;814;-1.0;-1.0;1489.0;293.0;0.0;1;90;98;1;0;0;1;0;0;0;1;1;0;0;0;25112.87890625;15526.791015625;4565.52197265625;2738.3935546875;761.0;313863;736.0;-1.0;Calculated values ==>;1564839945.11;369.36;368.56000000000006;301.16;301.16;298.06;274.96000000000004;271.55198750734434;293.86;273.66;276.76000000000005;274.46000000000004;342.86;302.86;276.46000000000004;282.06;295.06;289.26000000000005;299.96000000000004;350.96000000000004;293.46000000000004;293.76000000000005;346.76;349.26;261.16;241.71165711629368;264.86050150153983;271.55198750734434;308.76000000000005;8109999.999999999;3340000.0;3360000.0;1360000.0;3379999.9999999995;2780000.0;8140000.000000001;0.0;0.0;0.24816666666666667;0.04883333333333333;0.0;0.0;-0.002497888057346903;15526.791015625;4565.52197265625;2738.3935546875;25112.87890625;513914.59523675166;512575.1105438513;273742.60092675046;273742.60092675046;262123.74967953478;431779.12508338504;464184.61198821734;451424.8803584727;470567.18631662737;525084.533494364;482501.438782095;451032.43126167456;458176.7248117691;465428.29785348976;458482.31357294356;269172.52631221485;486942.0769659643;463670.2695405943;464056.1807356406;308656.51637580903;319136.5849023705;457319.2136101112;193948.1649410118;194041.85045208014;270.6735763452577;1557100.1414325407;772447.2610253178;93984.17767504825;487422.98746712203;0;82;91;38;79;88;71;4;54;59;580594851785.1154;231942377039.73557;457831358669.5729;63897.138209433215;12861.286210007687;-0.0;0.0;2131028.228691881;412485.7178264697;0.0;1865029.2371925898;3.362069600210443;0.4940855224753272
2763;2019-08-03 15:46:45.131;973;970;285;286;254;27;208;6;41;13;703;297;37;90;216;169;268;831;349;205;208;-115;811;345;347;136;350;280;813;467.0;-1.0;1609.0;276.0;0.0;1;89;98;1;0;0;1;0;0;0;1;1;0;0;0;25485.12890625;15545.9208984375;4549.3115234375;2746.5078125;761.0;313864;735.0;-1.0;Calculated values ==>;1564840005.131;370.46000000000004;370.16;301.66;301.76000000000005;298.56;275.86;272.7676641592781;293.96000000000004;273.76000000000005;277.26000000000005;274.46000000000004;343.46000000000004;302.86;276.86;282.16;294.76000000000005;290.06;299.96000000000004;356.26;293.66;293.96000000000004;346.66;349.26;261.66;241.71165711629368;265.11578078379944;272.7676641592781;308.06;8109999.999999999;3450000.0;3470000.0000000005;1360000.0;3500000.0;2800000.0;8130000.0;0.07783333333333334;0.0;0.26816666666666666;0.046;0.0;0.07783333333333334;-0.002497888057346903;15545.9208984375;4549.3115234375;2746.5078125;25485.12890625;515416.8525295147;514849.7689389117;275903.72775699594;276332.37863293255;263919.62937835034;431113.4868728058;462674.2883808447;451724.0083656932;470567.18631662737;525546.9371753368;482265.2306682858;451200.22795054875;457980.5652910422;463273.35756540485;457788.6768492824;269172.52631221485;495095.1376024604;462280.2023029789;462674.2883808447;308237.3991652946;319136.5849023705;457826.2188360959;197573.22854350682;197573.22854350682;272.1741811582244;1557521.9390761997;772706.2909206452;94029.90118418235;487498.97099803976;0;82;91;38;79;88;71;4;54;59;580799823500.617;232024005599.9353;457998817259.9826;68154.76745564965;11971.637553459097;-0.0;20633.699157339466;2132129.046393175;412692.7312876994;0.0;1865201.244867611;4.411227127730499;0.5270107720634866
2764;2019-08-03 15:47:45.091;981;979;279;279;255;42;211;9;49;14;709;297;44;92;213;179;269;847;345;208;210;-112;802;359;361;136;364;286;804;405.0;0.0;1668.0;141.0;0.0;1;87;98;1;0;0;1;0;0;0;1;1;0;0;0;24800.931640625;15406.037109375;4448.45556640625;2788.66772460938;761.0;313865;733.0;-1.0;Calculated values ==>;1564840065.091;371.26;371.06000000000006;301.06;301.06;298.66;277.36;274.27422755570615;294.26000000000005;274.06;278.06;274.56;344.06000000000006;302.86;277.56;282.36;294.46000000000004;291.06;300.06;357.86;293.96000000000004;294.16;346.46000000000004;349.26;261.96000000000004;241.71165711629368;265.87368984753493;274.27422755570615;307.66;8020000.0;3590000.0;3610000.0;1360000.0;3640000.0;2860000.0;8040000.000000001;0.06749999999999999;0.0;0.27799999999999997;0.0235;0.0;0.06749999999999999;-0.002497888057346903;15406.037109375;4448.45556640625;2788.66772460938;24800.931640625;517205.9622220378;516779.9895709356;274000.990063727;274000.990063727;264698.1929887278;430214.79039162316;460938.52517989284;451713.5880739614;470665.25215363293;525695.6911766214;481552.8590788333;451052.90317408444;457262.71548003604;460745.1170826767;456882.49295791436;270075.83977254736;498288.3851019632;460533.5242618854;460803.6552621485;307399.1840295507;319136.5849023705;458130.018959884;201959.76685036754;201959.76685036754;273.96381880428703;1557940.7102140205;772964.0519488854;94075.99689604572;487573.90240290784;0;82;91;38;79;88;71;4;54;59;581012081900.752;232105551199.98718;458168504060.0906;69431.56230015909;6020.000924573637;-0.0;17471.962467795212;2133274.8347733705;412842.56165489793;0.0;1865518.5803499022;4.1038231434744805;0.4691748571458454
2765;2019-08-03 15:48:45.092;978;980;274;274;248;64;217;16;54;18;716;297;50;95;211;189;268;857;342;213;216;-111;809;384;379;136;388;295;809;2335.0;0.0;1807.0;106.0;0.0;98;86;98;1;0;0;1;0;0;0;1;1;0;0;0;28902.43359375;15560.7666015625;8631.6923828125;2858.14599609375;760.0;313866;731.0;-1.0;Calculated values ==>;1564840125.092;370.96000000000004;371.16;300.56;300.56;297.96000000000004;279.56;276.8598123268743;294.86;274.76000000000005;278.56;274.96000000000004;344.76;302.86;278.16;282.66;294.26000000000005;292.06;299.96000000000004;358.86;294.46000000000004;294.76000000000005;346.26;349.16;262.06;241.71165711629368;266.98899913490544;276.8598123268743;307.36;8090000.000000001;3840000.0;3790000.0;1360000.0;3879999.9999999995;2950000.0;8090000.000000001;0.3891666666666667;0.0;0.3011666666666667;0.017666666666666667;0.0;0.3891666666666667;-0.0024980426964462204;15560.7666015625;8631.6923828125;2858.14599609375;28902.43359375;516253.6724692776;516524.93580386817;271633.5793806636;271633.5793806636;261990.8710617642;428465.0848360747;458943.8813534223;450775.6426207486;471057.33072014985;525715.3677379118;480473.5393028968;450236.5260249333;456171.75291553076;456641.8980634252;454126.58496839396;269284.28687912616;499288.07920122764;458384.57207832125;458804.2828769915;306560.99450073834;318717.3015803363;458231.21942553326;208894.73331914906;208894.73331914906;276.7399298212968;1558388.2457159003;773222.1129471099;94123.05446127441;487682.90545237355;0;82;91;38;79;88;71;4;54;59;581234085600.4838;232187152559.8886;458342806964.88;72846.46718466507;4404.944587879454;-0.0;97256.46636959369;2134460.5047784825;412929.4376486392;0.0;1866474.6665235627;6.451163597566025;0.4723922903428052
2766;2019-08-03 15:49:45.112;960;973;288;288;251;91;223;54;48;31;724;297;47;83;209;191;269;882;350;220;223;-111;930;404;393;136;406;291;918;1364.0;0.0;1551.0;13.0;0.0;55;84;33;1;1;0;1;0;1;0;1;1;0;0;0;67063.8671875;32995.6796875;29805.771484375;2804.86352539062;759.0;313867;730.0;0.0;Calculated values ==>;1564840185.112;369.16;370.46000000000004;301.96000000000004;301.96000000000004;298.26000000000005;282.26000000000005;278.83979113501977;295.46000000000004;278.56;277.96000000000004;276.26000000000005;345.56000000000006;302.86;277.86;281.46000000000004;294.06;292.26000000000005;300.06;361.36;295.16;295.46000000000004;346.16;349.06000000000006;262.06;241.71165711629368;266.49643012054327;278.83979113501977;308.16;9300000.0;4040000.0;3929999.9999999995;1360000.0;4060000.0;2910000.0;9180000.0;0.22733333333333333;0.0;0.2585;0.0021666666666666666;0.0;0.22733333333333333;0.0;32995.6796875;29805.771484375;2804.86352539062;67063.8671875;503904.4202313147;506817.3990442257;271077.9022733434;271077.9022733434;258997.08211742723;426928.5638294032;457547.1068555864;450689.4807447975;472329.59916539915;526861.9734310161;480954.85323463206;450555.58366250416;455288.15829212137;453317.34474247793;450926.7951464653;264249.4073985705;493060.15103670093;457116.62721764983;457547.1068555864;306141.9092990094;318298.0250993184;458231.21942553326;214215.5296824068;214215.5296824068;278.81708867091965;1559188.231461881;773626.8848784076;94170.26193785378;488003.32442189794;0;83;91;38;79;89;71;4;54;59;581465762800.4102;232268779759.86267;458518665564.8241;61128.516349628;528.7006611101073;-0.0;55317.37854403616;2135577.335126979;412970.5650636045;0.0;1867746.539047008;1.7829776919271096;0.14664780733304944
2767;2019-08-03 15:50:45.103;945;955;294;293;262;82;220;74;33;47;730;298;36;66;210;178;269;892;351;219;219;-111;859;404;391;138;403;297;828;2046.0;-1.0;1402.0;232.0;0.0;98;90;98;1;1;0;1;0;0;1;1;1;0;0;0;82001.40625;36881.35546875;40464.16015625;2892.765625;757.0;313868;728.0;-1.0;Calculated values ==>;1564840245.103;367.66;368.66;302.56;302.46000000000004;299.36;281.36;278.83979113501977;295.16;280.56;276.46000000000004;277.86;346.16;302.96000000000004;276.76000000000005;279.76000000000005;294.16;290.96000000000004;300.06;362.36;295.06;295.06;345.96000000000004;348.86;262.06;242.14157278889297;267.23344911666527;278.83979113501977;308.26000000000005;8590000.0;4040000.0;3910000.0;1380000.0;4029999.9999999995;2970000.0;8280000.0;0.341;0.0;0.23366666666666666;0.03866666666666666;0.0;0.341;-0.0024985058149785554;36881.35546875;40464.16015625;2892.765625;82001.40625;507632.016548652;511582.2910210431;278676.5166941892;278240.2337990867;266076.83755756996;426928.5638294032;457441.8808032444;447538.9667477359;473632.86133578786;527019.0849811854;480346.18383394054;447954.47212068277;452027.5521833419;453982.8546441304;448904.04192176997;267120.9769435284;502663.93524705584;457298.7426764984;457298.7426764984;305303.7579410727;317459.4925940039;457916.0269529828;213287.28104090324;213287.28104090324;278.47904938819164;1560430.2557409653;774209.1061578048;94217.73505868745;488588.81934754096;0;83;91;38;79;89;72;4;54;59;581700927520.1635;232350967429.77643;458695039104.63904;54736.810560163234;9458.978175267075;-0.0;83207.90841773797;2136542.734685222;413053.78323588846;0.0;1868900.7432805363;1.837074459432894;0.14607204959862014
2768;2019-08-03 15:51:45.083;920;919;318;319;290;70;194;72;25;57;736;299;33;55;212;170;269;860;346;187;194;-110;838;390;372;140;388;297;800;4217.0;0.0;691.0;137.0;0.0;94;96;98;1;1;0;1;1;1;0;1;1;0;0;0;102135.4375;36094.19140625;48271.14453125;2930.8662109375;756.0;313869;727.0;-1.0;Calculated values ==>;1564840305.083;365.16;365.06000000000006;304.96000000000004;305.06;302.16;280.16;277.46169734231523;292.56;280.36;275.66;278.86;346.76;303.06;276.46000000000004;278.66;294.36;290.16;300.06;359.16;291.86;292.56;345.86;348.76;262.16;242.56692532238324;267.23344911666527;277.46169734231523;307.76000000000005;8380000.0;3900000.0;3720000.0000000005;1400000.0;3879999.9999999995;2970000.0;8000000.0;0.7028333333333333;0.0;0.11516666666666667;0.022833333333333334;0.0;0.7028333333333333;-0.0024986599212665833;36094.19140625;48271.14453125;2930.8662109375;102135.4375;505821.9978568238;508880.7349788847;295015.1122002234;295748.2995970628;279159.71794186876;428017.0890761298;456849.3918133721;446422.9685661995;474353.3125745093;527644.7459927831;480460.4222672422;447538.9667477359;450550.5709728099;456785.3503988321;450235.4439096264;268124.7006800488;500536.0500160288;455859.97918707744;456849.3918133721;304884.691753025;317040.2365367038;457701.405417592;210290.17624253244;210290.17624253244;277.29376667082903;1561964.217948137;774817.0330054373;94266.24914724726;489328.0337332144;0;83;91;38;80;90;72;4;54;59;581929751220.2362;232434339629.80295;458873179704.6957;27194.626582608988;5649.22306616386;-0.0;173290.03534370512;2137225.2690743036;413179.64294571476;0.0;1871037.5136516062;2.361315611897642;0.11119219031682526
2769;2019-08-03 15:52:45.114;895;889;295;292;265;49;173;54;11;58;741;299;18;44;214;160;269;824;325;150;172;-107;817;366;348;138;366;277;791;4922.0;-2.0;601.0;59.0;0.0;67;94;98;1;1;0;1;1;1;0;1;1;0;0;0;101213.84375;35088.95703125;46289.71875;2715.92626953125;756.0;313870;725.0;0.0;Calculated values ==>;1564840365.114;362.66;362.06000000000006;302.66;302.36;299.66;278.06;275.0112864084945;290.46000000000004;278.56;274.26000000000005;278.96000000000004;347.26;303.06;274.96000000000004;277.56;294.56;289.16;300.06;355.56000000000006;288.16;290.36;345.66;348.76;262.46000000000004;242.14157278889297;264.73235714968143;275.0112864084945;305.66;8170000.0;3660000.0;3479999.9999999995;1380000.0;3660000.0;2770000.0;7909999.999999999;0.8203333333333334;0.0;0.10016666666666667;0.009833333333333333;0.0;0.8203333333333334;0.0;35088.95703125;46289.71875;2715.92626953125;101213.84375;504053.06349719333;505453.5806037475;282461.57902978023;280948.94309864857;269151.84365770215;429743.705733735;457847.04229374346;448302.1916187471;474707.46505733154;529701.3019172829;482841.822421502;449235.306241901;452639.86653637356;460570.8917965219;453014.114268548;269222.7050136672;496134.3153987216;454682.3601576184;457711.0656278009;304046.57827927166;317040.2365367038;458322.24653718865;204408.8132873371;204408.8132873371;274.9447324913289;1563659.6708273932;775410.5323934411;94313.33006393761;490116.4480660787;0;83;91;38;80;90;72;4;54;59;582145862820.7306;232517782719.99384;459045468675.08984;24429.986729529566;2496.8154269568736;-0.0;207792.28100329379;2137655.6964588636;413247.56167320075;0.0;1874214.8403995172;2.7911313857938596;0.09479141620746319
2770;2019-08-03 15:53:45.124;896;903;277;274;240;43;183;41;0;53;735;296;2;30;216;147;269;841;316;167;183;-104;856;364;345;135;364;256;830;3912.0;-2.0;1960.0;318.0;0.0;63;83;98;1;1;0;1;1;1;0;1;1;0;0;0;97120.7890625;35670.0546875;48268.04296875;2444.609375;754.0;313871;724.0;-1.0;Calculated values ==>;1564840425.124;362.76;363.46000000000004;300.86;300.56;297.16;277.46000000000004;274.8017692304317;291.46000000000004;277.26000000000005;273.16;278.46000000000004;346.66;302.76000000000005;273.36;276.16;294.76000000000005;287.86;300.06;357.26;289.86;291.46000000000004;345.56000000000006;348.56000000000006;262.76000000000005;241.49495122638035;261.9595390733887;274.8017692304317;304.76000000000005;8560000.0;3640000.0;3450000.0;1350000.0;3640000.0;2560000.0;8300000.0;0.6519999999999999;0.0;0.3266666666666667;0.053000000000000005;0.0;0.6519999999999999;-0.0024989677334642997;35670.0546875;48268.04296875;2444.609375;97120.7890625;500786.15130267286;504072.8376557753;271560.413212627;270408.534030974;258468.84281574126;429879.7862731237;459672.37607806444;450705.4496541824;474604.2872109489;530685.5740141082;484951.5761579691;450959.62151276006;454469.4988628344;461150.82657720096;451477.0383356313;267259.2167344626;494987.76319907536;457517.40846788685;459672.37607806444;303627.53096179874;316201.74473053816;459094.2539264283;203265.43001603658;203265.43001603658;274.4940689148711;1565312.7348986692;776000.2891007421;94356.34169504582;490904.5607438343;0;83;91;38;80;90;72;4;54;59;582353797470.6975;232599696369.9808;459205395325.06445;80830.40641512765;13558.927667250764;-0.0;167177.32883244214;2138533.0125965867;413381.3818319411;0.0;1877340.1079387765;3.0279979859880477;0.17808398246603985
2771;2019-08-03 15:54:48.125;917;931;266;263;229;44;195;41;-13;49;715;293;-13;24;217;140;269;866;310;187;194;-99;837;364;347;142;364;246;812;3254.0;0.0;1724.0;374.0;0.0;81;99;32;1;1;0;1;1;1;0;1;1;0;0;0;85138.453125;29412.921875;48083.42578125;2385.99951171875;752.0;313872;723.0;-1.0;Calculated values ==>;1564840488.125;364.86;366.26;299.76000000000005;299.46000000000004;296.06;277.56;274.8017692304317;292.66;277.26000000000005;271.86;278.06;344.66;302.46000000000004;271.86;275.56;294.86;287.16;300.06;359.76;291.86;292.56;345.46000000000004;348.36;263.26000000000005;242.98782864720522;260.58029834229245;274.8017692304317;304.16;8370000.0;3640000.0;3470000.0000000005;1420000.0;3640000.0;2460000.0;8120000.0;0.5423333333333333;0.0;0.28733333333333333;0.06233333333333334;0.0;0.5423333333333333;-0.0024992750112157757;29412.921875;48083.42578125;2385.99951171875;85138.453125;505478.17030014144;509552.4545526719;268357.4041431272;267233.6462075164;255537.59371311867;429879.7862731237;460958.9724094723;450852.0493167442;473309.80541858333;529418.4922514283;485771.3157048259;450852.0493167442;455410.07464355306;461285.8025028249;450448.96135751536;268174.70981815393;500323.55229834066;459893.22604025964;460826.18879335455;303208.48990285693;315363.2798926983;458508.8054560802;203027.92971523956;203027.92971523956;274.40203904715725;1566907.5285797587;776569.774184311;94398.61019367389;491747.6494765753;0;83;91;38;80;90;72;4;54;59;582571780930.4468;232686952754.88043;459363527834.8825;71208.130365499;15924.974587845732;-0.0;139812.58917336437;2139863.37090835;413639.3700713628;0.0;1880026.3123557256;2.840999321783948;0.17258939219490826
2772;2019-08-03 15:55:45.105;919;928;270;270;232;40;197;39;-8;47;685;292;-17;34;218;138;269;868;327;192;197;-96;827;360;345;143;360;247;805;2643.0;-1.0;1147.0;239.0;0.0;76;99;1;1;1;0;1;1;1;0;1;1;0;0;0;80839.640625;26839.5;47143.88671875;2389.70947265625;750.0;313873;721.0;0.0;Calculated values ==>;1564840545.105;365.06000000000006;365.96000000000004;300.16;300.16;296.36;277.16;274.38016830617;292.86;277.06;272.36;277.86;341.66;302.36;271.46000000000004;276.56;294.96000000000004;286.96000000000004;300.06;359.96000000000004;292.36;292.86;345.26;348.16;263.56;243.1966462407574;260.72004837742526;274.38016830617;305.86;8270000.0;3600000.0;3450000.0;1430000.0;3600000.0;2470000.0;8050000.0;0.4405;0.0;0.19116666666666668;0.03983333333333334;0.0;0.4405;0.0;26839.5;47143.88671875;2389.70947265625;80839.640625;506611.34351939074;509714.9610462018;270291.49302146304;270291.49302146304;256756.0941614137;430148.3826014536;461530.9913228017;451299.60710653476;472982.62173735606;526300.4153041223;485550.12924387807;450170.35591606563;456455.2765819175;462031.17872931756;450876.9354813904;268686.9350608795;501239.4475226878;460869.95606622874;461530.9913228017;302370.42649719206;314524.84189198195;458658.60406917334;202169.76034530197;202169.76034530197;274.05017400640395;1568221.0607721254;777014.9496009097;94436.40462395454;492501.2678471401;0;83;91;38;80;90;72;4;54;59;582768931730.5128;232768149254.90762;459503983534.9295;47625.322372522336;10216.80560833421;-0.0;114248.62224558863;2140803.8056499166;413846.2532152624;0.0;1882036.9245545447;2.253290213547862;0.1373705212901719
