;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2773;2019-08-03 15:56:45.116;913;920;275;275;238;35;197;35;-3;44;660;292;-5;41;219;139;269;865;332;192;197;-96;798;355;342;141;356;259;780;2927.0;-1.0;1482.0;305.0;0.0;55;99;100;1;0;0;1;1;1;0;1;1;0;0;0;67167.46875;15253.541015625;44418.25390625;2545.77465820312;748.0;313874;720.0;-1.0;Calculated values ==>;1564840605.116;364.46000000000004;365.16;300.66;300.66;296.96000000000004;276.66;273.8482719121499;292.86;276.66;272.86;277.56;339.16;302.36;272.66;277.26000000000005;295.06;287.06;300.06;359.66;292.36;292.86;345.16;347.96000000000004;263.56;242.77792619122317;262.3656120759269;273.8482719121499;306.36;7980000.0;3550000.0;3420000.0000000005;1410000.0;3560000.0;2590000.0;7800000.0;0.48783333333333334;0.0;0.247;0.05083333333333333;0.0;0.48783333333333334;-0.0024998879604399356;15253.541015625;44418.25390625;2545.77465820312;67167.46875;508213.58183224866;510681.50210033107;274006.2709734541;274006.2709734541;259753.7410280819;430477.46260093397;461988.7563004571;449780.41640470887;472948.58913472976;522796.3478610435;484170.98542067193;449522.7547341041;455327.05495058285;462769.0328275246;451913.6347438692;270314.4173719897;503034.66169044387;461331.9813647855;461988.7563004571;301951.40411888575;313686.43059754226;458970.87117628375;200805.37735456647;200805.37735456647;273.4946021170146;1569454.679470537;777365.7892510397;94477.54119864512;493264.42557124246;0;83;91;38;80;90;72;4;54;59;582975069515.2311;232853364874.79117;459655811364.722;61496.83464538517;13123.41260260396;-0.0;127413.95836243698;2141713.3236715626;414040.7906920877;0.0;1884051.1485969126;3.2472211141323153;0.21589829576835612
2774;2019-08-03 15:57:45.106;895;899;276;275;236;31;198;31;4;40;652;293;4;61;220;139;269;839;336;193;198;-108;789;350;342;140;351;267;775;2112.0;-1.0;1197.0;205.0;0.0;19;99;100;1;0;0;1;1;1;0;1;1;0;0;0;65006.76171875;15184.0244140625;42575.98828125;2640.69506835938;747.0;313875;719.0;0.0;Calculated values ==>;1564840665.106;362.66;363.06000000000006;300.76000000000005;300.66;296.76000000000005;276.26000000000005;273.3108153835814;292.96000000000004;276.26000000000005;273.56;277.16;338.36;302.46000000000004;273.56;279.26000000000005;295.16;287.06;300.06;357.06000000000006;292.46000000000004;292.96000000000004;345.06000000000006;347.86;262.36;242.56692532238324;263.43189868330234;273.3108153835814;306.76000000000005;7890000.000000001;3500000.0;3420000.0000000005;1400000.0;3510000.0;2670000.0;7750000.0;0.35200000000000004;0.0;0.1995;0.034166666666666665;0.0;0.35200000000000004;0.0;15184.0244140625;42575.98828125;2640.69506835938;65006.76171875;506466.1306836012;508213.31974928814;274829.0328361515;274383.8492603639;259270.59350017994;430799.1582183253;462119.7651500793;449227.20155030396;472686.4266018815;521324.805813728;483349.9024236582;449227.20155030396;456480.5776664727;463648.37640278955;452791.5873438914;270870.09589306504;499788.70177978446;461463.56922149693;462119.7651500793;301532.38793589;313267.23492439475;457905.3994194325;199530.5147669374;199530.5147669374;272.97139774776883;1570555.947815965;777619.3933552643;94520.75457627651;493989.25676425046;0;83;91;38;80;90;72;4;54;59;583180235315.2637;232937650824.80457;459813585064.7471;49814.48901328163;8827.808558960249;-0.0;92431.41613486597;2142640.7634364716;414223.6870473227;0.0;1885882.8880438835;2.5011911168029624;0.17277076056090024
2775;2019-08-03 15:58:45.097;882;889;278;277;236;27;200;26;10;36;656;292;8;70;221;138;269;833;335;196;200;-127;796;345;337;140;346;267;783;2181.0;-1.0;1194.0;215.0;0.0;1;99;100;1;0;0;1;1;1;0;1;1;0;0;0;64623.87890625;15353.74609375;42287.71484375;2641.42700195312;745.0;313876;718.0;0.0;Calculated values ==>;1564840725.097;361.36;362.06000000000006;300.96000000000004;300.86;296.76000000000005;275.86;272.7676641592781;293.16;275.76000000000005;274.16;276.76000000000005;338.76;302.36;273.96000000000004;280.16;295.26000000000005;286.96000000000004;300.06;356.46000000000004;292.76000000000005;293.16;344.96000000000004;347.66;260.46000000000004;242.56692532238324;263.43189868330234;272.7676641592781;306.66;7959999.999999999;3450000.0;3370000.0000000005;1400000.0;3460000.0;2670000.0;7830000.0;0.3635;0.0;0.19899999999999998;0.035833333333333335;0.0;0.3635;0.0;15353.74609375;42287.71484375;2641.42700195312;64623.87890625;504032.3200526478;506142.97081116727;275097.5835264918;274656.4883837802;258939.1021036389;431113.4868728058;463133.86818971863;450009.7021802555;472293.48310962116;521736.90014526556;483239.8720812261;449749.419244064;457592.9974695591;464517.4248774829;453517.3108807604;270435.591105816;498190.57715760847;462615.51467525994;463133.86818971863;301113.3779324612;312428.86344474956;455961.62228961464;198090.2501311261;198090.2501311261;272.3800112611207;1571636.0411150726;777873.8366036827;94564.76565749702;494696.3482099213;0;83;91;38;80;90;72;4;54;59;583383904760.0499;233021638224.71643;459973761034.57904;50131.97095777675;9240.390835679173;-0.0;96343.3551642984;2143473.5256689484;414374.2327902042;0.0;1887455.7751679288;2.583083231084615;0.1760229581214911
2776;2019-08-03 15:59:45.107;884;894;280;279;236;19;203;20;12;32;661;293;10;74;222;139;269;839;339;199;203;-139;812;334;340;137;337;264;804;-1.0;-1.0;203.0;300.0;0.0;88;99;100;1;0;0;1;0;0;1;1;1;0;0;0;60734.33203125;15524.5029296875;37852.48828125;2636.68920898438;743.0;313877;716.0;-1.0;Calculated values ==>;1564840785.107;361.56000000000006;362.56000000000006;301.16;301.06;296.76000000000005;275.06;271.55198750734434;293.46000000000004;275.16;274.36;276.36;339.26;302.46000000000004;274.16;280.56;295.36;287.06;300.06;357.06000000000006;293.06;293.46000000000004;344.76;347.46000000000004;259.26000000000005;241.92719264551067;263.0348170998261;271.55198750734434;307.06;8120000.0;3340000.0;3400000.0;1370000.0;3370000.0000000005;2640000.0;8040000.000000001;0.0;0.0;0.03383333333333333;0.05;0.0;0.0;-0.002500651127544423;15524.5029296875;37852.48828125;2636.68920898438;60734.33203125;502916.4073076514;505035.9607328817;274421.1950925053;274000.990063727;258113.57524466814;431779.12508338504;463073.39619993564;450808.61149632855;472295.8960165899;522494.7940361706;483699.7668389307;450551.11265846086;458564.00762032805;465955.1604334242;455522.06954796007;269500.15023587656;497118.5423351861;462553.1177627961;463073.39619993564;300275.376401361;311590.51834565785;455220.814317045;185942.4777319842;198090.2501311261;267.3580035249953;1572680.8669854964;778131.1982329832;94608.75729013958;495364.29454434826;0;83;91;38;80;90;73;4;54;59;583587038610.8247;233104752075.03345;460133087585.1867;8961.304192360318;13463.916829253041;-0.0;0.0;2143966.051704405;414563.46688856103;0.0;1888258.7702742429;0.4003525719698573;0.07337095427034061
2777;2019-08-03 16:00:45.128;897;908;275;273;231;15;205;13;16;27;664;293;15;77;223;142;269;840;339;201;204;-139;796;333;332;134;336;263;789;1414.0;-1.0;1528.0;399.0;0.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;55041.87890625;15238.9150390625;33783.515625;2648.41455078125;742.0;313878;714.0;0.0;Calculated values ==>;1564840845.128;362.86;363.96000000000004;300.66;300.46000000000004;296.26000000000005;274.66;271.4400167685773;293.66;274.46000000000004;274.76000000000005;275.86;339.56000000000006;302.46000000000004;274.66;280.86;295.46000000000004;287.36;300.06;357.16;293.26000000000005;293.56;344.56000000000006;347.36;259.26000000000005;241.2770596917726;262.9017227912062;271.4400167685773;307.06;7959999.999999999;3329999.9999999995;3320000.0000000005;1340000.0;3360000.0;2630000.0;7890000.000000001;0.23566666666666666;0.0;0.25466666666666665;0.0665;0.0;0.23566666666666666;0.0;15238.9150390625;33783.515625;2648.41455078125;55041.87890625;506146.66220319713;508276.1913976321;273356.9308369377;272515.601352897;257015.4027080208;431837.87352777255;464517.63192368223;451499.28253493103;472202.2088784924;522883.71750483883;483816.08998586825;451371.4647171396;459087.54969687894;466225.9884142758;456095.56094896584;270435.591105816;498649.71611632005;464006.59293188446;464390.02182120323;299437.39939995663;311171.3556482807;455710.9727244755;193887.5002697101;193887.5002697101;270.6452873630727;1573646.006422452;778387.649775634;94652.81523628972;495961.4701810008;0;83;91;38;80;90;73;4;54;59;583788709170.5171;233186080529.9094;460291242919.94543;65605.13388354293;17411.2609182419;-0.0;63748.42757896855;2144587.656172867;414820.85008866596;0.0;1888790.1931028375;2.840379749363796;0.2652585562307707
2778;2019-08-03 16:01:45.118;914;925;273;272;228;12;207;8;24;22;668;293;25;80;224;146;269;836;348;203;207;-129;776;331;332;133;335;262;773;618.0;-1.0;1388.0;408.0;0.0;1;92;90;1;0;0;1;1;0;0;1;1;0;0;0;42126.7421875;14077.0869140625;22743.048828125;2608.7265625;740.0;313879;713.0;-1.0;Calculated values ==>;1564840905.118;364.56000000000006;365.66;300.46000000000004;300.36;295.96000000000004;274.36;271.215330690691;293.86;273.96000000000004;275.56;275.36;339.96000000000004;302.46000000000004;275.66;281.16;295.56;287.76000000000005;300.06;356.76;293.46000000000004;293.86;344.46000000000004;347.16;260.26000000000005;241.05796691057077;262.7682575881327;271.215330690691;307.96000000000004;7759999.999999999;3310000.0;3320000.0000000005;1330000.0;3350000.0;2620000.0;7730000.0;0.103;0.0;0.23133333333333334;0.068;0.0;0.103;-0.002501107412947685;14077.0869140625;22743.048828125;2608.7265625;42126.7421875;510191.5299223126;511940.1310305695;273654.0983237799;273217.71683057636;256620.24726800073;431954.4880088244;464772.55591191043;452691.3469457749;471846.71735943656;523374.6807534785;483932.2648525475;452817.7392755658;459608.29564737674;466495.96745244553;456963.5341661547;271723.90075192816;499542.495070347;464262.31229917344;464772.55591191043;299018.4200587347;310333.04987691523;456886.44960597146;192788.53213715748;192788.53213715748;270.19095557534416;1574455.609975277;778631.9090752796;94696.61744398915;496432.44637573446;0;83;91;38;81;90;73;4;54;59;583987875970.5487;233266167179.92212;460448716669.97046;60124.1844923935;17958.65838787935;-0.0;28014.354448799553;2145635.2258687797;415115.5502913759;0.0;1889554.7555048822;2.690851095555426;0.3182805286497114
2779;2019-08-03 16:02:45.119;920;930;278;278;230;5;208;0;32;18;670;293;31;86;225;151;269;820;345;204;208;-119;752;327;332;130;331;261;754;-2.0;-1.0;2301.0;671.0;0.0;86;67;69;1;0;0;1;0;0;0;1;1;0;0;0;24977.720703125;12084.7421875;7521.64208984375;2462.74536132812;739.0;313880;712.0;0.0;Calculated values ==>;1564840965.119;365.16;366.16;300.96000000000004;300.96000000000004;296.16;273.66;270.7629442988711;293.96000000000004;273.16;276.36;274.96000000000004;340.16;302.46000000000004;276.26000000000005;281.76000000000005;295.66;288.26000000000005;300.06;355.16;293.56;293.96000000000004;344.36;347.06000000000006;261.26000000000005;240.39332010688793;262.63441904999945;270.7629442988711;307.66;7520000.0;3270000.0000000005;3320000.0000000005;1300000.0;3310000.0;2610000.0;7540000.000000001;0.0;0.0;0.3835;0.11183333333333333;0.0;0.0;0.0;12084.7421875;7521.64208984375;2462.74536132812;24977.720703125;512983.5845778832;514161.35264147725;277594.05351260595;277594.05351260595;258069.693358239;432184.1853817459;464899.8708093094;453870.04285650403;471854.2216366664;523659.98562012776;484048.2919636697;453744.7720462681;460486.98207928805;467191.6253342626;458276.8472237053;273494.7265583619;499009.7122531654;464390.02182120323;464899.8708093094;298599.4468028795;309913.9067706182;458367.9574123778;191188.0567421665;192788.53213715748;269.5217217229087;1575014.8231520876;778849.9279511167;94738.8804143411;496684.6563365088;0;83;91;38;81;90;73;4;54;59;584187079290.3081;233345068494.8268;460605619284.78094;100738.54167484846;29879.61889161863;-0.0;0.0;2146975.770927266;415514.209245762;0.0;1889788.2123492227;5.918591385569827;0.8813421777010318
2780;2019-08-03 16:03:45.139;929;915;274;272;247;17;210;4;36;16;672;293;34;90;220;161;269;681;342;207;210;-110;706;340;343;134;345;271;707;-2.0;-2.0;1375.0;440.0;0.0;17;63;85;1;0;0;1;0;0;0;1;1;0;0;0;21750.103515625;12659.353515625;4361.50634765625;2496.638671875;737.0;313881;710.0;0.0;Calculated values ==>;1564841025.139;366.06000000000006;364.66;300.56;300.36;297.86;274.86;272.21867820750657;294.16;273.56;276.76000000000005;274.76000000000005;340.36;302.46000000000004;276.56;282.16;295.16;289.26000000000005;300.06;341.26;293.86;294.16;344.16;346.86;262.16;241.2770596917726;263.95629194202945;272.21867820750657;307.36;7059999.999999999;3400000.0;3429999.9999999995;1340000.0;3450000.0;2710000.0;7070000.0;0.0;0.0;0.22916666666666666;0.07333333333333333;0.0;0.0;0.0;12659.353515625;4361.50634765625;2496.638671875;21750.103515625;517872.7886922502;515972.5967071892;280919.26979617163;279672.87072601303;267120.79042247176;431420.45991060114;463534.42477838293;452654.572528102;471128.47311997804;523062.1480817269;482881.30824146664;452398.1009342033;459411.3791231215;464534.8826719188;457516.10831726174;278025.1555342335;483407.61311983387;463144.26048159803;463534.42477838293;297761.5184850505;309075.640036128;458645.6887127493;194709.89428966353;192788.53213715748;271.0044701693744;1575404.351486632;779056.1974821764;94780.2223906714;496783.71558220213;0;83;91;38;81;90;73;4;54;59;584389646790.2438;233424294894.80164;460765272484.7302;59112.322096308824;19355.29159102629;-0.0;0.0;2148308.3054884463;415924.63692996046;0.0;1889788.2123492227;4.020372464534525;0.6012704102400084
2781;2019-08-03 16:04:45.110;928;913;279;278;254;28;211;8;38;16;676;292;37;91;218;169;269;614;344;209;211;-104;730;340;344;137;345;278;733;-1.0;-1.0;1205.0;254.0;0.0;1;69;98;1;0;0;1;0;0;0;1;1;0;0;0;22987.775390625;14165.5947265625;3995.46606445312;2610.64404296875;736.0;313882;709.0;-1.0;Calculated values ==>;1564841085.11;365.96000000000004;364.46000000000004;301.06;300.96000000000004;298.56;275.96000000000004;272.21867820750657;294.26000000000005;273.96000000000004;276.96000000000004;274.76000000000005;340.76;302.36;276.86;282.26000000000005;294.96000000000004;290.06;300.06;334.56;294.06;294.26000000000005;344.06000000000006;346.76;262.76000000000005;241.92719264551067;264.86050150153983;272.21867820750657;307.56;7300000.0;3400000.0;3440000.0;1370000.0;3450000.0;2780000.0;7330000.0;0.0;0.0;0.20083333333333334;0.042333333333333334;0.0;0.0;-0.002501713904171311;14165.5947265625;3995.46606445312;2610.64404296875;22987.775390625;515828.41042653885;513600.58610324655;280416.62630881136;279850.299249318;268323.36113190855;431420.45991060114;463515.49129032175;451685.83892003243;470727.4148199725;522911.6589304813;481943.75761621224;451555.4265065439;458425.4935518264;464275.9694518947;458591.64458766737;275417.7814450723;469688.91387423134;463255.17580798146;463515.49129032175;297342.5633918147;308656.51637580903;458782.81324599974;195656.56613231488;192788.53213715748;271.3865644254097;1575776.9869496769;779279.6306724341;94822.76250893083;496853.323358891;0;83;91;38;81;90;73;4;54;59;584595647175.0931;233505555599.7422;460929892879.6098;51419.21228486661;11139.01112781266;-0.0;0.0;2149228.956411158;416178.63329482346;0.0;1889788.2123492227;3.011703849668055;0.4322909298077875
2782;2019-08-03 16:05:45.140;926;924;290;290;261;27;212;8;37;16;682;291;36;91;219;174;269;689;343;210;211;-101;767;338;343;136;343;281;770;-2.0;-1.0;1088.0;225.0;0.0;1;66;98;1;0;0;1;0;0;0;1;1;0;0;0;24399.4375;14840.5322265625;4280.4033203125;2615.34887695312;733.0;313883;707.0;-1.0;Calculated values ==>;1564841145.14;365.76;365.56000000000006;302.16;302.16;299.26000000000005;275.86;271.99741764416325;294.36;273.96000000000004;276.86;274.76000000000005;341.36;302.26000000000005;276.76000000000005;282.26000000000005;295.06;290.56;300.06;342.06000000000006;294.16;294.26000000000005;343.86;346.46000000000004;263.06;241.71165711629368;265.2429198363724;271.99741764416325;307.46000000000004;7670000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;2810000.0;7700000.0;0.0;0.0;0.18133333333333335;0.0375;0.0;0.0;-0.0025021673522469356;14840.5322265625;4280.4033203125;2615.34887695312;24399.4375;512566.7424577956;512050.2768227845;282126.22839231964;282126.22839231964;268823.6370940913;431541.1909327263;463793.99366397184;451021.845339793;470861.32822474994;523292.124452047;481474.9052572878;450890.18359240674;457944.8948492079;464699.14967859775;459575.0654179985;272355.33324531757;477591.17578500725;463534.42477838293;463664.2629044625;296504.67125881097;307399.1840295507;459241.4411475646;195209.60428577257;192788.53213715748;271.19881783245785;1576172.0778385333;779521.469256751;94866.33422505297;496922.3234201277;0;83;91;38;81;90;73;4;54;59;584801850225.8138;233587496550.02856;461097676730.1962;46387.28637779571;9901.1938823172;-0.0;0.0;2150044.418096608;416354.0560047085;0.0;1889788.2123492227;2.5896091145369535;0.37019101392145426
2783;2019-08-03 16:06:48.111;930;933;296;298;267;28;213;9;42;17;687;290;39;90;219;178;269;761;345;211;212;-104;800;343;347;135;348;283;803;-2.0;-1.0;1189.0;208.0;0.0;1;62;98;1;0;0;1;0;0;0;1;1;0;0;0;26118.078125;15416.98046875;4489.9970703125;2606.36181640625;731.0;313884;705.0;0.0;Calculated values ==>;1564841208.111;366.16;366.46000000000004;302.76000000000005;302.96000000000004;299.86;275.96000000000004;272.5487779782249;294.46000000000004;274.06;277.36;274.86;341.86;302.16;277.06;282.16;295.06;290.96000000000004;300.06;349.26;294.26000000000005;294.36;343.66;346.26;262.76000000000005;241.49495122638035;265.49620691782997;272.5487779782249;307.66;8000000.0;3429999.9999999995;3470000.0000000005;1350000.0;3479999.9999999995;2830000.0;8030000.0;0.0;0.0;0.19816666666666669;0.034666666666666665;0.0;0.0;0.0;15416.98046875;4489.9970703125;2606.36181640625;26118.078125;510405.1925862262;510572.7292200766;281754.4401903276;282747.3879074446;269237.8561330821;431237.1583312671;463328.8324430222;451323.46957733104;471092.8683005434;523650.49002651795;481123.53623783845;450927.9059631026;457496.77418837417;463962.77610603505;459319.2905982935;270194.50956258836;485426.984672893;463067.35107743245;463198.14740327984;295666.80309349706;306560.99450073834;459094.2539264283;196749.8951929828;192788.53213715748;271.8372108210272;1576613.9026266173;779786.1006221134;94912.00316169775;496999.0290982684;0;83;91;38;81;90;73;4;54;59;585019100175.6625;233672822254.96912;461275254950.0725;50447.996657165015;9094.604436092777;-0.0;0.0;2150891.3367915726;416520.1927290245;0.0;1889788.2123492227;2.6447698474724146;0.3739993131001895
2784;2019-08-03 16:07:45.111;942;944;285;288;267;36;214;10;50;17;693;290;47;90;216;184;269;808;340;213;214;-114;806;356;358;134;360;284;808;250.0;-1.0;1264.0;278.0;0.0;1;57;98;1;0;0;1;0;0;0;1;1;0;0;0;25834.078125;15424.767578125;4491.23876953125;2580.65698242188;730.0;313885;704.0;0.0;Calculated values ==>;1564841265.111;367.36;367.56000000000006;301.66;301.96000000000004;299.86;276.76000000000005;273.955091788801;294.56;274.16;278.16;274.86;342.46000000000004;302.16;277.86;282.16;294.76000000000005;291.56;300.06;353.96000000000004;294.46000000000004;294.56;343.56000000000006;346.16;261.76000000000005;241.2770596917726;265.62235894841564;273.955091788801;307.16;8059999.999999999;3560000.0;3579999.9999999995;1340000.0;3600000.0;2840000.0;8080000.0;0.041666666666666664;0.0;0.21066666666666667;0.04633333333333333;0.0;0.041666666666666664;0.0;15424.767578125;4491.23876953125;2580.65698242188;25834.078125;511569.64772740746;511682.5762510738;276270.4750112628;277587.58012024703;268956.44049052463;430412.23801567365;461801.27186994074;452197.10850303137;471226.17219587084;524193.4048482599;481003.68009477947;451803.7400923867;457334.72599947883;461763.66765822354;458058.41051450267;269842.1074641555;492131.3919161506;461667.65482352895;461801.27186994074;295247.87795992935;306141.9092990094;458242.5569661047;199958.05957431984;199958.05957431984;273.16570520838127;1577025.1905302631;780030.2644608179;94953.0670605218;497070.13054866716;0;83;91;38;81;90;73;4;54;59;585220025175.6625;233749487254.96912;461436849950.0725;53138.3596409819;11967.181712486032;-0.0;10910.133845650871;2151711.3954455997;416686.9318693674;0.0;1889874.5842421674;3.378975543341378;0.4257188791056891
2785;2019-08-03 16:08:45.122;954;953;264;265;248;47;219;15;57;20;697;289;54;92;214;192;269;825;324;216;219;-126;793;376;375;137;380;288;794;1500.0;-1.0;1566.0;417.0;0.0;58;58;98;1;0;0;1;0;0;0;1;1;0;0;0;26448.330078125;15263.7197265625;6577.732421875;2630.85693359375;729.0;313886;704.0;0.0;Calculated values ==>;1564841325.122;368.56000000000006;368.46000000000004;299.56;299.66;297.96000000000004;277.86;276.0463484220469;295.06;274.66;278.86;275.16;342.86;302.06;278.56;282.36;294.56;292.36;300.06;355.66;294.76000000000005;295.06;343.56000000000006;346.06000000000006;260.56;241.92719264551067;266.1237361191953;276.0463484220469;305.56;7930000.0;3760000.0;3750000.0;1370000.0;3800000.0;2880000.0;7940000.000000001;0.25;0.0;0.261;0.06949999999999999;0.0;0.25;0.0;15263.7197265625;6577.732421875;2630.85693359375;26448.330078125;514261.20625245053;514045.27710781223;268588.01599856286;268977.0417725256;262653.8181825894;429045.3911783415;459852.2615219454;452414.78482804936;471119.972000508;524290.3219586475;480409.3845486558;452019.9081512719;456937.0356591819;458364.7061719342;455906.3432239041;270619.78889356466;495998.7466797021;459437.73343576456;459852.2615219454;295247.87795992935;305722.83045113535;456548.90960374114;205420.92984237906;205420.92984237906;275.3818070902611;1577460.957140595;780286.048739863;94996.50430513105;497162.38888606435;0;83;91;38;81;90;73;4;54;59;585439965490.3619;233830802159.85797;461608481409.83795;64465.39615125995;17453.39459341466;-0.0;63607.83291989159;2152691.606414933;416932.1482863508;0.0;1890495.6811445917;5.946583265876568;0.5227585719756235
2786;2019-08-03 16:09:45.142;948;956;265;264;237;86;226;44;59;28;702;287;57;86;212;192;269;849;331;222;225;-133;843;411;399;141;415;291;836;3497.0;-2.0;2263.0;491.0;0.0;98;73;9;1;0;1;1;0;0;0;1;1;0;0;0;68904.515625;28569.61328125;30663.36328125;2702.888671875;727.0;313887;702.0;0.0;Calculated values ==>;1564841385.142;367.96000000000004;368.76;299.66;299.56;296.86;281.76000000000005;279.51553776612565;295.76000000000005;277.56;279.06;275.96000000000004;343.36;301.86;278.86;281.76000000000005;294.36;292.36;300.06;358.06000000000006;295.36;295.66;343.36;345.86;259.86;242.77792619122317;266.49643012054327;279.51553776612565;306.26000000000005;8430000.0;4110000.0;3990000.0;1410000.0;4150000.0;2910000.0;8359999.999999999;0.5828333333333333;0.0;0.37716666666666665;0.08183333333333334;0.0;0.5828333333333333;0.0;28569.61328125;30663.36328125;2702.888671875;68904.515625;509378.7628267985;511073.22018522874;266773.49227580306;266414.9706225746;257284.32891843593;426361.23050281336;457003.55030951573;452152.7058040197;471373.7779470034;524572.2136028924;479818.8479150295;451887.9525623188;455674.9938015463;452206.81720410846;449814.6584705101;267877.81022564403;495624.7460817893;456422.85298225505;456858.6440367217;294410.04551340896;304884.691753025;455180.98242693226;214760.4592128383;214760.4592128383;279.0571807436792;1578255.8290568842;780651.4482740703;95040.96700112251;497472.83479764644;0;83;92;38;81;90;73;4;54;59;585672242890.2881;233914229959.83145;461782239309.7827;89536.44233930725;19674.412816353357;-0.0;141102.89205485335;2153975.382851498;417241.64981413225;0.0;1892202.172493075;4.041499158254876;0.29908372367900543
2787;2019-08-03 16:10:45.123;924;930;311;314;284;85;224;76;58;46;704;288;54;77;212;184;269;863;344;223;224;-132;842;402;389;144;402;300;815;2706.0;-2.0;1235.0;276.0;0.0;98;91;98;1;0;1;1;0;0;1;1;1;0;0;0;82476.8359375;36263.41796875;39492.4375;2920.45629882812;726.0;313888;700.0;-1.0;Calculated values ==>;1564841445.123;365.56000000000006;366.16;304.26000000000005;304.56;301.56;281.66;278.64511892235623;295.56;280.76000000000005;278.96000000000004;277.76000000000005;343.56000000000006;301.96000000000004;278.56;280.86;294.36;291.56;300.06;359.46000000000004;295.46000000000004;295.56;343.16;345.76;259.96000000000004;243.40439225979637;267.5978703862781;278.64511892235623;307.56;8420000.0;4020000.0000000005;3890000.0;1440000.0;4020000.0000000005;3000000.0;8150000.0;0.45099999999999996;0.0;0.20583333333333334;0.046;0.0;0.45099999999999996;-0.0025032206474213383;36263.41796875;39492.4375;2920.45629882812;82476.8359375;506054.7677023746;509164.32381548773;288275.2354824271;289990.9579947977;275337.37414743257;427087.8111062005;458333.75521930907;450415.47969397355;472753.25497100636;524064.7596474321;478833.20590711915;449870.91713141825;452968.6581724501;454451.10538737377;450207.22454437346;267926.7736984397;499617.51384033606;458191.9590739074;458333.75521930907;293572.2367247113;304465.6318710359;454790.30049600324;212599.65442000702;212599.65442000702;278.21539580115507;1579516.9408402154;781191.5524468402;95087.81336978743;498057.28133693995;0;83;92;38;81;90;74;4;54;59;585908568030.0776;233999702884.75534;461959483164.6249;48950.42403555811;11140.769719495825;-0.0;110826.07946048521;2155129.0746188085;417498.3616838596;0.0;1894300.9157746038;2.17241084864851;0.14978411514303547
2788;2019-08-03 16:11:45.113;903;903;299;297;268;67;195;68;51;56;709;290;50;67;215;170;270;851;314;186;194;-124;846;388;370;149;386;292;816;2618.0;-1.0;1439.0;29.0;0.0;66;99;98;1;0;1;1;1;1;0;1;1;0;0;0;91202.859375;36313.265625;47802.9921875;2851.08227539062;724.0;313889;699.0;0.0;Calculated values ==>;1564841505.113;363.46000000000004;363.46000000000004;303.06;302.86;299.96000000000004;279.86;277.2618376815202;292.66;279.96000000000004;278.26000000000005;278.76000000000005;344.06000000000006;302.16;278.16;279.86;294.66;290.16;300.16;358.26;291.76000000000005;292.56;343.06000000000006;345.56000000000006;260.76000000000005;244.42749628697553;266.62003547228215;277.2618376815202;304.56;8460000.0;3879999.9999999995;3700000.0;1490000.0;3860000.0;2920000.0;8159999.999999999;0.43633333333333335;0.0;0.23983333333333334;0.004833333333333333;0.0;0.43633333333333335;0.0;36313.265625;47802.9921875;2851.08227539062;91202.859375;502685.667122446;505278.3560346046;281977.9561193087;281029.10593602294;268897.75859442;428167.64408090734;457316.17752044305;450911.39632903633;473089.4995170274;525222.2634822032;480038.95238233026;450777.5597126317;453033.2187841557;457539.53042639396;450597.66418704187;268093.02296487364;497771.6342691629;456050.352484276;457176.16999723896;293153.3411634106;303627.53096179874;454797.9377996708;210104.2132069674;210104.2132069674;277.21353724784626;1580964.0304129173;781796.2573426015;95135.90150855444;498784.62200746575;0;83;92;38;82;91;74;4;54;59;586136230080.1138;234087588234.76932;462137053564.6531;57753.5894187762;1182.6863355313997;-0.0;107805.7304794885;2156018.1265310505;417601.04003508994;0.0;1896122.5438691017;1.9172945391371505;0.10167402838030018
2789;2019-08-03 16:12:45.124;903;910;285;282;249;56;173;56;39;57;703;292;38;62;217;152;270;857;316;150;173;-113;877;378;356;152;377;278;845;3772.0;-1.0;2184.0;43.0;0.0;98;99;98;1;0;1;1;1;1;0;1;1;0;0;0;93665.109375;37026.46875;51248.97265625;2669.6416015625;722.0;313890;697.0;0.0;Calculated values ==>;1564841565.124;363.46000000000004;364.16;301.66;301.36;298.06;278.76000000000005;276.25090830309495;290.46000000000004;278.76000000000005;277.06;278.86;343.46000000000004;302.36;276.96000000000004;279.36;294.86;288.36;300.16;358.86;288.16;290.46000000000004;342.86;345.36;261.86;245.02929689885198;264.86050150153983;276.25090830309495;304.76000000000005;8770000.0;3779999.9999999995;3560000.0;1520000.0;3770000.0000000005;2780000.0;8450000.0;0.6286666666666666;0.0;0.364;0.007166666666666667;0.0;0.6286666666666666;0.0;37026.46875;51248.97265625;2669.6416015625;93665.109375;499969.35925265524;503786.57400025596;273794.4765853759;272626.3956091381;260873.6944290696;428902.12800615287;456543.2252788729;451816.1184125153;472796.8044370404;525704.6238660896;481943.75761621224;451685.83892003243;454777.63015720475;459260.6831853077;449690.81913594657;266667.6783904518;495987.8451028515;453313.5623644761;456543.2252788729;292315.56762988004;302789.4550866088;455457.2372281206;207554.88658612568;207554.88658612568;276.2039703619185;1582504.8792603575;782407.533844136;95181.91597542157;499610.20637937274;0;83;92;38;82;91;74;4;54;59;586354070010.6815;234177904790.0047;462308084915.0988;88911.08838480583;1776.6335129342972;-0.0;156530.6689248404;2157240.5562536353;417625.70555507456;0.0;1898325.75105049;2.718326078182188;0.14958280628036663
2790;2019-08-03 16:13:45.154;911;915;296;296;265;54;185;54;24;55;676;294;26;65;219;150;270;847;327;167;184;-99;826;376;358;147;373;281;785;4904.0;1.0;1724.0;402.0;0.0;20;0;98;1;0;1;1;0;1;1;1;1;1;0;0;97313.078125;35368.3359375;55055.53125;3600.28491210938;721.0;313891;696.0;0.0;Calculated values ==>;1564841625.154;364.26;364.66;302.76000000000005;302.76000000000005;299.66;278.56;276.0463484220469;291.66;278.56;275.56;278.66;340.76;302.56;275.76000000000005;279.66;295.06;288.16;300.16;357.86;289.86;291.56;342.76;345.26;263.26000000000005;244.02132995426717;265.2429198363724;276.0463484220469;305.86;8259999.999999999;3760000.0;3579999.9999999995;1470000.0;3729999.9999999995;2810000.0;7850000.0;0.8173333333333334;0.00016666666666666666;0.28733333333333333;0.06699999999999999;0.0;0.8173333333333334;0.0;35368.3359375;55055.53125;3600.28491210938;97313.078125;505559.7304834015;509579.34346740483;283644.810938537;283644.810938537;269509.70169094956;429045.3911783415;457873.3507479363;449299.04794956284;473251.07373566297;522669.66766776505;481811.08088992804;449565.7060637289;454654.77027095796;460164.9758755426;449755.2895633714;269113.81598342175;500023.7446451176;455374.8496969889;457735.83342595893;291896.6896268761;302370.42649719206;457720.29102294275;206277.33668655524;206277.33668655524;275.70905362894877;1584097.15989788;783011.1255279304;95234.19148770439;500496.5201802687;0;83;92;38;82;91;75;4;54;60;586568377110.5793;234267649639.9619;462475868765.01886;69828.23836957086;16846.67794053796;0.0;205525.41133500595;2158564.045389819;417780.97741424385;0.0;1901344.3936182177;3.1077156360373994;0.17699527575469418
2791;2019-08-03 16:14:45.115;903;902;304;303;278;46;193;47;3;52;656;296;6;59;220;155;269;841;315;184;193;-82;801;367;349;145;365;270;762;3991.0;0.0;1621.0;357.0;0.0;27;17;98;1;0;1;1;0;1;1;1;1;1;0;0;97778.2109375;34317.34375;53647.1953125;3560.37744140625;720.0;313892;695.0;-1.0;Calculated values ==>;1564841685.115;363.46000000000004;363.36;303.56;303.46000000000004;300.96000000000004;277.76000000000005;275.1157276137837;292.46000000000004;277.86;273.46000000000004;278.36;338.76;302.76000000000005;273.76000000000005;279.06;295.16;288.66;300.06;357.26;291.56;292.46000000000004;342.66;345.16;264.96000000000004;243.61107973660833;263.82572766246335;275.1157276137837;304.66;8009999.999999999;3670000.0000000005;3490000.0;1450000.0;3650000.0;2700000.0;7620000.0;0.6651666666666666;0.0;0.27016666666666667;0.0595;0.0;0.6651666666666666;-0.0025041181581266134;34317.34375;53647.1953125;3560.37744140625;97778.2109375;506561.4483561076;509719.9544890259;292269.9353175206;291499.13137211936;276846.80465901096;429675.2189834977;460382.7997887241;448541.65541862085;473214.9576583128;521492.4440120837;483329.83432153787;448937.5198990135;455736.36858304456;461537.0928964145;452113.43256641144;270135.02162052924;501254.5732345144;459175.5905332164;460382.7997887241;291477.81744585035;301951.40411888575;459778.42511788907;204037.86373235658;204037.86373235658;274.8066772028472;1585721.8638946547;783591.4620608956;95293.82488702846;501401.7874280023;0;83;92;38;82;91;75;4;54;60;586780339245.458;234355192699.9118;462641061319.92426;66056.77438723907;15216.563402439182;-0.0;170512.10663349376;2159695.6844516587;418047.9974160585;0.0;1904476.0027296063;2.7510043607898393;0.15299490174884664
2792;2019-08-03 16:15:45.135;897;897;293;291;264;40;196;41;-5;47;649;295;-5;47;221;150;269;837;321;188;195;-70;791;360;344;142;359;258;754;3355.0;1.0;1718.0;356.0;0.0;10;16;98;1;0;1;1;0;1;1;1;1;1;0;0;94344.3046875;33868.65234375;52255.4453125;3401.50830078125;717.0;313893;694.0;0.0;Calculated values ==>;1564841745.135;362.86;362.86;302.46000000000004;302.26000000000005;299.56;277.16;274.38016830617;292.76000000000005;277.26000000000005;272.66;277.86;338.06000000000006;302.66;272.66;277.86;295.26000000000005;288.16;300.06;356.86;291.96000000000004;292.66;342.56000000000006;344.86;266.16;242.98782864720522;262.23063862743834;274.38016830617;305.26000000000005;7909999.999999999;3600000.0;3440000.0;1420000.0;3590000.0;2580000.0;7540000.000000001;0.5591666666666666;0.00016666666666666666;0.28633333333333333;0.059333333333333335;0.0;0.5591666666666666;0.0;33868.65234375;52255.4453125;3401.50830078125;94344.3046875;506574.58192017616;509710.20448915556;285973.3769513686;284723.67936170526;271131.9783870273;430148.3826014536;461552.22115826776;449705.0134576105;473113.08983516775;521750.5972952479;484612.96200050286;449705.0134576105;456231.8107227515;462582.5062421609;452617.9766110549;270744.2563827465;501414.4501288818;460494.454094383;461420.41888555756;291058.95107146574;300694.37409284414;461455.37623923295;202255.01984211543;202255.01984211543;274.08336813033816;1587323.418531342;784159.8681003742;95351.85994009975;502284.6036069318;0;83;92;38;82;91;75;4;54;60;586988308545.392;234441321399.88443;462799514119.8739;70853.18150523676;15379.221146228972;0.0;144916.65229845804;2160836.981055833;418303.0472755068;0.0;1907105.4519108674;2.5819323139892085;0.16310863651897847
2793;2019-08-03 16:16:45.115;894;896;291;290;262;34;197;35;-5;43;644;293;-6;42;222;147;269;839;313;191;197;-63;785;354;339;140;353;249;753;3174.0;-2.0;1339.0;201.0;0.0;1;15;60;1;0;1;1;0;1;1;1;1;1;0;0;90365.5703125;30266.041015625;51823.453125;3303.60693359375;716.0;313894;692.0;-1.0;Calculated values ==>;1564841805.115;362.56000000000006;362.76;302.26000000000005;302.16;299.36;276.56;273.7412296467126;292.86;276.66;272.66;277.46000000000004;337.56000000000006;302.46000000000004;272.56;277.36;295.36;287.86;300.06;357.06000000000006;292.26000000000005;292.86;342.36;344.76;266.86;242.56692532238324;260.9983114674233;273.7412296467126;304.46000000000004;7850000.0;3540000.0;3390000.0;1400000.0;3529999.9999999995;2490000.0;7530000.0;0.529;0.0;0.22316666666666668;0.033499999999999995;0.0;0.529;-0.002504713762272241;30266.041015625;51823.453125;3303.60693359375;90365.5703125;506668.9025931743;509658.26303643774;284866.6759977298;284255.88253882574;270346.1857701327;430542.39183029096;462443.6151696553;451320.7254031592;472980.94656883925;521972.1421764292;485429.2792964022;451195.3582638451;457094.34714836575;463613.17710080923;453232.9421065612;271126.02409708133;501785.9263508355;461660.1613166493;462443.6151696553;290221.2356813373;300275.376401361;462460.60754699766;200998.37235473242;200998.37235473242;273.5658241414585;1588862.1544071785;784694.1457266129;95407.71727508388;503151.63865280215;0;83;92;38;82;91;75;4;54;60;587193140245.4572;234525893199.91132;462951563419.92224;55863.60512197392;8758.984878940884;-0.0;138304.53344909422;2161892.602286988;418504.13194187486;0.0;1909464.841733998;2.376387798279354;0.12550852640610916
2794;2019-08-03 16:17:45.096;893;896;290;289;259;25;198;28;-2;38;637;293;-4;49;223;144;269;839;322;193;198;-64;776;344;332;137;343;250;749;3024.0;-1.0;922.0;137.0;0.0;1;8;1;1;0;1;1;0;1;1;1;1;1;0;0;85322.5078125;25622.369140625;51345.859375;3298.58374023438;715.0;313895;691.0;-1.0;Calculated values ==>;1564841865.096;362.46000000000004;362.76;302.16;302.06;299.06;275.66;272.6583383277491;292.96000000000004;275.96000000000004;272.96000000000004;276.96000000000004;336.86;302.46000000000004;272.76000000000005;278.06;295.46000000000004;287.56;300.06;357.06000000000006;292.46000000000004;292.96000000000004;342.26;344.66;266.76000000000005;241.92719264551067;261.13683023647616;272.6583383277491;305.36;7759999.999999999;3440000.0;3320000.0000000005;1370000.0;3429999.9999999995;2500000.0;7490000.000000001;0.504;0.0;0.15366666666666667;0.022833333333333334;0.0;0.504;-0.002504862320339101;25622.369140625;51345.859375;3298.58374023438;85322.5078125;507298.8018883234;509994.2362401768;284827.4922411521;284208.74054590886;269351.47899279516;431175.4696738307;463622.25522983976;451519.7954532296;472882.9073446267;521176.9695970181;485314.9854028706;451268.93581284885;457775.72677953914;465214.1045339914;454525.61074749567;271723.90075192816;502146.4532517781;462979.6337440989;463622.25522983976;289802.386634966;299856.38484229014;462805.26073636377;198464.37367562653;198464.37367562653;272.52440441988483;1590325.7581022664;785159.7349941959;95462.71810820253;504011.1106705178;0;83;92;38;82;91;75;4;54;60;587394376500.278;234608966884.83734;463101216014.789;38886.183146491676;6035.783587886834;-0.0;133639.57230332348;2162681.9338210253;418627.38263723854;0.0;1911730.324982972;2.2245998566445775;0.10792114317481481
2795;2019-08-03 16:18:45.096;892;897;286;284;253;19;200;20;1;31;633;293;-1;54;224;144;269;832;321;195;200;-70;759;338;328;135;339;243;739;2571.0;-1.0;1286.0;434.0;0.0;10;1;1;1;0;1;1;1;1;0;1;1;1;0;0;73914.015625;25167.861328125;40570.12890625;3172.46801757812;713.0;313896;689.0;0.0;Calculated values ==>;1564841925.096;362.36;362.86;301.76000000000005;301.56;298.46000000000004;275.06;271.99741764416325;293.16;275.16;273.26000000000005;276.26000000000005;336.46000000000004;302.46000000000004;273.06;278.56;295.56;287.56;300.06;356.36;292.66;293.16;342.06000000000006;344.46000000000004;266.16;241.49495122638035;260.1585393101385;271.99741764416325;305.26000000000005;7590000.000000001;3379999.9999999995;3279999.9999999995;1350000.0;3390000.0;2430000.0;7390000.000000001;0.4285;0.0;0.21433333333333332;0.07233333333333333;0.0;0.4285;0.0;25167.861328125;40570.12890625;3172.46801757812;73914.015625;508606.2505604855;510965.9517012076;283791.5085588368;282565.4082471429;267511.4969636795;431541.1909327263;464468.94795647415;453112.08636654157;472460.9817075043;521342.4405569226;486112.09429366357;452866.59044772567;459482.35396435135;465921.48355974763;455535.8438390548;272948.3238534146;502070.74469006347;463832.5180901421;464468.94795647415;288964.7057630673;299018.4200587347;462502.43901972123;196193.6001895521;196193.6001895521;271.594598561942;1591652.729130912;785582.9869147688;95516.64353951764;504777.0772395282;0;83;92;38;83;91;75;4;54;60;587592376500.278;234690566884.83734;463249116014.789;55066.195537268075;19263.00600871557;-0.0;114955.98651812611;2163464.8703100565;418838.2058838769;0.0;1913801.9546398174;2.746828171887028;0.18823548547850041
2796;2019-08-03 16:19:45.127;885;891;281;279;244;11;203;12;8;25;630;293;5;80;224;144;269;806;322;198;202;-78;728;329;328;134;331;255;720;3637.0;-1.0;932.0;530.0;0.0;32;1;72;1;0;0;1;0;0;1;1;1;1;0;0;52441.359375;11780.904296875;32030.05859375;3366.24975585938;712.0;313897;689.0;0.0;Calculated values ==>;1564841985.127;361.66;362.26;301.26000000000005;301.06;297.56;274.26000000000005;270.9896433162861;293.46000000000004;274.36;273.96000000000004;275.66;336.16;302.46000000000004;273.66;281.16;295.56;287.56;300.06;353.76;292.96000000000004;293.36;342.06000000000006;344.36;265.36;241.2770596917726;261.82340779136865;270.9896433162861;305.36;7280000.0;3290000.0;3279999.9999999995;1340000.0;3310000.0;2550000.0;7200000.0;0.6061666666666666;0.0;0.15533333333333335;0.08833333333333333;0.0;0.6061666666666666;0.0;11780.904296875;32030.05859375;3366.24975585938;52441.359375;510275.11432231084;511746.6174549749;283478.317517408;282175.8557341999;265020.83046962984;432069.9255137471;464849.6334359206;451895.1768225698;472007.13841251616;520050.4708610895;484741.38076878263;451516.9522019146;460696.965933693;467066.1348256731;457022.55376039475;275611.2657247085;500183.8880570248;464214.6716386155;464722.8348126699;288964.7057630673;298599.4468028795;461853.3638752727;193720.27632517554;193720.27632517554;270.5627508790447;1592706.2346217423;785891.052380645;95571.16100723363;505382.39138755354;0;83;92;38;83;91;76;4;54;60;587789278180.7284;234771308580.02203;463398593205.131;40103.16787726191;23685.08940025858;-0.0;164272.7175365028;2164258.3580973074;419196.2915951816;0.0;1916130.0627469632;4.834134151226043;0.2808867309336666
2797;2019-08-03 16:20:45.107;880;879;273;272;228;8;206;4;14;18;634;293;12;99;220;142;269;754;322;201;206;-85;677;337;335;133;342;269;680;4013.0;-2.0;2243.0;793.0;0.0;1;1;85;1;0;0;0;0;0;0;1;1;1;0;0;20207.515625;12182.517578125;0.0;3590.57250976562;709.0;313898;687.0;0.0;Calculated values ==>;1564842045.107;361.16;361.06000000000006;300.46000000000004;300.36;295.96000000000004;273.96000000000004;271.8864255623528;293.76000000000005;273.56;274.56;274.96000000000004;336.56;302.46000000000004;274.36;283.06;295.16;287.36;300.06;348.56000000000006;293.26000000000005;293.76000000000005;341.86;344.06000000000006;264.66;241.05796691057077;263.6948088759802;271.8864255623528;305.36;6770000.0;3370000.0000000005;3350000.0;1330000.0;3420000.0000000005;2690000.0;6800000.0;0.6688333333333334;0.0;0.37383333333333335;0.13216666666666665;0.0;0.6688333333333334;0.0;12182.517578125;0.0;3590.57250976562;20207.515625;513866.8429285531;513489.01194941695;285338.62051841605;284442.3973589897;260959.0208866725;431601.1154718507;464203.86296129815;450167.9950184934;471456.77876420494;519302.5176160994;483115.9083209385;449907.27500738925;460818.66617422167;464974.18888086965;455429.61057016015;282610.548408566;496729.90791692614;463561.4580653385;464203.86296129815;288127.0477506168;297342.5633918147;461305.1633757946;195790.69187921452;195790.69187921452;271.42893804933016;1593311.4401111708;786090.6809979393;95629.11520162597;505649.2195702013;0;83;92;38;83;91;76;4;54;60;587988111880.7916;234851381880.0475;463555740805.18097;95094.71515690042;35092.16264946466;-0.0;179523.67592540025;2165384.631573275;419685.93875894044;0.0;1918994.077703408;19.635375947642473;1.4274224221712075
2798;2019-08-03 16:21:45.098;901;864;267;264;245;28;212;3;18;14;646;291;21;101;211;146;269;601;293;206;211;-88;676;357;357;140;361;286;678;1330.0;-1.0;1506.0;579.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;1;0;0;19930.6953125;13212.306640625;0.0;3761.73388671875;708.0;313899;686.0;0.0;Calculated values ==>;1564842105.098;363.26;359.56000000000006;299.86;299.56;297.66;275.96000000000004;274.0616903277293;294.36;273.46000000000004;274.96000000000004;274.56;337.76;302.26000000000005;275.26000000000005;283.26000000000005;294.26000000000005;287.76000000000005;300.06;333.26000000000005;293.76000000000005;294.26000000000005;341.76;343.96000000000004;264.36;242.56692532238324;265.87368984753493;274.0616903277293;302.46000000000004;6759999.999999999;3570000.0000000005;3570000.0000000005;1400000.0;3610000.0;2860000.0;6780000.0;0.22166666666666668;0.0;0.251;0.0965;0.0;0.22166666666666668;0.0;13212.306640625;0.0;3761.73388671875;19930.6953125;516658.5547965244;511700.90872451663;280892.1342565747;278812.86572556896;268419.96668187575;430346.717906069;461686.8058337108;447557.0686511686;470126.95240123506;519137.03338215116;480876.37743047724;447965.91394656996;458397.20450694027;460938.52517989284;452567.920861922;282823.02292604046;474441.281738419;460883.4628345854;461553.227934654;287708.2272785495;296923.61432157;459937.85502221505;200506.9609947102;200506.9609947102;273.38616372232156;1593645.875029202;786302.2727893433;95690.3752311494;505649.2195702013;0;83;92;38;83;91;76;4;54;60;588195680740.5739;234933269594.96158;463722215830.0063;62009.57702177106;25035.081273654218;-0.0;57865.255838354205;2166693.637626359;420186.9239653859;0.0;1920972.0220631992;8.53714906008041;0.7310450956538611
2799;2019-08-03 16:22:45.118;908;879;264;266;245;45;216;5;24;12;661;291;41;106;205;152;269;552;283;211;216;-96;717;374;370;145;379;300;717;1691.0;0.0;1326.0;517.0;0.0;1;24;2;1;1;0;0;0;0;0;1;1;1;0;0;30718.41796875;24252.599609375;0.0;4063.38354492188;707.0;313900;684.0;0.0;Calculated values ==>;1564842165.118;363.96000000000004;361.06000000000006;299.56;299.76000000000005;297.66;277.66;275.84098080016133;294.76000000000005;273.66;275.56;274.36;339.26;302.26000000000005;277.26000000000005;283.76000000000005;293.66;288.36;300.06;328.36;294.26000000000005;294.76000000000005;341.56000000000006;343.86;263.56;243.61107973660833;267.5978703862781;275.84098080016133;301.46000000000004;7170000.0;3740000.0;3700000.0;1450000.0;3790000.0;3000000.0;7170000.0;0.2818333333333333;0.0;0.221;0.08616666666666667;0.0;0.2818333333333333;0.0;24252.599609375;0.0;4063.38354492188;30718.41796875;514244.5885958906;510398.3005695209;274163.5617083649;275174.27296898013;265615.2329543252;429187.4505931623;460221.56738830067;445698.7778426805;469249.7498014296;519549.0018668927;479178.6413628117;448082.77831708995;456769.6796114274;457258.46467016917;450419.8278669498;276745.8176496021;461074.4482780335;459535.626603062;460221.56738830067;286870.6033266602;296504.67125881097;458344.89701189264;205055.44169541894;205055.44169541894;275.2318574908365;1594068.0916650596;786614.5844105114;95755.60627949632;505649.2195702013;0;84;92;38;83;91;76;4;54;60;588413853440.5045;235018798094.9344;463898074429.9504;53182.17728854481;21825.10806643615;-0.0;71914.31975777716;2167653.8888890683;420577.55571028846;0.0;1922053.8790249776;5.1886457310052165;0.36866920798703023
2800;2019-08-03 16:23:45.079;892;893;271;272;240;80;222;27;33;19;677;292;49;85;202;159;269;674;284;218;221;-158;780;400;387;139;405;300;776;3385.0;-1.0;1412.0;298.0;0.0;27;16;98;1;1;0;1;0;0;0;1;1;1;0;0;45530.61328125;33775.40625;5137.509765625;4039.37963867188;705.0;313901;683.0;0.0;Calculated values ==>;1564842225.079;362.36;362.46000000000004;300.26000000000005;300.36;297.16;281.16;278.44972407329936;295.36;275.86;276.46000000000004;275.06;340.86;302.36;278.06;281.66;293.36;289.06;300.06;340.56000000000006;294.96000000000004;295.26000000000005;341.46000000000004;343.66;257.36;242.35481222062532;267.5978703862781;278.44972407329936;301.56;7800000.0;4000000.0;3870000.0000000005;1390000.0;4050000.0;3000000.0;7759999.999999999;0.5641666666666667;0.0;0.2353333333333333;0.049666666666666665;0.0;0.5641666666666667;0.0;33775.40625;5137.509765625;4039.37963867188;45530.61328125;506818.2779534072;507298.8018883234;272570.8422007215;272999.4723280558;260626.51729297935;427245.8023896546;458370.8494396111;446967.6594324875;470754.2918620804;521231.8484182034;479293.688342267;449186.5519142498;454028.16631146614;452431.83274899836;446643.58566314576;271454.2672547976;474435.3330992429;457804.08558602154;458229.40018565;286451.7998164319;295666.80309349706;452929.8082649541;212229.24143273628;212229.24143273628;278.0676566778573;1594703.08724286;787097.8368073645;95823.08541602039;505692.00432337914;0;84;92;39;83;91;76;4;54;60;588640805825.3745;235103942714.88562;464077957429.8474;55241.77436927478;11954.794819333483;-0.0;138785.08956310217;2168556.834522628;420858.87192636816;0.0;1923808.566146513;4.795591379086262;0.2156632500403584
