;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2801;2019-08-03 16:24:45.139;884;895;264;263;234;93;218;74;48;41;694;295;53;74;200;171;270;762;287;216;217;-202;820;413;395;141;415;312;808;2609.0;-1.0;1372.0;108.0;0.0;100;23;14;1;1;1;1;0;0;0;1;1;1;0;0;63051.03515625;48442.18359375;8774.44140625;4237.2861328125;703.0;313902;682.0;0.0;Calculated values ==>;1564842285.139;361.56000000000006;362.66;299.56;299.46000000000004;296.56;282.46000000000004;279.70703013008654;294.96000000000004;280.56;277.96000000000004;277.26000000000005;342.56000000000006;302.66;278.46000000000004;280.56;293.16;290.26000000000005;300.16;349.36;294.76000000000005;294.86;341.36;343.46000000000004;252.96000000000004;242.77792619122317;269.02936301313275;279.70703013008654;301.86;8200000.0;4129999.9999999995;3950000.0;1410000.0;4150000.0;3120000.0;8080000.0;0.43483333333333335;0.0;0.22866666666666668;0.018000000000000002;0.0;0.43483333333333335;0.0;48442.18359375;8774.44140625;4237.2861328125;63051.03515625;502212.87235217675;504832.152577618;267817.2427669906;267441.7553756967;257303.3081773988;426196.2641130837;456500.5480074414;446788.0355751042;472653.6706096803;522047.94458899635;478164.5609775863;447499.5896216861;450437.1873082602;450342.4309836817;446069.3477389777;269438.2907130595;485062.3097072171;456210.56951183744;456355.64845332375;286033.001929769;294828.9587717387;447958.71550412604;215879.7927104473;215879.7927104473;279.47337577717497;1595608.83915938;787783.6685353244;95892.12660293175;505808.0531826273;0;84;93;39;83;91;76;4;54;60;588875640425.1508;235188026714.8055;464261741029.6723;52801.01820171821;4177.420610286218;-0.0;104566.91793886077;2169458.0914831324;420993.4414899487;0.0;1925838.5274738246;2.628723766689769;0.11944725285626487
2802;2019-08-03 16:25:45.120;890;905;288;289;251;78;104;77;55;57;712;295;42;57;202;160;270;814;302;92;106;-209;940;400;372;140;398;300;903;4046.0;-1.0;1310.0;136.0;0.0;60;30;98;1;1;1;1;0;0;1;1;1;1;0;0;110321.9765625;61526.86328125;42770.3046875;4118.130859375;702.0;313903;680.0;0.0;Calculated values ==>;1564842345.12;362.16;363.66;301.96000000000004;302.06;298.26000000000005;280.96000000000004;278.44972407329936;283.56;280.86;278.66;278.86;344.36;302.66;277.36;278.86;293.36;289.16;300.16;354.56000000000006;282.36;283.76000000000005;341.16;343.36;252.26000000000002;242.56692532238324;267.5978703862781;278.44972407329936;303.36;9400000.0;4000000.0;3720000.0000000005;1400000.0;3979999.9999999995;3000000.0;9030000.0;0.6743333333333333;0.0;0.21833333333333332;0.02266666666666667;0.0;0.6743333333333333;0.0;61526.86328125;42770.3046875;4118.130859375;110321.9765625;492285.20705227635;497965.8304395612;271784.4909397225;272142.06628965127;259474.82332790186;427245.8023896546;443372.41967843083;450007.29870154505;474353.3125745093;524902.5766482864;479638.53755063744;448221.35771391523;450279.57893523976;453646.3514668579;446803.87336499844;264213.6906057363;483613.26097471593;441418.2234577042;443693.63077171904;285195.4229665811;294410.04551340896;447397.3422986524;212604.25399890434;212604.25399890434;278.2054587323302;1597053.156743636;788699.7870623711;95961.73302878761;506237.45671216847;0;84;93;39;83;91;77;4;54;60;589105667559.9459;235272300019.73047;464445282889.5089;51832.998093409886;5321.976668127623;-0.0;155831.26973713472;2170329.765500606;421072.57806601113;0.0;1928007.8252073089;1.964540491986538;0.08330977129952603
2803;2019-08-03 16:26:45.130;921;934;305;305;275;65;121;66;25;60;721;297;31;45;206;156;270;839;319;89;121;-188;833;387;366;141;385;292;790;4616.0;-1.0;1691.0;372.0;0.0;5;34;98;1;1;1;1;1;0;0;1;1;1;0;0;112613.4296875;55035.28125;22434.138671875;4052.67041015625;701.0;313904;678.0;0.0;Calculated values ==>;1564842405.13;365.26;366.56000000000006;303.66;303.66;300.66;279.66;277.16162083772156;285.26000000000005;279.76000000000005;275.66;279.16;345.26;302.86;276.26000000000005;277.66;293.76000000000005;288.76000000000005;300.16;357.06000000000006;282.06;285.26000000000005;340.96000000000004;343.26;254.36;242.77792619122317;266.62003547228215;277.16162083772156;305.06;8330000.0;3870000.0000000005;3660000.0;1410000.0;3850000.0;2920000.0;7900000.0;0.7693333333333333;0.0;0.2818333333333333;0.062000000000000006;0.0;0.7693333333333333;0.0;55035.28125;22434.138671875;4052.67041015625;112613.4296875;506388.0566697273;511776.2907750228;288121.69294560474;288121.69294560474;273287.0230327674;428242.4622021849;447223.8972832313;447380.48842047976;474518.82434825593;526471.7715284775;480834.7690081752;448205.15805857594;450106.1174632656;456418.22225025896;448637.8139534487;268746.3259070112;498412.9403078591;442193.31063224736;447223.8972832313;284357.86631585273;293991.1381695566;449442.8411707586;208582.89306933683;208582.89306933683;276.63872852215843;1598911.2614353148;789671.300162371;96029.83438796188;506780.91763729625;0;84;93;39;84;91;77;4;54;60;589327104460.7905;235356614070.05206;464622912490.1864;67301.12228979712;14933.316782288151;-0.0;183594.4792418895;2171322.715304976;421241.40031109384;0.0;1930836.8445509088;3.260820683464818;0.18025583376431656
2804;2019-08-03 16:27:45.091;917;917;305;304;277;53;163;56;19;58;722;300;25;37;208;155;270;829;322;146;162;-162;827;375;353;135;373;274;783;4397.0;-1.0;1318.0;401.0;0.0;77;13;76;1;1;1;1;1;1;0;1;1;1;0;0;109301.8515625;53008.3828125;47339.02734375;3680.18408203125;698.0;313905;677.0;0.0;Calculated values ==>;1564842465.091;364.86;364.86;303.66;303.56;300.86;278.46000000000004;275.94376602880345;289.46000000000004;278.76000000000005;275.06;278.96000000000004;345.36;303.16;275.66;276.86;293.96000000000004;288.66;300.16;356.06000000000006;287.76000000000005;289.36;340.86;342.96000000000004;256.96000000000004;241.49495122638035;264.3458800820626;275.94376602880345;305.36;8270000.0;3750000.0;3529999.9999999995;1350000.0;3729999.9999999995;2740000.0;7830000.0;0.7328333333333333;0.0;0.21966666666666665;0.06683333333333333;0.0;0.7328333333333333;0.0;53008.3828125;47339.02734375;3680.18408203125;109301.8515625;506327.6072441606;510021.128269206;289157.21355190256;288526.8199005232;274656.4883837802;429116.5711722346;455652.03877278225;449915.6889545798;475090.3481457986;527976.2020205354;483304.42738067673;450701.864587524;452259.67901063577;458645.55770072906;450687.0648884799;269060.604122331;497611.3913885053;453264.0457965246;455512.87881282286;283939.0963198885;292734.4514702754;453193.5252972451;205472.5341879306;205472.5341879306;275.39667397649276;1600759.3534035664;790571.0787925296;96094.2329557314;507361.9827491112;0;84;93;39;84;92;77;4;54;60;589542664255.6671;235439360250.0047;464792602120.08923;53696.012997073936;16556.01957247252;-0.0;183237.89921927522;2172330.3693639734;421503.6408799948;0.0;1933891.7940276193;2.4367566475505362;0.13178459670505321
2805;2019-08-03 16:28:45.071;914;914;300;298;271;47;178;47;3;54;717;301;9;31;209;152;270;842;320;167;178;-139;806;369;349;137;367;259;764;3717.0;0.0;2070.0;413.0;0.0;95;15;33;1;1;1;1;1;1;0;1;1;1;0;0;103817.84375;47956.48046875;46766.46875;3467.466796875;698.0;313906;676.0;0.0;Calculated values ==>;1564842525.071;364.56000000000006;364.56000000000006;303.16;302.96000000000004;300.26000000000005;277.86;275.3239800832674;290.96000000000004;277.86;273.46000000000004;278.56;344.86;303.26000000000005;274.06;276.26000000000005;294.06;288.36;300.16;357.36;289.86;290.96000000000004;340.76;342.96000000000004;259.26000000000005;241.92719264551067;262.3656120759269;275.3239800832674;305.16;8059999.999999999;3690000.0;3490000.0;1370000.0;3670000.0000000005;2590000.0;7640000.000000001;0.6195;0.0;0.345;0.06883333333333333;0.0;0.6195;0.0;47956.48046875;46766.46875;3467.466796875;103817.84375;507679.6952179054;511186.8693625771;288968.80854076403;287636.75911951315;273453.50451412355;429537.3511455088;458364.84017575165;450550.2896508503;474445.32860952517;528622.5315340175;485150.1048697109;451315.625355274;454085.5402716301;459732.87387305853;451319.03338085645;270232.6139809069;501215.06408918416;456865.4718237093;458364.84017575165;283520.3318566784;292734.4514702754;455220.814317045;204079.08832461596;204079.08832461596;274.83208525328666;1602534.7588659148;791412.1721955206;96153.77685848877;508145.9338126526;0;84;93;39;84;92;77;4;54;60;589753194055.734;235520933050.03064;464952448820.1401;85032.56445755083;17286.92213914553;-0.0;157530.02327177857;2173486.05548597;421785.5713861765;0.0;1936730.580138385;2.6463836330739774;0.1715769379598708
2806;2019-08-03 16:29:45.132;909;909;294;292;267;45;186;44;-2;50;702;301;0;26;210;151;270;841;324;178;186;-121;788;367;348;136;366;244;751;3368.0;-2.0;2017.0;355.0;0.0;98;13;1;1;1;1;1;1;1;0;1;1;1;0;0;99168.984375;44286.49609375;46005.36328125;3245.65502929688;697.0;313907;674.0;0.0;Calculated values ==>;1564842585.132;364.06000000000006;364.06000000000006;302.56;302.36;299.86;277.66;275.1157276137837;291.76000000000005;277.56;272.96000000000004;278.16;343.36;303.26000000000005;273.16;275.76000000000005;294.16;288.26000000000005;300.16;357.26;290.96000000000004;291.76000000000005;340.56000000000006;342.86;261.06;241.71165711629368;260.2995467637923;275.1157276137837;305.56;7880000.0;3670000.0000000005;3479999.9999999995;1360000.0;3660000.0;2440000.0;7509999.999999999;0.5613333333333334;0.0;0.33616666666666667;0.059166666666666666;0.0;0.5613333333333334;0.0;44286.49609375;46005.36328125;3245.65502929688;99168.984375;508499.0227744252;511585.53261467326;287107.4386039124;285793.5093636818;272671.77864522446;429675.2189834977;459602.28324466385;452570.33104781294;474183.892769976;528256.7696762759;486853.0500995645;452816.6869526128;455983.19863721175;460026.21490959387;451528.56162711047;271341.5462974247;502246.46410341904;458524.8404200007;459602.28324466385;282682.81946839223;292315.56762988004;457217.7104055139;203792.18726549504;203792.18726549504;274.71186377893963;1604228.035512816;792181.645168209;96209.77641531252;508919.81839481875;0;84;93;39;84;92;77;4;54;60;589962506640.282;235602916314.8536;465103502234.8139;83630.91933482254;14994.343452451114;-0.0;143594.73387630677;2174893.01346905;422054.85542624735;0.0;1939242.504305054;2.58954921141729;0.17370916691122762
2807;2019-08-03 16:30:45.122;900;900;290;288;262;44;190;42;0;48;681;299;0;34;212;150;270;836;307;183;189;-108;765;366;348;136;365;250;733;3229.0;-1.0;1998.0;329.0;0.0;98;11;73;1;1;0;1;1;1;0;1;1;1;0;0;84736.8125;30421.4453125;44265.70703125;3330.5986328125;695.0;313908;673.0;0.0;Calculated values ==>;1564842645.122;363.16;363.16;302.16;301.96000000000004;299.36;277.56;275.0112864084945;292.16;277.36;273.16;277.96000000000004;341.26;303.06;273.16;276.56;294.36;288.16;300.16;356.76;291.46000000000004;292.06;340.46000000000004;342.66;262.36;241.71165711629368;261.13683023647616;275.0112864084945;303.86;7650000.0;3660000.0;3479999.9999999995;1360000.0;3650000.0;2500000.0;7330000.0;0.5381666666666667;0.0;0.333;0.05483333333333333;0.0;0.5381666666666667;0.0;30421.4453125;44265.70703125;3330.5986328125;84736.8125;509194.6671714495;511867.28925127;287514.26889469003;286073.2788459047;271826.8697608864;429743.705733735;460137.86306112877;451770.1984651622;473988.9803413144;525657.891786289;485960.6257081741;451770.1984651622;455961.9864980446;460454.39186355175;451559.94273781613;272936.98709818197;503165.93055118015;459199.23715447425;460004.1603534115;282264.0715131367;291477.81744585035;458534.62422594754;203666.8661811051;203666.8661811051;274.65872982508665;1605760.3283956333;792804.1075856637;96264.5693954865;509671.9519377226;0;84;93;39;84;92;77;4;54;60;590171271840.3152;235684502714.86658;465251677534.83746;82618.40965059101;13975.248732792192;-0.0;137952.1871470629;2176278.193642303;422296.2284589514;0.0;1941588.337609898;3.0063138528680042;0.18449344415367336
2808;2019-08-03 16:31:45.113;878;876;288;286;260;42;191;41;-6;46;665;295;-5;47;213;151;270;819;309;185;190;-99;758;364;347;135;364;254;730;3226.0;-2.0;1818.0;384.0;0.0;98;4;18;1;1;0;1;1;1;0;1;1;1;0;0;80265.1796875;26433.263671875;43790.73828125;3348.09228515625;692.0;313909;672.0;0.0;Calculated values ==>;1564842705.113;360.96000000000004;360.76;301.96000000000004;301.76000000000005;299.16;277.36;274.8017692304317;292.26000000000005;277.26000000000005;272.56;277.76000000000005;339.66;302.66;272.66;277.86;294.46000000000004;288.26000000000005;300.16;355.06000000000006;291.66;292.16;340.36;342.36;263.26000000000005;241.49495122638035;261.6868853414304;274.8017692304317;304.06;7580000.0;3640000.0;3470000.0000000005;1350000.0;3640000.0;2540000.0;7300000.0;0.5376666666666666;0.0;0.303;0.064;0.0;0.5376666666666666;0.0;26433.263671875;43790.73828125;3348.09228515625;80265.1796875;506769.102074189;508894.08693230373;286615.75128104753;285206.6371832767;271157.05010367266;429879.7862731237;460427.0983748652;450301.3406100169;473923.1613037276;523709.8069566785;485072.78021348035;450428.49781485664;456886.66015253164;460745.1170826767;452060.08278219687;273471.5519006518;501076.52880300104;459625.52626088966;460293.8193947865;281845.32903042674;290221.2356813373;459597.5905597102;203048.7774723793;203048.7774723793;274.4101231630546;1607135.138743263;793277.8257583169;96320.2168047142;510405.6455773337;0;84;93;39;84;92;77;4;54;60;590379740565.0964;235765790519.78128;465402854854.67883;74917.52663070419;16419.12403758918;-0.0;138312.0842069476;2177590.796190016;422549.4769054729;0.0;1943890.1945384273;3.121410872598886;0.19310220899247443
2809;2019-08-03 16:32:45.113;858;857;285;284;257;40;191;40;-3;44;658;294;-5;52;214;149;270;810;313;186;191;-96;758;362;344;135;362;258;730;3090.0;-1.0;1506.0;406.0;0.0;98;1;1;1;1;0;1;1;1;0;1;1;1;0;0;79263.734375;25360.08984375;43897.28125;3399.04272460938;691.0;313910;671.0;0.0;Calculated values ==>;1564842765.113;358.96000000000004;358.86;301.66;301.56;298.86;277.16;274.5913991737795;292.26000000000005;277.16;272.86;277.56;338.96000000000004;302.56;272.66;278.36;294.56;288.06;300.16;354.16;291.76000000000005;292.26000000000005;340.26;342.26;263.56;241.49495122638035;262.23063862743834;274.5913991737795;304.46000000000004;7580000.0;3620000.0000000005;3440000.0;1350000.0;3620000.0000000005;2580000.0;7300000.0;0.515;0.0;0.251;0.06766666666666667;0.0;0.515;0.0;25360.08984375;43897.28125;3399.04272460938;79263.734375;503997.50476870185;506315.5229456523;284530.90042980923;283872.31795066723;269824.4334246303;430014.67791919125;460892.0204174034;449961.9185128199;473728.41363301896;522672.3241863526;484504.24296477414;449705.0134576105;456844.3087148479;461188.73474552366;452122.4443351143;273471.5519006518;499818.3845758409;460228.79614011437;460892.0204174034;281426.5920051367;289802.386634966;459899.2253471605;202418.90831098353;202418.90831098353;274.1562690546039;1608464.5463604506;793709.4370376138;96376.44292979558;511136.37907342747;0;84;93;39;84;92;77;4;54;60;590587040565.0964;235846790519.78128;465556454854.67883;62133.29556066093;17422.83478611464;-0.0;133113.6527348062;2178732.886374944;422831.4932290038;0.0;1946152.0756796086;2.9270613825402263;0.18144454463026466
2810;2019-08-03 16:33:48.134;848;850;282;281;248;35;191;37;11;42;657;293;7;54;215;145;270;806;318;186;191;-97;776;355;337;135;356;256;752;3266.0;-2.0;937.0;237.0;0.0;98;1;1;1;1;0;1;1;1;0;1;1;1;0;0;80864.3203125;25834.69140625;45320.43359375;3368.1318359375;690.0;313911;669.0;0.0;Calculated values ==>;1564842828.134;357.96000000000004;358.16;301.36;301.26000000000005;297.96000000000004;276.66;273.8482719121499;292.26000000000005;276.86;274.26000000000005;277.36;338.86;302.46000000000004;273.86;278.56;294.66;287.66;300.16;353.76;291.76000000000005;292.26000000000005;340.06000000000006;342.16;263.46000000000004;241.49495122638035;261.9595390733887;273.8482719121499;304.96000000000004;7759999.999999999;3550000.0;3370000.0000000005;1350000.0;3560000.0;2560000.0;7520000.0;0.5443333333333332;0.0;0.15616666666666665;0.0395;0.0;0.5443333333333332;0.0;25834.69140625;45320.43359375;3368.1318359375;80864.3203125;500981.9143167824;503414.18629335583;279855.78561861644;279328.3362714605;264750.456750671;430477.46260093397;461965.11022787186;452097.464469165;473533.6025564079;522731.6266898163;484626.229340029;451592.93809514976;457412.81034958904;462238.51792549907;452774.1632197742;272145.68585254066;497197.7586687514;461311.89990299684;461965.11022787186;280589.13426710566;289383.54333396035;459798.7106894949;200976.60190505048;200976.60190505048;273.5617178278702;1609866.133882392;794157.5406927075;96435.67544493086;511917.29429846513;0;84;93;39;84;92;77;4;54;60;590801627070.5966;235931868869.97955;465718418825.0563;39216.70803709588;10223.473296985554;-0.0;142064.74469705575;2179619.994512669;423073.4790603601;0.0;1948560.6892664097;2.569733720209439;0.12769959565107622
2811;2019-08-03 16:34:45.124;855;863;276;275;237;29;191;31;21;39;656;292;16;58;216;139;270;816;319;186;191;-99;811;349;334;134;349;250;790;2291.0;-1.0;867.0;202.0;0.0;72;1;1;1;1;0;1;1;1;0;1;1;1;0;0;81734.296875;26588.677734375;46100.9453125;3287.26684570312;688.0;313912;668.0;0.0;Calculated values ==>;1564842885.124;358.66;359.46000000000004;300.76000000000005;300.66;296.86;276.06;273.20264511476705;292.26000000000005;276.26000000000005;275.26000000000005;277.06;338.76;302.36;274.76000000000005;278.96000000000004;294.76000000000005;287.06;300.16;354.76;291.76000000000005;292.26000000000005;339.96000000000004;341.96000000000004;263.26000000000005;241.2770596917726;261.13683023647616;273.20264511476705;305.06;8109999.999999999;3490000.0;3340000.0;1340000.0;3490000.0;2500000.0;7900000.0;0.38183333333333336;0.0;0.1445;0.033666666666666664;0.0;0.38183333333333336;0.0;26588.677734375;46100.9453125;3287.26684570312;81734.296875;498814.81046721287;501862.16438559553;273711.3819104517;273287.0230327674;258996.98728848505;430862.6128555636;462420.1108576435;454373.13911386684;473371.24222306634;523113.63843676867;485207.276127549;453757.5995671252;458854.5569072512;463422.6167568847;452965.71244139585;269942.636908297;495053.6060790064;461771.05650871864;462420.1108576435;280170.41352433193;288545.87390705565;459751.7317352714;199309.7381903622;199309.7381903622;272.87997099235605;1611153.147103929;794572.486221572;96488.35477422673;512640.9199074567;0;84;93;39;84;92;77;4;54;60;590992828520.6285;236008520419.99237;465862603525.0804;36856.66143344642;8768.21378267861;-0.0;100464.31063012358;2180222.1363636204;423223.80353908945;0.0;1950480.3741088277;1.922810818563389;0.10756650815228587
2812;2019-08-03 16:35:45.095;873;885;266;264;226;27;193;26;31;35;654;291;27;77;217;135;270;828;323;188;192;-99;787;347;332;133;348;265;770;2594.0;-1.0;1059.0;310.0;0.0;41;1;100;1;0;0;1;1;1;0;1;1;1;0;0;66132.2890625;15186.9501953125;43300.73828125;3506.68896484375;687.0;313913;667.0;0.0;Calculated values ==>;1564842945.095;360.46000000000004;361.66;299.76000000000005;299.56;295.76000000000005;275.86;272.9856168485579;292.46000000000004;275.76000000000005;276.26000000000005;276.66;338.56000000000006;302.26000000000005;275.86;280.86;294.86;286.66;300.16;355.96000000000004;291.96000000000004;292.36;339.86;341.86;263.26000000000005;241.05796691057077;263.1675429290057;272.9856168485579;305.46000000000004;7870000.0;3470000.0000000005;3320000.0000000005;1330000.0;3479999.9999999995;2650000.0;7700000.0;0.43233333333333335;0.0;0.1765;0.051666666666666666;0.0;0.43233333333333335;0.0;15186.9501953125;43300.73828125;3506.68896484375;66132.2890625;503547.613899083;506704.10874737945;270873.17357936234;270044.31070820394;256063.93117563883;430988.63858405815;462979.6337440989;453057.63364064984;473112.1826642056;521693.86397175596;483363.7613132924;452550.07660853525;458770.9315784668;463702.0828130167;452747.8705520784;271406.4222120791;498672.43663001;462334.379480256;462850.7957466488;279751.69817897916;288127.0477506168;459905.52999830607;198565.98229852002;198565.98229852002;272.5771662152036;1612384.7730787583;794920.4481911191;96544.94370806232;513385.5738467454;0;84;93;39;84;92;77;4;54;60;591192531950.4824;236088581704.9338;466017028849.9674;44917.776461885915;13502.54329782228;-0.0;114259.13434740767;2180903.2606429863;423409.3034796308;0.0;1952268.8712906789;2.785405084038842;0.1716786934356506
2813;2019-08-03 16:36:45.125;874;884;268;267;225;23;195;23;33;31;658;292;31;96;218;132;270;830;324;191;195;-98;796;343;332;130;344;265;782;2363.0;-1.0;809.0;249.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;0;0;64789.68359375;15332.603515625;42232.20703125;3527.35815429688;685.0;313914;666.0;0.0;Calculated values ==>;1564843005.125;360.56000000000006;361.56000000000006;299.96000000000004;299.86;295.66;275.46000000000004;272.5487779782249;292.66;275.46000000000004;276.46000000000004;276.26000000000005;338.96000000000004;302.36;276.26000000000005;282.76000000000005;294.96000000000004;286.36;300.16;356.16;292.26000000000005;292.66;339.76;341.66;263.36;240.39332010688793;263.1675429290057;272.5487779782249;305.56;7959999.999999999;3429999.9999999995;3320000.0000000005;1300000.0;3440000.0;2650000.0;7820000.0;0.3938333333333333;0.0;0.13483333333333333;0.0415;0.0;0.3938333333333333;0.0;15332.603515625;42232.20703125;3527.35815429688;64789.68359375;502896.78560703964;505530.51711787324;270910.2290296477;270501.6022244002;255289.51531932666;431237.1583312671;463236.9943859562;453310.7128622403;473114.68441337737;522105.33765022026;483473.5454087117;453057.63364064984;461072.1881165725;464423.2082292254;453021.26970051724;270835.4060677594;497849.17937862297;462721.8518872203;463236.9943859562;279332.9882161641;287289.4124756198;460464.4374282235;197615.61711483472;197615.61711483472;272.1829697080226;1613476.3350252595;795174.9049700628;96603.5900758902;514098.7047779485;0;84;93;39;84;92;77;4;54;60;591391831550.3875;236167521154.89618;466176108349.8916;34476.22207660852;10908.226043005634;-0.0;104610.55241527667;2181565.2081054854;423612.82826891297;0.0;1954093.697303193;2.455224683029031;0.14233287724486826
2814;2019-08-03 16:37:45.086;880;891;271;270;226;16;198;18;31;28;666;292;30;102;219;131;270;838;324;194;198;-95;809;332;338;128;335;260;801;93.0;-1.0;219.0;8.0;0.0;82;1;100;1;0;0;1;0;0;1;1;1;1;0;0;60849.5390625;15420.6181640625;37746.69921875;3480.83764648438;683.0;313915;664.0;0.0;Calculated values ==>;1564843065.086;361.16;362.26;300.26000000000005;300.16;295.76000000000005;274.76000000000005;271.32779825182536;292.96000000000004;274.96000000000004;276.26000000000005;275.96000000000004;339.76;302.36;276.16;283.36;295.06;286.26000000000005;300.16;356.96000000000004;292.56;292.96000000000004;339.56000000000006;341.46000000000004;263.66;239.943914813709;262.5002047102346;271.32779825182536;305.56;8090000.000000001;3320000.0000000005;3379999.9999999995;1280000.0;3350000.0;2600000.0;8009999.999999999;0.015500000000000002;0.0;0.0365;0.0013333333333333333;0.0;0.015500000000000002;0.0;15420.6181640625;37746.69921875;3480.83764648438;60849.5390625;502607.3239151551;504871.0352587068;270927.66445760656;270530.0628411992;254948.43174941707;431896.3278553544;462724.51004113274;453915.3865095028;473084.92450057325;523330.4090036278;484055.11524810345;453790.33218921116;462549.04420546466;465862.4006315868;454767.4592448175;270057.7566542494;497250.4433845857;462204.2004761169;462724.51004113274;278495.58437821403;286451.7998164319;461065.8805600501;195286.69794697934;195286.69794697934;271.20696589654784;1614522.6480010066;795431.0152372961;96661.95374646937;514764.76244390826;0;84;93;39;84;92;78;4;54;60;591592700900.2725;236244870844.8519;466333505974.80145;9439.947132532105;354.37224348409427;-0.0;4145.286087459378;2181930.938302769;423706.6222488393;0.0;1954999.4068627385;0.24607342386113712;0.02269572177151774
2815;2019-08-03 16:38:45.096;891;902;268;267;223;13;200;12;33;23;673;293;31;105;220;136;270;828;320;196;200;-93;775;332;330;128;334;260;768;1050.0;-1.0;969.0;432.0;0.0;1;0;85;1;0;0;1;0;0;1;1;1;1;0;0;53445.18359375;13643.8798828125;32928.671875;3475.61547851562;682.0;313916;663.0;0.0;Calculated values ==>;1564843125.096;362.26;363.36;299.96000000000004;299.86;295.46000000000004;274.46000000000004;271.32779825182536;293.16;274.36;276.46000000000004;275.46000000000004;340.46000000000004;302.46000000000004;276.26000000000005;283.66;295.16;286.76000000000005;300.16;355.96000000000004;292.76000000000005;293.16;339.46000000000004;341.36;263.86;239.943914813709;262.5002047102346;271.32779825182536;305.16;7750000.0;3320000.0000000005;3300000.0;1280000.0;3340000.0;2600000.0;7680000.0;0.175;0.0;0.1615;0.07200000000000001;0.0;0.175;0.0;13643.8798828125;32928.671875;3475.61547851562;53445.18359375;507107.0572958567;509216.2942047843;271854.83043374494;271429.77529910184;255139.23899506617;431896.3278553544;464174.3575890018;454165.1702643625;472601.6926398898;524047.3400759622;484164.1718409109;453915.3865095028;462904.50733274786;466133.20531081717;455448.5190764471;272215.3554439268;498857.19447248336;463663.36494003003;464174.3575890018;278076.8904731985;286033.001929769;461263.9359376723;193588.84238683965;193588.84238683965;270.52036994908434;1615475.2627656609;795673.2597550066;96719.93385090894;515353.8220298335;0;84;93;39;84;92;78;4;54;60;591793134300.2406;236321683644.8397;466489531974.7767;42083.07695221994;19272.60673565995;-0.0;47352.465160378386;2182360.368396496;423870.20766666584;0.0;1955428.6263143902;2.1720705242798792;0.20035815950827732
2816;2019-08-03 16:39:45.117;898;906;266;265;223;12;203;9;39;21;677;293;36;105;221;142;270;793;317;199;203;-89;750;329;331;140;332;262;746;-3.0;0.0;840.0;336.0;0.0;1;100;75;1;0;0;1;1;0;0;1;0;1;0;0;39828.05078125;12395.7177734375;22050.203125;2764.82446289062;681.0;313917;661.0;0.0;Calculated values ==>;1564843185.117;362.96000000000004;363.76;299.76000000000005;299.66;295.46000000000004;274.36;270.9896433162861;293.46000000000004;274.06;277.06;275.26000000000005;340.86;302.46000000000004;276.76000000000005;283.66;295.26000000000005;287.36;300.16;352.46000000000004;293.06;293.46000000000004;339.26;341.26;264.26000000000005;242.56692532238324;262.7682575881327;270.9896433162861;304.86;7500000.0;3290000.0;3310000.0;1400000.0;3320000.0000000005;2620000.0;7459999.999999999;0.0;0.0;0.14;0.056;0.0;0.0;0.0;12395.7177734375;22050.203125;2764.82446289062;39828.05078125;510181.50357011444;511595.1520633939;272612.2650313763;272163.4204905921;255981.81837488146;432069.9255137471;464409.58106818545;454575.41209722357;470817.3119576869;524297.4261589947;483932.2648525475;454200.5832515131;462604.37162378425;466546.2786798073;456754.8373804526;274116.1611732358;495900.81378955493;463898.764508968;464409.58106818545;277239.5186164033;285614.20965156396;459836.54516092496;191638.31750243146;193588.84238683965;269.71343826101776;1616252.8117676221;795890.3323514997;96771.95571849779;515812.1396776737;0;84;93;39;85;92;78;4;54;60;591991503705.726;236402111785.0365;466646186785.16;36811.1932432709;15019.100748875637;-0.0;0.0;2183018.0507580223;424156.07191388326;0.0;1955823.3683030494;1.392885132744802;0.20116077512758174
2817;2019-08-03 16:40:45.137;897;904;269;268;223;4;205;2;44;16;674;290;42;108;221;146;270;780;324;200;204;-87;718;328;332;142;332;264;720;-1.0;-1.0;2030.0;450.0;0.0;37;100;62;1;0;0;1;0;0;0;1;0;1;0;0;21938.267578125;11098.2490234375;5311.02294921875;2760.70703125;679.0;313918;661.0;-1.0;Calculated values ==>;1564843245.137;362.86;363.56000000000006;300.06;299.96000000000004;295.46000000000004;273.56;270.87642091645444;293.66;273.36;277.56;274.76000000000005;340.56000000000006;302.16;277.36;283.96000000000004;295.26000000000005;287.76000000000005;300.16;351.16;293.16;293.56;339.26;341.06000000000006;264.46000000000004;242.98782864720522;263.0348170998261;270.87642091645444;305.56;7180000.0;3279999.9999999995;3320000.0000000005;1420000.0;3320000.0000000005;2640000.0;7200000.0;0.0;0.0;0.3383333333333333;0.075;0.0;0.0;-0.0025101180887308282;11098.2490234375;5311.02294921875;2760.70703125;21938.267578125;512709.1663773099;513471.22848630644;276423.6628919984;275901.0708443239;257071.1014632683;432127.2027000197;464517.63192368223;454862.83014053997;470054.39208017604;523829.9144946356;483370.83436815534;454612.8488999558;462660.66757092276;466546.2786798073;457452.23959873855;277174.2398386898;496531.73921278905;463878.5820447677;464390.02182120323;277239.5186164033;284776.6418597092;459731.4119511117;192631.3497421042;193588.84238683965;270.1161549645301;1616767.7026602265;796086.180669097;96818.01716296625;516040.22589829215;0;84;93;39;85;92;78;4;54;60;592190470005.6627;236486739985.0096;466804039385.1098;88721.65086813741;20032.50466567556;-0.0;0.0;2184064.5064942962;424448.26599114895;0.0;1955823.3683030494;5.67314943389621;0.7755344446410156
2818;2019-08-03 16:41:45.108;909;895;268;267;239;10;206;2;50;14;669;289;47;110;218;152;270;677;304;202;206;-85;717;327;332;145;332;275;719;-3.0;-1.0;1211.0;266.0;0.0;1;100;88;1;0;0;1;0;0;0;1;0;1;0;0;22398.78125;13110.22265625;3973.24536132812;2807.80200195312;677.0;313919;659.0;0.0;Calculated values ==>;1564843305.108;364.06000000000006;362.66;299.96000000000004;299.86;297.06;274.16;270.7629442988711;293.76000000000005;273.36;278.16;274.56;340.06000000000006;302.06;277.86;284.16;294.96000000000004;288.36;300.16;340.86;293.36;293.76000000000005;339.06000000000006;340.86;264.66;243.61107973660833;264.4750485637546;270.7629442988711;303.56;7170000.0;3270000.0000000005;3320000.0000000005;1450000.0;3320000.0000000005;2750000.0;7190000.000000001;0.0;0.0;0.20183333333333334;0.044333333333333336;0.0;0.0;0.0;13110.22265625;3973.24536132812;2807.80200195312;22398.78125;514376.30791539844;512361.2288560636;276004.32979138364;275486.46247384854;263087.26629583095;432184.1853817459;464645.1431180259;453755.9330064868;469448.80467432167;522429.4254969908;481965.3394397309;453372.0284250931;461231.4459496064;466167.7437734437;458408.9666293157;277286.08806318743;481469.3858709381;464134.5028424019;464645.1431180259;276402.16793126165;283939.0963198885;459471.81655911775;192436.09952593717;193588.84238683965;270.0329241100821;1617136.9994870774;796287.8204266026;96864.39897615874;516117.5574058539;0;84;93;39;85;92;78;4;54;60;592389573725.5171;236572798369.94666;466965661229.9916;52743.053057490935;11838.583455137674;-0.0;0.0;2185242.809237757;424713.730022301;0.0;1955823.3683030494;3.2467326847011724;0.41940012771621
2819;2019-08-03 16:42:45.128;919;910;275;276;247;13;207;6;54;13;669;288;52;108;218;158;270;705;305;203;206;-84;758;329;334;147;334;278;761;-2.0;0.0;1514.0;322.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;24396.787109375;14671.3603515625;4228.806640625;2745.99560546875;676.0;313920;658.0;0.0;Calculated values ==>;1564843365.128;365.06000000000006;364.16;300.66;300.76000000000005;297.86;274.46000000000004;270.9896433162861;293.86;273.76000000000005;278.56;274.46000000000004;340.06000000000006;301.96000000000004;278.36;283.96000000000004;294.96000000000004;288.96000000000004;300.16;343.66;293.46000000000004;293.76000000000005;338.96000000000004;340.76;264.76000000000005;244.02132995426717;264.86050150153983;270.9896433162861;303.66;7580000.0;3290000.0;3340000.0;1470000.0;3340000.0;2780000.0;7609999.999999999;0.0;0.0;0.25233333333333335;0.05366666666666667;0.0;0.0;0.0;14671.3603515625;4228.806640625;2745.99560546875;24396.787109375;512357.8160920146;510892.27298302035;275514.7042445551;275983.79382815014;263889.7322636052;432069.9255137471;464479.1686661927;453754.8923217191;469076.02605466876;522186.4439147082;481496.90371621784;453498.0135181044;460524.57349935814;465879.79344012885;458881.91668578656;273471.5519006518;481155.7944553153;463966.887836911;464351.2496590987;275983.5004908252;283520.3318566784;459264.1477207495;193054.85982370874;193588.84238683965;270.29232879142836;1617527.0925443047;796519.4107893247;96910.69605008813;516185.93062265957;0;84;93;39;85;92;78;4;54;60;592589440325.4536;236660427569.91882;467131616529.93884;65783.30820033129;14286.565117141186;-0.0;0.0;2186230.858154484;424931.51216352463;0.0;1955823.3683030494;3.699033163787751;0.4774425702267503
2820;2019-08-03 16:43:45.089;931;929;282;283;251;18;207;7;56;12;668;288;54;108;217;164;270;773;300;204;207;-84;791;335;337;148;339;282;793;-2.0;-1.0;1344.0;310.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;25646.97265625;15210.30859375;4349.216796875;2770.50537109375;674.0;313921;657.0;0.0;Calculated values ==>;1564843425.089;366.26;366.06000000000006;301.36;301.46000000000004;298.26000000000005;274.96000000000004;271.6637117239857;293.86;273.86;278.76000000000005;274.36;339.96000000000004;301.96000000000004;278.56;283.96000000000004;294.86;289.56;300.16;350.46000000000004;293.56;293.86;338.86;340.56000000000006;264.76000000000005;244.22491754036054;265.3697278774862;271.6637117239857;303.16;7909999.999999999;3350000.0;3370000.0000000005;1480000.0;3390000.0;2820000.0;7930000.0;0.0;0.0;0.224;0.051666666666666666;0.0;0.0;0.0;15210.30859375;4349.216796875;2770.50537109375;25646.97265625;511283.1851934332;510844.03223924345;276096.75427357655;276542.53351992025;263776.2686417107;431720.082569444;464036.8909748543;453325.8164526585;468838.99215144967;521757.8575122986;481018.5272113105;453066.69285994966;459902.041134188;465026.9693393263;458721.8305952437;271149.1060279999;488309.19311348576;463650.51056937996;464036.8909748543;275564.83829863765;282682.81946839223;459108.6676190096;194571.83117949605;193588.84238683965;270.9299148926149;1617943.8528050808;796768.2628380196;96956.63701048621;516257.36768697086;0;84;93;39;85;92;78;4;54;60;592790609480.3384;236748870044.8682;467299507329.8427;57960.89270118839;13667.73654937487;-0.0;0.0;2187261.3895469853;425164.31325814495;0.0;1955823.3683030494;3.207726402838595;0.41192818759854893
2821;2019-08-03 16:44:45.109;947;943;273;275;253;28;209;7;50;11;662;290;50;116;214;171;270;813;287;206;208;-87;784;348;350;141;353;286;786;368.0;0.0;1603.0;400.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26299.109375;15118.271484375;4337.18212890625;3758.7724609375;673.0;313922;655.0;0.0;Calculated values ==>;1564843485.109;367.86;367.46000000000004;300.46000000000004;300.66;298.46000000000004;275.96000000000004;273.0942459734351;294.06;273.86;278.16;274.26000000000005;339.36;302.16;278.16;284.76000000000005;294.56;290.26000000000005;300.16;354.46000000000004;293.76000000000005;293.96000000000004;338.66;340.46000000000004;264.46000000000004;242.77792619122317;265.87368984753493;273.0942459734351;301.86;7840000.000000001;3479999.9999999995;3500000.0;1410000.0;3529999.9999999995;2860000.0;7859999.999999999;0.06133333333333334;0.0;0.26716666666666666;0.06666666666666667;0.0;0.06133333333333334;0.0;15118.271484375;4337.18212890625;3758.7724609375;26299.109375;514032.8045313894;513328.97320322593;272720.5241589624;273569.2697603082;264850.47524462343;430925.7729439634;462352.8632100253;451845.306059557;469695.1433260035;520806.7174081284;480763.4816257823;451845.306059557;460269.7418592491;462559.6743059256;457574.948016997;271603.301191071;494992.7471925323;461956.6280905659;462220.9023591974;274727.5295995403;282264.0715131367;459885.44372528384;198208.99792715345;198208.99792715345;272.43954114172396;1618376.8811165425;797021.0852513128;97011.06579595205;516329.7784735486;0;84;93;39;85;92;78;4;55;60;592996778180.2728;236835598944.84064;467469964129.7886;67763.16698937381;17445.096386542027;-0.0;16192.730138498693;2188309.4392775726;425423.67329039774;0.0;1955958.3527006332;4.3680540195577935;0.464863196167714
2822;2019-08-03 16:45:45.110;956;953;260;261;242;42;211;11;39;14;663;290;41;116;211;179;270;829;277;209;211;-89;786;359;361;141;364;293;788;499.0;-1.0;1778.0;490.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25279.923828125;15166.12109375;4306.3310546875;3846.87133789062;672.0;313923;654.0;0.0;Calculated values ==>;1564843545.11;368.76;368.46000000000004;299.16;299.26000000000005;297.36;277.36;274.27422755570615;294.26000000000005;274.26000000000005;277.06;274.56;339.46000000000004;302.16;277.26000000000005;284.76000000000005;294.26000000000005;291.06;300.16;356.06000000000006;294.06;294.26000000000005;338.56000000000006;340.36;264.26000000000005;242.77792619122317;266.74333088950624;274.27422755570615;300.86;7859999.999999999;3590000.0;3610000.0;1410000.0;3640000.0;2930000.0;7880000.0;0.08316666666666667;0.0;0.29633333333333334;0.08166666666666668;0.0;0.08316666666666667;0.0;15166.12109375;4306.3310546875;3846.87133789062;25279.923828125;515090.37201088335;514525.170201136;267381.79789591057;267766.51203687256;260804.94647532795;430214.79039162316;460938.52517989284;449111.07896416564;469991.7955662279;520336.5166599796;479917.6172518742;449382.80660799466;459172.0727139366;460473.9852029322;456882.49295791436;271471.6702206748;497145.75427931774;460668.655203527;460938.52517989284;274308.8830629234;281845.32903042674;459682.43560555455;200932.42652239997;200932.42652239997;273.56201512901526;1618806.7135564706;797273.4593953247;97074.44721720513;516401.8089504795;0;84;93;39;85;92;78;4;55;60;593210081735.0151;236920200354.73843;467643667024.57874;73543.60734024322;21131.250741790962;-0.0;21623.84053834816;2189487.0153548378;425745.1482072382;0.0;1956273.4960415277;4.987224380182687;0.5045950869173653
2823;2019-08-03 16:46:45.120;955;959;259;260;235;63;217;27;27;22;672;288;28;98;208;187;270;853;287;213;217;-91;873;388;384;142;392;278;870;1043.0;-1.0;1573.0;333.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;42861.58984375;28517.16796875;9454.427734375;3624.43676757812;670.0;313924;652.0;0.0;Calculated values ==>;1564843605.12;368.66;369.06000000000006;299.06;299.16;296.66;279.46000000000004;277.2618376815202;294.86;275.86;275.86;275.36;340.36;301.96000000000004;275.96000000000004;282.96000000000004;293.96000000000004;291.86;300.16;358.46000000000004;294.46000000000004;294.86;338.36;340.16;264.06;242.98782864720522;264.86050150153983;277.2618376815202;301.86;8730000.0;3879999.9999999995;3840000.0;1420000.0;3920000.0000000005;2780000.0;8700000.0;0.17383333333333334;0.0;0.26216666666666666;0.0555;0.0;0.17383333333333334;0.0;28517.16796875;9454.427734375;3624.43676757812;42861.58984375;507906.19931886677;508725.218228158;263230.7311239318;263564.5565430923;255552.22195619578;428167.64408090734;458145.4938442237;450243.8090671939;470647.8646651888;522497.30869534134;481496.90371621784;450375.5966643871;459293.1167179153;455546.05715269066;453144.5514350448;266842.18833807454;493045.26146602357;457579.54568713333;458145.4938442237;273471.60554148915;281007.8604223974;459324.4166568135;208955.39624058246;208955.39624058246;276.78405642395336;1619374.654144637;797637.5474753558;97136.71849489096;516516.5010525351;0;84;94;39;85;92;78;4;55;60;593433618984.9796;237005114504.72495;467814995574.5515;63257.778896043295;13895.480633100824;-0.0;43317.545300099635;2190627.216908551;426037.0862835539;0.0;1956814.7644531312;2.8962090294090825;0.23672708783848498
2824;2019-08-03 16:47:45.121;955;962;288;291;259;93;224;70;23;41;677;289;30;80;207;187;270;878;297;221;223;-91;815;409;398;141;411;300;791;4021.0;1.0;2434.0;321.0;0.0;98;0;80;1;0;1;1;1;0;0;1;1;1;0;0;67104.875;33560.1484375;27480.146484375;3906.0;669.0;313925;651.0;0.0;Calculated values ==>;1564843665.121;368.66;369.36;301.96000000000004;302.26000000000005;299.06;282.46000000000004;279.32334874229014;295.56;280.16;275.46000000000004;277.26000000000005;340.86;302.06;276.16;281.16;293.86;291.86;300.16;360.96000000000004;295.26000000000005;295.46000000000004;338.26;340.06000000000006;264.06;242.77792619122317;267.5978703862781;279.32334874229014;302.86;8150000.0;4090000.0;3979999.9999999995;1410000.0;4110000.0;3000000.0;7909999.999999999;0.6701666666666667;0.00016666666666666666;0.4056666666666667;0.0535;0.0;0.6701666666666667;0.0;33560.1484375;27480.146484375;3906.0;67104.875;512632.3071082697;515504.1702298425;279012.3026091097;280456.6393039377;266837.27178676124;426524.91600443306;456877.31747345335;445556.8106898908;472653.6706096803;521231.8484182034;478948.40034594724;446546.43397511006;453367.0028054424;452141.7822671845;449395.5756410544;269715.7735532567;503903.52694491734;456442.0650934663;456732.4120351777;273052.9745269728;280589.13426710566;459479.2969377436;214907.9032376491;214907.9032376491;279.09831053666323;1620291.056627323;798154.867068688;97199.47318068832;516824.2943016779;0;84;94;39;86;92;78;4;55;60;593668222895.6284;237090015919.95975;467988398465.03107;93566.57345645939;13084.569562955056;0.0;162062.72497914376;2191934.1082962626;426261.92378303874;0.0;1958526.2952352292;4.137478024293745;0.2291269488592383
2825;2019-08-03 16:48:45.131;909;901;295;295;270;72;217;72;22;56;689;291;31;67;209;174;270;843;309;216;216;-91;793;394;381;141;394;298;762;3248.0;-1.0;1430.0;66.0;0.0;98;0;98;1;0;1;1;0;0;1;1;1;1;0;0;79358.875;34438.91015625;36860.5859375;3873.1455078125;668.0;313926;650.0;0.0;Calculated values ==>;1564843725.131;364.06000000000006;363.26;302.66;302.66;300.16;280.36;277.85914330198534;294.86;280.36;275.36;278.76000000000005;342.06000000000006;302.26000000000005;276.26000000000005;279.86;294.06;290.56;300.16;357.46000000000004;294.76000000000005;294.76000000000005;338.16;339.96000000000004;264.06;242.77792619122317;267.35522164206344;277.85914330198534;304.06;7930000.0;3940000.0;3810000.0;1410000.0;3940000.0;2980000.0;7620000.0;0.5413333333333333;0.0;0.23833333333333334;0.011000000000000001;0.0;0.5413333333333333;0.0;34438.91015625;36860.5859375;3873.1455078125;79358.875;508077.939016223;509583.4748086937;286035.5530198343;286035.5530198343;273162.9261406109;427712.28976936906;458625.6300159964;445806.48513717233;474126.67667064624;522653.3943694597;479423.1902067219;447070.3672417847;451984.99507843185;455357.514341335;450120.36471822276;271022.591835298;501536.9732745892;458485.37945265137;458485.37945265137;272634.34865687083;280170.41352433193;459479.2969377436;211552.75303558356;211552.75303558356;277.78400498171493;1621511.7912990039;798721.6203333494;97264.31019761188;517360.55643390334;0;84;94;39;86;92;79;4;55;60;593901961845.5913;237174630019.9463;468167828365.00256;55830.47281754533;2727.191982923761;-0.0;133672.86176710605;2193179.291177579;426393.7104233467;0.0;1960991.1692015934;2.557187328688733;0.12087352991343323
2826;2019-08-03 16:49:45.132;870;862;292;291;265;60;200;63;4;59;699;293;14;56;211;162;270;817;308;194;199;-90;793;380;364;141;379;292;759;4823.0;-1.0;1351.0;49.0;0.0;64;9;98;1;0;1;1;1;1;0;1;1;1;0;0;87381.4765625;34550.6015625;44328.3203125;3851.96411132812;666.0;313927;649.0;0.0;Calculated values ==>;1564843785.132;360.16;359.36;302.36;302.26000000000005;299.66;279.16;276.4546675782219;293.16;279.46000000000004;273.56;279.06;343.06000000000006;302.46000000000004;274.56;278.76000000000005;294.26000000000005;289.36;300.16;354.86;292.56;293.06;338.06000000000006;339.76;264.16;242.77792619122317;266.62003547228215;276.4546675782219;303.96000000000004;7930000.0;3800000.0;3640000.0;1410000.0;3790000.0;2920000.0;7590000.000000001;0.8038333333333333;0.0;0.22516666666666665;0.008166666666666666;0.0;0.8038333333333333;0.0;34550.6015625;44328.3203125;3851.96411132812;87381.4765625;502592.70618431893;504466.4917227779;284630.94832929724;284037.06441528635;271206.6809118842;428757.65804586536;458973.0432833828;444442.36511677806;474420.81254533964;524179.92311927804;480380.2862979525;445851.9225161238;451578.37224258494;458103.99277299445;450833.321782701;271022.591835298;498117.2006615205;458147.1555003571;458835.75621896185;272215.72791638016;279332.9882161641;459580.8826652587;208075.11385287682;208075.11385287682;276.410669748628;1622901.317385395;799296.5425121879;97328.68718395884;518037.141928073;0;84;94;39;87;93;79;4;55;60;594125465570.3213;237259231429.8441;468344831314.78876;53222.02607625509;2053.963778634452;-0.0;201569.763021938;2194088.077146777;426433.55405202764;0.0;1963784.904299603;3.104593282359785;0.11695871400072798
2827;2019-08-03 16:50:45.122;856;853;291;290;263;50;194;51;-1;56;704;294;3;45;213;153;270;813;303;185;194;-90;789;371;355;139;371;278;755;3997.0;0.0;1815.0;410.0;0.0;98;1;98;1;0;1;1;1;1;0;1;1;1;0;0;89180.90625;34171.33984375;45852.1328125;3643.01513671875;665.0;313928;648.0;0.0;Calculated values ==>;1564843845.122;358.76;358.46000000000004;302.26000000000005;302.16;299.46000000000004;278.16;275.5313989812953;292.56;278.26000000000005;273.06;278.76000000000005;343.56000000000006;302.56;273.46000000000004;277.66;294.46000000000004;288.46000000000004;300.16;354.46000000000004;291.66;292.56;337.96000000000004;339.66;264.16;242.35481222062532;264.86050150153983;275.5313989812953;303.46000000000004;7890000.000000001;3710000.0;3550000.0;1390000.0;3710000.0;2780000.0;7550000.0;0.6661666666666667;0.0;0.3025;0.06833333333333333;0.0;0.6661666666666667;0.0;34171.33984375;45852.1328125;3643.01513671875;89180.90625;500951.7685516796;503565.95299508056;284582.6512293827;283981.6257149347;270632.91725191526;429398.2889081932;459578.3138943328;446492.4939971365;474383.9129541356;525807.9417993341;482166.94731555006;447036.0432864335;452595.04869517934;459653.4279077064;451108.94385021477;271277.0379236151;497918.3241888078;458355.6712287806;459578.3138943328;271797.11229066993;278914.2836208781;459889.1795253615;204921.73093238127;204921.73093238127;275.1659578318276;1624372.4253502013;799869.1299101901;97391.13493467576;518788.5204536048;0;84;94;39;87;93;79;4;55;60;594341129620.3556;237343217429.85742;468515802814.8159;73075.15582708846;17422.77565385365;-0.0;169643.72701648672;2195140.3782500527;426595.83316296386;0.0;1966877.8344761233;3.1092694979756383;0.16950334410052467
2828;2019-08-03 16:51:45.113;857;859;288;287;260;47;197;45;-14;52;701;293;-12;32;214;152;270;816;292;190;197;-91;782;368;353;133;368;263;749;3386.0;0.0;1816.0;369.0;0.0;98;1;98;1;0;1;1;1;1;0;1;1;1;0;0;88385.7890625;33649.0390625;45336.96484375;3476.41625976562;664.0;313929;646.0;0.0;Calculated values ==>;1564843905.113;358.86;359.06000000000006;301.96000000000004;301.86;299.16;277.86;275.2199585193972;292.86;277.66;271.76000000000005;278.36;343.26;302.46000000000004;271.96000000000004;276.36;294.56;288.36;300.16;354.76;292.16;292.86;337.76;339.56000000000006;264.06;241.05796691057077;262.9017227912062;275.2199585193972;302.36;7820000.0;3679999.9999999995;3529999.9999999995;1330000.0;3679999.9999999995;2630000.0;7490000.000000001;0.5643333333333334;0.0;0.3026666666666667;0.0615;0.0;0.5643333333333334;0.0;33649.0390625;45336.96484375;3476.41625976562;88385.7890625;501722.7401034579;504928.6843105077;283602.5384340748;283008.103922929;269773.037028268;429606.4342157736;460295.6674585051;447607.55327590066;474763.00268870516;526676.7924726118;483816.08998586825;447870.89485436556;453528.07508904516;460259.9396827633;451497.31145010673;271736.47750548844;498904.6960504298;459352.8116281962;460295.6674585051;270959.89632461156;278495.58437821403;460706.0013642585;204169.64078640105;204169.64078640105;274.8622411954351;1625851.9258512175;800434.2149583424;97450.45463029499;519548.315613571;0;84;94;39;87;93;79;4;55;60;594553497760.1328;237424805189.77182;468678078469.6456;73680.54151348856;15776.986175538234;-0.0;144540.4543852907;2196363.158948653;426872.45634488296;0.0;1969495.6432548314;2.8376317552071146;0.15336872133814758
