;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2829;2019-08-03 16:52:45.103;858;861;287;285;259;44;200;43;-18;49;695;292;-19;22;215;152;270;816;279;195;199;-92;771;366;351;128;366;247;739;2771.0;0.0;1760.0;192.0;0.0;98;1;98;1;0;1;1;1;1;0;1;1;1;0;0;86783.6796875;32765.318359375;44689.49609375;3291.44360351562;660.0;313930;645.0;0.0;Calculated values ==>;1564843965.103;358.96000000000004;359.26;301.86;301.66;299.06;277.56;275.0112864084945;293.16;277.46000000000004;271.36;278.06;342.66;302.36;271.26000000000005;275.36;294.66;288.36;300.16;354.76;292.66;293.06;337.66;339.16;263.96000000000004;239.943914813709;260.72004837742526;275.0112864084945;301.06;7709999.999999999;3660000.0;3510000.0;1280000.0;3660000.0;2470000.0;7390000.000000001;0.4618333333333334;0.0;0.29333333333333333;0.032;0.0;0.4618333333333334;0.0;32765.318359375;44689.49609375;3291.44360351562;86783.6796875;502845.6741880577;506078.43175066187;284424.74308395176;283172.03621030814;270044.55542556377;429743.705733735;461006.8955048023;450044.29585976974;475110.5805099834;527314.7992796776;485550.12924387807;449918.11569185235;455000.05278635916;460706.7239573471;451852.33860241564;272498.44060807524;499829.8958100713;460338.988572523;460873.564739189;270541.29595472733;276820.84063482966;461362.9248229069;204023.12848244898;204023.12848244898;274.79623770654;1627311.4281334374;800987.5756947829;97506.8440626926;520298.4110847514;0;84;94;39;87;93;79;4;55;60;594764662560.1664;237503092139.78427;468831052969.6699;72166.20909734743;8234.873482894654;-0.0;118622.0931445711;2197578.345972338;427072.52182559663;0.0;1971688.2989810572;2.464797509071015;0.12096753013525369
2830;2019-08-03 16:53:45.104;855;857;281;279;253;40;200;40;-3;47;686;290;-13;22;216;148;270;808;269;195;200;-92;752;361;346;130;361;244;725;2712.0;0.0;1333.0;86.0;0.0;98;98;1;1;0;1;1;1;1;0;1;0;1;0;0;76690.9765625;24917.28125;43516.43359375;2605.4296875;660.0;313931;644.0;0.0;Calculated values ==>;1564844025.104;358.66;358.86;301.26000000000005;301.06;298.46000000000004;277.16;274.4858918419099;293.16;277.16;272.86;277.86;341.76;302.16;271.86;275.36;294.76000000000005;287.96000000000004;300.16;353.96000000000004;292.66;293.16;337.56000000000006;339.16;263.96000000000004;240.39332010688793;260.2995467637923;274.4858918419099;300.06;7520000.0;3610000.0;3460000.0;1300000.0;3610000.0;2440000.0;7250000.0;0.452;0.0;0.22216666666666668;0.014333333333333333;0.0;0.452;0.0;24917.28125;43516.43359375;2605.4296875;76690.9765625;504109.9773856762;506750.5630984459;282703.9060531674;281461.42280169774;268446.7867452126;430081.6785162784;461773.7929988115;452446.99614497664;474662.52256942244;526637.1192438611;485677.7836353482;451207.74823372415;455500.22055153846;461610.94820493297;452153.818075147;273951.40127265046;500000.7895577384;461113.1217133348;461773.7929988115;270122.7006405761;276820.84063482966;461061.1494981747;202997.4058812166;202997.4058812166;274.3762776768177;1628673.7396441018;801468.2720376626;97555.98549259714;521033.4727516704;0;84;94;39;87;93;79;4;55;60;594973766045.7446;237580493429.99832;468978355425.07733;55419.38397026536;3698.913658509733;-0.0;116966.9269771529;2198641.5769710634;427171.9717095205;0.0;1973651.5735415318;2.4787069969355895;0.09200445353250437
2831;2019-08-03 16:54:45.114;849;853;282;282;244;28;198;32;4;44;681;286;-3;28;217;141;270;805;270;194;198;-92;785;346;331;131;347;242;766;4329.0;-1.0;748.0;56.0;0.0;41;88;1;1;0;1;1;1;1;0;1;0;1;0;0;77694.2890625;25835.19140625;43350.578125;2480.349609375;659.0;313932;643.0;0.0;Calculated values ==>;1564844085.114;358.06000000000006;358.46000000000004;301.36;301.36;297.56;275.96000000000004;272.8767566201714;292.96000000000004;276.36;273.56;277.56;341.26;301.76000000000005;272.86;275.96000000000004;294.86;287.26000000000005;300.16;353.66;292.56;292.96000000000004;337.46000000000004;339.06000000000006;263.96000000000004;240.61611355647437;260.01710675043796;272.8767566201714;300.16;7850000.0;3460000.0;3310000.0;1310000.0;3470000.0000000005;2420000.0;7659999.999999999;0.7215;0.0;0.12466666666666668;0.009333333333333334;0.0;0.7215;0.0;25835.19140625;43350.578125;2480.349609375;77694.2890625;500310.52662524657;502587.1558795216;278422.5794060168;278422.5794060168;262526.11306665686;431051.2098666511;463770.8092354674;453650.5111216297;474244.15781875124;526287.9036487064;485478.16958303505;452793.88395580713;456551.9436781095;463850.4715391851;453765.76622826525;271537.2949676006;495727.75053529174;463257.96779010096;463770.8092354674;269704.110367413;276402.16793126165;460909.77518995735;199188.37817850377;199188.37817850377;272.81931940409726;1629960.4979480857;801891.2797992761;97598.37405031339;521757.48516450566;0;84;94;39;87;93;79;4;55;60;595176899895.7124;237658806479.98587;469124179725.05414;31722.9459069097;2442.733038773567;-0.0;190896.22400759926;2199367.8840842713;427223.16062872123;0.0;1976217.52738704;3.1404226383691936;0.05941529188156932
2832;2019-08-03 16:55:45.115;859;869;272;270;229;17;199;20;9;37;675;283;6;51;218;137;270;817;271;194;198;-93;789;333;324;136;334;258;778;4518.0;0.0;1129.0;402.0;0.0;1;97;98;1;0;0;1;1;1;0;1;0;1;0;0;65109.34765625;15071.4072265625;42076.5234375;2659.02465820312;657.0;313933;642.0;0.0;Calculated values ==>;1564844145.115;359.06000000000006;360.06000000000006;300.36;300.16;296.06;274.86;271.4400167685773;293.06;275.16;274.06;276.86;340.66;301.46000000000004;273.76000000000005;278.26000000000005;294.96000000000004;286.86;300.16;354.86;292.56;292.96000000000004;337.36;338.86;263.86;241.71165711629368;262.23063862743834;271.4400167685773;300.26000000000005;7890000.000000001;3329999.9999999995;3240000.0;1360000.0;3340000.0;2580000.0;7780000.0;0.753;0.0;0.18816666666666665;0.06699999999999999;0.0;0.753;0.0;15071.4072265625;42076.5234375;2659.02465820312;65109.34765625;501380.7109317493;503775.09077060816;272856.2972354604;272007.6273833812;256764.35880699678;431837.87352777255;464928.5362271764;451492.7415474736;472915.8103579757;524411.5959173968;483306.1965268115;451111.70319578337;456721.99942441564;465879.79344012885;455417.15119613387;271277.0379236151;496336.0932766832;464296.66816762276;464802.35229213047;269285.52512055053;275564.83829863765;460047.35150622536;195001.76886502915;195001.76886502915;271.0959971559851;1631150.548086476;802232.1738022765;97641.20288296012;522469.38954154175;0;84;94;39;87;93;79;4;55;60;595373403170.475;237738907814.8891;469274182224.8729;48263.05135974663;17758.054036960144;-0.0;203159.83932060728;2200034.4451698544;427391.5033264805;0.0;1979501.382640817;4.500830100225822;0.15075721144558396
2833;2019-08-03 16:56:45.095;874;885;260;259;215;8;201;9;11;29;673;280;11;68;219;132;270;825;279;196;201;-97;777;326;321;140;328;256;770;2558.0;-1.0;1701.0;455.0;0.0;1;99;62;1;0;0;1;0;0;1;1;0;1;0;0;50831.015625;11871.9130859375;33053.42578125;2520.36254882812;656.0;313934;641.0;0.0;Calculated values ==>;1564844205.095;360.56000000000006;361.66;299.16;299.06;294.66;273.96000000000004;270.64921214262944;293.26000000000005;274.06;274.26000000000005;276.06;340.46000000000004;301.16;274.26000000000005;279.96000000000004;295.06;286.36;300.16;355.66;292.76000000000005;293.26000000000005;337.26;338.76;263.46000000000004;242.56692532238324;261.9595390733887;270.64921214262944;301.06;7770000.0;3260000.0;3210000.0;1400000.0;3279999.9999999995;2560000.0;7700000.0;0.4263333333333333;0.0;0.28350000000000003;0.07583333333333334;0.0;0.4263333333333333;0.0;11871.9130859375;33053.42578125;2520.36254882812;50831.015625;504564.9323280977;506704.10874737945;268422.4564733646;268024.0072437972;252459.60616256535;432240.87345082423;465616.13676061167;452097.464469165;471605.12922355125;524366.6531232714;483213.082431827;452097.464469165;459105.13817309856;466865.69496986235;455908.14965590014;272076.44507002144;498241.6224377153;464988.90004303184;465616.13676061167;268866.9448851554;275146.1813398168;459024.90053713735;192746.71613559203;192746.71613559203;270.15605555238557;1632116.3957242288;802456.6266290622;97684.35005584575;523095.26375759364;0;84;94;39;87;93;80;4;55;60;595566838670.5365;237821680214.9154;469428330824.92194;73525.93715256795;20192.762317117187;-0.0;116333.32965980003;2201049.0151050338;427707.65471059736;0.0;1982162.9382354752;4.427208848441235;0.2585763996136539
2834;2019-08-03 16:57:45.106;887;896;255;254;210;10;205;5;13;22;667;278;14;84;220;137;270;800;291;200;205;-99;752;325;326;144;328;261;750;446.0;-2.0;1123.0;286.0;0.0;1;99;48;1;0;0;1;1;0;0;1;0;1;0;0;37564.04296875;10487.2421875;22168.994140625;2555.65161132812;655.0;313935;640.0;0.0;Calculated values ==>;1564844265.106;361.86;362.76;298.66;298.56;294.16;274.16;270.5352231155435;293.66;273.66;274.46000000000004;275.36;339.86;300.96000000000004;274.56;281.56;295.16;286.86;300.16;353.16;293.16;293.66;337.16;338.66;263.26000000000005;243.40439225979637;262.63441904999945;270.5352231155435;302.26000000000005;7520000.0;3250000.0;3260000.0;1440000.0;3279999.9999999995;2610000.0;7500000.0;0.07433333333333333;0.0;0.18716666666666668;0.04766666666666666;0.0;0.07433333333333333;0.0;10487.2421875;22168.994140625;2555.65161132812;37564.04296875;508516.6322205627;509910.30236534134;267635.5018288277;267230.8593314234;251521.00728630205;432297.2667888766;465393.8792002706;451470.46293330303;470378.9536012187;523352.50659462856;482406.8316830964;451597.8137027085;460246.61376299994;466990.92760924995;456742.48876606475;273951.40127265046;496526.00434794236;464762.3664895202;465393.8792002706;268448.3696465944;274727.5295995403;458194.50311601907;191810.10330626537;191810.10330626537;269.7699767900432;1632853.1562595093;802642.9870825734;97726.65792881086;523555.5349572329;0;84;94;39;88;93;80;4;55;60;595760974255.2711;237906895834.79895;469583459259.7099;48599.76397686055;12697.656390931592;-0.0;20336.394008121053;2202066.9158606534;427981.79178204056;0.0;1983302.0613987844;2.3183594846229956;0.22648006947491267
2835;2019-08-03 16:58:45.106;889;891;260;258;222;9;207;1;18;16;658;278;19;98;217;141;270;769;291;202;207;-100;677;339;341;147;344;269;680;1713.0;-1.0;2247.0;713.0;0.0;0;99;53;1;0;0;0;0;0;0;1;0;1;0;0;15148.6005859375;9974.0517578125;0.0;2632.236328125;653.0;313936;638.0;0.0;Calculated values ==>;1564844325.106;362.06000000000006;362.26;299.16;298.96000000000004;295.36;274.06;272.10816812424576;293.86;273.26000000000005;274.96000000000004;274.76000000000005;338.96000000000004;300.96000000000004;275.06;282.96000000000004;294.86;287.26000000000005;300.16;350.06000000000006;293.36;293.86;336.96000000000004;338.46000000000004;263.16;244.02132995426717;263.6948088759802;272.10816812424576;302.26000000000005;6770000.0;3390000.0;3410000.0;1470000.0;3440000.0;2690000.0;6800000.0;0.2855;0.0;0.3745;0.11883333333333333;0.0;0.2855;0.0;9974.0517578125;0.0;2632.236328125;15148.6005859375;515031.61468148517;515045.0099238689;276041.81596135313;274888.08530773316;258616.37212044507;431480.97241316177;463443.0163266795;450687.81103319605;469375.5011993562;521780.246617884;481457.35712715663;450817.431538563;460697.52262842434;464293.8524665779;454956.600025552;283429.1471848582;498802.2924926012;462793.23543968034;463443.0163266795;267611.2341011182;273890.2417152289;457617.06862479984;195674.50420197123;195674.50420197123;271.38993642738853;1633292.4282891317;802813.4978654509;97769.89032830631;523740.27657507145;0;84;94;39;88;93;80;4;55;60;595961074255.2711;237994195834.79895;469742459259.7099;95502.4834082937;31127.50807224613;-0.0;76447.9102116042;2203267.7679221965;428347.0014859004;0.0;1984108.5972672822;16.109254390170605;1.3728998994426553
2836;2019-08-03 16:59:45.136;903;855;262;261;245;24;209;6;31;15;653;280;31;98;211;146;270;590;292;206;209;-107;677;347;350;147;351;288;679;-2.0;-1.0;1666.0;371.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19338.083984375;13178.904296875;0.0;3777.86328125;651.0;313937;637.0;0.0;Calculated values ==>;1564844385.136;363.46000000000004;358.66;299.36;299.26000000000005;297.66;275.56;272.9856168485579;294.06;273.76000000000005;276.26000000000005;274.66;338.46000000000004;301.16;276.26000000000005;282.96000000000004;294.26000000000005;287.76000000000005;300.16;332.16;293.76000000000005;294.06;336.86;338.26;262.46000000000004;244.02132995426717;266.1237361191953;272.9856168485579;302.36;6770000.0;3470000.0000000005;3500000.0;1470000.0;3510000.0;2880000.0;6790000.000000001;0.0;0.0;0.2776666666666667;0.06183333333333333;0.0;0.0;0.0;13178.904296875;0.0;3777.86328125;19338.083984375;516834.8887972195;510437.4810819793;277384.05850478826;276769.7900781734;268337.6302299755;430988.63858405815;462352.8632100253;448949.4807365208;469275.6989400007;519702.5814821448;479388.1665219379;448949.4807365208;457697.90164611756;462465.50517657667;454294.13401412894;283429.1471848582;472572.39331728785;461956.6280905659;462352.8632100253;267192.67376467976;273052.9745269728;456893.429021856;197343.86373761654;195674.50420197123;272.0906970877184;1633579.9610215996;803006.5356364648;97823.334533774;523740.27657507145;0;84;94;39;88;93;80;4;56;60;596168477905.1722;238082439934.7569;469909642809.63025;69862.49298669574;16048.814786742138;-0.0;0.0;2204646.498412233;428740.33407754975;0.0;1984745.9817183677;5.066490849604341;0.6335707636105821
2837;2019-08-03 17:00:45.117;905;867;266;267;253;32;210;4;43;12;650;284;41;106;210;148;270;548;285;208;209;-209;709;343;348;147;348;299;711;-2.0;-2.0;1256.0;336.0;0.0;0;19;98;1;0;0;0;0;0;0;1;1;1;0;0;20351.896484375;13765.1982421875;0.0;4022.99169921875;651.0;313938;636.0;0.0;Calculated values ==>;1564844445.117;363.66;359.86;299.76000000000005;299.86;298.46000000000004;276.36;272.5487779782249;294.16;273.56;277.46000000000004;274.36;338.16;301.56;277.26000000000005;283.76000000000005;294.16;287.96000000000004;300.16;327.96000000000004;293.96000000000004;294.06;336.76000000000005;338.26;252.26000000000002;244.02132995426717;267.47669482898436;272.5487779782249;301.66;7090000.000000001;3429999.9999999995;3479999.9999999995;1470000.0;3479999.9999999995;2990000.0;7109999.999999999;0.0;0.0;0.20933333333333334;0.056;0.0;0.0;0.0;13765.1982421875;0.0;4022.99169921875;20351.896484375;514502.3881149452;509303.2717903019;275793.69029353553;276327.8871054635;269471.54107316554;431237.1583312671;462786.1768219023;448546.3990931623;468976.15522503597;518473.6968764639;478495.4299450157;448270.2827830808;456933.2446642498;462786.1768219023;455247.87768702005;278229.4153166019;461214.60640314827;462523.47555721086;462654.8833256417;266774.11836628895;273052.9745269728;446091.8897336779;193706.52966359438;195674.50420197123;270.608176038254;1633910.6061224106;803230.9987224899;97888.32107322216;523740.27657507145;0;84;94;39;88;93;80;4;56;60;596377811595.818;238170612005.02887;470085687045.1733;53346.47933392289;14133.580163924678;-0.0;0.0;2205672.914716616;428991.77438826085;0.0;1984745.9817183677;3.793531535255965;0.4728140336261847
2838;2019-08-03 17:01:45.117;897;890;279;282;267;37;211;1;49;11;657;287;45;95;210;150;270;664;288;209;210;-227;803;357;358;143;362;276;804;1136.0;-1.0;2022.0;370.0;0.0;0;32;1;1;1;0;0;0;0;0;1;1;1;0;0;33706.50390625;26611.03125;0.0;3795.44799804688;647.0;313939;635.0;0.0;Calculated values ==>;1564844505.117;362.86;362.16;301.06;301.36;299.86;276.86;274.0616903277293;294.26000000000005;273.26000000000005;278.06;274.26000000000005;338.86;301.86;277.66;282.66;294.16;288.16;300.16;339.56000000000006;294.06;294.16;336.66;337.86;250.46000000000004;243.1966462407574;264.60387354146746;274.0616903277293;301.96000000000004;8030000.0;3570000.0000000005;3579999.9999999995;1430000.0;3620000.0000000005;2760000.0;8040000.000000001;0.18933333333333333;0.0;0.33699999999999997;0.06166666666666667;0.0;0.18933333333333333;0.0;26611.03125;0.0;3795.44799804688;33706.50390625;505545.8918842384;504469.5057928549;274000.990063727;275271.36386410735;269181.02026227704;430346.717906069;461400.04798587883;453456.4546296186;469423.14637040184;521105.7843630786;481623.6165893639;452942.4924149058;459238.10528345325;460648.84988001734;453140.38140994735;270410.1604765986;469338.07659757463;461131.9395044041;461266.0568022734;266355.56789118156;271378.50176498963;444898.20963658794;199662.42323075052;199662.42323075052;273.0532536048386;1634361.0927923324;803567.4673015915;97953.47473736605;523740.27657507145;0;85;94;39;88;93;80;4;56;60;596589611595.818;238257612005.02887;470258187045.1733;85528.58858141855;15122.87349502664;-0.0;49530.287956208325;2206830.206949244;429235.57816875214;0.0;1985158.7341180027;4.939136452054055;0.41260033484574626
2839;2019-08-03 17:02:45.098;913;911;271;272;264;50;216;11;50;14;662;290;51;88;205;157;270;747;280;212;216;-211;773;378;377;141;383;287;773;1497.0;-1.0;2418.0;431.0;0.0;0;31;1;1;1;0;0;0;0;0;1;1;1;0;0;33212.671875;25854.43359375;0.0;3996.44262695312;647.0;313940;634.0;0.0;Calculated values ==>;1564844565.098;364.46000000000004;364.26;300.26000000000005;300.36;299.56;278.16;276.25090830309495;294.76000000000005;274.26000000000005;278.16;274.56;339.36;302.16;278.26000000000005;281.96000000000004;293.66;288.86;300.16;347.86;294.36;294.76000000000005;336.56;337.86;252.06000000000003;242.77792619122317;265.9988726020314;276.25090830309495;301.16;7730000.0;3779999.9999999995;3770000.0000000005;1410000.0;3829999.9999999995;2870000.0;7730000.0;0.2495;0.0;0.40299999999999997;0.07183333333333333;0.0;0.2495;0.0;25854.43359375;0.0;3996.44262695312;33212.671875;510304.1493413074;510030.5008578561;272785.05718047183;273217.71683057636;269851.6713465501;428902.12800615287;459121.7279898637;451668.64444184664;469991.7955662279;520724.7346637481;480643.13807676325;451800.5927445397;456591.86069500295;456604.28568787983;450444.24170295696;272356.00453328947;486386.51124061435;458564.4106705381;459121.7279898637;265937.0223246507;271378.50176498963;446998.9543777898;205398.9361520688;205398.9361520688;275.38315427233607;1634918.5759977438;804004.5410577013;98018.38659724966;523740.27657507145;0;85;94;39;88;93;80;4;56;60;596810041770.6217;238342785024.95303;470427033560.02295;99246.69244078046;17354.934642547625;-0.0;63303.83656352983;2208369.5133549557;429506.14086433063;0.0;1986098.720731446;6.026806795107883;0.47095156402419375
2840;2019-08-03 17:03:45.088;934;932;251;250;229;81;222;46;42;31;669;289;58;88;203;166;270;778;264;218;222;-189;773;395;388;139;399;306;785;1599.0;-2.0;2341.0;406.0;0.0;0;27;98;1;1;0;1;0;0;0;1;1;1;0;0;42352.8359375;33431.19921875;0.0;4212.18310546875;646.0;313941;633.0;0.0;Calculated values ==>;1564844625.088;366.56000000000006;366.36;298.26000000000005;298.16;296.06;281.26000000000005;277.95803584570336;295.36;277.76000000000005;277.36;276.26000000000005;340.06000000000006;302.06;278.96000000000004;281.96000000000004;293.46000000000004;289.76000000000005;300.16;350.96000000000004;294.96000000000004;295.36;336.46000000000004;337.76;254.26000000000002;242.35481222062532;268.3187672390254;277.95803584570336;299.56;7730000.0;3950000.0;3879999.9999999995;1390000.0;3990000.0;3060000.0;7850000.0;0.2665;0.0;0.39016666666666666;0.06766666666666667;0.0;0.2665;0.0;33431.19921875;0.0;4212.18310546875;42352.8359375;513160.6420954323;511911.4645346641;264163.2959881855;263797.37742353964;256500.23706653903;427635.31824824464;458210.61150494113;447086.0058300499;471934.1488268154;519896.837342513;478208.65012807125;449321.23213236016;453397.0585871717;453623.55341778597;448698.66099161346;272356.00453328947;489875.5719117112;457642.4984650449;458210.61150494113;265518.4816520846;270959.89632461156;449694.13293430913;209931.91834636094;209931.91834636094;277.1875701591391;1635548.1836108537;804498.5056567274;98086.7804108283;523740.27657507145;0;85;94;40;88;93;80;4;56;60;597039503520.6582;238426771024.96637;470604903910.0512;92529.61979988599;16223.909853784495;-0.0;66166.27172676162;2209967.3829345596;429785.9179312272;0.0;1987177.4584811085;4.646761012968097;0.32314550901534195
2841;2019-08-03 17:04:45.119;933;943;264;263;232;94;225;74;20;49;686;286;40;76;202;174;270;832;275;222;224;-167;855;416;401;140;419;315;843;2297.0;-1.0;2925.0;437.0;0.0;98;28;98;1;1;1;1;0;0;0;1;1;1;0;0;136914.25;123734.0;9058.8896484375;4243.99267578125;644.0;313942;632.0;0.0;Calculated values ==>;1564844685.119;366.46000000000004;367.46000000000004;299.56;299.46000000000004;296.36;282.56;279.9929745718298;295.66;280.56;275.16;278.06;341.76;301.76000000000005;277.16;280.76000000000005;293.36;290.56;300.16;356.36;295.36;295.56;336.36;337.56000000000006;256.46000000000004;242.56692532238324;269.38090353596624;279.9929745718298;300.66;8550000.0;4160000.0;4010000.0;1400000.0;4190000.0;3150000.0;8430000.0;0.3828333333333333;0.0;0.4875;0.07283333333333333;0.0;0.3828333333333333;0.0;123734.0;9058.8896484375;4243.99267578125;136914.25;506247.6357292702;508672.5818451258;266089.3915544756;265736.5920111985;255464.77704618697;425946.39959647646;456530.65809670597;442081.32719235565;473569.51334814675;520956.8840495281;476733.72181439353;445047.68986797746;450170.49307170307;449930.79007561505;445977.6319362598;267661.1368363716;492393.70280304475;456092.6965154973;456384.85430488474;265099.94585879904;270122.7006405761;451822.8300039021;215601.02972914535;215601.02972914535;279.39175495701323;1637042.847835547;805808.8923315069;98157.2849507546;523815.80632556725;0;85;95;40;88;93;80;4;56;60;597276325815.2594;238510514269.82535;470791300164.7373;110409.14501331502;17204.82112001145;-0.0;92180.07417507889;2211659.41306928;430064.63461813115;0.0;1988497.69313039;1.6039042670891295;0.10928931835690686
2842;2019-08-03 17:05:45.109;909;911;288;289;254;79;204;79;11;63;708;290;47;71;204;168;271;841;273;199;204;-148;811;399;383;140;400;323;789;2446.0;-1.0;80.0;107.0;0.0;98;30;98;1;1;0;1;0;1;0;1;1;1;0;0;70850.2890625;35242.95703125;27603.43359375;4452.03564453125;643.0;313943;630.0;0.0;Calculated values ==>;1564844745.109;364.06000000000006;364.26;301.96000000000004;302.06;298.56;281.06;278.3517537891185;293.56;281.06;274.26000000000005;279.46000000000004;343.96000000000004;302.16;277.86;280.26000000000005;293.56;289.96000000000004;300.26000000000005;357.26;293.06;293.56;336.16;337.46000000000004;258.36;242.56692532238324;270.30646906291605;278.3517537891185;300.46000000000004;8109999.999999999;3990000.0;3829999.9999999995;1400000.0;4000000.0;3229999.9999999995;7890000.000000001;0.4076666666666667;0.0;0.013333333333333334;0.017833333333333333;0.0;0.4076666666666667;0.0;35242.95703125;27603.43359375;4452.03564453125;70850.2890625;506554.137751008;508692.03490202443;279192.292523594;279672.5416443668;265069.3275344144;427324.32861471217;456461.4047460156;438966.3012204849;474940.4660596492;522643.5227177752;476196.65169807285;444484.5670689711;447985.1994511014;453600.89977172296;448263.9781892093;270331.1526114352;498794.31958062045;455744.4144962922;456461.4047460156;264262.8888514036;269704.110367413;453797.1374491696;212160.4933530237;212160.4933530237;278.0365977100018;1638773.9304328165;807133.4795056487;98229.73977561828;524121.27476607397;0;85;95;40;88;94;80;4;56;60;597511486615.2968;238594500269.83868;470982668264.7677;3024.0774382328163;4309.186819714601;-0.0;99593.33821120972;2212604.5323770507;430243.8881370908;0.0;1990095.538548568;1.5888425390649465;0.023544847132583112
2843;2019-08-03 17:06:45.120;870;864;279;277;245;63;172;65;0;64;732;292;24;59;207;153;271;823;268;147;172;-133;814;384;364;135;383;307;785;3864.0;-2.0;1348.0;43.0;0.0;98;21;98;1;1;0;1;0;0;1;1;1;1;0;0;81286.5703125;35385.53515625;38336.22265625;4178.37353515625;642.0;313944;629.0;0.0;Calculated values ==>;1564844805.12;360.16;359.56000000000006;301.06;300.86;297.66;279.46000000000004;276.8598123268743;290.36;279.66;273.16;279.56;346.36;302.36;275.56;279.06;293.86;288.46000000000004;300.26000000000005;355.46000000000004;287.86;290.36;336.06;337.36;259.86;241.49495122638035;268.43790593516167;276.8598123268743;299.96000000000004;8140000.000000001;3840000.0;3640000.0;1350000.0;3829999.9999999995;3070000.0;7850000.0;0.644;0.0;0.22466666666666668;0.007166666666666667;0.0;0.644;0.0;35385.53515625;38336.22265625;4178.37353515625;81286.5703125;500723.5213352547;502449.60366935737;275386.4695575312;274506.24732725084;261995.46206179037;428465.0848360747;455071.91614935885;440754.3233983486;475673.1317831029;526447.8733694741;478433.47824706975;444312.00193913304;449275.48907731444;456889.5391784477;448734.5016851432;270158.03573806776;496551.94021285285;451477.0383356313;455071.91614935885;263844.3676079864;269285.52512055053;456158.92323713773;209055.10365000606;209055.10365000606;276.8000362967179;1640041.9700238549;807722.1581777142;98301.67303736472;524670.872641881;0;85;95;40;88;94;81;4;56;60;597735627699.9905;238677015394.72592;471171702914.50934;52055.09137012762;1770.9107070411103;-0.0;158434.8272495832;2213063.6095985565;430294.56490544905;0.0;1992246.1674674994;2.7247814047894816;0.07551243444491411
2844;2019-08-03 17:07:45.120;858;857;277;276;244;57;184;56;-14;60;745;292;-18;34;208;147;271;816;263;166;183;-122;801;379;361;135;379;298;772;4289.0;-1.0;1656.0;436.0;0.0;98;13;3;1;1;1;1;0;0;1;1;1;1;0;0;109331.7890625;53936.2109375;38270.87890625;3973.24169921875;640.0;313945;628.0;0.0;Calculated values ==>;1564844865.12;358.96000000000004;358.86;300.86;300.76000000000005;297.56;278.86;276.35288757459654;291.56;278.76000000000005;271.76000000000005;279.16;347.66;302.36;271.36;276.56;293.96000000000004;287.86;300.26000000000005;354.76;289.76000000000005;291.46000000000004;335.96000000000004;337.16;260.96000000000004;241.49495122638035;267.35522164206344;276.35288757459654;299.46000000000004;8009999.999999999;3790000.0;3610000.0;1350000.0;3790000.0;2980000.0;7720000.0;0.7148333333333333;0.0;0.27599999999999997;0.07266666666666667;0.0;0.7148333333333333;0.0;53936.2109375;38270.87890625;3973.24169921875;109331.7890625;500157.4699964928;502615.7411128367;275520.74887516384;275066.551737827;262238.71438569936;428830.04407018964;457249.07238962216;440579.93452266266;475284.668046518;528505.6464834348;479537.9159768859;439980.03784828715;447488.2920017346;457681.9466780125;448745.6612557064;270927.66445760656;496755.8598494524;454728.989882783;457110.4087228969;263425.85118522606;268448.3696465944;457275.64811533276;206705.16820426524;206705.16820426524;275.8870095207876;1641630.4563519799;808466.5060618288;98369.60316431784;525309.2651549018;0;85;96;40;88;94;81;4;56;60;597953127699.9905;238758015394.72592;471353202914.50934;64549.43550387768;18208.12154020424;-0.0;178998.01276406852;2214035.313989173;430461.05684084276;0.0;1995058.1078009466;2.7215082918612175;0.10298741183013967
2845;2019-08-03 17:08:48.091;851;850;289;290;262;54;193;54;-40;58;747;290;-42;-4;209;148;270;810;261;185;193;-114;799;375;358;138;374;276;755;4474.0;-1.0;1575.0;381.0;0.0;91;21;1;1;1;1;1;1;1;0;1;1;1;0;0;99308.9296875;45804.71875;45867.01171875;3746.41064453125;638.0;313946;627.0;0.0;Calculated values ==>;1564844928.091;358.26;358.16;302.06;302.16;299.36;278.56;275.94376602880345;292.46000000000004;278.56;269.16;278.96000000000004;347.86;302.16;268.96000000000004;272.76000000000005;294.06;287.96000000000004;300.16;354.16;291.66;292.46000000000004;335.86;336.96000000000004;261.76000000000005;242.14157278889297;264.60387354146746;275.94376602880345;299.26000000000005;7990000.000000001;3750000.0;3579999.9999999995;1380000.0;3740000.0;2760000.0;7550000.0;0.7456666666666667;0.0;0.2625;0.0635;0.0;0.7456666666666667;0.0;45804.71875;45867.01171875;3746.41064453125;99308.9296875;499326.7825262129;503147.2174134476;283391.9238810133;283981.6257149347;270208.5839148533;429116.5711722346;458968.31293219293;441459.5065379229;474707.46505733154;530394.8759864684;481958.0476589643;441173.484126523;446469.37623575336;458625.0738315415;449637.05664068554;270651.2278599985;497488.83590237127;457873.3507479363;458968.31293219293;263007.33956846996;267611.2341011182;457611.00429721543;205895.19022156586;205895.19022156586;275.558303550728;1643455.2222882295;809338.8374649894;98437.11902949009;526045.1328114179;0;85;96;40;89;95;81;4;56;60;598179508445.69;238843970809.9915;471533929685.0677;61835.63303304372;15983.954193803747;-0.0;188708.1918345576;2215140.674291316;430760.09978635644;0.0;1998274.0560622406;2.7932610712357198;0.09476219869580309
2846;2019-08-03 17:09:45.121;854;853;290;289;266;47;194;48;-53;54;736;289;-45;-16;210;149;270;808;253;187;193;-110;775;369;352;136;368;255;733;3328.0;-2.0;1587.0;348.0;0.0;98;15;1;1;1;1;1;1;1;0;1;1;1;0;0;98417.9453125;44170.609375;45048.84765625;3421.62280273438;638.0;313947;626.0;0.0;Calculated values ==>;1564844985.121;358.56000000000006;358.46000000000004;302.16;302.06;299.76000000000005;277.86;275.3239800832674;292.56;277.96000000000004;267.86;278.56;346.76;302.06;268.66;271.56;294.16;288.06;300.16;353.96000000000004;291.86;292.46000000000004;335.76000000000005;336.96000000000004;262.16;241.71165711629368;261.82340779136865;275.3239800832674;298.46000000000004;7750000.0;3690000.0;3520000.0000000005;1360000.0;3679999.9999999995;2550000.0;7330000.0;0.5546666666666666;0.0;0.2645;0.058;0.0;0.5546666666666666;0.0;44170.609375;45048.84765625;3421.62280273438;98417.9453125;501923.7562628772;505506.46832312905;287514.26889469003;286782.9529002774;273684.6903574373;429537.3511455088;460048.8752969512;443970.9313433859;474573.52934262325;530863.0792149088;484307.6863733054;445041.27920475055;448838.6396789083;459712.81932707026;450876.3174725751;272215.3554439268;499259.3990322611;459105.38528210355;459914.4856856361;262588.8327430989;267611.2341011182;458332.3870242633;204285.79248775772;204285.79248775772;274.9117714285918;1645021.3839098397;810051.517042822;98493.89582772515;526765.2621805228;0;85;96;40;89;95;81;4;56;60;598381964945.5884;238922101909.9523;471685344334.9917;63396.71922731365;14734.702483117326;-0.0;141788.71516042322;2216132.6188810137;431003.4171459962;0.0;2000891.8669784167;2.373894359445699;0.08984036278156061
2847;2019-08-03 17:10:45.122;854;854;284;281;257;43;194;43;-38;50;715;286;-34;-11;211;148;270;803;252;187;194;-111;749;365;349;134;364;253;715;2960.0;-1.0;1975.0;331.0;0.0;98;2;86;1;0;1;1;1;1;0;1;1;1;0;0;84333.96875;31161.08203125;43322.05859375;3340.35327148438;636.0;313948;625.0;0.0;Calculated values ==>;1564845045.122;358.56000000000006;358.56000000000006;301.56;301.26000000000005;298.86;277.46000000000004;274.9066339382667;292.56;277.46000000000004;269.36;278.16;344.66;301.76000000000005;269.76000000000005;272.06;294.26000000000005;287.96000000000004;300.16;353.46000000000004;291.86;292.56;335.66;336.76000000000005;262.06;241.2770596917726;261.54996906429363;274.9066339382667;298.36;7490000.000000001;3650000.0;3490000.0;1340000.0;3640000.0;2530000.0;7150000.0;0.49333333333333335;0.0;0.32916666666666666;0.05516666666666667;0.0;0.49333333333333335;0.0;31161.08203125;43322.05859375;3340.35327148438;84333.96875;504236.1766306668;507212.4624532703;286550.78206199605;284322.36360591615;270980.82191458327;429811.8947417682;460516.29363503685;446355.1379311108;474440.8424865319;528880.9205107925;484213.8481284951;446878.63431815093;449845.40342082403;460473.9852029322;451445.1764727166;274199.48902132903;500228.7456717503;459579.16196155606;460516.29363503685;262170.3306944222;266774.11836628895;458544.9533560492;203323.09455358994;203323.09455358994;274.52106579305865;1646544.3419073978;810679.2915998506;98550.24656743891;527501.6986721202;0;85;96;40;89;95;81;4;56;60;598592268450.3344;239003103259.85446;471837746874.8076;79998.04761176728;14079.739210602336;-0.0;126881.97821351382;2217327.595185836;431243.54149515956;0.0;2003130.826735869;2.839242418617049;0.12457523720673094
2848;2019-08-03 17:11:45.092;842;839;281;280;258;39;196;39;-17;46;694;283;-19;8;212;148;270;784;249;190;196;-119;732;361;346;133;361;253;703;2777.0;-1.0;1869.0;207.0;0.0;98;1;19;1;0;1;1;1;1;0;1;1;1;0;0;78663.9921875;25863.779296875;42201.66015625;3352.3466796875;634.0;313949;624.0;0.0;Calculated values ==>;1564845105.092;357.36;357.06000000000006;301.26000000000005;301.16;298.96000000000004;277.06;274.4858918419099;292.76000000000005;277.06;271.46000000000004;277.76000000000005;342.56000000000006;301.46000000000004;271.26000000000005;273.96000000000004;294.36;287.96000000000004;300.16;351.56000000000006;292.16;292.76000000000005;335.56;336.56;261.26000000000005;241.05796691057077;261.54996906429363;274.4858918419099;298.06;7320000.0;3610000.0;3460000.0;1330000.0;3610000.0;2530000.0;7030000.0;0.4628333333333333;0.0;0.3115;0.034499999999999996;0.0;0.4628333333333333;0.0;25863.779296875;42201.66015625;3352.3466796875;78663.9921875;504083.4678348712;506235.82134425594;286748.3891010844;285917.37708860694;272498.00033270835;430081.6785162784;461245.4949583849;449078.27334981307;474180.86133098433;526744.7111261422;483888.77983523457;448821.52820503426;452245.5307163364;461073.2656927703;452153.818075147;275725.30922828557;498706.6677491758;460449.4295776438;461245.4949583849;261751.83340796042;265937.0223246507;457895.9798536338;202585.94624049804;202585.94624049804;274.21663165952293;1647901.9790910208;811154.2611742227;98605.9911808088;528214.039979882;0;85;96;40;89;95;81;4;56;60;598800664200.4337;239083163209.89267;471989470974.88;76782.35989455163;8808.196159653182;-0.0;119716.2611315953;2218633.445330647;431434.17892360524;0.0;2005184.784572061;2.8747295079127784;0.11497399823544928
2849;2019-08-03 17:12:45.143;825;823;279;277;253;33;197;34;-1;42;681;281;-5;25;213;146;270;773;250;192;196;-127;737;352;337;132;353;258;712;2424.0;-2.0;1345.0;21.0;0.0;66;1;1;1;0;1;1;1;1;0;1;1;1;0;0;77462.1015625;24729.498046875;41188.33203125;3418.38916015625;633.0;313950;624.0;0.0;Calculated values ==>;1564845165.143;355.66;355.46000000000004;301.06;300.86;298.46000000000004;276.46000000000004;273.5264737036516;292.86;276.56;273.06;277.36;341.26;301.26000000000005;272.66;275.66;294.46000000000004;287.76000000000005;300.16;350.46000000000004;292.36;292.76000000000005;335.56;336.46000000000004;260.46000000000004;240.83765695389522;262.23063862743834;273.5264737036516;298.16;7370000.0;3520000.0000000005;3370000.0000000005;1320000.0;3529999.9999999995;2580000.0;7120000.0;0.40399999999999997;0.0;0.22416666666666665;0.0035;0.0;0.40399999999999997;0.0;24729.498046875;41188.33203125;3418.38916015625;77462.1015625;501275.3159136682;503261.7471536484;283444.06629565195;282099.67717063276;269394.9601061047;430671.36484660726;462745.2654695482;450218.3082484786;473921.58982693544;525024.9281956048;483087.9412912046;449705.0134576105;453507.1766613264;462427.4660375804;453436.88690813124;275253.3319505249;496308.66344514355;462095.41316056746;462615.51467525994;261751.83340796042;265518.4816520846;457248.0739138683;200828.08640419244;200828.08640419244;273.49029198273945;1649204.135762829;811576.2301869574;98662.46193874005;528909.547259164;0;85;96;40;89;95;81;4;56;60;599005738365.0233;239162730784.73346;472142901279.573;55904.97473009415;897.4699562838655;-0.0;105762.12102151127;2219740.1129855914;431515.12822287774;0.0;2007065.3682247805;2.344583646091503;0.07119971878056466
2850;2019-08-03 17:13:45.123;822;824;268;266;237;26;197;27;7;37;676;279;3;36;215;140;270;777;249;193;197;-129;737;346;332;129;347;255;715;2680.0;0.0;1517.0;368.0;0.0;9;1;1;1;0;1;1;1;1;0;1;1;1;0;0;74174.4453125;24667.572265625;39151.99609375;3406.7177734375;631.0;313951;622.0;0.0;Calculated values ==>;1564845225.123;355.36;355.56000000000006;299.96000000000004;299.76000000000005;296.86;275.76000000000005;272.8767566201714;292.86;275.86;273.86;276.86;340.76;301.06;273.46000000000004;276.76000000000005;294.66;287.16;300.16;350.86;292.46000000000004;292.86;335.36;336.26000000000005;260.26000000000005;240.16925963744896;261.82340779136865;272.8767566201714;298.06;7370000.0;3460000.0;3320000.0000000005;1290000.0;3470000.0000000005;2550000.0;7150000.0;0.44666666666666666;0.0;0.25283333333333335;0.06133333333333334;0.0;0.44666666666666666;0.0;24667.572265625;39151.99609375;3406.7177734375;74174.4453125;500855.75121799356;503128.8336561242;276428.2225024361;275376.5593724731;262528.8029138453;431051.2098666511;463493.93823672517;451769.2184452878;473824.7944200122;524752.5195985625;483221.22255059076;451264.21539198037;455377.41119875095;463589.8710328895;453625.5799753911;275253.3319505249;496585.9659962178;462979.6337440989;463493.93823672517;260914.8530628454;264681.4149301396;457523.774216049;198019.77356578351;198019.77356578351;272.3560876927049;1650467.3524412257;811987.7352256082;98719.31887124103;529578.8268261737;0;85;96;40;89;95;81;4;56;60;599206371465.0872;239241004684.75836;472296749979.62195;64156.317980368;15916.245373216285;-0.0;118578.46021968727;2220740.290254906;431655.19581257;0.0;2008934.2499007704;2.954960551901021;0.12482536188126364
2851;2019-08-03 17:14:45.164;827;832;260;258;225;21;199;21;10;32;675;278;7;42;216;135;270;784;253;194;198;-125;743;340;329;127;341;249;723;1762.0;-1.0;1376.0;383.0;0.0;1;1;1;1;0;1;1;1;1;0;1;1;1;0;0;73136.6640625;24791.720703125;39361.28125;3339.71801757812;630.0;313952;621.0;0.0;Calculated values ==>;1564845285.164;355.86;356.36;299.16;298.96000000000004;295.66;275.26000000000005;272.21867820750657;293.06;275.26000000000005;274.16;276.36;340.66;300.96000000000004;273.86;277.36;294.76000000000005;286.66;300.16;351.56000000000006;292.56;292.96000000000004;335.26000000000005;336.16;260.66;239.71726792356844;260.9983114674233;272.21867820750657;298.46000000000004;7430000.0;3400000.0;3290000.0;1270000.0;3410000.0;2490000.0;7230000.0;0.2936666666666667;0.0;0.22933333333333333;0.06383333333333334;0.0;0.2936666666666667;0.0;24791.720703125;39361.28125;3339.71801757812;73136.6640625;501008.7182608589;503509.73139650084;271715.50299891055;270799.45990139805;257651.83480976435;431420.45991060114;464194.4573490418;453187.85305182537;473600.7876625802;525126.9599810562;483812.4929988383;452816.38497575984;457094.34714836575;464605.90070032683;453957.566881685;274713.4400508253;496811.83675506705;463556.25001609663;464067.01572677953;260496.36997498586;264262.8888514036;458239.13583783084;196065.04609545055;196065.04609545055;271.5508082966582;1651695.7838768936;812400.1776444217;98775.57758682306;530233.5512282611;0;85;96;40;89;95;81;4;56;60;599404806970.5095;239317857164.92194;472448053299.944;58966.83039532862;16735.44606188861;-0.0;78703.2450817336;2221767.0176114836;431927.47917501826;0.0;2010579.3875248278;2.287735945535672;0.12497395122344063
2852;2019-08-03 17:15:45.144;829;836;257;255;221;18;201;16;12;28;675;278;10;60;217;133;270;780;250;196;200;-117;712;337;331;135;340;264;701;2094.0;0.0;1537.0;486.0;0.0;51;100;100;1;0;0;1;0;0;1;1;0;1;0;0;53822.90234375;14005.70703125;31879.068359375;2820.08715820312;628.0;313953;620.0;0.0;Calculated values ==>;1564845345.144;356.06000000000006;356.76;298.86;298.66;295.26000000000005;274.96000000000004;271.8864255623528;293.26000000000005;274.76000000000005;274.36;275.96000000000004;340.66;300.96000000000004;274.16;279.16;294.86;286.46000000000004;300.16;351.16;292.76000000000005;293.16;335.16;335.96000000000004;261.46000000000004;241.49495122638035;263.0348170998261;271.8864255623528;298.16;7120000.0;3370000.0000000005;3310000.0;1350000.0;3400000.0;2640000.0;7009999.999999999;0.34900000000000003;0.0;0.25616666666666665;0.081;0.0;0.34900000000000003;0.0;14005.70703125;31879.068359375;2820.08715820312;53822.90234375;504082.3074986022;506007.16600458947;272189.235454927;271217.9093295997;257210.81321033422;431601.1154718507;464154.37265472015;450808.61149632855;472168.09959432366;523932.5578586723;482051.9594961263;450551.11265846086;456847.7499277304;464880.9235014917;454193.2225373035;277864.99517222913;498338.64227534574;463514.59365125524;464026.6188076216;260077.89159075968;263425.85118522606;457781.8806434878;195234.47886938293;195234.47886938293;271.2050429649693;1652753.4275984864;812723.3817716783;98826.89218606762;530827.0229186679;0;85;96;40;89;95;82;4;56;60;599602740970.5725;239396430964.94693;472601901999.9929;65469.573641269235;21266.339543702496;-0.0;93808.4568384453;2222803.641988774;432244.05516131665;0.0;2012016.5058421143;3.7069064683719364;0.1984329765026597
2853;2019-08-03 17:16:45.135;826;832;257;256;218;13;203;11;15;24;680;276;13;69;217;133;270;759;246;198;203;-110;699;333;330;138;337;264;693;1614.0;0.0;1612.0;490.0;0.0;60;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43939.6953125;13733.0244140625;22467.638671875;2783.47973632812;626.0;313954;619.0;0.0;Calculated values ==>;1564845405.135;355.76;356.36;298.86;298.76000000000005;294.96000000000004;274.46000000000004;271.4400167685773;293.46000000000004;274.26000000000005;274.66;275.56;341.16;300.76000000000005;274.46000000000004;280.06;294.86;286.46000000000004;300.16;349.06000000000006;292.96000000000004;293.46000000000004;335.06;335.76000000000005;262.16;242.14157278889297;263.0348170998261;271.4400167685773;297.76000000000005;6990000.000000001;3329999.9999999995;3300000.0;1380000.0;3370000.0000000005;2640000.0;6930000.0;0.269;0.0;0.26866666666666666;0.08166666666666668;0.0;0.269;0.0;13733.0244140625;22467.638671875;2783.47973632812;43939.6953125;504833.5498236197;506173.25780964794;272950.18121925025;272441.4103464015;256488.84601087714;431837.87352777255;464556.556418142;451193.9005649436;471379.3427040597;524445.6530792003;481831.6468509014;450937.16830444353;457953.16244400444;465318.2058479198;454871.7941552803;279554.8966258404;496171.12712997117;463919.06216073723;464556.556418142;259659.41789560125;262588.8327430989;458017.63267245644;194095.06674009073;194095.06674009073;270.7294558524662;1653567.9937081868;812954.5031933992;98873.58157234777;531279.8442100694;0;85;96;40;89;96;82;4;56;60;599801011225.3645;239478318679.86102;472760278239.8268;69073.88668761047;21553.67621780987;-0.0;72754.1407233958;2223924.669311013;432600.8351006019;0.0;2013404.31928376;4.190978479986007;0.25357402945549773
2854;2019-08-03 17:17:45.135;823;829;255;254;214;12;206;8;21;21;680;272;19;72;215;140;270;735;246;201;206;-105;706;327;326;140;331;264;702;206.0;-1.0;0.0;23.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41482.32421875;13833.0712890625;20558.80078125;2751.19799804688;625.0;313955;618.0;0.0;Calculated values ==>;1564845465.135;355.46000000000004;356.06000000000006;298.66;298.56;294.56;274.36;270.7629442988711;293.76000000000005;273.96000000000004;275.26000000000005;275.26000000000005;341.16;300.36;275.06;280.36;294.66;287.16;300.16;346.66;293.26000000000005;293.76000000000005;334.96000000000004;335.66;262.66;242.56692532238324;263.0348170998261;270.7629442988711;297.76000000000005;7059999.999999999;3270000.0000000005;3260000.0;1400000.0;3310000.0;2640000.0;7020000.0;0.034333333333333334;0.0;0.0;0.0038333333333333336;0.0;0.034333333333333334;0.0;13833.0712890625;20558.80078125;2751.19799804688;41482.32421875;503800.7670042888;504972.9470683178;271131.1809957509;270656.49052366044;254665.01028607326;432184.1853817459;465519.900928911;451961.10086125555;470817.3119576869;524445.6530792003;481390.582654357;451705.86089382874;458319.9441651915;465932.6631976494;456815.0810480258;278608.05235980806;491879.33024244045;464888.8578272755;465519.900928911;259240.94887492666;262170.3306944222;458211.12857715157;192966.77985112535;192966.77985112535;270.24927286264324;1654279.8438709471;813184.2206575918;98919.7038868009;531638.3978721788;0;85;96;40;89;96;82;4;56;60;599997811225.3645;239561718679.86102;472918678239.8268;0.0;1016.7700034497674;-0.0;9357.657157003972;2224500.28503341;432788.9221524457;0.0;2014088.5842660966;0.27930989929912325;0.003909699617153959
2855;2019-08-03 17:18:45.106;825;830;253;253;213;6;207;1;30;17;677;271;28;74;216;140;270;736;248;202;207;-101;675;327;328;141;332;265;677;-2.0;-1.0;1540.0;489.0;0.0;6;100;97;1;0;0;1;0;0;0;1;0;1;0;0;23851.41796875;13106.4716796875;3822.26147460938;2739.76586914062;624.0;313956;617.0;0.0;Calculated values ==>;1564845525.106;355.66;356.16;298.46000000000004;298.46000000000004;294.46000000000004;273.76000000000005;270.7629442988711;293.86;273.26000000000005;276.16;274.86;340.86;300.26000000000005;275.96000000000004;280.56;294.76000000000005;287.16;300.16;346.76;293.36;293.86;334.86;335.56;263.06;242.77792619122317;263.1675429290057;270.7629442988711;297.96000000000004;6750000.0;3270000.0000000005;3279999.9999999995;1410000.0;3320000.0000000005;2650000.0;6770000.0;0.0;0.0;0.25666666666666665;0.08149999999999999;0.0;0.0;0.0;13106.4716796875;3822.26147460938;2739.76586914062;23851.41796875;506822.12649014936;507310.44052389864;272489.5244743609;272489.5244743609;255404.98900769214;432184.1853817459;465355.873979386;452930.92022276146;470288.2636984603;524057.9458960741;481160.59686570463;452677.14239144884;458404.68134630343;465914.92499779194;456815.0810480258;283893.2183105096;494513.2020511669;464722.8348126699;465355.873979386;258822.4845140824;261751.83340796042;458461.602745482;191382.61366614376;192966.77985112535;269.6016321279378;1654824.0285723167;813408.6083423414;98965.43980261176;531841.4751893283;0;85;96;40;89;96;82;4;56;60;600193916395.2211;239645977934.79938;473077301534.71075;67130.73201619854;21766.937609966066;-0.0;0.0;2225059.437412132;432978.6946147075;0.0;2014166.5270517843;4.519799376669861;0.5162778793471611
2856;2019-08-03 17:19:45.106;842;831;250;251;224;10;209;1;40;14;672;271;35;81;214;145;270;654;243;204;208;-99;690;323;327;141;328;272;692;-3.0;-1.0;969.0;245.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;23579.15234375;13528.072265625;3807.43481445312;2715.10595703125;622.0;313957;616.0;0.0;Calculated values ==>;1564845585.106;357.36;356.26;298.16;298.26000000000005;295.56;274.16;270.30646906291605;294.06;273.26000000000005;277.16;274.56;340.36;300.26000000000005;276.66;281.26000000000005;294.56;287.66;300.16;338.56000000000006;293.56;293.96000000000004;334.76000000000005;335.36;263.26000000000005;242.77792619122317;264.08650396036035;270.30646906291605;297.46000000000004;6900000.0;3229999.9999999995;3270000.0000000005;1410000.0;3279999.9999999995;2720000.0;6920000.0;0.0;0.0;0.1615;0.04083333333333334;0.0;0.0;0.0;13528.072265625;3807.43481445312;2715.10595703125;23579.15234375;507772.90621525125;506127.112778512;269609.9842653149;270082.7429540403;258759.99032428683;432409.1687467413;465753.05998661753;452993.2620111009;469991.7955662279;522981.60329194716;480318.64226833015;452351.87791029084;458145.8343517774;466238.1957008321;458127.2890999852;280935.6146523215;480990.3043699059;465122.1930766674;465627.0725910849;258404.02479325983;260914.8530628454;458665.41248498677;190857.17382310465;192966.77985112535;269.37210933756927;1655219.2833249208;813630.562875219;99010.89706782985;531905.0559917372;0;85;96;40;89;96;82;4;56;60;600390416395.2211;239730577934.79938;473238401534.71075;42334.978242361394;10935.503078693522;-0.0;0.0;2225971.651664287;433251.21495377965;0.0;2014166.5270517843;2.6568006286123382;0.28847875517941673
