;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2857;2019-08-03 17:20:45.117;854;849;255;256;228;10;209;5;46;11;671;270;41;85;215;149;270;695;242;205;209;-98;742;323;328;143;328;276;743;-1.0;0.0;1434.0;441.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;25078.5;14413.255859375;4166.62744140625;2752.9462890625;621.0;313958;615.0;0.0;Calculated values ==>;1564845645.117;358.56000000000006;358.06000000000006;298.66;298.76000000000005;295.96000000000004;274.16;270.30646906291605;294.06;273.66;277.76000000000005;274.26000000000005;340.26;300.16;277.26000000000005;281.66;294.66;288.06;300.16;342.66;293.66;294.06;334.66;335.26000000000005;263.36;243.1966462407574;264.60387354146746;270.30646906291605;297.36;7420000.0;3229999.9999999995;3279999.9999999995;1430000.0;3279999.9999999995;2760000.0;7430000.0;0.0;0.0;0.239;0.0735;0.0;0.0;0.0;14413.255859375;4166.62744140625;2752.9462890625;25078.5;504853.326834909;504074.1294947433;268079.8665824526;268495.35276447266;257838.46261365732;432409.1687467413;465608.4286207293;453071.167222556;469423.14637040184;522555.4606641588;479721.67700969125;452426.54528639966;457999.9434910028;466363.87517361535;458653.0773231814;274801.5426256166;481583.219047296;465102.94352786045;465608.4286207293;257985.5697089033;260496.36997498586;458454.12759933627;190563.06279505618;192966.77985112535;269.2510734225064;1655624.8381002557;813863.4499650078;99056.47252396811;531971.5186933044;0;85;96;40;89;96;82;4;56;60;600586952420.7333;239815793555.02148;473402831675.1393;62739.43695817245;19689.993263114582;-0.0;0.0;2226847.432323597;433506.4742129127;0.0;2014166.5270517843;3.863970781472444;0.43049113211089435
2858;2019-08-03 17:21:45.127;871;869;255;257;228;15;210;6;50;10;671;269;45;89;213;155;270;750;241;206;209;-97;748;334;336;144;339;278;749;225.0;-2.0;1560.0;645.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;25407.724609375;14486.845703125;4176.97412109375;2751.1826171875;619.0;313959;614.0;0.0;Calculated values ==>;1564845705.127;360.26;360.06000000000006;298.66;298.86;295.96000000000004;274.66;271.55198750734434;294.16;273.76000000000005;278.16;274.16;340.26;300.06;277.66;282.06;294.46000000000004;288.66;300.16;348.16;293.76000000000005;294.06;334.56;335.06;263.46000000000004;243.40439225979637;264.86050150153983;271.55198750734434;297.26000000000005;7480000.0;3340000.0;3360000.0;1440000.0;3390000.0;2780000.0;7490000.000000001;0.0375;0.0;0.26;0.1075;0.0;0.0375;0.0;14486.845703125;4176.97412109375;2751.1826171875;25407.724609375;506669.18418930145;506307.8197060096;267697.8937717968;268518.348473627;257583.623329523;431779.12508338504;464569.2957659115;453240.6457288422;469187.37098983396;522393.6968873822;479365.4159330464;452595.04869517934;458176.7248117691;464513.63175637735;457681.48607619986;274283.46337256586;489312.8045347938;464056.1807356406;464441.16897660936;257567.11924055516;259659.41789560125;458399.49139079434;193262.9735564234;193262.9735564234;270.39507156087006;1656045.6267583566;814104.324283687;99102.34790946972;532041.0602946497;0;85;96;40;89;96;82;4;56;60;600786185620.7017;239901907905.0078;473569059375.11285;67594.19476482888;28502.17566719488;-0.0;10169.182328256971;2227933.726940049;433908.1425541694;0.0;2014251.284361704;4.962201290942399;0.5199591540212221
2859;2019-08-03 17:22:45.228;887;883;242;243;225;27;211;7;54;11;670;269;49;92;209;162;270;769;242;208;211;-96;744;345;347;147;350;283;746;-2.0;0.0;1811.0;566.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;23936.345703125;14464.2197265625;4146.75634765625;2785.48071289062;618.0;313960;613.0;0.0;Calculated values ==>;1564845765.228;361.86;361.46000000000004;297.36;297.46000000000004;295.66;275.86;272.7676641592781;294.26000000000005;273.86;278.56;274.26000000000005;340.16;300.06;278.06;282.36;294.06;289.36;300.16;350.06000000000006;293.96000000000004;294.26000000000005;334.46000000000004;334.96000000000004;263.56;244.02132995426717;265.49620691782997;272.7676641592781;297.36;7440000.000000001;3450000.0;3470000.0000000005;1470000.0;3500000.0;2830000.0;7459999.999999999;0.0;0.0;0.30183333333333334;0.09433333333333334;0.0;0.0;0.0;14464.2197265625;4146.75634765625;2785.48071289062;23936.345703125;509194.85372388584;508481.3844690808;262784.3948134758;263161.9859304511;256668.48855683673;431113.4868728058;463067.35107743245;452893.4521073204;468876.2613342076;521884.45819983067;478752.38055586326;452241.63052117056;457748.25639205304;462352.8632100253;456836.76617635426;274626.0569147801;492419.35598634474;462674.2883808447;463067.35107743245;257148.6733736563;259240.94887492666;458029.73010263906;196485.61734696955;193262.9735564234;271.7391607707308;1656457.5195307967;814345.9892807051;99148.56443750746;532110.5414784699;0;85;96;40;89;96;82;4;56;60;600991430535.1284;239989354859.7636;473737642679.642;77392.43145849924;24672.327969951493;-0.0;0.0;2229143.9826620365;434352.00933669315;0.0;2014336.1701985656;4.770171082248591;0.532753866913809
2860;2019-08-03 17:23:45.108;895;892;234;234;215;41;213;10;58;13;669;270;53;97;206;170;270;781;242;210;213;-95;745;357;358;141;362;290;745;347.0;-1.0;1742.0;471.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;24165.95703125;14569.9833984375;4056.171875;3876.4775390625;617.0;313961;612.0;0.0;Calculated values ==>;1564845825.108;362.66;362.36;296.56;296.56;294.66;277.26000000000005;274.0616903277293;294.46000000000004;274.16;278.96000000000004;274.46000000000004;340.06000000000006;300.16;278.46000000000004;282.86;293.76000000000005;290.16;300.16;351.26;294.16;294.46000000000004;334.36;334.86;263.66;242.77792619122317;266.37251300914875;274.0616903277293;297.36;7450000.0;3570000.0000000005;3579999.9999999995;1410000.0;3620000.0000000005;2900000.0;7450000.0;0.057833333333333334;0.0;0.2903333333333334;0.0785;0.0;0.057833333333333334;0.0;14569.9833984375;4056.171875;3876.4775390625;24165.95703125;510194.36757160164;509788.3312403575;259885.58929050528;259885.58929050528;253329.58241664816;430346.717906069;461667.65482352895;452196.1444332289;469892.93206556124;521210.0375459871;478001.2630244446;451534.3485083023;457247.1135886874;460106.86065135186;455961.0084875415;274539.3801713969;494264.8377980418;461266.0568022734;461667.65482352895;256730.23209357203;258822.4845140824;459072.62312176067;200243.7151438899;200243.7151438899;273.282579555337;1656857.5703493021;814587.4570704895;99203.96972374209;532178.7624983187;0;85;96;40;89;96;82;4;57;60;601202507535.5319;240075582059.9284;473909198879.9699;73150.18863700477;20318.069276262857;-0.0;15119.017844805792;2230395.99545489;434726.17947450595;0.0;2014461.9100305485;4.825536490012592;0.45023272436619977
2861;2019-08-03 17:24:45.149;897;901;244;244;220;56;218;15;57;17;664;272;54;95;204;178;270;811;242;214;218;-97;825;382;380;139;387;275;822;2174.0;-1.0;2209.0;395.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;41039.33203125;27370.810546875;8904.5849609375;3603.203125;615.0;313962;610.0;0.0;Calculated values ==>;1564845885.149;362.86;363.26;297.56;297.56;295.16;278.76000000000005;276.6576332772354;294.96000000000004;274.66;278.86;274.86;339.56000000000006;300.36;278.56;282.66;293.56;290.96000000000004;300.16;354.26;294.56;294.96000000000004;334.16;334.66;263.46000000000004;242.35481222062532;264.4750485637546;276.6576332772354;297.36;8250000.0;3820000.0000000005;3800000.0;1390000.0;3870000.0000000005;2750000.0;8220000.0;0.3623333333333333;0.0;0.36816666666666664;0.06583333333333334;0.0;0.3623333333333333;0.0;27370.810546875;8904.5849609375;3603.203125;41039.33203125;503644.942948728;504477.2232218418;260094.23467508695;260094.23467508695;252383.5251314353;428611.97810654406;458924.7088020001;454647.5815120362;470557.3835890923;521912.15002533764;480067.33831622766;454266.14472312725;459395.6799107576;455799.3720737195;452857.50524032436;269167.27165688924;491221.99417354143;458364.7061719342;458924.7088020001;255893.36323571714;257985.5697089033;459180.3614032639;207763.2822801913;207763.2822801913;276.30347147173006;1657401.3190650505;814937.2025155771;99266.34298845369;532286.8426093955;0;86;96;40;89;96;82;4;57;60;601424058825.1237;240159639459.77353;474078814704.6574;90894.56950052422;16551.624375602278;-0.0;91004.15687640203;2231763.9692472774;435033.6368734605;0.0;2015346.874130784;4.976362198175179;0.26473053900581894
2862;2019-08-03 17:25:45.129;900;901;267;268;240;89;223;43;45;31;666;274;46;88;202;180;270;795;243;220;223;-101;758;398;391;137;401;297;743;1636.0;0.0;1711.0;312.0;0.0;8;0;57;1;1;0;1;1;0;0;1;1;1;0;0;57863.01171875;29785.0859375;21693.03515625;3897.61596679688;613.0;313963;610.0;0.0;Calculated values ==>;1564845945.129;363.16;363.26;299.86;299.96000000000004;297.16;282.06;278.25360059004004;295.46000000000004;277.46000000000004;277.66;276.26000000000005;339.76;300.56;277.76000000000005;281.96000000000004;293.36;291.16;300.16;352.66;295.16;295.46000000000004;334.16;334.46000000000004;263.06;241.92719264551067;267.23344911666527;278.25360059004004;297.46000000000004;7580000.0;3979999.9999999995;3910000.0;1370000.0;4010000.0;2970000.0;7430000.0;0.27266666666666667;0.0;0.2851666666666667;0.052000000000000005;0.0;0.27266666666666667;0.0;29785.0859375;21693.03515625;3897.61596679688;57863.01171875;509782.71775724797;511171.05435633345;273308.8107621073;273771.98317385535;262187.2012605114;427402.5427163942;457870.288193691;449191.6291527948;472198.00020708365;520322.1757807707;477590.14348177233;449328.2495146734;454930.2084953521;453128.64685302315;450315.8655884213;273471.5519006518;496473.8990214111;457441.8808032444;457870.288193691;255893.36323571714;257148.6733736563;459086.18359659234;211649.43647455485;211649.43647455485;277.8424480036798;1658225.2305344965;815413.3428867192;99328.82897862994;532541.7377837306;0;86;96;40;90;96;82;4;57;60;601655281725.1971;240242411859.79987;474250357504.712;67739.11527874475;12866.710850345951;-0.0;67136.21890208445;2233085.4759717337;435278.70794949017;0.0;2016664.2713172021;2.6679923893317485;0.1448637168491155
2863;2019-08-03 17:26:45.090;864;861;262;261;234;70;218;61;24;45;679;274;29;71;203;168;270;786;242;217;218;-106;782;391;378;137;393;288;763;2728.0;-1.0;2346.0;359.0;0.0;98;0;91;1;1;0;1;0;0;1;1;1;1;0;0;141926.71875;32895.0390625;101513.828125;3699.58862304688;612.0;313964;609.0;0.0;Calculated values ==>;1564846005.09;359.56000000000006;359.26;299.36;299.26000000000005;296.56;280.16;277.5613417927498;294.96000000000004;279.26000000000005;275.56;277.66;341.06000000000006;300.56;276.06;280.26000000000005;293.46000000000004;289.96000000000004;300.16;351.76;294.86;294.96000000000004;334.06;334.36;262.56;241.92719264551067;266.1237361191953;277.5613417927498;297.36;7820000.0;3910000.0;3779999.9999999995;1370000.0;3929999.9999999995;2880000.0;7630000.0;0.45466666666666666;0.0;0.391;0.05983333333333333;0.0;0.45466666666666666;0.0;32895.0390625;101513.828125;3699.58862304688;141926.71875;502715.98894776404;503974.8683850736;269674.6731270775;269263.1607299196;259083.72820500142;427941.3511905804;459241.588597443;447998.7868583683;473566.98283907154;522416.01864240674;478705.309391691;448678.6685479294;454241.77177302947;454647.0653877404;449746.9549197732;271736.47750548844;493241.89342017635;459102.46229502873;459241.588597443;255474.93562877487;256730.23209357203;458580.4044120716;210005.94098087997;210005.94098087997;277.1933892096682;1659889.0627597433;815935.3377440765;99392.09786531756;533567.7942733108;0;86;96;40;90;96;83;4;57;60;601885831770.0652;240324558429.75284;474425743429.6116;93055.20273809794;14873.038728632966;-0.0;113319.14111633066;2234424.557651885;435509.7222722058;0.0;2018167.0885166284;1.6019828857297649;0.07462404801243258
2864;2019-08-03 17:27:45.130;842;839;266;266;238;63;209;61;2;52;691;275;8;52;205;154;270;790;239;207;209;-108;773;386;372;136;386;287;742;3590.0;-2.0;1883.0;415.0;0.0;98;0;98;1;1;0;1;0;0;1;1;1;1;0;0;76143.25;33596.140625;36070.04296875;3768.79516601562;610.0;313965;608.0;0.0;Calculated values ==>;1564846065.13;357.36;357.06000000000006;299.76000000000005;299.76000000000005;296.96000000000004;279.46000000000004;277.0612115527968;294.06;279.26000000000005;273.36;278.36;342.26;300.66;273.96000000000004;278.36;293.66;288.56;300.16;352.16;293.86;294.06;333.96000000000004;334.16;262.36;241.71165711629368;265.9988726020314;277.0612115527968;297.06;7730000.0;3860000.0;3720000.0000000005;1360000.0;3860000.0;2870000.0;7420000.0;0.5983333333333333;0.0;0.3138333333333333;0.06916666666666667;0.0;0.5983333333333333;0.0;33596.140625;36070.04296875;3768.79516601562;76143.25;500399.2143560893;502775.46037822653;272930.98793752;272930.98793752;261492.20584702562;428316.9747201074;458943.3939490466;445153.1720561767;474378.74224424444;523745.9538201767;478942.0982093027;445989.03661804216;451932.40237569285;456109.4507275018;448515.45251277194;272356.00453328947;495852.3088107224;458666.17238325503;458943.3939490466;255056.51255035817;255893.36323571714;458534.62422594754;208608.11557120085;208608.11557120085;276.64292841230446;1661707.5240052186;816489.8003054312;99454.37588812187;534715.0908910917;0;86;96;40;90;96;83;4;57;60;602110981770.8162;240406513030.0262;474598358430.1874;74235.72356020159;17286.583515286646;-0.0;149783.94156274438;2235819.578103059;435777.897789701;0.0;2020361.0758967316;3.2859851356073677;0.1172695413350576
2865;2019-08-03 17:28:45.101;826;822;280;281;257;58;200;58;-2;54;700;274;2;39;206;153;270;779;237;194;199;-108;755;379;364;134;378;286;717;4457.0;-1.0;927.0;178.0;0.0;68;0;98;1;1;0;1;1;1;0;1;1;1;0;0;84941.2109375;32971.35546875;41989.0859375;3775.45849609375;609.0;313966;607.0;0.0;Calculated values ==>;1564846125.101;355.76;355.36;301.16;301.26000000000005;298.86;278.96000000000004;276.35288757459654;293.16;278.96000000000004;272.96000000000004;278.56;343.16;300.56;273.36;277.06;293.76000000000005;288.46000000000004;300.16;351.06000000000006;292.56;293.06;333.86;334.06;262.36;241.2770596917726;265.87368984753493;276.35288757459654;296.86;7550000.0;3790000.0;3640000.0;1340000.0;3779999.9999999995;2860000.0;7170000.0;0.7428333333333333;0.0;0.1545;0.029666666666666668;0.0;0.7428333333333333;0.0;32971.35546875;41989.0859375;3775.45849609375;84941.2109375;499769.56907479715;502673.5406882434;283294.4694539305;283975.4539837718;270819.13319332455;428830.04407018964;458973.0432833828;444790.9268721922;474829.3300761035;524761.2029211334;478951.18360716675;445350.04468753625;450388.6457709823;457562.00806214305;449658.7887487141;273708.8445545537;496677.2117177479;458147.1555003571;458835.75621896185;254638.09398592086;255474.93562877487;458847.0651413366;207424.20733264458;207424.20733264458;276.1597385666793;1663049.2456996376;817044.2613200587;99517.21428201623;535365.2692266768;0;86;96;40;91;97;83;4;57;60;602331675050.6548;240487473879.96698;474770175345.0617;36673.15816886011;7458.8781149911965;-0.0;186756.87889771935;2236743.3720671297;435984.0103005821;0.0;2023164.2272202137;2.932447783894545;0.0395145859515719
2866;2019-08-03 17:29:45.111;812;807;278;276;254;49;194;50;-3;53;708;272;-2;30;208;148;270;769;234;184;193;-106;743;370;355;130;370;273;706;3584.0;-1.0;1395.0;202.0;0.0;94;0;98;1;1;0;1;1;1;0;1;1;1;0;0;86475.90625;32433.9453125;42657.01953125;3626.19702148438;607.0;313967;606.0;0.0;Calculated values ==>;1564846185.111;354.36;353.86;300.96000000000004;300.76000000000005;298.56;278.06;275.4277932560699;292.56;278.16;272.86;278.46000000000004;343.96000000000004;300.36;272.96000000000004;276.16;293.96000000000004;287.96000000000004;300.16;350.06000000000006;291.56;292.46000000000004;333.76000000000005;333.86;262.56;240.39332010688793;264.2163659402789;275.4277932560699;296.56;7430000.0;3700000.0;3550000.0;1300000.0;3700000.0;2730000.0;7059999.999999999;0.5973333333333334;0.0;0.23249999999999998;0.033666666666666664;0.0;0.5973333333333334;0.0;32433.9453125;42657.01953125;3626.19702148438;86475.90625;498894.78046058526;501609.85140338226;283791.6213833302;282391.48100485606;270324.6810605581;429467.9694778635;459578.3138943328;447178.3839033866;475242.0194224227;526612.940501011;480309.40983872744;447312.6596607908;451530.5737194641;459122.36138453893;450547.80136836116;274713.4400508253;496321.4672471018;458219.12774457596;459443.0104646142;254219.67992080047;254638.09398592086;459667.2751951281;205011.16595465172;205011.16595465172;275.19540785098604;1664477.9597553024;817589.3963338448;99578.90502473002;536070.7710028397;0;86;96;40;91;97;83;4;57;60;602547411000.6205;240566687079.9544;474937903295.03503;56303.878173080855;8573.422344429371;-0.0;151980.62178728427;2237518.309837962;436117.6350714733;0.0;2025987.5101942243;2.7549001661932415;0.0642779269645882
2867;2019-08-03 17:30:45.122;807;804;274;272;249;44;195;43;2;49;712;270;-2;23;209;146;270;764;234;186;194;-104;735;366;351;129;366;259;700;3263.0;-1.0;1341.0;314.0;0.0;98;0;98;1;1;0;1;1;1;0;1;1;1;0;0;85889.4140625;31989.1015625;42372.52734375;3431.7080078125;605.0;313968;605.0;0.0;Calculated values ==>;1564846245.122;353.86;353.56000000000006;300.56;300.36;298.06;277.56;275.0112864084945;292.66;277.46000000000004;273.36;278.06;344.36;300.16;272.96000000000004;275.46000000000004;294.06;287.76000000000005;300.16;349.56000000000006;291.76000000000005;292.56;333.66;333.66;262.76000000000005;240.16925963744896;262.3656120759269;275.0112864084945;296.56;7350000.0;3660000.0;3510000.0;1290000.0;3660000.0;2590000.0;7000000.0;0.5438333333333334;0.0;0.2235;0.052333333333333336;0.0;0.5438333333333334;0.0;31989.1015625;42372.52734375;3431.7080078125;85889.4140625;498932.46966716705;501747.04750057973;282019.5881962956;280682.69242234697;268512.7360691868;429743.705733735;460338.988572523;450422.2969990097;474983.2608063853;528112.3724711399;481766.2914602133;449909.0507717567;453084.6477965463;459889.70471773524;450972.7320359552;275439.5870555274;496196.29798173555;459128.6642370843;460205.0277009343;253801.27034056993;253801.27034056993;460020.19982672116;203626.6520038886;203626.6520038886;274.64318773242974;1665914.6007585158;818126.3534811686;99637.73168280422;536779.4804654149;0;86;96;40;91;97;83;4;57;60;602759249830.3309;240644401324.8482;475097532554.8169;55158.82665640956;13417.929002728239;-0.0;139535.87331657673;2238447.336000515;436300.929930347;0.0;2028417.2596891923;2.6751986382280326;0.07642444438187523
2868;2019-08-03 17:31:45.122;804;802;273;272;250;40;197;40;4;47;707;269;0;21;210;145;270;759;231;191;197;-101;716;361;348;136;361;248;686;2658.0;-1.0;808.0;110.0;0.0;96;100;16;1;1;0;1;1;1;0;1;1;0;0;0;78193.75;25120.318359375;40926.86328125;2584.90576171875;604.0;313969;604.0;0.0;Calculated values ==>;1564846305.122;353.56000000000006;353.36;300.46000000000004;300.36;298.16;277.16;274.4858918419099;292.86;277.16;273.56;277.86;343.86;300.06;273.16;275.26000000000005;294.16;287.66;300.16;349.06000000000006;292.26000000000005;292.86;333.56;333.56;263.06;241.71165711629368;260.85938512811435;274.4858918419099;296.26000000000005;7159999.999999999;3610000.0;3479999.9999999995;1360000.0;3610000.0;2480000.0;6859999.999999999;0.44299999999999995;0.0;0.13466666666666666;0.018333333333333333;0.0;0.44299999999999995;0.0;25120.318359375;40926.86328125;2584.90576171875;78193.75;500275.26510052575;502752.1331073938;283921.0490842246;283125.81080710306;270121.61401448474;430081.6785162784;461070.26705327537;452617.76283698546;473891.5003369823;528454.0852117874;482956.50578604796;452121.0117312498;454710.2740528838;460803.6552621485;451718.7949141741;277399.2013225327;496846.51073160634;460271.4388147236;461070.26705327537;253382.8652305231;253382.8652305231;459241.4411475646;202829.91704067282;202829.91704067282;274.31134396668324;1667281.9604590365;818602.265313851;99687.87013088365;537473.6420539566;0;86;96;40;91;97;83;4;57;60;602968949830.3309;240723901324.8482;475249632554.8169;33638.09656723677;4700.877941959683;-0.0;114400.47505558291;2239187.310360712;436451.9199882194;0.0;2030533.3959256269;2.225481627410962;0.03766637710470798
2869;2019-08-03 17:32:45.113;794;791;271;269;248;35;198;36;7;45;695;266;3;29;212;142;270;744;232;193;198;-98;707;355;342;137;355;241;680;2496.0;-1.0;935.0;131.0;0.0;65;100;1;1;1;0;1;1;1;0;1;1;0;0;0;75960.9375;23738.048828125;39245.7265625;2477.17944335938;603.0;313970;603.0;0.0;Calculated values ==>;1564846365.113;352.56000000000006;352.26;300.26000000000005;300.06;297.96000000000004;276.66;273.8482719121499;292.96000000000004;276.76000000000005;273.86;277.66;342.66;299.76000000000005;273.46000000000004;276.06;294.36;287.36;300.16;347.56000000000006;292.46000000000004;292.96000000000004;333.46000000000004;333.46000000000004;263.36;241.92719264551067;259.87524604437704;273.8482719121499;296.36;7070000.0;3550000.0;3420000.0000000005;1370000.0;3550000.0;2410000.0;6800000.0;0.41600000000000004;0.0;0.15583333333333332;0.021833333333333333;0.0;0.41600000000000004;0.0;23738.048828125;39245.7265625;2477.17944335938;75960.9375;499721.5143377062;501808.25249489775;283592.50387765036;282005.4714562073;269680.5385717427;430477.46260093397;462119.7651500793;454185.68530180363;473566.98283907154;527781.5042145071;483452.3177754649;453699.2291166151;456834.7080808143;461991.6158825633;452344.73146102397;278480.1805054462;495337.375491561;461463.56922149693;462119.7651500793;252964.46457616048;252964.46457616048;459389.2660266468;201188.3329713306;201188.3329713306;273.64461103563275;1668566.390160163;819009.3573003607;99730.04784660853;538141.6467528831;0;86;96;40;91;97;83;4;57;60;603175918780.1138;240805789039.7623;475396310549.663;39425.42073816538;5637.387038374403;-0.0;108547.47578635949;2239796.0816748883;436538.0592734672;0.0;2032391.0168290888;2.346593995649323;0.05121341865601861
2870;2019-08-03 17:33:45.113;781;780;266;264;243;26;198;28;11;41;679;264;10;52;213;138;270;723;229;193;197;-95;691;342;332;139;343;267;674;2039.0;-1.0;254.0;135.0;0.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;63210.40625;13639.8125;36210.82421875;2664.31689453125;602.0;313971;603.0;0.0;Calculated values ==>;1564846425.113;351.26;351.16;299.76000000000005;299.56;297.46000000000004;275.76000000000005;272.43898195401505;292.96000000000004;275.96000000000004;274.26000000000005;277.26000000000005;341.06000000000006;299.56;274.16;278.36;294.46000000000004;286.96000000000004;300.16;345.46000000000004;292.46000000000004;292.86;333.46000000000004;333.36;263.66;242.35481222062532;263.43189868330234;272.43898195401505;296.06;6909999.999999999;3420000.0000000005;3320000.0000000005;1390000.0;3429999.9999999995;2670000.0;6740000.000000001;0.3398333333333333;0.0;0.042333333333333334;0.022500000000000003;0.0;0.3398333333333333;0.0;13639.8125;36210.82421875;2664.31689453125;63210.40625;499418.6823993375;500868.4998353891;280891.09573669004;279455.57714468526;267810.5090942604;431298.55289687274;463622.25522983976;450139.6401536744;472915.35137376806;524103.68069191725;480144.15823855734;450009.7021802555;455359.9999389805;463923.61762232496;454032.3432269273;280771.24126811355;492985.89186615223;462979.6337440989;463493.93823672517;252964.46457616048;252546.06836287308;459383.04172519856;197517.4993440765;197517.4993440765;272.13982037432834;1669726.1513580796;819320.8394780951;99772.8936494243;538770.4513427268;0;86;96;40;91;97;83;4;57;60;603378118780.1138;240888589039.7623;475548710549.663;10694.337294272978;5891.974703575247;-0.0;90387.65981701843;2240213.7463251585;436634.1372879835;0.0;2034048.8096257837;2.0370192574598884;0.019364375952070582
2871;2019-08-03 17:34:45.124;774;775;259;257;228;15;198;17;12;34;679;262;12;68;214;135;270;721;231;193;198;-93;685;334;325;139;336;265;674;2673.0;0.0;1320.0;377.0;0.0;57;100;100;1;0;0;1;0;0;1;1;1;0;0;0;57332.51171875;13505.8046875;30626.001953125;2641.27294921875;601.0;313972;602.0;0.0;Calculated values ==>;1564846485.124;350.56000000000006;350.66;299.06;298.86;295.96000000000004;274.66;271.55198750734434;292.96000000000004;274.86;274.36;276.56;341.06000000000006;299.36;274.36;279.96000000000004;294.56;286.66;300.16;345.26;292.46000000000004;292.96000000000004;333.36;333.26000000000005;263.86;242.35481222062532;263.1675429290057;271.55198750734434;296.26000000000005;6850000.0;3340000.0;3250000.0;1390000.0;3360000.0;2650000.0;6740000.000000001;0.4455;0.0;0.22;0.06283333333333334;0.0;0.4455;0.0;13505.8046875;30626.001953125;2641.27294921875;57332.51171875;499018.22678844037;500187.97949018853;276223.198534161;275038.006897747;261310.47642747537;431779.12508338504;464655.8702618342;450629.4271721715;472228.6972694908;524263.30771226966;480164.33609245875;450629.4271721715;457669.69556869747;465080.8036676323;454976.500979214;281807.91897062666;492703.97998195613;464022.2677548004;464655.8702618342;252546.06836287308;252127.67657613798;459585.59276896407;195035.70216504895;195035.70216504895;271.1134801369348;1670730.8598398957;819547.094427718;99817.11500399973;539327.5270074287;0;86;96;40;91;97;84;4;57;60;603575254915.6276;240972004329.9797;475708339810.07904;56230.61950156696;16622.551459612667;-0.0;120115.78488711781;2240771.556546373;436821.79273702524;0.0;2035803.3266053759;4.12564144889443;0.14073602502326377
2872;2019-08-03 17:35:45.104;780;785;251;249;212;11;201;10;15;27;680;261;16;69;215;133;270;718;230;196;201;-93;675;328;324;141;332;261;669;3393.0;-1.0;1278.0;396.0;0.0;43;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45753.46484375;13288.4072265625;20834.10546875;2588.55444335938;598.0;313973;601.0;0.0;Calculated values ==>;1564846545.104;351.16;351.66;298.26000000000005;298.06;294.36;274.26000000000005;270.87642091645444;293.26000000000005;274.16;274.66;275.86;341.16;299.26000000000005;274.76000000000005;280.06;294.66;286.46000000000004;300.16;344.96000000000004;292.76000000000005;293.26000000000005;333.26000000000005;332.96000000000004;263.86;242.77792619122317;262.63441904999945;270.87642091645444;296.16;6750000.0;3279999.9999999995;3240000.0;1410000.0;3320000.0000000005;2610000.0;6690000.000000001;0.5655;0.0;0.213;0.066;0.0;0.5655;0.0;13288.4072265625;20834.10546875;2588.55444335938;45753.46484375;500775.58097008715;502007.8408034617;272265.55301679176;271209.94887176063;255410.3781848337;432127.2027000197;465180.62294177216;451725.04308763775;471275.1926151781;524684.4002720205;480536.9367927131;451852.1518050079;458433.0642989305;465788.37556198565;455710.11546505877;283893.2183105096;492784.45634673577;464549.70087535214;465180.62294177216;252127.67657613798;250872.52762923925;459276.02651580586;193566.7032708206;193566.7032708206;270.49676875331176;1671589.6232949214;819770.3050987064;99860.68237165343;539756.2182913378;0;86;96;40;91;98;84;4;57;60;603769890015.6895;241055976330.0064;475866087210.1292;54987.72638098205;17536.815334169027;-0.0;153597.67157392311;2241698.067155839;437106.35923993395;0.0;2038083.5117614528;6.159510766465144;0.16997051933340473
2873;2019-08-03 17:36:45.115;786;792;247;247;208;7;204;6;26;21;676;261;24;73;216;135;270;704;232;198;203;-93;681;322;322;140;326;260;678;818.0;-1.0;93.0;28.0;0.0;1;100;97;1;0;0;1;0;1;0;1;1;0;0;0;43530.47265625;13175.4892578125;19827.431640625;2583.4462890625;597.0;313974;600.0;0.0;Calculated values ==>;1564846605.115;351.76;352.36;297.86;297.86;293.96000000000004;273.86;270.1917013154234;293.56;273.76000000000005;275.76000000000005;275.26000000000005;340.76;299.26000000000005;275.56;280.46000000000004;294.76000000000005;286.66;300.16;343.56000000000006;292.96000000000004;293.46000000000004;333.16;332.86;263.86;242.56692532238324;262.5002047102346;270.1917013154234;296.36;6809999.999999999;3220000.0000000005;3220000.0000000005;1400000.0;3260000.0;2600000.0;6780000.0;0.13633333333333333;0.0;0.015500000000000002;0.004666666666666667;0.0;0.13633333333333333;0.0;13175.4892578125;19827.431640625;2583.4462890625;43530.47265625;501035.88352091407;502127.5165831284;269372.16632808425;269372.16632808425;253565.61794694897;432464.67707800725;465847.2267000129;453289.01750892913;470817.3119576869;524354.4785167438;480657.39441045705;453037.69290263235;459076.68949236337;466775.1059210847;456967.6737464821;282577.59251837037;489878.63527968357;465094.44987477723;465721.9907049879;251709.28920128586;250454.15340279948;459430.9838903956;192530.03764597044;192530.03764597044;270.05346442106816;1672333.7925124199;819990.878000061;99903.79027936581;540095.1265552456;0;86;96;40;91;98;84;4;57;60;603963725545.4246;241140291784.89117;476022415864.9156;4041.76418787586;1245.5377491406507;-0.0;37245.16960037938;2242190.0697605177;437262.9075440092;0.0;2039674.1603345165;1.1951900376146225;0.006190086104721817
2874;2019-08-03 17:37:45.135;797;792;244;244;210;4;205;0;37;15;669;262;34;78;216;138;270;659;232;200;205;-94;647;321;325;138;325;265;649;-2.0;0.0;1144.0;228.0;0.0;1;100;91;1;0;0;1;0;0;0;1;1;0;0;0;25688.517578125;12137.4775390625;3495.47265625;2665.84326171875;595.0;313975;599.0;0.0;Calculated values ==>;1564846665.135;352.86;352.36;297.56;297.56;294.16;273.56;270.0766712529157;293.66;273.16;276.86;274.66;340.06000000000006;299.36;276.56;280.96000000000004;294.76000000000005;286.96000000000004;300.16;339.06000000000006;293.16;293.66;333.06;332.66;263.76000000000005;242.14157278889297;263.1675429290057;270.0766712529157;296.36;6470000.0;3210000.0;3250000.0;1380000.0;3250000.0;2650000.0;6490000.000000001;0.0;0.0;0.19066666666666665;0.038;0.0;0.0;0.0;12137.4775390625;3495.47265625;2665.84326171875;25688.517578125;505602.5327474182;504763.44981125183;270627.13754523435;270627.13754523435;255632.45955867454;432519.89010106167;465538.9225310313;453815.4994363159;470494.9286190506;523236.1684999124;480164.33609245875;453437.080001802;458892.83410245395;466917.52468002157;457527.33035293024;404877.91818703676;486482.0500277276;464908.6404204433;465538.9225310313;251290.9062238717;249617.41799618208;459638.8067309681;190791.70042671397;192530.03764597044;269.33840991500074;1672910.8097058292;820201.8897037646;99947.54894030161;540289.5488768364;0;86;96;40;91;98;84;4;57;60;604157890245.3629;241223719584.86465;476179968364.86554;50149.8710111641;10216.190039561658;-0.0;0.0;2242641.8172526862;437358.4537803508;0.0;2039984.6402065589;3.2989093621104453;0.33337456940154125
2875;2019-08-03 17:38:45.106;814;794;244;245;218;7;206;2;46;10;669;263;42;83;216;141;270;550;233;201;206;-96;667;319;323;137;323;274;670;-1.0;-2.0;924.0;326.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;22988.296875;13018.8154296875;0.0;2762.50268554688;592.0;313976;599.0;0.0;Calculated values ==>;1564846725.106;354.56000000000006;352.56000000000006;297.56;297.66;294.96000000000004;273.86;269.84581860846123;293.76000000000005;273.36;277.76000000000005;274.16;340.06000000000006;299.46000000000004;277.36;281.46000000000004;294.76000000000005;287.26000000000005;300.16;328.16;293.26000000000005;293.76000000000005;333.06;332.36;263.56;241.92719264551067;264.3458800820626;269.84581860846123;296.46000000000004;6670000.0;3190000.0;3229999.9999999995;1370000.0;3229999.9999999995;2740000.0;6700000.0;0.0;0.0;0.154;0.05433333333333333;0.0;0.0;0.0;13018.8154296875;0.0;2762.50268554688;22988.296875;506068.261439269;503128.31175922777;268619.83333466225;269104.3365989649;257606.32396798203;432629.4295301525;465953.46411038336;453415.99526627373;470138.0144479632;522510.32059246674;479180.2305822645;452903.30871905416;458072.70296449034;467201.5652393276;458244.1480754085;392628.2891812213;467234.06251845247;465326.0771564783;465953.46411038336;251290.9062238717;248362.34728340767;459591.1629779898;189296.4427163367;192530.03764597044;268.7148068750198;1673316.2537665837;820411.4241543931;99992.76329232457;540318.6637366301;0;86;96;40;91;98;84;4;57;60;604352196285.2208;241306179709.80432;476341590209.7473;40674.4110926903;14686.013134216486;-0.0;0.0;2243398.32044964;437565.87183944;0.0;2039984.6402065589;3.5079721365900993;0.3878362391366522
2876;2019-08-03 17:39:45.106;832;813;249;251;223;11;207;4;52;7;676;263;49;88;217;143;270;586;232;202;207;-101;728;323;327;137;327;279;730;-2.0;0.0;1496.0;460.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;24788.095703125;14161.1357421875;0.0;2821.86938476562;591.0;313977;598.0;0.0;Calculated values ==>;1564846785.106;356.36;354.46000000000004;298.06;298.26000000000005;295.46000000000004;274.26000000000005;270.30646906291605;293.86;273.56;278.36;273.86;340.76;299.46000000000004;278.06;281.96000000000004;294.86;287.46000000000004;300.16;331.76000000000005;293.36;293.86;332.96000000000004;332.26000000000005;263.06;241.92719264551067;264.9883086891361;270.30646906291605;296.36;7280000.0;3229999.9999999995;3270000.0000000005;1370000.0;3270000.0000000005;2790000.0;7300000.0;0.0;0.0;0.24933333333333335;0.07666666666666666;0.0;0.0;0.0;14161.1357421875;0.0;2821.86938476562;24788.095703125;503061.4382066539;500238.54468813865;266438.8814672029;267264.51005778246;256638.94867647105;432409.1687467413;465500.9926712286;453325.99044689833;469843.0551361263;522831.0439216967;478565.9156530215;452938.7210793737;457891.5080003153;466757.6832618489;457863.6527233388;276118.8670685861;465287.70634519943;464869.18873624725;465500.9926712286;250872.52762923925;247943.99896000302;459086.18359659234;190613.241394374;192530.03764597044;269.27173640481266;1673714.3903714016;820637.9237474921;100039.29972624384;540318.6637366301;0;86;96;40;91;98;84;4;57;60;604547196285.2208;241388379709.80432;476507490209.7473;65503.0454304294;20582.925568836738;-0.0;0.0;2244283.1325873327;437859.77966196544;0.0;2039984.6402065589;5.068948066360892;0.5459029636550419
2877;2019-08-03 17:40:45.077;855;839;249;252;234;19;208;4;57;8;684;263;54;91;212;147;270;672;233;204;208;-108;731;340;342;141;345;279;733;367.0;-2.0;1569.0;486.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;25142.31640625;14194.451171875;0.0;2795.26489257812;589.0;313978;598.0;0.0;Calculated values ==>;1564846845.077;358.66;357.06000000000006;298.06;298.36;296.56;275.06;272.21867820750657;293.96000000000004;273.56;278.86;273.96000000000004;341.56000000000006;299.46000000000004;278.56;282.26000000000005;294.36;287.86;300.16;340.36;293.56;293.96000000000004;332.96000000000004;332.06;262.36;242.77792619122317;264.9883086891361;272.21867820750657;296.46000000000004;7309999.999999999;3400000.0;3420000.0000000005;1410000.0;3450000.0;2790000.0;7330000.0;0.06116666666666667;0.0;0.2615;0.081;0.0;0.06116666666666667;0.0;14194.451171875;0.0;2795.26489257812;25142.31640625;505955.2169437717;503580.6186139914;266251.9751553056;267485.0131798321;260454.91272934963;431420.45991060114;463423.6882333147;453968.971486645;469398.3044737421;523659.82602340565;478565.9156530215;453583.5494244003;458265.6760845298;463496.67692964146;455612.4905236836;275822.3111466662;479111.47276024404;462903.44735616155;463423.6882333147;250872.52762923925;247107.31509690773;457747.1737472935;195398.100831761;195398.100831761;271.282443435416;1674130.276030071;820874.1060949337;100086.0865539522;540318.6637366301;0;86;96;40;91;98;84;4;57;60;604747799280.0741;241471739399.74335;476674809299.62494;67616.28267625217;21250.274906158134;-0.0;16394.23176272837;2245391.9241456725;438208.2211708336;0.0;2040121.1927721594;6.1955590632483535;0.5566052435181387
2878;2019-08-03 17:41:45.097;878;858;236;239;236;32;210;5;62;10;687;263;60;96;207;151;270;703;233;207;210;-115;725;355;357;144;360;288;727;528.0;-1.0;1590.0;402.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;23175.017578125;14064.7041015625;0.0;2878.87036132812;586.0;313979;597.0;0.0;Calculated values ==>;1564846905.097;360.96000000000004;358.96000000000004;296.76000000000005;297.06;296.76000000000005;276.36;273.8482719121499;294.16;273.66;279.36;274.16;341.86;299.46000000000004;279.16;282.76000000000005;293.86;288.26000000000005;300.16;343.46000000000004;293.86;294.16;332.86;331.76000000000005;261.66;243.40439225979637;266.1237361191953;273.8482719121499;296.46000000000004;7250000.0;3550000.0;3570000.0000000005;1440000.0;3600000.0;2880000.0;7270000.0;0.08800000000000001;0.0;0.265;0.06699999999999999;0.0;0.08800000000000001;0.0;14064.7041015625;0.0;2878.87036132812;23175.017578125;509588.21773032966;506712.7273020851;261502.1927375837;262646.0008025463;261502.1927375837;430477.46260093397;461419.5259271944;453070.2141815135;469187.37098983396;523249.45200229634;477449.00270784495;452808.4423036152;457444.71341217094;460553.62251606805;453628.1634861064;276424.1840892314;484558.56584837206;461017.6682793448;461419.5259271944;250454.15340279948;245852.32104278926;456549.28159859305;199693.6719953155;199693.6719953155;273.0570987680835;1674533.0546946295;821109.6775531244;100133.38677587321;540318.6637366301;0;86;96;40;91;98;84;4;57;60;604957569180.0074;241557267899.71616;476844965999.57086;67144.78367934248;17209.325843419592;-0.0;23031.875146005346;2246515.3073679074;438528.8246758692;0.0;2040449.8531799247;6.33785892722704;0.509196786486462
2879;2019-08-03 17:42:45.128;889;872;227;228;224;48;214;12;66;14;689;264;65;97;204;157;270;722;233;210;214;-116;791;369;368;144;374;287;792;1672.0;-1.0;1892.0;276.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;32521.634765625;26522.98046875;0.0;2854.35302734375;584.0;313980;597.0;0.0;Calculated values ==>;1564846965.128;362.06000000000006;360.36;295.86;295.96000000000004;295.56;277.96000000000004;275.3239800832674;294.56;274.36;279.76000000000005;274.56;342.06000000000006;299.56;279.66;282.86;293.56;288.86;300.16;345.36;294.16;294.56;332.86;331.56;261.56;243.40439225979637;265.9988726020314;275.3239800832674;296.46000000000004;7909999.999999999;3690000.0;3679999.9999999995;1440000.0;3740000.0;2870000.0;7920000.0;0.2786666666666667;0.0;0.31533333333333335;0.046;0.0;0.2786666666666667;0.0;26522.98046875;0.0;2854.35302734375;32521.634765625;505453.5806037475;502965.43374104024;255586.65162757557;255913.8980272276;254612.08987272743;429537.3511455088;460259.9396827633;453763.6401705701;469584.9093677517;523537.8746926542;477688.10879895074;453633.6858551464;457732.8945108012;457927.6349424833;452052.8049603788;271149.1060279999;480434.39464841626;459712.81932707026;460259.9396827633;250454.15340279948;245015.67932991832;456446.13216204033;204415.33942308358;204415.33942308358;274.96165658460154;1674997.433270254;821448.0830111819;100181.18832226664;540318.6637366301;0;86;97;40;91;98;84;4;57;60;605175181555.5052;241643712539.9139;477017555124.9657;78627.83083570743;11593.41646599201;-0.0;71295.36193903074;2247730.7067904035;438768.97154080414;0.0;2041236.3196219255;5.498001010275719;0.27777850280651006
2880;2019-08-03 17:43:45.138;888;882;222;221;203;78;220;41;62;27;691;265;63;86;201;163;270;762;235;215;219;-116;749;392;386;145;396;303;747;2307.0;-2.0;2623.0;77.0;0.0;0;100;89;1;0;1;0;0;0;0;1;1;0;0;0;37019.98046875;31863.310546875;0.0;3003.4619140625;582.0;313981;597.0;0.0;Calculated values ==>;1564847025.138;361.96000000000004;361.36;295.36;295.26000000000005;293.46000000000004;280.96000000000004;277.66079706904804;295.16;277.26000000000005;279.36;275.86;342.26;299.66;279.46000000000004;281.76000000000005;293.26000000000005;289.46000000000004;300.16;349.36;294.66;295.06;332.86;331.36;261.56;243.61107973660833;267.9596281332873;277.66079706904804;296.66;7490000.000000001;3920000.0000000005;3860000.0;1450000.0;3960000.0;3030000.0;7470000.0;0.3845;0.0;0.43716666666666665;0.012833333333333334;0.0;0.3845;0.0;31863.310546875;0.0;3003.4619140625;37019.98046875;508907.4396742311;508259.9403044737;255601.48520994527;255262.3882363041;249383.8171106786;427865.30569749116;458248.3247623306;450417.6927448154;470740.5471029485;522459.6978722397;475788.3491111202;450553.9940556073;453646.8934871613;453840.8924917549;448790.49709385354;274199.48902132903;491292.2549000087;457539.53042639396;458106.8893779229;250454.15340279948;244179.05427248686;456284.54465867364;211027.55061772768;211027.55061772768;277.5785641845053;1675577.043316025;821934.7165283057;100230.01158262468;540318.6637366301;0;86;97;40;91;98;84;4;57;60;605401419255.4692;241730426989.90012;477194584624.93756;104653.3904665585;3147.4647568588066;-0.0;95002.00575329507;2249258.3048582645;438891.83269108785;0.0;2042622.3619877074;5.816508000673699;0.25201911828450496
2881;2019-08-03 17:44:45.139;883;883;230;230;204;90;222;70;51;43;696;267;49;73;200;166;270;786;235;218;221;-117;756;408;397;147;411;309;747;3216.0;-1.0;2673.0;1.0;0.0;100;100;98;1;0;1;1;0;0;0;1;1;0;0;0;45555.73046875;32919.46484375;7802.390625;3070.47485351562;580.0;313982;596.0;0.0;Calculated values ==>;1564847085.139;361.46000000000004;361.46000000000004;296.16;296.16;293.56;282.16;279.22699122562386;295.36;280.16;278.26000000000005;277.46000000000004;342.76;299.86;278.06;280.46000000000004;293.16;289.76000000000005;300.16;351.76;294.96000000000004;295.26000000000005;332.76000000000005;331.16;261.46000000000004;244.02132995426717;268.67533136820026;279.22699122562386;296.66;7559999.999999999;4079999.9999999995;3970000.0000000005;1470000.0;4110000.0;3090000.0;7470000.0;0.5359999999999999;0.0;0.4455;0.00016666666666666666;0.0;0.5359999999999999;0.0;32919.46484375;7802.390625;3070.47485351562;45555.73046875;507628.2743111287;508396.26098064764;258369.53007311214;258369.53007311214;249700.25282868807;426606.28025861573;456751.4053077816;447785.0797391884;472061.919703908;522501.7220208767;475256.472670873;447503.02293430583;450840.27004017454;451062.5933127469;446225.36022839736;273629.17469206796;494795.0778940215;456170.71249417745;456606.50126391085;250035.78352995744;243342.44575359824;455856.27777471207;215278.8339130656;215278.8339130656;279.22600011827916;1676265.1857085216;822474.5819868498;100280.62856589568;540383.6847420919;0;86;97;41;91;98;84;4;57;60;605636323170.1854;241818028449.7943;477378187684.71576;103581.53251553772;40.09624064360774;-0.0;129351.62970005303;2250993.6248025363;438918.3961420851;0.0;2044492.006774454;5.319955726077958;0.17916039819200094
2882;2019-08-03 17:45:45.089;853;854;253;255;225;82;213;77;35;56;696;268;35;56;201;162;270;795;235;210;212;-121;810;401;386;139;401;301;776;2577.0;-1.0;846.0;47.0;0.0;79;0;75;1;1;1;1;1;0;0;1;1;1;0;0;85137.3125;52550.484375;26763.255859375;3948.18115234375;577.0;313983;596.0;0.0;Calculated values ==>;1564847145.089;358.46000000000004;358.56000000000006;298.46000000000004;298.66;295.66;281.36;278.54751220026105;294.46000000000004;280.86;276.66;278.76000000000005;342.76;299.96000000000004;276.66;278.76000000000005;293.26000000000005;289.36;300.16;352.66;294.16;294.36;332.76000000000005;330.86;261.06;242.35481222062532;267.7187500070086;278.54751220026105;296.66;8100000.0;4010000.0;3860000.0;1390000.0;4010000.0;3010000.0;7759999.999999999;0.4295;0.0;0.14100000000000001;0.007833333333333333;0.0;0.4295;0.0;52550.484375;26763.255859375;3948.18115234375;85137.3125;498614.23449874937;501834.1789669316;265365.94171678374;266125.3698729456;255507.46259851815;427166.96342816413;457254.8663541744;447056.735888594;474383.9129541356;523145.9328787965;476392.25164078217;447056.735888594;449961.7295482359;452978.3096265049;446931.8853314327;270000.05364679766;493301.8288400725;456826.6162291182;457112.28456591454;250035.78352995744;242087.5637286956;456737.6665463825;213284.62644346702;213284.62644346702;278.4603410131646;1677353.3868102173;823186.2380229248;100339.06862532427;540671.4917571456;0;87;97;41;92;98;84;4;57;61;605871027420.3721;241903756949.8625;477561035184.8612;32961.86743176291;1907.0488141395042;-0.0;104723.97916359121;2252130.538251613;438934.6088290472;0.0;2046441.0113248064;1.6765514545495501;0.0277547788973215
2883;2019-08-03 17:46:45.120;840;837;275;276;248;65;187;68;6;61;695;270;14;34;204;153;270;793;237;172;186;-120;794;386;369;137;385;283;754;4922.0;-1.0;1208.0;138.0;0.0;53;0;96;1;1;1;1;0;0;1;1;1;1;0;0;96276.921875;52989.640625;35184.30078125;3703.15405273438;575.0;313984;596.0;0.0;Calculated values ==>;1564847205.12;357.16;356.86;300.66;300.76000000000005;297.96000000000004;279.66;277.0612115527968;291.86;279.96000000000004;273.76000000000005;279.26000000000005;342.66;300.16;274.56;276.56;293.56;288.46000000000004;300.16;352.46000000000004;290.36;291.76000000000005;332.76000000000005;330.66;261.16;241.92719264551067;265.49620691782997;277.0612115527968;296.86;7940000.000000001;3860000.0;3690000.0;1370000.0;3850000.0;2830000.0;7540000.000000001;0.8203333333333334;0.0;0.20133333333333334;0.023;0.0;0.8203333333333334;0.0;52989.640625;35184.30078125;3703.15405273438;96276.921875;498189.46311386675;501414.4501288818;276127.0030944586;276610.2188030137;264641.13286221947;428316.9747201074;456356.8660826276;446486.9858279263;475127.6005168848;524480.58003156;478865.7338130067;447579.61785743653;450265.79172572616;456131.2067919546;448360.75176250876;270959.8558976321;495134.30080987536;454225.02672394516;456215.92260265833;250035.78352995744;241250.99604349316;457159.8071914577;209329.2564575064;209329.2564575064;276.9134369001291;1678865.9531831932;824066.1934719811;100402.86269517463;541187.9881135944;0;87;97;41;92;98;85;4;57;61;606097644444.9905;241986599729.723;477736325704.56604;47747.756179911215;5700.102666880881;-0.0;202529.36179440632;2252803.465947012;438998.0345109622;0.0;2049002.778724805;2.7860830750300694;0.039527526886545816
2884;2019-08-03 17:47:45.110;843;842;274;272;247;53;181;55;-5;58;696;271;0;19;206;149;270;794;238;165;181;-116;767;374;357;132;374;264;730;3722.0;-1.0;1965.0;98.0;0.0;99;0;53;1;1;1;1;0;0;1;1;1;1;0;0;93207.6328125;47661.93359375;35906.29296875;3489.23510742188;573.0;313985;597.0;0.0;Calculated values ==>;1564847265.11;357.46000000000004;357.36;300.56;300.36;297.86;278.46000000000004;275.84098080016133;291.26000000000005;278.66;272.66;278.96000000000004;342.76;300.26000000000005;273.16;275.06;293.76000000000005;288.06;300.16;352.56000000000006;289.66;291.26000000000005;332.86;330.46000000000004;261.56;240.83765695389522;263.0348170998261;275.84098080016133;296.96000000000004;7670000.0;3740000.0;3570000.0000000005;1320000.0;3740000.0;2640000.0;7300000.0;0.6203333333333333;0.0;0.32749999999999996;0.01633333333333333;0.0;0.6203333333333333;0.0;47661.93359375;35906.29296875;3489.23510742188;93207.6328125;501085.30811279744;504261.0794455836;278001.59013475187;276945.8724435844;265625.7433622358;429187.4505931623;457484.8681455614;448602.88104654127;475471.4577043129;526086.2354734538;481280.2243212501;449255.70623121556;451705.86089382874;458207.06857637584;449970.5174578673;272788.87786924443;497563.94884514745;455262.1006954997;457484.8681455614;250454.15340279948;240414.4444865203;458355.2454071072;206360.79213503073;206360.79213503073;275.73077243225146;1680444.7279661808;824904.8167967509;100462.7892820894;541780.3109913361;0;87;97;41;92;98;85;4;57;61;606315408145.0251;242067286279.7358;477900398354.5921;79334.28411851969;4115.909403443916;-0.0;155780.63515186586;2253862.3064468335;439079.8209782111;0.0;2051988.197713725;2.747964667070957;0.07495904849040318
2885;2019-08-03 17:48:45.110;845;845;267;265;239;48;188;47;-7;54;693;271;-6;12;207;145;270;791;235;177;188;-110;743;370;355;131;371;249;710;3019.0;0.0;2120.0;383.0;0.0;98;0;1;1;1;1;1;0;0;1;1;1;1;0;0;86353.5;42508.6640625;34691.67578125;3287.63549804688;569.0;313986;598.0;0.0;Calculated values ==>;1564847325.11;357.66;357.66;299.86;299.66;297.06;277.96000000000004;275.4277932560699;291.96000000000004;277.86;272.46000000000004;278.56;342.46000000000004;300.26000000000005;272.56;274.36;293.86;287.66;300.16;352.26;290.86;291.96000000000004;332.96000000000004;330.06;262.16;240.61611355647437;260.9983114674233;275.4277932560699;296.66;7430000.0;3700000.0;3550000.0;1310000.0;3710000.0;2490000.0;7100000.0;0.5031666666666667;0.0;0.35333333333333333;0.06383333333333334;0.0;0.5031666666666667;0.0;42508.6640625;34691.67578125;3287.63549804688;86353.5;503519.7540169293;506432.28992430936;276438.2062648772;275371.71139986336;263606.3250134221;429467.9694778635;458764.45873459685;451069.8759318946;475211.54299482855;526955.7984616988;483055.63639022014;451195.3582638451;453434.9720253852;458825.4278431572;450101.2312898541;274713.4400508253;499024.0834816945;457259.30272698647;458764.45873459685;250872.52762923925;238741.38928724395;459112.9606818095;204501.8232076825;204501.8232076825;274.9997410591828;1681941.0707396183;825656.2384438863;100519.26320380165;542368.6273975861;0;87;97;41;92;98;85;4;57;61;606529008145.0251;242146186279.7358;478054298354.5921;87120.71196255494;16252.67760876511;-0.0;127936.48277595907;2255249.431414176;439249.55920331285;0.0;2054352.5070297902;2.8738438426983444;0.11652266220895863
