;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2886;2019-08-03 17:49:45.101;839;838;268;266;242;49;194;44;-2;51;682;269;-5;14;209;147;270;783;233;187;194;-105;714;372;358;129;372;250;685;2819.0;-1.0;2160.0;342.0;0.0;98;0;93;1;0;1;1;0;0;1;1;1;1;0;0;74401.09375;30483.740234375;32914.9609375;3329.82177734375;566.0;313987;601.0;0.0;Calculated values ==>;1564847385.101;357.06000000000006;356.96000000000004;299.96000000000004;299.76000000000005;297.36;278.06;275.63479819532273;292.56;277.56;272.96000000000004;278.26000000000005;341.36;300.06;272.66;274.56;294.06;287.86;300.16;351.46000000000004;291.86;292.56;333.26000000000005;329.76000000000005;262.66;240.16925963744896;261.13683023647616;275.63479819532273;296.46000000000004;7140000.000000001;3720000.0000000005;3579999.9999999995;1290000.0;3720000.0000000005;2500000.0;6850000.0;0.4698333333333334;0.0;0.36000000000000004;0.057;0.0;0.4698333333333334;0.0;30483.740234375;32914.9609375;3329.82177734375;74401.09375;505267.3319077916;507675.12224547664;280389.71506314876;279055.5508119006;266507.48076138966;429328.3091220336;459104.5488287171;451519.7954532296;475176.14485555404;525759.5734006816;482721.5558902393;451143.3330841365;453510.6666037085;458943.3939490466;450035.60733862006;277629.3580483488;500254.4529614879;458147.9488794607;459104.5488287171;252127.67657613798;237486.63934987856;459920.6893363303;205154.55023088085;205154.55023088085;275.2601419710734;1683280.4914148774;826264.4172409672;100574.40040943625;542931.9315302608;0;87;97;41;92;98;85;4;57;61;606742876060.6508;242224174579.96393;478203975900.0299;88691.48828004557;14521.669929010619;-0.0;119314.17434121674;2256714.3133218987;439505.9736322766;0.0;2056412.620115138;3.3348157986296063;0.13660868550654723
2887;2019-08-03 17:50:45.091;816;810;267;265;257;52;197;46;6;50;673;268;3;30;209;152;270;746;231;191;197;-102;694;380;366;136;380;256;661;3084.0;82.0;2092.0;535.0;0.0;42;100;51;1;0;1;1;1;1;0;1;0;1;0;0;76567.0;26862.62109375;36816.2421875;2677.56982421875;563.0;313988;607.0;0.0;Calculated values ==>;1564847445.091;354.76;354.16;299.86;299.66;298.86;278.36;276.4546675782219;292.86;277.76000000000005;273.76000000000005;278.16;340.46000000000004;299.96000000000004;273.46000000000004;276.16;294.06;288.36;300.16;347.76;292.26000000000005;292.86;333.86;329.46000000000004;262.96000000000004;241.71165711629368;261.9595390733887;276.4546675782219;296.26000000000005;6940000.000000001;3800000.0;3660000.0;1360000.0;3800000.0;2560000.0;6609999.999999999;0.514;0.013666666666666666;0.3486666666666667;0.08916666666666666;0.0;0.514;0.0;26862.62109375;36816.2421875;2677.56982421875;76567.0;503926.6147382807;506070.6399768077;394747.4661739939;393121.67180633085;276799.7350364308;428757.65804586536;458240.58495806623;451466.51342111855;474183.892769976;524366.6531232714;481903.6874843206;451086.5248879182;454469.4988628344;457661.1979135269;449322.99825426005;280295.68986756477;497457.95772394486;457408.11929247493;458240.58495806623;254638.09398592086;236231.924509345;459140.5626238012;206782.72159530962;206782.72159530962;275.92156001434853;1684538.349185086;826742.2239377201;100624.45366252445;543512.928040835;0;87;97;41;93;99;85;4;57;61;606960039860.6853;242303661329.97656;478355750600.054;85313.08208326538;22501.907491707163;0.0;129249.3417684569;2258164.109735476;439814.4520225296;0.0;2058483.6375226087;3.5725900300673614;0.1508666255188633
2888;2019-08-03 17:51:45.112;785;777;266;265;257;47;197;46;13;51;670;265;10;35;207;149;270;726;229;191;196;-99;701;369;356;142;369;256;671;2571.0;96.0;1561.0;237.0;0.0;46;100;19;1;0;1;1;1;1;0;1;0;1;0;0;76214.03125;24977.33984375;37762.59765625;2525.77734375;553.0;313989;614.0;0.0;Calculated values ==>;1564847505.112;351.66;350.86;299.76000000000005;299.66;298.86;277.86;275.3239800832674;292.86;277.76000000000005;274.46000000000004;278.26000000000005;340.16;299.66;274.16;276.66;293.86;288.06;300.16;345.76;292.26000000000005;292.76000000000005;334.56;328.46000000000004;263.26000000000005;242.98782864720522;261.9595390733887;275.3239800832674;296.06;7009999.999999999;3690000.0;3560000.0;1420000.0;3690000.0;2560000.0;6709999.999999999;0.4285;0.016;0.26016666666666666;0.0395;0.0;0.4285;0.0;24977.33984375;37762.59765625;2525.77734375;76214.03125;499033.6457707019;500739.8977848559;281471.4785841572;280707.27396278875;275414.6672187783;429537.3511455088;459826.77920233493;452349.03378999437;473506.44976773835;524060.23387881985;481575.56851174164;451971.5073544868;455087.3474150554;459142.8446520546;450876.3174725751;279274.5031512804;493707.31083755445;459013.50581512303;459691.5705057278;257567.11924055516;232049.79005350024;458508.8054560802;204546.1294783552;204546.1294783552;275.01197631839716;1685811.9700549012;827174.3748114262;100667.83006528727;544134.635893534;0;87;97;41;93;99;85;4;57;61;607176715670.3547;242387090519.8493;478509404359.81964;64470.05560507812;10031.525701120137;0.0;109329.82148022915;2259412.739415126;440085.65885456966;0.0;2060472.4930692068;2.8166611401795065;0.0930325079502007
2889;2019-08-03 17:52:45.102;770;765;266;265;249;42;195;43;18;49;663;262;15;42;208;145;270;726;227;189;194;-108;701;364;350;142;364;259;672;2551.0;78.0;1357.0;232.0;0.0;45;100;1;1;0;1;1;1;1;0;1;0;1;0;0;76891.828125;23809.267578125;37952.3046875;2546.05639648438;546.0;313990;621.0;0.0;Calculated values ==>;1564847565.102;350.16;349.66;299.76000000000005;299.66;298.06;277.36;274.8017692304317;292.66;277.46000000000004;274.96000000000004;278.06;339.46000000000004;299.36;274.66;277.36;293.96000000000004;287.66;300.16;345.76;292.06;292.56;335.26000000000005;327.76000000000005;262.36;242.98782864720522;262.3656120759269;274.8017692304317;295.86;7009999.999999999;3640000.0;3500000.0;1420000.0;3640000.0;2590000.0;6720000.0;0.4251666666666667;0.013000000000000001;0.22616666666666668;0.03866666666666666;0.0;0.4251666666666667;0.0;23809.267578125;37952.3046875;2546.05639648438;76891.828125;496942.04442994745;499010.27629697573;281273.2578227978;280521.0278859876;270914.3504520071;429879.7862731237;460494.49674625666;452455.4693029914;473309.80541858333;523103.5960281604;480887.6774013353;452076.58373615495;455450.64017974574;460066.2838712648;451184.32253446244;279274.5031512804;493607.62576752127;459690.5981947787;460360.83308859565;260496.36997498586;229122.51738040973;457588.575138376;203181.23330788713;203181.23330788713;274.4614596439447;1687087.6395695354;827580.8621141628;100710.08830224907;544765.488253579;0;87;97;41;93;99;85;4;57;61;607388480370.3884;242472276319.86285;478663878609.8442;56377.52304089275;9837.083884112235;0.0;109344.19317343125;2260419.63472681;440251.2030058485;0.0;2062294.4728110344;2.7299840431198645;0.08142037165311966
2890;2019-08-03 17:53:45.113;765;764;265;264;240;35;193;37;24;46;656;260;21;46;209;142;270;727;227;188;193;-128;700;354;340;143;355;258;676;2614.0;83.0;1308.0;110.0;0.0;6;100;1;1;0;1;1;1;1;0;1;0;1;0;0;77051.5625;23689.474609375;36574.4765625;2526.72607421875;542.0;313991;627.0;0.0;Calculated values ==>;1564847625.113;349.66;349.56000000000006;299.66;299.56;297.16;276.66;273.7412296467126;292.46000000000004;276.86;275.56;277.76000000000005;338.76;299.16;275.26000000000005;277.76000000000005;294.06;287.36;300.16;345.86;291.96000000000004;292.46000000000004;335.86;327.36;260.36;243.1966462407574;262.23063862743834;273.7412296467126;295.86;7000000.0;3540000.0;3400000.0;1430000.0;3550000.0;2580000.0;6759999.999999999;0.4356666666666667;0.013833333333333333;0.218;0.018333333333333333;0.0;0.4356666666666667;0.0;23689.474609375;36574.4765625;2526.72607421875;77051.5625;496336.77875833045;498494.01178599807;279815.8633875674;279128.17455077684;266281.7465168256;430542.39183029096;461769.35948540457;453382.1211453705;472884.08645268116;522467.553438656;480787.9377895255;453006.29281710915;456109.0230842944;461592.22777629585;452520.102295701;279413.64435858163;493348.9430697912;461113.081219121;461769.35948540457;263007.33956846996;227449.86971758792;455369.27950636204;200969.11402637648;200969.11402637648;273.55436601863954;1688370.7363476148;827976.757532707;100752.36923953149;545386.658623507;0;87;97;41;93;99;85;4;57;61;607595518320.1055;242557791994.74597;478819007044.63214;55026.03555194069;4664.003033799735;0.0;113621.97360498324;2261348.167913696;440372.0675511043;0.0;2064152.8648410696;2.760155166211486;0.0661821652667884
2891;2019-08-03 17:54:45.114;769;772;252;250;222;27;193;28;25;41;650;259;23;50;211;136;270;732;224;188;193;-144;704;346;332;141;347;256;684;2612.0;82.0;1558.0;163.0;0.0;1;100;1;1;0;1;1;1;1;0;1;0;1;0;0;75268.484375;23831.75390625;36861.09375;2519.16040039062;537.0;313992;630.0;0.0;Calculated values ==>;1564847685.114;350.06000000000006;350.36;298.36;298.16;295.36;275.86;272.8767566201714;292.46000000000004;275.96000000000004;275.66;277.26000000000005;338.16;299.06;275.46000000000004;278.16;294.26000000000005;286.76000000000005;300.16;346.36;291.96000000000004;292.46000000000004;336.16;326.86;258.76000000000005;242.77792619122317;261.9595390733887;272.8767566201714;295.56;7040000.000000001;3460000.0;3320000.0000000005;1410000.0;3470000.0000000005;2560000.0;6840000.000000001;0.43533333333333335;0.013666666666666666;0.25966666666666666;0.027166666666666665;0.0;0.43533333333333335;0.0;23831.75390625;36861.09375;2519.16040039062;75268.484375;496513.8295153116;498837.10312741576;271285.3755128745;270298.10430777766;258410.16110920196;431051.2098666511;462979.6337440989;453849.0654772257;472653.6706096803;522015.67363598157;480918.3805085958;453600.15202743985;456926.07665658905;463067.35107743245;453063.14495409996;278869.0387092449;493255.7162381244;462334.379480256;462979.6337440989;264262.8888514036;225359.1397227605;454044.101771914;198633.7936771513;198633.7936771513;272.5998894500665;1689640.0912306458;828372.774371603;100794.41899442043;545998.6319105218;0;87;97;41;93;99;85;4;57;61;607797121680.6631;242642993414.9816;478973209615.0586;66270.89891075266;6938.646703241053;0.0;115078.55570914454;2262358.992550477;440468.7579106595;0.0;2066058.7343545873;2.978676158403704;0.08357541831209649
2892;2019-08-03 17:55:45.124;779;785;246;245;214;20;194;20;18;34;644;258;17;51;212;129;270;741;225;190;194;-146;696;339;329;141;341;251;678;2554.0;84.0;1738.0;440.0;0.0;86;100;1;1;0;1;1;0;0;1;1;0;1;0;0;69272.703125;23598.8671875;32359.0703125;2473.9716796875;536.0;313993;631.0;0.0;Calculated values ==>;1564847745.124;351.06000000000006;351.66;297.76000000000005;297.66;294.56;275.16;272.10816812424576;292.56;275.16;274.96000000000004;276.56;337.56000000000006;298.96000000000004;274.86;278.26000000000005;294.36;286.06;300.16;347.26;292.16;292.56;336.26000000000005;326.76000000000005;258.56;242.77792619122317;261.27494424493943;272.10816812424576;295.66;6959999.999999999;3390000.0;3290000.0;1410000.0;3410000.0;2510000.0;6780000.0;0.42566666666666664;0.014;0.28966666666666663;0.07333333333333333;0.0;0.42566666666666664;0.0;23598.8671875;32359.0703125;2473.9716796875;69272.703125;498671.82395366114;501177.4245034656;268893.1447668214;268419.96668187575;255723.8110208998;431480.97241316177;463556.25001609663;453833.9293469119;471964.88962738856;521809.4079488411;481407.5015983756;453710.40078017523;457855.67570293584;464090.11141317594;453294.69828328275;279992.1132150121;495114.1758512726;463043.8603446579;463556.25001609663;264681.4149301396;224941.0041839467;453836.8562638403;195782.9739402131;195782.9739402131;271.4335707787829;1690844.801877937;828768.0954231841;100836.03536332013;546575.5627500677;0;87;97;41;93;99;86;4;57;61;607995454730.6316;242727607514.96814;479125334965.0344;74748.76008280707;18923.951370399325;0.0;113982.15784963442;2263534.352235874;440684.315481514;0.0;2067967.8917738204;3.55379230660201;0.14006042978816158
2893;2019-08-03 17:56:45.104;780;785;244;242;210;18;197;15;19;29;640;258;18;66;213;129;270;721;225;193;197;-136;673;337;330;140;339;271;662;1945.0;-1.0;1592.0;404.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54396.71875;13296.8505859375;28015.4921875;2702.21313476562;535.0;313994;630.0;0.0;Calculated values ==>;1564847805.104;351.16;351.66;297.56;297.36;294.16;274.96000000000004;271.8864255623528;292.86;274.66;275.06;276.06;337.16;298.96000000000004;274.96000000000004;279.76000000000005;294.46000000000004;286.06;300.16;345.26;292.46000000000004;292.86;336.16;326.66;259.56;242.56692532238324;263.95629194202945;271.8864255623528;295.66;6730000.0;3370000.0000000005;3300000.0;1400000.0;3390000.0;2710000.0;6620000.0;0.32416666666666666;0.0;0.2653333333333333;0.06733333333333333;0.0;0.32416666666666666;0.0;13296.8505859375;28015.4921875;2702.21313476562;54396.71875;500961.359344592;502650.4781248536;269335.75363966415;268348.43920521706;255002.84855795937;431601.1154718507;463791.2640358124;450458.3645684928;471605.12922355125;519757.11998970003;478987.48886767705;450327.99480868643;456445.9817565722;464513.63175637735;453639.6656137461;387171.6176215334;493905.4666215275;463279.05653173843;463791.2640358124;264262.8888514036;224522.8720964353;455036.14656568074;195234.21018382977;195234.21018382977;271.20493464014714;1691875.0368677177;829075.4572499555;100879.15585849647;547078.5163972762;0;87;97;41;93;99;86;4;57;61;608193088830.6945;242811879414.99493;479281882765.0842;67719.47563006391;17493.33038304463;-0.0;87057.2449570177;2264721.1917887595;440987.69167043985;0.0;2069642.6616882896;3.913933638894668;0.17415369388977675
2894;2019-08-03 17:57:45.125;773;777;245;245;207;14;199;11;24;25;646;258;22;74;214;131;270;708;225;195;199;-124;663;334;331;139;338;274;657;2162.0;-1.0;1644.0;514.0;0.0;12;100;100;1;0;0;1;1;0;0;1;0;1;0;0;45743.55078125;13114.982421875;19357.529296875;2756.45239257812;531.0;313995;627.0;0.0;Calculated values ==>;1564847865.125;350.46000000000004;350.86;297.66;297.66;293.86;274.56;271.55198750734434;293.06;274.26000000000005;275.56;275.66;337.76;298.96000000000004;275.36;280.56;294.56;286.26000000000005;300.16;343.96000000000004;292.66;293.06;335.86;326.26000000000005;260.76000000000005;242.35481222062532;264.3458800820626;271.55198750734434;295.66;6630000.0;3340000.0;3310000.0;1390000.0;3379999.9999999995;2740000.0;6570000.0;0.36033333333333334;0.0;0.274;0.08566666666666665;0.0;0.36033333333333334;0.0;13114.982421875;19357.529296875;2756.45239257812;45743.55078125;500942.5931676745;502037.01732608565;270330.1831780386;270330.1831780386;254134.30869743897;431779.12508338504;463898.764508968;450571.1808400517;471344.5575217925;520130.4076309941;478618.6234235481;450309.4012991416;456953.3821998456;464788.6342995954;454428.53310823225;395602.67043544905;492592.3241138747;463386.3322743425;463898.764508968;263007.33956846996;222850.3779558165;456430.9002160943;194351.9740390862;194351.9740390862;270.83722374734657;1692709.8311883244;829295.632892531;100924.66065892938;547473.4297470229;0;87;97;41;94;99;86;4;57;61;608391458235.3918;242895608709.86722;479445439989.8347;70204.06266346455;22451.42800916369;-0.0;97126.69349931407;2265870.956883105;441320.681162079;0.0;2071178.065042904;5.387106574357562;0.24500502575966424
2895;2019-08-03 17:58:45.105;769;775;244;243;206;13;202;9;30;21;656;258;27;76;214;135;270;693;226;198;202;-112;675;328;333;138;331;276;671;-1.0;-2.0;279.0;54.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46070.19140625;13398.857421875;19573.87890625;2767.36572265625;529.0;313996;624.0;0.0;Calculated values ==>;1564847925.105;350.06000000000006;350.66;297.56;297.46000000000004;293.76000000000005;274.46000000000004;270.87642091645444;293.36;274.06;276.16;275.26000000000005;338.76;298.96000000000004;275.86;280.76000000000005;294.56;286.66;300.16;342.46000000000004;292.96000000000004;293.36;335.56;326.06;261.96000000000004;242.14157278889297;264.60387354146746;270.87642091645444;295.76000000000005;6750000.0;3279999.9999999995;3329999.9999999995;1380000.0;3310000.0;2760000.0;6709999.999999999;0.0;0.0;0.0465;0.009000000000000001;0.0;0.0;0.0;13398.857421875;19573.87890625;2767.36572265625;46070.19140625;499274.48922986403;500468.1757854487;268533.91045793606;268057.7019879411;253155.39054507704;432127.2027000197;463986.6825090702;450997.05962746596;471084.70712553355;521002.16170846956;478371.83514695254;450604.3935431621;456877.1460960281;465806.26281874;455979.6430790489;283893.2183105096;489028.4581154397;463473.3984064024;463986.6825090702;261751.83340796042;222014.15119762826;457814.38708952843;192352.52734686845;194351.9740390862;270.0023269236604;1693474.6906686241;829516.5079084107;100970.67713263175;547797.7500060182;0;87;97;41;94;99;86;4;57;61;608590591835.4552;242978681009.89365;479610384989.88715;12026.970751047784;2389.15673768394;-0.0;0.0;2266555.9870755733;441527.6170334109;0.0;2071987.1843592848;0.40335999791630694;0.039728535690794174
2896;2019-08-03 17:59:45.126;772;773;239;238;203;8;204;4;36;17;664;258;33;77;213;136;269;669;225;199;204;-104;643;330;335;139;335;278;645;-3.0;-1.0;1467.0;420.0;0.0;7;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28468.173828125;12710.154296875;3523.12255859375;2785.57250976562;526.0;313997;621.0;0.0;Calculated values ==>;1564847985.126;350.36;350.46000000000004;297.06;296.96000000000004;293.46000000000004;273.96000000000004;271.1026128081217;293.56;273.56;276.76000000000005;274.86;339.56000000000006;298.96000000000004;276.46000000000004;280.86;294.46000000000004;286.76000000000005;300.06;340.06000000000006;293.06;293.56;335.26000000000005;325.76000000000005;262.76000000000005;242.35481222062532;264.86050150153983;271.1026128081217;295.66;6430000.0;3300000.0;3350000.0;1390000.0;3350000.0;2780000.0;6450000.0;0.0;0.0;0.2445;0.07;0.0;0.0;0.0;12710.154296875;3523.12255859375;2785.57250976562;28468.173828125;502659.0712528982;502608.0499218976;268409.2356421266;267903.9224790487;253222.04262397627;432012.3539207929;463947.2092130976;451424.8803584727;470557.3835890923;521668.13850091427;478124.33789094153;451032.43126167456;456675.6174673089;465098.98131620587;455782.20454477053;406314.88203387894;488338.38382930466;463303.77063570096;463947.2092130976;260496.36997498586;220759.83610629753;458469.9448394925;192356.16290142486;194351.9740390862;270.01086048275164;1694096.0611148614;829734.1591570192;101016.96781390117;547990.2923841858;0;87;97;41;94;99;86;4;57;61;608791061975.1494;243061810094.76685;479776643159.63354;63342.30141824819;18627.964735664737;-0.0;0.0;2267184.2841697363;441702.8210120258;0.0;2071987.1843592848;4.3099487555619955;0.4480454096565178
2897;2019-08-03 18:00:45.116;782;768;235;236;212;12;206;2;43;15;670;259;40;81;211;140;270;565;227;201;205;-100;661;327;332;139;332;282;663;158.0;-1.0;1024.0;260.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27578.02734375;13066.8662109375;3557.80053710938;2826.18188476562;522.0;313998;617.0;0.0;Calculated values ==>;1564848045.116;351.36;349.96000000000004;296.66;296.76000000000005;294.36;274.36;270.7629442988711;293.76000000000005;273.36;277.46000000000004;274.66;340.16;299.06;277.16;281.26000000000005;294.26000000000005;287.16;300.16;329.66;293.26000000000005;293.66;334.86;325.36;263.16;242.35481222062532;265.3697278774862;270.7629442988711;295.86;6609999.999999999;3270000.0000000005;3320000.0000000005;1390000.0;3320000.0000000005;2820000.0;6630000.0;0.026333333333333334;0.0;0.17066666666666666;0.043333333333333335;0.0;0.026333333333333334;0.0;13066.8662109375;3557.80053710938;2826.18188476562;27578.02734375;502339.67979168106;500265.95693626313;265008.6551705209;265457.5637049479;255695.7544104394;432184.1853817459;464645.1431180259;451632.23884288606;470360.39762778033;521965.68091284897;477740.8922091947;451238.2107769229;456524.21332517616;465281.23310753296;456815.0810480258;396958.1785177175;470600.6188020234;464006.59293188446;464517.63192368223;258822.4845140824;219087.46209138638;458876.0959046701;192162.2245373776;192162.2245373776;269.9210307951268;1694563.0349494219;829948.9318598678;101063.7246397597;548049.290242044;0;87;97;41;94;99;86;4;57;61;608991128625.1813;243145196194.7801;479944615159.6603;44282.88244147344;11557.601092582674;-0.0;7172.025727839356;2268081.011222621;441954.3254695709;0.0;2072046.9412792127;3.239576352241869;0.291007823983419
2898;2019-08-03 18:01:45.107;790;785;238;239;212;14;206;6;50;13;675;259;46;84;212;145;270;597;226;202;206;-98;700;329;334;139;334;281;702;-3.0;-1.0;1155.0;322.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28336.861328125;13792.2890625;3808.34057617188;2810.41333007812;518.0;313999;613.0;0.0;Calculated values ==>;1564848105.107;352.16;351.66;296.96000000000004;297.06;294.36;274.56;270.9896433162861;293.76000000000005;273.76000000000005;278.16;274.46000000000004;340.66;299.06;277.76000000000005;281.56;294.36;287.66;300.16;332.86;293.36;293.76000000000005;334.46000000000004;324.96000000000004;263.36;242.35481222062532;265.2429198363724;270.9896433162861;295.76000000000005;7000000.0;3290000.0;3340000.0;1390000.0;3340000.0;2810000.0;7020000.0;0.0;0.0;0.1925;0.05366666666666667;0.0;0.0;0.0;13792.2890625;3808.34057617188;2810.41333007812;28336.861328125;499819.7538769097;498939.7252958819;263682.2055796496;264089.88661248254;253967.04131328157;432069.9255137471;464351.2496590987;452721.0725275842;470163.3332718048;522565.89038143976;477865.2850540954;452200.6317330349;457066.29687834706;465117.27492883854;457156.21073395916;279413.64435858163;470805.2273530932;463838.563876501;464351.2496590987;257148.6733736563;217415.1398638553;459078.972389739;192359.18370704103;192162.2245373776;270.00857270291766;1695028.9224627728;830172.7245805236;101110.68922094343;548110.6655438246;0;87;97;41;94;99;86;4;57;61;609190898655.7656;243228583685.024;480113489825.15424;50119.66359795457;14313.961992638126;-0.0;0.0;2268867.5811054013;442169.88948979106;0.0;2072106.6991954206;3.1568022118831833;0.32781983280103655
2899;2019-08-03 18:02:45.108;806;805;238;240;213;18;207;7;54;13;678;259;51;87;210;149;270;668;226;203;206;-98;721;336;339;140;341;278;723;73.0;-1.0;1431.0;396.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28869.607421875;14199.271484375;3937.72900390625;2784.99291992188;514.0;314000;610.0;0.0;Calculated values ==>;1564848165.108;353.76;353.66;296.96000000000004;297.16;294.46000000000004;274.96000000000004;271.77519066394296;293.86;273.86;278.56;274.46000000000004;340.96000000000004;299.06;278.26000000000005;281.86;294.16;288.06;300.16;339.96000000000004;293.46000000000004;293.76000000000005;334.16;324.56;263.36;242.56692532238324;264.86050150153983;271.77519066394296;295.76000000000005;7209999.999999999;3360000.0;3390000.0;1400000.0;3410000.0;2780000.0;7230000.0;0.012166666666666666;0.0;0.23850000000000002;0.066;0.0;0.012166666666666666;0.0;14199.271484375;3937.72900390625;2784.99291992188;28869.607421875;500091.4452516737;499766.668017101;262477.29932047095;263254.01795968483;253479.76859058096;431660.74602318485;463740.5551892622;453754.8923217191;470028.2500469368;523118.7763619616;478237.3855407502;453369.39110632264;457927.5588463067;463831.59114827536;456547.6138721864;276845.97118112183;479625.23899963644;463223.07351651293;463611.34400118963;255893.36323571714;215742.86842915416;458923.2969905021;194349.79393394702;194349.79393394702;270.8437771078298;1695505.6509804565;830405.9914725159;101157.31838344353;548175.2171994236;0;87;97;41;94;99;86;4;57;61;609392802020.5217;243312285079.92288;480281192619.95166;61868.115965483645;17461.851201732636;-0.0;3276.015525818118;2269800.828154494;442434.692346065;0.0;2072133.9997797715;3.94828451961208;0.39124552870809837
2900;2019-08-03 18:03:45.108;827;822;226;226;209;29;208;8;58;14;677;259;55;91;206;156;270;699;226;205;208;-97;705;346;348;142;351;278;706;232.0;-2.0;1350.0;390.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25489.05078125;13851.86328125;3821.400390625;2768.56909179688;510.0;314001;607.0;0.0;Calculated values ==>;1564848225.108;355.86;355.36;295.76000000000005;295.76000000000005;294.06;276.06;272.8767566201714;293.96000000000004;273.96000000000004;278.96000000000004;274.56;340.86;299.06;278.66;282.26000000000005;293.76000000000005;288.76000000000005;300.16;343.06000000000006;293.66;293.96000000000004;333.86;324.16;263.46000000000004;242.98782864720522;264.86050150153983;272.8767566201714;295.76000000000005;7050000.0;3460000.0;3479999.9999999995;1420000.0;3510000.0;2780000.0;7059999.999999999;0.03866666666666666;0.0;0.225;0.065;0.0;0.03866666666666666;0.0;13851.86328125;3821.400390625;2768.56909179688;25489.05078125;504434.6279397761;503664.41539826425;258811.7322717923;258811.7322717923;252776.54641402583;431051.2098666511;462523.47555721086;454267.2056541388;469856.40358979115;523015.2224230644;478237.3855407502;453883.1501370634;458425.4935518264;461804.3019897034;455849.1226598329;278737.653252805;486209.8822302245;462128.56038716884;462523.47555721086;254638.09398592086;214070.64678622372;458712.91395919264;197130.0194611221;197130.0194611221;272.00122951246766;1695958.6397988158;830639.750928896;101203.59806687452;548239.8766110446;0;87;97;41;94;99;86;4;57;61;609598902020.5217;243396885079.92288;480447992619.95166;57855.86689342876;17002.888142374584;-0.0;10261.880302382096;2270798.5280116517;442721.8985072659;0.0;2072246.8155783399;4.164041273708943;0.3763280660332504
2901;2019-08-03 18:04:45.088;839;833;220;220;202;39;209;11;61;16;673;259;58;95;203;163;269;701;227;207;209;-96;695;354;356;143;359;283;697;-3.0;-1.0;1640.0;487.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23277.91796875;13701.345703125;3698.49096679688;2805.4873046875;507.0;314002;603.0;0.0;Calculated values ==>;1564848285.088;357.06000000000006;356.46000000000004;295.16;295.16;293.36;277.06;273.7412296467126;294.06;274.26000000000005;279.26000000000005;274.76000000000005;340.46000000000004;299.06;278.96000000000004;282.66;293.46000000000004;289.46000000000004;300.06;343.26;293.86;294.06;333.46000000000004;323.86;263.56;243.1966462407574;265.49620691782997;273.7412296467126;295.86;6950000.0;3540000.0;3560000.0;1430000.0;3590000.0;2830000.0;6970000.0;0.0;0.0;0.2733333333333333;0.08116666666666666;0.0;0.0;0.0;13701.345703125;3698.49096679688;2805.4873046875;23277.91796875;506936.5139663811;505955.327120803;257032.26303818572;257032.26303818572;250753.58766883198;430542.39183029096;461439.12787311134;453800.60191658465;469919.0881636273;522196.3231962829;477616.3184704956;453412.5811721305;458124.70197361;460168.6720338029;455485.02259338234;279500.8610576789;487459.32468700246;461171.6782371525;461439.12787311134;252964.46457616048;212816.51262364245;458658.60406917334;198868.73709135197;197130.0194611221;272.7263674964616;1696364.8957413929;830869.2844671472;101250.03305337;548302.5214837893;0;87;97;41;94;99;86;4;57;61;609810031620.5889;243482356579.95007;480616236520.0052;69681.37638556359;21086.2775363665;-0.0;0.0;2271860.9841025276;443039.2024181183;0.0;2072332.3027423306;4.492264218875751;0.4725086742063616
2902;2019-08-03 18:05:45.119;841;840;225;225;203;47;212;15;59;19;670;258;58;87;201;168;270;723;227;209;212;-95;776;362;362;144;367;263;775;1474.0;-1.0;1888.0;522.0;0.0;0;100;1;1;1;0;1;0;0;0;1;0;1;0;0;34930.7890625;25752.251953125;4220.9833984375;2587.93188476562;503.0;314003;600.0;0.0;Calculated values ==>;1564848345.119;357.26;357.16;295.66;295.66;293.46000000000004;277.86;274.5913991737795;294.36;274.66;279.06;275.06;340.16;298.96000000000004;278.96000000000004;281.86;293.26000000000005;289.96000000000004;300.16;345.46000000000004;294.06;294.36;333.16;323.46000000000004;263.66;243.40439225979637;262.9017227912062;274.5913991737795;295.86;7759999.999999999;3620000.0000000005;3620000.0000000005;1440000.0;3670000.0000000005;2630000.0;7750000.0;0.24566666666666667;0.0;0.31466666666666665;0.087;0.0;0.24566666666666667;0.0;25752.251953125;4220.9833984375;2587.93188476562;34930.7890625;499983.4519864209;499931.68352370034;255544.21844349641;255544.21844349641;248538.9953448406;430014.67791919125;460919.05237078964;456887.68358046416;470081.34618783195;523499.5494406317;479963.5353068794;456764.57732692285;460297.20989902335;458633.2384034343;454842.94378697337;272145.68585254066;482451.7301030149;460513.55173570686;460919.05237078964;251709.28920128586;211144.3756859795;458604.3365244893;201998.90767608356;201998.90767608356;273.9926374220869;1696850.2189199913;831198.2343167185;101295.00143487235;548368.5512011253;0;88;97;41;94;99;86;4;57;61;610025542910.226;243568501064.80502;480780121149.7292;80205.00148457843;22324.672309811296;-0.0;63608.048879999464;2273110.682593468;443401.1472411499;0.0;2072862.6436834258;5.102326997941009;0.3053651898075948
2903;2019-08-03 18:06:45.099;860;859;226;226;205;69;217;27;58;25;658;258;56;82;199;172;270;755;228;213;216;-94;732;389;384;145;394;270;728;2165.0;-1.0;1931.0;400.0;0.0;98;100;1;1;1;0;1;0;0;0;1;0;1;0;0;37083.20703125;24690.44140625;7549.5859375;2662.13720703125;500.0;314004;597.0;0.0;Calculated values ==>;1564848405.099;359.16;359.06000000000006;295.76000000000005;295.76000000000005;293.66;280.06;277.3618629098277;294.86;275.86;278.96000000000004;275.66;338.96000000000004;298.96000000000004;278.76000000000005;281.36;293.06;290.36;300.16;348.66;294.46000000000004;294.76000000000005;332.86;323.16;263.76000000000005;243.61107973660833;263.82572766246335;277.3618629098277;295.96000000000004;7320000.0;3890000.0;3840000.0;1450000.0;3940000.0;2700000.0;7280000.0;0.3608333333333333;0.0;0.3218333333333333;0.06666666666666667;0.0;0.3608333333333333;0.0;24690.44140625;7549.5859375;2662.13720703125;37083.20703125;506550.6935434589;506761.9021085508;257786.07370405534;257786.07370405534;250647.06780119115;428092.51987082884;458145.4938442237;455611.1469425823;470542.0514489591;521698.84824528696;479110.0956132016;455360.3838755622;458588.4028396451;453887.0981571799;450720.6270124549;275725.30922828557;492164.6681743059;457579.54568713333;458004.24821023666;250454.15340279948;209890.3038832737;458550.1115076343;209421.40977790198;209421.40977790198;276.96411836898943;1697450.1355154186;831618.4499762543;101338.73742712598;548466.60658293;0;88;97;41;94;99;86;4;57;61;610249268310.2971;243655172164.83258;480939967849.78;79232.06374416627;16608.580115315486;-0.0;89696.97420100075;2274438.8819233933;443725.482863539;0.0;2074139.759695554;5.315934425514862;0.24706929227925944
2904;2019-08-03 18:07:45.120;858;861;232;232;206;85;218;59;56;39;651;260;48;83;196;168;270;758;227;215;218;-94;764;395;386;140;397;288;750;2338.0;-1.0;1661.0;90.0;0.0;51;0;15;1;1;0;1;0;1;0;1;1;1;0;0;56522.5859375;26792.9375;23626.8359375;4156.3466796875;497.0;314005;594.0;0.0;Calculated values ==>;1564848465.12;358.96000000000004;359.26;296.36;296.36;293.76000000000005;281.66;277.95803584570336;294.96000000000004;279.06;278.76000000000005;277.06;338.26;299.16;277.96000000000004;281.46000000000004;292.76000000000005;289.96000000000004;300.16;348.96000000000004;294.66;294.96000000000004;332.56;322.86;263.76000000000005;242.56692532238324;266.1237361191953;277.95803584570336;295.86;7640000.000000001;3950000.0;3860000.0;1400000.0;3970000.0000000005;2880000.0;7500000.0;0.38966666666666666;0.0;0.2768333333333333;0.015000000000000001;0.0;0.38966666666666666;0.0;26792.9375;23626.8359375;4156.3466796875;56522.5859375;503466.8656984913;505117.55366191384;258944.9784200143;258944.9784200143;250239.39601797448;427635.31824824464;457965.2932510941;452283.295839915;472588.21769833704;519493.53928295686;477105.35751957307;451226.40614881495;455788.236940495;452922.6516253235;449010.03220469836;273011.789254665;490400.22162176063;457539.53042639396;457965.2932510941;249199.05678690012;208636.25808486674;459329.5123731156;211717.73593801065;211717.73593801065;277.8505626287406;1698230.456805864;832047.6282930068;101395.57801333994;548726.501029389;0;88;97;41;94;100;86;4;58;61;610480349159.9446;243740702089.70212;481107426439.5246;66596.56583284384;3714.176646526574;-0.0;95954.46483299819;2275654.5458348505;443894.8984443365;0.0;2075687.3965018403;3.04648272825842;0.0942321478958201
2905;2019-08-03 18:08:45.100;823;821;245;245;217;67;212;63;49;49;647;260;43;80;199;153;269;763;226;210;212;-95;757;387;375;136;388;284;729;2078.0;0.0;1460.0;148.0;0.0;28;0;41;1;1;0;1;0;0;1;1;1;1;0;0;66982.3515625;28430.806640625;32083.1171875;3748.015625;494.0;314006;592.0;0.0;Calculated values ==>;1564848525.1;355.46000000000004;355.26;297.66;297.66;294.86;279.86;277.16162083772156;294.36;279.46000000000004;278.06;278.06;337.86;299.16;277.46000000000004;281.16;293.06;288.46000000000004;300.06;349.46000000000004;294.16;294.36;332.36;322.56;263.66;241.71165711629368;265.62235894841564;277.16162083772156;295.76000000000005;7570000.0;3870000.0000000005;3750000.0;1360000.0;3879999.9999999995;2840000.0;7290000.000000001;0.3463333333333333;0.0;0.24333333333333332;0.024666666666666667;0.0;0.3463333333333333;0.0;28430.806640625;32083.1171875;3748.015625;66982.3515625;499159.1452896529;501446.3123830065;264883.22025406425;264883.22025406425;254605.77179822815;428242.4622021849;458882.9861683954;452066.1208026383;474086.44446128915;519407.42211823346;477605.543902853;451277.33402523777;456067.86624736;454906.6763149203;448172.9914327805;273101.6813472522;493225.03970309556;458604.72113249707;458882.9861683954;248362.34728340767;207382.2378540181;459846.05822849274;209407.77017977083;209407.77017977083;276.94821102562435;1699259.3215494205;832507.6727617023;101461.42574267132;549190.5958890418;0;88;97;41;94;100;87;4;58;61;610708573060.0172;243823474489.72845;481278969239.57916;59046.86531823108;6177.477771868474;-0.0;86401.58313739364;2276701.225418578;443977.3014210315;0.0;2077206.5236908323;2.3594981340097068;0.0778961217203697
2906;2019-08-03 18:09:45.131;798;793;263;263;237;62;202;60;29;54;655;262;29;70;201;148;270;749;228;199;202;-96;723;386;373;134;386;280;694;2725.0;-1.0;1550.0;293.0;0.0;98;0;48;1;1;0;1;0;0;1;1;1;1;0;0;69707.0;27762.373046875;33075.51953125;3705.81469726562;491.0;314007;589.0;0.0;Calculated values ==>;1564848585.131;352.96000000000004;352.46000000000004;299.46000000000004;299.46000000000004;296.86;279.36;277.0612115527968;293.36;279.16;276.06;278.56;338.66;299.36;276.06;280.16;293.26000000000005;287.96000000000004;300.16;348.06000000000006;293.06;293.36;332.06;322.26000000000005;263.56;241.2770596917726;265.11578078379944;277.0612115527968;295.96000000000004;7230000.0;3860000.0;3729999.9999999995;1340000.0;3860000.0;2800000.0;6940000.000000001;0.45416666666666666;0.0;0.25833333333333336;0.04883333333333333;0.0;0.45416666666666666;0.0;27762.373046875;33075.51953125;3705.81469726562;69707.0;498786.14535647625;500790.16697004385;276058.24519236124;276058.24519236124;263766.14308626304;428316.9747201074;457809.2307788321;450146.0135066748;474829.3300761035;520570.3720886163;478329.3383571505;450146.0135066748;455460.3076686459;455532.56501629687;447583.4119631829;276632.8958536535;494667.7649937532;457388.9862979285;457809.2307788321;247107.31509690773;206128.24275125185;460052.74369145953;208777.0483542932;208777.0483542932;276.7064262849881;1700398.9880053122;832976.1912030269;101523.57308837959;549733.8650737378;0;88;97;41;94;100;87;4;58;61;610933089000.5308;243904516339.91385;481448256659.96643;62353.64933103192;12270.629788964956;-0.0;113102.11618447809;2277713.419072964;444131.1150804089;0.0;2078869.9134965807;2.9085158449838806;0.09590753231232908
2907;2019-08-03 18:10:45.111;776;769;272;272;256;54;194;56;12;55;669;264;14;58;202;151;269;724;230;187;194;-97;716;375;362;132;374;273;682;3585.0;-1.0;1231.0;231.0;0.0;66;0;42;1;1;0;1;1;1;0;1;1;1;0;0;80210.4765625;27122.49609375;39336.3828125;3622.38647460938;489.0;314008;587.0;0.0;Calculated values ==>;1564848645.111;350.76;350.06000000000006;300.36;300.36;298.76000000000005;278.56;275.94376602880345;292.56;278.76000000000005;274.36;278.66;340.06000000000006;299.56;274.56;278.96000000000004;293.36;288.26000000000005;300.06;345.56000000000006;291.86;292.56;331.86;322.06;263.46000000000004;240.83765695389522;264.2163659402789;275.94376602880345;296.16;7159999.999999999;3750000.0;3620000.0000000005;1320000.0;3740000.0;2730000.0;6820000.0;0.5975;0.0;0.20516666666666666;0.0385;0.0;0.5975;0.0;27122.49609375;39336.3828125;3622.38647460938;80210.4765625;496348.70182287355;498612.97661617293;283978.4050972623;283978.4050972623;273559.96829064295;429116.5711722346;458467.77020745806;449176.22553792247;475181.1374944355;522591.16642777255;479414.6102548169;449440.0561512203;455110.46648142725;457647.5818152967;450088.39506830816;276855.5334396253;492323.06389899115;457502.1247446576;458467.77020745806;246270.64818160105;205292.2597576877;460258.868364172;206225.2266062558;206225.2266062558;275.6841854882487;1701647.8838729619;833433.4126547077;101584.62107538359;550337.0964492877;0;88;97;41;95;101;87;4;58;61;611153515500.6008;243984289739.9392;481614101360.01917;49845.446614146946;9780.295207679774;-0.0;150714.91980171835;2278648.099875316;444314.81153620325;0.0;2081067.6559720645;3.0013821879562324;0.06343121807183658
2908;2019-08-03 18:11:45.222;767;762;266;264;243;44;191;46;4;52;679;264;5;49;203;144;269;722;228;182;190;-97;706;364;350;129;364;264;675;3076.0;0.0;1228.0;177.0;0.0;52;0;18;1;1;0;1;1;1;0;1;1;1;0;0;78384.7734375;25096.07421875;38424.765625;3527.24951171875;486.0;314009;584.0;0.0;Calculated values ==>;1564848705.222;349.86;349.36;299.76000000000005;299.56;297.46000000000004;277.56;274.8017692304317;292.26000000000005;277.76000000000005;273.56;278.36;341.06000000000006;299.56;273.66;278.06;293.46000000000004;287.56;300.06;345.36;291.36;292.16;331.56;321.76000000000005;263.46000000000004;240.16925963744896;263.0348170998261;274.8017692304317;295.96000000000004;7059999.999999999;3640000.0;3500000.0;1290000.0;3640000.0;2640000.0;6750000.0;0.5126666666666667;0.0;0.20466666666666666;0.029500000000000002;0.0;0.5126666666666667;0.0;25096.07421875;38424.765625;3527.24951171875;78384.7734375;496039.57366954855;498314.15424503974;280706.60929467593;279290.29351733293;267729.4511385532;429879.7862731237;459959.07838641404;449775.47733975266;475272.5666194719;524343.0501398586;480506.66589572816;449905.0815546568;455485.93199604336;459384.05359044083;451037.6613601763;278025.1555342335;492744.5105596286;458746.76778394415;459824.9031534897;245015.67932991832;204038.30555042345;460716.0038526394;203487.24393381397;203487.24393381397;274.5798905271055;1702971.9559624922;833869.3724423177;101644.3115986483;550986.3048353895;0;88;97;41;95;101;87;4;58;61;611367510659.9694;244062734594.70773;481775499394.5429;50406.99177041545;7588.248417605351;-0.0;131415.77329328711;2279485.0824178094;444459.81716436695;0.0;2083423.0945890907;2.8250024020387494;0.062073055837404856
2909;2019-08-03 18:12:45.132;764;762;262;261;239;38;192;38;6;48;685;263;4;43;205;139;269;716;225;185;192;-97;692;358;345;135;358;255;665;2733.0;81.0;1088.0;175.0;0.0;27;100;1;1;1;0;1;1;1;0;1;1;0;0;0;74998.625;23469.16796875;36784.375;2579.103515625;484.0;314010;582.0;0.0;Calculated values ==>;1564848765.132;349.56000000000006;349.36;299.36;299.26000000000005;297.06;276.96000000000004;274.1680685717883;292.36;276.96000000000004;273.76000000000005;277.96000000000004;341.66;299.46000000000004;273.56;277.46000000000004;293.66;287.06;300.06;344.76;291.66;292.36;331.36;321.56;263.46000000000004;241.49495122638035;261.82340779136865;274.1680685717883;295.66;6920000.0;3579999.9999999995;3450000.0;1350000.0;3579999.9999999995;2550000.0;6650000.0;0.45549999999999996;0.013500000000000002;0.18133333333333335;0.029166666666666667;0.0;0.45549999999999996;0.0;23469.16796875;36784.375;2579.103515625;74998.625;496966.3339418908;499262.52528478135;279593.9537849586;278875.428607239;266674.01883758174;430280.9020939914;460869.95606622874;451643.1437993765;474117.84615207044;525670.6047300223;481475.9971000781;451390.64296425926;456235.3892323839;460594.19487161405;451380.85807112255;279947.75280615926;492906.0153055169;459939.38176432956;460869.95606622874;244179.05427248686;203202.34940748036;459798.7106894949;201869.33363844862;201869.33363844862;273.92404073664625;1704248.2336588192;834273.4757289317;101695.12154453612;551612.1075605699;0;88;97;41;95;101;87;4;58;61;611575697910.2676;244141815794.82104;481930965844.7656;45292.31757584826;7522.94016398885;0.0;117974.78351585384;2280281.380422136;444585.55484620313;0.0;2085498.2318501796;2.71817360578887;0.058717935072600036
2910;2019-08-03 18:13:48.123;761;760;260;258;239;33;195;32;11;44;683;260;9;39;206;140;269;710;222;189;195;-96;687;353;341;137;353;244;662;2469.0;96.0;1168.0;91.0;0.0;1;100;1;1;1;0;1;1;1;0;1;1;0;0;0;74458.546875;23326.080078125;35787.5234375;2432.34643554688;482.0;314011;580.0;0.0;Calculated values ==>;1564848828.123;349.26;349.16;299.16;298.96000000000004;297.06;276.46000000000004;273.6339639331285;292.66;276.36;274.26000000000005;277.56;341.46000000000004;299.16;274.06;277.06;293.76000000000005;287.16;300.06;344.16;292.06;292.66;331.16;321.36;263.56;241.92719264551067;260.2995467637923;273.6339639331285;295.36;6870000.0;3529999.9999999995;3410000.0;1370000.0;3529999.9999999995;2440000.0;6620000.0;0.41150000000000003;0.016;0.19466666666666665;0.015166666666666667;0.0;0.41150000000000003;0.0;23326.080078125;35787.5234375;2432.34643554688;74458.546875;497028.5997338592;499273.9101135417;278681.634563935;277307.1199089268;266915.41406817955;430607.02586249536;461878.89145748457;454164.355452263;473469.3076824459;526333.2708612214;482454.8824672548;453920.22372794116;457543.0965616577;461498.67450629215;452409.37515660847;280746.1780217678;492366.7591156426;461090.70703611366;461878.89145748457;243342.44575359824;202366.40377179522;459591.1629779898;200845.09379258804;200845.09379258804;273.50136648337326;1705555.7970899541;834682.8756548727;101738.96546725262;552247.0209563905;0;88;97;41;95;101;87;4;58;61;611791757040.0516;244227483554.73544;482088128389.6086;49312.81626975005;3924.3153826452603;0.0;107415.40773910494;2281109.0570860403;444685.7040230667;0.0;2087470.114283951;2.610286127989829;0.054261640704516605
2911;2019-08-03 18:14:45.133;754;753;255;253;237;24;196;26;19;39;672;259;17;59;207;136;269;695;221;191;196;-94;676;340;330;135;341;268;659;2102.0;-1.0;88.0;69.0;0.0;1;96;100;1;0;0;1;1;1;0;1;1;0;0;0;64598.1875;13388.353515625;35339.65234375;2686.81396484375;480.0;314012;578.0;0.0;Calculated values ==>;1564848885.133;348.56000000000006;348.46000000000004;298.66;298.46000000000004;296.86;275.56;272.21867820750657;292.76000000000005;275.76000000000005;275.06;277.06;340.36;299.06;274.86;279.06;293.86;286.76000000000005;300.06;342.66;292.26000000000005;292.76000000000005;330.96000000000004;321.16;263.76000000000005;241.49495122638035;263.56353331371673;272.21867820750657;295.26000000000005;6759999.999999999;3400000.0;3300000.0;1350000.0;3410000.0;2680000.0;6590000.000000001;0.35033333333333333;0.0;0.014666666666666666;0.0115;0.0;0.35033333333333333;0.0;13388.353515625;35339.65234375;2686.81396484375;64598.1875;497115.4041505622;498605.8273418796;275805.6246597593;274572.67877957807;266224.3392202044;431420.45991060114;463663.36494003003;450996.1641088872;473241.2657668606;523303.49078840454;479466.2581239789;450737.53174156;456067.3960220159;463443.0163266795;454096.33999681665;282823.02292604046;490559.45907182375;463022.33629340515;463663.36494003003;242505.85365607988;201530.46850934727;460100.16454225464;197334.63562491527;197334.63562491527;272.0588418662276;1706656.8560379252;834973.5825797102;101779.49926369394;552810.209885642;0;88;97;41;95;101;87;4;58;61;611983025590.0197;244305017154.72247;482234073989.58417;3720.3690844315884;3021.803582549403;-0.0;93303.83150339521;2281528.9767938927;444740.70377891936;0.0;2089059.420371076;1.9458592777806432;-0.007418251528004712
2912;2019-08-03 18:15:45.094;749;751;251;249;221;16;197;16;26;33;674;257;23;72;208;133;269;693;221;192;196;-92;663;335;327;137;337;266;652;2725.0;-1.0;1349.0;430.0;0.0;1;94;100;1;0;0;1;0;0;1;1;1;0;0;0;56872.48828125;13121.6142578125;27647.94921875;2646.33154296875;479.0;314013;576.0;0.0;Calculated values ==>;1564848945.094;348.06000000000006;348.26;298.26000000000005;298.06;295.26000000000005;274.76000000000005;271.6637117239857;292.86;274.76000000000005;275.76000000000005;276.46000000000004;340.56000000000006;298.86;275.46000000000004;280.36;293.96000000000004;286.46000000000004;300.06;342.46000000000004;292.36;292.76000000000005;330.76000000000005;321.06;263.96000000000004;241.92719264551067;263.299902668528;271.6637117239857;295.26000000000005;6630000.0;3350000.0;3270000.0000000005;1370000.0;3370000.0000000005;2660000.0;6520000.0;0.45416666666666666;0.0;0.22483333333333333;0.07166666666666667;0.0;0.45416666666666666;0.0;13121.6142578125;27647.94921875;2646.33154296875;56872.48828125;497676.78927997674;499000.15388761973;274281.21300201135;273087.83817447827;259779.05233654674;431720.082569444;464235.00016148883;452248.2021207474;472393.7743832905;523669.72089425026;479487.5995317581;451864.8787172118;457999.7881933942;464165.477575563;454533.4031635483;394844.92729035835;490998.6558752035;463598.3650673402;464107.87088420667;241669.27786274583;201112.50472608567;459994.5828749552;195211.7722637903;195211.7722637903;271.1882666250881;1707668.4537067183;835194.3553829148;101823.91325520538;553334.7653842731;0;88;97;41;95;101;88;4;58;61;612179997475.6901;244386564115.00003;482394169860.1291;57790.35731283919;18976.101427133486;-0.0;122123.64479010577;2282041.232999179;444923.90049930476;0.0;2090853.482447465;4.581043496641148;0.14793176606254324
2913;2019-08-03 18:16:45.134;754;758;245;243;207;11;199;10;33;27;676;256;30;76;209;132;269;684;220;195;198;-90;652;329;321;138;333;264;646;3720.0;-1.0;1587.0;330.0;0.0;1;99;100;1;0;0;1;0;1;0;1;1;0;0;0;46567.19921875;12921.333984375;18707.2890625;2643.23681640625;477.0;314014;574.0;0.0;Calculated values ==>;1564849005.134;348.56000000000006;348.96000000000004;297.66;297.46000000000004;293.86;274.26000000000005;270.9896433162861;293.06;274.16;276.46000000000004;275.86;340.76;298.76000000000005;276.16;280.76000000000005;294.06;286.36;300.06;341.56000000000006;292.66;292.96000000000004;330.56;320.86;264.16;242.14157278889297;263.0348170998261;270.9896433162861;295.16;6520000.0;3290000.0;3210000.0;1380000.0;3329999.9999999995;2640000.0;6459999.999999999;0.62;0.0;0.2645;0.055;0.0;0.62;0.0;12921.333984375;18707.2890625;2643.23681640625;46567.19921875;499406.30042324186;500510.7281040565;271509.01983835094;270406.5118669726;254652.23279573876;432069.9255137471;465365.51552235935;453482.5372081749;471673.81221397576;524035.1930725579;479620.3005408747;453103.7516302043;458807.70939101087;464881.0417343727;455407.99595640216;401735.2243281723;490353.01510697935;464863.17740548187;465240.06863770017;240832.718256323;200276.58477070546;460042.8137205575;194094.7801179792;194094.7801179792;270.714516455457;1708531.025766934;835411.5246345075;101868.02237799636;553721.3165654729;0;88;97;41;95;102;88;4;58;61;612374527075.5664;244469119114.94757;482553275860.028;68608.06175035676;14627.141848141808;-0.0;168110.07888222704;2283095.2553708088;445204.11421110557;0.0;2093273.7092194392;7.333867595263368;0.17067310770381122
