;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2914;2019-08-03 18:17:45.145;757;760;241;241;205;10;201;7;41;22;675;255;37;79;210;136;269;629;221;197;200;-91;657;324;329;138;328;265;653;566.0;-1.0;718.0;106.0;0.0;1;99;100;1;0;0;1;0;1;0;1;1;0;0;0;46296.40234375;13029.2001953125;19022.013671875;2661.951171875;475.0;314015;572.0;0.0;Calculated values ==>;1564849065.145;348.86;349.16;297.26000000000005;297.26000000000005;293.66;274.16;270.42097587401844;293.26000000000005;273.86;277.26000000000005;275.36;340.66;298.66;276.86;281.06;294.16;286.76000000000005;300.06;336.06;292.86;293.16;330.36;320.66;264.06;242.14157278889297;263.1675429290057;270.42097587401844;295.26000000000005;6570000.0;3240000.0;3290000.0;1380000.0;3279999.9999999995;2650000.0;6530000.0;0.09433333333333334;0.0;0.11966666666666666;0.017666666666666667;0.0;0.09433333333333334;0.0;13029.2001953125;19022.013671875;2661.951171875;46296.40234375;499339.4129132183;500122.5307836669;268668.01806714677;268668.01806714677;253587.41868549256;432353.3652672049;464449.0444289018;454318.49147014046;471182.93757713656;523852.551330824;479387.29027186823;453815.4994363159;459014.646969787;465734.56619458174;456773.20010490535;398830.6309489936;481663.17411609774;463939.47470069537;464321.8000801202;239996.17471937067;199440.67485045042;459941.8588226559;192558.7784246901;192558.7784246901;270.07231423153115;1709305.0309871773;835627.8187323587;101912.24038298658;554035.7850631531;0;88;97;41;95;102;88;4;58;61;612569562825.2998;244551934294.83438;482712004954.8111;31323.912327772225;4723.767753697397;-0.0;25636.311709495574;2283928.1744941706;445365.40135479014;0.0;2094888.5584735933;1.7769624786893559;0.08733812445259694
2915;2019-08-03 18:18:45.105;766;755;237;236;206;9;204;4;49;17;673;255;45;84;208;137;269;562;221;198;203;-92;627;330;332;138;334;273;629;-1.0;0.0;1560.0;275.0;0.0;1;98;100;1;0;0;1;0;0;0;1;1;0;0;0;29501.44921875;12416.904296875;3318.95703125;2743.75219726562;474.0;314016;570.0;0.0;Calculated values ==>;1564849125.105;349.76;348.66;296.86;296.76000000000005;293.76000000000005;274.06;271.1026128081217;293.56;273.56;278.06;274.86;340.46000000000004;298.66;277.66;281.56;293.96000000000004;286.86;300.06;329.36;292.96000000000004;293.46000000000004;330.16;320.56;263.96000000000004;242.14157278889297;264.2163659402789;271.1026128081217;295.26000000000005;6270000.0;3300000.0;3320000.0000000005;1380000.0;3340000.0;2730000.0;6290000.0;0.0;0.0;0.26;0.04583333333333333;0.0;0.0;0.0;12416.904296875;3318.95703125;2743.75219726562;29501.44921875;503335.71331711585;501699.4510628365;268966.68837523967;268428.8559507887;255122.10980369593;432012.3539207929;464390.02182120323;453969.9451753486;470691.5974162874;523004.27244725556;478404.7472224594;453460.0477131432;458356.49456860044;464606.9877398129;455917.2929811278;413116.20043194626;474433.3933110587;463622.25522983976;464262.31229917344;239159.6471344744;199022.72361097817;459840.87278752984;193420.4004326585;192558.7784246901;270.4446409667395;1709936.2586514244;835839.7282360146;101957.25787940601;554221.835702627;0;88;97;41;95;102;88;4;58;61;612767730625.4259;244634679094.88702;482873297354.9137;67742.88163309943;12210.938316264936;-0.0;0.0;2284753.1807399583;445506.4298237625;0.0;2095102.0519806878;4.326595891169986;0.4127818341481396
2916;2019-08-03 18:19:45.126;780;754;235;237;213;12;205;1;56;15;676;255;53;89;207;141;269;458;220;200;204;-94;651;322;326;137;326;281;653;247.0;-1.0;800.0;42.0;0.0;1;94;100;1;0;0;1;0;0;0;1;1;0;0;0;29417.25390625;12839.1064453125;3522.22265625;2793.36376953125;471.0;314017;568.0;0.0;Calculated values ==>;1564849185.126;351.16;348.56000000000006;296.66;296.86;294.46000000000004;274.36;270.1917013154234;293.66;273.26000000000005;278.76000000000005;274.66;340.76;298.66;278.46000000000004;282.06;293.86;287.26000000000005;300.06;318.96000000000004;293.16;293.56;329.96000000000004;320.26000000000005;263.76000000000005;241.92719264551067;265.2429198363724;270.1917013154234;295.16;6509999.999999999;3220000.0000000005;3260000.0;1370000.0;3260000.0;2810000.0;6530000.0;0.04116666666666667;0.0;0.13333333333333333;0.007;0.0;0.04116666666666667;0.0;12839.1064453125;3522.22265625;2793.36376953125;29417.25390625;502989.3838147445;499311.5936570175;265773.287932326;266713.2820676335;256570.90940716318;432464.67707800725;465393.8792002706;453497.8866936353;470629.2288316383;522669.66766776505;477410.86495257745;453110.0486498489;457694.38487729407;465645.8301518013;457761.25227727;402280.9724841676;453632.0395713624;464762.3664895202;465267.76449835685;238323.1353838712;197768.88456892778;459792.93487889617;192451.63737305015;192451.63737305015;270.0215083659323;1710427.419689601;836050.268655243;102003.41666231382;554278.8654867099;0;88;97;41;95;102;88;4;58;61;612965199715.1248;244717207969.76114;483039555524.6601;34806.16657607802;1871.3890825409221;-0.0;11230.93056665846;2285608.0552417883;445623.8236253617;0.0;2095195.6758254813;2.5011357032811454;0.15571962267740366
2917;2019-08-03 18:20:45.106;789;778;239;243;215;11;205;5;61;11;683;255;58;93;208;144;269;542;220;200;204;-97;711;322;326;136;326;280;713;97.0;0.0;1965.0;247.0;0.0;1;92;100;1;0;0;1;0;0;0;1;1;0;0;0;31629.515625;14001.1630859375;3947.01196289062;2775.45849609375;471.0;314018;566.0;0.0;Calculated values ==>;1564849245.106;352.06000000000006;350.96000000000004;297.06;297.46000000000004;294.66;274.26000000000005;270.1917013154234;293.66;273.66;279.26000000000005;274.26000000000005;341.46000000000004;298.66;278.96000000000004;282.46000000000004;293.96000000000004;287.56;300.06;327.36;293.16;293.56;329.76000000000005;320.26000000000005;263.46000000000004;241.71165711629368;265.11578078379944;270.1917013154234;295.16;7109999.999999999;3220000.0000000005;3260000.0;1360000.0;3260000.0;2800000.0;7130000.0;0.016166666666666666;0.0;0.32749999999999996;0.04116666666666667;0.0;0.016166666666666666;0.0;14001.1630859375;3947.01196289062;2775.45849609375;31629.515625;498651.1812874778;496918.3557692554;263430.49811010563;265044.85986360366;254558.74436706913;432464.67707800725;465393.8792002706;454311.7244101019;470370.9986153779;523476.071288244;477535.73296576354;453926.7443031921;458355.00010498654;465771.6673331445;458156.3359755958;277422.98089675873;459845.5327499862;464762.3664895202;465267.76449835685;237486.63934987856;197768.88456892778;459644.64283091296;191722.13866017482;191722.13866017482;269.72352309856797;1710935.9731948301;836273.8630117703;102049.80804559137;554341.0883606819;0;88;97;41;95;102;88;4;58;61;613160734515.1869;244799080669.78717;483207799424.7136;85998.08933310112;11029.476421695388;-0.0;4422.320951050609;2286614.4218073073;445731.2950021937;0.0;2095326.0761069162;4.895371580757683;0.4247974191371637
2918;2019-08-03 18:21:45.137;809;804;237;240;212;15;206;6;64;10;689;254;62;95;207;148;269;638;218;202;205;-100;711;334;336;139;338;278;713;305.0;-1.0;1825.0;550.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;31818.2421875;13979.1123046875;3866.50244140625;2782.619140625;469.0;314019;565.0;0.0;Calculated values ==>;1564849305.137;354.06000000000006;353.56000000000006;296.86;297.16;294.36;274.66;271.55198750734434;293.76000000000005;273.76000000000005;279.56;274.16;342.06000000000006;298.56;279.36;282.66;293.86;287.96000000000004;300.06;336.96000000000004;293.36;293.66;329.66;320.06;263.16;242.35481222062532;264.86050150153983;271.55198750734434;294.96000000000004;7109999.999999999;3340000.0;3360000.0;1390000.0;3379999.9999999995;2780000.0;7130000.0;0.05083333333333333;0.0;0.30416666666666664;0.09166666666666666;0.0;0.05083333333333333;0.0;13979.1123046875;3866.50244140625;2782.619140625;31818.2421875;501427.7050594019;500552.3118182807;262640.64708663477;263829.63401975;253526.99462279835;431779.12508338504;464056.1807356406;455032.147585316;469867.5881872505;524257.2494215746;477671.6933838678;454777.63015720475;458921.8562738938;463888.87260778836;456741.1248876238;277422.98089675873;476069.3150243951;463541.42486092186;463927.64693526766;237068.3971897606;196933.003932529;458876.0959046701;193870.706379842;193870.706379842;270.64214419035693;1711464.9776889905;836507.1524445227;102096.14928994875;554406.2346223871;0;88;97;41;95;102;88;4;58;61;613359437125.6415;244881623294.976;483375285915.0968;79436.60503333165;24292.16070644257;-0.0;13727.894478234135;2287993.7565517835;446025.7940582062;0.0;2095477.4060492674;5.693975590107667;0.5035769102049624
2919;2019-08-03 18:22:45.117;831;821;220;221;207;29;207;6;66;11;688;254;64;98;204;155;269;666;218;204;207;-104;695;344;346;142;348;281;697;259.0;-1.0;1587.0;428.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;27063.244140625;13698.6298828125;3729.62426757812;2795.23364257812;468.0;314020;563.0;0.0;Calculated values ==>;1564849365.117;356.26;355.26;295.16;295.26000000000005;293.86;276.06;272.6583383277491;293.86;273.76000000000005;279.76000000000005;274.26000000000005;341.96000000000004;298.56;279.56;282.96000000000004;293.56;288.66;300.06;339.76;293.56;293.86;329.46000000000004;319.96000000000004;262.76000000000005;242.98782864720522;265.2429198363724;272.6583383277491;294.96000000000004;6950000.0;3440000.0;3460000.0;1420000.0;3479999.9999999995;2810000.0;6970000.0;0.043166666666666666;0.0;0.2645;0.07133333333333333;0.0;0.043166666666666666;0.0;13698.6298828125;3729.62426757812;2795.23364257812;27063.244140625;505862.5925853034;504335.0585698501;257032.26303818572;257398.39581361722;252443.8833161264;431175.4696738307;462693.8137971133;454782.71430586115;469559.26427123055;523914.2322216616;477297.142497414;454526.7083658545;458818.49787494855;461996.6892736953;456043.782298594;279500.8610576789;482247.7491238383;462300.21040862193;462693.8137971133;236231.924509345;196515.0671798046;457997.92212503153;196626.50322067481;196626.50322067481;271.79172916771864;1711955.4931821967;836737.7234135413;102142.61590245471;554469.5145779635;0;88;97;41;95;102;88;4;58;61;613563968925.7065;244965895195.0028;483542930015.1501;68282.3178320318;18644.49454851078;-0.0;11485.238906549595;2289224.3372457116;446383.48025029106;0.0;2095687.4454577258;4.866225464892749;0.42245534802660956
2920;2019-08-03 18:23:45.118;841;833;215;215;197;39;208;8;67;13;685;255;65;102;203;161;269;686;221;205;208;-106;698;350;352;144;355;285;700;-3.0;-2.0;1587.0;441.0;3.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;24268.583984375;13747.79296875;3660.07055664062;2829.35498046875;466.0;314021;562.0;0.0;Calculated values ==>;1564849425.118;357.26;356.46000000000004;294.66;294.66;292.86;277.06;273.3108153835814;293.96000000000004;273.96000000000004;279.86;274.46000000000004;341.66;298.66;279.66;283.36;293.46000000000004;289.26000000000005;300.06;341.76;293.66;293.96000000000004;329.36;319.76000000000005;262.56;243.40439225979637;265.74818594083865;273.3108153835814;295.26000000000005;6980000.0;3500000.0;3520000.0000000005;1440000.0;3550000.0;2850000.0;7000000.0;0.0;0.0;0.2645;0.0735;0.0005;0.0005;0.0;13747.79296875;3660.07055664062;2829.35498046875;24268.583984375;506942.5384072909;505690.71419986227;255101.9969884677;255101.9969884677;248996.15965855418;430799.1582183253;461917.0532126514;454234.30434816633;469485.55747401924;523282.3290641928;476909.555293465;453975.8807005082;458682.04033793247;460790.1143214629;455874.1840987435;279074.8045223187;484920.7379748334;461518.7692375384;461917.0532126514;235813.6939595721;195679.20071851107;457475.89761935454;197781.24341268322;255101.9969884677;272.277365420433;1712383.2655454755;836966.4474156979;102189.48825544967;554531.0963944375;0;88;97;41;95;102;88;4;58;61;613773372415.4536;245051696624.89917;483712732844.94495;67831.83461743529;19087.55708419034;-0.0;103.40752811209185;2290358.6407528305;446697.9192540798;0.0;2095784.0191207656;4.3001363653083855;0.43690091613607673
2921;2019-08-03 18:24:45.118;840;837;217;217;197;46;211;12;58;16;682;256;59;98;202;166;269;707;224;207;210;-109;767;355;357;144;360;273;768;371.0;-2.0;1592.0;308.0;0.0;0;99;1;1;0;1;1;0;0;0;1;1;0;0;0;35417.9296875;25683.32421875;4195.48046875;2679.1865234375;465.0;314022;561.0;0.0;Calculated values ==>;1564849485.118;357.16;356.86;294.86;294.86;292.86;277.76000000000005;273.8482719121499;294.26000000000005;274.36;278.96000000000004;274.76000000000005;341.36;298.76000000000005;279.06;282.96000000000004;293.36;289.76000000000005;300.06;343.86;293.86;294.16;329.26000000000005;319.66;262.26000000000005;243.40439225979637;264.2163659402789;273.8482719121499;295.56;7670000.0;3550000.0;3570000.0000000005;1440000.0;3600000.0;2730000.0;7680000.0;0.06183333333333333;0.0;0.2653333333333333;0.051333333333333335;0.0;0.06183333333333333;0.0;25683.32421875;4195.48046875;2679.1865234375;35417.9296875;500659.7986499826;500142.27308782516;253172.49502291853;253172.49502291853;246906.32489420177;430477.46260093397;461553.227934654;455110.46648142725;469783.5483368761;523933.2285014714;478517.12590613024;455236.62953312014;460076.88124568114;459876.824148246;455736.23341735575;272355.33324531757;480696.5822215892;461017.6682793448;461419.5259271944;235395.46725036926;195261.2709748474;457167.36766345974;199998.7029608959;199998.7029608959;273.17744023439457;1712880.653159408;837295.040058927;102235.39276798222;554596.5593196491;0;88;98;41;95;102;88;4;58;61;613986072415.4536;245138096624.89917;483880132844.94495;67689.65458744764;13201.324788064943;-0.0;16164.520886749457;2291487.9864962045;446966.99326968193;0.0;2095919.5851908894;2.9810039456505937;0.23631099681785198
2922;2019-08-03 18:25:45.119;846;846;220;220;202;61;215;18;33;21;673;257;36;80;201;172;269;741;224;211;215;-117;731;379;377;144;384;269;728;2006.0;-1.0;1796.0;276.0;0.0;84;99;1;1;0;1;1;0;0;0;1;1;0;0;0;36974.95703125;24665.8125;7020.4638671875;2655.07275390625;464.0;314023;559.0;0.0;Calculated values ==>;1564849545.119;357.76;357.76;295.16;295.16;293.36;279.26000000000005;276.35288757459654;294.66;274.96000000000004;276.46000000000004;275.26000000000005;340.46000000000004;298.86;276.76000000000005;281.16;293.26000000000005;290.36;300.06;347.26;294.26000000000005;294.66;329.06;319.56;261.46000000000004;243.40439225979637;263.6948088759802;276.35288757459654;295.56;7309999.999999999;3790000.0;3770000.0000000005;1440000.0;3840000.0;2690000.0;7280000.0;0.3343333333333333;0.0;0.29933333333333334;0.046;0.0;0.3343333333333333;0.0;24665.8125;7020.4638671875;2655.07275390625;36974.95703125;504722.2676965689;504987.1399456655;255677.32289274983;255677.32289274983;249676.9216775751;428830.04407018964;458982.6240370078;452618.638209442;470279.77213233593;523326.0852129229;479120.86551690416;453001.45274356584;458501.98490670754;455865.7583692726;452497.107140131;275322.3702954739;490119.67399002844;458424.70268454484;458982.6240370078;234559.02529450474;194843.3435325042;456342.9436473738;206992.43795342417;206992.43795342417;275.9961369888735;1713483.9372692364;837714.6231906788;102279.8456694424;554690.0270801057;0;88;98;41;95;102;88;4;58;61;614206276085.1876;245224498064.7948;484042735554.74854;73524.10927663468;11470.123261921683;-0.0;84248.71888061146;2292664.7874733396;447172.59209644014;0.0;2096756.3761342233;4.92825575437898;0.20527173110665717
2923;2019-08-03 18:26:45.109;853;854;222;222;201;86;219;41;34;32;661;258;33;72;199;168;269;747;223;215;219;-125;698;404;396;144;408;280;693;2205.0;-2.0;1679.0;253.0;0.0;98;99;1;1;0;1;1;0;0;0;1;1;0;0;0;35570.9609375;23670.791015625;6881.13525390625;2764.48876953125;463.0;314024;558.0;0.0;Calculated values ==>;1564849605.109;358.46000000000004;358.56000000000006;295.36;295.36;293.26000000000005;281.76000000000005;278.83979113501977;295.06;277.26000000000005;276.56;276.36;339.26;298.96000000000004;276.46000000000004;280.36;293.06;289.96000000000004;300.06;347.86;294.66;295.06;328.96000000000004;319.46000000000004;260.66;243.40439225979637;265.11578078379944;278.83979113501977;295.46000000000004;6980000.0;4040000.0;3960000.0;1440000.0;4079999.9999999995;2800000.0;6930000.0;0.3675;0.0;0.2798333333333333;0.042166666666666665;0.0;0.3675;0.0;23670.791015625;6881.13525390625;2764.48876953125;35570.9609375;508547.3745959033;509110.00783145253;257960.48267874762;257960.48267874762;250565.54293860798;426928.5638294032;456480.91298260196;450805.95226076955;471369.63528795214;521193.6932168857;477876.1259184493;450674.2481131922;455714.28765531245;451443.55185538705;447318.0663172659;279074.8045223187;494483.6693537857;455899.50270808424;456480.91298260196;234140.81001818314;194425.4183739577;455516.00666807056;213308.5895256414;213308.5895256414;278.4868379931969;1714088.3858275195;838117.3610858681;102325.0011549761;554805.8544316901;0;88;98;41;95;102;88;4;58;61;614438137435.2245;245310883664.80853;484207408104.7747;66459.67867204669;10213.079422839095;-0.0;89365.828870433;2293831.1246178364;447353.2553366159;0.0;2098202.9229010623;4.983687073493457;0.18392627575241655
2924;2019-08-03 18:27:45.090;820;819;236;236;208;71;215;60;39;44;658;258;34;70;199;155;269;747;222;213;215;-127;739;390;378;146;392;282;721;2336.0;-2.0;1509.0;237.0;0.0;98;100;5;1;0;1;1;1;0;0;1;1;0;0;0;55634.8046875;25246.21875;24635.05859375;2785.50170898438;462.0;314025;556.0;0.0;Calculated values ==>;1564849665.09;355.16;355.06000000000006;296.76000000000005;296.76000000000005;293.96000000000004;280.26000000000005;277.46169734231523;294.66;279.16;277.06;277.56;338.96000000000004;298.96000000000004;276.56;280.16;293.06;288.66;300.06;347.86;294.46000000000004;294.66;328.76000000000005;319.36;260.46000000000004;243.81672145450628;265.3697278774862;277.46169734231523;295.36;7390000.000000001;3900000.0;3779999.9999999995;1460000.0;3920000.0000000005;2820000.0;7209999.999999999;0.3893333333333333;0.0;0.2515;0.0395;0.0;0.3893333333333333;0.0;25246.21875;24635.05859375;2785.50170898438;55634.8046875;500392.19202606444;501896.9870708436;261816.25959840664;261816.25959840664;251878.90594042867;428017.0890761298;458823.76045810163;451106.5918625551;472292.90834925044;520718.11458442704;477627.1934160402;450446.38659353903;455125.90863566275;454228.72807584284;447919.2486238239;274588.7500055084;491702.7872234085;458544.45361967396;458823.76045810163;233304.39079467155;194007.49548133422;454980.0269714185;209737.18677509684;209737.18677509684;277.0876163194983;1714848.1931918364;838524.8737469986;102371.23642978101;555068.406212453;0;88;98;41;96;102;88;4;58;61;614670263905.0178;245397856114.73108;484375954714.62463;60704.40537949576;9687.092187754706;-0.0;96977.7060205832;2294890.4897454344;447519.0375855481;0.0;2099755.293950555;3.177889489316399;0.10276881193335569
2925;2019-08-03 18:28:45.120;790;786;248;248;218;58;206;57;34;50;659;257;31;67;202;145;269;744;223;204;205;-122;735;380;367;138;381;279;707;2056.0;-1.0;1225.0;332.0;0.0;80;0;14;1;0;1;1;0;0;1;1;1;1;0;0;66478.2109375;25918.015625;33066.92578125;3671.2529296875;461.0;314026;555.0;0.0;Calculated values ==>;1564849725.12;352.16;351.76;297.96000000000004;297.96000000000004;294.96000000000004;278.96000000000004;276.4546675782219;293.76000000000005;278.86;276.56;278.16;339.06000000000006;298.86;276.26000000000005;279.86;293.36;287.66;300.06;347.56000000000006;293.56;293.66;328.66;319.26000000000005;260.96000000000004;242.14157278889297;264.9883086891361;276.4546675782219;295.46000000000004;7350000.0;3800000.0;3670000.0000000005;1380000.0;3810000.0;2790000.0;7070000.0;0.3426666666666666;0.0;0.20416666666666666;0.05533333333333333;0.0;0.3426666666666666;0.0;25918.015625;33066.92578125;3671.2529296875;66478.2109375;496520.90657643153;498608.71345410665;267554.0059469474;267554.0059469474;255862.6128011196;428757.65804586536;459321.57921969576;450984.9324127495;473926.13026871055;521067.79729660414;477887.0665571183;450590.53490397916;455245.99642298365;456505.1306660798;448251.83010564983;274949.18407226226;492670.3110018731;459046.6745650736;459184.1982711204;232886.18681767926;193589.57483703562;456796.07535222155;206617.87616822077;206617.87616822077;275.8588499049795;1715866.3104591246;838951.4555508968;102425.06962155529;555549.4965069504;0;88;98;41;96;102;89;4;58;62;614893875654.9113;245483098714.69046;484544338864.5444;49891.60731659128;13843.193688181376;-0.0;86546.05970726025;2295812.5840008487;447715.22134394525;0.0;2101285.4233465814;2.3984996584102594;0.08697903376361467
2926;2019-08-03 18:29:45.121;776;772;263;264;240;60;198;56;27;51;652;259;25;65;203;146;269;727;222;193;198;-115;687;387;373;135;389;277;668;2690.0;-2.0;1744.0;518.0;0.0;15;0;13;1;0;1;1;1;0;0;1;1;1;0;0;55342.0;24137.94921875;19649.728515625;3666.38793945312;460.0;314027;553.0;0.0;Calculated values ==>;1564849785.121;350.76;350.36;299.46000000000004;299.56;297.16;279.16;277.16162083772156;292.96000000000004;278.76000000000005;275.86;278.26000000000005;338.36;299.06;275.66;279.66;293.46000000000004;287.76000000000005;300.06;345.86;292.46000000000004;292.96000000000004;328.46000000000004;319.16;261.66;241.49495122638035;264.73235714968143;277.16162083772156;295.36;6870000.0;3870000.0000000005;3729999.9999999995;1350000.0;3890000.0;2770000.0;6680000.0;0.4483333333333333;0.0;0.2906666666666667;0.08633333333333333;0.0;0.4483333333333333;0.0;24137.94921875;19649.728515625;3666.38793945312;55342.0;499105.3235907632;500340.7427264345;279783.05065540515;280523.4636121159;266898.34498403315;428242.4622021849;457248.5901723117;450424.372875344;474409.7568972218;520505.39710470324;478361.062101078;450161.14096806425;455326.5121067421;455320.6411976074;447079.33515483944;280746.1780217678;494145.6073138308;456544.2055774953;457248.5901723117;232049.79005350024;193171.6564234249;457984.14054552227;208261.36065366952;208261.36065366952;276.51758580971904;1716881.4958058852;839368.5955446324;102486.21764808403;555988.8092823968;0;88;98;41;97;102;89;4;58;62;615115879355.5253;245565000079.91696;484711141645.0057;70388.7155524334;21559.399997329954;-0.0;111629.27456752457;2296814.93673313;448010.247875834;0.0;2102936.9119944572;4.28998837563385;0.1707799102942675
2927;2019-08-03 18:30:45.131;755;748;266;265;257;52;194;53;23;53;657;260;22;61;203;149;269;706;224;187;193;-108;704;374;361;130;374;272;670;2741.0;-1.0;1006.0;202.0;0.0;86;0;10;1;0;1;1;1;1;0;1;1;1;0;0;78946.8515625;24658.513671875;39308.578125;3630.51245117188;459.0;314028;551.0;0.0;Calculated values ==>;1564849845.131;348.66;347.96000000000004;299.76000000000005;299.66;298.86;278.36;275.84098080016133;292.56;278.46000000000004;275.46000000000004;278.46000000000004;338.86;299.16;275.36;279.26000000000005;293.46000000000004;288.06;300.06;343.76;291.86;292.46000000000004;328.26000000000005;319.06;262.36;240.39332010688793;264.08650396036035;275.84098080016133;295.56;7040000.000000001;3740000.0;3610000.0;1300000.0;3740000.0;2720000.0;6700000.0;0.4568333333333333;0.0;0.16766666666666669;0.033666666666666664;0.0;0.4568333333333333;0.0;24658.513671875;39308.578125;3630.51245117188;78946.8515625;494536.337382633;496865.0299898133;281674.87183594605;280897.9689075099;275543.78316049866;429187.4505931623;458627.51755640097;450799.6524007807;475242.0194224227;521432.5649600028;479088.84914247924;450669.44774068607;455655.00840564485;457787.68628915004;449970.5174578673;278276.9071797809;490987.364554508;457664.15716357983;458490.3299223953;231213.40812182956;192753.74022246967;459467.701666063;205843.8560789192;205843.8560789192;275.53373413881206;1718000.756081022;839775.3005081881;102547.03528591344;556480.2103908609;0;88;98;41;97;103;89;4;58;62;615336116055.4902;245644513329.90433;484875869094.9795;41070.92184996545;8538.669468100506;-0.0;115417.33080082799;2297743.9218497206;448261.10692421364;0.0;2104829.2823814005;2.441313178989803;0.051693452507867596
2928;2019-08-03 18:31:45.112;748;743;264;262;246;44;192;45;23;50;668;260;21;58;204;143;269;706;222;186;192;-103;697;365;352;127;364;265;666;2766.0;80.0;919.0;213.0;0.0;81;0;1;1;0;1;1;1;1;0;1;0;1;0;0;79744.2578125;23819.861328125;39018.38671875;2084.12841796875;458.0;314029;550.0;0.0;Calculated values ==>;1564849905.112;347.96000000000004;347.46000000000004;299.56;299.36;297.76000000000005;277.56;274.9066339382667;292.36;277.66;275.46000000000004;278.16;339.96000000000004;299.16;275.26000000000005;278.96000000000004;293.56;287.46000000000004;300.06;343.76;291.76000000000005;292.36;328.16;318.96000000000004;262.86;239.71726792356844;263.1675429290057;274.9066339382667;295.36;6970000.0;3650000.0;3520000.0000000005;1270000.0;3640000.0;2650000.0;6659999.999999999;0.461;0.013333333333333334;0.15316666666666665;0.0355;0.0;0.461;0.0;23819.861328125;39018.38671875;2084.12841796875;79744.2578125;494231.4855183437;496562.33950271166;280913.6638901696;279415.16252714826;269966.17086869327;429811.8947417682;459779.9657738578;452040.6181146384;475333.87269494816;523133.40863804176;479942.520173825;451785.1617156287;456437.10219499015;459520.7761648076;450710.7449111921;279214.64935230406;491396.5030534549;458970.0676224462;459779.9657738578;230795.22267914342;192335.8262164488;460425.1956996825;203507.58657540154;203507.58657540154;274.5924534257511;1719322.7632230981;840179.1590371167;102594.6422128116;557132.7284011539;0;88;98;41;97;103;89;4;58;62;615549948320.2998;245721588914.8357;485036918079.8361;38066.97599742644;9120.575123911975;0.0;118141.56681048834;2298403.195495076;448408.2206948984;0.0;2106774.990190449;2.546566021367909;0.04935100605556679
2929;2019-08-03 18:32:45.122;748;746;260;258;241;37;192;38;24;47;675;259;22;51;206;140;269;707;220;187;192;-98;689;357;344;134;357;256;660;2748.0;140.0;832.0;326.0;0.0;50;100;1;1;0;1;1;1;1;0;1;0;1;0;0;78278.171875;23449.705078125;37559.18359375;2585.40356445312;457.0;314030;548.0;0.0;Calculated values ==>;1564849965.122;347.96000000000004;347.76;299.16;298.96000000000004;297.26000000000005;276.86;274.0616903277293;292.36;276.96000000000004;275.56;277.86;340.66;299.06;275.36;278.26000000000005;293.76000000000005;287.16;300.06;343.86;291.86;292.36;327.96000000000004;318.86;263.36;241.2770596917726;261.9595390733887;274.0616903277293;295.16;6890000.000000001;3570000.0000000005;3440000.0;1340000.0;3570000.0000000005;2560000.0;6600000.0;0.458;0.02333333333333333;0.13866666666666666;0.05433333333333333;0.0;0.458;0.0;23449.705078125;37559.18359375;2585.40356445312;78278.171875;495017.02322168497;497554.1934740671;279033.49574074923;277622.82281959907;268037.5315819121;430346.717906069;461024.2997607715;453724.662212683;474149.3184965571;524570.8955567708;480918.3805085958;453475.5343155894;457047.8979212984;460883.4628345854;451703.66768845107;280418.0754855727;492148.256433139;460361.6869509762;461024.2997607715;229958.8627652946;191917.91438739494;459852.09879031073;201041.21778544868;201041.21778544868;273.5958671092458;1720639.8362792148;840573.1377426151;102633.56146478668;557770.9811780598;0;88;98;41;97;103;89;4;58;62;615758783120.2666;245799901964.82324;485193244129.8113;35038.77096057649;14062.057867930838;0.0;119072.25154469787;2299012.511588722;448601.4415012344;0.0;2108752.101473398;2.6444681505101593;0.05817123053803998
2930;2019-08-03 18:33:45.113;751;750;257;255;240;32;194;32;25;43;672;256;23;49;207;139;268;707;218;189;194;-95;671;352;341;136;353;255;651;2537.0;74.0;871.0;449.0;0.0;21;99;100;1;0;0;1;1;1;0;1;0;1;0;0;64704.12109375;10678.89453125;35296.7578125;2561.04028320312;456.0;314031;546.0;0.0;Calculated values ==>;1564850025.113;348.26;348.16;298.86;298.66;297.16;276.36;273.5264737036516;292.56;276.36;275.66;277.46000000000004;340.36;298.76000000000005;275.46000000000004;278.06;293.86;287.06;299.96000000000004;343.86;292.06;292.56;327.76000000000005;318.76000000000005;263.66;241.71165711629368;261.82340779136865;273.5264737036516;294.96000000000004;6709999.999999999;3520000.0000000005;3410000.0;1360000.0;3529999.9999999995;2550000.0;6509999.999999999;0.42283333333333334;0.012333333333333333;0.1451666666666667;0.07483333333333334;0.0;0.42283333333333334;0.0;10678.89453125;35296.7578125;2561.04028320312;64704.12109375;497182.4665268901;498959.7508243602;394308.47133648506;392601.5979411981;268351.9470863786;430671.36484660726;461747.81751165166;454019.3154335267;473501.42000396166;524344.2955960328;480709.6797116784;453771.04785241163;456967.08645744185;461631.72079857654;452441.88344128046;283104.5964543563;493058.53783631127;461090.70703611366;461747.81751165166;229122.51738040973;191500.00471740507;459846.05822849274;199330.828502921;199330.828502921;272.90100090515085;1721831.1766581715;840857.500078312;102676.44206375067;558378.0229525482;0;88;98;41;97;103;89;4;58;62;615964252295.051;245880889814.73828;485346521134.65045;36972.278686092934;19495.22302446362;0.0;110958.65018585826;2299612.5136546693;448881.0435617766;0.0;2110668.738113848;3.449475908530296;0.09886687664029845
2931;2019-08-03 18:34:45.123;743;741;250;248;243;26;195;27;33;39;666;254;30;71;208;137;268;687;217;191;195;-92;668;344;334;138;345;269;651;1802.0;-1.0;204.0;183.0;0.0;1;99;100;1;0;0;1;1;1;0;1;0;1;0;0;65745.0625;13240.15234375;34716.359375;2691.82836914062;455.0;314032;545.0;0.0;Calculated values ==>;1564850085.123;347.46000000000004;347.26;298.16;297.96000000000004;297.46000000000004;275.76000000000005;272.6583383277491;292.66;275.86;276.46000000000004;277.06;339.76;298.56;276.16;280.26000000000005;293.96000000000004;286.86;299.96000000000004;341.86;292.26000000000005;292.66;327.66;318.66;263.96000000000004;242.14157278889297;263.6948088759802;272.6583383277491;294.86;6680000.0;3440000.0;3340000.0;1380000.0;3450000.0;2690000.0;6509999.999999999;0.30033333333333334;0.0;0.034;0.030500000000000003;0.0;0.30033333333333334;0.0;13240.15234375;34716.359375;2691.82836914062;65745.0625;496368.208397753;497737.4523858681;273806.22206267295;272629.7296464793;269887.84389341954;431175.4696738307;462937.39400433644;452618.638209442;472850.0741107318;522604.9456280547;478785.62492778164;452234.73324238294;457393.05887810484;462974.97572950355;453549.51654258074;389921.02459182293;490256.9377717757;462420.1108576435;462937.39400433644;228704.35009887922;191082.09718829524;459840.87278752984;197714.9497527268;197714.9497527268;272.2265991749605;1722918.4343673682;841056.8586898037;102720.22326483081;558961.5628361251;0;88;98;41;97;103;89;4;58;62;616166786045.0188;245963103514.72522;485503747334.6255;8666.725407528318;7994.840652561494;-0.0;79655.14075690009;2299992.902076228;449110.16560635937;0.0;2112257.451112828;1.9016754872884376;0.018518769129263844
2932;2019-08-03 18:35:45.134;737;739;249;247;224;16;195;17;39;33;667;253;36;81;209;132;268;689;217;191;195;-91;661;335;325;135;337;265;649;2771.0;-2.0;646.0;319.0;0.0;42;95;100;1;0;0;1;0;0;1;1;0;1;0;0;60276.53125;13094.984375;28644.7890625;2633.94116210938;454.0;314033;543.0;0.0;Calculated values ==>;1564850145.134;346.86;347.06000000000006;298.06;297.86;295.56;274.76000000000005;271.6637117239857;292.66;274.86;277.06;276.46000000000004;339.86;298.46000000000004;276.76000000000005;281.26000000000005;294.06;286.36;299.96000000000004;342.06000000000006;292.26000000000005;292.66;327.46000000000004;318.56;264.06;241.49495122638035;263.1675429290057;271.6637117239857;294.86;6609999.999999999;3350000.0;3250000.0;1350000.0;3370000.0000000005;2650000.0;6490000.000000001;0.4618333333333334;0.0;0.10766666666666666;0.05316666666666667;0.0;0.4618333333333334;0.0;13094.984375;28644.7890625;2633.94116210938;60276.53125;496221.20660673204;497657.78493336873;273463.8780520418;272294.0114580395;261205.16383964338;431720.082569444;464275.99872220744;454067.2172164023;472656.1521691498;523030.64028957416;479164.91891963733;453689.4726371599;459258.0055989065;464293.96163920267;454395.9775304245;395511.51891737577;490745.50188056164;463768.14550031285;464275.99872220744;227868.02628245065;190664.19178205615;460401.350097036;195349.15001178466;195349.15001178466;271.24360711817786;1723968.8068510129;841276.3583972687;102764.61281429925;559489.6692095685;0;88;98;41;97;103;90;4;58;62;616364522290.5342;246045018529.93872;485663976705.0431;27855.311902363832;14091.941971199198;-0.0;124199.38296276359;2300297.308185494;449294.2558723995;0.0;2113956.5502593317;3.7442580215673265;0.06502497841877278
2933;2019-08-03 18:36:45.114;743;747;243;241;210;14;197;12;44;27;668;252;41;83;210;130;268;683;216;193;197;-90;647;334;328;136;337;261;640;2472.0;-1.0;1353.0;502.0;0.0;80;93;100;1;0;0;1;0;1;0;1;0;1;0;0;51506.26953125;12853.6201171875;21047.978515625;2580.1259765625;454.0;314034;541.0;0.0;Calculated values ==>;1564850205.114;347.46000000000004;347.86;297.46000000000004;297.26000000000005;294.16;274.56;271.55198750734434;292.86;274.36;277.56;275.86;339.96000000000004;298.36;277.26000000000005;281.46000000000004;294.16;286.16;299.96000000000004;341.46000000000004;292.46000000000004;292.86;327.26000000000005;318.56;264.16;241.71165711629368;262.63441904999945;271.55198750734434;294.76000000000005;6470000.0;3340000.0;3279999.9999999995;1360000.0;3370000.0000000005;2610000.0;6400000.0;0.412;0.0;0.22549999999999998;0.08366666666666665;0.0;0.412;0.0;12853.6201171875;21047.978515625;2580.1259765625;51506.26953125;498393.01424536254;499599.2945816163;271070.7117142996;269963.9782592857;256092.20837992174;431779.12508338504;464087.3861746112;455364.9365216554;471938.4492427271;523455.0076623031;479542.64684385556;454992.6325071217;460126.30571894493;464422.3436978733;454291.15921831847;403843.88351696625;490834.0794178601;463577.25035800657;464087.3861746112;227031.71669481136;190664.19178205615;460349.06489204726;194781.8723645707;194781.8723645707;271.01104423153123;1724900.0196833727;841492.5246886488;102808.04889028217;559903.637570719;0;88;98;41;97;104;90;4;58;62;616560356990.5964;246126291429.96457;485821724105.09326;58761.4809674226;22219.12177479887;-0.0;110953.8716897367;2301018.874190769;449596.747206313;0.0;2115915.507511907;5.261112967851175;0.18855402197090776
2934;2019-08-03 18:37:45.125;746;751;241;240;203;10;199;9;49;23;665;251;46;86;210;133;268;663;217;195;199;-90;644;330;326;137;333;260;639;2221.0;-1.0;1347.0;340.0;0.0;1;99;89;1;0;0;1;0;1;0;1;0;1;0;0;47459.0;11995.408203125;18424.5390625;2602.41918945312;453.0;314035;540.0;0.0;Calculated values ==>;1564850265.125;347.76;348.26;297.26000000000005;297.16;293.46000000000004;274.16;271.1026128081217;293.06;274.06;278.06;275.46000000000004;339.66;298.26000000000005;277.76000000000005;281.76000000000005;294.16;286.46000000000004;299.96000000000004;339.46000000000004;292.66;293.06;327.16;318.46000000000004;264.16;241.92719264551067;262.5002047102346;271.1026128081217;294.86;6440000.000000001;3300000.0;3260000.0;1370000.0;3329999.9999999995;2600000.0;6390000.0;0.3701666666666667;0.0;0.2245;0.056666666666666664;0.0;0.3701666666666667;0.0;11995.408203125;18424.5390625;2602.41918945312;47459.0;499084.89341552625;500230.2608726693;270071.67981939105;269530.1323390549;253499.3995194496;432012.3539207929;464635.7797899553;456148.38543321594;471414.1961389312;523227.95841087063;479553.94531384774;455778.51535834384;460641.63815180265;465008.4116776196;455376.08325807273;405344.8115719584;488124.20642874;464128.46955776797;464635.7797899553;226613.5671989835;190246.288480595;460196.1081007072;194070.54568511038;194070.54568511038;270.70841422636215;1725724.881458612;841699.6378881616;102851.24468438393;560232.635521989;0;88;98;41;97;104;90;4;58;62;616756592960.3282;246208206444.85263;485978052759.87964;58836.4750234497;15080.448536883818;-0.0;100154.23082447676;2301999.036819564;449907.6339439401;0.0;2117675.064223388;5.271310722737193;0.17759625974319998
2935;2019-08-03 18:38:45.135;749;754;237;236;199;7;202;4;53;18;660;252;50;92;211;133;268;660;217;197;201;-90;623;330;330;135;335;264;624;3235.0;-2.0;1903.0;549.0;0.0;45;94;81;1;0;0;1;0;0;0;1;0;1;0;0;32445.736328125;11070.9560546875;4600.17822265625;2626.68432617188;453.0;314036;537.0;0.0;Calculated values ==>;1564850325.135;348.06000000000006;348.56000000000006;296.86;296.76000000000005;293.06;273.86;271.1026128081217;293.36;273.56;278.46000000000004;274.96000000000004;339.16;298.36;278.16;282.36;294.26000000000005;286.46000000000004;299.96000000000004;339.16;292.86;293.26000000000005;326.86;318.46000000000004;264.16;241.49495122638035;263.0348170998261;271.1026128081217;294.86;6230000.0;3300000.0;3300000.0;1350000.0;3350000.0;2640000.0;6240000.0;0.5391666666666667;0.0;0.3171666666666667;0.0915;0.0;0.5391666666666667;0.0;11070.9560546875;4600.17822265625;2626.68432617188;32445.736328125;501465.2322738992;502032.2823807373;398971.5149840705;268958.62855114357;252722.89985709643;432012.3539207929;464429.25536843995;455982.54772463517;471190.70470879815;522392.0330799425;479176.1748592369;455610.23969029967;460744.74411691254;464843.7303127885;455376.08325807273;414258.3227777064;489290.4071752955;463791.2640358124;464301.8559282269;225359.1397227605;190246.288480595;460501.6862973241;194014.65618130026;194014.65618130026;270.68577590938025;1726390.865240041;841891.8896268965;102894.82780965097;560424.5401447754;0;88;98;41;97;104;90;4;58;62;616953425760.297;246289820044.83966;486135278959.8547;83087.4829344944;24383.56325561618;-0.0;145729.84853021798;2303181.933585634;450236.55551995285;0.0;2119724.4397233506;13.837763954643211;0.47861703998455735
2936;2019-08-03 18:39:45.116;763;745;233;229;204;15;205;6;58;16;659;253;55;96;205;140;268;538;216;200;205;-91;625;334;335;137;339;273;627;663.0;-2.0;884.0;340.0;0.0;1;95;98;1;0;0;1;0;0;0;1;0;1;0;0;30449.35546875;12298.3994140625;3267.06958007812;2716.74194335938;453.0;314037;536.0;0.0;Calculated values ==>;1564850385.116;349.46000000000004;347.66;296.46000000000004;296.06;293.56;274.66;271.55198750734434;293.66;273.76000000000005;278.96000000000004;274.76000000000005;339.06000000000006;298.46000000000004;278.66;282.76000000000005;293.66;287.16;299.96000000000004;326.96000000000004;293.16;293.66;326.76000000000005;318.46000000000004;264.06;241.92719264551067;264.2163659402789;271.55198750734434;294.76000000000005;6250000.0;3340000.0;3350000.0;1370000.0;3390000.0;2730000.0;6270000.0;0.1105;0.0;0.14733333333333334;0.056666666666666664;0.0;0.1105;0.0;12298.3994140625;3267.06958007812;2716.74194335938;30449.35546875;503125.01200784807;500559.9530112701;267059.16005280707;265069.2717268583;254458.0188700643;431779.12508338504;464075.5870987831;455110.46648142725;470727.4148199725;521557.7451184299;478179.8591636652;454731.31114620477;459832.21133440844;463482.0270334735;455658.0936731139;413501.69314029557;470972.9631878733;463432.6667151795;464075.5870987831;224941.0041839467;190246.288480595;460095.3607636393;194210.73766406978;194210.73766406978;270.7800276124485;1726914.8250313895;842086.572586497;102939.34226114923;560490.0797822804;0;88;98;41;97;104;90;4;58;62;617152862585.1194;246371394204.76703;486296327944.7113;38439.226712424;15066.795308975608;-0.0;29820.065862535826;2304194.33546964;450565.20440258563;0.0;2121186.892418603;4.557768651110961;0.2855066522704588
2937;2019-08-03 18:40:45.116;775;759;240;235;207;16;205;3;61;15;663;252;59;99;205;142;268;528;217;200;205;-95;670;323;328;137;328;277;673;-1.0;-1.0;440.0;202.0;0.0;1;89;98;1;0;0;1;0;0;0;1;0;1;0;0;32310.078125;13135.80859375;3670.50366210938;2727.81396484375;452.0;314038;534.0;0.0;Calculated values ==>;1564850445.116;350.66;349.06000000000006;297.16;296.66;293.86;274.76000000000005;270.30646906291605;293.66;273.46000000000004;279.26000000000005;274.66;339.46000000000004;298.36;279.06;283.06;293.66;287.36;299.96000000000004;325.96000000000004;293.16;293.66;326.56;318.36;263.66;241.92719264551067;264.73235714968143;270.30646906291605;294.86;6700000.0;3229999.9999999995;3279999.9999999995;1370000.0;3279999.9999999995;2770000.0;6730000.0;0.0;0.0;0.07333333333333333;0.033666666666666664;0.0;0.0;0.0;13135.80859375;3670.50366210938;2727.81396484375;32310.078125;500561.4537094375;498092.2770307548;266508.57553426415;264298.1380401878;253424.6941345281;432409.1687467413;465102.94352786045;454818.76414995047;470629.2288316383;521645.90387833817;477569.9096374288;454564.20559267775;459573.8771863989;465102.94352786045;457731.64647711004;387986.2437391406;463109.8728767313;464468.94795647415;465102.94352786045;224104.74344509715;189828.38726562503;459692.06448788795;189701.6875404819;194210.73766406978;268.8955461482793;1727437.8203113375;842298.5243198954;102984.71356038425;560547.8928926319;0;88;98;41;97;104;90;4;58;62;617351762585.1194;246453594204.76703;486461327944.7113;19441.91895136103;9089.676023896005;-0.0;0.0;2304676.6783501715;450766.5083303596;0.0;2121435.3929674574;1.4606025707470853;0.1600894925512281
2938;2019-08-03 18:41:45.117;793;786;242;245;205;14;206;5;64;13;669;252;61;99;205;143;268;629;217;201;206;-100;718;328;332;137;333;276;720;-1.0;-1.0;1515.0;612.0;0.0;1;91;98;1;0;0;1;0;0;0;1;0;1;0;0;35369.7890625;13959.8759765625;4031.58471679688;2712.13818359375;452.0;314039;532.0;0.0;Calculated values ==>;1564850505.117;352.46000000000004;351.76;297.36;297.66;293.66;274.56;270.87642091645444;293.76000000000005;273.66;279.56;274.46000000000004;340.06000000000006;298.36;279.26000000000005;283.06;293.66;287.46000000000004;299.96000000000004;336.06;293.26000000000005;293.76000000000005;326.36;318.36;263.16;241.92719264551067;264.60387354146746;270.87642091645444;294.86;7180000.0;3279999.9999999995;3320000.0000000005;1370000.0;3329999.9999999995;2760000.0;7200000.0;0.0;0.0;0.2525;0.10200000000000001;0.0;0.0;0.0;13959.8759765625;4031.58471679688;2712.13818359375;35369.7890625;498553.34300430946;497379.9945478539;264216.4466472238;265427.51410048746;250923.85568997165;432127.2027000197;464645.1431180259;455366.90589584416;470432.8002255166;522348.4810679417;477694.54096093745;454986.8862788728;459730.71351660567;464370.5779205169;457052.2356886758;276108.6486826649;473783.4930316216;464006.59293188446;464645.1431180259;223268.49639005636;189828.38726562503;459187.24286811694;191268.7959589034;194210.73766406978;269.5583082916899;1728001.828606108;842524.3254552287;103030.04725062885;560612.0780323682;0;88;98;41;97;104;90;4;58;62;617549765885.667;246535795574.99435;486627230710.1701;66684.77275907753;27327.681584739785;-0.0;0.0;2305394.412745117;451069.9913692372;0.0;2121435.3929674574;4.540874990022641;0.4857227428143982
2939;2019-08-03 18:42:45.107;819;810;228;230;211;22;208;7;66;12;672;251;64;100;202;148;268;683;217;203;207;-106;703;339;341;139;344;277;704;269.0;-1.0;1373.0;413.0;0.0;1;94;98;1;0;0;1;0;0;0;1;0;1;0;0;33317.4921875;13723.6630859375;3820.47094726562;2731.36987304688;452.0;314040;531.0;0.0;Calculated values ==>;1564850565.107;355.06000000000006;354.16;295.96000000000004;296.16;294.26000000000005;275.36;272.10816812424576;293.96000000000004;273.86;279.76000000000005;274.36;340.36;298.26000000000005;279.56;283.16;293.36;287.96000000000004;299.96000000000004;341.46000000000004;293.46000000000004;293.86;326.26000000000005;318.36;262.56;242.35481222062532;264.73235714968143;272.10816812424576;294.86;7030000.0;3390000.0;3410000.0;1390000.0;3440000.0;2770000.0;7040000.000000001;0.04483333333333333;0.0;0.22883333333333333;0.06883333333333333;0.0;0.04483333333333333;0.0;13723.6630859375;3820.47094726562;2731.36987304688;33317.4921875;503525.0696025143;502204.4106159458;259660.32532327744;260419.9052245983;253540.2438535902;431480.97241316177;463572.6479362492;455453.16761822085;470064.77147337084;522578.1469490395;477456.70588422933;455199.74464283476;459697.0714688479;462340.58691450674;455915.7324819504;277820.51875961694;484037.1280134287;462923.40992144315;463443.0163266795;222850.3779558165;189828.38726562503;458266.66779641504;195097.48681644088;195097.48681644088;271.1573701212389;1728574.1272176139;842754.9831647597;103075.40225734687;560677.5009239463;0;88;98;41;97;104;90;4;58;62;617751632235.6991;246618581775.0075;486793103060.1965;59578.058290140645;18114.811957454887;-0.0;12030.824573042364;2306446.4276389848;451448.61570090795;0.0;2121535.633129437;4.425226383299911;0.38052983117315753
2940;2019-08-03 18:43:45.118;838;827;215;215;199;34;209;8;70;13;673;252;68;103;199;155;268;695;219;205;208;-108;690;347;349;141;351;282;691;263.0;-1.0;1578.0;252.0;3.0;1;99;98;1;0;0;1;0;0;0;1;0;1;0;0;27427.744140625;13454.0166015625;3663.63110351562;2815.173828125;451.0;314041;529.0;0.0;Calculated values ==>;1564850625.118;356.96000000000004;355.86;294.66;294.66;293.06;276.56;272.9856168485579;294.06;273.96000000000004;280.16;274.46000000000004;340.46000000000004;298.36;279.96000000000004;283.46000000000004;293.06;288.66;299.96000000000004;342.66;293.66;293.96000000000004;326.06;318.26000000000005;262.36;242.77792619122317;265.3697278774862;272.9856168485579;295.06;6900000.0;3470000.0000000005;3490000.0;1410000.0;3510000.0;2820000.0;6909999.999999999;0.04383333333333333;0.0;0.263;0.042;0.0005;0.04433333333333333;0.0;13454.0166015625;3663.63110351562;2815.173828125;27427.744140625;507239.41737089073;505678.2724331494;255495.21727268503;255495.21727268503;249970.60786480462;430988.63858405815;462504.0309556943;455125.90863566275;469892.93206556124;522277.3392177098;476944.00568232284;454870.1885428473;459282.00487160747;460873.564739189;455544.4720709531;279600.2344317384;487214.1001884588;461976.5980532765;462372.34750612703;222014.15119762826;189410.48811896544;457747.1737472935;198136.68824141118;198783.5889447714;272.4066845834838;1729080.4303248785;842981.5053499677;103121.63192867966;560739.8798749957;0;88;98;41;97;104;90;4;58;62;617958670185.4161;246702597174.8927;486960833804.9672;67588.16496368816;10903.640391247058;-0.0;11685.7682962201;2307506.3404463814;451690.4804705632;0.0;2121733.307636761;4.524074702667754;0.35960700513757093
2941;2019-08-03 18:44:45.118;842;834;212;212;193;41;210;11;73;16;674;253;71;107;197;161;268;698;219;207;210;-106;679;354;356;141;359;288;680;166.0;-1.0;1549.0;211.0;2.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;24520.900390625;13265.6982421875;3490.06225585938;2875.55859375;451.0;314042;527.0;0.0;Calculated values ==>;1564850685.118;357.36;356.56000000000006;294.36;294.36;292.46000000000004;277.26000000000005;273.7412296467126;294.16;274.26000000000005;280.46000000000004;274.76000000000005;340.56000000000006;298.46000000000004;280.26000000000005;283.86;292.86;289.26000000000005;299.96000000000004;342.96000000000004;293.86;294.16;325.86;318.26000000000005;262.56;242.77792619122317;266.1237361191953;273.7412296467126;295.06;6790000.000000001;3540000.0;3560000.0;1410000.0;3590000.0;2880000.0;6800000.0;0.027666666666666666;0.0;0.25816666666666666;0.035166666666666666;0.0003333333333333333;0.028;0.0;13265.6982421875;3490.06225585938;2875.55859375;24520.900390625;508725.34072620753;507579.24742199364;254906.74940501782;254906.74940501782;248373.23562397092;430542.39183029096;461572.66604716954;454500.72841727413;470189.461290968;521894.7804155278;476301.7754750072;454241.77177302947;458832.02621751704;459354.7222566133;455205.8324204233;281443.8753023062;488807.5585154063;461171.6782371525;461572.66604716954;221177.93781777218;189410.48811896544;457951.47199335654;200106.2342412831;200758.62132656563;273.2155002654937;1729513.3356959722;843204.1696403323;103169.05469886196;560799.4939863238;0;88;98;41;97;104;90;4;58;62;618170170185.4161;246787197174.8927;487131833804.9672;65676.17857976836;9067.557527614583;-0.0;7302.79325217691;2308616.876642577;451856.90711988707;0.0;2121891.5456496645;4.179369148650012;0.3440180834234876
