;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2942;2019-08-03 18:45:48.109;835;802;213;213;193;51;213;14;73;19;678;254;72;109;196;167;268;687;219;209;213;-103;694;367;367;142;371;280;695;1057.0;-1.0;1438.0;253.0;0.0;0;99;0;1;1;0;1;0;0;0;1;0;1;0;0;33386.8515625;23627.197265625;3595.56616210938;2764.80786132812;450.0;314043;526.0;0.0;Calculated values ==>;1564850748.109;356.66;353.36;294.46000000000004;294.46000000000004;292.46000000000004;278.26000000000005;275.1157276137837;294.46000000000004;274.56;280.46000000000004;275.06;340.96000000000004;298.56;280.36;284.06;292.76000000000005;289.86;299.96000000000004;341.86;294.06;294.46000000000004;325.76000000000005;318.16;262.86;242.98782864720522;265.11578078379944;275.1157276137837;295.06;6940000.000000001;3670000.0000000005;3670000.0000000005;1420000.0;3710000.0;2800000.0;6950000.0;0.17616666666666667;0.0;0.23966666666666667;0.042166666666666665;0.0;0.17616666666666667;0.0;23627.197265625;3595.56616210938;2764.80786132812;33386.8515625;506487.9028619194;501930.8809545365;254609.06980670552;254609.06980670552;247864.79804738762;429675.2189834977;460279.31821408216;455841.109608983;470351.2200979448;522957.768987637;477422.17551425664;455714.28765531245;460337.1891084981;457293.5173898348;453849.54240808694;279015.3148836558;485608.96665243997;459732.87387305853;460279.31821408216;220759.83610629753;188992.59102226305;458100.16939059226;203713.57251657383;203713.57251657383;274.68149139769616;1730019.956140366;843526.9363595837;103218.40085483652;560861.4843778836;0;89;98;41;97;104;90;4;58;62;618397882650.1886;246876329439.80365;487310728244.78845;60426.56638981406;10726.634834854443;-0.0;45198.33220037772;2309720.118031527;452030.0815601452;0.0;2122350.8648705087;3.8799918907565427;0.2035643562349142
2943;2019-08-03 18:46:45.099;822;779;222;223;197;67;216;28;69;25;677;254;68;92;194;168;268;702;220;212;216;-102;742;386;381;141;391;274;738;2819.0;-1.0;919.0;174.0;0.0;98;99;0;1;1;0;1;0;0;0;1;0;1;0;0;39011.890625;24909.54296875;7705.376953125;2728.10083007812;449.0;314044;530.0;16.0;Calculated values ==>;1564850805.099;355.36;351.06000000000006;295.36;295.46000000000004;292.86;279.86;277.0612115527968;294.76000000000005;275.96000000000004;280.06;275.66;340.86;298.56;279.96000000000004;282.36;292.56;289.96000000000004;299.96000000000004;343.36;294.36;294.76000000000005;326.16;318.06;262.96000000000004;242.77792619122317;264.3458800820626;277.0612115527968;295.16;7420000.0;3860000.0;3810000.0;1410000.0;3910000.0;2740000.0;7380000.0;0.4698333333333334;0.0;0.15316666666666665;0.029;0.0;0.4698333333333334;0.04062566296376452;24909.54296875;7705.376953125;2728.10083007812;39011.890625;500398.0065032167;494655.0703695637;255960.22550831735;256305.35529619004;247776.168085191;428316.9747201074;458485.37945265137;456327.9752008312;471077.96398673364;523336.9266185901;478168.5572613306;456202.5800313555;459184.11401121685;453662.2197214707;450655.7392389202;273856.1578027014;483213.938822161;457922.815517854;458485.37945265137;222432.26289678228;188574.69595719432;458359.64621818834;209159.1539881579;209159.1539881579;276.84975958628706;1730593.0122956375;843911.118141031;103261.87875294425;560950.9344818065;0;89;98;41;97;104;90;4;58;62;618611025250.2242;246956970289.81714;487468590544.8149;37858.02444907445;7226.814274670884;-0.0;117141.7715974012;2310498.067869422;452172.18809694005;0.0;2123635.8318867562;4.590060692878992;0.07793649200950738
2944;2019-08-03 18:47:45.140;825;791;221;220;199;86;218;66;68;40;673;255;62;90;192;165;268;716;221;215;218;-103;750;398;388;143;400;288;736;2574.0;-1.0;1622.0;186.0;0.0;38;99;15;1;1;0;1;1;0;0;1;0;1;0;0;54638.1484375;26330.947265625;22636.658203125;2858.27978515625;588.0;314045;538.0;28.0;Calculated values ==>;1564850865.14;355.66;352.26;295.26000000000005;295.16;293.06;281.76000000000005;278.25360059004004;294.96000000000004;279.76000000000005;279.96000000000004;277.16;340.46000000000004;298.66;279.36;282.16;292.36;289.66;299.96000000000004;344.76;294.66;294.96000000000004;326.96000000000004;331.96000000000004;262.86;243.1966462407574;266.1237361191953;278.25360059004004;295.26000000000005;7500000.0;3979999.9999999995;3879999.9999999995;1430000.0;4000000.0;2880000.0;7359999.999999999;0.429;0.0;0.2703333333333333;0.031000000000000003;0.0;0.429;0.07063207011266841;26330.947265625;22636.658203125;2858.27978515625;54638.1484375;500087.1015344324;496568.3202946171;255697.00337604753;255353.96020254216;248465.41449815873;427402.5427163942;457642.4984650449;453852.4006441934;472292.48545527144;521790.5006208994;476531.6221645302;453070.2141815135;456682.5364302811;451792.73099497304;447979.45398931147;273200.46108107315;485562.5609440689;457214.6821487867;457642.4984650449;225777.27872811773;246688.97952812296;457942.31583808205;212158.3579465004;212158.3579465004;278.03005315914413;1731373.962574432;844338.4140133519;103308.46373617108;561203.9575563472;0;89;98;41;98;104;90;4;58;62;618841882895.7156;247042228509.9986;487637305755.17395;65337.956209276344;7619.302694639033;-0.0;105312.6962824556;2311358.622020519;452295.99027900276;0.0;2125490.8858776456;3.4397860125878763;0.10144563671324759
2945;2019-08-03 18:48:45.130;801;776;228;227;201;69;210;66;64;51;674;256;55;83;193;149;268;724;220;209;210;-104;755;388;376;144;390;286;732;2474.0;-1.0;1668.0;135.0;0.0;29;100;47;1;1;0;1;0;0;1;1;0;1;0;0;66782.3125;28813.765625;32062.765625;2827.978515625;751.0;314046;547.0;30.0;Calculated values ==>;1564850925.13;353.26;350.76;295.96000000000004;295.86;293.26000000000005;280.06;277.2618376815202;294.16;279.76000000000005;279.56;278.26000000000005;340.56000000000006;298.76000000000005;278.66;281.46000000000004;292.46000000000004;288.06;299.96000000000004;345.56000000000006;294.06;294.16;327.86;348.26;262.76000000000005;243.40439225979637;265.87368984753493;277.2618376815202;295.16;7550000.0;3879999.9999999995;3760000.0;1440000.0;3900000.0;2860000.0;7320000.0;0.41233333333333333;0.0;0.27799999999999997;0.022500000000000003;0.0;0.41233333333333333;0.0749828534833494;28813.765625;32062.765625;2827.978515625;66782.3125;496195.0743764947;494805.16995086084;258321.8629923584;257964.87749468547;249226.2920258334;428167.64408090734;458444.9666690386;453675.27712054906;473246.5020445009;522057.11970116897;476898.2734769912;452501.84781902074;456119.4937471606;453686.35608020634;447359.2424103928;272809.88037313725;487187.7675604807;458305.2807929058;458444.9666690386;229540.68826423294;314944.0575458753;457681.3974366384;209742.73607139953;209742.73607139953;277.0787990119033;1732385.631109543;844797.8766976345;103355.84132443748;561659.7101168988;0;89;98;41;98;104;91;4;58;62;619071044695.752;247128314160.01227;487809477055.2013;67813.24641166357;5578.619880717875;-0.0;102548.21974975984;2312468.0304436437;452405.9546367002;0.0;2127222.771482473;2.761815241800647;0.07965028215852164
2946;2019-08-03 18:49:45.121;784;763;246;246;220;61;196;59;58;55;674;255;51;74;196;142;268;719;219;191;196;-102;715;384;371;145;385;281;685;3151.0;-1.0;1849.0;58.0;0.0;98;100;56;1;1;0;1;0;0;1;1;0;1;0;0;68229.5078125;28012.419921875;32672.8203125;2759.0380859375;765.0;314047;547.0;31.0;Calculated values ==>;1564850985.121;351.56000000000006;349.46000000000004;297.76000000000005;297.76000000000005;295.16;279.26000000000005;276.8598123268743;292.76000000000005;279.06;278.96000000000004;278.66;340.56000000000006;298.66;278.26000000000005;280.56;292.76000000000005;287.36;299.96000000000004;345.06000000000006;292.26000000000005;292.76000000000005;327.86;349.66;262.96000000000004;243.61107973660833;265.2429198363724;276.8598123268743;295.06;7150000.0;3840000.0;3710000.0;1450000.0;3850000.0;2810000.0;6850000.0;0.5251666666666667;0.0;0.30816666666666664;0.009666666666666665;0.0;0.5251666666666667;0.07741531333398721;28012.419921875;32672.8203125;2759.0380859375;68229.5078125;497572.6919031275;497498.0923382046;268316.83940661285;268316.83940661285;257607.1458718923;428465.0848360747;457293.5173898348;453755.8230418441;473511.07944781234;522462.1031421429;477410.86495257745;452850.8589466096;455802.1033359119;454976.06431954395;447026.80502475443;276428.2225024361;491307.48696542357;456590.9731116423;457293.5173898348;229540.68826423294;320813.78693149507;457728.37751507264;209033.8022609212;209033.8022609212;276.7920567002427;1733510.5608461914;845271.3572106297;103402.39281229758;562199.0924129962;0;89;98;41;98;104;91;4;58;62;619295111080.5168;247215001154.92133;487979551540.0228;75415.16940398775;2404.0475607901303;-0.0;130377.7270618678;2313661.4215386687;452472.46688697534;0.0;2129163.5298797665;3.2815716332293556;0.07387596006920354
2947;2019-08-03 18:50:45.141;767;746;265;266;254;56;189;56;54;56;671;255;49;69;197;150;268;693;219;180;189;-99;707;377;365;142;377;274;673;2407.0;-1.0;1499.0;47.0;0.0;59;100;52;1;1;0;1;1;1;0;1;0;1;0;0;80414.9609375;27518.16796875;38469.80859375;2713.95629882812;764.0;314048;543.0;25.0;Calculated values ==>;1564851045.141;349.86;347.76;299.66;299.76000000000005;298.56;278.76000000000005;276.14872888175563;292.06;278.76000000000005;278.56;278.76000000000005;340.26;298.66;278.06;280.06;292.86;288.16;299.96000000000004;342.46000000000004;291.16;292.06;327.46000000000004;349.56000000000006;263.26000000000005;242.98782864720522;264.3458800820626;276.14872888175563;295.06;7070000.0;3770000.0000000005;3650000.0;1420000.0;3770000.0000000005;2740000.0;6730000.0;0.40116666666666667;0.0;0.24983333333333332;0.007833333333333333;0.0;0.40116666666666667;0.06243558356348179;27518.16796875;38469.80859375;2713.95629882812;80414.9609375;495943.03165620397;496297.8593823269;280338.9811824515;281079.89223479654;273459.9964177298;428973.91024759493;457292.3345882162;454435.6487264574;473997.7531785998;522717.0278486438;478281.1395468654;453799.2469026975;456327.9752008312;456452.25808433857;449571.8504359863;277334.1126838869;488819.27792197315;456033.45726211835;457292.3345882162;227868.02628245065;320394.4760798638;458508.8054560802;207238.267731163;207238.267731163;276.07906309654084;1734749.6776533497;845734.2663612042;103448.01630158497;562792.1452721067;0;89;98;41;99;105;91;4;58;62;619515984680.4467;247301129854.89395;488146107039.9699;61758.14568532437;1968.2858788451845;-0.0;100313.35648748785;2314804.9135343693;452508.9151443314;0.0;2131086.5963839656;2.3877026630788483;0.05715124006135855
2948;2019-08-03 18:51:45.122;755;738;264;263;244;46;190;48;46;54;666;255;45;67;199;144;268;694;216;182;189;-96;699;366;354;145;366;267;668;3080.0;-2.0;1507.0;204.0;0.0;61;100;34;1;1;0;1;1;1;0;1;0;1;0;0;82140.0859375;25933.306640625;38249.53125;2626.22241210938;757.0;314049;530.0;16.0;Calculated values ==>;1564851105.122;348.66;346.96000000000004;299.56;299.46000000000004;297.56;277.76000000000005;275.0112864084945;292.16;277.96000000000004;277.76000000000005;278.56;339.76;298.66;277.66;279.86;293.06;287.56;299.96000000000004;342.56000000000006;291.36;292.06;326.16;348.86;263.56;243.61107973660833;263.43189868330234;275.0112864084945;294.76000000000005;6990000.000000001;3660000.0;3540000.0;1450000.0;3660000.0;2670000.0;6680000.0;0.5133333333333333;0.0;0.25116666666666665;0.034;0.0;0.5133333333333333;0.039976093039656886;25933.306640625;38249.53125;2626.22241210938;82140.0859375;495025.4461682163;495676.1088571984;280523.4636121159;279783.05065540515;268793.9581693944;429743.705733735;459194.73155988165;454608.2120918402;473412.3906444184;522766.50279019075;479142.6978038137;454482.53466479125;457223.07283723226;458516.8789554001;450677.8943745114;278332.90163407027;489484.55983360857;458106.5989019855;459059.1975581312;222432.26289678228;317459.4925940039;458344.89701189264;203940.42851375072;203940.42851375072;274.7643468090296;1736103.874078062;846179.5542633834;103492.5036986649;563431.2706497555;0;89;98;41;99;105;91;4;58;62;619731616375.2546;247387202589.81732;488308355644.82544;62959.39164203014;8649.751928936827;-0.0;130960.96810944863;2315843.897228782;452597.3707728288;0.0;2133013.2721133125;3.032075451480714;0.0682704535283671
2949;2019-08-03 18:52:45.102;753;742;260;258;237;38;191;39;36;49;655;253;37;67;200;140;268;697;216;185;191;-92;687;358;345;144;359;263;660;2857.0;76.0;1548.0;291.0;0.0;32;100;16;1;1;0;1;1;1;0;1;0;1;0;0;80033.59375;24336.57421875;36617.171875;2578.10424804688;750.0;314050;513.0;0.0;Calculated values ==>;1564851165.102;348.46000000000004;347.36;299.16;298.96000000000004;296.86;276.96000000000004;274.1680685717883;292.26000000000005;277.06;276.76000000000005;278.06;338.66;298.46000000000004;276.86;279.86;293.16;287.16;299.96000000000004;342.86;291.66;292.26000000000005;324.46000000000004;348.16;263.96000000000004;243.40439225979637;262.9017227912062;274.1680685717883;294.76000000000005;6870000.0;3579999.9999999995;3450000.0;1440000.0;3590000.0;2630000.0;6600000.0;0.4761666666666667;0.012666666666666666;0.258;0.0485;0.0;0.4761666666666667;0.0;24336.57421875;36617.171875;2578.10424804688;80033.59375;495912.9504540605;497005.8891725413;279033.49574074923;277622.82281959907;266145.1574444521;430280.9020939914;460737.3870391195;454030.6727851501;473049.25879613834;521959.39954575343;479409.44105181866;454156.0461158545;457869.095680248;459762.3043333631;451525.9814726883;280065.3737349219;490739.2406242002;459939.38176432956;460737.3870391195;215324.80838970217;314524.84189198195;458911.338708814;201620.32947459997;201620.32947459997;273.8268689264093;1737454.8709267771;846598.3302987868;103535.85863105039;564054.951879598;0;89;98;41;99;105;91;4;58;62;619941246475.3213;247473873689.84488;488467302644.876;65121.86857412194;12478.613947859381;0.0;123382.90557697204;2316910.8852829775;452773.3817986195;0.0;2135132.0978839463;3.163505974053595;0.08670018099633842
2950;2019-08-03 18:53:45.103;752;745;256;253;236;33;193;33;31;44;644;252;31;66;201;138;267;694;215;188;192;-90;677;353;341;143;354;257;652;2459.0;80.0;1561.0;207.0;0.0;1;100;1;1;1;0;1;1;1;0;1;0;1;0;0;77968.4140625;23102.1328125;35048.39453125;2524.01391601562;747.0;314051;504.0;0.0;Calculated values ==>;1564851225.103;348.36;347.66;298.76000000000005;298.46000000000004;296.76000000000005;276.46000000000004;273.6339639331285;292.46000000000004;276.46000000000004;276.26000000000005;277.56;337.56000000000006;298.36;276.26000000000005;279.76000000000005;293.26000000000005;286.96000000000004;299.86;342.56000000000006;291.96000000000004;292.36;323.56;347.86;264.16;243.1966462407574;262.0952818180154;273.6339639331285;294.66;6770000.0;3529999.9999999995;3410000.0;1430000.0;3540000.0;2570000.0;6520000.0;0.4098333333333333;0.013333333333333334;0.26016666666666666;0.034499999999999996;0.0;0.4098333333333333;0.0;23102.1328125;35048.39453125;2524.01391601562;77968.4140625;496742.121159712;498185.7340728055;392649.999995599;275534.91772588104;266322.23339089856;430607.02586249536;461616.6283632891;454424.480022519;472686.96060398995;521319.9843383827;480028.88773980795;454424.480022519;458705.8848670923;460676.8336032137;452123.03444465675;281074.9114483664;491139.2182330236;460958.93229944515;461485.3233807435;211562.405474017;313267.23492439475;459271.19922681357;200526.87559102188;200526.87559102188;273.3765529891493;1738771.5762683474;846993.6594456122;103578.37699099374;564652.1748858128;0;89;98;41;99;105;91;4;58;62;620147049905.0726;247559975124.74088;488623305244.6875;66055.6934195945;8926.679165434813;0.0;106949.47051915425;2318004.0498507107;452951.7622139722;0.0;2137051.5663397033;2.998487328075208;0.0847638880577687
2951;2019-08-03 18:54:45.113;751;746;253;251;236;28;194;28;32;39;633;251;31;65;202;137;267;693;214;190;194;-88;674;347;336;140;348;249;651;2350.0;88.0;1396.0;128.0;0.0;1;100;1;1;1;0;1;1;1;0;1;0;1;0;0;77868.0078125;22877.16796875;35029.8125;2452.6572265625;746.0;314052;501.0;0.0;Calculated values ==>;1564851285.113;348.26;347.76;298.46000000000004;298.26000000000005;296.76000000000005;275.96000000000004;272.9856168485579;292.56;275.96000000000004;276.36;277.06;336.46000000000004;298.26000000000005;276.26000000000005;279.66;293.36;286.86;299.86;342.46000000000004;292.16;292.56;323.26000000000005;347.76;264.36;242.56692532238324;260.9983114674233;272.9856168485579;294.56;6740000.000000001;3470000.0000000005;3360000.0;1400000.0;3479999.9999999995;2490000.0;6509999.999999999;0.39166666666666666;0.014666666666666666;0.2326666666666667;0.021333333333333333;0.0;0.39166666666666666;0.0;22877.16796875;35029.8125;2452.6572265625;77868.0078125;496893.2773486167;498417.3042526622;275681.75082594133;274415.32317990134;266404.7425329454;430988.63858405815;462506.85057035123;455884.04229320394;472588.21769833704;520850.98377577733;480884.46225491224;455762.50783225335;459845.2685648124;461732.5941255692;453030.54589521827;281649.31789798685;491101.5079814393;461986.9594519059;462506.85057035123;210308.32490665457;312848.0458788934;459937.85502221505;199181.0758816423;199181.0758816423;272.82066782206186;1740070.4295565742;847376.8841455351;103619.85616255189;565236.2572751568;0;89;98;41;99;105;91;4;58;62;620350183755.0404;247644889274.7274;488775130544.6634;59726.22351842335;5562.811288332219;0.0;103135.92841974433;2319052.407188801;453072.5280920267;0.0;2138802.5697825253;2.7903574252166146;0.06727163752803983
2952;2019-08-03 18:55:45.114;751;748;249;246;231;19;195;21;39;34;623;251;37;72;204;133;267;693;214;191;194;-86;655;338;330;138;340;267;642;2873.0;-1.0;1553.0;253.0;0.0;95;100;100;1;0;0;1;0;0;1;1;0;1;0;0;63686.7421875;12983.861328125;30168.09375;2662.7138671875;745.0;314053;498.0;0.0;Calculated values ==>;1564851345.114;348.26;347.96000000000004;298.06;297.76000000000005;296.26000000000005;275.06;271.99741764416325;292.66;275.26000000000005;277.06;276.56;335.46000000000004;298.26000000000005;276.86;280.36;293.56;286.46000000000004;299.86;342.46000000000004;292.26000000000005;292.56;322.96000000000004;347.66;264.56;242.14157278889297;263.43189868330234;271.99741764416325;294.56;6550000.0;3379999.9999999995;3300000.0;1380000.0;3400000.0;2670000.0;6420000.0;0.47883333333333333;0.0;0.2588333333333333;0.042166666666666665;0.0;0.47883333333333333;0.0;12983.861328125;30168.09375;2662.7138671875;63686.7421875;498714.7275605627;499544.1938870476;394813.7411111956;272565.1187311593;264787.94588196423;431541.1909327263;463535.36434578145;453726.1368930483;472360.27449258295;518332.54467064014;478696.5476576429;453473.10010480124;457839.13350445917;463203.192860954;454022.4525911885;398770.9101158507;492023.4461109781;463022.33629340515;463407.2617215237;209054.2704885073;312428.86344474956;460446.3247853222;196556.62263181037;196556.62263181037;271.74005289253967;1741250.0721368853;847675.7310378674;103662.48496558591;565779.5822173408;0;89;98;41;99;105;92;4;58;62;620549987085.593;247728290664.95804;488929933125.0915;66564.04260795041;11127.349107473081;-0.0;127776.98101745774;2320104.843616413;453211.61508045427;0.0;2140726.8761043944;4.484772616782241;0.11306804932767996
2953;2019-08-03 18:56:45.124;745;743;243;241;219;13;196;13;46;28;627;251;44;88;205;131;267;671;215;192;195;-85;651;331;326;137;334;268;641;2715.0;-1.0;1160.0;264.0;0.0;100;100;100;1;0;0;1;1;0;0;1;0;1;0;0;56727.6328125;12771.9560546875;24072.37890625;2680.35205078125;744.0;314054;495.0;0.0;Calculated values ==>;1564851405.124;347.66;347.46000000000004;297.46000000000004;297.26000000000005;295.06;274.46000000000004;271.215330690691;292.76000000000005;274.46000000000004;277.76000000000005;275.96000000000004;335.86;298.26000000000005;277.56;281.96000000000004;293.66;286.26000000000005;299.86;340.26;292.36;292.66;322.66;347.56000000000006;264.66;241.92719264551067;263.56353331371673;271.215330690691;294.66;6509999.999999999;3310000.0;3260000.0;1370000.0;3340000.0;2680000.0;6409999.999999999;0.45249999999999996;0.0;0.19333333333333333;0.044000000000000004;0.0;0.45249999999999996;0.0;12771.9560546875;24072.37890625;2680.35205078125;56727.6328125;498281.49433610466;498966.08095778903;270956.52721575566;269857.54817610135;259623.42178655937;431954.4880088244;464255.4426214278;454439.26461370324;471904.2073218062;518662.2945945322;478573.3654561766;454187.15326228563;459638.2961607305;464223.23020044906;454936.2562742816;401135.28410410945;489043.97946311836;463746.96130877873;464128.46955776797;207800.24178383037;312009.6876057385;460699.3913920448;194602.3454655169;194602.3454655169;270.9272375181232;1742253.6925039133;847890.3986213253;103707.01793582013;566231.6614900609;0;89;98;41;100;105;92;4;58;62;620746819885.5618;247810804414.94492;489090459875.066;50235.13770198269;11708.270020767228;-0.0;121960.5711517436;2321078.3323399248;453401.9436226304;0.0;2142808.3692298518;4.652888935463738;0.10509281727215106
2954;2019-08-03 18:57:45.115;746;745;238;236;206;10;198;8;52;22;635;250;49;91;206;133;267;649;216;194;197;-84;639;327;326;136;331;266;634;3556.0;-2.0;1179.0;323.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;50669.0859375;12660.689453125;18346.357421875;2678.9716796875;742.0;314055;492.0;0.0;Calculated values ==>;1564851465.115;347.76;347.66;296.96000000000004;296.76000000000005;293.76000000000005;274.16;270.7629442988711;292.96000000000004;273.96000000000004;278.36;275.36;336.66;298.16;278.06;282.26000000000005;293.76000000000005;286.46000000000004;299.86;338.06000000000006;292.56;292.86;322.36;347.36;264.76000000000005;241.71165711629368;263.299902668528;270.7629442988711;294.76000000000005;6390000.0;3270000.0000000005;3260000.0;1360000.0;3310000.0;2660000.0;6340000.0;0.5926666666666667;0.0;0.19649999999999998;0.05383333333333333;0.0;0.5926666666666667;0.0;12660.689453125;18346.357421875;2678.9716796875;50669.0859375;499559.7686730974;499899.2959483725;268980.004496305;267928.6585366849;254867.06342136994;432184.1853817459;464509.0972404609;455526.61032282165;471449.11765258067;519654.571203802;478708.07032290293;455152.1393357169;460314.4866512826;464791.65316438716;455876.4928779027;407231.3217654451;486671.9238440734;464001.3986558675;464382.3183493691;206546.2383541025;311171.3556482807;460951.6897639394;193562.54538037648;193562.54538037648;270.4914200743377;1743148.530913326;848102.3055428611;103751.67226770586;566585.0979356706;0;89;98;41;100;105;92;4;58;62;620942390545.3566;247892692129.859;489250635844.89795;51475.93876119047;14394.448939315138;-0.0;160505.8521129563;2321925.7975040497;453619.43365200417;0.0;2145161.9030048926;6.720183907930581;0.12517152424294054
2955;2019-08-03 18:58:45.105;748;747;235;233;198;6;200;3;55;17;640;250;53;93;206;133;267;637;215;196;199;-84;619;327;332;133;332;266;620;0.0;0.0;1760.0;491.0;0.0;26;100;100;1;0;0;1;0;0;0;1;0;1;0;0;35676.828125;12234.2275390625;4074.890625;2703.65698242188;740.0;314056;489.0;0.0;Calculated values ==>;1564851525.105;347.96000000000004;347.86;296.66;296.46000000000004;292.96000000000004;273.76000000000005;270.7629442988711;293.16;273.46000000000004;278.66;274.86;337.16;298.16;278.46000000000004;282.46000000000004;293.76000000000005;286.46000000000004;299.86;336.86;292.76000000000005;293.06;322.06;347.16;264.76000000000005;241.05796691057077;263.299902668528;270.7629442988711;294.66;6190000.0;3270000.0000000005;3320000.0000000005;1330000.0;3320000.0000000005;2660000.0;6200000.0;0.0;0.0;0.29333333333333333;0.08183333333333334;0.0;0.0;0.0;12234.2275390625;4074.890625;2703.65698242188;35676.828125;501706.7028234688;501481.47275250696;400272.78790929285;267753.7693546985;252540.13760743837;432184.1853817459;463878.5820447677;455900.14131549967;471359.25143505377;520170.11911028635;478708.07032290293;455651.22432670655;460556.3034768516;464645.1431180259;455876.4928779027;415369.09711162245;486487.0310754263;463365.5181363258;463750.4696543091;205292.2597576877;310333.04987691523;461404.92668314424;192061.61322237906;193562.54538037648;269.8798847068865;1743867.960272414;848309.7286082221;103796.52003069075;566771.910528802;0;89;98;41;100;105;92;4;58;62;621139757645.388;247973378679.87183;489410209244.92334;77392.63490731538;22041.261151539285;-0.0;0.0;2322999.5233006612;453923.0139643233;0.0;2146499.2288479186;5.2298465264941;0.5213866232819769
2956;2019-08-03 18:59:45.106;763;729;230;226;205;11;202;3;59;15;646;250;57;96;204;138;267;509;214;197;202;-84;619;325;329;132;329;274;621;-1.0;-1.0;956.0;187.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;32719.732421875;12252.43359375;3333.29223632812;2789.15600585938;739.0;314057;486.0;0.0;Calculated values ==>;1564851585.106;349.46000000000004;346.06000000000006;296.16;295.76000000000005;293.66;274.26000000000005;270.5352231155435;293.36;273.46000000000004;279.06;274.66;337.76;298.16;278.86;282.76000000000005;293.56;286.96000000000004;299.86;324.06;292.86;293.36;321.76000000000005;347.06000000000006;264.76000000000005;240.83765695389522;264.3458800820626;270.5352231155435;294.56;6190000.0;3250000.0;3290000.0;1320000.0;3290000.0;2740000.0;6210000.0;0.0;0.0;0.15933333333333335;0.03116666666666667;0.0;0.0;0.0;12252.43359375;3333.29223632812;2789.15600585938;32719.732421875;503675.56360320834;498999.4520290577;266096.1432302286;264131.7713802945;255153.34961855473;432297.2667888766;464576.19090055936;455069.1842652718;471297.30857771443;520130.4076309941;477717.78501257446;454816.10878090456;459675.6330642728;464830.19221483555;456875.7796925829;415369.09711162245;467171.24708651373;463939.47470069537;464576.19090055936;204038.30555042345;309913.9067706182;461555.3601191064;192094.84917701574;193562.54538037648;269.8864638609321;1744437.9411091383;848513.7875183409;103842.29423509516;566833.6464148194;0;89;98;41;100;105;92;4;58;62;621338060950.1484;248052880004.7758;489572211944.72766;41900.5773907288;8398.185924361826;-0.0;0.0;2323993.649970446;454176.68025068374;0.0;2146499.2288479186;2.7373652665736636;0.25773380073975716
2957;2019-08-03 19:00:45.106;774;745;230;234;207;10;202;2;64;12;656;249;61;99;205;141;267;512;213;198;201;-85;654;318;323;132;323;278;657;-2.0;0.0;734.0;88.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;34234.92578125;12946.3505859375;3575.24853515625;2840.0634765625;736.0;314058;483.0;0.0;Calculated values ==>;1564851645.106;350.56000000000006;347.66;296.16;296.56;293.86;274.16;269.7299932089509;293.36;273.36;279.56;274.36;338.76;298.06;279.26000000000005;283.06;293.66;287.26000000000005;299.86;324.36;292.96000000000004;293.26000000000005;321.46000000000004;346.76;264.66;240.83765695389522;264.86050150153983;269.7299932089509;294.46000000000004;6540000.000000001;3180000.0;3229999.9999999995;1320000.0;3229999.9999999995;2780000.0;6570000.0;0.0;0.0;0.12233333333333334;0.014666666666666666;0.0;0.0;0.0;12946.3505859375;3575.24853515625;2840.0634765625;34234.92578125;501911.77842554357;497705.9302139396;263235.8762388106;265005.99742350087;254134.30869743897;432683.7555635325;465451.7366557606;455032.147585316;471004.98279486166;520838.32605075196;477104.852343175;454650.1987343439;459416.68022569705;465828.1679177118;458404.3489691898;399382.2018062918;462642.74206308887;464948.54495889693;465326.0771564783;202784.37528459195;308656.51637580903;461455.79459597764;190749.82773481493;193562.54538037648;269.3110210109614;1744995.8965941644;848723.7773865049;103889.20439744867;566891.2175879151;0;89;98;41;100;105;92;4;58;62;621533660950.1484;248132080004.7758;489737811944.72766;32330.53712837796;3970.354180630386;-0.0;0.0;2324612.2425914383;454279.75141822535;0.0;2146499.2288479186;1.874885027353106;0.16563482038790495
2958;2019-08-03 19:01:45.097;788;769;236;240;207;8;202;3;68;8;668;249;65;100;205;144;267;605;214;198;202;-86;708;322;326;131;326;276;711;-2.0;-1.0;1783.0;258.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;36623.34765625;13924.1767578125;3964.333984375;2808.16088867188;736.0;314059;481.0;0.0;Calculated values ==>;1564851705.097;351.96000000000004;350.06000000000006;296.76000000000005;297.16;293.86;273.96000000000004;270.1917013154234;293.36;273.46000000000004;279.96000000000004;273.96000000000004;339.96000000000004;298.06;279.66;283.16;293.66;287.56;299.86;333.66;292.96000000000004;293.36;321.26000000000005;346.76;264.56;240.61611355647437;264.60387354146746;270.1917013154234;294.56;7080000.0;3220000.0000000005;3260000.0;1310000.0;3260000.0;2760000.0;7109999.999999999;0.0;0.0;0.29716666666666663;0.043000000000000003;0.0;0.0;0.0;13924.1767578125;3964.333984375;2808.16088867188;36623.34765625;498793.52671705396;495839.43321231834;262360.95451440214;263948.556922172;251911.71744209694;432464.67707800725;465015.25428782613;455872.0454851437;470748.996002173;522244.9768455874;477355.2833880012;455493.35596084286;459853.63458953885;465393.8792002706;458156.3359755958;276662.59745876264;470980.2306247066;464509.0972404609;465015.25428782613;201948.4348523538;308656.51637580903;461506.7098223185;191701.26139400562;193562.54538037648;269.71497822181925;1745586.2936326824;848947.6648593087;103936.2658734958;566954.0380177005;0;89;98;41;100;105;92;4;58;62;621728331744.9442;248210968169.69302;489903987014.5533;78502.7513390832;11601.634282417455;-0.0;0.0;2325535.7147860876;454409.49852362904;0.0;2146499.2288479186;4.353568884339461;0.39419254600280873
2959;2019-08-03 19:02:45.097;812;790;228;231;209;16;203;4;69;8;675;248;67;101;203;148;267;667;213;200;203;-89;698;333;336;133;338;271;700;-2.0;-1.0;1129.0;394.0;2.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;35959.078125;13713.2021484375;3853.779296875;2764.70068359375;734.0;314060;479.0;0.0;Calculated values ==>;1564851765.097;354.36;352.16;295.96000000000004;296.26000000000005;294.06;274.76000000000005;271.4400167685773;293.46000000000004;273.56;280.06;273.96000000000004;340.66;297.96000000000004;279.86;283.26000000000005;293.46000000000004;287.96000000000004;299.86;339.86;293.16;293.46000000000004;321.06;346.56000000000006;264.26000000000005;241.05796691057077;263.95629194202945;271.4400167685773;294.46000000000004;6980000.0;3329999.9999999995;3360000.0;1330000.0;3379999.9999999995;2710000.0;7000000.0;0.0;0.0;0.18816666666666665;0.06566666666666666;0.0003333333333333333;0.0003333333333333333;0.0;13713.2021484375;3853.779296875;2764.70068359375;35959.078125;503022.44671265694;499819.7538769097;259865.9910335886;261019.05860192372;253011.34329887503;431837.87352777255;463670.2695405943;456819.7507757946;470480.72048741754;523371.50470653555;477865.79865688266;456570.673783639;460752.6462218812;463372.44366425386;456904.97624035104;277869.23957257776;482064.4584088552;463283.4207927407;463670.2695405943;201112.50472608567;307818.28838856175;460905.83377634495;193379.94889015437;259865.9910335886;270.439073524271;1746191.1471808595;849177.9763501942;103982.706386598;567019.188961711;0;89;98;41;100;105;92;4;58;62;621926931744.9442;248290168169.69302;490068087014.5533;49570.58938814797;17567.533107526513;-0.0;67.93475950233524;2326602.9926254814;454652.57491854526;0.0;2146499.7949709143;3.305484358307356;0.33915959924737676
2960;2019-08-03 19:03:45.098;835;806;214;214;199;28;205;4;71;9;675;248;69;103;200;154;267;683;215;202;204;-93;687;340;342;136;344;273;688;-1.0;-1.0;1189.0;249.0;2.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29598.90234375;13496.6513671875;3707.34326171875;2760.97802734375;733.0;314061;477.0;0.0;Calculated values ==>;1564851825.098;356.66;353.76;294.56;294.56;293.06;275.96000000000004;272.21867820750657;293.66;273.56;280.26000000000005;274.06;340.66;297.96000000000004;280.06;283.46000000000004;293.16;288.56;299.86;341.46000000000004;293.36;293.56;320.86;346.46000000000004;263.86;241.71165711629368;264.2163659402789;272.21867820750657;294.66;6870000.0;3400000.0;3420000.0000000005;1360000.0;3440000.0;2730000.0;6880000.0;0.0;0.0;0.19816666666666669;0.0415;0.0003333333333333333;0.0003333333333333333;0.0;13496.6513671875;3707.34326171875;2760.97802734375;29598.90234375;507101.10605359724;503112.85391775833;255269.56983177696;255269.56983177696;250079.23755791233;431420.45991060114;463033.67154922616;456742.1801358189;470174.7356409916;523210.770350684;477616.8682810744;456492.3109256235;460687.0046347432;462078.26035560475;456567.8111104096;279403.8440959623;485771.388308477;462642.6675000953;462903.44735616155;200276.58477070546;307399.1840295507;460047.35150622536;195982.3947403186;255269.56983177696;271.5176060916773;1746737.4727915516;849404.7289092646;104028.75447677188;567082.1993666962;0;89;98;41;100;105;92;4;58;62;622130335135.5067;248370869514.9162;490231289735.00464;51673.89747254165;10958.695705785132;-0.0;69.2112925081282;2327446.7107467214;454890.2974546232;0.0;2146500.9378737323;3.140590550781757;0.29885803138482325
2961;2019-08-03 19:04:45.118;845;818;211;211;192;34;206;6;72;11;671;249;71;107;199;159;267;699;215;204;205;-96;689;344;347;138;349;275;691;-2.0;81.0;1063.0;363.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26610.689453125;13479.8134765625;3662.77270507812;2778.01489257812;732.0;314062;475.0;0.0;Calculated values ==>;1564851885.118;357.66;354.96000000000004;294.26000000000005;294.26000000000005;292.36;276.56;272.6583383277491;293.76000000000005;273.76000000000005;280.36;274.26000000000005;340.26;298.06;280.26000000000005;283.86;293.06;289.06;299.86;343.06000000000006;293.56;293.66;320.66;346.36;263.56;242.14157278889297;264.4750485637546;272.6583383277491;294.66;6890000.000000001;3440000.0;3470000.0000000005;1380000.0;3490000.0;2750000.0;6909999.999999999;0.0;0.013500000000000002;0.17716666666666667;0.0605;0.0003333333333333333;0.0003333333333333333;0.0;13479.8134765625;3662.77270507812;2778.01489257812;26610.689453125;508258.8359159909;504466.0799136949;254073.72198541628;254073.72198541628;247673.686694936;431175.4696738307;462411.6790659898;456539.6938544177;470101.35966640816;522636.2687939959;477480.22321864177;456414.30994734116;460865.88576881395;461181.8950349183;456591.3028330237;279104.9407865494;487798.9384646967;462148.60996916407;462280.2023029789;199440.67485045042;306980.0860723078;459436.6143945837;196087.71819544127;254073.72198541628;271.57545474228334;1747206.0421941318;849629.6077175156;104074.92813718133;567143.6374722776;0;89;98;41;100;105;92;4;58;62;622337104035.441;248453096914.89008;490395744534.9524;46143.40835424866;15932.608220048118;0.0;69.40216010585421;2328262.126676424;455114.46635200037;0.0;2146502.0933708744;3.1196558026972028;0.32091756868777743
2962;2019-08-03 19:05:45.118;849;825;210;210;190;40;207;8;72;14;668;250;71;109;198;163;267;713;216;205;206;-100;676;350;353;138;355;277;678;-1.0;-1.0;962.0;489.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24452.5546875;13285.1318359375;3492.97314453125;2794.783203125;731.0;314063;473.0;0.0;Calculated values ==>;1564851945.118;358.06000000000006;355.66;294.16;294.16;292.16;277.16;273.3108153835814;293.86;273.96000000000004;280.36;274.56;339.96000000000004;298.16;280.26000000000005;284.06;292.96000000000004;289.46000000000004;299.86;344.46000000000004;293.66;293.76000000000005;320.46000000000004;346.26;263.16;242.14157278889297;264.73235714968143;273.3108153835814;294.76000000000005;6759999.999999999;3500000.0;3529999.9999999995;1380000.0;3550000.0;2770000.0;6780000.0;0.0;0.0;0.16033333333333333;0.08149999999999999;0.0003333333333333333;0.0003333333333333333;0.0;13285.1318359375;3492.97314453125;2794.783203125;24452.5546875;509905.22296677966;506558.21397815895;254277.24120321378;254277.24120321378;247458.36422875148;430799.1582183253;461631.72079857654;456210.7846720172;470396.5654319022;522163.9145664382;477343.4560738762;456084.78779867635;460801.7130751224;460118.19716840395;456150.55965592095;281261.8675570905;491164.812354333;461365.50582970696;461498.67450629215;198604.77482894104;306560.99450073834;459031.84620053536;196562.79925666642;254277.24120321378;271.7897052627806;1747631.569228637;849852.6489284531;104121.36812131219;567203.2686876911;0;89;98;41;100;105;92;4;58;62;622547104035.441;248535896914.89008;490561344534.9524;41630.22699492791;21391.22732592532;-0.0;69.07381110102612;2328993.573637667;455425.4983148835;0.0;2146503.2473373013;3.223363232863996;0.3579911752988442
2963;2019-08-03 19:06:45.119;846;824;212;212;191;44;209;10;70;17;667;251;69;110;197;167;267;710;216;207;208;-107;665;356;359;140;361;280;667;-2.0;-1.0;995.0;466.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23162.7421875;13056.427734375;3433.2470703125;2813.67041015625;733.0;314064;471.0;0.0;Calculated values ==>;1564852005.119;357.76;355.56000000000006;294.36;294.36;292.26000000000005;277.56;273.955091788801;294.06;274.16;280.16;274.86;339.86;298.26000000000005;280.06;284.16;292.86;289.86;299.86;344.16;293.86;293.96000000000004;320.26000000000005;346.46000000000004;262.46000000000004;242.56692532238324;265.11578078379944;273.955091788801;294.76000000000005;6650000.0;3560000.0;3590000.0;1400000.0;3610000.0;2800000.0;6670000.0;0.0;0.0;0.16583333333333333;0.07766666666666668;0.0;0.0;0.0;13056.427734375;3433.2470703125;2813.67041015625;23162.7421875;510451.690753539;507391.72004001745;255504.63174024515;255504.63174024515;248168.0683120511;430412.23801567365;460977.8470136248;455460.3076686459;470422.9394058528;521816.6408787548;477081.22105322406;455333.14836353564;460460.2772186953;459038.22702066065;455709.01711372373;391607.07888803794;491859.6537962829;460708.6424910782;460843.3091966263;197768.88456892778;307399.1840295507;458007.34389013296;198012.185225166;254277.24120321378;272.3937813057125;1748028.3699820184;850072.1655831571;104168.10601365163;567260.9881513867;0;89;98;41;100;105;92;4;58;62;622760707595.183;248619298304.78934;490728447319.75055;42693.48030521042;20192.957322979102;-0.0;0.0;2329696.2829092788;455772.0389621203;0.0;2146503.8229619865;3.2577999786188125;0.35662129976477347
2964;2019-08-03 19:07:45.119;837;816;215;215;194;53;212;14;68;20;668;252;68;111;196;170;267;694;216;209;212;-115;649;371;368;141;375;285;649;2462.0;-1.0;957.0;313.0;0.0;11;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22496.060546875;12721.134765625;3592.68408203125;2866.34008789062;747.0;314065;467.0;0.0;Calculated values ==>;1564852065.119;356.86;354.76;294.66;294.66;292.56;278.46000000000004;275.5313989812953;294.36;274.56;279.96000000000004;275.16;339.96000000000004;298.36;279.96000000000004;284.26000000000005;292.76000000000005;290.16;299.86;342.56000000000006;294.06;294.36;319.86;347.86;261.66;242.77792619122317;265.74818594083865;275.5313989812953;294.76000000000005;6490000.000000001;3710000.0;3679999.9999999995;1410000.0;3750000.0;2850000.0;6490000.000000001;0.4103333333333333;0.0;0.1595;0.05216666666666667;0.0;0.4103333333333333;0.0;12721.134765625;3592.68408203125;2866.34008789062;22496.060546875;510647.9151434217;507917.3002417927;257556.16324137183;257556.16324137183;249857.01309901537;429398.2889081932;459986.6564810051;454363.33177901705;470584.5501933917;521513.6240653621;476566.23801957583;454363.33177901705;459804.77729740145;456639.5378694254;453594.3991694253;402244.1895115084;491447.082914157;459575.6909922959;459986.6564810051;196097.13278094304;313267.23492439475;457030.99897226505;204740.13841658612;204740.13841658612;275.09620839793365;1748408.8600048048;850286.9786039904;104215.43943446869;567319.5375776562;0;89;98;41;100;105;92;4;58;62;622978807595.183;248703598304.78934;490897947319.75055;39814.89934130773;13161.173225654584;-0.0;104736.15457909991;2330383.8527396666;456049.9900500256;0.0;2147376.6242501456;8.222675717966645;0.20324368760672873
2965;2019-08-03 19:08:45.120;814;803;223;223;197;71;215;23;64;26;670;252;64;104;195;165;267;691;218;212;215;-120;689;390;385;141;395;273;686;2021.0;-1.0;1719.0;288.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;1;0;0;36292.19921875;23304.76953125;6878.42333984375;2730.84838867188;776.0;314066;464.0;0.0;Calculated values ==>;1564852125.12;354.56000000000006;353.46000000000004;295.46000000000004;295.46000000000004;292.86;280.26000000000005;277.46169734231523;294.66;275.46000000000004;279.56;275.76000000000005;340.16;298.36;279.56;283.56;292.66;289.66;299.86;342.26;294.36;294.66;319.56;350.76;261.16;242.77792619122317;264.2163659402789;277.46169734231523;294.96000000000004;6890000.000000001;3900000.0;3850000.0;1410000.0;3950000.0;2730000.0;6859999.999999999;0.3368333333333334;0.0;0.28650000000000003;0.048;0.0;0.3368333333333334;0.0;23304.76953125;6878.42333984375;2730.84838867188;36292.19921875;504105.16922328755;502887.72556971945;258687.34741234157;258687.34741234157;249484.9444024974;428017.0890761298;457701.3771345476;455865.8072319587;471176.58799080667;522694.45679788693;478067.34943178593;455865.8072319587;460808.766995706;453120.3063801625;449469.5361171448;279104.9407865494;487159.15649950574;457275.16316679225;457701.3771345476;194843.3435325042;325426.6669566859;456518.3449442854;209694.3116662695;209694.3116662695;277.07159689480125;1748898.7703339625;850587.1994763662;104262.08344910432;567406.7982603869;0;89;99;41;100;105;92;4;58;62;623204711359.9102;248788199714.68713;491065350109.54834;70528.13347956997;11847.553597344764;-0.0;83537.04655189835;2331303.3933374844;456258.39958006644;0.0;2148945.593740064;5.040788893694013;0.19833528015834564
2966;2019-08-03 19:09:45.120;787;783;231;232;203;79;215;49;56;37;666;253;52;90;193;161;267;712;217;213;215;-118;763;388;377;141;391;281;751;2382.0;-1.0;1621.0;238.0;0.0;33;100;0;1;0;1;1;0;1;0;1;0;1;0;0;55519.23046875;25715.966796875;23010.98828125;2811.40625;796.0;314067;461.0;0.0;Calculated values ==>;1564852185.12;351.86;351.46000000000004;296.26000000000005;296.36;293.46000000000004;281.06;277.2618376815202;294.66;278.06;278.76000000000005;276.86;339.76;298.46000000000004;278.36;282.16;292.46000000000004;289.26000000000005;299.86;344.36;294.46000000000004;294.66;319.26000000000005;352.76;261.36;242.77792619122317;265.2429198363724;277.2618376815202;294.86;7630000.0;3879999.9999999995;3770000.0000000005;1410000.0;3910000.0;2810000.0;7509999.999999999;0.397;0.0;0.27016666666666667;0.03966666666666666;0.0;0.397;0.0;25715.966796875;23010.98828125;2811.40625;55519.23046875;493388.71146054444;493972.1820892769;258548.2484466918;258901.0028625336;249258.81585508215;428167.64408090734;458982.6240370078;453497.8866936353;472260.1919623333;521631.44241078384;477183.37268096296;452980.5174001791;457819.6911013152;453514.294802387;449223.0712905844;271780.82709131134;483341.0753593193;458703.9662816614;458982.6240370078;193589.57483703562;333815.9410454577;456723.5183248849;209362.13574236867;209362.13574236867;276.93653608105274;1749663.8655813583;850995.7056124338;104308.26890442659;567655.8766905627;0;89;99;41;100;106;92;4;58;62;623433311359.9102;248872799714.68713;491231550109.54834;65957.34204866721;9812.001509106474;-0.0;99099.33385297174;2332440.7723002196;456438.8958726202;0.0;2150467.5635767714;3.3929809350635645;0.1072759505858047
2967;2019-08-03 19:10:45.101;780;779;227;226;199;65;209;57;45;46;663;253;43;81;195;150;267;725;216;208;209;-112;748;386;375;143;389;278;733;2488.0;-1.0;1332.0;310.0;0.0;98;100;0;1;0;1;1;0;1;0;1;0;1;0;0;56806.08203125;25235.369140625;25099.810546875;2763.28002929688;806.0;314068;458.0;0.0;Calculated values ==>;1564852245.101;351.16;351.06000000000006;295.86;295.76000000000005;293.06;279.66;277.0612115527968;294.06;278.86;277.66;277.76000000000005;339.46000000000004;298.46000000000004;277.46000000000004;281.26000000000005;292.66;288.16;299.86;345.66;293.96000000000004;294.06;318.96000000000004;353.76;261.96000000000004;243.1966462407574;264.86050150153983;277.0612115527968;294.76000000000005;7480000.0;3860000.0;3750000.0;1430000.0;3890000.0;2780000.0;7330000.0;0.41466666666666663;0.0;0.222;0.051666666666666666;0.0;0.41466666666666663;0.0;25235.369140625;25099.810546875;2763.28002929688;56806.08203125;493827.78240572405;495139.06163079414;257920.63522589748;257566.0436465556;248559.18973465008;428316.9747201074;458465.36263032205;452595.04869517934;472884.08645268116;521564.44746467454;477558.4178442699;452335.923195116;457177.6341702472;454152.0278591073;447895.12308963935;272906.306120345;487232.67004116037;458325.85225689027;458465.36263032205;192335.8262164488;338011.6871214325;457018.76464280364;208533.98652983492;208533.98652983492;276.61504022458047;1750599.613441059;851420.1656249746;104354.70991258629;568056.6730563142;0;89;99;41;100;106;92;4;58;62;623658839920.6058;248957972734.94986;491399197005.0654;54181.55580070646;12838.380202503384;-0.0;103638.21062300199;2333441.6127521824;456627.5892822917;0.0;2152156.508117427;3.2139942954357816;0.09406887764942735
2968;2019-08-03 19:11:45.111;780;779;231;230;202;57;200;55;38;50;660;252;36;74;197;139;267;732;216;198;200;-105;742;378;366;144;380;274;720;2437.0;-1.0;1283.0;387.0;0.0;98;100;0;1;0;1;1;0;0;1;1;0;1;0;0;65751.203125;25078.099609375;34398.78515625;2713.83422851562;809.0;314069;456.0;0.0;Calculated values ==>;1564852305.111;351.16;351.06000000000006;296.26000000000005;296.16;293.36;278.86;276.25090830309495;293.16;278.66;276.96000000000004;278.16;339.16;298.36;276.76000000000005;280.56;292.86;287.06;299.86;346.36;292.96000000000004;293.16;318.76000000000005;354.06000000000006;262.66;243.40439225979637;264.3458800820626;276.25090830309495;294.76000000000005;7420000.0;3779999.9999999995;3660000.0;1440000.0;3800000.0;2740000.0;7200000.0;0.4061666666666667;0.0;0.21383333333333335;0.0645;0.0;0.4061666666666667;0.0;25078.099609375;34398.78515625;2713.83422851562;65751.203125;494411.3871826479;496390.0339093063;259981.54411883868;259610.65310051918;249944.2273610906;428902.12800615287;458654.80598915706;452388.655222715;473147.88962849684;521579.667902293;477943.2601216657;452130.5761644936;456953.3821998456;455956.1847462168;447704.45611402363;273391.1438007191;489615.54362823145;458378.80557116074;458654.80598915706;191500.00471740507;339270.558843327;457578.6660947805;206212.09615972356;206212.09615972356;275.69419521311426;1751621.0943689835;851839.5144109757;104400.36013849727;568552.5773240332;0;89;99;41;100;106;93;4;58;62;623881176970.5706;249044087084.9362;491564824605.0391;52640.754212969674;16213.143760811172;-0.0;102533.81397572158;2334331.947033141;456869.7256646197;0.0;2153874.8946721777;2.755840657922767;0.08803915838533809
2969;2019-08-03 19:12:45.122;777;775;243;244;214;53;193;51;33;51;656;251;32;68;199;138;267;729;217;188;192;-99;721;375;362;143;377;269;698;2818.0;0.0;1312.0;214.0;0.0;98;100;0;1;0;1;1;0;0;1;1;0;1;0;0;65159.87890625;24335.0234375;33328.12109375;2659.06884765625;807.0;314070;455.0;0.0;Calculated values ==>;1564852365.122;350.86;350.66;297.46000000000004;297.56;294.56;278.46000000000004;275.94376602880345;292.46000000000004;278.26000000000005;276.46000000000004;278.26000000000005;338.76;298.26000000000005;276.36;279.96000000000004;293.06;286.96000000000004;299.86;346.06000000000006;291.96000000000004;292.36;318.66;353.86;263.26000000000005;243.1966462407574;263.6948088759802;275.94376602880345;294.86;7209999.999999999;3750000.0;3620000.0000000005;1430000.0;3770000.0000000005;2690000.0;6980000.0;0.4696666666666667;0.0;0.21866666666666665;0.035666666666666666;0.0;0.4696666666666667;0.0;24335.0234375;33328.12109375;2659.06884765625;65159.87890625;496010.22263463476;497926.6259601683;266023.62788109656;266453.7374314452;254834.2195973638;429116.5711722346;458330.2609335714;452618.638209442;473376.58053365286;521573.97995099897;478450.00695351016;452490.7919998196;457021.67461100663;456735.9764841701;448117.51354318456;275286.57521760755;491421.0277708407;457640.5186074551;458192.6064316991;191082.09718829524;338431.30337983277;458351.8364987236;206168.0460955816;206168.0460955816;275.66239652365425;1752712.220054128;852251.3659280748;104445.14253933942;569117.0716803408;0;89;99;41;100;106;93;4;58;62;624099617010.272;249130202869.81848;491727754469.81647;53890.52947556414;8994.555191045398;-0.0;118367.53517119653;2335219.8704854595;457079.82833402697;0.0;2155716.076734058;3.004740868828718;0.06881658457494796
