;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2970;2019-08-03 19:13:45.112;770;767;250;250;221;50;190;48;28;51;650;251;27;64;200;140;267;720;217;184;190;-96;706;372;359;140;374;264;684;2578.0;0.0;1420.0;187.0;0.0;98;100;0;1;0;1;1;0;0;1;1;0;1;0;0;66617.5234375;23874.01953125;32600.806640625;2637.58544921875;803.0;314071;454.0;0.0;Calculated values ==>;1564852425.112;350.16;349.86;298.16;298.16;295.26000000000005;278.16;275.63479819532273;292.16;277.96000000000004;275.96000000000004;278.26000000000005;338.16;298.26000000000005;275.86;279.56;293.16;287.16;299.86;345.16;291.56;292.16;318.56;353.46000000000004;263.56;242.56692532238324;263.0348170998261;275.63479819532273;294.86;7059999.999999999;3720000.0000000005;3590000.0;1400000.0;3740000.0;2640000.0;6840000.000000001;0.4296666666666667;0.0;0.23666666666666666;0.03116666666666667;0.0;0.4296666666666667;0.0;23874.01953125;32600.806640625;2637.58544921875;66617.5234375;496462.2740988093;498147.192323562;270298.10430777766;270298.10430777766;258032.15589044595;429328.3091220336;458398.85392048856;452850.65303800703;473765.5643948878;521363.9419124438;479065.0434860066;452723.9292718575;457339.9961729728;457366.9015654474;448982.6008882886;276892.21746739716;491551.8166886755;457573.9684186735;458398.85392048856;190664.19178205615;336752.88402864704;459126.4708480923;205480.94940560375;205480.94940560375;275.3851404862013;1753810.1820496637;852653.0409958741;104489.27396868942;569666.3878435927;0;89;99;41;100;106;93;4;58;62;624315880960.3064;249215088719.83197;491887627819.84186;58544.16319300211;7905.285418290893;-0.0;108670.39297322885;2336156.670098551;457220.63686712633;0.0;2157607.74413844;2.9624885329840254;0.07562755940843133
2971;2019-08-03 19:14:45.133;761;759;250;249;222;47;190;45;24;50;646;251;23;61;201;141;267;712;217;185;190;-93;697;369;356;141;371;260;675;2395.0;-1.0;1302.0;183.0;0.0;98;100;0;1;0;1;1;0;0;1;1;0;1;0;0;66940.171875;23584.158203125;32029.251953125;2576.45483398438;798.0;314072;453.0;0.0;Calculated values ==>;1564852485.133;349.26;349.06000000000006;298.16;298.06;295.36;277.86;275.3239800832674;292.16;277.66;275.56;278.16;337.76;298.26000000000005;275.46000000000004;279.26000000000005;293.26000000000005;287.26000000000005;299.86;344.36;291.66;292.16;318.46000000000004;352.96000000000004;263.86;242.77792619122317;262.5002047102346;275.3239800832674;294.86;6970000.0;3690000.0;3560000.0;1410000.0;3710000.0;2600000.0;6750000.0;0.39916666666666667;0.0;0.217;0.030500000000000003;0.0;0.39916666666666667;0.0;23584.158203125;32029.251953125;2576.45483398438;66940.171875;496064.739774574;497901.3361675018;271133.6789190441;270627.52128953044;258879.9913033326;429537.3511455088;458877.4831168434;453037.69290263235;473537.94592219684;521279.8270329311;479553.94531384774;452911.8615402216;457619.169241473;457992.1259972788;449686.4004461483;277998.7036778489;491328.56222156715;458195.27633761574;458877.4831168434;190246.288480595;334655.03009724553;459276.02651580586;204687.02634109213;204687.02634109213;275.06613478513475;1754923.5523855144;853048.6642294088;104532.73951193398;570205.160168723;0;89;99;41;100;106;93;4;58;62;624530456034.9791;249299418224.70334;492044882839.602;53892.09464385422;7764.9645053287695;-0.0;101464.35732965404;2337093.966851514;457351.26798785286;0.0;2159359.4799479805;2.8032616419751553;0.07182862686811356
2972;2019-08-03 19:15:45.113;755;753;249;247;221;45;191;43;21;48;637;250;21;59;202;139;266;706;217;186;190;-91;690;367;354;140;368;254;668;2444.0;-2.0;1254.0;250.0;0.0;98;100;0;1;0;1;1;0;0;1;1;0;1;0;0;67043.859375;23334.21484375;31776.3984375;2523.51391601562;793.0;314073;453.0;0.0;Calculated values ==>;1564852545.113;348.66;348.46000000000004;298.06;297.86;295.26000000000005;277.66;275.1157276137837;292.26000000000005;277.46000000000004;275.26000000000005;277.96000000000004;336.86;298.16;275.26000000000005;279.06;293.36;287.06;299.76000000000005;343.76;291.76000000000005;292.16;318.46000000000004;352.46000000000004;264.06;242.56692532238324;261.6868853414304;275.1157276137837;294.86;6900000.0;3670000.0000000005;3540000.0;1400000.0;3679999.9999999995;2540000.0;6680000.0;0.4073333333333334;0.0;0.209;0.041666666666666664;0.0;0.4073333333333334;0.0;23334.21484375;31776.3984375;2523.51391601562;67043.859375;495901.5725451041;497745.91642752994;271310.5411613221;270281.89286506246;258868.78631752383;429675.2189834977;459330.1300862276;453693.4349883179;473471.4621678974;520849.18385724974;480172.5387401521;453693.4349883179;458338.9730458517;458611.7995580637;449754.20916880155;278333.8024376671;491192.09531082166;458651.7747534489;459194.73155988165;190246.288480595;332557.3633054275;459633.82918696303;203965.2462616898;203965.2462616898;274.7786682588602;1756039.7138017546;853439.5203427764;104575.22508495096;570736.6966842294;0;89;99;41;100;106;93;4;58;62;624743385035.0469;249383690124.73013;492199031439.651;52193.19144386527;10652.857621886384;-0.0;103963.47701146349;2337977.7162211756;457504.6986783448;0.0;2161070.807935161;2.8942838937470583;0.0782771864629422
2973;2019-08-03 19:16:45.114;746;747;248;247;219;42;190;41;17;47;629;250;18;64;203;136;266;696;216;186;190;-89;669;363;351;138;365;271;653;2283.0;-1.0;1293.0;262.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;1;0;0;57053.63671875;13199.3125;30695.5859375;2732.7158203125;790.0;314074;452.0;0.0;Calculated values ==>;1564852605.114;347.76;347.86;297.96000000000004;297.86;295.06;277.36;274.69669130483857;292.16;277.26000000000005;274.86;277.86;336.06;298.16;274.96000000000004;279.56;293.46000000000004;286.76000000000005;299.76000000000005;342.76;291.76000000000005;292.16;318.36;352.16;264.26000000000005;242.14157278889297;263.95629194202945;274.69669130483857;294.76000000000005;6690000.000000001;3629999.9999999995;3510000.0;1380000.0;3650000.0;2710000.0;6530000.0;0.38049999999999995;0.0;0.2155;0.043666666666666666;0.0;0.38049999999999995;0.0;13199.3125;30695.5859375;2732.7158203125;57053.63671875;496685.64395582676;498361.9497467757;272393.44050716254;271832.371306946;258914.92102982773;429947.3805835815;459667.8951279517;450197.48867471056;473632.86133578786;518618.67647780775;478090.4819155083;450327.99480868643;456196.2878183081;459226.0656583914;450039.4940293401;281883.7911922424;491317.5549719962;459128.6642370843;459667.8951279517;189828.38726562503;331298.85215519386;460143.737624023;202881.11327241058;202881.11327241058;274.3404563338046;1757073.8768411593;853743.9714789174;104619.02772957341;571257.3052321253;0;89;99;41;100;106;93;4;58;62;624954888560.6318;249467091514.9608;492356534065.0866;53296.67889919564;11233.801263353742;-0.0;97707.37049603339;2338856.8131278367;457687.0905427066;0.0;2162751.426345545;3.4794370941120936;0.10151323126092945
2974;2019-08-03 19:17:45.104;726;726;249;248;223;37;190;37;14;44;634;251;16;80;204;135;266;669;215;186;190;-88;665;357;345;138;359;280;649;2551.0;-1.0;744.0;151.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;58764.3203125;13146.30078125;30708.400390625;2825.99267578125;789.0;314075;451.0;0.0;Calculated values ==>;1564852665.104;345.76;345.76;298.06;297.96000000000004;295.46000000000004;276.86;274.0616903277293;292.16;276.86;274.56;277.56;336.56;298.26000000000005;274.76000000000005;281.16;293.56;286.66;299.76000000000005;340.06000000000006;291.76000000000005;292.16;318.26000000000005;352.06000000000006;264.36;242.14157278889297;265.11578078379944;274.0616903277293;294.66;6650000.0;3570000.0000000005;3450000.0;1380000.0;3590000.0;2800000.0;6490000.000000001;0.4251666666666667;0.0;0.12400000000000001;0.025166666666666667;0.0;0.4251666666666667;0.0;13146.30078125;30708.400390625;2825.99267578125;58764.3203125;494303.8659037433;495881.7860077531;273463.8780520418;272872.4772213146;260786.22495525403;430346.717906069;460604.695778379;448144.04634866776;473339.4428557924;518385.6838134064;477081.22105322406;448412.9703041011;456725.7846234731;460303.8616837284;450978.18160896865;390665.5639621817;487913.85304978146;460072.69459547993;460604.695778379;189410.48811896544;330879.36315565393;460244.63067514834;201660.68238847927;201660.68238847927;273.838134849484;1758038.865624966;853963.4816651664;104665.3425799531;571768.91983496;0;89;99;41;100;106;93;4;58;62;625163653760.665;249549877714.97394;492521806515.11285;30563.937131063376;6507.696031881172;-0.0;110094.36302627237;2339555.5351217887;457834.9117125553;0.0;2164482.818844987;3.1526094421282007;0.04031287365913779
2975;2019-08-03 19:18:45.125;715;716;248;247;220;31;190;32;6;41;649;250;8;80;205;134;266;665;214;186;190;-87;664;351;339;137;353;282;649;2784.0;-1.0;941.0;188.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;59973.05078125;13166.05859375;30736.228515625;2847.34155273438;786.0;314076;450.0;0.0;Calculated values ==>;1564852725.125;344.66;344.76;297.96000000000004;297.86;295.16;276.26000000000005;273.4187578820637;292.16;276.36;273.76000000000005;277.26000000000005;338.06000000000006;298.16;273.96000000000004;281.16;293.66;286.56;299.76000000000005;339.66;291.76000000000005;292.16;318.16;351.76;264.46000000000004;241.92719264551067;265.3697278774862;273.4187578820637;294.56;6640000.000000001;3510000.0;3390000.0;1370000.0;3529999.9999999995;2820000.0;6490000.000000001;0.464;0.0;0.15683333333333332;0.03133333333333333;0.0;0.464;0.0;13166.05859375;30736.228515625;2847.34155273438;59973.05078125;492866.41426420974;494505.86453266646;272872.4772213146;272294.0114580395;259550.73663162882;430735.4089219946;461529.1880397757;446679.273852834;473176.1828425327;519781.4305095267;476715.8926587331;446952.5650707906;456397.6522730385;461365.50582970696;451902.8401793581;391538.21996526304;487342.4551041655;461004.13588594133;461529.1880397757;188992.59102226305;329620.94006798224;460498.16819993296;200047.67650716403;200047.67650716403;273.1795019895768;1759028.6900332365;854182.8280706718;104712.63691234341;572281.1376218984;0;89;99;41;100;106;93;4;58;62;625368925580.3519;249632406589.84805;492690465524.8556;38680.055517045905;8160.782073040093;-0.0;121327.42135113182;2340132.770354621;457957.1918129709;0.0;2166412.0086920606;3.5972105822846534;0.05520428054086473
2976;2019-08-03 19:19:45.095;713;716;245;244;214;27;191;27;4;37;662;249;4;74;206;130;266;669;213;187;191;-87;665;346;336;136;348;279;650;2250.0;-1.0;929.0;77.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;1;0;0;60594.55078125;13160.7333984375;31014.296875;2828.47143554688;782.0;314077;450.0;0.0;Calculated values ==>;1564852785.095;344.46000000000004;344.76;297.66;297.56;294.56;275.86;272.8767566201714;292.26000000000005;275.86;273.56;276.86;339.36;298.06;273.56;280.56;293.76000000000005;286.16;299.76000000000005;340.06000000000006;291.86;292.26000000000005;318.16;351.36;264.46000000000004;241.71165711629368;264.9883086891361;272.8767566201714;294.46000000000004;6650000.0;3460000.0;3360000.0;1360000.0;3479999.9999999995;2790000.0;6500000.0;0.375;0.0;0.15483333333333332;0.012833333333333334;0.0;0.375;0.0;13160.7333984375;31014.296875;2828.47143554688;60594.55078125;492484.8103132967;494406.4417778639;271062.5862576267;270521.2046676512;257112.8286448474;431051.2098666511;462117.0981941417;446980.9277445067;472915.8103579757;521379.17022469174;476979.35960592376;446980.9277445067;456133.1161372138;462260.3147160531;452214.2991398501;390665.5639621817;487807.4894220274;461595.87095375167;462117.0981941417;188992.59102226305;327943.14443680964;460650.50975246925;199043.79583268528;199043.79583268528;272.7621842693161;1760032.91768173;854402.1083090779;104759.91170471419;572795.4680398765;0;89;99;41;100;106;93;4;58;62;625571324330.4485;249714265639.88712;492858681374.93585;38388.932591013676;3357.286161970561;-0.0;98652.48838554617;2340774.690801711;458053.1277230241;0.0;2168244.25802445;2.9869839912734455;0.0431296533097037
2977;2019-08-03 19:20:45.116;715;719;240;239;207;21;192;21;14;33;669;249;10;69;207;126;266;674;213;189;192;-87;665;340;334;135;342;274;653;1891.0;-1.0;1089.0;0.0;0.0;52;100;100;1;0;0;1;0;0;1;1;0;1;0;0;58628.953125;13168.3125;29529.107421875;2777.38720703125;776.0;314078;451.0;0.0;Calculated values ==>;1564852845.116;344.66;345.06000000000006;297.16;297.06;293.86;275.26000000000005;272.21867820750657;292.36;275.26000000000005;274.56;276.46000000000004;340.06000000000006;298.06;274.16;280.06;293.86;285.76000000000005;299.76000000000005;340.56000000000006;292.06;292.36;318.26000000000005;350.76;264.46000000000004;241.49495122638035;264.3458800820626;272.21867820750657;294.46000000000004;6650000.0;3400000.0;3340000.0;1350000.0;3420000.0000000005;2740000.0;6530000.0;0.31516666666666665;0.0;0.18150000000000002;0.0;0.0;0.31516666666666665;0.0;13168.3125;29529.107421875;2777.38720703125;58628.953125;492765.70993601525;494523.0533349867;268169.1906472552;267677.35679107456;254319.62888960683;431420.45991060114;462549.5932588311;449256.66141379334;472656.1521691498;522510.32059246674;477604.98026160593;448726.8174328835;456327.9752008312;463293.79140635376;452701.2289204522;390665.5639621817;488202.8389457315;462160.81935336295;462549.5932588311;189410.48811896544;325426.6669566859;460802.5198328593;197736.0238429311;197736.0238429311;272.21867820750657;1761026.7946146524;854621.593817614;104806.6435437521;573300.1729931765;0;89;99;41;100;106;93;4;58;62;625772394680.1418;249795594094.76306;493024639439.68274;45650.995719111495;0.0;-0.0;83460.40996091116;2341475.2686530175;458081.11489974917;0.0;2169762.396670975;2.839185338687285;0.049544455772195795
2978;2019-08-03 19:21:45.096;720;725;236;235;200;17;194;16;24;29;672;248;20;67;208;124;266;677;212;190;193;-87;661;336;330;133;338;269;651;2338.0;0.0;866.0;274.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55736.265625;13135.744140625;27593.22265625;2737.36206054688;766.0;314079;451.0;0.0;Calculated values ==>;1564852905.096;345.16;345.66;296.76000000000005;296.66;293.16;274.86;271.77519066394296;292.56;274.76000000000005;275.56;276.06;340.36;297.96000000000004;275.16;279.86;293.96000000000004;285.56;299.76000000000005;340.86;292.16;292.46000000000004;318.26000000000005;349.76;264.46000000000004;241.05796691057077;263.6948088759802;271.77519066394296;294.36;6609999.999999999;3360000.0;3300000.0;1330000.0;3379999.9999999995;2690000.0;6509999.999999999;0.38966666666666666;0.0;0.14433333333333334;0.04566666666666667;0.0;0.38966666666666666;0.0;13135.744140625;27593.22265625;2737.36206054688;55736.265625;493865.8274212818;495548.093056456;266404.7425329454;265933.57566446793;251877.44064620952;431660.74602318485;463407.2617215237;451463.5734412886;472528.46462518856;523223.0917583247;478114.006962688;450946.9202734948;456897.6817181035;464017.7181123073;453117.7394366764;393952.14228059776;488841.19529017044;462893.8201535903;463279.05653173843;189410.48811896544;321233.1047070471;461105.5541046259;195764.3926700909;195764.3926700909;271.4144960254393;1761979.5204233755;854840.7212228649;104852.58446891523;573776.0337375064;0;89;99;41;100;106;93;4;58;62;625971528280.2052;249875967294.78864;493187485139.7345;36905.91509130954;12117.246372177098;-0.0;104241.54735142199;2342163.0135852373;458182.05829386506;0.0;2171326.058254749;3.526055980426759;0.07549215678409182
2979;2019-08-03 19:22:45.127;725;730;234;233;198;12;195;11;34;24;673;248;30;70;209;127;266;667;212;192;195;-86;646;332;329;131;336;265;641;1705.0;-2.0;1193.0;338.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;46142.5546875;12802.6162109375;18506.951171875;2713.94897460938;750.0;314080;470.0;-1.0;Calculated values ==>;1564852965.127;345.66;346.16;296.56;296.46000000000004;292.96000000000004;274.36;271.32779825182536;292.66;274.26000000000005;276.56;275.56;340.46000000000004;297.96000000000004;276.16;280.16;294.06;285.86;299.76000000000005;339.86;292.36;292.66;320.16;348.16;264.56;240.61611355647437;263.1675429290057;271.32779825182536;294.36;6459999.999999999;3320000.0000000005;3290000.0;1310000.0;3360000.0;2650000.0;6409999.999999999;0.2841666666666667;0.0;0.19883333333333333;0.05633333333333333;0.0;0.2841666666666667;-0.002499581753787056;12802.6162109375;18506.951171875;2713.94897460938;46142.5546875;496038.77675875294;497207.600737895;266290.3268040995;265809.8268818407;251592.48614946005;431896.3278553544;463684.09236753517;453437.080001802;472304.9464017478;523647.12375323556;478608.28069308854;452930.92022276146;457915.0635832555;464441.16897660936;454219.91581840615;403296.64597586915;488478.49531338253;463300.26030339825;463684.09236753517;197350.94305643384;314524.84189198195;461506.7098223185;194459.29890215278;194459.29890215278;270.87318048870804;1762828.9492395103;855056.9859053409;104898.03553190135;574160.4003404796;0;89;99;41;101;106;93;4;58;62;626169330425.6577;249955208214.9699;493347767910.1012;51493.41547531359;15043.670815169335;-0.0;76504.71214307951;2342900.0552832074;458408.51621378225;0.0;2172833.055300379;4.204203849210881;0.157587809717992
2980;2019-08-03 19:23:45.127;733;738;233;233;193;6;197;7;41;20;673;248;37;73;209;128;266;656;213;194;196;-86;642;324;325;130;329;261;640;2562.0;-1.0;172.0;160.0;0.0;89;100;100;1;0;0;1;0;0;0;1;0;1;0;0;32661.94921875;12635.6689453125;5235.76123046875;2688.10180664062;736.0;314081;537.0;0.0;Calculated values ==>;1564853025.127;346.46000000000004;346.96000000000004;296.46000000000004;296.46000000000004;292.46000000000004;273.76000000000005;270.42097587401844;292.86;273.86;277.26000000000005;275.16;340.46000000000004;297.96000000000004;276.86;280.46000000000004;294.06;285.96000000000004;299.76000000000005;338.76;292.56;292.76000000000005;326.86;346.76;264.56;240.39332010688793;262.63441904999945;270.42097587401844;294.46000000000004;6420000.0;3240000.0;3250000.0;1300000.0;3290000.0;2610000.0;6400000.0;0.427;0.0;0.028666666666666667;0.02666666666666667;0.0;0.427;0.0;12635.6689453125;5235.76123046875;2688.10180664062;32661.94921875;497517.99000316224;498387.21671616146;265893.7856351522;265893.7856351522;249868.32625477083;432353.3652672049;464529.34241060866;454992.6325071217;472048.3120729887;523967.39260099287;479099.7353659317;454494.7689335821;458918.5806663399;465463.51731352735;455703.5802953045;405324.6785749461;487022.30356767843;464149.18189751357;464402.7187280553;225359.1397227605;308656.51637580903;461656.8977652134;192841.5037211333;192841.5037211333;270.1874852804044;1763485.653438729;855268.9716149763;104943.0526217451;574358.2562771657;0;89;99;41;101;106;93;4;58;62;626365530425.6577;250033508214.9699;493505567910.1012;7514.999025198335;7168.410507842135;-0.0;115956.63880795571;2343391.7920707115;458593.616891474;0.0;2174436.8998916377;6.354232598907975;0.0002197360418553839
2981;2019-08-03 19:24:45.128;748;722;227;224;206;14;200;5;46;17;672;248;43;80;204;135;266;557;212;196;200;-86;607;341;341;134;346;270;607;432.0;-2.0;1396.0;366.0;0.0;19;100;100;1;0;0;1;0;0;0;1;0;1;0;0;28770.333984375;12017.4130859375;3638.21435546875;2750.8134765625;727.0;314082;597.0;0.0;Calculated values ==>;1564853085.128;347.96000000000004;345.36;295.86;295.56;293.76000000000005;274.56;272.3289490889957;293.16;273.66;277.76000000000005;274.86;340.36;297.96000000000004;277.46000000000004;281.16;293.56;286.66;299.76000000000005;328.86;292.76000000000005;293.16;332.86;345.86;264.56;241.2770596917726;263.82572766246335;272.3289490889957;294.36;6070000.0;3410000.0;3410000.0;1340000.0;3460000.0;2700000.0;6070000.0;0.07200000000000001;0.0;0.2326666666666667;0.061000000000000006;0.0;0.07200000000000001;0.0;12017.4130859375;3638.21435546875;2750.8134765625;28770.333984375;502821.6519810458;499409.3048412566;403352.6518923714;264359.8290092707;256328.62687483907;431359.6534126046;462532.55491292337;454100.0146705789;471226.17219587084;523142.64421328355;477989.9927009893;453719.71266233944;458342.4516849156;462300.21040862193;453786.1585694171;419184.9360447698;476388.6171299877;462009.8508274908;462532.55491292337;250454.15340279948;304884.691753025;461054.21914153715;196306.25993880263;196306.25993880263;271.65153476751595;1763997.5976637315;855474.4173890277;104988.37767112194;574432.2073061225;0;89;99;41;101;106;93;4;58;62;626565333755.4164;250112709534.87424;493664870564.90875;59980.01360092661;16149.625511366807;-0.0;19168.293238136695;2343954.2598828906;458787.93709668214;0.0;2175562.9597580135;5.17742309744402;0.38731134358472136
2982;2019-08-03 19:25:45.118;753;721;223;221;203;29;203;8;49;17;672;248;47;86;199;145;266;455;212;198;203;-87;608;346;347;138;351;277;609;657.0;-2.0;1511.0;328.0;0.0;4;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26347.630859375;11984.9814453125;3145.92260742188;2808.10375976562;717.0;314083;636.0;0.0;Calculated values ==>;1564853145.118;348.46000000000004;345.26;295.46000000000004;295.26000000000005;293.46000000000004;276.06;272.8767566201714;293.46000000000004;273.96000000000004;278.06;274.86;340.36;297.96000000000004;277.86;281.76000000000005;293.06;287.66;299.76000000000005;318.66;292.96000000000004;293.46000000000004;336.76000000000005;344.86;264.46000000000004;242.14157278889297;264.73235714968143;272.8767566201714;294.36;6080000.0;3460000.0;3470000.0000000005;1380000.0;3510000.0;2770000.0;6090000.0;0.1095;0.0;0.2518333333333333;0.05466666666666666;0.0;0.1095;0.0;11984.9814453125;3145.92260742188;2808.10375976562;26347.630859375;503380.75119609846;499085.5657216018;263694.49271053437;262737.23004933505;255013.57188410376;431051.2098666511;462016.90143306396;453284.35323537514;470691.5974162874;522578.1469490395;477116.81751852133;453026.932019493;457963.7041322066;460873.564739189;454324.8536509523;418853.2890071668;459983.788166643;461356.5932634558;462016.90143306396;266774.11836628895;300694.37409284414;460345.49301534053;197974.26938509924;197974.26938509924;272.3379843892649;1764456.8374847735;855674.4040068275;105034.69426071366;574488.7323584098;0;89;99;41;101;106;93;4;58;62;626771699355.4492;250194295934.8872;493828943214.9348;64295.589449627805;14342.960225119856;-0.0;28912.668209252137;2344989.717303472;459041.9996270464;0.0;2175963.5676576924;5.9953827440254255;0.39005863115860884
2983;2019-08-03 19:26:45.129;748;736;226;227;203;35;205;10;43;17;672;249;44;91;198;152;266;478;212;200;205;-91;620;347;348;140;352;284;621;516.0;-2.0;1316.0;171.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26650.947265625;12185.3291015625;3170.12109375;2846.59765625;706.0;314084;667.0;0.0;Calculated values ==>;1564853205.129;347.96000000000004;346.76;295.76000000000005;295.86;293.46000000000004;276.66;272.9856168485579;293.66;274.16;277.46000000000004;274.86;340.36;298.06;277.56;282.26000000000005;292.96000000000004;288.36;299.76000000000005;320.96000000000004;293.16;293.66;339.86;343.76;264.06;242.56692532238324;265.62235894841564;272.9856168485579;294.36;6200000.0;3470000.0000000005;3479999.9999999995;1400000.0;3520000.0000000005;2840000.0;6210000.0;0.08600000000000001;0.0;0.21933333333333332;0.0285;0.0;0.08600000000000001;0.0;12185.3291015625;3170.12109375;2846.59765625;26650.947265625;501613.38220744557;499931.0737920911;264131.7713802945;264612.4711464006;254380.20699858732;430988.63858405815;462128.56038716884;451277.33402523777;470422.9394058528;522011.24415865634;476349.0928400933;451409.1432411392;457460.8173133241;460585.14549566834;455129.11862607574;414638.0877267048;462084.6251170526;461468.0240855677;462128.56038716884;279751.69817897916;296085.73418796173;459633.82918696303;198677.9664986608;198677.9664986608;272.621565536418;1764898.5732719281;855875.8601879728;105081.82541157654;574541.3757053588;0;89;99;41;101;106;93;4;58;62;626980237580.1642;250277711224.7732;493997274069.7048;55403.46127749588;7437.242086616614;-0.0;22656.75107441169;2345987.392265051;459223.5345880385;0.0;2176393.391604415;4.697133813500272;0.286717476978155
2984;2019-08-03 19:27:45.109;742;742;231;233;207;34;206;10;30;18;673;250;33;89;199;156;266;551;212;201;206;-110;681;347;348;140;351;274;681;427.0;-1.0;1113.0;175.0;0.0;1;100;1;1;1;0;1;0;0;0;1;0;1;0;0;38696.32421875;23214.349609375;3673.0498046875;2746.74584960938;695.0;314085;691.0;0.0;Calculated values ==>;1564853265.109;347.36;347.36;296.26000000000005;296.46000000000004;293.86;276.56;272.9856168485579;293.76000000000005;274.16;276.16;274.96000000000004;340.46000000000004;298.16;276.46000000000004;282.06;293.06;288.76000000000005;299.76000000000005;328.26000000000005;293.26000000000005;293.76000000000005;342.26;342.66;262.16;242.56692532238324;264.3458800820626;272.9856168485579;294.36;6809999.999999999;3470000.0000000005;3479999.9999999995;1400000.0;3510000.0;2740000.0;6809999.999999999;0.07116666666666666;0.0;0.18550000000000003;0.029166666666666667;0.0;0.07116666666666666;0.0;23214.349609375;3673.0498046875;2746.74584960938;38696.32421875;494959.6451226063;494959.6451226063;262108.60493103162;262929.1265634725;253087.3576720376;430988.63858405815;462260.3147160531;451353.2567004854;470521.56202125014;522923.6977482175;477717.78501257446;451742.5001806335;458814.49920921016;460873.564739189;455682.6129146597;279678.33193560864;465915.8204726086;461600.3687944173;462260.3147160531;289802.386634966;291477.81744585035;457701.405417592;198290.87454616546;198290.87454616546;272.46796540518204;1765442.9523476057;856170.7591782168;105128.42107040824;574598.3831207225;0;90;99;41;101;106;93;4;58;62;627188967980.2306;250361683224.7999;494164618269.758;46943.07188962636;7566.14048374994;-0.0;18785.825158756998;2346839.9957457893;459348.52110010193;0.0;2176738.6312882006;2.4733305745782634;0.15678053684121135
2985;2019-08-03 19:28:45.100;756;755;235;237;212;38;209;12;21;19;668;249;21;64;197;160;266;629;213;203;209;-140;718;366;365;140;371;261;713;1409.0;96.0;1269.0;308.0;0.0;34;100;1;1;1;0;1;0;0;0;1;0;1;0;0;42618.921875;24086.17578125;4982.5234375;2598.67700195312;682.0;314086;706.0;0.0;Calculated values ==>;1564853325.1;348.76;348.66;296.66;296.86;294.36;276.96000000000004;275.0112864084945;294.06;274.36;275.26000000000005;275.06;339.96000000000004;298.06;275.26000000000005;279.56;292.86;289.16;299.76000000000005;336.06;293.46000000000004;294.06;343.76;341.36;259.16;242.56692532238324;262.63441904999945;275.0112864084945;294.46000000000004;7180000.0;3660000.0;3650000.0;1400000.0;3710000.0;2610000.0;7130000.0;0.23483333333333334;0.016;0.2115;0.051333333333333335;0.0;0.23483333333333334;0.0;24086.17578125;4982.5234375;2598.67700195312;42618.921875;493301.53256517835;493651.63230712654;261861.5291390967;262640.64708663477;253526.99462279835;429743.705733735;460046.18574337027;452485.91005134286;470620.16492588987;523455.0076623031;479210.52214347763;452485.91005134286;457824.1538955593;457433.55009270133;453014.114268548;275074.6169206651;474632.86345594143;459226.0656583914;460046.18574337027;296085.73418796173;286033.001929769;454623.79668579233;202932.00616261407;202932.00616261407;274.37406800204326;1766120.4777536185;856564.8710970684;105172.95957901263;574670.5020781985;0;90;99;41;101;106;93;4;58;62;627402835895.0062;250445670624.7118;494325094194.5896;52780.65067246614;12920.178580189819;0.0;60378.97983821425;2347670.902111615;459519.21481755684;0.0;2177398.2390398104;3.981378444875494;0.17049589368708726
2986;2019-08-03 19:29:45.130;793;754;219;219;197;66;212;26;25;23;655;249;24;58;193;161;266;662;212;207;211;-160;734;388;382;140;393;262;732;2210.0;-1.0;1374.0;419.0;0.0;98;100;1;1;1;0;1;0;0;0;1;0;1;0;0;41894.73046875;24701.61328125;7540.6806640625;2617.814453125;613.0;314087;588.0;1051.0;Calculated values ==>;1564853385.13;352.46000000000004;348.56000000000006;295.06;295.06;292.86;279.76000000000005;277.2618376815202;294.36;275.76000000000005;275.66;275.46000000000004;338.66;298.06;275.56;278.96000000000004;292.46000000000004;289.26000000000005;299.76000000000005;339.36;293.86;294.26000000000005;331.96000000000004;334.46000000000004;257.16;242.56692532238324;262.7682575881327;277.2618376815202;294.36;7340000.000000001;3879999.9999999995;3820000.0000000005;1400000.0;3929999.9999999995;2620000.0;7320000.0;0.36833333333333335;0.0;0.229;0.06983333333333334;0.0;0.36833333333333335;2.647756907407148;24701.61328125;7540.6806640625;2617.814453125;41894.73046875;497043.3415591005;491619.5553453484;255170.87867557444;255170.87867557444;247959.3966238085;428167.64408090734;457761.4765815156;452817.7392755658;471014.3812069224;522040.65101606236;479088.07497768186;452691.3469457749;456927.7039580028;453168.7886718567;449223.0712905844;273598.2663721322;477647.2535697403;457052.978244105;457620.10249704565;246688.97952812296;257148.6733736563;452552.0628994988;208301.5573589092;208301.5573589092;276.5379863739654;1766825.1103324972;856971.6392897987;105216.45207667135;574774.9142927602;0;90;99;41;101;106;93;4;58;62;627627047945.7899;250529712625.00552;494482072645.13824;55994.20565891436;17056.826970251175;-0.0;91832.33079254693;2348577.8124794476;459769.14810220717;0.0;2178667.30084663;4.729858023881041;0.1667266895693452
2987;2019-08-03 19:30:45.121;810;707;214;213;190;79;212;60;18;36;645;249;18;59;190;157;266;659;212;210;212;-160;754;392;381;142;394;276;741;3015.0;-1.0;1308.0;432.0;0.0;64;100;1;1;1;0;1;0;1;0;1;0;1;0;0;56423.43359375;25445.572265625;23853.26953125;2754.2119140625;617.0;314088;596.0;1202.0;Calculated values ==>;1564853445.121;354.16;343.86;294.56;294.46000000000004;292.16;281.06;277.66079706904804;294.36;279.16;274.96000000000004;276.76000000000005;337.66;298.06;274.96000000000004;279.06;292.16;288.86;299.76000000000005;339.06000000000006;294.16;294.36;332.76000000000005;334.86;257.16;242.98782864720522;264.60387354146746;277.66079706904804;294.36;7540000.000000001;3920000.0000000005;3810000.0;1420000.0;3940000.0;2760000.0;7409999.999999999;0.5025;0.0;0.218;0.07200000000000001;0.0;0.5025;3.0275221192885144;25445.572265625;23853.26953125;2754.2119140625;56423.43359375;497582.6914930034;483655.2104900838;253143.59352416478;252812.8666146949;245528.8558005171;427865.30569749116;457922.815517854;449418.82904013904;472029.85167895287;519861.63653279183;477355.2833880012;449418.82904013904;454732.9756511011;452546.6627801029;447854.4383495911;272001.55201867345;476115.8009334062;457640.58306361805;457922.815517854;250035.78352995744;258822.4845140824;452210.04282909184;209449.19779799593;209449.19779799593;276.99069410623156;1767644.3054677867;857389.469818269;105261.21224798466;575036.4913016756;0;90;99;41;101;107;93;4;58;62;627855913610.5498;250614299934.91678;494643448434.96893;52313.3796107872;17478.780842238906;-0.0;124857.99290422867;2349480.2403046;460056.90166416625;0.0;2180472.782679304;3.7394569478707536;0.09740224283336371
2988;2019-08-03 19:31:45.121;791;701;216;215;189;64;202;60;6;46;646;249;7;53;191;141;266;660;213;202;202;-148;734;383;373;141;385;274;715;1692.0;0.0;811.0;283.0;0.0;7;100;1;1;1;0;1;0;0;1;1;0;1;0;0;61393.140625;24856.5859375;30371.91015625;2743.23486328125;634.0;314089;613.0;1220.0;Calculated values ==>;1564853505.121;352.26;343.26;294.76000000000005;294.66;292.06;279.56;276.758820704277;293.36;279.16;273.76000000000005;277.76000000000005;337.76;298.06;273.86;278.46000000000004;292.26000000000005;287.26000000000005;299.76000000000005;339.16;293.36;293.36;334.46000000000004;336.56;258.36;242.77792619122317;264.3458800820626;276.758820704277;294.46000000000004;7340000.000000001;3829999.9999999995;3729999.9999999995;1410000.0;3850000.0;2740000.0;7150000.0;0.28200000000000003;0.0;0.13516666666666666;0.04716666666666667;0.0;0.28200000000000003;3.070044102200984;24856.5859375;30371.91015625;2743.23486328125;61393.140625;496758.6617472754;485546.5284073903;254823.65949944226;254477.59442609764;245968.81905957658;428538.6833535345;457809.2307788321;448194.5771757094;473145.1120115388;520130.4076309941;477604.98026160593;448327.8653000923;454308.6002973701;454248.15637414396;447062.010967831;273598.2663721322;479293.22180086246;457809.2307788321;457809.2307788321;257148.6733736563;265937.0223246507;453629.44071074465;206977.02849135283;206977.02849135283;276.01063682058395;1768626.110252943;857808.6544699618;105307.02430446252;575488.3677990714;0;90;99;41;101;107;94;4;58;62;628082113610.5498;250699199934.91678;494808448434.96893;32604.571997168863;11633.772109681315;-0.0;70734.68104506916;2350187.889901333;460299.5062720989;0.0;2182102.7216288815;1.9832601727407027;0.059355052160808504
2989;2019-08-03 19:32:45.102;768;697;229;229;200;53;189;53;17;50;648;248;12;45;194;134;266;659;214;186;189;-133;720;375;363;139;376;263;699;2526.0;-1.0;768.0;122.0;0.0;84;100;0;1;1;0;1;0;0;1;1;0;1;0;0;64242.609375;24250.8828125;32581.39453125;2629.701171875;642.0;314090;622.0;1221.0;Calculated values ==>;1564853565.102;349.96000000000004;342.86;296.06;296.06;293.16;278.46000000000004;275.94376602880345;292.06;278.46000000000004;274.86;278.16;337.96000000000004;297.96000000000004;274.36;277.66;292.56;286.56;299.76000000000005;339.06000000000006;291.76000000000005;292.06;335.36;337.36;259.86;242.35481222062532;262.9017227912062;275.94376602880345;294.56;7200000.0;3750000.0;3629999.9999999995;1390000.0;3760000.0;2630000.0;6990000.000000001;0.42100000000000004;0.0;0.128;0.02033333333333333;0.0;0.42100000000000004;3.0712166359340185;24250.8828125;32581.39453125;2629.701171875;64242.609375;494824.9126644198;486659.1114849466;260300.729720849;260300.729720849;250016.45796125263;429116.5711722346;457617.00745002116;451626.9769977667;473796.9418580429;521239.9986405998;478854.3575904003;450987.26371381566;455155.1530933704;456191.0313506626;447502.915968562;274878.1705036952;480959.8800949484;457200.82393779146;457617.00745002116;260914.8530628454;269285.52512055053;455508.58693901193;206255.05981309857;206255.05981309857;275.69555014674137;1769672.7432965597;858217.7537866939;105351.78459280111;576012.812544224;0;90;99;41;101;107;94;4;58;62;628302843690.3533;250783173334.842;494969497419.82556;31407.60539963752;5068.155051560238;-0.0;105823.37995514442;2350721.1557914745;460438.6449237887;0.0;2183573.572885468;2.3931114294985965;0.028826699344920968
2990;2019-08-03 19:33:45.102;758;697;241;241;211;47;184;47;23;49;644;248;20;45;196;135;266;656;214;179;184;-119;704;368;356;137;369;251;684;2528.0;-1.0;683.0;148.0;0.0;97;100;100;1;0;0;1;0;0;1;1;0;1;0;0;51751.24609375;9466.0576171875;32383.818359375;2551.39086914062;647.0;314091;628.0;1221.0;Calculated values ==>;1564853625.102;348.96000000000004;342.86;297.26000000000005;297.26000000000005;294.26000000000005;277.86;275.2199585193972;291.56;277.86;275.46000000000004;278.06;337.56000000000006;297.96000000000004;275.16;277.66;292.76000000000005;286.66;299.76000000000005;338.76;291.06;291.56;335.96000000000004;337.86;261.26000000000005;241.92719264551067;261.27494424493943;275.2199585193972;294.56;7040000.000000001;3679999.9999999995;3560000.0;1370000.0;3690000.0;2510000.0;6840000.000000001;0.42133333333333334;0.0;0.11383333333333333;0.024666666666666667;0.0;0.42133333333333334;3.070370912514261;9466.0576171875;32383.818359375;2551.39086914062;51751.24609375;494961.6614047836;488243.85617079434;266138.5258881753;266138.5258881753;254372.66450986886;429606.4342157736;458058.41051450267;454450.03438531706;473957.519860846;521809.4079488411;480316.329212506;454080.67721022735;457131.95613493223;457618.15118734963;448970.5544471695;276568.4762034462;482193.39343008917;457371.91220730933;458058.41051450267;263425.85118522606;271378.50176498963;457261.5002681811;204365.07956778997;204365.07956778997;274.9375152015579;1770639.3587587993;858498.7282902746;105394.96035980957;576554.1893183126;0;90;99;41;101;107;94;4;58;62;628518543690.3533;250865973334.842;495123697419.82556;28468.004023395166;6238.111710609647;-0.0;106889.45677221495;2351220.1192033333;460532.8638134735;0.0;2185346.179858196;3.188998480567509;0.037601290751697165
2991;2019-08-03 19:34:45.123;742;688;244;243;213;40;186;41;22;47;640;250;21;64;197;135;265;634;214;180;185;-109;672;360;349;137;362;273;657;2174.0;0.0;625.0;302.0;0.0;77;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54614.296875;13271.787109375;30248.6015625;2761.13891601562;643.0;314092;628.0;1223.0;Calculated values ==>;1564853685.123;347.36;341.96000000000004;297.56;297.46000000000004;294.46000000000004;277.16;274.38016830617;291.76000000000005;277.26000000000005;275.36;277.86;337.16;298.16;275.26000000000005;279.56;292.86;286.66;299.66;336.56;291.16;291.66;335.96000000000004;337.46000000000004;262.26000000000005;241.92719264551067;264.2163659402789;274.38016830617;294.56;6720000.0;3600000.0;3490000.0;1370000.0;3620000.0000000005;2730000.0;6570000.0;0.3623333333333333;0.0;0.10416666666666667;0.050333333333333334;0.0;0.3623333333333333;3.0760782279371557;13271.787109375;30248.6015625;2761.13891601562;54614.296875;495840.3482496521;489775.0795640127;269811.7322921649;269301.2888960466;256367.21086315246;430148.3826014536;459444.769709459;450489.69507822045;473762.2839209553;519591.5503861472;477842.19766404264;450358.97821976186;455865.8072319587;458879.43525809655;450437.21398841986;280521.0278859876;481950.39507798775;458635.6320193867;459310.24615296075;263425.85118522606;269704.110367413;458276.5452544923;201511.3358994972;201511.3358994972;273.79321732414866;1771526.04851502;858688.2766480873;105439.24693616353;577076.3088280899;0;90;99;41;101;107;94;4;58;62;628730117715.0305;250948202104.71658;495280952439.5857;25935.245747783672;12923.848870868087;-0.0;93409.13848183828;2351673.6382935466;460692.60270712717;0.0;2187015.9190203357;2.8579055185528817;0.06122212029192019
2992;2019-08-03 19:35:45.113;723;676;246;246;217;34;188;35;20;44;648;249;20;74;198;134;265;618;214;184;188;-100;662;354;343;136;356;276;648;2567.0;-1.0;569.0;350.0;0.0;43;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54746.9296875;13091.072265625;28456.087890625;2806.70581054688;638.0;314093;624.0;1222.0;Calculated values ==>;1564853745.113;345.46000000000004;340.76;297.76000000000005;297.76000000000005;294.86;276.56;273.7412296467126;291.96000000000004;276.66;275.16;277.56;337.96000000000004;298.06;275.16;280.56;292.96000000000004;286.56;299.66;334.96000000000004;291.56;291.96000000000004;335.56;336.96000000000004;263.16;241.71165711629368;264.60387354146746;273.7412296467126;294.56;6620000.0;3540000.0;3429999.9999999995;1360000.0;3560000.0;2760000.0;6480000.0;0.42783333333333334;0.0;0.09483333333333334;0.058333333333333334;0.0;0.42783333333333334;3.0744058929041067;13091.072265625;28456.087890625;2806.70581054688;54746.9296875;494184.01419793605;489014.8285329659;271842.4244162693;271842.4244162693;258401.31572496484;430542.39183029096;460649.6208474364;449683.2893021975;473598.9642825547;520172.8131496668;477355.2833880012;449683.2893021975;456626.50634140265;459961.8549604037;451369.99078110245;392312.4921616908;480602.9336450836;460118.98756283213;460649.6208474364;261751.83340796042;267611.2341011182;459342.28828622616;200015.55536895889;200015.55536895889;273.1797837894539;1772437.2401792598;858907.9305278314;105485.63790910791;577565.4330393194;0;90;99;41;101;107;94;4;58;62;628937683115.0635;251030088454.7296;495445624989.6119;23676.823434668797;15127.392753507258;-0.0;111507.94101387532;2352087.0032978146;460926.3240939763;0.0;2188723.2767426833;3.3889302302210687;0.06221795439519877
2993;2019-08-03 19:36:45.124;713;669;244;243;213;30;190;29;21;40;657;248;20;74;199;133;265;612;210;187;190;-95;656;349;339;135;351;275;644;2365.0;-1.0;842.0;176.0;0.0;5;100;100;1;0;0;1;0;0;1;1;0;1;0;0;53928.46875;13033.951171875;27175.95703125;2790.84741210938;634.0;314094;621.0;1221.0;Calculated values ==>;1564853805.124;344.46000000000004;340.06000000000006;297.56;297.46000000000004;294.46000000000004;276.16;273.20264511476705;292.16;276.06;275.26000000000005;277.16;338.86;297.96000000000004;275.16;280.56;293.06;286.46000000000004;299.66;334.36;291.86;292.16;335.26000000000005;336.56;263.66;241.49495122638035;264.4750485637546;273.20264511476705;294.16;6559999.999999999;3490000.0;3390000.0;1350000.0;3510000.0;2750000.0;6440000.000000001;0.39416666666666667;0.0;0.14033333333333334;0.029333333333333333;0.0;0.39416666666666667;3.072560531792952;13033.951171875;27175.95703125;2790.84741210938;53928.46875;493390.9258109196;488444.2864410842;271176.14200945914;270622.5022641732;257044.61624818287;430862.6128555636;461529.1880397757;449997.0800511383;473338.7274854557;521187.5558128162;477367.209905072;449865.45682452543;456790.14739767695;460873.564739189;452112.97467783996;396770.24065211567;480172.82000347617;461135.57405780157;461529.1880397757;260496.36997498586;265937.0223246507;459999.7099186881;199434.57006821423;199434.57006821423;272.9292703131325;1773343.0345337917;859125.678970275;105532.2927379024;578029.1184082788;0;90;99;41;101;107;94;4;58;62;629142320625.5968;251111403359.94153;495610955295.0428;35162.27223427034;7643.244102280567;-0.0;103308.96191712382;2352577.4189893967;461116.1141900755;0.0;2190513.7457975987;3.397951411856331;0.05326092088992832
2994;2019-08-03 19:37:45.104;709;667;242;241;209;25;192;25;25;36;665;247;23;73;200;132;265;612;210;189;191;-91;659;343;337;131;345;272;647;1450.0;0.0;540.0;71.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54224.9296875;13090.2724609375;27250.8203125;2775.85180664062;633.0;314095;620.0;1219.0;Calculated values ==>;1564853865.104;344.06000000000006;339.86;297.36;297.26000000000005;294.06;275.66;272.5487779782249;292.36;275.66;275.66;276.76000000000005;339.66;297.86;275.46000000000004;280.46000000000004;293.16;286.36;299.66;334.36;292.06;292.26000000000005;335.16;336.46000000000004;264.06;240.61611355647437;264.08650396036035;272.5487779782249;294.16;6590000.000000001;3429999.9999999995;3370000.0000000005;1310000.0;3450000.0;2720000.0;6470000.0;0.24166666666666667;0.0;0.09000000000000001;0.011833333333333333;0.0;0.24166666666666667;3.0676945809756107;13090.2724609375;27250.8203125;2775.85180664062;54224.9296875;492530.05297734047;487841.4598284418;269767.61388146976;269243.7776685242;255354.15921200436;431237.1583312671;462095.41316056746;451059.66023283626;473469.2039465459;522258.980554176;477628.85490432626;450799.6524007807;457154.36480965785;461926.1883924594;453021.26970051724;394653.1157921047;479824.8615714004;461704.16707531514;461965.11022787186;260077.89159075968;265518.4816520846;461009.3318425285;198107.14081372952;198107.14081372952;272.378497260887;1774244.012428284;859343.3082666631;105578.66643502002;578482.5237007949;0;90;99;41;101;107;94;4;58;62;629345053025.6613;251191176759.9669;495775000595.095;22765.72674771961;3111.0092605074537;-0.0;63765.67594175106;2353059.991403292;461205.7030952012;0.0;2191905.570350649;2.0790529761099252;0.0282997653353242
2995;2019-08-03 19:38:45.135;713;668;238;237;206;22;193;20;30;31;672;246;27;71;201;131;265;617;210;190;193;-88;649;342;335;130;345;268;641;2494.0;-2.0;1244.0;337.0;0.0;89;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48236.1953125;12870.0830078125;21364.23046875;2753.96752929688;633.0;314096;621.0;1223.0;Calculated values ==>;1564853925.135;344.46000000000004;339.96000000000004;296.96000000000004;296.86;293.76000000000005;275.36;272.43898195401505;292.46000000000004;275.16;276.16;276.26000000000005;340.36;297.76000000000005;275.86;280.26000000000005;293.26000000000005;286.26000000000005;299.66;334.86;292.16;292.46000000000004;335.26000000000005;336.46000000000004;264.36;240.39332010688793;263.56353331371673;272.43898195401505;294.16;6490000.000000001;3420000.0000000005;3350000.0;1300000.0;3450000.0;2680000.0;6409999.999999999;0.4156666666666667;0.0;0.20733333333333331;0.05616666666666667;0.0;0.4156666666666667;3.077760847032955;12870.0830078125;21364.23046875;2753.96752929688;48236.1953125;494091.3739588185;488620.02212141367;268280.90510658355;267772.2165111118;254520.4662361029;431298.55289687274;462528.16354975384;452409.5171516808;473114.68441337737;523303.49078840454;478013.94763173605;452025.55824310443;457554.78245182877;462057.68729304615;453054.5631206601;401095.07860706374;481258.55264194385;462138.90036546055;462528.16354975384;260496.36997498586;265518.4816520846;461458.42045929853;197305.9477176213;197305.9477176213;272.0554669885091;1775098.2962872447;859559.7563356243;105624.77207168622;578887.8584380914;0;90;99;41;102;107;94;4;58;62;629546757185.3215;251269517214.83496;495937084294.822;52891.47339599499;14836.563885657537;-0.0;110244.03438088975;2353690.7938163723;461355.3434787739;0.0;2193356.400476036;4.811579960538025;0.12896343248519693
2996;2019-08-03 19:39:45.105;718;668;236;235;202;22;195;18;36;29;677;246;32;73;202;132;265;606;210;193;195;-86;650;336;342;129;340;266;645;-1.0;-1.0;433.0;141.0;0.0;1;96;100;1;0;0;1;1;0;0;1;0;1;0;0;45016.87890625;12866.7451171875;18558.833984375;2707.18579101562;634.0;314097;621.0;1219.0;Calculated values ==>;1564853985.105;344.96000000000004;339.96000000000004;296.76000000000005;296.66;293.36;275.36;271.77519066394296;292.66;274.96000000000004;276.76000000000005;276.06;340.86;297.76000000000005;276.36;280.46000000000004;293.36;286.36;299.66;333.76000000000005;292.46000000000004;292.66;335.26000000000005;336.56;264.56;240.16925963744896;263.299902668528;271.77519066394296;294.16;6500000.0;3360000.0;3420000.0000000005;1290000.0;3400000.0;2660000.0;6450000.0;0.0;0.0;0.07216666666666667;0.0235;0.0;0.0;3.0675276726090157;12866.7451171875;18558.833984375;2707.18579101562;45016.87890625;494682.59729039896;488196.3327586598;266915.13112836686;266430.9019421371;252857.87715027723;431660.74602318485;461726.3943563215;453518.175689324;473051.3374214201;523978.0240124582;478261.7196925776;453011.5958584307;458122.42887004314;462943.49094247737;454225.7515652573;400519.76700480346;479161.1761772154;461463.56922149693;461726.3943563215;260496.36997498586;265937.0223246507;461806.76794483344;193902.132175981;197305.9477176213;270.662234977693;1775875.0166849622;859774.122666651;105670.25892790503;579220.3842959241;0;90;99;41;102;107;94;4;58;62;629749755635.4183;251347178364.872;496097204194.89844;18735.624473546253;6295.758940568032;-0.0;0.0;2354287.387852662;461531.3581177313;0.0;2194274.6414128384;0.7333535238909741;0.07380765036472238
2997;2019-08-03 19:40:45.116;725;670;233;233;197;16;196;14;41;25;678;246;38;74;203;133;265;592;209;194;196;-85;650;333;331;129;336;263;646;784.0;-1.0;373.0;198.0;0.0;1;63;100;1;0;0;1;1;0;0;1;0;1;0;0;44683.28125;12876.7392578125;18616.666015625;2483.39038085938;635.0;314098;622.0;1219.0;Calculated values ==>;1564854045.116;345.66;340.16;296.46000000000004;296.46000000000004;292.86;274.76000000000005;271.4400167685773;292.76000000000005;274.56;277.26000000000005;275.66;340.96000000000004;297.76000000000005;276.96000000000004;280.56;293.46000000000004;286.46000000000004;299.66;332.36;292.56;292.76000000000005;335.36;336.66;264.66;240.16925963744896;262.9017227912062;271.4400167685773;294.06;6500000.0;3329999.9999999995;3310000.0;1290000.0;3360000.0;2630000.0;6459999.999999999;0.13066666666666665;0.0;0.06216666666666667;0.033;0.0;0.13066666666666665;3.067360585329747;12876.7392578125;18616.666015625;2483.39038085938;44683.28125;495646.37428057834;488374.4921987052;265400.6661654833;265400.6661654833;251025.7754463127;431837.87352777255;463514.59365125524;454656.45368821017;472664.2518820126;524320.2000606158;478632.04272325704;454281.31025820156;458722.95774770115;463670.2695405943;454871.7941552803;400519.76700480346;476930.8582877829;463257.96779010096;463514.59365125524;260914.8530628454;266355.56789118156;461905.77280916134;194284.88373670442;194284.88373670442;270.8063430898038;1776622.655060487;859988.6910331395;105713.52165932512;579530.2369247368;0;90;99;41;102;107;94;4;58;62;629951692650.1423;251424592554.7662;496255933289.6815;16186.432598651942;8831.489339391079;-0.0;35179.348762167974;2354578.458347675;461657.44163096574;0.0;2194567.8563983496;1.77171712461349;0.06326131766857837
