;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2998;2019-08-03 19:41:45.126;735;673;229;228;192;10;198;9;45;22;676;245;42;75;203;131;265;591;210;195;198;-84;619;337;337;131;342;263;620;2367.0;-1.0;2907.0;793.0;0.0;84;49;100;1;0;0;1;0;0;0;1;0;1;0;0;30505.9375;12285.5087890625;5842.22509765625;2370.08764648438;635.0;314099;625.0;1219.0;Calculated values ==>;1564854105.126;346.66;340.46000000000004;296.06;295.96000000000004;292.36;274.16;271.8864255623528;292.96000000000004;274.06;277.66;275.36;340.76;297.66;277.36;280.66;293.46000000000004;286.26000000000005;299.66;332.26000000000005;292.66;292.96000000000004;335.66;336.66;264.76000000000005;240.61611355647437;262.9017227912062;271.8864255623528;294.16;6190000.0;3370000.0000000005;3370000.0000000005;1310000.0;3420000.0000000005;2630000.0;6200000.0;0.3945;0.0;0.4845;0.13216666666666665;0.0;0.3945;3.067360585329747;12285.5087890625;5842.22509765625;2370.08764648438;30505.9375;499987.9930069124;491510.8210559888;265684.7373123944;265187.73818649456;250347.8620266168;431601.1154718507;462874.90760202485;455155.1530933704;472110.68294196425;524115.0857572029;478520.82431758544;454781.28718595096;458844.57707494247;462773.1128706931;453916.76293712953;414642.4646834896;479862.4754833339;462485.6546365705;462874.90760202485;262170.3306944222;266355.56789118156;461705.4741913122;195572.69590617108;195572.69590617108;271.3412708685269;1777249.3363127746;860198.4113810635;105753.97405048826;579734.0949879971;0;90;99;41;102;107;94;4;58;62;630152126050.1105;251502605554.7538;496413759589.65643;125767.70050719805;35173.88219668614;-0.0;105450.7225140143;2355761.6066152207;462024.21417894633;0.0;2195739.9689783417;12.996127651242665;0.6799920384420384
2999;2019-08-03 19:42:45.127;745;651;224;223;201;27;202;11;46;21;671;245;45;81;197;141;265;499;209;198;201;-83;610;347;348;138;352;276;610;709.0;1.0;1646.0;484.0;0.0;87;64;100;1;0;0;1;0;0;0;1;0;1;0;0;28598.583984375;11996.3037109375;5712.80859375;2545.89868164062;632.0;314100;622.0;1218.0;Calculated values ==>;1564854165.127;347.66;338.26;295.56;295.46000000000004;293.26000000000005;275.86;272.9856168485579;293.36;274.26000000000005;277.76000000000005;275.26000000000005;340.26;297.66;277.66;281.26000000000005;292.86;287.26000000000005;299.66;323.06;292.96000000000004;293.26000000000005;335.36;336.36;264.86;242.14157278889297;264.60387354146746;272.9856168485579;294.06;6100000.0;3470000.0000000005;3479999.9999999995;1380000.0;3520000.0000000005;2760000.0;6100000.0;0.11816666666666667;0.00016666666666666666;0.2743333333333334;0.08066666666666666;0.0;0.11816666666666667;3.0653446069808825;11996.3037109375;5712.80859375;2545.89868164062;28598.583984375;502151.298143386;489515.7167393295;264096.17540545185;263609.87772168336;254177.08685210184;430988.63858405815;461732.5941255692;453071.167222556;471084.70712553355;522555.4606641588;476902.2954736792;452942.4924149058;457501.9359703019;460451.26972238143;453593.8257205251;417848.52678301797;467072.22547952115;461202.9738842933;461600.3687944173;260914.8530628454;265099.94585879904;460748.638071022;197836.93423441538;197836.93423441538;272.28738801344815;1777741.8822021345;860400.7631915971;105794.94128611182;579830.3885405576;0;90;99;41;102;107;94;4;58;62;630357629475.6788;251583306899.977;496575462285.10364;70019.25791641326;21208.21077615293;0.0;31168.045850506896;2357393.1917992295;462494.0727858657;0.0;2196878.47769269;6.042727630495413;0.417341523069303
3000;2019-08-03 19:43:45.107;736;654;225;225;198;36;204;15;45;21;670;244;44;87;195;148;265;490;210;201;203;-84;618;352;352;140;357;283;618;821.0;0.0;1624.0;302.0;0.0;94;76;100;1;0;0;1;0;0;0;1;0;1;0;0;28713.759765625;12127.9716796875;5973.4248046875;2704.66333007812;628.0;314101;619.0;1219.0;Calculated values ==>;1564854225.107;346.76;338.56000000000006;295.66;295.66;292.96000000000004;276.76000000000005;273.5264737036516;293.56;274.66;277.66;275.26000000000005;340.16;297.56;277.56;281.86;292.66;287.96000000000004;299.66;322.16;293.26000000000005;293.46000000000004;335.06;335.96000000000004;264.76000000000005;242.56692532238324;265.49620691782997;273.5264737036516;294.16;6180000.0;3520000.0000000005;3520000.0000000005;1400000.0;3570000.0000000005;2830000.0;6180000.0;0.13683333333333333;0.0;0.27066666666666667;0.050333333333333334;0.0;0.13683333333333333;3.068526433545995;12127.9716796875;5973.4248046875;2704.66333007812;28713.759765625;500215.2978807511;489087.1200663036;263902.5148643862;263902.5148643862;252635.2253580451;430671.36484660726;461385.765245253;451717.78339349665;470817.3119576869;521884.45819983067;475903.28708007204;451586.4828945833;457118.76172305277;459398.6165296522;453719.5933354577;415012.3886396596;464504.597784315;460986.0157669899;461252.63879300765;259659.41789560125;263425.85118522606;460342.7770475667;199768.92202386595;199768.92202386595;273.0739893481768;1778219.3258659148;860601.7318080401;105838.68138466224;579927.7413571494;0;90;99;41;102;107;94;4;58;62;630567559475.7456;251666679100.0035;496743106385.1569;68194.15847738004;13115.550702859606;-0.0;35779.68857791089;2358544.586343387;462780.00878783315;0.0;2197436.189513842;5.627658422706894;0.33137275427135493
3001;2019-08-03 19:44:45.117;723;654;230;230;199;39;206;17;53;23;671;245;50;89;194;152;265;528;211;203;205;-88;634;354;354;140;359;290;634;752.0;78.0;1661.0;257.0;0.0;95;83;100;1;0;0;1;0;0;0;1;0;1;0;0;30021.8515625;12430.662109375;6260.3046875;2790.85009765625;626.0;314102;616.0;1219.0;Calculated values ==>;1564854285.117;345.46000000000004;338.56000000000006;296.16;296.16;293.06;277.06;273.7412296467126;293.76000000000005;274.86;278.46000000000004;275.46000000000004;340.26;297.66;278.16;282.06;292.56;288.36;299.66;325.96000000000004;293.46000000000004;293.66;334.76000000000005;335.76000000000005;264.36;242.56692532238324;266.37251300914875;273.7412296467126;294.26000000000005;6340000.0;3540000.0;3540000.0;1400000.0;3590000.0;2900000.0;6340000.0;0.12533333333333332;0.013000000000000001;0.2768333333333333;0.04283333333333333;0.0;0.12533333333333332;3.0688579165939465;12430.662109375;6260.3046875;2790.85009765625;30021.8515625;496938.3726287027;487382.4633114041;264962.73817173555;264962.73817173555;252261.7861266073;430542.39183029096;461345.36918359256;451534.3485083023;471014.3812069224;521418.952869157;475123.9630273582;451135.56656441774;456225.96325457265;458945.90446274553;453941.36259033;408576.16614252713;468467.25328551733;460944.6244486303;461211.91220601037;258404.02479325983;262588.8327430989;459937.85502221505;200380.78103960693;200380.78103960693;273.3235164833925;1778708.8708708093;860806.4211987966;105884.48496254362;580029.7060941925;0;90;99;41;102;107;94;4;58;62;630779394775.7119;251750693099.99017;496915035035.1296;69527.67926091717;11117.694668921713;0.0;32690.835106189228;2359692.4596046875;462981.9861565178;0.0;2198006.8723090687;5.275913559475538;0.31409482889202656
3002;2019-08-03 19:45:48.098;718;656;233;234;202;41;208;20;66;24;675;246;61;83;194;153;265;565;210;205;207;-101;696;362;359;138;366;272;695;1605.0;-1.0;1746.0;169.0;0.0;98;82;1;1;0;1;1;0;0;0;1;0;1;0;0;42461.46875;23686.298828125;7271.8818359375;2597.18017578125;628.0;314103;616.0;1218.0;Calculated values ==>;1564854348.098;344.96000000000004;338.76;296.46000000000004;296.56;293.36;277.26000000000005;274.5913991737795;293.96000000000004;275.16;279.76000000000005;275.56;340.66;297.76000000000005;279.26000000000005;281.46000000000004;292.56;288.46000000000004;299.66;329.66;293.66;293.86;334.76000000000005;335.96000000000004;263.06;242.14157278889297;264.08650396036035;274.5913991737795;294.16;6959999.999999999;3620000.0000000005;3590000.0;1380000.0;3660000.0;2720000.0;6950000.0;0.2675;0.0;0.29100000000000004;0.028166666666666666;0.0;0.2675;3.066009184625942;23686.298828125;7271.8818359375;2597.18017578125;42461.46875;490039.29349785176;480954.97376203;262086.1243805315;262485.9803019799;250827.05364120417;430014.67791919125;460843.3091966263;456281.56124963466;471379.3427040597;523291.16170357814;477516.2412156622;455655.00840564485;458392.7286869617;457825.0308446583;452700.66189737874;276955.32528178825;466388.39541890373;460438.91947669676;460708.6424910782;258404.02479325983;263425.85118522606;458930.57338890136;202943.70701694142;202943.70701694142;274.3601060317277;1779342.9086475775;861122.3492980849;105931.61600898301;580148.0770162354;0;90;100;41;102;107;94;4;58;62;631003922040.5215;251838236689.91595;497092011644.9795;73721.31558171374;7210.2967361435385;-0.0;68952.12023933159;2360945.5102903172;463142.3077156433;0.0;2198895.9799431227;4.466759671355297;0.171509771809915
3003;2019-08-03 19:46:45.138;744;671;222;222;201;62;212;30;71;28;671;245;68;77;190;158;265;598;209;209;211;-119;694;389;381;139;393;271;691;2098.0;-1.0;1887.0;302.0;0.0;98;88;1;1;0;1;1;0;0;0;1;0;1;0;0;40972.91015625;23579.302734375;7011.9140625;2648.5068359375;638.0;314104;623.0;1217.0;Calculated values ==>;1564854405.138;347.56000000000006;340.26;295.36;295.36;293.26000000000005;279.36;277.3618629098277;294.36;276.16;280.26000000000005;275.96000000000004;340.26;297.66;279.96000000000004;280.86;292.16;288.96000000000004;299.66;332.96000000000004;294.06;294.26000000000005;335.46000000000004;336.96000000000004;261.26000000000005;242.35481222062532;263.95629194202945;277.3618629098277;294.06;6940000.000000001;3890000.0;3810000.0;1390000.0;3929999.9999999995;2710000.0;6909999.999999999;0.3496666666666667;0.0;0.3145;0.050333333333333334;0.0;0.3496666666666667;3.061826490723648;23579.302734375;7011.9140625;2648.5068359375;40972.91015625;493960.8917504735;483663.9295835531;258058.76390978348;258058.76390978348;250639.13702454264;428092.51987082884;457922.815517854;457068.422064553;471639.4363266047;522959.0112875272;477528.4443522434;456695.2632700159;457812.0453385027;452721.35344900214;448574.06363524543;277204.3159148729;472354.0390052603;457499.22578343895;457781.77931122447;261333.34086894934;267611.2341011182;456941.9949308209;209452.93925623252;209452.93925623252;276.97591852947215;1780003.8943378038;861496.7978968796;105973.17350717027;580261.2364214441;0;90;100;41;102;107;94;4;58;62;631214970040.3804;251917237089.86313;497246875244.8759;77875.06934321679;12456.949135620947;-0.0;86832.31773922885;2362146.4905389748;463298.1160078343;0.0;2200130.1388787273;5.329897991184839;0.19892827049211795
3004;2019-08-03 19:47:45.119;759;687;213;211;190;71;211;53;71;38;666;246;62;81;188;152;265;620;209;210;211;-134;707;387;378;139;390;279;691;1981.0;-1.0;1836.0;356.0;0.0;98;88;1;1;0;1;1;0;1;0;1;0;1;0;0;54359.01953125;24077.107421875;23249.8515625;2723.3740234375;648.0;314105;633.0;1215.0;Calculated values ==>;1564854465.119;349.06000000000006;341.86;294.46000000000004;294.26000000000005;292.16;280.26000000000005;277.16162083772156;294.26000000000005;278.46000000000004;280.26000000000005;276.96000000000004;339.76;297.76000000000005;279.36;281.26000000000005;291.96000000000004;288.36;299.66;335.16;294.16;294.26000000000005;336.46000000000004;337.96000000000004;259.76000000000005;242.35481222062532;264.9883086891361;277.16162083772156;294.06;7070000.0;3870000.0000000005;3779999.9999999995;1390000.0;3900000.0;2790000.0;6909999.999999999;0.33016666666666666;0.0;0.306;0.059333333333333335;0.0;0.33016666666666666;3.05511425171374;24077.107421875;23249.8515625;2723.3740234375;54359.01953125;494810.5964714675;486038.68868456193;254780.78061582678;254073.72198541628;247028.93058853564;428242.4622021849;458264.5344356824;455753.5894146359;472621.17715536855;521794.19119068776;476638.1929190255;454608.9448693419;457014.8854017479;452945.7133284592;448017.5403908177;275690.24431425205;475854.1014587198;458124.34288288234;458264.5344356824;265518.4816520846;271797.11229066993;455405.9173896482;208510.90965455282;208510.90965455282;276.6116321846414;1780798.0755141226;861893.808887857;106017.92500516184;580513.337943991;0;90;100;41;102;108;94;4;58;62;631442597935.1777;252000610679.78888;497411822994.72906;75656.26000658542;14649.103792282327;-0.0;82460.32178190295;2363425.5131302984;463523.92825217056;0.0;2201540.464129016;3.451838882946158;0.1376893018406514
3005;2019-08-03 19:48:45.129;745;690;223;222;195;58;202;55;65;46;666;246;58;79;190;139;265;634;207;202;202;-137;703;379;368;139;381;274;682;2047.0;-1.0;1269.0;354.0;0.0;29;91;1;1;0;1;1;0;0;1;1;0;1;0;0;60851.1796875;23903.25;29606.921875;2687.43798828125;653.0;314106;639.0;1217.0;Calculated values ==>;1564854525.129;347.66;342.16;295.46000000000004;295.36;292.66;278.96000000000004;276.35288757459654;293.36;278.66;279.66;277.76000000000005;339.76;297.76000000000005;278.96000000000004;281.06;292.16;287.06;299.66;336.56;293.36;293.36;337.06;338.46000000000004;259.46000000000004;242.35481222062532;264.3458800820626;276.35288757459654;293.86;7030000.0;3790000.0;3679999.9999999995;1390000.0;3810000.0;2740000.0;6820000.0;0.3411666666666667;0.0;0.2115;0.059000000000000004;0.0;0.3411666666666667;3.059294997764079;23903.25;29606.921875;2687.43798828125;60851.1796875;493211.52640149306;487437.4708741127;258894.83527159828;258512.75905152786;248963.70868173215;428830.04407018964;458611.7995580637;455825.75649328245;473405.2944016503;522200.18903526483;477266.29500147694;454942.7025509455;457576.22644774226;454781.4523796751;447514.53961237625;276131.5189062053;479086.4488561526;458611.7995580637;458611.7995580637;268029.79939014546;273890.2417152289;455097.675750156;206169.77379633128;206169.77379633128;275.68303665388095;1781758.3205216252;862293.7118390277;106063.02262026901;580953.8844680855;0;90;100;41;102;108;95;4;58;62;631666435235.1422;252084024579.77563;497577750644.7027;52802.24034040517;14686.746215275658;-0.0;86124.80445571104;2364496.1790476036;463768.43441309745;0.0;2202945.574326781;2.733457728631285;0.08858086881078488
3006;2019-08-03 19:49:45.090;732;687;242;243;214;51;193;50;56;49;666;245;54;75;192;138;265;641;208;192;192;-130;693;373;361;140;374;268;672;1933.0;-1.0;1356.0;276.0;0.0;83;93;1;1;0;1;1;0;0;1;1;0;1;0;0;65297.171875;23622.326171875;31149.982421875;2625.76318359375;655.0;314107;641.0;1217.0;Calculated values ==>;1564854585.09;346.36;341.86;297.36;297.46000000000004;294.56;278.26000000000005;275.73799182748917;292.46000000000004;278.16;278.76000000000005;278.06;339.76;297.66;278.56;280.66;292.36;286.96000000000004;299.66;337.26;292.36;292.36;337.26;338.66;260.16;242.56692532238324;263.56353331371673;275.73799182748917;293.96000000000004;6930000.0;3729999.9999999995;3610000.0;1400000.0;3740000.0;2680000.0;6720000.0;0.32216666666666666;0.0;0.226;0.046;0.0;0.32216666666666666;3.0589544674064792;23622.326171875;31149.982421875;2625.76318359375;65297.171875;492354.8062149007;488060.02705710917;267506.18226016377;267974.6217972574;256006.1662629546;429258.0297950786;458490.3299223953;455693.2667597771;473569.51334814675;522685.7488122288;477901.9361353012;455443.32401979016;458047.44126800745;456237.7517836504;448492.8794335023;277331.3159770999;481294.38258276007;458352.99863763346;458352.99863763346;268866.9448851554;274727.5295995403;455653.4805086035;205005.98617088454;205005.98617088454;275.20801379199867;1782808.8734804736;862689.5008766957;106107.27051683629;581459.8629037048;0;90;100;41;102;108;95;4;58;62;631884993080.0171;252167670174.72775;497740244954.6097;56655.32541308972;11529.784739535073;-0.0;81619.96251637094;2365407.732533213;463986.7634980532;0.0;2204342.538766594;2.6099321463291214;0.08476909022055469
3007;2019-08-03 19:50:45.110;730;689;242;242;215;45;187;45;42;48;662;245;43;73;193;138;264;645;209;185;187;-119;687;366;353;136;367;267;666;2675.0;-1.0;1293.0;31.0;0.0;85;83;0;1;0;1;1;0;0;1;1;0;1;0;0;66816.3046875;23284.892578125;31039.90234375;2576.56616210938;659.0;314108;645.0;1218.0;Calculated values ==>;1564854645.11;346.16;342.06000000000006;297.36;297.36;294.66;277.66;275.0112864084945;291.86;277.66;277.36;277.96000000000004;339.36;297.66;277.46000000000004;280.46000000000004;292.46000000000004;286.96000000000004;299.56;337.66;291.66;291.86;337.66;339.06000000000006;261.26000000000005;241.71165711629368;263.43189868330234;275.0112864084945;294.06;6870000.0;3660000.0;3529999.9999999995;1360000.0;3670000.0000000005;2670000.0;6659999.999999999;0.44583333333333336;0.0;0.2155;0.005166666666666667;0.0;0.44583333333333336;3.0607842622843524;23284.892578125;31039.90234375;2576.56616210938;66816.3046875;492672.2444119356;488978.16173627594;268002.8644540016;268002.8644540016;256672.0404915872;429743.705733735;458946.73561710375;454104.83955248306;473988.9803413144;522354.7688696591;478026.0716307362;454230.8490233495;457962.05894119164;457524.2444007144;449788.3100064564;277518.94467605645;482568.0256951082;458675.337737467;458946.73561710375;270541.29595472733;276402.16793126165;457420.6825514439;204453.56352258072;204453.56352258072;274.9619370494075;1783910.1861000238;863080.5246639847;106150.63771228488;581978.2846929334;0;90;100;41;102;108;95;4;58;62;632099264479.949;252250497774.70142;497900798454.55865;53799.84998444395;1306.9967816491267;-0.0;113461.53922547486;2366328.499147832;464093.7723350888;0.0;2205968.75984032;2.9624666753184865;0.042375482993951503
3008;2019-08-03 19:51:45.131;732;692;241;240;213;40;186;40;37;46;660;245;36;66;195;134;264;648;208;183;186;-109;680;362;350;136;363;262;660;2625.0;-1.0;1396.0;309.0;0.0;77;82;0;1;0;1;1;0;0;1;1;0;1;0;0;66657.4609375;23074.375;30623.63671875;2509.74926757812;661.0;314109;647.0;1219.0;Calculated values ==>;1564854705.131;346.36;342.36;297.26000000000005;297.16;294.46000000000004;277.16;274.5913991737795;291.76000000000005;277.16;276.86;277.76000000000005;339.16;297.66;276.76000000000005;279.76000000000005;292.66;286.56;299.56;337.96000000000004;291.46000000000004;291.76000000000005;337.86;339.26;262.26000000000005;241.71165711629368;262.7682575881327;274.5913991737795;293.96000000000004;6800000.0;3620000.0000000005;3500000.0;1360000.0;3629999.9999999995;2620000.0;6600000.0;0.4375;0.0;0.2326666666666667;0.0515;0.0;0.4375;3.062954026811249;23074.375;30623.63671875;2509.74926757812;66657.4609375;493654.2016633144;490030.96421097755;268037.5315819121;267555.5521529996;256217.04261566597;430014.67791919125;459286.8974823571;454325.6337369566;473794.00437491824;522553.9075161731;478644.0687735922;454200.5832515131;457907.5627168128;458445.33754902834;449926.01064825204;278508.6197613347;483680.07232490997;458882.002038489;459286.8974823571;271378.50176498963;277239.5186164033;458433.52190750226;202445.2256469799;202445.2256469799;274.1665075197019;1785022.8567814378;863466.9871092784;106193.03850938936;582492.327371701;0;90;100;41;102;108;95;4;58;62;632310238295.4652;252332126334.90115;498059553999.94714;58604.174948934575;13183.3972574169;-0.0;112368.23142797753;2367265.5272029755;464214.56788269256;0.0;2207851.3332705363;3.276341209875319;0.0847297121520628
3009;2019-08-03 19:52:48.111;733;694;242;241;213;38;187;36;38;44;655;244;36;64;196;133;264;649;209;185;187;-101;675;358;347;137;360;256;656;2461.0;-1.0;1477.0;249.0;0.0;67;85;0;1;0;1;1;0;0;1;1;0;1;0;0;67094.640625;22963.31640625;29909.357421875;2440.005859375;663.0;314110;650.0;1215.0;Calculated values ==>;1564854768.111;346.46000000000004;342.56000000000006;297.36;297.26000000000005;294.46000000000004;276.96000000000004;274.1680685717883;291.86;276.76000000000005;276.96000000000004;277.56;338.66;297.56;276.76000000000005;279.56;292.76000000000005;286.46000000000004;299.56;338.06000000000006;291.66;291.86;338.16;339.46000000000004;263.06;241.92719264551067;261.9595390733887;274.1680685717883;294.06;6750000.0;3579999.9999999995;3470000.0000000005;1370000.0;3600000.0;2560000.0;6559999.999999999;0.4101666666666667;0.0;0.24616666666666667;0.0415;0.0;0.4101666666666667;3.0525605509200155;22963.31640625;29909.357421875;2440.005859375;67094.640625;494290.7529939005;490727.56876264623;268890.9871154541;268392.7376331409;256417.75799176935;430280.9020939914;459893.22604025964;455456.8452999624;473469.3076824459;522527.10871118127;479269.68885479664;455210.6132043254;458623.35685117065;459060.2083140158;450505.95362676814;279290.29351733293;484269.11220644845;459625.52626088966;459893.22604025964;272634.34865687083;278076.8904731985;459086.18359659234;201641.06157213193;201641.06157213193;273.834965354135;1786192.8161368484;863869.689026729;106236.33511744351;583021.8229233859;0;90;100;41;102;108;95;4;58;62;632529723595.5317;252418094034.9272;498222672199.9965;62480.9854276676;10683.972564015108;-0.0;105926.42945934372;2368324.6860089237;464423.3410704438;0.0;2209760.8051798204;3.2377998763183933;0.08688927614871622
3010;2019-08-03 19:53:45.132;732;694;242;241;213;34;188;33;34;41;647;244;34;66;197;133;264;648;206;186;188;-95;660;352;342;137;354;269;648;1915.0;-1.0;688.0;109.0;0.0;37;83;100;1;0;0;1;0;0;1;1;0;1;0;0;57128.28515625;13053.6484375;28195.248046875;2605.93017578125;663.0;314111;651.0;1219.0;Calculated values ==>;1564854825.132;346.36;342.56000000000006;297.36;297.26000000000005;294.46000000000004;276.56;273.5264737036516;291.96000000000004;276.46000000000004;276.56;277.26000000000005;337.86;297.56;276.56;279.76000000000005;292.86;286.46000000000004;299.56;337.96000000000004;291.76000000000005;291.96000000000004;338.26;339.46000000000004;263.66;241.92719264551067;263.6948088759802;273.5264737036516;293.76000000000005;6600000.0;3520000.0000000005;3420000.0000000005;1370000.0;3540000.0;2690000.0;6480000.0;0.31916666666666665;0.0;0.11466666666666667;0.018166666666666668;0.0;0.31916666666666665;3.062610132980658;13053.6484375;28195.248046875;2605.93017578125;57128.28515625;495629.18136164855;491549.53903072246;269666.0552362805;269145.3328791876;256831.36187799874;430671.36484660726;460804.44620873925;452746.3632638686;473176.1828425327;520645.31368336576;477665.4045840362;452746.3632638686;456773.58885773347;460139.7197406941;451581.9437194132;393066.1933020484;485003.74314009194;460539.9591483717;460804.44620873925;273052.9745269728;278076.8904731985;459692.06448788795;200378.52245551458;200378.52245551458;273.3139267425464;1787176.609947904;864154.9283807648;106276.29682830443;583481.9871877072;0;90;100;41;102;108;95;4;58;62;632726160940.2163;252496212804.80176;498372352324.7562;28938.179079357928;4710.862680254783;-0.0;83119.2739979042;2369048.6876993384;464545.261750868;0.0;2211257.968379755;2.6626103590008094;0.033863939152242235
3011;2019-08-03 19:54:45.102;720;686;237;236;204;27;188;27;31;38;647;244;31;82;198;129;264;637;208;186;188;-91;660;346;336;135;348;275;649;2452.0;-2.0;888.0;200.0;0.0;1;74;100;1;0;0;1;0;0;1;1;0;1;0;0;56298.75390625;13063.5537109375;27295.015625;2612.40258789062;658.0;314112;648.0;1219.0;Calculated values ==>;1564854885.102;345.16;341.76;296.86;296.76000000000005;293.56;275.86;272.8767566201714;291.96000000000004;275.86;276.26000000000005;276.96000000000004;337.86;297.56;276.26000000000005;281.36;292.96000000000004;286.06;299.56;336.86;291.76000000000005;291.96000000000004;337.96000000000004;338.96000000000004;264.06;241.49495122638035;264.4750485637546;272.8767566201714;293.96000000000004;6600000.0;3460000.0;3360000.0;1350000.0;3479999.9999999995;2750000.0;6490000.000000001;0.4086666666666667;0.0;0.14800000000000002;0.03333333333333333;0.0;0.4086666666666667;3.063468556203257;13063.5537109375;27295.015625;2612.40258789062;56298.75390625;493965.5254649936;490323.3668719889;267053.4169292925;266571.8920498027;253404.79620588565;431051.2098666511;461726.3464402373;451305.66595513717;473143.78782676667;520151.57105359045;476914.6978226185;451305.66595513717;457787.85445092205;461202.9738842933;452072.2041487345;393066.1933020484;483291.5944775926;461465.2819941882;461726.3464402373;271797.11229066993;275983.5004908252;460401.350097036;198613.941881132;198613.941881132;272.59202113691697;1788121.362661213;864372.4629104299;106319.76119163592;583944.1748424281;0;90;100;41;102;108;95;4;58;62;632929459240.3134;252577772004.84067;498535470724.83405;37398.37516295277;8726.246940530133;-0.0;107525.26932982104;2369601.2159159784;464657.1816764712;0.0;2212845.8785559796;3.575667120251998;0.05750793952570131
3012;2019-08-03 19:55:45.133;717;683;230;229;193;20;189;21;37;34;654;244;35;83;199;124;264;639;207;187;188;-89;661;340;333;134;344;275;653;3582.0;-1.0;1724.0;377.0;0.0;100;66;100;1;0;0;1;0;1;0;1;0;1;0;0;49929.71875;13099.912109375;22396.123046875;2561.18701171875;657.0;314113;646.0;1219.0;Calculated values ==>;1564854945.133;344.86;341.46000000000004;296.16;296.06;292.46000000000004;275.16;272.21867820750657;292.06;275.26000000000005;276.86;276.56;338.56000000000006;297.56;276.66;281.46000000000004;293.06;285.56;299.56;337.06;291.86;291.96000000000004;337.76;338.86;264.26000000000005;241.2770596917726;264.4750485637546;272.21867820750657;293.86;6609999.999999999;3400000.0;3329999.9999999995;1340000.0;3440000.0;2750000.0;6530000.0;0.597;0.0;0.28733333333333333;0.06283333333333334;0.0;0.597;3.063639715718235;13099.912109375;22396.123046875;2561.18701171875;49929.71875;493447.450335923;489483.07726228645;263515.3561963888;263077.8628671882;249357.84968003596;431420.45991060114;462312.3915405462;452084.3732885013;472884.4304738556;520876.8667318753;476914.6978226185;451825.3260000058;457912.11492434895;461946.9247618793;452420.1914644135;392251.32023064635;483137.7361649859;462053.20883230626;462182.85483672074;270959.89632461156;275564.83829863765;460754.0783865975;196931.3181000319;196931.3181000319;271.89785704382706;1789007.0573044475;864590.6044401542;106362.89671340413;584358.4816119542;0;90;100;41;102;109;95;4;58;62;633130262934.9752;252658513699.7047;498700555974.556;73313.97785748687;16576.863438005876;-0.0;158355.16743180322;2370524.2955344478;464868.14987321786;0.0;2215062.693621585;6.522967115982384;0.14655204067685473
3013;2019-08-03 19:56:45.103;723;684;225;224;188;21;191;18;48;30;661;243;44;83;200;125;264;637;206;189;191;-86;656;341;336;137;344;273;651;1735.0;-1.0;1291.0;311.0;0.0;26;75;100;1;0;0;1;0;1;0;1;0;1;0;0;45680.3828125;13040.845703125;19475.888671875;2594.13793945312;657.0;314114;646.0;1218.0;Calculated values ==>;1564855005.103;345.46000000000004;341.56000000000006;295.66;295.56;291.96000000000004;275.26000000000005;272.3289490889957;292.26000000000005;274.96000000000004;277.96000000000004;276.16;339.26;297.46000000000004;277.56;281.46000000000004;293.16;285.66;299.56;336.86;292.06;292.26000000000005;337.76;338.86;264.56;241.92719264551067;264.2163659402789;272.3289490889957;293.76000000000005;6559999.999999999;3410000.0;3360000.0;1370000.0;3440000.0;2730000.0;6509999.999999999;0.2891666666666667;0.0;0.21516666666666667;0.05183333333333333;0.0;0.2891666666666667;3.0611264755904926;13040.845703125;19475.888671875;2594.13793945312;45680.3828125;494779.0542708141;489833.29513438797;261497.66660738527;261077.55177915312;247739.8214106017;431359.6534126046;462117.0981941417;453842.64716872294;472100.0868749512;521764.5055385298;477052.7581005993;453332.2771288013;458232.9066715671;462078.26035560475;452385.5789832284;396047.4300579237;483067.94069704117;461856.7090693241;462117.0981941417;270959.89632461156;275564.83829863765;460598.7947248871;196931.2393906714;196931.2393906714;271.90181532761903;1789803.4097757584;864808.3351688713;106405.83627416375;584707.2405763946;0;90;100;41;102;109;95;4;58;62;633330862585.0709;252739773049.74347;498864873774.6344;55278.77124024409;13666.768284823514;-0.0;76682.91083733682;2371595.3659743187;465120.05412256275;0.0;2217020.364949436;4.147673947208016;0.14548196699889362
3014;2019-08-03 19:57:45.114;731;687;224;224;186;16;193;14;55;26;662;243;52;86;201;126;264;638;206;191;193;-85;665;335;332;139;338;270;660;1641.0;-1.0;996.0;317.0;0.0;0;85;100;1;0;0;1;0;1;0;1;0;1;0;0;45078.60546875;13173.4130859375;19025.7265625;2611.2060546875;658.0;314115;647.0;1218.0;Calculated values ==>;1564855065.114;346.26;341.86;295.56;295.56;291.76000000000005;274.76000000000005;271.6637117239857;292.46000000000004;274.56;278.66;275.76000000000005;339.36;297.46000000000004;278.36;281.76000000000005;293.26000000000005;285.76000000000005;299.56;336.96000000000004;292.26000000000005;292.46000000000004;337.86;338.96000000000004;264.66;242.35481222062532;263.82572766246335;271.6637117239857;293.76000000000005;6650000.0;3350000.0;3320000.0000000005;1390000.0;3379999.9999999995;2700000.0;6600000.0;0.2735;0.0;0.166;0.05283333333333333;0.0;0.2735;3.0609554564852894;13173.4130859375;19025.7265625;2611.2060546875;45078.60546875;494999.319747132;489320.10363021074;260522.36145638608;260522.36145638608;246760.27057252242;431720.082569444;462979.6337440989;455234.8412542021;471442.86907493527;522111.54453349544;477428.32413936575;454857.56176989106;459079.1881861292;463113.59326765616;453568.142256428;281116.4234277981;482204.3962530439;462721.8518872203;462979.6337440989;271378.50176498963;275983.5004908252;460394.52767461026;195209.91073735195;195209.91073735195;271.1875164443683;1790559.873339639;865026.8273755783;106449.22209350354;585028.1461927629;0;90;100;41;102;109;95;4;58;62;633531299325.5933;252822588229.9593;499027803640.059;43164.13846579713;14010.587261518478;-0.0;73235.0192423453;2372415.8739562305;465350.7410375656;0.0;2218269.910077972;3.7462927280826674;0.12393924931211442
3015;2019-08-03 19:58:45.124;743;692;222;222;181;10;195;9;60;22;658;243;57;89;202;125;264;645;206;193;195;-86;655;330;328;138;335;267;655;1220.0;0.0;1613.0;685.0;0.0;84;86;100;1;0;0;1;0;0;0;1;0;1;0;0;31334.3359375;12927.8291015625;6346.81103515625;2596.80224609375;660.0;314116;649.0;1219.0;Calculated values ==>;1564855125.124;347.46000000000004;342.36;295.36;295.36;291.26000000000005;274.16;271.1026128081217;292.66;274.06;279.16;275.36;338.96000000000004;297.46000000000004;278.86;282.06;293.36;285.66;299.56;337.66;292.46000000000004;292.66;338.06000000000006;339.16;264.56;242.14157278889297;263.43189868330234;271.1026128081217;293.76000000000005;6550000.0;3300000.0;3279999.9999999995;1380000.0;3350000.0;2670000.0;6550000.0;0.2033333333333333;0.0;0.2688333333333333;0.11416666666666667;0.0;0.2033333333333333;3.0631257116023916;12927.8291015625;6346.81103515625;2596.80224609375;31334.3359375;497625.17968543107;490548.49045007234;260007.11832160203;260007.11832160203;245296.95877702165;432012.3539207929;463832.5180901421;456356.4792372799;471182.93757713656;521942.8924730366;477802.2405981804;455983.5742871536;459916.3620162449;463690.14523554954;454286.660340094;396735.1119530529;483794.70853261807;463577.25035800657;463832.5180901421;272215.72791638016;276820.84063482966;460446.3247853222;192955.97375941876;192955.97375941876;270.2556457225672;1791196.7539803418;865244.3739788316;106492.62939601469;585239.6192456787;0;90;100;41;102;109;95;4;58;62;633729332325.5618;252905702079.94608;499188930490.0334;70810.83588929834;30538.481742123975;-0.0;55078.23068058041;2373365.823707614;465722.0451529105;0.0;2219339.36537334;7.152136817228391;0.4358036753744749
3016;2019-08-03 19:59:45.115;759;684;217;217;189;21;198;10;63;20;654;244;61;94;196;132;264;594;206;195;198;-88;630;344;345;144;349;273;631;996.0;-1.0;1503.0;518.0;0.0;62;99;100;1;0;0;1;0;0;0;1;0;1;0;0;28137.7890625;12463.046875;5181.9521484375;2700.48193359375;657.0;314117;647.0;1217.0;Calculated values ==>;1564855185.115;349.06000000000006;341.56000000000006;294.86;294.86;292.06;275.26000000000005;272.6583383277491;292.96000000000004;274.16;279.46000000000004;275.16;338.56000000000006;297.56;279.26000000000005;282.56;292.76000000000005;286.36;299.56;332.56;292.66;292.96000000000004;337.86;338.86;264.36;243.40439225979637;264.2163659402789;272.6583383277491;293.76000000000005;6300000.0;3440000.0;3450000.0;1440000.0;3490000.0;2730000.0;6310000.0;0.166;0.0;0.2505;0.08633333333333333;0.0;0.166;3.05861323546275;12463.046875;5181.9521484375;2700.48193359375;28137.7890625;502135.99560602714;491899.35378776904;259411.93492692508;259411.93492692508;248835.85505461766;431175.4696738307;461662.8410481829;455740.18800020067;470180.5696925624;521040.6742614303;477165.6707915553;455488.6262873726;459587.18126854446;460782.9056653087;452847.3146336558;409877.6070763308;479015.08753002336;461266.93652295426;461662.8410481829;271378.50176498963;275564.83829863765;459320.1861262836;196937.85678270654;196937.85678270654;271.9164059273353;1791692.2806813323;865455.9328731527;106536.76680919388;585335.6778611538;0;90;100;41;102;109;95;4;58;62;633931202040.35;252990289389.85733;499350906189.86346;64829.98396998228;22652.341099995483;-0.0;43944.34738806907;2374495.9943208974;466165.2355209346;0.0;2220164.429744824;6.45974763317781;0.39040755268322824
3017;2019-08-03 20:00:45.125;762;682;219;219;190;34;201;13;67;20;649;245;65;100;193;139;264;571;207;198;201;-89;642;350;351;148;355;280;643;727.0;-1.0;1278.0;493.0;0.0;62;99;100;1;0;0;1;0;0;0;1;0;1;0;0;28116.400390625;12675.7392578125;5335.181640625;2747.322265625;655.0;314118;645.0;1220.0;Calculated values ==>;1564855245.125;349.36;341.36;295.06;295.06;292.16;276.56;273.3108153835814;293.26000000000005;274.46000000000004;279.86;275.16;338.06000000000006;297.66;279.66;283.16;292.46000000000004;287.06;299.56;330.26000000000005;292.96000000000004;293.26000000000005;337.66;338.66;264.26000000000005;244.22491754036054;265.11578078379944;273.3108153835814;293.86;6420000.0;3500000.0;3510000.0;1480000.0;3550000.0;2800000.0;6430000.0;0.12116666666666666;0.0;0.213;0.08216666666666667;0.0;0.12116666666666666;3.0664950289530846;12675.7392578125;5335.181640625;2747.322265625;28116.400390625;501419.90771709575;490383.2940228225;259501.8408115138;259501.8408115138;248714.26286975323;430799.1582183253;461140.1023613316;455078.4879107945;469638.649770301;519946.66905698396;476398.0249539214;454823.36731481174;459225.2199677742;459443.0104646142;452791.5873438914;404306.40483245696;474077.781188624;460740.10936811595;461140.1023613316;270541.29595472733;274727.5295995403;458593.8705961894;198213.03718544944;198213.03718544944;272.4493552001434;1792161.1437241859;865665.4576725402;106582.17274390822;585423.3352498458;0;90;100;41;102;109;95;4;58;62;634140036840.3168;253077903989.8434;499516833839.8371;54712.3410044985;21394.625145249134;-0.0;31857.99606381105;2375492.3463932;466532.354749262;0.0;2220796.2212211885;5.201064529414124;0.34796806267806857
3018;2019-08-03 20:01:45.086;758;682;221;222;191;40;203;16;70;22;645;247;68;106;190;144;264;595;207;200;203;-92;662;358;357;150;363;287;662;1293.0;-1.0;1233.0;463.0;0.0;94;99;100;1;0;0;1;0;0;0;1;0;1;0;0;29800.744140625;13088.361328125;6605.44287109375;2807.47314453125;654.0;314119;644.0;1218.0;Calculated values ==>;1564855305.086;348.96000000000004;341.36;295.26000000000005;295.36;292.26000000000005;277.16;274.1680685717883;293.46000000000004;274.76000000000005;280.16;275.36;337.66;297.86;279.96000000000004;283.76000000000005;292.16;287.56;299.56;332.66;293.16;293.46000000000004;337.56000000000006;338.56000000000006;263.96000000000004;244.62907804385475;265.9988726020314;274.1680685717883;293.86;6620000.0;3579999.9999999995;3570000.0000000005;1500000.0;3629999.9999999995;2870000.0;6620000.0;0.2155;0.0;0.2055;0.07716666666666666;0.0;0.2155;3.061638480851281;13088.361328125;6605.44287109375;2807.47314453125;29800.744140625;499001.7027312249;488395.90620902367;259200.76097736217;259598.45216900393;248346.9780676474;430280.9020939914;460480.0777649803;454282.19832692156;469566.6094329999;518949.3822291975;475738.5450006519;454023.169585486;458865.32847030606;457755.4332411191;452104.5419279228;391402.27295022487;475457.2002080242;460075.5242048206;460480.0777649803;270122.7006405761;274308.8830629234;457968.9650729186;200699.93266040224;200699.93266040224;273.466358300361;1792643.4728771374;865880.0189550887;106628.43261715789;585522.7757756704;0;90;100;41;102;109;95;4;58;62;634352298780.1952;253167245879.79227;499686823274.73975;52111.15559446972;19852.593667832512;-0.0;55982.62127003658;2376381.963570409;466875.8581500724;0.0;2221527.7505618744;5.686182547671119;0.2816349155471763
3019;2019-08-03 20:02:45.116;755;685;219;219;192;55;207;22;69;24;639;247;68;105;186;150;264;618;208;204;207;-100;697;379;375;142;384;272;693;1751.0;0.0;1355.0;388.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;40814.80859375;23511.921875;7071.21728515625;3566.12939453125;656.0;314120;645.0;1218.0;Calculated values ==>;1564855365.116;348.66;341.66;295.06;295.06;292.36;278.66;276.35288757459654;293.86;275.36;280.06;275.56;337.06;297.86;279.96000000000004;283.66;291.76000000000005;288.16;299.56;334.96000000000004;293.56;293.86;337.66;338.76;263.16;242.98782864720522;264.08650396036035;276.35288757459654;293.96000000000004;6970000.0;3790000.0;3750000.0;1420000.0;3840000.0;2720000.0;6930000.0;0.29183333333333333;0.0;0.22583333333333336;0.06466666666666666;0.0;0.29183333333333333;3.0612973194521675;23511.921875;7071.21728515625;3566.12939453125;40814.80859375;495220.6139544347;485528.26539903664;256853.5999073004;256853.5999073004;247607.68983741652;428830.04407018964;458186.18909065775;456656.2351293225;470845.5270076962;519570.84736499516;477628.85490432626;456531.44730995287;461084.28011714184;453687.58613614796;449203.2891075802;276267.33053761546;475298.2767621841;457766.27349474904;458186.18909065775;270541.29595472733;275146.1813398168;458406.69906395744;206554.38491546424;206554.38491546424;275.8296418153213;1793232.2300477796;866185.1738161494;106681.572528302;585636.8049296688;0;91;100;41;102;109;95;4;59;62;634572008580.0905;253254889679.7505;499854607124.6598;56481.33450662967;16286.449648269227;-0.0;73434.5481851273;2377287.3534561954;467177.1674235768;0.0;2222606.7662116927;4.2812727337305665;0.16999305320045896
3020;2019-08-03 20:03:45.117;760;694;213;212;190;76;210;44;62;33;630;250;58;96;183;153;264;634;207;208;210;-117;747;386;376;140;389;276;738;2126.0;-3.0;1376.0;291.0;0.0;22;0;1;1;1;0;1;1;0;0;1;1;1;0;0;55135.8671875;25210.478515625;22096.193359375;3613.47045898438;664.0;314121;650.0;1215.0;Calculated values ==>;1564855425.117;349.16;342.56000000000006;294.46000000000004;294.36;292.16;280.76000000000005;277.0612115527968;294.16;277.56;279.36;276.46000000000004;336.16;298.16;278.96000000000004;282.76000000000005;291.46000000000004;288.46000000000004;299.56;336.56;293.96000000000004;294.16;338.16;339.56000000000006;261.46000000000004;242.56692532238324;264.60387354146746;277.0612115527968;293.86;7470000.0;3860000.0;3760000.0;1400000.0;3890000.0;2760000.0;7380000.0;0.35433333333333333;0.0;0.22933333333333333;0.0485;0.0;0.35433333333333333;3.0523889072547092;25210.478515625;22096.193359375;3613.47045898438;55135.8671875;490997.46223742026;481980.9357944415;252921.13289501632;252590.4408209254;245612.8352226283;428316.9747201074;458444.9666690386;455113.6716874928;471998.58498376724;518304.30890435574;477468.41496381804;454605.8491356589;459361.3969051304;452375.61177864467;448360.75176250876;271643.7262609367;472398.4347118507;458165.4414044304;458444.9666690386;272634.34865687083;278495.58437821403;456986.3060971714;208573.09988375954;208573.09988375954;276.6297569967567;1794031.8323413176;866591.2005875275;106741.40352441341;585879.8707367413;0;91;100;41;103;109;95;4;59;62;634797312335.7135;253339491089.98447;500019009865.11444;56539.97113365617;12048.040501350475;-0.0;88537.93146425053;2378229.213369873;467413.2921108225;0.0;2223956.559375348;3.0857325980880157;0.09367648547419355
3021;2019-08-03 20:04:45.117;767;711;213;212;186;63;203;54;27;44;636;252;31;87;185;141;264;655;208;203;203;-127;737;385;373;138;388;272;722;2411.0;-2.0;1395.0;319.0;0.0;98;0;1;1;1;0;1;1;0;0;1;1;1;0;0;56812.265625;24868.603515625;24628.185546875;3570.5087890625;676.0;314122;660.0;1219.0;Calculated values ==>;1564855485.117;349.86;344.26;294.46000000000004;294.36;291.76000000000005;279.46000000000004;276.9606089950914;293.46000000000004;278.56;275.86;277.56;336.76000000000005;298.36;276.26000000000005;281.86;291.66;287.26000000000005;299.56;338.66;293.46000000000004;293.46000000000004;339.16;340.76;260.46000000000004;242.14157278889297;264.08650396036035;276.9606089950914;293.96000000000004;7370000.0;3850000.0;3729999.9999999995;1380000.0;3879999.9999999995;2720000.0;7220000.0;0.4018333333333333;0.0;0.23249999999999998;0.05316666666666667;0.0;0.4018333333333333;3.060357860294075;24868.603515625;24628.185546875;3570.5087890625;56812.265625;493016.19876955025;486297.03951993433;253518.08360388016;253180.16580308112;244838.8959322234;428391.1821097931;457949.0008425227;451319.1381819673;473339.4428557924;519260.2423444371;478191.25953553175;451836.53000453924;458885.37850237713;452848.09292250045;446677.3279629448;272419.2469787556;477701.7012178892;457949.0008425227;457949.0008425227;276820.84063482966;283520.3318566784;456285.58243814955;208151.09258615816;208151.09258615816;276.46552104432186;1794964.7334480884;867008.5262711212;106801.27001814714;586269.2405609601;0;91;100;41;103;109;95;4;59;62;635022012335.7135;253422891089.98447;500183409865.11444;56536.570601025625;13192.483710464208;-0.0;100377.12613434915;2379171.5178843285;467623.62981258763;0.0;2225530.851522003;3.2054803491531163;0.0907250049073406
3022;2019-08-03 20:05:45.098;766;718;219;218;190;55;191;53;-2;48;646;252;2;71;187;133;264;666;207;190;191;-124;728;378;365;138;379;267;706;2167.0;-1.0;1335.0;432.0;0.0;67;0;1;1;1;0;1;0;0;1;1;1;1;0;0;63952.13671875;24516.66015625;32289.57421875;3496.08544921875;682.0;314123;668.0;1222.0;Calculated values ==>;1564855545.098;349.76;344.96000000000004;295.06;294.96000000000004;292.16;278.66;276.25090830309495;292.26000000000005;278.46000000000004;272.96000000000004;277.96000000000004;337.76;298.36;273.36;280.26000000000005;291.86;286.46000000000004;299.56;339.76;292.16;292.26000000000005;339.96000000000004;341.36;260.76000000000005;242.14157278889297;263.43189868330234;276.25090830309495;293.86;7280000.0;3779999.9999999995;3650000.0;1380000.0;3790000.0;2670000.0;7059999.999999999;0.3611666666666667;0.0;0.2225;0.07200000000000001;0.0;0.3611666666666667;3.0668375510512016;24516.66015625;32289.57421875;3496.08544921875;63952.13671875;493756.43772126565;489007.92850582424;256262.51659271508;255906.13328588643;246555.06586319924;428902.12800615287;457570.36885009304;448439.64009682543;473730.63416192174;520706.3858221342;478808.1471427836;448965.25287427864;457716.1131832329;454685.8553393349;446773.45352319535;273168.6373531453;481239.967708266;457431.4281400766;457570.36885009304;280170.41352433193;286033.001929769;456591.9871409039;205797.14686985666;205797.14686985666;275.5356908575026;1795970.7847828844;867419.9398124636;106860.13965545672;586743.4050256077;0;91;100;41;103;109;96;4;59;62;635243342225.5165;253505664869.91077;500345058659.9705;53987.954743000555;18057.228499515404;-0.0;90932.09533852871;2380092.263932767;467883.961616254;0.0;2227124.590189079;2.702670130371823;0.09213741919250563
3023;2019-08-03 20:06:45.098;759;716;232;232;204;50;181;49;-11;49;653;252;-9;56;189;132;264;665;206;176;180;-113;704;373;361;136;374;260;681;2278.0;-1.0;971.0;437.0;0.0;98;0;1;1;1;0;1;0;0;1;1;1;1;1;0;64779.1171875;23758.96875;32472.533203125;3412.52392578125;684.0;314124;671.0;1223.0;Calculated values ==>;1564855605.098;349.06000000000006;344.76;296.36;296.36;293.56;278.16;275.73799182748917;291.26000000000005;278.06;272.06;278.06;338.46000000000004;298.36;272.26000000000005;278.76000000000005;292.06;286.36;299.56;339.66;290.76000000000005;291.16;340.26;341.56000000000006;261.86;241.71165711629368;262.5002047102346;275.73799182748917;293.76000000000005;7040000.000000001;3729999.9999999995;3610000.0;1360000.0;3740000.0;2600000.0;6809999.999999999;0.3796666666666667;0.0;0.16183333333333336;0.07283333333333333;0.0;0.3796666666666667;3.068994919666289;23758.96875;32472.533203125;3412.52392578125;64779.1171875;495103.2425116113;491286.48138393846;262517.2163039334;262517.2163039334;252043.84787806295;429258.0297950786;456832.62271452433;448561.4055851513;474086.44446128915;521997.9128165984;479664.4616301678;448821.4624348863;457008.00341949763;455811.5958530647;447575.429757639;275479.3617930126;483870.5048535852;456135.4377423473;456693.4984895324;281426.5920051367;286870.6033266602;458028.7854751523;204489.29079891508;204489.29079891508;275.0092992561511;1797043.5452321032;867822.2367200156;106917.71140024839;587283.0892541233;0;91;100;41;103;109;96;4;59;62;635461142225.5165;253587864869.91077;500503158659.9705;39499.003909572566;18466.126528919278;-0.0;95753.53085320439;2380871.321921538;468188.3229081576;0.0;2228680.3037406765;2.5772683689023164;0.07357007125654513
3024;2019-08-03 20:07:45.139;749;711;244;244;215;46;178;45;2;48;654;252;-1;48;190;135;264;653;207;173;178;-104;690;367;355;135;368;251;670;2342.0;-2.0;677.0;283.0;0.0;98;0;0;1;1;0;1;0;0;1;1;1;1;0;0;66529.203125;23347.115234375;31720.560546875;3303.15673828125;683.0;314125;670.0;1225.0;Calculated values ==>;1564855665.139;348.06000000000006;344.26;297.56;297.56;294.66;277.76000000000005;275.1157276137837;290.96000000000004;277.66;273.36;277.96000000000004;338.56000000000006;298.36;273.06;277.96000000000004;292.16;286.66;299.56;338.46000000000004;290.46000000000004;290.96000000000004;340.16;341.46000000000004;262.76000000000005;241.49495122638035;261.27494424493943;275.1157276137837;293.86;6900000.0;3670000.0000000005;3550000.0;1350000.0;3679999.9999999995;2510000.0;6700000.0;0.39033333333333337;0.0;0.11283333333333333;0.04716666666666667;0.0;0.39033333333333337;3.07419025111845;23347.115234375;31720.560546875;3303.15673828125;66529.203125;495059.7109512843;491695.9578923861;268619.83333466225;268619.83333466225;256474.57941801695;429675.2189834977;457396.8574222039;451844.6733348144;474117.84615207044;522829.185889042;480753.2168754988;451468.5420280439;457494.2110577146;456942.4933256349;449155.8582219967;277125.6330767615;483307.52817514946;456707.59526566305;457396.8574222039;281007.8604223974;286451.7998164319;459094.2539264283;203553.88300402267;203553.88300402267;274.61974749098977;1798138.528960625;868215.0556621399;106973.71364774951;587818.3972450597;0;91;100;41;103;109;96;4;59;62;635676089005.1205;253669220424.76086;500656563414.68787;28015.477508990996;12052.987495173467;-0.0;99083.37434789674;2381434.3270564526;468442.82264728873;0.0;2230305.054102291;2.383927611542976;0.041487823631062806
3025;2019-08-03 20:08:45.119;734;701;242;240;212;38;180;40;17;45;654;253;13;68;192;133;264;632;205;175;180;-99;664;359;347;134;360;273;648;2373.0;-1.0;391.0;236.0;0.0;98;0;100;1;0;0;1;0;0;1;1;1;1;0;0;57098.85546875;13162.1640625;30363.923828125;3615.77172851562;676.0;314126;667.0;1226.0;Calculated values ==>;1564855725.119;346.56000000000006;343.26;297.36;297.16;294.36;276.96000000000004;274.27422755570615;291.16;277.16;274.86;277.66;338.56000000000006;298.46000000000004;274.46000000000004;279.96000000000004;292.36;286.46000000000004;299.56;336.36;290.66;291.16;339.86;340.76;263.26000000000005;241.2770596917726;264.2163659402789;274.27422755570615;293.66;6640000.000000001;3590000.0;3470000.0000000005;1340000.0;3600000.0;2730000.0;6480000.0;0.3955;0.0;0.06516666666666666;0.03933333333333333;0.0;0.3955;3.077931695422916;13162.1640625;30363.923828125;3615.77172851562;57098.85546875;495513.5907821784;492526.67316024256;269666.0552362805;268632.84593894397;256445.8174606503;430214.79039162316;458954.00245643134;449834.72523562144;473954.89273139124;521040.6742614303;478179.8591636652;449308.2132420199;456367.22056082176;458513.0163278268;450324.76558622235;389583.3597988882;482670.84546453453;458279.15358710865;458954.00245643134;279751.69817897916;283520.3318566784;459751.7317352714;201640.76582775978;201640.76582775978;273.8393343309054;1799168.4193712932;868519.1982417125;107031.3521657454;588335.5954914482;0;91;100;41;103;109;96;4;59;62;635886618805.1874;253749893524.78653;500813711014.73785;16173.973021412317;10152.36465902879;-0.0;101767.38508663961;2381802.4497291828;468627.80556709884;0.0;2231978.252512668;2.7171970686339213;0.022596116080384948
