;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3026;2019-08-03 20:09:45.110;717;689;242;241;211;32;182;32;29;41;663;252;24;82;193;130;263;617;203;179;182;-96;655;351;341;132;353;277;641;2463.0;-2.0;641.0;169.0;0.0;65;0;100;1;0;0;1;0;0;1;1;1;1;0;0;56851.46875;12995.828125;28908.458984375;3690.10986328125;669.0;314127;660.0;1220.0;Calculated values ==>;1564855785.11;344.86;342.06000000000006;297.36;297.26000000000005;294.26000000000005;276.36;273.4187578820637;291.36;276.36;276.06;277.26000000000005;339.46000000000004;298.36;275.56;281.36;292.46000000000004;286.16;299.46000000000004;334.86;291.06;291.36;339.16;340.06000000000006;263.56;240.83765695389522;264.73235714968143;273.4187578820637;293.46000000000004;6550000.0;3510000.0;3410000.0;1320000.0;3529999.9999999995;2770000.0;6409999.999999999;0.4105;0.0;0.10683333333333334;0.028166666666666666;0.0;0.4105;3.0640858137285973;12995.828125;28908.458984375;3690.10986328125;56851.46875;494047.0077934203;491568.6987851021;270401.81307918695;269857.54817610135;256426.47340935745;430735.4089219946;460165.7600647848;450687.04355959815;473824.5983165287;521645.90387833817;477569.9096374288;450029.3123482247;457464.93021143845;459757.68149621814;451328.1919913709;396009.88116418547;481258.55264194385;459767.52095139207;460165.7600647848;276820.84063482966;280589.13426710566;460358.76591463014;199961.4887639621;199961.4887639621;273.14557486530447;1800117.862967548;868737.1488122228;107092.22537992784;588829.457923889;0;91;100;41;103;109;96;4;59;62;636092987844.9708;253829681554.70282;500978686264.56476;26785.84677066712;7334.523306410483;-0.0;106813.85336898771;2382160.3945273;468773.5077747147;0.0;2233716.1687714267;3.0910426018044723;0.026222668083529223
3027;2019-08-03 20:10:45.100;708;682;240;238;209;26;184;26;39;36;677;251;35;86;195;130;263;614;203;181;184;-95;649;346;336;129;348;275;637;2381.0;0.0;858.0;338.0;0.0;12;0;100;1;0;0;1;0;0;1;1;1;1;0;0;55342.203125;12890.81640625;27016.814453125;3665.30200195312;664.0;314128;656.0;1222.0;Calculated values ==>;1564855845.1;343.96000000000004;341.36;297.16;296.96000000000004;294.06;275.76000000000005;272.8767566201714;291.56;275.76000000000005;277.06;276.76000000000005;340.86;298.26000000000005;276.66;281.76000000000005;292.66;286.16;299.46000000000004;334.56;291.26000000000005;291.56;338.76;339.56000000000006;263.66;240.16925963744896;264.4750485637546;272.8767566201714;293.46000000000004;6490000.000000001;3460000.0;3360000.0;1290000.0;3479999.9999999995;2750000.0;6370000.0;0.3968333333333333;0.0;0.143;0.05633333333333333;0.0;0.3968333333333333;3.069974686967289;12890.81640625;27016.814453125;3665.30200195312;55342.203125;493398.7554245469;491004.36904863396;269742.06743861485;268673.82864474267;255862.944040006;431051.2098666511;461203.7611688854;452342.9070972537;473728.1634681915;523256.5731051334;477706.11351754953;451825.3260000058;458284.3054159524;460804.48654333176;452214.2991398501;399887.31185757794;481274.93039296;460810.61321010574;461203.7611688854;275146.1813398168;278495.58437821403;460914.5614730679;198123.0631575736;198123.0631575736;272.3971621256344;1801052.6544087774;868952.8348963445;107153.51026296473;589295.4241952847;0;91;100;41;103;109;96;4;59;62;636296053995.003;253907968504.71527;501144258664.59106;36353.43768337425;14803.921071772844;-0.0;104399.1903274889;2382686.4675377165;468957.96406338946;0.0;2235475.9841177273;3.5700270527508065;0.0736985818088585
3028;2019-08-03 20:11:45.111;706;680;235;234;201;21;187;21;47;32;689;251;42;85;196;126;263;614;204;184;187;-93;650;339;331;137;341;268;639;2442.0;-1.0;875.0;356.0;0.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54126.3984375;12901.220703125;26825.3125;2699.08666992188;662.0;314129;653.0;1223.0;Calculated values ==>;1564855905.111;343.76;341.16;296.66;296.56;293.26000000000005;275.26000000000005;272.10816812424576;291.86;275.26000000000005;277.86;276.36;342.06000000000006;298.26000000000005;277.36;281.66;292.76000000000005;285.76000000000005;299.46000000000004;334.56;291.56;291.86;338.46000000000004;339.36;263.86;241.92719264551067;263.56353331371673;272.10816812424576;293.56;6500000.0;3390000.0;3310000.0;1370000.0;3410000.0;2680000.0;6390000.0;0.40700000000000003;0.0;0.14583333333333334;0.059333333333333335;0.0;0.40700000000000003;3.0728323137919524;12901.220703125;26825.3125;2699.08666992188;54126.3984375;493020.2570712306;490517.9692810741;266955.3828930764;266463.5573749372;252764.8495114342;431480.97241316177;462356.4832504347;454565.1536419974;472295.8960165899;525052.0896047181;478573.3654561766;453934.5932790833;459272.5380937317;462009.8508274908;452875.56931874005;399281.6531628074;481045.5190670328;461968.53049499844;462356.4832504347;273890.2417152289;277658.20189090865;459893.7742938652;196266.53289872126;196266.53289872126;271.62776621648027;1801965.0600012064;869167.8079439839;107206.5565587402;589744.1908465354;0;91;100;41;103;109;96;4;59;62;636496190680.5247;253987783134.92328;501307188530.0157;37668.548858394446;15641.882989445206;-0.0;108298.60979314738;2383303.4305163184;469211.72561231715;0.0;2237248.790744992;3.809232301721954;0.08090080804314342
3029;2019-08-03 20:12:45.111;709;680;231;230;196;19;189;16;53;28;694;250;49;85;197;127;263;611;205;186;189;-92;637;335;329;139;339;266;630;1102.0;-1.0;714.0;225.0;0.0;21;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45138.74609375;12629.357421875;18607.88671875;2657.14086914062;660.0;314130;652.0;1220.0;Calculated values ==>;1564855965.111;344.06000000000006;341.16;296.26000000000005;296.16;292.76000000000005;275.06;271.6637117239857;292.06;274.76000000000005;278.46000000000004;275.96000000000004;342.56000000000006;298.16;278.06;281.66;292.86;285.86;299.46000000000004;334.26000000000005;291.76000000000005;292.06;338.36;339.16;263.96000000000004;242.35481222062532;263.299902668528;271.6637117239857;293.66;6370000.0;3350000.0;3290000.0;1390000.0;3390000.0;2660000.0;6300000.0;0.18366666666666667;0.0;0.119;0.0375;0.0;0.18366666666666667;3.065638530069661;12629.357421875;18607.88671875;2657.14086914062;45138.74609375;494736.1482107209;491448.0079857651;265783.3886379194;265297.12397294224;251352.2727668265;431720.082569444;462915.50517059874;455651.22432670655;471639.4363266047;525723.6916024596;478708.07032290293;455152.1393357169;459586.9853462461;462443.6151696553;453706.51041169197;406270.4309534496;481636.2806702154;462529.812279851;462915.50517059874;273471.60554148915;276820.84063482966;459686.8201820516;195077.87432545278;195077.87432545278;271.13428679588196;1802792.2695389667;869380.5627616922;107251.19178823238;590122.800840025;0;91;100;41;103;110;96;4;59;62;636694190680.5247;254070583134.92328;501467388530.0157;31008.228650149198;9922.835469622456;-0.0;49192.844865225146;2383875.7369955564;469424.7649328094;0.0;2238561.219533812;2.6589628033973884;0.09161043372921214
3030;2019-08-03 20:13:45.122;719;682;230;230;192;7;192;8;57;23;689;249;54;88;198;128;263;599;203;187;191;-92;642;323;321;138;326;261;638;1630.0;-1.0;23.0;96.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44873.0625;12714.5322265625;18496.767578125;2611.3828125;661.0;314131;652.0;1221.0;Calculated values ==>;1564856025.122;345.06000000000006;341.36;296.16;296.16;292.36;273.86;270.30646906291605;292.36;273.96000000000004;278.86;275.46000000000004;342.06000000000006;298.06;278.56;281.96000000000004;292.96000000000004;285.96000000000004;299.46000000000004;333.06;291.86;292.26000000000005;338.36;339.26;263.96000000000004;242.14157278889297;262.63441904999945;270.30646906291605;293.46000000000004;6420000.0;3229999.9999999995;3210000.0;1380000.0;3260000.0;2610000.0;6380000.0;0.27166666666666667;0.0;0.0038333333333333336;0.016;0.0;0.27166666666666667;3.0679793820644266;12714.5322265625;18496.767578125;2611.3828125;44873.0625;495610.5883115078;490901.07089816016;264639.65907090565;264639.65907090565;249600.09885498093;432409.1687467413;464485.45049677;456967.8106930169;471281.1494085178;525605.7154380324;479210.52214347763;456599.3875696608;460727.0228159712;464509.0972404609;455869.95237108896;403781.9818772332;478936.1399879625;463854.01359036716;464359.3536101161;273471.60554148915;277239.5186164033;459840.87278752984;192515.0362983957;192515.0362983957;270.05091730668875;1803542.5054609303;869591.8005616385;107295.10420131944;590432.0629797425;0;91;100;41;103;110;96;4;59;62;636889226430.258;254153698369.8097;501625517514.79956;1013.7356351793816;4277.213383826146;-0.0;73851.03953635073;2384142.6356200147;469543.1203676121;0.0;2239586.773219469;2.3399086775907914;-0.017998304091168708
3031;2019-08-03 20:14:45.112;737;671;223;219;200;9;195;3;61;18;681;248;58;92;195;131;263;551;205;190;195;-92;598;336;335;140;341;267;599;1049.0;-1.0;1831.0;411.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27616.162109375;11775.7412109375;3030.70556640625;2675.0146484375;659.0;314132;651.0;1219.0;Calculated values ==>;1564856085.112;346.86;340.26;295.46000000000004;295.06;293.16;274.06;271.77519066394296;292.66;273.46000000000004;279.26000000000005;274.96000000000004;341.26;297.96000000000004;278.96000000000004;282.36;292.66;286.26000000000005;299.46000000000004;328.26000000000005;292.16;292.66;338.26;339.06000000000006;263.96000000000004;242.56692532238324;263.43189868330234;271.77519066394296;293.66;5980000.0;3360000.0;3350000.0;1400000.0;3410000.0;2670000.0;5990000.0;0.17483333333333334;0.0;0.30516666666666664;0.0685;0.0;0.17483333333333334;3.0632972214487895;11775.7412109375;3030.70556640625;2675.0146484375;27616.162109375;502225.1387884168;493387.6747007885;405606.11608524685;403520.26701285667;254372.48968250732;431660.74602318485;462787.12789093424;456480.5776664727;470521.56202125014;524309.2736279027;478361.49904999963;456107.97810590366;460280.2632872368;461878.89145748457;454087.80837363895;421148.4305900408;476474.97224029416;462138.90036546055;462787.12789093424;273052.9745269728;276402.16793126165;459532.4227784258;195291.90971490214;195291.90971490214;271.2243757474375;1804146.4816532924;869795.8521593815;107339.15017128222;590611.4286900406;0;91;100;41;103;110;96;4;59;62;637085993630.2893;254237084469.82294;501783891114.8247;79706.07516988761;18100.475144851374;-0.0;46767.08064444294;2384815.1885993155;469729.57002525777;0.0;2240591.7566959686;8.270111258888695;0.4685150827931057
3032;2019-08-03 20:15:45.133;750;663;217;215;199;20;197;3;64;15;675;248;62;99;192;138;263;471;203;192;197;-93;599;334;339;144;339;273;600;-1.0;-1.0;945.0;211.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25439.09765625;11777.556640625;3018.119140625;2696.81616210938;656.0;314133;649.0;1219.0;Calculated values ==>;1564856145.133;348.16;339.46000000000004;294.86;294.66;293.06;275.16;271.55198750734434;292.86;273.46000000000004;279.56;274.66;340.66;297.96000000000004;279.36;283.06;292.36;286.96000000000004;299.46000000000004;320.26000000000005;292.36;292.86;338.06000000000006;338.76;263.86;243.40439225979637;264.2163659402789;271.55198750734434;293.46000000000004;5990000.0;3340000.0;3390000.0;1440000.0;3390000.0;2730000.0;6000000.0;0.0;0.0;0.1575;0.035166666666666666;0.0;0.0;3.0638106998458055;11777.556640625;3018.119140625;2696.81616210938;25439.09765625;503818.8129951027;492202.1918733903;261573.69141896165;260651.68265553427;253924.83525875237;431779.12508338504;462443.6151696553;455865.8072319587;469684.23962315626;523210.770350684;477616.8682810744;455614.4612195893;460199.08230812656;461791.0199528159;455385.8991181322;420831.63094692526;463960.46121995745;461791.0199528159;462443.6151696553;272215.72791638016;275146.1813398168;458809.0398322515;194141.4168894169;195291.90971490214;270.7519387108355;1804588.763561839;869992.1983382971;107383.93109580834;590661.8532049276;0;91;100;41;103;110;96;4;59;62;637288264399.9807;254322314289.69293;501945947814.5775;41221.59147895034;9307.478073489685;-0.0;0.0;2385823.2718588794;469958.0495749257;0.0;2240981.618771396;2.8886147105885747;0.26485683163309304
3033;2019-08-03 20:16:45.093;752;670;218;219;198;19;197;5;67;14;670;248;65;102;193;143;263;491;204;193;197;-97;615;327;331;145;331;278;617;-1.0;0.0;1051.0;180.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25639.21875;12096.22265625;3219.78491210938;2759.03662109375;654.0;314134;646.0;1219.0;Calculated values ==>;1564856205.093;348.36;340.16;294.96000000000004;295.06;292.96000000000004;275.06;270.7629442988711;292.86;273.66;279.86;274.56;340.16;297.96000000000004;279.66;283.36;292.46000000000004;287.46000000000004;299.46000000000004;322.26000000000005;292.46000000000004;292.86;337.76;338.56000000000006;263.46000000000004;243.61107973660833;264.86050150153983;270.7629442988711;293.56;6150000.0;3270000.0000000005;3310000.0;1450000.0;3310000.0;2780000.0;6170000.0;0.0;0.0;0.17516666666666666;0.030000000000000002;0.0;0.0;3.0641521413445902;12096.22265625;3219.78491210938;2759.03662109375;25639.21875;502604.00529162324;491407.2395975184;260767.98796195362;261211.7876735121;252683.11017911718;432184.1853817459;463642.75245993497;455413.0699727434;469448.80467432167;522290.0753061686;476991.34417076304;455159.23490108957;459786.8078037514;463129.4996553859;457215.3083296378;415390.29069508513;464809.2079230105;463129.4996553859;463642.75245993497;270959.89632461156;274308.8830629234;458242.2354349321;192594.2495690224;195291.90971490214;270.09746320934374;1805014.132430404;870191.0138671236;107429.36622540402;590713.801083711;0;91;100;41;103;110;96;4;59;62;637489130400.1085;254408956489.74805;502111137614.6826;46037.09670738513;7969.439575977292;-0.0;0.0;2386549.942823738;470101.92790588696;0.0;2240981.618771396;2.9879061825406477;0.26476705775730663
3034;2019-08-03 20:17:45.134;754;674;224;225;199;15;198;3;69;12;669;248;67;105;194;146;263;544;203;193;198;-112;650;324;329;143;329;282;652;-1.0;-1.0;1146.0;225.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27568.783203125;12775.5146484375;3483.68212890625;2796.47900390625;653.0;314135;645.0;1218.0;Calculated values ==>;1564856265.134;348.56000000000006;340.56000000000006;295.56;295.66;293.06;274.66;270.42097587401844;292.96000000000004;273.46000000000004;280.06;274.36;340.06000000000006;297.96000000000004;279.86;283.66;292.56;287.76000000000005;299.46000000000004;327.56;292.46000000000004;292.96000000000004;337.66;338.46000000000004;261.96000000000004;243.1966462407574;265.3697278774862;270.42097587401844;293.46000000000004;6500000.0;3240000.0;3290000.0;1430000.0;3290000.0;2820000.0;6520000.0;0.0;0.0;0.191;0.0375;0.0;0.0;3.0618087980909183;12775.5146484375;3483.68212890625;2796.47900390625;27568.783203125;499595.5211502753;488308.68376195175;261014.344504664;261433.19184395173;251481.2748572934;432353.3652672049;464067.01572677953;454998.1069297137;469522.3774010839;521861.7743577673;476487.58507181826;454742.152802931;459530.3059979182;463556.25001609663;458098.35476877965;399281.6531628074;468651.3365456028;463428.3061720351;464067.01572677953;270541.29595472733;273890.2417152289;457018.76464280364;191363.99654564445;195291.90971490214;269.58369227781293;1805457.8354376354;870398.4199758305;107475.69382461939;590769.7014816924;0;91;100;41;103;110;96;4;59;62;637687265700.5303;254495415529.93207;502279252415.0404;50354.11508335723;9962.05380364347;-0.0;0.0;2387353.7518181056;470251.4591275949;0.0;2240981.618771396;3.1652600295786586;0.2845517370565318
3035;2019-08-03 20:18:45.104;765;679;233;235;198;14;199;3;64;9;671;247;64;106;195;147;263;591;204;194;199;-133;696;328;332;143;332;280;698;-1.0;-1.0;1449.0;466.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;30773.166015625;13620.40234375;3835.68041992188;2785.10229492188;655.0;314136;646.0;1220.0;Calculated values ==>;1564856325.104;349.66;341.06000000000006;296.46000000000004;296.66;292.96000000000004;274.56;270.87642091645444;293.06;273.46000000000004;279.56;274.06;340.26;297.86;279.56;283.76000000000005;292.66;287.86;299.46000000000004;332.26000000000005;292.56;293.06;337.76;338.66;259.86;243.1966462407574;265.11578078379944;270.87642091645444;293.56;6959999.999999999;3279999.9999999995;3320000.0000000005;1430000.0;3320000.0000000005;2800000.0;6980000.0;0.0;0.0;0.2415;0.07766666666666668;0.0;0.0;3.0664950289530846;13620.40234375;3835.68041992188;2785.10229492188;30773.166015625;496721.7923836957;484092.82379830896;261913.94902679388;262710.5545929526;249392.3846903351;432127.2027000197;463750.4696543091;454695.63281060004;469224.6196281288;522231.73593366065;476625.9495354365;454695.63281060004;459967.3737911282;463236.9943859562;457585.3116232576;275825.8378989233;470329.962748601;463108.3664388462;463750.4696543091;270959.89632461156;274727.5295995403;454851.7211202562;191006.94074240804;195291.90971490214;269.450647222479;1805943.7752565683;870618.2759678828;107522.18374554307;590830.6656722844;0;91;100;41;103;110;96;4;59;62;637885466550.6249;254581172629.973;502447768115.1208;63680.819134468366;20491.944609346207;-0.0;0.0;2388303.5677914815;470505.1155561641;0.0;2240981.618771396;4.158489905613383;0.4060345680089832
3036;2019-08-03 20:19:45.135;788;684;220;222;204;21;200;2;51;9;672;247;53;105;193;151;263;615;204;196;200;-145;681;339;342;143;344;280;682;187.0;-1.0;1567.0;322.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;29374.892578125;13379.7158203125;3653.24047851562;2784.60571289062;658.0;314137;648.0;1221.0;Calculated values ==>;1564856385.135;351.96000000000004;341.56000000000006;295.16;295.36;293.56;275.26000000000005;272.10816812424576;293.16;273.36;278.26000000000005;274.06;340.36;297.86;278.46000000000004;283.66;292.46000000000004;288.26000000000005;299.46000000000004;334.66;292.76000000000005;293.16;337.96000000000004;338.96000000000004;258.66;243.1966462407574;265.11578078379944;272.10816812424576;293.56;6809999.999999999;3390000.0;3420000.0000000005;1430000.0;3440000.0;2800000.0;6820000.0;0.03116666666666667;0.0;0.26116666666666666;0.05366666666666667;0.0;0.03116666666666667;3.0684947556391933;13379.7158203125;3653.24047851562;2784.60571289062;29374.892578125;501308.27642242674;486561.9112334967;257755.91881199527;258512.75905152786;252004.08314825108;431480.97241316177;462381.4417095876;453024.1827406078;469224.6196281288;522335.48462135915;476625.9495354365;453282.67775324726;459843.91675085056;461156.45884403517;456324.5675475243;277727.3356557581;476151.166169737;461857.63291117485;462381.4417095876;271797.11229066993;275983.5004908252;453605.2982119926;195045.93984493625;195045.93984493625;271.1365576094521;1806445.2680481463;870843.393202713;107568.62195955055;590893.105590298;0;91;100;41;103;110;96;4;59;62;638087771020.2842;254667016959.82843;502615854914.83777;67375.31776958623;13876.018899032024;-0.0;8331.956474781633;2389396.2665333203;470791.66322476097;0.0;2241051.0876156036;4.520399284756949;0.36441400160594317
3037;2019-08-03 20:20:45.095;806;689;207;208;192;33;202;3;41;10;671;247;43;99;191;156;263;619;205;199;201;-142;673;346;349;143;351;282;675;89.0;-1.0;1200.0;145.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25280.28125;13198.47265625;3494.4775390625;2805.40698242188;661.0;314138;651.0;1217.0;Calculated values ==>;1564856445.095;353.76;342.06000000000006;293.86;293.96000000000004;292.36;276.46000000000004;272.8767566201714;293.36;273.46000000000004;277.26000000000005;274.16;340.26;297.86;277.46000000000004;283.06;292.26000000000005;288.76000000000005;299.46000000000004;335.06;293.06;293.26000000000005;338.26;339.26;258.96000000000004;243.1966462407574;265.3697278774862;272.8767566201714;293.66;6730000.0;3460000.0;3490000.0;1430000.0;3510000.0;2820000.0;6750000.0;0.014833333333333334;0.0;0.2;0.024166666666666666;0.0;0.014833333333333334;3.057928671558072;13198.47265625;3494.4775390625;2805.40698242188;25280.28125;504466.5962079766;488032.3825222204;253339.32474736622;253694.15300448547;248217.68902940943;431051.2098666511;461579.78645857313;451369.6910097116;469323.89381167525;522069.5772157968;476373.35780815425;451632.23884288606;458784.23773750814;459802.3731094622;455849.1226598329;278932.6507665362;477604.50071527535;461181.8950349183;461447.2768507042;273052.9745269728;277239.5186164033;453917.48324087355;197776.02270181733;197776.02270181733;272.25905743746165;1806900.4241904824;871064.7304502225;107615.17434308169;590952.6301976044;0;91;100;41;103;110;96;4;59;62;638294932820.416;254752759759.883;502784342514.94495;50718.73366157885;6190.085296360525;-0.0;3911.123603208489;2390379.727551142;470958.76928147225;0.0;2241153.0452658734;3.1192342004381555;0.24536838978074488
3038;2019-08-03 20:21:45.107;811;693;204;204;186;41;203;6;41;13;671;248;40;95;190;161;263;623;205;201;203;-130;667;352;354;142;356;284;668;-1.0;-1.0;1334.0;157.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23132.1953125;13110.927734375;3441.03955078125;2848.23193359375;663.0;314139;653.0;1219.0;Calculated values ==>;1564856505.107;354.26;342.46000000000004;293.56;293.56;291.76000000000005;277.26000000000005;273.5264737036516;293.46000000000004;273.76000000000005;277.26000000000005;274.46000000000004;340.26;297.96000000000004;277.16;282.66;292.16;289.26000000000005;299.46000000000004;335.46000000000004;293.26000000000005;293.46000000000004;338.46000000000004;339.46000000000004;260.16;242.98782864720522;265.62235894841564;273.5264737036516;293.66;6670000.0;3520000.0000000005;3540000.0;1420000.0;3560000.0;2840000.0;6680000.0;0.0;0.0;0.22233333333333333;0.026166666666666668;0.0;0.0;3.062610132980658;13110.927734375;3441.03955078125;2848.23193359375;23132.1953125;505669.9376013185;489341.5831101122;252575.221071326;252575.221071326;246490.69621027567;430671.36484660726;460944.6244486303;451013.29501898016;469757.3781218893;521907.22014403454;476234.57512346917;450881.06347566436;457964.1308936998;458877.4831168434;455540.8593888144;279964.2938865811;479037.51940583414;460676.8336032137;460944.6244486303;273890.2417152289;278076.8904731985;455326.4905920987;199400.92244416184;197776.02270181733;272.92870969274117;1807303.9421831951;871284.019302785;107662.29742351257;591010.4377326291;0;91;100;41;103;110;96;4;59;62;638505875000.711;254838276860.0026;502954176475.18243;55941.81750246794;6696.719033204347;-0.0;0.0;2391268.743246338;471066.18079570937;0.0;2241185.644481152;3.2287573869413198;0.274945444419888
3039;2019-08-03 20:22:45.106;806;697;206;206;190;48;205;12;50;16;673;247;47;82;189;165;263;629;205;203;205;-117;714;358;359;140;363;266;716;236.0;0.0;1713.0;113.0;0.0;0;100;0;1;0;1;1;0;0;0;1;1;0;0;0;33391.234375;24044.021484375;3785.20678710938;2657.599609375;667.0;314140;656.0;1220.0;Calculated values ==>;1564856565.106;353.76;342.86;293.76000000000005;293.76000000000005;292.16;277.96000000000004;274.1680685717883;293.66;274.36;278.16;274.76000000000005;340.46000000000004;297.86;277.86;281.36;292.06;289.66;299.46000000000004;336.06;293.46000000000004;293.66;338.76;339.86;261.46000000000004;242.56692532238324;263.299902668528;274.1680685717883;293.66;7140000.000000001;3579999.9999999995;3590000.0;1400000.0;3629999.9999999995;2660000.0;7159999.999999999;0.03933333333333333;0.0;0.2855;0.01883333333333333;0.0;0.03933333333333333;3.0644320819821385;24044.021484375;3785.20678710938;2657.599609375;33391.234375;500737.3742171147;484838.9822269931;251395.87739789698;251395.87739789698;246251.06032295525;430280.9020939914;460438.91947669676;455277.06841111724;470324.29699050833;523566.93645323155;478373.3699185871;454901.9619922797;459222.0591093674;457617.00745002116;455094.08618658455;273949.608005305;474269.62947263796;460168.6720338029;460438.91947669676;275146.1813398168;279751.69817897916;456986.3060971714;201765.48547891248;201765.48547891248;273.88353365675613;1807774.9629121453;871593.6387183421;107708.1785882116;591070.6554482997;0;91;101;41;103;110;96;4;59;62;638719771435.1195;254922875449.76862;503119173724.7261;72377.55692714445;4806.658788310542;-0.0;10174.488403912848;2392338.0535414917;471162.04067959887;0.0;2241270.43047116;2.8654573201502043;0.1988225707828312
3040;2019-08-03 20:23:45.126;817;710;211;212;192;57;208;16;50;21;664;246;48;74;189;166;263;650;206;204;208;-107;714;376;372;140;381;260;711;1191.0;-1.0;1514.0;212.0;0.0;52;100;0;1;0;1;1;0;0;0;1;1;0;0;0;34938.70703125;24017.103515625;5508.55224609375;2613.0869140625;676.0;314141;662.0;1219.0;Calculated values ==>;1564856625.126;354.86;344.16;294.26000000000005;294.36;292.36;278.86;276.0463484220469;293.96000000000004;274.76000000000005;278.16;275.26000000000005;339.56000000000006;297.76000000000005;277.96000000000004;280.56;292.06;289.76000000000005;299.46000000000004;338.16;293.56;293.96000000000004;339.36;340.76;262.46000000000004;242.56692532238324;262.5002047102346;276.0463484220469;293.76000000000005;7140000.000000001;3760000.0;3720000.0000000005;1400000.0;3810000.0;2600000.0;7109999.999999999;0.1985;0.0;0.25233333333333335;0.035333333333333335;0.0;0.1985;3.060357860294075;24017.103515625;5508.55224609375;2613.0869140625;34938.70703125;502256.9257510451;487310.02163300826;253263.84978970562;253605.64502781178;247032.25649084646;429045.3911783415;458804.85714063374;456271.4783607459;470817.3119576869;523125.49975352077;479000.78080236894;456025.1943148685;459197.57664713153;454636.6512373088;452139.8995820146;273949.608005305;478195.087639259;458249.22149208706;458804.85714063374;277658.20189090865;283520.3318566784;458007.34389013296;206234.44590925516;206234.44590925516;275.6927105837542;1808344.5688957425;871994.2815963398;107752.11561668884;591148.1292562158;0;91;101;41;103;110;96;4;59;62;638939144535.0498;255006903449.7419;503277026324.6759;63092.6778552595;8895.975728657682;-0.0;50135.22662942865;2393467.348470527;471276.26736341097;0.0;2241773.1789565976;3.7998960147677017;0.16697914892184257
3041;2019-08-03 20:24:45.117;834;725;210;209;190;77;210;30;43;29;653;247;43;74;188;161;263;655;206;207;210;-101;680;394;382;140;399;263;676;1457.0;-1.0;1791.0;323.0;0.0;98;100;0;1;0;1;1;0;0;0;1;1;0;0;0;34662.32421875;23052.26171875;6686.4892578125;2644.27612304688;685.0;314142;671.0;1220.0;Calculated values ==>;1564856685.117;356.56000000000006;345.66;294.16;294.06;292.16;280.86;277.85914330198534;294.16;276.16;277.46000000000004;276.06;338.46000000000004;297.86;277.46000000000004;280.56;291.96000000000004;289.26000000000005;299.46000000000004;338.66;293.86;294.16;340.26;341.66;263.06;242.56692532238324;262.9017227912062;277.85914330198534;293.76000000000005;6800000.0;3940000.0;3820000.0000000005;1400000.0;3990000.0;2630000.0;6759999.999999999;0.24283333333333335;0.0;0.2985;0.05383333333333333;0.0;0.24283333333333335;3.061290738125197;23052.26171875;6686.4892578125;2644.27612304688;34662.32421875;507579.24742199364;493067.2420432211;254365.21286172906;254007.22051400403;247526.0784313149;427712.28976936906;457478.5666326659;454906.01452564285;471605.12922355125;521753.9005397951;478743.2204259041;454906.01452564285;458722.95774770115;451361.4484630206;448104.2312155981;277869.2603295727;482937.21684377786;457052.978244105;457478.5666326659;281426.5920051367;287289.4124756198;458618.2853979521;210581.8608111934;210581.8608111934;277.4243734411685;1808924.4904898996;872386.4674710669;107795.92040375575;591249.739358577;0;91;101;41;103;110;96;4;59;62;639165310605.7113;255090890849.98758;503433902790.13477;72930.75988376317;13352.627523587174;-0.0;59954.75006364758;2394600.7070923704;471461.6445803012;0.0;2242690.4578192523;4.515888431960764;0.20652798666757183
3042;2019-08-03 20:25:45.097;816;729;218;218;193;69;202;51;42;40;648;248;36;73;188;154;263;650;206;207;202;-97;717;380;366;140;384;266;706;1281.0;-1.0;1458.0;358.0;0.0;29;100;0;1;0;1;1;1;0;0;1;1;0;0;0;50584.8828125;24217.109375;21124.83203125;2672.06274414062;689.0;314143;676.0;1219.0;Calculated values ==>;1564856745.097;354.76;346.06000000000006;294.96000000000004;294.96000000000004;292.46000000000004;280.06;276.4546675782219;293.36;278.26000000000005;277.36;277.16;337.96000000000004;297.96000000000004;276.76000000000005;280.46000000000004;291.96000000000004;288.56;299.46000000000004;338.16;293.86;293.36;340.76;342.06000000000006;263.46000000000004;242.56692532238324;263.299902668528;276.4546675782219;293.76000000000005;7170000.0;3800000.0;3660000.0;1400000.0;3840000.0;2660000.0;7059999.999999999;0.2135;0.0;0.243;0.059666666666666666;0.0;0.2135;3.0580764090218704;24217.109375;21124.83203125;2672.06274414062;50584.8828125;501846.24822463765;490608.5989996711;255906.13328588643;255906.13328588643;247507.45169146816;428757.65804586536;458930.22448036657;454274.6285591388;472686.4266018815;520994.4992176535;478484.9783191581;453518.175689324;458122.42887004314;453980.44436627545;449626.8956285053;273668.24368199526;478774.3209853908;459616.26960334147;458930.22448036657;283520.3318566784;288964.7057630673;459024.90053713735;206612.74950937688;206612.74950937688;275.8568984700443;1809634.6470814324;872780.2475915995;107840.20845987905;591481.4231148016;0;91;101;41;104;110;96;4;59;62;639389635804.891;255174862849.68048;503592549889.5546;60181.83660909215;15060.591677989707;-0.0;53869.780906306296;2395709.6089685434;471698.3424805065;0.0;2243638.679394615;2.6890531518466942;0.12757665371005128
3043;2019-08-03 20:26:45.138;789;727;227;227;200;53;175;50;42;45;648;247;38;68;191;146;263;666;205;205;175;-94;699;373;357;140;376;260;686;1106.0;0.0;1546.0;175.0;0.0;75;100;0;1;0;1;1;1;0;0;1;1;0;0;0;51681.4609375;23591.126953125;22262.16796875;2604.75756835938;691.0;314144;678.0;1222.0;Calculated values ==>;1564856805.138;352.06000000000006;345.86;295.86;295.86;293.16;278.46000000000004;275.73799182748917;290.66;278.16;277.36;277.66;337.96000000000004;297.86;276.96000000000004;279.96000000000004;292.26000000000005;287.76000000000005;299.46000000000004;339.76;293.66;290.66;340.96000000000004;342.26;263.76000000000005;242.56692532238324;262.5002047102346;275.73799182748917;293.66;6990000.000000001;3729999.9999999995;3570000.0000000005;1400000.0;3760000.0;2600000.0;6859999.999999999;0.18433333333333335;0.0;0.25766666666666665;0.029166666666666667;0.0;0.18433333333333335;3.0652480048860737;23591.126953125;22262.16796875;2604.75756835938;51681.4609375;499774.78185170767;492346.4064900115;260227.4317449056;260227.4317449056;250488.13842219152;429258.0297950786;456655.9655253212;455283.95530262263;473177.20506292465;521485.037405465;479111.4919522925;454787.762694457;458470.9478413549;455763.74373751873;449702.803357742;275487.3764015497;483468.20119013486;460749.12975072267;456655.9655253212;284357.86631585273;289802.386634966;459329.5123731156;205535.81908127078;205535.81908127078;275.4110577696884;1810487.4489645106;873178.9218031948;107884.21201113699;591843.2285137662;0;91;101;41;104;110;96;4;59;62;639606684020.3529;255258920249.85938;503750457719.89075;64351.76976636833;7402.316054345473;-0.0;46289.81366118663;2396748.0981735857;471885.6612924548;0.0;2244473.913037702;2.4360017255272384;0.10803970818981015
3044;2019-08-03 20:27:45.118;777;725;234;234;206;46;167;43;43;46;645;246;41;68;193;144;263;669;204;203;167;-92;676;365;349;139;369;265;669;1302.0;-2.0;1135.0;1.0;0.0;81;100;100;1;0;0;1;1;0;0;1;1;0;0;0;39355.5859375;10380.3173828125;21684.1640625;2663.20849609375;692.0;314145;679.0;1225.0;Calculated values ==>;1564856865.118;350.86;345.66;296.56;296.56;293.76000000000005;277.76000000000005;274.9066339382667;289.86;277.46000000000004;277.46000000000004;277.76000000000005;337.66;297.76000000000005;277.26000000000005;279.96000000000004;292.46000000000004;287.56;299.46000000000004;340.06000000000006;293.46000000000004;289.86;341.06000000000006;342.36;263.96000000000004;242.35481222062532;263.1675429290057;274.9066339382667;293.56;6759999.999999999;3650000.0;3490000.0;1390000.0;3690000.0;2650000.0;6690000.000000001;0.217;0.0;0.18916666666666665;0.00016666666666666666;0.0;0.217;3.0725952548582276;10380.3173828125;21684.1640625;2663.20849609375;39355.5859375;500273.8058372298;493766.5400461023;264141.36836275656;264141.36836275656;253240.9680712214;429811.8947417682;456865.4718237093;454569.3272039516;473405.2944016503;520767.5200494297;478385.33799160883;454318.49147014046;457669.69556869747;457199.14329477446;450858.0416590267;278460.87958718;485768.7679416485;461712.1760889852;456865.4718237093;284776.6418597092;290221.2356813373;459686.8201820516;204316.6205406827;204316.6205406827;274.9044697508434;1811245.8381413578;873461.9228076278;107928.09709511565;592209.3258743319;0;91;101;41;104;110;96;4;59;62;639818413420.4203;255342592349.886;503907905219.9408;47339.470343801695;42.56169994022815;-0.0;54803.10072841678;2397678.5482546883;471947.6812602109;0.0;2245316.0731775654;2.942468472408299;0.07257512890765075
3045;2019-08-03 20:28:45.119;757;713;237;236;206;39;171;37;48;44;646;247;46;87;194;142;263;638;204;201;171;-92;651;358;343;136;361;282;643;1731.0;-1.0;1111.0;57.0;0.0;50;100;100;1;0;0;1;1;0;0;1;1;0;1;0;40883.9296875;12847.646484375;19819.337890625;2865.69799804688;684.0;314146;675.0;1227.0;Calculated values ==>;1564856925.119;348.86;344.46000000000004;296.86;296.76000000000005;293.76000000000005;277.06;274.1680685717883;290.26000000000005;276.86;277.96000000000004;277.56;337.76;297.86;277.76000000000005;281.86;292.56;287.36;299.46000000000004;336.96000000000004;293.26000000000005;290.26000000000005;340.66;341.56000000000006;263.96000000000004;241.71165711629368;265.3697278774862;274.1680685717883;293.56;6509999.999999999;3579999.9999999995;3429999.9999999995;1360000.0;3610000.0;2820000.0;6430000.0;0.2885;0.0;0.18516666666666665;0.0095;0.0;0.2885;3.07903251547877;12847.646484375;19819.337890625;2865.69799804688;40883.9296875;499906.02508434333;494688.79093397013;267587.34059959813;267091.4769398256;254423.57280606034;430280.9020939914;458380.44106215466;452286.24042164447;473598.9642825547;519469.00447898096;476373.35780815425;452025.04160881444;457281.3111227753;458627.51755640097;451815.6456810343;398661.2689382249;484105.2007058992;462360.95468371274;458380.44106215466;283101.5729112263;286870.6033266602;460147.9527001238;202231.9497547717;202231.9497547717;274.0652711840667;1811914.5119151354;873655.4923990599;107974.17208374817;592555.1941545653;0;91;101;41;104;110;96;4;59;62;640026016880.1696;255425093724.78632;504072007954.74255;46301.7194884826;2450.202027980845;-0.0;73898.83974217997;2398458.9045080687;471968.454637469;0.0;2246388.6072221277;3.4517732146132447;0.07014833722163206
3046;2019-08-03 20:29:45.119;731;698;239;238;210;34;177;32;48;41;661;247;47;94;195;143;263;610;203;200;177;-92;641;352;339;139;355;286;633;2016.0;0.0;884.0;304.0;0.0;15;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40478.1953125;12605.2216796875;18306.43359375;2879.66357421875;675.0;314147;667.0;1222.0;Calculated values ==>;1564856985.119;346.26;342.96000000000004;297.06;296.96000000000004;294.16;276.56;273.5264737036516;290.86;276.36;277.96000000000004;277.26000000000005;339.26;297.86;277.86;282.56;292.66;287.46000000000004;299.46000000000004;334.16;293.16;290.86;339.86;340.66;263.96000000000004;242.35481222062532;265.87368984753493;273.5264737036516;293.46000000000004;6409999.999999999;3520000.0000000005;3390000.0;1390000.0;3550000.0;2860000.0;6330000.0;0.336;0.0;0.14733333333333334;0.050666666666666665;0.0;0.336;3.068064224457834;12605.2216796875;18306.43359375;2879.66357421875;40478.1953125;497343.3447245313;493626.93795131403;269627.76608698774;269084.41147871024;256464.76232312794;430671.36484660726;459815.81035293516;451581.73157609697;472915.35137376806;520702.44654208445;475865.8917663256;451449.7357074391;457515.5635814898;459713.48351275333;453011.52196117316;404296.6850720899;481145.9886842406;462833.8357648941;459815.81035293516;279751.69817897916;283101.5729112263;459686.8201820516;199665.33110382964;199665.33110382964;273.0331265357816;1812592.5296234689;873867.5996337604;108022.05009685038;592872.9089169351;0;91;101;41;104;110;96;4;59;62;640230616880.1696;255507593724.78632;504242407954.74255;37115.683002914055;13174.422113296581;-0.0;87410.56102769946;2399154.04952883;472098.65983864636;0.0;2247732.8522285433;4.0750308315788315;0.09814827010851754
3047;2019-08-03 20:30:45.100;716;687;237;236;207;28;183;26;37;37;674;246;39;94;196;143;263;603;202;200;182;-92;640;346;336;140;349;283;633;1450.0;-1.0;1013.0;206.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;40868.5625;12618.6337890625;18022.462890625;2855.86865234375;668.0;314148;660.0;1222.0;Calculated values ==>;1564857045.1;344.76;341.86;296.86;296.76000000000005;293.86;275.96000000000004;272.8767566201714;291.46000000000004;275.76000000000005;276.86;276.86;340.56000000000006;297.76000000000005;277.06;282.56;292.76000000000005;287.46000000000004;299.46000000000004;333.46000000000004;293.16;291.36;339.16;339.96000000000004;263.96000000000004;242.56692532238324;265.49620691782997;272.8767566201714;293.36;6400000.0;3460000.0;3360000.0;1400000.0;3490000.0;2830000.0;6330000.0;0.24166666666666667;0.0;0.16883333333333334;0.034333333333333334;0.0;0.24166666666666667;3.0692824102852176;12618.6337890625;18022.462890625;2855.86865234375;40868.5625;495397.30481467483;492109.9237366429;268550.8729382623;268026.521423746;255300.30219878105;431051.2098666511;461072.8280474078;450663.490958967;472391.7460337592;522300.2576466604;476132.33094151167;450927.9059631026;457999.3230574409;460782.9056653087;454045.63933183474;404802.4871181819;480114.8416835818;463283.4207927407;460941.77894127165;276820.84063482966;280170.41352433193;459532.4227784258;198341.339345788;198341.339345788;272.48387952127706;1813270.2046062476;874077.7318661943;108069.83106326358;593175.5538527808;0;91;101;41;104;110;96;4;59;62;640433052754.9893;255591267219.71182;504413053899.59064;42600.38993069172;8967.560531187231;-0.0;63461.772902241886;2399818.13977416;472283.1179302875;0.0;2248989.7235415145;3.434034164704599;0.10242130882642818
3048;2019-08-03 20:31:45.100;710;683;234;233;200;22;186;20;26;32;681;246;27;87;197;140;263;611;201;200;186;-93;643;338;332;137;342;276;639;2414.0;-1.0;0.0;19.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41256.48828125;12727.203125;18321.95703125;2807.29370117188;664.0;314149;656.0;1218.0;Calculated values ==>;1564857105.1;344.16;341.46000000000004;296.56;296.46000000000004;293.16;275.36;271.99741764416325;291.76000000000005;275.16;275.76000000000005;276.36;341.26;297.76000000000005;275.86;281.86;292.86;287.16;299.46000000000004;334.26000000000005;293.16;291.76000000000005;338.76;339.56000000000006;263.86;241.92719264551067;264.60387354146746;271.99741764416325;293.26000000000005;6430000.0;3379999.9999999995;3320000.0000000005;1370000.0;3420000.0000000005;2760000.0;6390000.0;0.4023333333333333;0.0;0.0;0.0031666666666666666;0.0;0.4023333333333333;3.0599256699886723;12727.203125;18321.95703125;2807.29370117188;41256.48828125;494275.968061783;490937.40027260326;266463.5573749372;265978.4873320663;252400.82167278352;431541.1909327263;462075.5247856209;450473.22927767114;472295.8960165899;523589.7910968667;477015.6120766654;450604.3935431621;458248.3511025769;461988.7563004571;454987.66832570365;403257.93500419596;480602.5487076593;463878.5820447677;462075.5247856209;275146.1813398168;278495.58437821403;459893.7742938652;197103.97461473543;197103.97461473543;271.9587863672089;1813954.5800294247;874288.9471738115;108117.02408287622;593478.4240187964;0;91;101;41;104;110;96;4;59;62;640633452754.9893;255674367219.71182;504580753899.59064;0.0;832.1676989839108;-0.0;106606.88701875294;2400173.1430235826;472364.78233220556;0.0;2250406.9623741894;3.173369992326721;-0.05787573663435232
3049;2019-08-03 20:32:45.131;716;684;231;231;192;11;189;9;26;26;683;245;25;80;198;136;263;624;201;200;188;-92;629;331;331;134;335;265;630;703.0;-2.0;1943.0;677.0;0.0;87;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28962.521484375;12474.2861328125;6069.57275390625;2701.02026367188;664.0;314150;655.0;1220.0;Calculated values ==>;1564857165.131;344.76;341.56000000000006;296.26000000000005;296.26000000000005;292.36;274.26000000000005;271.215330690691;292.06;274.06;275.76000000000005;275.76000000000005;341.46000000000004;297.66;275.66;281.16;292.96000000000004;286.76000000000005;299.46000000000004;335.56;293.16;291.96000000000004;338.66;339.56000000000006;263.96000000000004;241.2770596917726;263.1675429290057;271.215330690691;293.26000000000005;6290000.0;3310000.0;3310000.0;1340000.0;3350000.0;2650000.0;6300000.0;0.11716666666666667;0.0;0.3238333333333333;0.11283333333333333;0.0;0.11716666666666667;3.0649501784779805;12474.2861328125;6069.57275390625;2701.02026367188;28962.521484375;496478.70466555556;492001.7674509955;265783.3886379194;265783.3886379194;249925.5899045297;431954.4880088244;462614.5796048636;452422.89199155435;472104.6820821746;524673.9341427287;478273.80438275577;452295.5878413076;459136.37064740626;463174.7692733788;455615.5749715822;409877.7028949826;483525.779749564;464026.6188076216;462485.58492599713;274727.5295995403;278495.58437821403;460453.6804675869;192943.35126940598;192943.35126940598;270.254084017685;1814540.0407773252;874499.068091186;108162.95041570677;593681.7917865579;0;91;101;41;104;110;96;4;59;62;640832455520.4445;255755709224.8979;504743137754.9621;84028.12460385571;30184.08214452808;-0.0;31581.365043430596;2400873.7391846427;472623.3846236799;0.0;2251559.126121206;6.862527706547753;0.5001432179536458
3050;2019-08-03 20:33:45.101;734;672;222;219;202;21;192;8;35;21;680;246;32;78;197;141;263;550;202;200;191;-90;598;341;342;135;346;267;599;276.0;-2.0;1423.0;453.0;0.0;7;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24022.02734375;11819.7734375;3153.38793945312;2713.4267578125;660.0;314151;653.0;1219.0;Calculated values ==>;1564857225.101;346.56000000000006;340.36;295.36;295.06;293.36;275.26000000000005;272.3289490889957;292.36;273.96000000000004;276.66;275.26000000000005;341.16;297.76000000000005;276.36;280.96000000000004;292.86;287.26000000000005;299.46000000000004;328.16;293.16;292.26000000000005;338.46000000000004;339.16;264.16;241.49495122638035;263.43189868330234;272.3289490889957;293.36;5980000.0;3410000.0;3420000.0000000005;1350000.0;3460000.0;2670000.0;5990000.0;0.046;0.0;0.23716666666666666;0.0755;0.0;0.046;3.0631257116023916;11819.7734375;3153.38793945312;2713.4267578125;24022.02734375;501834.66458910174;493522.63534731994;405101.75611254165;403520.26701285667;255170.39014649557;431359.6534126046;461331.9813647855;453219.60249349655;471484.10707214737;524206.48130673874;478137.92314730264;452838.48027354735;458575.2803753284;461377.74804882746;454618.60417715047;421148.4305900408;476326.85415047844;462381.4417095876;461200.2757889148;273890.2417152289;276820.84063482966;460501.6862973241;195691.3108811259;195691.3108811259;271.40439589318004;1814981.3579154832;874701.4173624536;108208.04824737807;593758.6113633696;0;91;101;41;104;110;96;4;59;62;641034254570.5408;255836368874.93637;504902657955.0382;61077.12649406724;19993.18334392296;-0.0;12213.412385758289;2402082.3450058224;473041.31943101017;0.0;2251923.9001217177;5.274263272993024;0.4321250485556838
3051;2019-08-03 20:34:45.112;744;663;217;215;201;29;194;7;45;20;676;246;41;81;197;148;263;466;203;201;193;-89;597;340;342;138;345;268;598;-1.0;-1.0;864.0;394.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22528.11328125;11850.978515625;3033.8564453125;2710.447265625;657.0;314152;650.0;1221.0;Calculated values ==>;1564857285.112;347.56000000000006;339.46000000000004;294.86;294.66;293.26000000000005;276.06;272.21867820750657;292.56;273.86;277.66;275.16;340.76;297.76000000000005;277.26000000000005;281.26000000000005;292.86;287.96000000000004;299.46000000000004;319.76000000000005;293.26000000000005;292.46000000000004;338.16;338.86;264.26000000000005;242.14157278889297;263.56353331371673;272.21867820750657;293.46000000000004;5970000.0;3400000.0;3420000.0000000005;1380000.0;3450000.0;2680000.0;5980000.0;0.0;0.0;0.14400000000000002;0.06566666666666666;0.0;0.0;3.0686661959737203;11850.978515625;3033.8564453125;2710.447265625;22528.11328125;503226.40988723125;492407.6771001769;261731.5807586169;260801.6912605841;254825.5466267865;431420.45991060114;461595.0400050445;454313.26469778223;470986.4579689568;523715.1449947981;478013.94763173605;453808.1434416201;458783.6025627991;461530.9913228017;455749.4062795369;421462.8401789463;463433.10620084783;462512.1106470476;461463.56922149693;272634.34865687083;275564.83829863765;460143.737624023;194340.1320973795;195691.3108811259;270.85468254693427;1815369.346871765;874898.7097921089;108253.2554839858;593810.1811859066;0;91;101;41;104;110;96;4;59;62;641239492190.2603;255918283889.82443;505063187379.8188;37436.131094458;17454.43676291625;-0.0;0.0;2402903.4393243035;473353.44014311576;0.0;2252025.697217507;3.119618494922996;0.32531543677679764
3052;2019-08-03 20:35:45.122;744;667;219;220;200;28;195;6;53;19;670;246;49;86;197;153;263;478;203;201;194;-92;608;334;338;137;338;270;610;91.0;-1.0;697.0;312.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22677.21484375;12015.345703125;3147.77734375;2732.76318359375;655.0;314153;647.0;1219.0;Calculated values ==>;1564857345.122;347.56000000000006;339.86;295.06;295.16;293.16;275.96000000000004;271.55198750734434;292.66;273.76000000000005;278.46000000000004;275.06;340.16;297.76000000000005;278.06;281.76000000000005;292.86;288.46000000000004;299.46000000000004;320.96000000000004;293.26000000000005;292.56;337.86;338.66;263.96000000000004;241.92719264551067;263.82572766246335;271.55198750734434;293.46000000000004;6080000.0;3340000.0;3379999.9999999995;1370000.0;3379999.9999999995;2700000.0;6100000.0;0.015166666666666667;0.0;0.11616666666666667;0.052000000000000005;0.0;0.015166666666666667;3.06398150843755;12015.345703125;3147.77734375;2732.76318359375;22677.21484375;502206.58656662423;491717.8702496787;261728.4873140192;262189.8982594801;253790.3032962986;431779.12508338504;462334.44376887265;454983.4308131345;471021.86055166635;522936.4964086457;477765.45676935033;454479.2919047325;459079.1881861292;462594.5979581228;457413.48809424427;417863.91722690524;463673.6270138614;463113.59326765616;462204.2004761169;271378.50176498963;274727.5295995403;459994.5828749552;192998.6861385945;192998.6861385945;270.28737357091546;1815746.1207245914;875097.628974906;108298.62313106994;593861.7033864098;0;91;101;41;104;110;96;4;59;62;641443526190.2278;256000797639.8113;505224614279.79315;30433.89450635906;13883.786630290759;-0.0;4082.950300785757;2403469.1171348114;473614.63552999456;0.0;2252059.7274741055;2.7045674527719554;0.25280545076923305
3053;2019-08-03 20:36:45.093;746;672;223;225;201;23;195;3;58;17;668;246;55;90;198;156;263;531;203;202;195;-112;633;328;333;134;333;271;635;-3.0;0.0;474.0;253.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24091.453125;12520.375;3345.154296875;2770.81616210938;653.0;314154;646.0;1214.0;Calculated values ==>;1564857405.093;347.76;340.36;295.46000000000004;295.66;293.26000000000005;275.46000000000004;270.87642091645444;292.66;273.46000000000004;278.96000000000004;274.86;339.96000000000004;297.76000000000005;278.66;282.16;292.96000000000004;288.76000000000005;299.46000000000004;326.26000000000005;293.36;292.66;337.76;338.46000000000004;261.96000000000004;241.2770596917726;263.95629194202945;270.87642091645444;293.46000000000004;6330000.0;3279999.9999999995;3329999.9999999995;1340000.0;3329999.9999999995;2710000.0;6350000.0;0.0;0.0;0.079;0.042166666666666665;0.0;0.0;3.0517535967835596;12520.375;3345.154296875;2770.81616210938;24091.453125;500127.4645750216;489814.1798623142;261708.67110633984;262590.1109344504;252948.26040654042;432127.2027000197;463087.3488964148;455444.685413733;471226.17219587084;522649.5466578258;477640.93995011464;455067.43715841207;459411.3791231215;463473.3984064024;458777.19738603564;408124.8075056209;468814.62300673913;463986.6825090702;463087.3488964148;270959.89632461156;273890.2417152289;458444.18637707684;190056.26974425584;192998.6861385945;269.05856959281994;1816135.6712502446;875301.9944895187;108344.46412505601;593915.7849979564;0;91;101;41;104;110;96;4;59;62;641644728895.0806;256082058344.75186;505386835834.6745;20965.684837888697;11317.023818017284;-0.0;0.0;2403897.2399362833;473824.5407803126;0.0;2252093.735614704;1.7322445930697663;0.18594962032040502
