;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3054;2019-08-03 20:37:45.123;756;675;229;231;201;20;196;6;62;14;672;245;59;93;199;157;263;578;201;203;196;-140;672;327;332;134;332;271;674;-1.0;0.0;620.0;373.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26303.05859375;13267.9384765625;3652.82104492188;2766.173828125;654.0;314155;645.0;1218.0;Calculated values ==>;1564857465.123;348.76;340.66;296.06;296.26000000000005;293.26000000000005;275.16;270.7629442988711;292.76000000000005;273.76000000000005;279.36;274.56;340.36;297.66;279.06;282.46000000000004;293.06;288.86;299.46000000000004;330.96000000000004;293.46000000000004;292.76000000000005;337.66;338.56000000000006;259.16;241.2770596917726;263.95629194202945;270.7629442988711;293.26000000000005;6720000.0;3270000.0000000005;3320000.0000000005;1340000.0;3320000.0000000005;2710000.0;6740000.000000001;0.0;0.0;0.10333333333333333;0.06216666666666667;0.0;0.0;3.061638480851281;13267.9384765625;3652.82104492188;2766.173828125;26303.05859375;497775.21684236056;486104.88794189424;261717.1767188969;262540.4656214404;251286.85325459164;432184.1853817459;463365.5181363258;455946.17688706075;470933.0218839325;523062.1480817269;477528.4443522434;455570.218459065;459778.24126687995;463750.4696543091;459067.7043327811;279095.90765557945;471280.36638429924;464262.31229917344;463365.5181363258;270541.29595472733;274308.8830629234;455609.2582366682;188476.8468386831;192998.6861385945;268.39991862191397;1816555.8354914994;875517.0045530271;108390.62877907758;593974.1306173408;0;91;101;41;104;110;96;4;59;62;641844328644.9855;256162498544.71353;505549517134.597;27638.497438332353;16606.731575241407;-0.0;0.0;2404302.4773058183;474057.35509079293;0.0;2252093.735614704;2.247441398202918;0.24479415418214098
3055;2019-08-03 20:38:45.114;778;681;227;229;204;19;197;6;65;12;676;244;62;96;200;157;263;610;202;204;197;-156;687;332;335;132;337;270;689;-1.0;-1.0;1230.0;458.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27291.1328125;13541.1787109375;3736.01831054688;2755.20092773438;657.0;314156;648.0;1218.0;Calculated values ==>;1564857525.114;350.96000000000004;341.26;295.86;296.06;293.56;275.06;271.32779825182536;292.86;273.76000000000005;279.66;274.36;340.76;297.56;279.36;282.76000000000005;293.16;288.86;299.46000000000004;334.16;293.56;292.86;337.96000000000004;338.86;257.56;240.83765695389522;263.82572766246335;271.32779825182536;293.36;6870000.0;3320000.0000000005;3350000.0;1320000.0;3370000.0000000005;2700000.0;6890000.000000001;0.0;0.0;0.20500000000000002;0.07633333333333334;0.0;0.0;3.0611264755904926;13541.1787109375;3736.01831054688;2755.20092773438;27291.1328125;499380.77786217094;485368.308409094;260064.2302147662;260844.59616340793;251729.92805357708;431896.3278553544;463045.6620704941;456485.49683021253;471004.98279486166;523554.8335767613;477540.7457541647;456111.4010031973;460299.8151021908;463133.86818971863;458270.47842074314;276919.5603312029;474518.29670719244;463947.2092130976;463045.6620704941;271797.11229066993;275564.83829863765;454309.6250193631;191057.27246896498;192998.6861385945;269.4848860250385;1817002.386761785;875740.3803521799;108436.63333379253;594035.6950427672;0;91;101;41;104;110;96;4;59;62;642044398630.5707;256242286574.9469;505711792790.07166;54412.785994055754;20094.929578013725;-0.0;0.0;2404986.135438984;474363.1563908881;0.0;2252093.735614704;3.719360795494541;0.3695623965027872
3056;2019-08-03 20:39:45.124;802;687;212;212;199;26;198;6;66;13;679;244;65;98;200;161;263;622;200;204;198;-156;670;341;343;133;346;272;671;125.0;-2.0;1129.0;373.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24531.693359375;13202.19140625;3546.677734375;2782.36376953125;661.0;314157;651.0;1220.0;Calculated values ==>;1564857585.124;353.36;341.86;294.36;294.36;293.06;275.76000000000005;272.3289490889957;292.96000000000004;273.76000000000005;279.76000000000005;274.46000000000004;341.06000000000006;297.56;279.66;282.96000000000004;293.16;289.26000000000005;299.46000000000004;335.36;293.56;292.96000000000004;338.26;339.26;257.56;241.05796691057077;264.08650396036035;272.3289490889957;293.16;6700000.0;3410000.0;3429999.9999999995;1330000.0;3460000.0;2720000.0;6709999.999999999;0.020833333333333332;0.0;0.18816666666666665;0.06216666666666667;0.0;0.020833333333333332;3.0654667044378376;13202.19140625;3546.677734375;2782.36376953125;24531.693359375;504201.1655840671;488165.5175071489;255316.97417989545;255316.97417989545;250717.49056568058;431359.6534126046;461967.78083822364;456281.56124963466;470968.9690187135;523703.78063389345;477290.87961403525;456156.46186477825;460232.5655346352;461773.7929988115;457353.7210016424;279432.30854551704;478534.84381608095;462753.1091115329;461967.78083822364;273052.9745269728;277239.5186164033;454143.42324623466;194145.7684994027;194145.7684994027;270.7794991099248;1817434.3156226294;875963.2789133573;108482.78739732449;594096.3942913208;0;91;101;41;104;110;96;4;59;62;642247832530.5383;256321799824.93427;505874419890.04584;49325.21833583531;16163.187536761387;-0.0;5579.625257058769;2405850.7628888236;474665.3577252925;0.0;2252140.2402413185;3.63868637768894;0.3177112695989248
3057;2019-08-03 20:40:45.105;816;692;205;204;189;34;200;7;68;14;682;243;67;101;200;165;263;624;200;205;199;-145;667;346;347;132;350;277;668;195.0;-1.0;1129.0;293.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22433.86328125;13121.43359375;3461.033203125;2837.85986328125;664.0;314158;654.0;1217.0;Calculated values ==>;1564857645.105;354.76;342.36;293.66;293.56;292.06;276.56;272.8767566201714;293.16;273.86;279.96000000000004;274.56;341.36;297.46000000000004;279.86;283.26000000000005;293.16;289.66;299.46000000000004;335.56;293.66;293.06;338.56000000000006;339.56000000000006;258.66;240.83765695389522;264.73235714968143;272.8767566201714;293.16;6670000.0;3460000.0;3470000.0000000005;1320000.0;3500000.0;2770000.0;6680000.0;0.0325;0.0;0.18816666666666665;0.04883333333333333;0.0;0.0325;3.0574134157440183;13121.43359375;3461.033203125;2837.85986328125;22433.86328125;506333.47773868265;489198.49933559407;252928.69440558428;252575.221071326;247471.8351632398;431051.2098666511;461621.072220919;455706.1453028069;471199.8837895049;523613.059046698;476549.40166463883;455579.71180825814;459820.17321349715;461160.9377506379;457082.5294984924;279964.2938865811;479189.2942705385;462280.2023029789;461488.89246006723;274308.8830629234;278495.58437821403;455427.6962425727;196475.93713536332;196475.93713536332;271.73919182638394;1817825.5713240672;876182.5729897072;108529.6077630772;594154.7733898441;0;91;101;41;104;110;96;4;59;62;642454766980.3541;256401274649.8635;506039067734.89923;48778.484170173964;12645.47756973539;-0.0;8612.921048052878;2406668.0348575423;474905.35391143337;0.0;2252258.4740078696;3.60636996552965;0.28403717928670563
3058;2019-08-03 20:41:45.105;819;696;205;205;186;40;201;10;62;16;687;244;63;104;200;167;263;630;200;206;200;-131;666;350;351;133;354;285;668;182.0;-1.0;1383.0;470.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;21892.23828125;13114.1669921875;3447.84423828125;2901.466796875;666.0;314159;656.0;1217.0;Calculated values ==>;1564857705.105;355.06000000000006;342.76;293.66;293.66;291.76000000000005;277.16;273.3108153835814;293.26000000000005;274.16;279.36;274.76000000000005;341.86;297.56;279.46000000000004;283.56;293.16;289.86;299.46000000000004;336.16;293.76000000000005;293.16;338.76;339.76;260.06;241.05796691057077;265.74818594083865;273.3108153835814;293.16;6659999.999999999;3500000.0;3510000.0;1330000.0;3540000.0;2850000.0;6680000.0;0.030333333333333334;0.0;0.2305;0.07833333333333334;0.0;0.030333333333333334;3.057069041252333;13114.1669921875;3447.84423828125;2901.466796875;21892.23828125;506818.91138213355;489770.19396629144;252928.69440558428;252928.69440558428;246490.69621027567;430799.1582183253;461140.1023613316;453587.31236249546;471261.7068757205;523490.21812221716;475648.52273068426;453716.96050335595;458932.22947396804;460542.747743898;456701.4910723406;280149.7534605519;480096.87313694693;461804.3019897034;461006.8955048023;275146.1813398168;279332.9882161641;456684.1440426455;197026.00333439285;197026.00333439285;271.975497693337;1818194.9555037548;876401.20299459;108577.43548524518;594212.3473685225;0;91;101;41;104;110;96;4;59;62;642664166980.3541;256480774649.8635;506207667734.89923;59137.38173097766;20339.887688813127;-0.0;8007.420395835753;2407567.333740052;475180.2319552546;0.0;2252396.976853235;4.494812781801973;0.3891454198378119
3059;2019-08-03 20:42:45.116;814;704;210;210;195;45;202;13;33;19;691;243;37;83;200;170;263;644;200;207;202;-119;730;352;353;134;356;266;731;-1.0;-2.0;1572.0;498.0;0.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;33283.18359375;24539.0625;3893.53857421875;2707.21459960938;673.0;314160;660.0;1218.0;Calculated values ==>;1564857765.116;354.56000000000006;343.56000000000006;294.16;294.16;292.66;277.66;273.5264737036516;293.36;274.46000000000004;276.46000000000004;275.06;342.26;297.46000000000004;276.86;281.46000000000004;293.16;290.16;299.46000000000004;337.56000000000006;293.86;293.36;339.16;340.46000000000004;261.26000000000005;241.2770596917726;263.299902668528;273.5264737036516;293.16;7300000.0;3520000.0000000005;3529999.9999999995;1340000.0;3560000.0;2660000.0;7309999.999999999;0.0;0.0;0.262;0.083;0.0;0.0;3.058369240197436;24539.0625;3893.53857421875;2707.21459960938;33283.18359375;500378.4239117571;484278.7762753757;252180.95773350695;252180.95773350695;247362.62838132173;430671.36484660726;460965.25863777025;453138.4146289789;471421.5176682964;525415.7996549061;477926.5163489773;453644.53318076074;459343.78947459883;460231.6107031601;456785.9764066114;272530.0264114396;474882.4717181271;461631.72079857654;460965.25863777025;276820.84063482966;282264.0715131367;457737.91971582995;197628.47661097825;197026.00333439285;272.2244632952099;1818654.8349812014;876715.0374323633;108624.18306563747;594273.5367745446;0;92;101;41;104;110;96;4;59;62;642875405700.0654;256560889334.754;506372998039.6733;66943.60376071617;21589.083777702694;-0.0;0.0;2408618.201241441;475529.70410848217;0.0;2252463.7175900014;2.8430703786351352;0.27345277355590003
3060;2019-08-03 20:43:45.096;834;719;215;215;197;51;205;15;24;22;686;244;24;67;201;171;263;662;201;208;205;-112;701;367;365;135;372;263;699;1531.0;-1.0;1301.0;604.0;0.0;0;100;0;1;1;0;1;0;0;0;1;1;0;0;0;32367.32421875;23646.205078125;3657.91967773438;2679.23901367188;683.0;314161;668.0;1218.0;Calculated values ==>;1564857825.096;356.56000000000006;345.06000000000006;294.66;294.66;292.86;278.26000000000005;275.1157276137837;293.66;274.66;275.56;275.36;341.76;297.56;275.56;279.86;293.26000000000005;290.26000000000005;299.46000000000004;339.36;293.96000000000004;293.66;339.96000000000004;341.46000000000004;261.96000000000004;241.49495122638035;262.9017227912062;275.1157276137837;293.26000000000005;7009999.999999999;3670000.0000000005;3650000.0;1350000.0;3720000.0000000005;2630000.0;6990000.000000001;0.25516666666666665;0.0;0.21683333333333332;0.10066666666666667;0.0;0.25516666666666665;3.0566234496834874;23646.205078125;3657.91967773438;2679.23901367188;32367.32421875;505737.4009764821;489875.7310352575;255144.9689369675;255144.9689369675;249030.3104561054;429675.2189834977;459499.9958173634;452517.445056214;471581.87251044664;525140.341811817;478409.56504315697;452517.445056214;457869.095680248;457830.9065929275;454422.3492080704;275268.0875473838;481417.0186228678;459909.8450383343;459499.9958173634;280170.41352433193;286451.7998164319;458287.28446087457;202504.48972298446;202504.48972298446;274.21238860886854;1819201.7401839579;877116.4474810098;108669.05521672459;594336.444617058;0;92;101;41;104;110;96;4;59;62;643090733900.1339;256641562434.77966;506531645139.72375;54211.142481421935;25748.801336947603;-0.0;65576.68663841569;2409627.4875861513;475924.0549904377;0.0;2253010.0078213657;4.853912708909526;0.23403925449821622
3061;2019-08-03 20:44:45.107;852;731;214;213;194;70;209;27;36;27;678;245;33;63;200;170;263;651;201;209;209;-108;680;387;378;135;391;267;677;1311.0;1.0;1595.0;426.0;0.0;98;100;0;1;1;0;1;0;0;0;1;1;0;0;0;34666.23046875;22982.03515625;6779.3828125;2714.4443359375;691.0;314162;676.0;1219.0;Calculated values ==>;1564857885.107;358.36;346.26;294.56;294.46000000000004;292.56;280.16;277.16162083772156;294.06;275.86;276.76000000000005;275.86;340.96000000000004;297.66;276.46000000000004;279.46000000000004;293.16;290.16;299.46000000000004;338.26;294.06;294.06;340.76;342.26;262.36;241.49495122638035;263.43189868330234;277.16162083772156;293.26000000000005;6800000.0;3870000.0000000005;3779999.9999999995;1350000.0;3910000.0;2670000.0;6770000.0;0.2185;0.00016666666666666666;0.2658333333333333;0.071;0.0;0.2185;3.057722846117941;22982.03515625;6779.3828125;2714.4443359375;34666.23046875;509957.9525645767;493811.8337188225;255770.3415841571;255404.98900769214;248809.3902340088;428242.4622021849;457983.99542935885;453346.4092352501;472070.4381999017;524000.87175036455;478026.0716307362;452965.6386944178;456728.47301133536;454545.6203946639;450777.9779621973;277869.2603295727;482228.4656979283;457983.99542935885;457983.99542935885;283520.3318566784;289802.386634966;458691.0235781257;208268.9756989229;208268.9756989229;276.5204581760037;1819760.4555535184;877505.0873882317;108714.01081843807;594423.4380839155;0;92;101;41;104;110;96;4;59;62;643313674765.715;256722577284.9908;506690674290.13824;65149.7510817403;17779.965399423396;0.0;54562.73181110025;2410622.344058691;476286.86121646885;0.0;2254011.353190722;4.233681218448157;0.20641000491908498
3062;2019-08-03 20:45:45.087;835;735;222;221;200;83;211;47;28;36;675;246;30;67;199;166;263;648;203;211;211;-105;690;392;379;136;395;283;678;1118.0;-2.0;1381.0;349.0;0.0;7;100;0;1;1;0;1;0;1;0;1;1;0;1;0;47680.6796875;23359.697265625;19031.310546875;2860.37524414062;694.0;314163;680.0;1221.0;Calculated values ==>;1564857945.087;356.66;346.66;295.36;295.26000000000005;293.16;281.46000000000004;277.66079706904804;294.26000000000005;277.86;275.96000000000004;276.76000000000005;340.66;297.76000000000005;276.16;279.86;293.06;289.76000000000005;299.46000000000004;337.96000000000004;294.26000000000005;294.26000000000005;341.16;342.56000000000006;262.66;241.71165711629368;265.49620691782997;277.66079706904804;293.46000000000004;6900000.0;3920000.0000000005;3790000.0;1360000.0;3950000.0;2830000.0;6780000.0;0.18633333333333332;0.0;0.23016666666666669;0.05816666666666667;0.0;0.18633333333333332;3.0622071229454852;23359.697265625;19031.310546875;2860.37524414062;47680.6796875;506838.59533767507;494274.239251406;258721.0221686989;258338.08173598093;250789.52301103537;427865.30569749116;458103.99277299445;449466.4258528507;472818.15071447083;522404.1818863608;476132.33094151167;449733.4776862962;454573.3195052766;453715.60771990445;449255.08095593314;276540.746686805;481666.2391765871;458103.99277299445;458103.99277299445;285195.4229665811;291058.95107146574;458837.7372886051;209536.67211265478;209536.67211265478;277.0234577480857;1820446.4510608946;877891.139763301;108760.45216249228;594638.4554980869;0;92;101;41;104;111;96;4;59;62;643540699064.8848;256803850184.6936;506855619289.53503;55223.831652535104;14501.011957734443;-0.0;46316.37741637662;2411625.122873413;476555.77969074686;0.0;2254851.732211463;2.5643684941385936;0.12525815404410057
3063;2019-08-03 20:46:45.128;789;725;230;230;205;59;195;53;-22;44;681;246;-24;53;200;155;263;661;203;211;194;-101;693;378;362;136;381;277;678;1388.0;-1.0;1339.0;210.0;0.0;78;100;0;1;1;0;1;0;1;0;1;1;0;1;0;51509.10546875;23426.130859375;22042.771484375;2813.37841796875;691.0;314164;679.0;1225.0;Calculated values ==>;1564858005.128;352.06000000000006;345.66;296.16;296.16;293.66;279.06;276.25090830309495;292.66;278.46000000000004;270.96000000000004;277.56;341.26;297.76000000000005;270.76000000000005;278.46000000000004;293.16;288.66;299.46000000000004;339.26;294.26000000000005;292.56;341.06000000000006;342.26;263.06;241.71165711629368;264.73235714968143;276.25090830309495;293.46000000000004;6930000.0;3779999.9999999995;3620000.0000000005;1360000.0;3810000.0;2770000.0;6780000.0;0.23133333333333334;0.0;0.22316666666666668;0.035;0.0;0.23133333333333334;3.0727731636542073;23426.130859375;22042.771484375;2813.37841796875;51509.10546875;500333.403902758;492866.7683061897;261882.76848010853;261882.76848010853;252511.83732385782;428902.12800615287;458605.1351167978;443794.2676766944;473598.9642825547;523509.6101306015;476889.9924346015;443514.69787255087;453797.7280035201;456219.5955627574;450143.5492459671;276176.5951126609;483607.4496281538;460784.0165094478;458467.77020745806;284776.6418597092;289802.386634966;459241.4411475646;206652.58929665873;206652.58929665873;275.8619569606311;1821273.597436345;878281.2880844721;108807.76575198559;594980.9734098212;0;92;101;41;104;111;96;4;59;62;643763150970.3583;256885505944.8674;507023734089.8928;52922.11789181129;8840.609814781707;-0.0;58253.24518403158;2412526.9549526367;476750.42612350057;0.0;2255723.7412008955;2.4857146555052725;0.08939792011813119
3064;2019-08-03 20:47:45.158;763;717;237;236;210;51;178;48;-51;47;685;245;-51;21;201;150;263;665;204;209;178;-98;679;372;356;136;375;270;664;1286.0;0.0;848.0;265.0;0.0;98;100;0;1;1;0;1;0;1;0;1;1;0;1;0;52463.8671875;22998.41796875;22289.169921875;2739.51806640625;689.0;314165;678.0;1220.0;Calculated values ==>;1564858065.158;349.46000000000004;344.86;296.86;296.76000000000005;294.16;278.26000000000005;275.63479819532273;290.96000000000004;277.96000000000004;268.06;277.86;341.66;297.66;268.06;275.26000000000005;293.26000000000005;288.16;299.46000000000004;339.66;294.06;290.96000000000004;340.96000000000004;342.06000000000006;263.36;241.71165711629368;263.82572766246335;275.63479819532273;293.56;6790000.000000001;3720000.0000000005;3560000.0;1360000.0;3750000.0;2700000.0;6640000.000000001;0.21433333333333332;0.0;0.14133333333333334;0.04416666666666667;0.0;0.21433333333333332;3.060585085321314;22998.41796875;22289.169921875;2739.51806640625;52463.8671875;498070.96172132023;493146.6458103388;265834.5938875184;265382.5625574084;254909.3155658053;429328.3091220336;457234.1725856539;441160.0769247472;473891.5003369823;524481.7517105743;477653.1232371358;441160.0769247472;450897.7534179729;457344.94878049195;450483.5476028742;278013.48244526994;485727.3592324984;461439.12787311134;457234.1725856539;284357.86631585273;288964.7057630673;459543.8889846631;204550.19799168853;204550.19799168853;275.0279627218851;1822140.4720954532;878668.3527601421;108854.063026402;595350.5909711196;0;92;101;41;104;111;96;4;59;62;643978658670.2556;256967146744.8285;507187916139.8146;33440.86288920563;11262.22135218971;-0.0;54158.59855463991;2413247.006304555;476918.0334782753;0.0;2256660.97494762;2.0584559661888546;0.07055353551497977
3065;2019-08-03 20:48:45.129;747;710;240;239;213;45;176;43;-49;47;684;245;-50;1;202;148;263;658;201;208;176;-96;667;365;350;135;368;264;652;1276.0;-1.0;947.0;281.0;0.0;98;100;0;1;1;0;1;0;1;0;1;1;0;1;0;53417.7578125;22644.408203125;21983.83984375;2669.53369140625;685.0;314166;675.0;1226.0;Calculated values ==>;1564858125.129;347.86;344.16;297.16;297.06;294.46000000000004;277.66;274.9066339382667;290.76000000000005;277.46000000000004;268.26000000000005;277.86;341.56000000000006;297.66;268.16;273.26000000000005;293.36;287.96000000000004;299.46000000000004;338.96000000000004;293.96000000000004;290.76000000000005;340.66;341.66;263.56;241.49495122638035;263.0348170998261;274.9066339382667;293.26000000000005;6670000.0;3650000.0;3500000.0;1350000.0;3679999.9999999995;2640000.0;6520000.0;0.21266666666666667;0.0;0.15783333333333335;0.04683333333333333;0.0;0.21266666666666667;3.0763462663454844;22644.408203125;21983.83984375;2669.53369140625;53417.7578125;497016.89642387774;493375.09036450775;268260.13156550354;267765.82925550855;256622.47231698973;429811.8947417682;457932.4809600286;442690.36226214695;474020.51154441346;524855.9852821461;478397.40309212444;442552.0694739828;449385.85383544484;458611.7995580637;451445.1764727166;279964.2938865811;486013.50388506113;462220.9023591974;457932.4809600286;283101.5729112263;287289.4124756198;459899.2253471605;202737.5504251406;202737.5504251406;274.2939211485732;1823022.392502152;879048.5258054687;108899.11667122568;595719.3543970519;0;92;101;41;104;111;96;4;59;62;644190356300.1007;257048407449.76904;507348038709.69745;37872.552134940845;12043.738442181264;-0.0;54271.45522708618;2413840.997528067;477112.1559385261;0.0;2257564.121996313;2.2028040634278248;0.07905391957639205
3066;2019-08-03 20:49:45.109;736;703;239;238;212;39;180;37;-27;45;679;245;-30;0;203;147;263;649;200;207;180;-94;658;358;344;133;361;258;645;1492.0;0.0;887.0;241.0;0.0;98;90;0;1;1;0;1;0;1;0;1;1;0;1;0;54044.29296875;22460.751953125;21774.6484375;2553.126953125;681.0;314167;672.0;1223.0;Calculated values ==>;1564858185.109;346.76;343.46000000000004;297.06;296.96000000000004;294.36;277.06;274.1680685717883;291.16;276.86;270.46000000000004;277.66;341.06000000000006;297.66;270.16;273.16;293.46000000000004;287.86;299.46000000000004;338.06000000000006;293.86;291.16;340.36;341.26;263.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;293.16;6580000.0;3579999.9999999995;3440000.0;1330000.0;3610000.0;2580000.0;6450000.0;0.24866666666666667;0.0;0.14783333333333332;0.04016666666666667;0.0;0.24866666666666667;3.0695231387902906;22460.751953125;21774.6484375;2553.126953125;54044.29296875;496375.7571333121;493108.00285641564;268409.2356421266;267903.9224790487;256602.65340421323;430280.9020939914;459428.8147547613;446843.1483288857;474083.7854598241;524820.5138512185;479135.29302865354;446447.49404729775;450346.3118233077;459855.8798952964;452536.46908511664;393800.79533119884;485476.6212355115;462994.4217726062;459428.8147547613;281845.32903042674;285614.20965156396;460406.0403189201;201238.2791717754;201238.2791717754;273.6774772469582;1823917.6110865837;879424.276848112;108942.6243358866;596083.8869148218;0;92;101;41;104;111;96;4;59;62;644398486900.1669;257128780649.79462;507504586509.74725;36308.58649039281;10409.905072743646;-0.0;64203.379848302495;2414458.967624756;477299.2072633113;0.0;2258551.0831921576;2.37070661781057;0.06658766773822462
3067;2019-08-03 20:50:45.130;730;700;236;235;209;32;185;32;-6;42;674;244;-10;6;204;143;263;642;198;207;184;-93;640;351;339;134;354;262;632;2668.0;-1.0;815.0;25.0;0.0;60;90;100;1;0;0;1;0;1;0;1;1;0;1;0;42835.83984375;12754.943359375;19721.658203125;2605.86083984375;679.0;314168;669.0;1222.0;Calculated values ==>;1564858245.13;346.16;343.16;296.76000000000005;296.66;294.06;276.36;273.4187578820637;291.66;276.36;272.56;277.36;340.56000000000006;297.56;272.16;273.76000000000005;293.56;287.46000000000004;299.46000000000004;337.36;293.86;291.56;340.06000000000006;341.06000000000006;263.86;241.2770596917726;262.7682575881327;273.4187578820637;292.96000000000004;6400000.0;3510000.0;3390000.0;1340000.0;3540000.0;2620000.0;6320000.0;0.44466666666666665;0.0;0.13583333333333333;0.004166666666666667;0.0;0.44466666666666665;3.067364304429072;12754.943359375;19721.658203125;2605.86083984375;42835.83984375;497304.5165482517;494001.9137744115;268125.4438708091;267606.68305532134;256127.24123216062;430735.4089219946;460872.5798820607;448842.37372817216;473663.1379967309;523989.9164501171;478532.96652429196;448320.1984203047;450395.7594886955;461078.3308605104;453185.048520892;404802.4871181819;485890.92633282125;463740.5551892622;460740.9053925682;280589.13426710566;284776.6418597092;460353.49006412283;200561.9393362862;200561.9393362862;273.3815604882935;1824725.228095718;879717.8436888792;108985.63094798097;596429.8105019012;0;92;101;41;104;111;96;4;59;62;644603458615.6685;257208908684.9907;507660641110.1291;33724.759004897845;1082.4647946993193;-0.0;115692.91357302673;2415042.7831025696;477395.0105318532;0.0;2260050.7436718605;4.289896634010772;0.006617331037741186
3068;2019-08-03 20:51:45.120;720;691;234;233;205;24;188;24;7;37;669;244;2;35;204;141;263;606;197;206;188;-91;633;340;332;133;344;272;627;1714.0;-1.0;412.0;22.0;0.0;1;84;100;1;0;0;1;0;1;0;1;1;0;0;0;41196.64453125;12525.23046875;17837.310546875;2647.96826171875;672.0;314169;665.0;1222.0;Calculated values ==>;1564858305.12;345.16;342.26;296.56;296.46000000000004;293.66;275.56;272.21867820750657;291.96000000000004;275.56;273.86;276.86;340.06000000000006;297.56;273.36;276.66;293.56;287.26000000000005;299.46000000000004;333.76000000000005;293.76000000000005;291.96000000000004;339.66;340.36;264.06;241.05796691057077;264.08650396036035;272.21867820750657;292.86;6330000.0;3400000.0;3320000.0000000005;1330000.0;3440000.0;2720000.0;6270000.0;0.2856666666666667;0.0;0.06866666666666667;0.0036666666666666666;0.0;0.2856666666666667;3.068587346218655;12525.23046875;17837.310546875;2647.96826171875;41196.64453125;496629.3814581846;493271.07142584294;267576.12446314876;267059.16005280707;254840.65866101338;431420.45991060114;462334.379480256;448699.704145691;473306.6277234293;522671.96307615197;477290.87961403525;448035.86079940846;452351.87791029084;462602.45810612256;454787.822977392;408124.8075056209;481249.1608856739;464645.1431180259;462334.379480256;278914.2836208781;281845.32903042674;460706.0013642585;197606.9671483772;197606.9671483772;272.1673280397983;1825425.3820843878;879928.4766919573;109029.40556000877;596742.7497417228;0;92;101;41;104;111;96;4;59;62;644804725064.9005;257288995334.68512;507820814409.51794;17241.701273815546;964.6964587915649;-0.0;75623.79745614005;2415467.4328165217;477412.06736562104;0.0;2261644.7838733676;2.8424340382154014;-0.005626749416674619
3069;2019-08-03 20:52:45.111;714;686;234;234;196;11;191;12;10;30;674;243;7;47;205;137;263;606;197;206;190;-90;642;324;326;131;327;266;638;271.0;-2.0;690.0;0.0;0.0;1;63;100;1;0;0;1;0;1;0;1;1;0;0;0;42832.6875;12733.4580078125;18495.390625;2493.748046875;669.0;314170;660.0;1220.0;Calculated values ==>;1564858365.111;344.56000000000006;341.76;296.56;296.56;292.76000000000005;274.26000000000005;270.42097587401844;292.26000000000005;274.36;274.16;276.16;340.56000000000006;297.46000000000004;273.86;277.86;293.66;286.86;299.46000000000004;333.76000000000005;293.76000000000005;292.16;339.16;340.06000000000006;264.16;240.61611355647437;263.299902668528;270.42097587401844;292.86;6420000.0;3240000.0;3260000.0;1310000.0;3270000.0000000005;2660000.0;6380000.0;0.04516666666666667;0.0;0.115;0.0;0.0;0.04516666666666667;3.0640858137285973;12733.4580078125;18495.390625;2493.748046875;42832.6875;494925.3931360656;491458.7547565339;266551.37226954335;266551.37226954335;251007.47101541932;432353.3652672049;463619.5938399602;450190.7189087316;472887.3552016489;523669.72089425026;477926.5163489773;449801.23507067846;454901.9619922797;465248.5533862867;456906.29863126413;403781.9818772332;479977.8831297029;465519.900928911;463492.12648556696;276820.84063482966;280589.13426710566;461108.8613101182;193416.01176855696;193416.01176855696;270.42097587401844;1826125.5214833645;880138.9341898503;109072.24676889364;597045.4768364974;0;92;101;41;104;111;96;4;59;62;645002095455.4778;257368183454.91675;507982190199.99;29529.091321120086;0.0;-0.0;12198.437848051619;2415857.1309591285;477420.1052969306;0.0;2262376.526058582;1.2373759223086729;0.055579274277476665
3070;2019-08-03 20:53:45.121;725;677;223;218;202;13;193;5;12;24;676;241;9;50;203;138;263;562;197;206;193;-89;596;332;336;136;336;266;597;-2.0;-1.0;1701.0;499.0;0.0;1;67;100;1;0;0;1;0;0;0;1;1;0;0;0;24969.001953125;11826.3359375;3085.0244140625;2484.54931640625;664.0;314171;657.0;1216.0;Calculated values ==>;1564858425.121;345.66;340.86;295.46000000000004;294.96000000000004;293.36;274.46000000000004;271.32779825182536;292.46000000000004;273.66;274.36;275.56;340.76;297.26000000000005;274.06;278.16;293.46000000000004;286.96000000000004;299.46000000000004;329.36;293.76000000000005;292.46000000000004;338.86;339.56000000000006;264.26000000000005;241.71165711629368;263.299902668528;271.32779825182536;292.86;5960000.0;3320000.0000000005;3360000.0;1360000.0;3360000.0;2660000.0;5970000.0;0.0;0.0;0.28350000000000003;0.08316666666666667;0.0;0.0;3.054901161499364;11826.3359375;3085.0244140625;2484.54931640625;24969.001953125;500848.8239890189;494397.6276055862;406630.44052319834;404109.2470606503;255284.25590564954;431896.3278553544;462377.04315882537;450449.7061022253;471644.9034095714;523875.2646405958;477702.835169818;450061.0255284139;455277.06841111724;463670.2695405943;455719.91815765854;421774.90857826796;478334.5810237767;464056.1807356406;462377.04315882537;275564.83829863765;278495.58437821403;460449.57616569684;193047.87027517724;193416.01176855696;270.30026166754004;1826690.629731064;880343.633250187;109113.73949454962;597225.3436012598;0;92;101;41;104;111;96;4;59;62;645200728555.4462;257448296804.90402;508141816799.9646;72973.42045696813;22238.90853989488;-0.0;0.0;2416711.460921743;477605.46042210655;0.0;2262478.1966495747;5.473259565849457;0.515004827880428
3071;2019-08-03 20:54:45.152;735;667;216;213;201;19;194;2;14;19;672;240;11;56;202;143;263;483;199;206;194;-88;595;330;335;143;334;268;597;-3.0;-2.0;1207.0;405.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23690.060546875;11803.65234375;3102.06396484375;2646.22241210938;660.0;314172;653.0;1219.0;Calculated values ==>;1564858485.152;346.66;339.86;294.76000000000005;294.46000000000004;293.26000000000005;275.06;271.1026128081217;292.56;273.36;274.56;275.06;340.36;297.16;274.26000000000005;278.76000000000005;293.36;287.46000000000004;299.46000000000004;321.46000000000004;293.76000000000005;292.56;338.46000000000004;339.16;264.36;243.1966462407574;263.56353331371673;271.1026128081217;293.06;5950000.0;3300000.0;3350000.0;1430000.0;3340000.0;2680000.0;5970000.0;0.0;0.0;0.20116666666666666;0.06749999999999999;0.0;0.0;3.0631257116023916;11803.65234375;3102.06396484375;2646.22241210938;23690.060546875;502244.958367042;493051.18304715364;261341.5879004248;259966.4651686783;254881.56731232224;432012.3539207929;462657.69977746403;450348.5946956786;470216.3998685916;523303.49078840454;477341.2293217975;449958.4518588997;455693.2667597771;463838.563876501;456724.8871650682;422084.6830476415;466313.2880744378;464203.86296129815;462657.69977746403;273890.2417152289;276820.84063482966;459475.12376646604;192347.88515579462;193416.01176855696;270.007476846544;1827096.3314221776;880540.651559093;109156.51801637126;597276.9293098499;0;92;101;41;104;111;96;4;59;62;645402132560.107;257532040049.763;508302099569.6947;51901.142735773334;18031.088606220317;-0.0;0.0;2417752.6199342986;477941.21711580205;0.0;2262478.1966495747;3.9843023870352354;0.38696485523941854
3072;2019-08-03 20:55:48.102;736;670;216;217;197;20;195;3;20;16;662;242;18;62;203;149;263;496;200;207;195;-96;606;327;332;147;332;272;608;161.0;-1.0;1184.0;273.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23615.318359375;12013.25390625;3208.29711914062;2678.4443359375;656.0;314173;650.0;1217.0;Calculated values ==>;1564858548.102;346.76;340.16;294.76000000000005;294.86;292.86;275.16;270.7629442988711;292.66;273.46000000000004;275.16;274.76000000000005;339.36;297.36;274.96000000000004;279.36;293.46000000000004;288.06;299.46000000000004;322.76000000000005;293.86;292.66;338.16;338.76;263.56;244.02132995426717;264.08650396036035;270.7629442988711;293.16;6060000.0;3270000.0000000005;3320000.0000000005;1470000.0;3320000.0000000005;2720000.0;6080000.0;0.026833333333333334;0.0;0.19733333333333333;0.0455;0.0;0.026833333333333334;3.0587839390585296;12013.25390625;3208.29711914062;2678.4443359375;23615.318359375;501346.27152319497;492333.3970379227;260518.49766711358;260967.54514650258;252744.3000218887;432184.1853817459;463236.9943859562;450408.6327923818;469375.5011993562;521949.1457370793;477065.33781204734;450147.27139929804;455780.5313339164;464262.31229917344;458012.23084468173;418542.63255655393;466867.51378373045;464772.55591191043;463236.9943859562;272634.34865687083;275146.1813398168;458029.73010263906;192318.56715841012;192318.56715841012;269.98492542496234;1827509.924978345;880748.884093756;109203.07187359952;597332.1011474245;0;92;101;41;104;111;96;4;59;62;645612070810.2661;257623317549.83215;508472064569.8234;50929.772951770414;12089.857913962418;-0.0;7269.644463939154;2418651.6763436645;478204.5662248134;0.0;2262541.75555504;3.926776175681465;0.31327654739817207
3073;2019-08-03 20:56:45.122;735;672;222;223;197;17;196;1;35;12;652;244;31;70;204;152;263;543;199;208;196;-135;627;322;327;147;327;275;629;240.0;-1.0;951.0;192.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;25035.9296875;12398.2861328125;3322.21069335938;2699.25903320312;655.0;314174;648.0;1217.0;Calculated values ==>;1564858605.122;346.66;340.36;295.36;295.46000000000004;292.86;274.86;270.1917013154234;292.76000000000005;273.26000000000005;276.66;274.36;338.36;297.56;276.26000000000005;280.16;293.56;288.36;299.46000000000004;327.46000000000004;293.96000000000004;292.76000000000005;337.96000000000004;338.66;259.66;244.02132995426717;264.4750485637546;270.1917013154234;293.06;6270000.0;3220000.0000000005;3270000.0000000005;1470000.0;3270000.0000000005;2750000.0;6290000.0;0.04;0.0;0.1585;0.032;0.0;0.04;3.0589544674064792;12398.2861328125;3322.21069335938;2699.25903320312;25035.9296875;499227.22977015877;490440.0641338908;261688.59880957656;262131.90073266288;251758.5710892323;432464.67707800725;464107.87088420667;451825.3260000058;468976.15522503597;520669.69035522285;476914.6978226185;451305.66595513717;456288.82050964853;465122.1930766674;459204.51090912055;410720.5547661588;471496.6090758592;465627.0725910849;464107.87088420667;271797.11229066993;274727.5295995403;453978.8207622533;190787.50661724698;190787.50661724698;269.3400724624834;1827895.215834276;880942.209928834;109245.66029665589;597383.8191412224;0;92;101;41;104;111;96;4;59;62;645799951710.2032;257707136949.8041;508628014269.77124;41374.494372167275;8422.122052640203;-0.0;10932.814570678389;2419382.674860477;478367.00971055013;0.0;2262685.9089180687;3.2969726341175556;0.2279429984307905
3074;2019-08-03 20:57:45.133;742;674;228;230;201;15;197;0;49;8;645;245;42;76;204;154;263;584;199;209;196;-174;668;320;324;144;324;276;670;196.0;-1.0;1268.0;255.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;27155.841796875;13222.19140625;3647.92944335938;2711.7255859375;655.0;314175;647.0;1216.0;Calculated values ==>;1564858665.133;347.36;340.56000000000006;295.96000000000004;296.16;293.26000000000005;274.66;269.9613774848165;292.86;273.16;278.06;273.96000000000004;337.66;297.66;277.36;280.76000000000005;293.56;288.56;299.46000000000004;331.56;294.06;292.76000000000005;337.86;338.66;255.76000000000002;243.40439225979637;264.60387354146746;269.9613774848165;293.06;6680000.0;3200000.0;3240000.0;1440000.0;3240000.0;2760000.0;6700000.0;0.03266666666666666;0.0;0.21133333333333332;0.042499999999999996;0.0;0.03266666666666666;3.0564409468909437;13222.19140625;3647.92944335938;2711.7255859375;27155.841796875;496229.96409191476;486389.4048838266;261551.5756946915;262377.4233535189;251445.36760154972;432574.8076454491;464676.07400208403;453456.4546296186;468988.4700171027;519861.63653279183;476902.2954736792;452555.7207405592;456877.1460960281;465558.05719644757;459779.83064262447;279783.05065540515;472744.46306426113;466185.28959541424;464549.70087535214;271378.50176498963;274727.5295995403;450390.24228577036;189562.71242214073;189562.71242214073;268.8282572736427;1828330.2270001466;881155.7530504306;109290.76010186915;597441.9142911076;0;92;101;41;104;111;96;4;59;62;645995287514.9363;257794452954.68478;508793344574.5453;55769.54418651366;11085.170019204259;-0.0;8982.90828947157;2420192.356928529;478529.6002804006;0.0;2262851.903701809;3.872853499531159;0.29272006629013037
3075;2019-08-03 20:58:45.103;760;678;225;227;203;15;198;-3;57;6;642;245;51;81;205;155;263;613;199;209;197;-183;686;327;328;146;331;272;688;208.0;-1.0;1555.0;450.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;28027.6953125;13547.30078125;3720.21826171875;2669.4931640625;657.0;314176;648.0;1216.0;Calculated values ==>;1564858725.103;349.16;340.96000000000004;295.66;295.86;293.46000000000004;274.66;270.7629442988711;292.96000000000004;272.86;278.86;273.76000000000005;337.36;297.66;278.26000000000005;281.26000000000005;293.66;288.66;299.46000000000004;334.46000000000004;294.06;292.86;337.96000000000004;338.86;254.86;243.81672145450628;264.08650396036035;270.7629442988711;293.06;6859999.999999999;3270000.0000000005;3279999.9999999995;1460000.0;3310000.0;2720000.0;6880000.0;0.034666666666666665;0.0;0.25916666666666666;0.075;0.0;0.034666666666666665;3.0560999953350074;13547.30078125;3720.21826171875;2669.4931640625;28027.6953125;496985.6124802715;485032.81739532086;259346.7192021663;260118.34970656005;251427.74343169222;432184.1853817459;464214.6716386155;455151.83698219666;468514.36943292903;519881.35958325834;477403.58284704824;454393.7730496227;458145.8343517774;464664.39385928394;458804.57829985244;277049.3379317528;475114.0636964927;465608.4286207293;464087.3861746112;271797.11229066993;275564.83829863765;449077.39118840906;190280.51255759798;190280.51255759798;269.1479099610768;1828789.8598782062;881378.7206125486;109335.58116972908;597503.284821397;0;92;101;41;104;111;96;4;59;62;646190789715.0295;257881409454.72626;508957662374.62366;68645.8182467085;19409.76589731083;-0.0;9491.971618723124;2421228.6332186237;478783.59768425976;0.0;2263005.7840557843;4.892787081122418;0.4037383989692829
3076;2019-08-03 20:59:45.134;785;683;210;210;196;24;199;-4;64;5;632;245;58;92;204;160;263;623;201;210;199;-172;666;337;339;138;342;276;667;209.0;0.0;1478.0;373.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25926.08203125;13128.61328125;3492.6865234375;3620.2841796875;660.0;314177;651.0;1220.0;Calculated values ==>;1564858785.134;351.66;341.46000000000004;294.16;294.16;292.76000000000005;275.56;271.8864255623528;293.06;272.76000000000005;279.56;273.66;336.36;297.66;278.96000000000004;282.36;293.56;289.16;299.46000000000004;335.46000000000004;294.16;293.06;338.26;339.16;255.96000000000004;242.14157278889297;264.60387354146746;271.8864255623528;293.26000000000005;6659999.999999999;3370000.0000000005;3390000.0;1380000.0;3420000.0000000005;2760000.0;6670000.0;0.034833333333333334;0.0;0.24633333333333332;0.06216666666666667;0.0;0.034833333333333334;3.065638530069661;13128.61328125;3492.6865234375;3620.2841796875;25926.08203125;502283.60265646735;488011.621322416;254770.58547761204;254770.58547761204;249847.5204685204;431601.1154718507;462703.87221755495;455366.90589584416;469510.4172373617;518512.09448366635;476902.2954736792;454605.8491356589;458867.66525957646;462903.44735616155;457866.84603036894;280149.7534605519;479153.9936371688;464127.55960852746;462703.87221755495;273052.9745269728;276820.84063482966;451647.07303448964;193698.2512941356;193698.2512941356;270.58304755767386;1829239.706991419;881601.1347515417;109388.02306203275;597563.4234169732;0;92;101;41;104;111;96;4;59;63;646390993100.4875;257966653474.92126;509122147314.99994;64457.711916887536;16035.81841819201;-0.0;9370.362462165775;2422338.402390503;479079.13016716414;0.0;2263163.051386312;4.439568210996411;0.3581613109726375
3077;2019-08-03 21:00:45.104;799;691;203;203;186;34;200;-1;68;6;623;248;63;101;203;164;263;623;202;210;200;-150;664;343;344;136;347;283;666;160.0;-1.0;1633.0;451.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23798.908203125;13116.982421875;3524.01416015625;3737.4228515625;662.0;314178;652.0;16.0;Calculated values ==>;1564858845.104;353.06000000000006;342.26;293.46000000000004;293.46000000000004;291.76000000000005;276.56;272.5487779782249;293.16;273.06;279.96000000000004;273.76000000000005;335.46000000000004;297.96000000000004;279.46000000000004;283.26000000000005;293.46000000000004;289.56;299.46000000000004;335.46000000000004;294.16;293.16;338.36;339.36;258.16;241.71165711629368;265.49620691782997;272.5487779782249;293.36;6640000.000000001;3429999.9999999995;3440000.0;1360000.0;3470000.0000000005;2830000.0;6659999.999999999;0.02666666666666667;0.0;0.2721666666666666;0.07516666666666666;0.0;0.02666666666666667;0.04020058628018907;13116.982421875;3524.01416015625;3737.4228515625;23798.908203125;504341.1820173305;489264.2469984187;252306.63287385975;252306.63287385975;246557.4147344;431237.1583312671;462078.26035560475;454701.6832150879;469880.1985323968;516985.70730133046;476361.1749575132;454058.6620710459;458874.8484435371;462016.90143306396;457435.0215145692;280534.3670173341;479270.34748731455;463385.3880766306;462078.26035560475;273471.60554148915;277658.20189090865;454258.47363830387;195396.71424628852;195396.71424628852;271.29331056914265;1829653.874722777;881819.7386925232;109449.30663020977;597621.8666864448;0;92;101;41;104;111;96;4;59;63;646595790650.5852;258048812374.96045;509289763465.0799;70574.16905434156;19457.775580966485;-0.0;7111.507896248433;2423463.105432962;479374.7622273232;0.0;2263300.331631571;4.766976793667121;0.4099559031172959
3078;2019-08-03 21:01:45.105;802;727;203;203;184;41;201;3;71;9;633;249;66;107;203;167;263;641;202;211;201;-131;664;349;351;134;354;288;665;-3.0;-1.0;1463.0;438.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22991.95703125;13117.865234375;3479.8271484375;3810.50317382812;663.0;314179;652.0;18.0;Calculated values ==>;1564858905.105;353.36;345.86;293.46000000000004;293.46000000000004;291.56;277.26000000000005;273.20264511476705;293.26000000000005;273.46000000000004;280.26000000000005;274.06;336.46000000000004;298.06;279.76000000000005;283.86;293.46000000000004;289.86;299.46000000000004;337.26;294.26000000000005;293.26000000000005;338.36;339.46000000000004;260.06;241.2770596917726;266.1237361191953;273.20264511476705;293.36;6640000.000000001;3490000.0;3510000.0;1340000.0;3540000.0;2880000.0;6650000.0;0.0;0.0;0.24383333333333335;0.073;0.0;0.0;0.04522311927288912;13117.865234375;3479.8271484375;3810.50317382812;22991.95703125;504740.9687356701;494443.1390742868;252348.41988861014;252348.41988861014;245940.94146491465;430862.6128555636;461140.1023613316;454241.77177302947;470444.08031532593;517610.0102762299;475841.46837184514;453592.187135189;458832.02621751704;460944.6244486303;456865.4718237093;280534.3670173341;482086.1735877126;462465.50517657667;461140.1023613316;273471.60554148915;278076.8904731985;456523.40657796967;196921.13666180294;195396.71424628852;271.92952890129186;1830043.8050979902;882038.3660664567;109512.20706200178;597680.2330033684;0;92;101;41;104;111;96;4;59;63;646804294125.3334;258129813724.8626;509461066319.873;62743.34819462074;18950.96570388017;-0.0;0.0;2424574.10325835;479694.84040552436;0.0;2263359.595185011;4.003015047154348;0.38353834749988963
3079;2019-08-03 21:02:45.105;798;757;207;207;190;49;203;8;69;13;653;249;66;99;202;170;263;667;200;212;203;-124;699;355;358;133;360;273;701;-2.0;0.0;1539.0;353.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33466.390625;23755.458984375;3700.31103515625;3629.76904296875;684.0;314180;650.0;22.0;Calculated values ==>;1564858965.105;352.96000000000004;348.86;293.86;293.86;292.16;278.06;273.8482719121499;293.46000000000004;273.96000000000004;280.06;274.46000000000004;338.46000000000004;298.06;279.76000000000005;283.06;293.36;290.16;299.46000000000004;339.86;294.36;293.46000000000004;338.16;341.56000000000006;260.76000000000005;241.05796691057077;264.2163659402789;273.8482719121499;293.16;6990000.000000001;3550000.0;3579999.9999999995;1330000.0;3600000.0;2730000.0;7009999.999999999;0.0;0.0;0.2565;0.05883333333333333;0.0;0.0;0.05520677696864952;23755.458984375;3700.31103515625;3629.76904296875;33466.390625;501015.2397367679;495112.83699236106;252289.04430175226;252289.04430175226;246710.5673901699;430477.46260093397;460324.5471149659;456492.3109256235;470968.9690187135;520937.2306830867;477729.55526568997;456116.7254362966;460199.08230812656;459876.824148246;456292.2259040405;275487.3764015497;481952.7722068634;461533.9137599592;460324.5471149659;272634.34865687083;286870.6033266602;457391.62640722253;199176.55474475122;195396.71424628852;272.8525736246708;1830514.291328459;882345.6437682796;109574.20933047509;597740.0674882317;0;92;102;41;104;111;96;4;59;63;647016994125.3334;258209913724.8626;509629366319.873;66001.49146039375;15191.653382808727;-0.0;0.0;2425646.976922142;479979.3622312468;0.0;2263359.595185011;2.611926551441076;0.23728562045027285
3080;2019-08-03 21:03:45.126;809;778;214;214;193;52;206;13;55;17;664;249;56;88;202;170;263;701;201;213;205;-123;717;365;364;131;370;265;717;1320.0;-1.0;1583.0;229.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;34053.03125;24104.287109375;3764.34033203125;3530.05419921875;738.0;314181;649.0;22.0;Calculated values ==>;1564859025.126;354.06000000000006;350.96000000000004;294.56;294.56;292.46000000000004;278.36;274.9066339382667;293.76000000000005;274.46000000000004;278.66;274.86;339.56000000000006;298.06;278.76000000000005;281.96000000000004;293.36;290.16;299.46000000000004;343.26;294.46000000000004;293.66;338.06000000000006;346.96000000000004;260.86;240.61611355647437;263.1675429290057;274.9066339382667;293.26000000000005;7170000.0;3650000.0;3640000.0;1310000.0;3700000.0;2650000.0;7170000.0;0.22;0.0;0.2638333333333333;0.03816666666666667;0.0;0.22;0.05503104043315978;24104.287109375;3764.34033203125;3530.05419921875;34053.03125;500877.3648803335;496535.8047930085;254053.6407178063;254053.6407178063;247162.23341648935;429811.8947417682;459793.8049284156;456065.4032244539;471624.74038647546;522722.2839863728;478719.69012249506;456189.40354586835;460107.00418257946;458291.8972404618;454619.2177209517;273668.24368199526;485332.2304092682;460745.1170826767;459657.35967444506;272215.72791638016;309494.7701623936;457809.3247896791;203312.11651684728;203312.11651684728;274.5168151957314;1831077.1501082059;882744.6145760451;109633.89540688673;597802.2946880965;0;92;102;41;104;111;96;4;59;63;647233669935.0029;258289141444.74176;509790822809.6267;66684.74214302354;9713.310115746413;-0.0;56395.953494671514;2426753.082535331;480186.97623289493;0.0;2263829.725951614;4.229286034150769;0.17286498208625103
3081;2019-08-03 21:04:45.106;837;803;211;210;193;68;210;19;22;23;667;250;29;81;201;171;263;708;202;213;209;-121;684;385;376;132;390;267;680;1312.0;-2.0;1911.0;211.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;35929.51171875;23154.126953125;6893.8662109375;3544.1435546875;767.0;314182;648.0;22.0;Calculated values ==>;1564859085.106;356.86;353.46000000000004;294.26000000000005;294.16;292.46000000000004;279.96000000000004;276.9606089950914;294.16;275.06;275.36;275.46000000000004;339.86;298.16;276.06;281.26000000000005;293.26000000000005;290.26000000000005;299.46000000000004;343.96000000000004;294.46000000000004;294.06;337.96000000000004;349.86;261.06;240.83765695389522;263.43189868330234;276.9606089950914;293.36;6840000.000000001;3850000.0;3760000.0;1320000.0;3900000.0;2670000.0;6800000.0;0.21866666666666665;0.0;0.3185;0.035166666666666666;0.0;0.21866666666666665;0.05493306353341728;23154.126953125;6893.8662109375;3544.1435546875;35929.51171875;507629.2066031681;503432.06708299054;254547.41572758622;254190.0078148328;248373.23562397092;428391.1821097931;458444.9666690386;451560.25626811007;472076.1002201579;522869.4142690671;478584.90659347654;452456.2906240178;458942.10632704047;454861.11149158207;451287.27458407875;277314.5116206113;490245.56555279443;458863.1124548948;458305.2807929058;271797.11229066993;321652.42942325486;457852.4641152373;208595.96196045406;208595.96196045406;276.6330618585598;1831660.1435705114;883138.3034199853;109692.82740430537;597891.0834698535;0;92;102;41;104;111;96;4;59;63;647455595935.0735;258368015144.76685;509950369609.6774;77384.12773698843;8765.520325776542;-0.0;54603.104384696104;2427953.256260074;480340.91515653866;0.0;2264754.4097701865;4.190050595051836;0.18283763095323957
