;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3082;2019-08-03 21:05:45.107;833;811;214;214;193;84;213;39;2;33;670;252;9;68;200;166;263;699;201;214;213;-115;687;394;382;132;397;277;675;1072.0;-1.0;1631.0;264.0;0.0;6;0;0;1;0;1;1;1;0;0;1;1;1;0;0;48182.67578125;23387.21484375;19020.759765625;3678.33056640625;793.0;314183;646.0;20.0;Calculated values ==>;1564859145.107;356.46000000000004;354.26;294.56;294.56;292.46000000000004;281.56;277.85914330198534;294.46000000000004;277.06;273.36;276.46000000000004;340.16;298.36;274.06;279.96000000000004;293.16;289.76000000000005;299.46000000000004;343.06000000000006;294.56;294.46000000000004;337.76;352.46000000000004;261.66;240.83765695389522;264.73235714968143;277.85914330198534;293.26000000000005;6870000.0;3940000.0;3820000.0000000005;1320000.0;3970000.0000000005;2770000.0;6750000.0;0.17866666666666667;0.0;0.2718333333333333;0.044000000000000004;0.0;0.17866666666666667;0.049857397422673894;23387.21484375;19020.759765625;3678.33056640625;48182.67578125;506834.1857099218;504956.39664364787;255864.03100577559;255864.03100577559;248548.5211605446;427712.28976936906;457902.68988377065;447091.2287225063;473048.1168422736;522371.05015943054;477569.9096374288;448034.20354995754;455706.1453028069;453520.37897341256;448884.707125496;276919.5603312029;489472.4924752701;458043.7433923984;457902.68988377065;270959.89632461156;332557.3633054275;458455.70772737334;210458.11736501803;210458.11736501803;277.3783441870241;1832361.0901505316;883526.1544001072;109753.01569193568;598107.0422861758;0;92;102;41;105;111;96;4;59;63;647682999725.7024;258447216464.9859;510113572330.1288;64324.76743734389;10911.893975943634;-0.0;44210.0969566838;2429134.1834049174;480504.89634248073;0.0;2265577.8668410312;2.5918059153230106;0.12356987538224531
3083;2019-08-03 21:06:45.127;791;780;227;227;201;59;199;50;13;43;676;252;12;59;201;153;263;706;201;214;198;-109;701;376;360;131;379;269;688;1260.0;-1.0;1551.0;244.0;0.0;54;0;0;1;0;1;1;1;0;0;1;1;1;0;0;51782.046875;23714.6171875;21532.35546875;3578.451171875;814.0;314184;645.0;15.0;Calculated values ==>;1564859205.127;352.26;351.16;295.86;295.86;293.26000000000005;279.06;276.0463484220469;293.06;278.16;274.46000000000004;277.46000000000004;340.76;298.36;274.36;279.06;293.26000000000005;288.46000000000004;299.46000000000004;343.76;294.56;292.96000000000004;337.66;354.56000000000006;262.26000000000005;240.61611355647437;263.6948088759802;276.0463484220469;293.26000000000005;7009999.999999999;3760000.0;3600000.0;1310000.0;3790000.0;2690000.0;6880000.0;0.21;0.0;0.2585;0.04066666666666666;0.0;0.21;0.03734256045293563;23714.6171875;21532.35546875;3578.451171875;51782.046875;499864.8277595728;499562.20455510396;260118.34970656005;260118.34970656005;250750.52199865258;429045.3911783415;459469.1335377376;450037.7033802001;474147.34029804735;523635.0132923029;478561.9218276729;449907.27500738925;455902.093392346;456691.5416846961;450206.64263572777;275268.0875473838;489130.08426930616;461495.6585078262;459332.9633764908;270541.29595472733;341368.83218197053;459213.0287323653;205972.6516561838;205972.6516561838;275.5928508575278;1833194.4071855207;883918.8005053318;109813.50903079585;598445.0975605638;0;92;102;41;105;111;96;4;59;63;647905673925.6316;258526142764.96082;510277426930.0767;63090.81587065821;10298.442001098047;-0.0;53205.66546126447;2430196.3338643224;480681.70805983315;0.0;2266389.935460263;2.5928074639691716;0.10904279731473243
3084;2019-08-03 21:07:45.158;770;763;231;231;203;50;183;45;25;46;680;251;21;56;202;147;263;711;202;213;183;-105;688;370;354;131;373;261;675;1184.0;-1.0;948.0;359.0;0.0;85;0;0;1;0;1;1;1;0;0;1;1;1;0;0;52888.46484375;23366.041015625;22225.861328125;3460.5224609375;819.0;314185;643.0;0.0;Calculated values ==>;1564859265.158;350.16;349.46000000000004;296.26000000000005;296.26000000000005;293.46000000000004;278.16;275.4277932560699;291.46000000000004;277.66;275.66;277.76000000000005;341.16;298.26000000000005;275.26000000000005;278.76000000000005;293.36;287.86;299.46000000000004;344.26;294.46000000000004;291.46000000000004;337.46000000000004;355.06000000000006;262.66;240.61611355647437;262.63441904999945;275.4277932560699;293.36;6880000.0;3700000.0;3540000.0;1310000.0;3729999.9999999995;2610000.0;6750000.0;0.19733333333333333;0.0;0.158;0.05983333333333333;0.0;0.19733333333333333;0.0;23366.041015625;22225.861328125;3460.5224609375;52888.46484375;498182.0083919662;498451.5928633298;262477.6582561381;262477.6582561381;251937.9923955872;429467.9694778635;458243.10377271957;452990.8155749029;474437.7492251421;524684.4002720205;479431.9777242974;452485.91005134286;456845.09893422684;457809.2307788321;450399.16066730564;276791.57368871593;491186.41267357784;462276.143222953;458243.10377271957;269704.110367413;343467.2996937194;459613.00689736987;203481.87913160128;203481.87913160128;274.60590896591276;1834067.1121130772;884311.3420314196;109872.19745099582;598809.9377700235;0;92;102;41;105;111;96;4;59;63;648119984595.2708;258604783374.8284;510436509079.80884;39422.41195804166;15325.17914465182;-0.0;50272.88166251401;2431051.052137853;480895.34855961235;0.0;2267252.702217475;2.1409843281625425;0.09213495177089515
3085;2019-08-03 21:08:48.128;761;759;234;234;206;43;180;40;28;45;679;251;26;56;203;144;263;707;201;213;180;-103;673;363;348;136;366;252;661;1305.0;-2.0;950.0;174.0;0.0;77;100;0;1;0;1;1;1;0;0;1;1;0;0;0;52189.73046875;22798.71875;21502.224609375;2641.96533203125;816.0;314186;641.0;0.0;Calculated values ==>;1564859328.128;349.26;349.06000000000006;296.56;296.56;293.76000000000005;277.46000000000004;274.69669130483857;291.16;277.16;275.96000000000004;277.66;341.06000000000006;298.26000000000005;275.76000000000005;278.76000000000005;293.46000000000004;287.56;299.46000000000004;343.86;294.46000000000004;291.16;337.26;354.76;262.86;241.71165711629368;261.41265627149306;274.69669130483857;293.26000000000005;6730000.0;3629999.9999999995;3479999.9999999995;1360000.0;3660000.0;2520000.0;6609999.999999999;0.2175;0.0;0.15833333333333333;0.029;0.0;0.2175;0.0;22798.71875;21502.224609375;2641.96533203125;52189.73046875;498367.06750732835;499232.51372465014;264709.457718601;264709.457718601;253590.55963631708;429947.3805835815;458795.0017298935;454896.1176830147;473696.4923814395;525296.2895244331;480523.5935032796;454650.359655761;458297.0064650394;459067.71765648585;451216.75786615635;278932.6507665362;492046.7187242;463179.37781268614;458795.0017298935;268866.9448851554;342208.19576138764;459039.652569958;202752.0103603098;202752.0103603098;274.2903386399025;1834986.1084966653;884715.0913263866;109925.56879217608;599192.3763217923;0;92;102;41;105;111;96;4;59;63;648341009295.3712;258688848324.8666;510598027129.8822;39922.81699276161;7432.341624079799;-0.0;55689.350622884456;2431744.9922863673;481094.382043426;0.0;2268179.430241092;2.1951027772292693;0.06580156021717713
3086;2019-08-03 21:09:45.099;747;747;235;234;206;38;183;34;26;43;672;250;26;68;204;143;263;671;200;212;183;-101;641;357;343;141;360;271;633;1297.0;-1.0;663.0;122.0;0.0;50;100;100;1;0;0;1;1;0;0;1;1;0;0;0;41047.4609375;12694.6181640625;19376.2734375;2714.41723632812;812.0;314187;639.0;0.0;Calculated values ==>;1564859385.099;347.86;347.86;296.66;296.56;293.76000000000005;276.96000000000004;274.0616903277293;291.46000000000004;276.56;275.76000000000005;277.46000000000004;340.36;298.16;275.76000000000005;279.96000000000004;293.56;287.46000000000004;299.46000000000004;340.26;294.36;291.46000000000004;337.06;354.36;263.06;242.77792619122317;263.95629194202945;274.0616903277293;293.16;6409999.999999999;3570000.0000000005;3429999.9999999995;1410000.0;3600000.0;2710000.0;6330000.0;0.21616666666666667;0.0;0.1105;0.02033333333333333;0.0;0.21616666666666667;0.0;12694.6181640625;19376.2734375;2714.41723632812;41047.4609375;499504.5074299988;500260.985648754;267510.79240002215;267003.1769506675;254917.55984519215;430346.717906069;459986.0199319998;451367.20415973983;472850.300935316;523062.1480817269;478090.4819155083;451367.20415973983;456695.2632700159;460147.9425315409;452136.64181641565;404296.6850720899;489883.27368816553;463793.99366397184;459986.0199319998;268029.79939014546;340529.4996700694;458461.602745482;201391.34114548814;201391.34114548814;273.7329145045263;1835723.860722709;884995.9372841329;109967.95191315761;599515.8331149083;0;92;102;41;105;111;96;4;59;63;648537844100.2196;258767753159.80585;510747006294.76746;27622.33286307481;5227.095319199875;-0.0;55899.54973101761;2432279.4526654608;481194.5515964177;0.0;2269062.392912921;2.5513350571900237;0.05112946495460606
3087;2019-08-03 21:10:45.119;724;725;236;234;210;31;187;28;25;40;669;248;25;78;205;143;263;639;198;212;187;-100;633;349;336;141;353;272;626;1703.0;-1.0;202.0;217.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40419.7265625;12557.4990234375;17662.240234375;2734.32397460938;809.0;314188;638.0;0.0;Calculated values ==>;1564859445.119;345.56000000000006;345.66;296.76000000000005;296.56;294.16;276.26000000000005;273.20264511476705;291.86;275.96000000000004;275.66;277.16;340.06000000000006;297.96000000000004;275.66;280.96000000000004;293.66;287.46000000000004;299.46000000000004;337.06;294.36;291.86;336.96000000000004;354.06000000000006;263.16;242.77792619122317;264.08650396036035;273.20264511476705;292.96000000000004;6330000.0;3490000.0;3360000.0;1410000.0;3529999.9999999995;2720000.0;6260000.0;0.2838333333333333;0.0;0.033666666666666664;0.036166666666666666;0.0;0.2838333333333333;0.0;12557.4990234375;17662.240234375;2734.32397460938;40419.7265625;497170.97296195955;497983.6584893967;268742.89645537763;267675.2159586133;256851.61872224146;430862.6128555636;461595.87095375167;451059.66023283626;472555.3283204977;522671.96307615197;477741.4240965045;451059.66023283626;457774.7695993312;461365.50582970696;453530.6823283508;408124.8075056209;486117.5982099722;464825.24853937066;461595.87095375167;267611.2341011182;339270.558843327;458563.5247814936;198697.7001390477;198697.7001390477;272.63772038530016;1836402.9802494028;885206.4417387318;110013.37322529324;599824.5902801694;0;92;102;41;105;111;96;4;59;63;648741612000.1549;258852381359.77896;510909960594.7157;8496.185989824215;9398.480657901793;-0.0;74619.26414957347;2432580.5406516916;481316.4720227881;0.0;2270150.4122471744;2.807360359322233;0.019322819160889078
3088;2019-08-03 21:11:45.130;711;715;234;233;204;23;190;22;26;35;667;246;25;79;206;141;263;632;198;211;190;-100;633;340;332;141;343;273;627;2662.0;-2.0;1442.0;132.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40877.5859375;12545.849609375;17832.73046875;2738.98046875;807.0;314189;636.0;0.0;Calculated values ==>;1564859505.13;344.26;344.66;296.56;296.46000000000004;293.56;275.46000000000004;272.21867820750657;292.16;275.36;275.76000000000005;276.66;339.86;297.76000000000005;275.66;281.06;293.76000000000005;287.26000000000005;299.46000000000004;336.36;294.26000000000005;292.16;336.76000000000005;353.86;263.16;242.77792619122317;264.2163659402789;272.21867820750657;292.96000000000004;6330000.0;3400000.0;3320000.0000000005;1410000.0;3429999.9999999995;2730000.0;6270000.0;0.4436666666666667;0.0;0.24033333333333334;0.022000000000000002;0.0;0.4436666666666667;0.0;12545.849609375;17832.73046875;2738.98046875;40877.5859375;495406.03783043975;496539.2307158907;267576.12446314876;267059.16005280707;254458.0188700643;431420.45991060114;462592.8016022848;451011.2025253461;472063.34231996303;522384.55774294864;477391.35981735005;450881.0279878599;457737.58565271663;463013.9871481441;454787.822977392;408124.8075056209;485009.6400200206;465281.23310753296;462592.8016022848;266774.11836628895;338431.30337983277;458563.5247814936;197315.34964201564;197315.34964201564;272.05115248947;1837080.582059563;885415.6746635555;110058.99245776636;600120.4359318939;0;92;102;41;105;111;96;4;59;63;648942048740.6772;258936996869.99948;511073490570.1419;60971.56997629375;5747.459853068515;-0.0;117694.76285303941;2433159.5447508786;481442.71133367316;0.0;2271753.3229561374;5.568459440766482;0.08887690038292581
3089;2019-08-03 21:12:45.100;711;715;232;231;195;13;193;12;28;28;666;245;26;78;206;137;263;643;200;211;192;-98;641;326;325;139;330;268;637;-1.0;-2.0;1.0;40.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42073.703125;12776.6953125;18426.173828125;2700.71875;804.0;314190;634.0;-1.0;Calculated values ==>;1564859565.1;344.26;344.66;296.36;296.26000000000005;292.66;274.46000000000004;270.64921214262944;292.46000000000004;274.36;275.96000000000004;275.96000000000004;339.76;297.66;275.76000000000005;280.96000000000004;293.76000000000005;286.86;299.46000000000004;337.46000000000004;294.26000000000005;292.36;336.56;353.56000000000006;263.36;242.35481222062532;263.56353331371673;270.64921214262944;293.16;6409999.999999999;3260000.0;3250000.0;1390000.0;3300000.0;2680000.0;6370000.0;0.0;0.0;0.00016666666666666666;0.006666666666666667;0.0;0.0;-0.0024911139281955483;12776.6953125;18426.173828125;2700.71875;42073.703125;494612.74262669374;495556.6589755801;265667.0251583842;265190.20542400354;250694.69931682048;432240.87345082423;464022.2677548004;452153.6674001687;471639.4363266047;522685.7488122288;477901.9361353012;451897.32525555027;458415.94071865344;464937.87425375095;456578.2730237303;404296.6850720899;485487.8772284987;466292.2292025182;463895.2557912401;265937.0223246507;337172.47746341303;459078.972389739;181706.8612467278;197315.34964201564;265.53291913494894;1837771.4971689621;885626.590359896;110104.30061901735;600422.4423878767;0;92;102;41;105;111;96;4;59;63;649139050189.988;259020954869.70575;511235709419.5744;45.07446769224015;1849.1474076200748;-0.0;0.0;2433667.762550115;481505.9847414273;0.0;2272733.6222483045;0.0558708382553253;0.009220555375498938
3090;2019-08-03 21:13:45.091;724;716;223;218;202;17;196;7;32;22;664;245;30;78;206;139;263;599;200;210;195;-95;596;338;341;140;343;274;596;-1.0;0.0;2197.0;535.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24664.974609375;11783.736328125;2964.45361328125;2759.24560546875;801.0;314191;634.0;0.0;Calculated values ==>;1564859625.091;345.56000000000006;344.76;295.46000000000004;294.96000000000004;293.36;274.86;271.99741764416325;292.76000000000005;273.86;276.36;275.36;339.56000000000006;297.66;276.16;280.96000000000004;293.76000000000005;287.06;299.46000000000004;333.06;294.16;292.66;336.56;353.26;263.66;242.56692532238324;264.3458800820626;271.99741764416325;293.16;5960000.0;3379999.9999999995;3410000.0;1400000.0;3429999.9999999995;2740000.0;5960000.0;0.0;0.0;0.36616666666666664;0.08916666666666666;0.0;0.0;0.0;11783.736328125;2964.45361328125;2759.24560546875;24664.974609375;500718.1788423041;499670.5992136516;407128.5826525255;404660.99513744167;255341.69105794188;431541.1909327263;462009.8508274908;451612.8831237849;470915.85626126267;521993.3871260488;477153.30895610794;451353.2567004854;457451.8592797401;463013.9871481441;454850.24555414286;421774.90857826796;483767.8121345462;463831.59114827536;461878.89145748457;265937.0223246507;335913.7198600519;459228.0080760923;194912.02739933567;197315.34964201564;271.078694995659;1838327.569395028;885831.2299236269;110149.79349715721;600600.6708787921;0;92;102;41;105;111;96;4;59;63;649338820220.5724;259104642314.95053;511398285030.0499;93995.2966711025;23568.17494367746;-0.0;0.0;2434451.3147614333;481717.76398998796;0.0;2272733.6222483045;6.715059512857353;0.6184814258114752
3091;2019-08-03 21:14:45.131;735;719;214;212;204;26;197;6;39;19;664;245;36;82;205;146;263;526;199;210;197;-92;594;337;342;143;342;281;595;-4.0;-1.0;1327.0;240.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23233.294921875;11713.318359375;3045.63208007812;2800.62744140625;798.0;314192;631.0;0.0;Calculated values ==>;1564859685.131;346.66;345.06000000000006;294.56;294.36;293.56;275.76000000000005;271.8864255623528;292.86;273.76000000000005;277.06;275.06;339.56000000000006;297.66;276.76000000000005;281.36;293.66;287.76000000000005;299.46000000000004;325.76000000000005;294.16;292.86;336.26000000000005;352.96000000000004;263.96000000000004;243.1966462407574;265.2429198363724;271.8864255623528;293.06;5940000.0;3370000.0000000005;3420000.0000000005;1430000.0;3420000.0000000005;2810000.0;5950000.0;0.0;0.0;0.22116666666666665;0.04;0.0;0.0;0.0;11713.318359375;3045.63208007812;2800.62744140625;23233.294921875;502338.1868183559;500159.1153423262;260569.19281328013;259661.5234668767;256219.73292248926;431601.1154718507;461988.7563004571;451284.75162027875;470216.3998685916;521423.6750544735;476271.4853294381;450890.18359240674;456814.3244247764;463033.67154922616;455975.20571999945;422392.20931387704;473237.32691152743;463683.1585581296;461988.7563004571;264681.4149301396;334655.03009724553;459067.1386052814;195225.12199131234;197315.34964201564;271.2012704957075;1838726.9877423653;886027.1692517576;110196.15666070198;600650.7883155699;0;92;102;41;105;111;96;4;59;63;649543856820.4421;259189598914.89655;511564896029.9441;56631.85475293973;10553.680664558764;-0.0;0.0;2435707.37784001;482002.30235240696;0.0;2272733.6222483045;3.8261475232120117;0.33537445059692883
3092;2019-08-03 21:15:45.092;732;727;217;217;201;27;198;5;46;17;665;245;43;84;205;151;263;544;199;211;198;-96;602;335;339;145;339;283;604;-2.0;0.0;927.0;188.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23211.294921875;11855.216796875;3095.85473632812;2805.435546875;794.0;314193;632.0;0.0;Calculated values ==>;1564859745.092;346.36;345.86;294.86;294.86;293.26000000000005;275.86;271.6637117239857;292.96000000000004;273.66;277.76000000000005;274.86;339.66;297.66;277.46000000000004;281.56;293.66;288.26000000000005;299.46000000000004;327.56;294.26000000000005;292.96000000000004;336.36;352.56000000000006;263.56;243.61107973660833;265.49620691782997;271.6637117239857;293.06;6020000.0;3350000.0;3390000.0;1450000.0;3390000.0;2830000.0;6040000.0;0.0;0.0;0.1545;0.03133333333333333;0.0;0.0;0.0;11855.216796875;3095.85473632812;2805.435546875;23211.294921875;501198.29884172516;500353.7646132335;261265.73090050142;261265.73090050142;254495.983583721;431720.082569444;462573.79888257565;451848.94757606764;469747.2219256856;521364.47541586333;476017.83409650315;451455.04523862107;456739.7882478922;463482.0270334735;456981.6823765474;419866.3773295834;474814.62621693657;464256.3531902463;462573.79888257565;265099.94585879904;332976.8817968329;458344.89701189264;194472.9871964595;197315.34964201564;270.8899284504287;1839113.77441598;886223.4460483819;110242.84348606973;600701.934105957;0;92;102;41;105;111;96;4;59;63;649748024025.3252;259275942754.8471;511733986049.8473;39764.58587864946;8267.986507550238;-0.0;0.0;2436510.1593640936;482159.0476280543;0.0;2272733.6222483045;2.7050687485766702;0.24093439875444048
3093;2019-08-03 21:16:45.112;727;730;221;223;201;24;199;5;44;16;665;245;44;87;206;156;263;591;201;212;199;-142;620;331;336;143;336;286;622;119.0;-1.0;978.0;127.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24480.361328125;12229.97265625;3262.77099609375;2865.16357421875;791.0;314194;630.0;0.0;Calculated values ==>;1564859805.112;345.86;346.16;295.26000000000005;295.46000000000004;293.26000000000005;275.56;271.215330690691;293.06;273.66;277.56;274.76000000000005;339.66;297.66;277.56;281.86;293.76000000000005;288.76000000000005;299.46000000000004;332.26000000000005;294.36;293.06;336.16;352.26;258.96000000000004;243.1966462407574;265.87368984753493;271.215330690691;293.26000000000005;6200000.0;3310000.0;3360000.0;1430000.0;3360000.0;2860000.0;6220000.0;0.01983333333333333;0.0;0.16299999999999998;0.021166666666666667;0.0;0.01983333333333333;0.0;12229.97265625;3262.77099609375;2865.16357421875;24480.361328125;498828.5221039639;499037.1542486944;261744.70321604164;262650.12133060733;253568.4416060011;431954.4880088244;463154.26029409963;451052.90317408444;469919.0881636273;521119.4640491304;475635.91509848274;451052.90317408444;456628.6985164676;464056.1807356406;458297.9455143194;413518.0137778042;479628.385943314;464825.24853937066;463154.26029409963;264262.8888514036;331718.34850182006;453917.48324087355;193656.73085268753;193656.73085268753;270.5442912831167;1839511.3373614266;886424.2228637314;110290.11423039471;600754.9403165596;0;92;102;41;105;111;96;4;59;63;649950591525.2609;259362371554.81964;511904742949.793;41955.576088387694;5508.8525922166045;-0.0;5345.034333921339;2437191.387714052;482273.89288951334;0.0;2272778.1790483906;2.8766603057081768;0.21284015591126462
3094;2019-08-03 21:17:45.103;729;734;230;232;204;22;200;3;34;13;667;244;34;75;207;158;263;637;200;213;200;-182;697;332;337;138;337;262;698;-1.0;-1.0;1059.0;474.0;0.0;1;100;0;1;1;0;1;0;0;0;1;1;0;0;0;37427.296875;23472.376953125;3822.68994140625;2633.7158203125;788.0;314195;629.0;0.0;Calculated values ==>;1564859865.103;346.06000000000006;346.56000000000006;296.16;296.36;293.56;275.36;271.32779825182536;293.16;273.46000000000004;276.56;274.46000000000004;339.86;297.56;276.56;280.66;293.86;288.96000000000004;299.46000000000004;336.86;294.46000000000004;293.16;336.06;351.96000000000004;254.96000000000004;242.14157278889297;262.7682575881327;271.32779825182536;293.16;6970000.0;3320000.0000000005;3370000.0000000005;1380000.0;3370000.0000000005;2620000.0;6980000.0;0.0;0.0;0.1765;0.079;0.0;0.0;0.0;23472.376953125;3822.68994140625;2633.7158203125;37427.296875;491522.23785392597;492138.2844897752;260739.93621979756;261519.90187188258;251387.77902906935;431896.3278553544;463133.86818971863;453950.15662217996;470298.1829359995;523272.11305435165;478532.96652429196;453950.15662217996;459002.87899429764;464036.8909748543;458403.3875016408;275711.70120607363;477683.3405621072;464806.88310618926;463133.86818971863;263844.3676079864;330459.8814860452;450604.4650243774;189497.92271469734;193656.73085268753;268.8403158534418;1840027.1571280053;886721.6978155604;110335.93135170183;600813.976967484;0;93;102;41;105;111;96;4;59;63;650152461240.0491;259446658909.7312;512069118289.62054;46675.81928467067;20627.416842464725;-0.0;0.0;2437929.8718854752;482491.6624642371;0.0;2272822.7143198336;2.248779603513747;0.22953370594282493
3095;2019-08-03 21:18:45.113;759;754;224;226;210;25;201;4;42;13;658;243;38;63;207;161;263;678;198;213;201;-190;745;338;341;139;342;251;745;-1.0;-1.0;1462.0;443.0;0.0;1;100;0;1;1;0;1;0;0;0;1;1;0;0;0;38919.265625;24818.578125;4132.65966796875;2519.66430664062;784.0;314196;627.0;0.0;Calculated values ==>;1564859925.113;349.06000000000006;348.56000000000006;295.56;295.76000000000005;294.16;275.66;271.99741764416325;293.26000000000005;273.56;277.36;274.46000000000004;338.96000000000004;297.46000000000004;276.96000000000004;279.46000000000004;293.86;289.26000000000005;299.46000000000004;340.96000000000004;294.46000000000004;293.26000000000005;335.86;351.56000000000006;254.16000000000003;242.35481222062532;261.27494424493943;271.99741764416325;292.96000000000004;7450000.0;3379999.9999999995;3410000.0;1390000.0;3420000.0000000005;2510000.0;7450000.0;0.0;0.0;0.24366666666666664;0.07383333333333333;0.0;0.0;0.0;24818.578125;4132.65966796875;2519.66430664062;38919.265625;491050.56514926965;490312.459913993;256364.805809231;257055.61899477505;251690.69791930445;431541.1909327263;462662.95063466055;456768.89836207737;470163.3332718048;523236.8856469127;479769.418758119;456283.55020339484;459293.87370414095;463293.79140635376;457839.71261147497;271352.46573505836;478688.9303636148;464219.2143230889;462662.95063466055;263007.33956846996;328782.02776382567;449588.99155299604;192416.34690146422;193656.73085268753;270.0635481014762;1840663.4845189631;887124.1895119185;110378.88334355869;600880.2825966482;0;93;102;41;105;111;96;4;59;63;650355895140.0167;259529772759.718;512223043939.59607;64413.905039236066;18987.913596771432;-0.0;0.0;2438855.773879311;482821.8452391372;0.0;2272822.7143198336;2.6501248159976547;0.2488828718306494
3096;2019-08-03 21:19:45.124;809;783;206;205;195;35;203;6;51;14;645;244;48;77;206;167;263;684;199;214;203;-178;636;353;354;140;358;275;636;327.0;77.0;1223.0;480.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23425.234375;12573.4453125;3178.73803710938;2766.87915039062;781.0;314197;626.0;-1.0;Calculated values ==>;1564859985.124;354.06000000000006;351.46000000000004;293.76000000000005;293.66;292.66;276.66;273.6339639331285;293.46000000000004;273.76000000000005;278.26000000000005;274.56;337.66;297.56;277.96000000000004;280.86;293.76000000000005;289.86;299.46000000000004;341.56000000000006;294.56;293.46000000000004;335.76000000000005;351.26;255.36;242.56692532238324;264.4750485637546;273.6339639331285;293.06;6360000.0;3529999.9999999995;3540000.0;1400000.0;3579999.9999999995;2750000.0;6360000.0;0.0545;0.012833333333333334;0.20383333333333334;0.08;0.0;0.0545;-0.0024947674673923997;12573.4453125;3178.73803710938;2766.87915039062;23425.234375;508144.280515882;504750.3809263767;254766.8205542034;254389.11703897314;250736.7273754442;430607.02586249536;460944.6244486303;453883.66252956877;470126.95240123506;519944.2511782994;476914.6978226185;453500.11665119574;457165.05062176666;460728.8237906335;456207.11207956326;406744.4346934544;491386.0260410122;462408.6297355585;460944.6244486303;262588.8327430989;327523.71359711495;450672.3068670926;196583.74428819027;196583.74428819027;271.80982317521534;1841183.1172688592;887435.8468347457;110422.94594914574;600941.222081207;0;93;102;41;105;111;96;4;59;63;650564433365.5602;259613488104.93616;512380872870.0074;52446.30000153432;20327.085006312187;0.0;14407.667968743983;2439829.78746028;483149.5302929314;0.0;2272942.800231601;4.70763857385278;0.3737528201762457
3097;2019-08-03 21:20:45.104;815;783;200;199;185;48;205;11;56;17;646;244;54;92;206;172;263;604;198;214;205;-159;615;359;360;140;364;286;615;621.0;-1.0;1182.0;374.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;20701.7265625;12060.509765625;2976.20947265625;2878.40405273438;779.0;314198;625.0;0.0;Calculated values ==>;1564860045.104;354.66;351.46000000000004;293.16;293.06;291.66;277.96000000000004;274.27422755570615;293.66;274.26000000000005;278.76000000000005;274.86;337.76;297.56;278.56;282.36;293.76000000000005;290.36;299.46000000000004;333.56;294.56;293.66;335.66;351.06000000000006;257.26000000000005;242.56692532238324;265.87368984753493;274.27422755570615;292.96000000000004;6150000.0;3590000.0;3600000.0;1400000.0;3640000.0;2860000.0;6150000.0;0.1035;0.0;0.197;0.06233333333333334;0.0;0.1035;0.0;12060.509765625;2976.20947265625;2878.40405273438;20701.7265625;510737.49154315895;506635.44816063845;253536.5757575554;253156.80530507388;248079.08039632303;430214.79039162316;460283.3014425634;452632.752336112;470422.9394058528;519137.03338215116;475520.849313856;452370.8097826607;457262.71548003604;459793.8049284156;455907.9783805216;415390.29069508513;482331.2425401781;461495.6585078262;460283.3014425634;262170.3306944222;326684.87348024134;452656.05918462237;199705.80132356103;199705.80132356103;273.07888276097367;1841550.7193685637;887641.0613661424;110469.97429451116;600992.4962133949;0;93;102;41;105;111;96;4;59;63;650778561965.6283;259697460104.96286;512549116770.0609;49826.60934947255;15767.232740006159;-0.0;26969.771262316746;2440681.777613728;483450.2160122526;0.0;2273287.497287972;5.166786287103912;0.3170738984282411
3098;2019-08-03 21:21:45.085;790;781;213;212;190;56;208;15;57;21;658;243;55;95;205;173;263;594;199;214;208;-140;633;370;368;140;375;277;632;927.0;0.0;1192.0;339.0;0.0;33;100;0;1;0;1;1;0;0;0;1;1;0;0;0;31383.771484375;21473.109375;4056.38549804688;2781.630859375;776.0;314199;624.0;-1.0;Calculated values ==>;1564860105.085;352.16;351.26;294.46000000000004;294.36;292.16;278.76000000000005;275.4277932560699;293.96000000000004;274.66;278.86;275.26000000000005;338.96000000000004;297.46000000000004;278.66;282.66;293.66;290.46000000000004;299.46000000000004;332.56;294.56;293.96000000000004;335.56;350.76;259.16;242.56692532238324;264.73235714968143;275.4277932560699;293.06;6330000.0;3700000.0;3679999.9999999995;1400000.0;3750000.0;2770000.0;6320000.0;0.1545;0.0;0.19866666666666666;0.0565;0.0;0.1545;-0.002495552563121636;21473.109375;4056.38549804688;2781.630859375;31383.771484375;505936.79804300587;504849.3757973153;257712.68751336992;257311.7552122067;249143.59734744433;429467.9694778635;459438.4217246144;454309.18364073464;470817.3119576869;521127.64415923966;476549.40166463883;454053.6929290866;459080.1648897662;457906.40065206075;454198.0295512326;408124.8075056209;478897.29421504773;460259.9396827633;459438.4217246144;261751.83340796042;325426.6669566859;454623.79668579233;203385.0424800334;203385.0424800334;274.5683790919015;1841984.6277373927;887920.4197005705;110517.12631586686;601051.0826131952;0;93;103;41;105;111;96;4;59;63;650996892805.4338;259781433504.8881;512717963284.9106;49850.262710592644;14194.98961262538;-0.0;39560.24709328776;2441512.155177299;483699.82213132665;0.0;2273841.7385417824;3.659533018775613;0.18356741639702423
3099;2019-08-03 21:22:45.115;767;770;224;225;202;68;211;22;52;26;664;242;51;77;205;169;263;646;197;214;211;-126;652;384;375;138;389;267;649;1511.0;-1.0;1181.0;221.0;0.0;98;100;0;1;0;1;1;0;0;0;1;1;0;0;0;35671.3984375;22100.109375;6354.64306640625;2693.32763671875;772.0;314200;623.0;0.0;Calculated values ==>;1564860165.115;349.86;350.16;295.56;295.66;293.36;279.96000000000004;276.8598123268743;294.26000000000005;275.36;278.36;275.76000000000005;339.56000000000006;297.36;278.26000000000005;280.86;293.66;290.06;299.46000000000004;337.76;294.56;294.26000000000005;335.46000000000004;350.36;260.56;242.14157278889297;263.43189868330234;276.8598123268743;292.86;6520000.0;3840000.0;3750000.0;1380000.0;3890000.0;2670000.0;6490000.000000001;0.2518333333333333;0.0;0.19683333333333333;0.036833333333333336;0.0;0.2518333333333333;0.0;22100.109375;6354.64306640625;2693.32763671875;35671.3984375;501158.3011619276;501838.8091462644;261205.16383964338;261627.865040652;252679.76720546558;428465.0848360747;458743.9286767682;455359.9999389805;471575.67402331997;522560.65350011224;477690.2607318351;455234.9699716218;458452.8218717448;455610.93104140507;451165.7639303932;398025.12967527064;484603.74543928925;459160.65457486856;458743.9286767682;261333.34086894934;323749.15769815433;456387.7538821508;208062.5232753877;208062.5232753877;276.4268775139871;1842543.70021635;888283.7114117255;110562.77378230628;601137.88456381;0;93;103;41;105;111;96;4;59;63;651219904255.3275;259864875204.84833;512881244884.83276;48676.38665661718;9146.645994015775;-0.0;63129.93392691432;2442333.6211160067;483894.4330181043;0.0;2274697.91792563;3.8831596128613843;0.11891750213813486
3100;2019-08-03 21:23:45.115;760;765;222;222;203;80;212;40;49;34;660;242;48;73;204;169;263;679;199;215;212;-116;680;389;377;141;393;274;668;1035.0;-1.0;1426.0;231.0;0.0;3;100;0;1;0;1;1;0;1;0;1;1;0;0;0;48888.7109375;23068.953125;18560.265625;2740.59106445312;769.0;314201;622.0;0.0;Calculated values ==>;1564860225.115;349.16;349.66;295.36;295.36;293.46000000000004;281.16;277.3618629098277;294.36;277.16;278.06;276.56;339.16;297.36;277.96000000000004;280.46000000000004;293.56;290.06;299.46000000000004;341.06000000000006;294.66;294.36;335.36;350.06000000000006;261.56;242.77792619122317;264.3458800820626;277.3618629098277;293.06;6800000.0;3890000.0;3770000.0000000005;1410000.0;3929999.9999999995;2740000.0;6680000.0;0.1725;0.0;0.23766666666666666;0.0385;0.0;0.1725;0.0;23068.953125;18560.265625;2740.59106445312;48888.7109375;497561.17611122766;499388.1354197653;259260.64865018986;259260.64865018986;252223.56469405684;428092.51987082884;458564.4106705381;453799.2469026975;471964.88962738856;521579.667902293;476814.0752993951;453671.615268447;456828.508067201;454793.8132995418;450264.57190605305;277869.2603295727;487328.4537867952;458982.6240370078;458564.4106705381;260914.8530628454;322491.0997442508;456928.54244966514;209198.04230236876;209198.04230236876;276.8804420567913;1843248.3677944748;888660.1202658921;110608.05643814938;601345.508802905;0;93;103;41;105;112;96;4;59;63;651445504255.3275;259948575204.84833;513043544884.83276;58133.55296001146;9537.624255670911;-0.0;43015.69854350921;2443223.7039461453;484050.135270185;0.0;2275582.4648628836;2.4946439081453127;0.111635400958751
3101;2019-08-03 21:24:45.116;744;749;219;218;194;58;198;49;38;42;656;243;38;71;204;154;263;693;200;216;198;-110;693;375;360;140;378;267;680;1175.0;-1.0;1424.0;395.0;0.0;58;100;0;1;0;1;1;0;1;0;1;1;0;0;0;51662.1875;23542.240234375;21352.6953125;2675.72509765625;766.0;314202;622.0;0.0;Calculated values ==>;1564860285.116;347.56000000000006;348.06000000000006;295.06;294.96000000000004;292.56;278.96000000000004;275.94376602880345;292.96000000000004;278.06;276.96000000000004;277.36;338.76;297.46000000000004;276.96000000000004;280.26000000000005;293.56;288.56;299.46000000000004;342.46000000000004;294.76000000000005;292.96000000000004;335.36;349.76;262.16;242.56692532238324;263.43189868330234;275.94376602880345;293.16;6930000.0;3750000.0;3600000.0;1400000.0;3779999.9999999995;2670000.0;6800000.0;0.19583333333333333;0.0;0.23733333333333334;0.06583333333333334;0.0;0.19583333333333333;0.0;23542.240234375;21352.6953125;2675.72509765625;51662.1875;494059.66914945695;496034.76492300734;257479.84723511947;257105.72788256351;248703.28362596274;429116.5711722346;459332.9633764908;453599.6757699563;472882.7909566239;521736.90014526556;477802.2405981804;453599.6757699563;457716.1131832329;457279.8858885515;450537.726325904;276176.5951126609;488084.4189555411;461763.66765822354;459332.9633764908;260914.8530628454;321233.1047070471;457701.405417592;204905.3271402038;204905.3271402038;275.17902982926046;1844086.305912511;889048.5533505279;110653.19315837856;601678.1223537825;0;93;103;41;105;112;96;4;59;63;651666607940.0604;260032876609.7465;513205847589.6367;59023.45874146127;16642.408486594722;-0.0;49825.41209627287;2444200.028647619;484268.305845556;0.0;2276356.1536785457;2.6379974047881003;0.12843967042001075
3102;2019-08-03 21:25:45.106;745;749;220;219;192;47;184;44;20;45;652;243;23;65;206;144;263;701;200;216;183;-105;685;367;352;141;370;262;672;1150.0;-2.0;1205.0;395.0;0.0;66;100;0;1;0;1;1;0;1;0;1;1;0;0;0;51413.4453125;23240.619140625;21439.283203125;2620.38427734375;762.0;314203;621.0;0.0;Calculated values ==>;1564860345.106;347.66;348.06000000000006;295.16;295.06;292.36;277.86;275.1157276137837;291.56;277.56;275.16;277.66;338.36;297.46000000000004;275.46000000000004;279.66;293.76000000000005;287.56;299.46000000000004;343.26;294.76000000000005;291.46000000000004;335.26000000000005;349.36;262.66;242.77792619122317;262.7682575881327;275.1157276137837;293.16;6850000.0;3670000.0000000005;3520000.0000000005;1410000.0;3700000.0;2620000.0;6720000.0;0.19166666666666668;0.0;0.20083333333333334;0.06583333333333334;0.0;0.19166666666666668;0.0;23240.619140625;21439.283203125;2620.38427734375;51413.4453125;494987.6856671127;496809.90553831024;258267.7012503985;257884.72946853164;248323.01469001354;429675.2189834977;458699.02448149066;452184.6102227861;473046.85946660035;521732.59406403004;478421.8236676965;452564.838555993;457785.4074473757;458846.1285613786;450497.2150574152;277180.96703944344;490069.65979895904;462973.9210329063;458563.2974049841;260496.36997498586;319555.8750819185;458053.56808917894;202687.90763250669;202687.90763250669;274.2837890852173;1844945.126358817;889438.3455358546;110697.32004746978;602034.6627414993;0;93;103;41;105;112;96;4;59;63;651880172340.0944;260117162559.7599;513364521139.6619;50107.254436881114;16811.572646730925;-0.0;49042.78303972485;2445109.299687148;484547.0425578487;0.0;2277179.9179878724;2.4516048084922883;0.11629438102974665
3103;2019-08-03 21:26:45.107;748;752;224;224;196;41;180;39;-6;44;645;243;-2;54;207;140;263;705;200;215;180;-100;673;361;346;141;365;257;660;1488.0;-1.0;1262.0;309.0;0.0;52;100;0;1;0;1;1;0;1;0;1;1;0;1;0;50538.0234375;22746.787109375;20674.064453125;2561.455078125;758.0;314204;620.0;-1.0;Calculated values ==>;1564860405.107;347.96000000000004;348.36;295.56;295.56;292.76000000000005;277.26000000000005;274.4858918419099;291.16;277.06;272.56;277.56;337.66;297.46000000000004;272.96000000000004;278.56;293.86;287.16;299.46000000000004;343.66;294.66;291.16;335.16;348.96000000000004;263.16;242.77792619122317;262.0952818180154;274.4858918419099;293.16;6730000.0;3610000.0;3460000.0;1410000.0;3650000.0;2570000.0;6600000.0;0.24800000000000003;0.0;0.21033333333333332;0.0515;0.0;0.24800000000000003;-0.0024983515753521984;22746.787109375;20674.064453125;2561.455078125;50538.0234375;496574.8736689891;498374.1667403059;260522.36145638608;260522.36145638608;250115.6404756605;430081.6785162784;459112.636614165;449758.4421301506;472948.58913472976;521422.4052519814;479036.97163694183;450270.75423733005;457250.92665609595;459773.3670170544;450989.8336964335;278932.6507665362;491867.2426833497;463738.48860894126;459112.636614165;260077.89159075968;317878.7554427003;458563.5247814936;201827.47773436713;201827.47773436713;273.9212282713975;1845794.7360940096;889821.5803094709;110740.50276191802;602385.613155348;0;93;103;41;105;112;96;4;59;63;652089575830.6735;260201763969.99387;513520223735.0925;52148.14617791312;13221.906422927012;-0.0;63806.719402189876;2445961.4422301003;484797.3257221045;0.0;2278120.3461843645;2.8092712488873572;0.10339186374704692
3104;2019-08-03 21:27:45.087;746;750;230;229;202;39;183;34;-4;42;638;243;-4;50;207;141;263;694;201;212;183;-96;639;358;345;140;362;271;630;1220.0;-1.0;1248.0;194.0;0.0;45;100;100;1;0;0;1;0;1;0;1;1;0;1;0;40418.328125;12697.03125;19002.4765625;2727.15014648438;753.0;314205;619.0;0.0;Calculated values ==>;1564860465.087;347.76;348.16;296.16;296.06;293.36;277.06;274.1680685717883;291.46000000000004;276.56;272.76000000000005;277.36;336.96000000000004;297.46000000000004;272.76000000000005;278.16;293.86;287.26000000000005;299.46000000000004;342.56000000000006;294.36;291.46000000000004;335.06;348.46000000000004;263.56;242.56692532238324;263.95629194202945;274.1680685717883;293.26000000000005;6390000.0;3579999.9999999995;3450000.0;1400000.0;3620000.0000000005;2710000.0;6300000.0;0.2033333333333333;0.0;0.20800000000000002;0.03233333333333333;0.0;0.2033333333333333;0.0;12697.03125;19002.4765625;2727.15014648438;40418.328125;499559.7686730974;500942.65067005175;265297.12397294224;264817.40626995196;253555.05244277464;430280.9020939914;459672.37607806444;447423.781904708;472882.7909566239;519550.2231882359;477303.3197561923;447423.781904708;454436.48941620206;460242.557883941;451670.9102310105;405299.7971610509;493379.7739033011;463496.67692964146;459672.37607806444;259659.41789560125;315782.5089487807;459126.4708480923;201493.8961945645;201493.8961945645;273.77747028043166;1846552.4530310608;890116.8470063349;110784.55978139192;602716.1407833222;0;93;103;41;105;112;96;4;59;63;652296806729.9156;260286035869.6857;513678570934.5134;51153.41622770986;8330.119913797398;-0.0;52496.29090964498;2446822.001631549;484976.8660741808;0.0;2279089.2148695025;3.252706875717185;0.11994018949623468
3105;2019-08-03 21:28:45.138;722;726;233;232;210;33;187;30;9;40;640;244;6;64;208;142;263;653;201;212;186;-93;631;351;339;140;354;279;624;973.0;-1.0;491.0;88.0;0.0;2;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40340.359375;12502.5224609375;17533.451171875;2795.69970703125;748.0;314206;619.0;-1.0;Calculated values ==>;1564860525.138;345.36;345.76;296.46000000000004;296.36;294.16;276.46000000000004;273.4187578820637;291.86;276.16;274.06;277.16;337.16;297.56;273.76000000000005;279.56;293.96000000000004;287.36;299.46000000000004;338.46000000000004;294.36;291.76000000000005;335.06;347.96000000000004;263.86;242.56692532238324;264.9883086891361;273.4187578820637;293.26000000000005;6310000.0;3510000.0;3390000.0;1400000.0;3540000.0;2790000.0;6240000.0;0.16216666666666668;0.0;0.08183333333333334;0.014666666666666666;0.0;0.16216666666666668;-0.0024998879604399356;12502.5224609375;17533.451171875;2795.69970703125;40340.359375;497095.02714545745;498310.57528687234;267350.3075051228;266832.73926698195;256964.94912996565;430735.4089219946;461135.57405780157;447657.9753026994;472686.4266018815;519093.5643977346;476410.50887126266;447252.24217684346;454864.1114221241;461611.91280062776;453043.29649086215;409012.9947842031;488310.4172458124;464385.04372788686;461004.13588594133;259659.41789560125;313686.43059754226;459430.9838903956;199905.1941781239;199905.1941781239;273.1234051946425;1847226.0141355903;890327.0217845121;110830.62265044838;603020.8656445302;0;93;103;41;105;112;96;4;59;63;652502181150.3201;260370107269.85126;513843711184.8386;20274.435922027762;3806.3782491133184;-0.0;42341.54504695106;2447417.739681256;485078.089525933;0.0;2279880.201938703;2.0231183019685908;0.039510583300063074
3106;2019-08-03 21:29:45.098;703;708;232;231;204;25;188;24;19;36;649;243;16;68;209;140;263;646;201;213;188;-91;632;342;332;140;345;276;626;3305.0;-2.0;200.0;173.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41366.93359375;12559.849609375;17727.037109375;2776.78881835938;740.0;314207;620.0;-1.0;Calculated values ==>;1564860585.098;343.46000000000004;343.96000000000004;296.36;296.26000000000005;293.56;275.66;272.43898195401505;291.96000000000004;275.56;275.06;276.76000000000005;338.06000000000006;297.46000000000004;274.76000000000005;279.96000000000004;294.06;287.16;299.46000000000004;337.76;294.46000000000004;291.96000000000004;335.16;347.16;264.06;242.56692532238324;264.60387354146746;272.43898195401505;293.26000000000005;6320000.0;3420000.0000000005;3320000.0000000005;1400000.0;3450000.0;2760000.0;6260000.0;0.5508333333333333;0.0;0.03333333333333333;0.028833333333333332;0.0;0.5508333333333333;-0.002501107412947685;12559.849609375;17727.037109375;2776.78881835938;41366.93359375;494412.8348124192;495689.75727492344;266643.5813046795;266139.9371715398;254508.60025485998;431298.55289687274;462334.379480256;449551.1319171869;472293.48310962116;520276.5177910402;476675.52185969835;449153.78308180015;455872.0454851437;463105.56660502503;454310.23493415554;408571.94514091837;487110.0032120105;465534.9942333593;462334.379480256;260077.89159075968;310333.04987691523;459633.82918696303;197674.44863398085;197674.44863398085;272.2023340015677;1847906.4543146908;890535.7356498304;110877.02909658657;603314.5071554591;0;93;103;41;105;112;96;4;59;63;652703346950.448;260454051269.90466;514010100184.94446;8395.889442773534;7553.162139277652;-0.0;145783.51190782324;2447656.4997798624;485172.68925400544;0.0;2281446.865608451;4.891548228156065;-0.029814987637088185
3107;2019-08-03 21:30:45.119;701;707;230;229;194;15;191;15;26;30;656;242;22;68;209;137;263;653;201;213;190;-88;643;328;333;138;332;268;639;526.0;-1.0;332.0;77.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42845.1171875;12761.7978515625;18438.77734375;2702.24462890625;726.0;314208;631.0;-1.0;Calculated values ==>;1564860645.119;343.26;343.86;296.16;296.06;292.56;274.66;270.87642091645444;292.26000000000005;274.66;275.76000000000005;276.16;338.76;297.36;275.36;279.96000000000004;294.06;286.86;299.46000000000004;338.46000000000004;294.46000000000004;292.16;336.26000000000005;345.76;264.36;242.14157278889297;263.56353331371673;270.87642091645444;293.26000000000005;6430000.0;3279999.9999999995;3329999.9999999995;1380000.0;3320000.0000000005;2680000.0;6390000.0;0.08766666666666666;0.0;0.05533333333333333;0.012833333333333334;0.0;0.08766666666666666;-0.0025032206474213383;12761.7978515625;18438.77734375;2702.24462890625;42845.1171875;493032.6923227574;494262.3973708977;264560.55341451394;264099.374518621;250259.00979211892;432127.2027000197;462571.1393816465;451897.32525555027;471968.1179040911;521655.4653029957;477565.6426254108;451383.1401027414;457184.2757992178;465027.0883105295;456248.61231606937;403257.93500419596;486702.02728652034;465389.9390958461;462441.8195287039;264681.4149301396;304465.6318710359;460244.63067514834;193539.00748234268;193539.00748234268;270.48552644610004;1848608.4670219452;890746.8232331547;110922.70368909166;603615.9944257342;0;93;103;41;105;112;96;4;59;63;652902916775.1436;260537480459.7774;514173357304.69543;14295.826916784152;3422.722164307673;-0.0;23573.813189397668;2447845.663600076;485264.18696939165;0.0;2282858.670607639;1.2179624728734795;0.03428125161024758
3108;2019-08-03 21:31:45.139;715;713;223;222;194;14;193;8;32;23;657;242;28;69;209;136;263;637;200;211;193;-86;604;333;335;136;337;265;606;-2.0;-2.0;1884.0;425.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25922.76953125;12022.9111328125;3124.77514648438;2692.0078125;715.0;314209;650.0;0.0;Calculated values ==>;1564860705.139;344.66;344.46000000000004;295.46000000000004;295.36;292.56;274.56;271.4400167685773;292.46000000000004;273.96000000000004;276.36;275.46000000000004;338.86;297.36;275.96000000000004;280.06;294.06;286.76000000000005;299.46000000000004;336.86;294.26000000000005;292.46000000000004;338.16;344.66;264.56;241.71165711629368;263.1675429290057;271.4400167685773;293.16;6040000.0;3329999.9999999995;3350000.0;1360000.0;3370000.0000000005;2650000.0;6060000.0;0.0;0.0;0.314;0.07083333333333333;0.0;0.0;0.0;12022.9111328125;3124.77514648438;2692.0078125;25922.76953125;498771.6511742218;498313.85336670827;263953.1228345733;263464.0883724503;251712.49589997888;431837.87352777255;462528.16354975384;453184.2309635813;471547.0194386176;522002.4825612747;477938.95248447265;452677.14239144884;457792.42658361327;464293.96163920267;455281.0337248292;419209.9492468254;487998.8046229481;464843.7303127885;462528.16354975384;272634.34865687083;299856.38484229014;460750.93233726063;193869.81813267156;193539.00748234268;270.6381128178851;1849181.723766327;890953.4313210393;110967.67077679031;603795.7505951859;0;93;103;41;105;112;96;4;59;63;653103383575.0798;260619707859.75128;514333310604.6446;81424.72562890565;18904.078922825058;-0.0;0.0;2448643.60076146;485450.3056639505;0.0;2283055.184533636;5.623908349295311;0.5116109211222781
3109;2019-08-03 21:32:45.140;733;721;220;220;200;18;194;4;37;19;656;242;34;73;208;140;263;588;201;211;194;-84;612;326;331;136;331;263;613;186.0;-1.0;1031.0;111.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25643.7265625;12198.0166015625;3150.87158203125;2672.58715820312;706.0;314210;667.0;0.0;Calculated values ==>;1564860765.14;346.46000000000004;345.26;295.16;295.16;293.16;274.96000000000004;270.64921214262944;292.56;273.56;276.86;275.06;338.76;297.36;276.56;280.46000000000004;293.96000000000004;287.16;299.46000000000004;331.96000000000004;294.26000000000005;292.56;339.86;343.76;264.76000000000005;241.71165711629368;262.9017227912062;270.64921214262944;293.26000000000005;6120000.0;3260000.0;3310000.0;1360000.0;3310000.0;2630000.0;6130000.0;0.031000000000000003;0.0;0.17183333333333334;0.018500000000000003;0.0;0.031000000000000003;0.0;12198.0166015625;3150.87158203125;2672.58715820312;25643.7265625;500386.3772709373;498701.59733395226;261959.3819332355;261959.3819332355;253637.291973635;432240.87345082423;463257.96779010096;454156.0461158545;471155.3045861351;522062.1359548143;478186.9232207698;453779.59607081395;458601.24912392086;465045.8800973345;456978.723938273;416470.045651665;480240.7570545841;465426.49870606;463257.96779010096;279751.69817897916;296085.73418796173;460951.6897639394;193108.11002116383;193108.11002116383;270.30317164689376;1849611.45173031;891155.2757500684;111012.37648008578;603848.0485230191;0;93;103;41;105;112;96;4;59;63;653303186905.6324;260701309219.97696;514491713245.08264;44856.73701893769;4955.106225241349;-0.0;8374.645590837052;2449695.963825528;485649.1355211767;0.0;2283124.974410231;3.228730596771134;0.22020363526827602
