;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3110;2019-08-03 21:33:48.110;746;736;221;225;199;16;195;0;40;15;655;242;38;76;209;143;263;617;200;213;195;-84;636;323;328;132;328;264;639;199.0;-2.0;832.0;132.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26551.26953125;12650.05859375;3385.44482421875;2698.10522460938;698.0;314211;679.0;-1.0;Calculated values ==>;1564860828.11;347.76;346.76;295.26000000000005;295.66;293.06;274.76000000000005;270.30646906291605;292.66;273.16;277.16;274.66;338.66;297.36;276.96000000000004;280.76000000000005;294.06;287.46000000000004;299.46000000000004;334.86;294.46000000000004;292.66;341.06000000000006;342.96000000000004;264.76000000000005;240.83765695389522;263.0348170998261;270.30646906291605;293.16;6360000.0;3229999.9999999995;3279999.9999999995;1320000.0;3279999.9999999995;2640000.0;6390000.0;0.033166666666666664;0.0;0.13866666666666666;0.022000000000000002;0.0;0.033166666666666664;-0.002507366701671634;12650.05859375;3385.44482421875;2698.10522460938;26551.26953125;499843.9093707788;498213.09996660496;260583.67562621407;262305.5261068226;252038.88968688415;432409.1687467413;463832.5180901421;454362.43735848455;471297.30857771443;521878.0978183062;478063.02761233714;454111.590638442;458807.70939101087;465608.4286207293;457863.6527233388;406744.4346934544;481487.30320063187;466112.42552199215;463832.5180901421;284776.6418597092;292734.4514702754;461555.3601191064;192037.26904824274;192037.26904824274;269.8559039233864;1850067.940465459;891372.5928736567;111059.34766039395;603905.2140567316;0;93;103;41;105;112;96;4;59;63;653510673054.9412;260785689019.6958;514657639194.5298;36375.75667235353;5929.398003559001;-0.0;9014.542426556327;2450406.409674236;485744.32958076056;0.0;2283277.057349927;2.739445350952213;0.185552654007607
3111;2019-08-03 21:34:45.121;761;750;225;227;200;15;196;5;42;12;657;242;40;80;209;145;263;662;199;214;196;-87;677;322;327;128;327;264;680;129.0;-2.0;1593.0;34.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28536.271484375;13376.9814453125;3689.63623046875;2724.69165039062;694.0;314212;686.0;-1.0;Calculated values ==>;1564860885.121;349.26;348.16;295.66;295.86;293.16;274.66;270.1917013154234;292.76000000000005;273.66;277.36;274.36;338.86;297.36;277.16;281.16;294.06;287.66;299.46000000000004;339.36;294.56;292.76000000000005;341.76;342.56000000000006;264.46000000000004;239.943914813709;263.0348170998261;270.1917013154234;293.06;6770000.0;3220000.0000000005;3270000.0000000005;1280000.0;3270000.0000000005;2640000.0;6800000.0;0.021500000000000002;0.0;0.2655;0.005666666666666667;0.0;0.021500000000000002;-0.0025079501416424934;13376.9814453125;3689.63623046875;2724.69165039062;28536.271484375;497985.93970141705;496173.9718102107;259775.46576879208;260561.65682352666;250713.34506435686;432464.67707800725;464107.87088420667;454612.8488999558;471537.2440153164;522083.6981569341;478063.02761233714;454362.43735848455;459294.04290065635;465753.05998661753;458287.7826734501;278309.1910666281;483535.0489562307;466381.6252218725;464107.87088420667;287708.2272785495;291058.95107146574;461857.4859638261;192682.1447819853;192682.1447819853;270.1154251529804;1850504.1343278836;891578.6800380647;111102.28642060072;603961.2359243864;0;93;103;41;105;112;96;4;59;63;653697384080.4534;260859803319.8991;514808148234.9427;69542.60194332118;1525.326933363765;-0.0;5835.653111197761;2451245.091835292;485803.3575425029;0.0;2283394.6440860555;3.8857248260066357;0.2629800446985343
3112;2019-08-03 21:35:45.131;785;767;219;221;199;17;197;5;42;10;664;240;41;81;210;148;263;695;199;214;197;-94;677;329;330;129;334;263;679;-1.0;96.0;1743.0;384.0;0.0;1;100;95;1;0;0;1;0;0;0;1;1;0;0;0;27915.90625;12946.5830078125;3643.82836914062;2714.75830078125;691.0;314213;691.0;-1.0;Calculated values ==>;1564860945.131;351.66;349.86;295.06;295.26000000000005;293.06;274.86;270.9896433162861;292.86;273.66;277.36;274.16;339.56000000000006;297.16;277.26000000000005;281.26000000000005;294.16;287.96000000000004;299.46000000000004;342.66;294.56;292.86;342.26;342.26;263.76000000000005;240.16925963744896;262.9017227912062;270.9896433162861;293.06;6770000.0;3290000.0;3300000.0;1290000.0;3340000.0;2630000.0;6790000.000000001;0.0;0.016;0.2905;0.064;0.0;0.0;-0.00250838625604425;12946.5830078125;3643.82836914062;2714.75830078125;27915.90625;501269.9258054093;498621.8926373495;257529.60653286419;258286.4686453672;250412.18951171878;432069.9255137471;463791.2640358124;454781.28718595096;471210.4692309434;522883.71750483883;477964.1159128352;454656.45368821017;459572.4436253997;464862.32813997846;457556.38619143714;278309.1910666281;488478.9361977702;465950.515978478;463791.2640358124;289802.386634966;289802.386634966;461013.8003168067;192934.81397044312;192682.1447819853;270.2434391334791;1850974.6475480644;891798.0796356454;111147.62272497821;604022.3583147409;0;93;103;41;105;112;96;4;59;63;653894516930.422;260936916169.88684;514966274584.91754;76066.40046910502;17157.055126167266;0.0;0.0;2452458.7024232615;485959.0700073938;0.0;2283443.282633715;4.828937385761059;0.4355074670074931
3113;2019-08-03 21:36:45.132;807;783;206;206;191;24;199;5;45;10;668;240;43;84;209;153;263;702;199;214;198;-106;664;334;336;131;339;267;666;-2.0;-2.0;1489.0;357.0;0.0;1;100;97;1;0;0;1;0;0;0;1;1;0;0;0;24963.63671875;12861.4287109375;3510.74951171875;2736.71337890625;686.0;314214;696.0;0.0;Calculated values ==>;1564861005.132;353.86;351.46000000000004;293.76000000000005;293.76000000000005;292.26000000000005;275.56;271.55198750734434;293.06;273.66;277.66;274.16;339.96000000000004;297.16;277.46000000000004;281.56;294.06;288.46000000000004;299.46000000000004;343.36;294.56;292.96000000000004;342.76;341.76;262.56;240.61611355647437;263.43189868330234;271.55198750734434;293.06;6640000.000000001;3340000.0;3360000.0;1310000.0;3390000.0;2670000.0;6659999.999999999;0.0;0.0;0.24816666666666667;0.0595;0.0;0.0;0.0;12861.4287109375;3510.74951171875;2736.71337890625;24963.63671875;505405.91254256817;502014.27192927874;253370.6795167571;253370.6795167571;248203.5983550964;431779.12508338504;463154.26029409963;454482.53466479125;470943.72446171107;522972.3170164116;477466.1714161401;454230.8490233495;459308.11796279013;463998.6624437944;457413.48809424427;280534.3670173341;490830.16833101516;465080.8036676323;463024.9934053125;291896.6896268761;287708.2272785495;459513.05619070306;193915.8333869114;192682.1447819853;270.66045803554965;1851415.317749986;892013.1499841546;111193.05241273624;604081.9807907008;0;93;103;41;105;112;96;4;59;63;654094320260.1807;261014917469.7926;515125277234.72546;64663.96970046052;15803.034756825602;-0.0;0.0;2453631.475052476;486233.74200054386;0.0;2283443.282633715;4.210971841543467;0.38466227563669236
3114;2019-08-03 21:37:45.122;817;796;203;203;185;29;200;4;47;11;671;240;45;86;208;157;263;710;200;214;199;-117;667;339;341;133;344;268;669;163.0;75.0;1001.0;359.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;23298.6796875;13011.98046875;3550.20727539062;2721.62109375;681.0;314215;699.0;0.0;Calculated values ==>;1564861065.122;354.86;352.76;293.46000000000004;293.46000000000004;291.66;276.06;272.10816812424576;293.16;273.56;277.86;274.26000000000005;340.26;297.16;277.66;281.76000000000005;293.96000000000004;288.86;299.46000000000004;344.16;294.56;293.06;343.06000000000006;341.26;261.46000000000004;241.05796691057077;263.56353331371673;272.10816812424576;293.16;6670000.0;3390000.0;3410000.0;1330000.0;3440000.0;2680000.0;6690000.000000001;0.027166666666666665;0.0125;0.16683333333333333;0.05983333333333333;0.0;0.027166666666666665;0.0;13011.98046875;3550.20727539062;2721.62109375;23298.6796875;506465.9867176998;503487.72887768445;252182.28070933258;252182.28070933258;246133.44957335328;431480.97241316177;462532.55491292337;454565.1536419974;470773.7228275629;523200.55565698893;477341.2293217975;454313.26469778223;459394.54653447325;463124.853902195;457138.366296076;279964.2938865811;491656.25812474027;464348.21314709936;462402.04767640535;293153.3411634106;285614.20965156396;458097.49492489116;194480.5624341454;194480.5624341454;270.9078912544782;1851817.436689107;892228.7257920625;111238.53095232885;604140.8122903849;0;93;103;41;105;112;96;4;59;63;654297386410.2129;261094104269.80518;515285750484.751;43390.779299843314;15773.079794029622;0.0;7278.533682414727;2454531.781218248;486496.83243279485;0.0;2283503.926972003;3.4455015259088992;0.29409570691650616
3115;2019-08-03 21:38:45.113;820;803;203;202;183;36;201;4;45;12;672;241;44;87;208;161;263;718;198;214;201;-123;655;344;345;133;348;268;657;-2.0;-1.0;1050.0;333.0;1.0;0;88;95;1;0;0;1;0;0;0;1;1;0;0;0;21901.306640625;12611.1494140625;3417.6396484375;2660.11596679688;676.0;314216;701.0;-1.0;Calculated values ==>;1564861125.113;355.16;353.46000000000004;293.46000000000004;293.36;291.46000000000004;276.76000000000005;272.6583383277491;293.26000000000005;273.56;277.66;274.36;340.36;297.26000000000005;277.56;281.86;293.96000000000004;289.26000000000005;299.46000000000004;344.96000000000004;294.56;293.26000000000005;343.26;340.76;260.86;241.05796691057077;263.56353331371673;272.6583383277491;292.96000000000004;6550000.0;3440000.0;3450000.0;1330000.0;3479999.9999999995;2680000.0;6570000.0;0.0;0.0;0.175;0.0555;0.00016666666666666666;0.00016666666666666666;-0.0025105478755488714;12611.1494140625;3417.6396484375;2660.11596679688;21901.306640625;507915.79288103356;505500.6531529752;252688.98022711065;252332.60457154326;245880.45345118362;431175.4696738307;462057.68729304615;454313.26469778223;470871.3547390081;523303.49078840454;477453.45785608696;454187.15326228563;459516.4657358558;462523.47555721086;456864.18588339887;396009.88116418547;493986.453453355;463756.871075528;462057.68729304615;293991.1381695566;283520.3318566784;457492.5623559738;195581.1587872427;252688.98022711065;271.3715128316087;1852194.0467414632;892442.2198452828;111283.37203394837;604198.8689715472;0;93;103;41;105;112;96;4;59;63;654503155539.997;261173892299.72147;515446526364.5823;45278.118534344416;14536.082898064578;-0.0;34.89478451098925;2455270.577863302;486749.370901844;0.0;2283564.863067378;3.202386449238201;0.30515018209791556
3116;2019-08-03 21:39:45.123;818;804;205;205;185;40;202;5;48;14;672;241;46;87;208;163;263;711;200;214;202;-127;647;347;348;133;351;269;648;-2.0;74.0;1188.0;177.0;0.0;0;82;94;1;0;0;1;0;0;0;1;1;0;0;0;21110.703125;12375.1962890625;3363.01196289062;2628.77612304688;671.0;314217;703.0;-1.0;Calculated values ==>;1564861185.123;354.96000000000004;353.56000000000006;293.66;293.66;291.66;277.16;272.9856168485579;293.36;273.66;277.96000000000004;274.56;340.36;297.26000000000005;277.76000000000005;281.86;293.96000000000004;289.46000000000004;299.46000000000004;344.26;294.56;293.36;343.46000000000004;340.26;260.46000000000004;241.05796691057077;263.6948088759802;272.9856168485579;293.16;6470000.0;3470000.0000000005;3479999.9999999995;1330000.0;3510000.0;2690000.0;6480000.0;0.0;0.012333333333333333;0.198;0.029500000000000002;0.0;0.0;-0.002511261352741583;12375.1962890625;3363.01196289062;2628.77612304688;21110.703125;508353.0499909731;506433.73122237675;253816.7412004523;253816.7412004523;246845.84225439615;430988.63858405815;461732.5941255692;454522.18011340883;471066.5657476867;523223.0917583247;477328.4947938228;454269.86663963663;459359.2421160305;462069.13822976255;456645.35178499675;401058.0532080522;493914.6337395878;463310.2203315635;461732.5941255692;294828.9587717387;281426.5920051367;457088.62035273004;197786.52900395883;252688.98022711065;272.2673069263937;1852552.5398950223;892650.4740960337;111327.45348037352;604255.3838192043;0;93;103;41;105;112;96;4;59;63;654711090189.9639;261253705599.70877;515607653214.55664;50833.6589196711;7649.411694788751;0.0;0.0;2456071.642830538;486934.28083660867;0.0;2283565.1539057135;3.184141142628911;0.2724135198702014
3117;2019-08-03 21:40:45.114;811;802;209;209;188;42;203;7;54;16;671;241;51;89;209;166;263;705;201;214;202;-131;645;347;350;133;352;272;646;-1.0;0.0;1263.0;137.0;0.0;0;79;97;1;0;0;1;0;0;0;1;1;0;0;0;21299.91015625;12492.2666015625;3315.11010742188;2614.70556640625;666.0;314218;705.0;0.0;Calculated values ==>;1564861245.114;354.26;353.36;294.06;294.06;291.96000000000004;277.36;272.9856168485579;293.46000000000004;273.86;278.56;274.76000000000005;340.26;297.26000000000005;278.26000000000005;282.06;294.06;289.76000000000005;299.46000000000004;343.66;294.56;293.36;343.66;339.76;260.06;241.05796691057077;264.08650396036035;272.9856168485579;293.26000000000005;6450000.0;3470000.0000000005;3500000.0;1330000.0;3520000.0000000005;2720000.0;6459999.999999999;0.0;0.0;0.21050000000000002;0.022833333333333334;0.0;0.0;0.0;12492.2666015625;3315.11010742188;2614.70556640625;21299.91015625;507615.0589523877;506348.8035746947;255403.90864777943;255403.90864777943;247922.15812995264;430988.63858405815;461559.3255376969;454773.307598347;471261.7068757205;522878.39902295906;476952.49886918423;454393.7730496227;459131.1419717613;462049.5740961287;457055.72942991543;402179.8489749534;493284.4759544703;463010.93002433755;461426.65108166065;295666.80309349706;279332.9882161641;456684.1440426455;198172.53514277152;252688.98022711065;272.4209368223382;1852905.9086601331;892857.671869733;111371.14260689463;604311.026488967;0;93;103;41;105;112;96;4;59;63;654920458780.5763;261333493629.94214;515769928870.0313;54014.462601898646;5902.681736547123;-0.0;0.0;2456945.2461189544;487047.19800875;0.0;2283565.1539057135;3.2524631821065544;0.26958829116136895
3118;2019-08-03 21:41:45.114;804;799;214;214;193;40;204;9;58;18;671;242;56;91;209;167;263;708;200;214;203;-135;643;348;351;135;353;276;644;-2.0;-1.0;1554.0;235.0;0.0;0;79;98;1;0;0;1;0;0;0;1;1;0;0;0;21699.501953125;12621.501953125;3248.30883789062;2660.1416015625;661.0;314219;707.0;-1.0;Calculated values ==>;1564861305.114;353.56000000000006;353.06000000000006;294.56;294.56;292.46000000000004;277.16;273.0942459734351;293.56;274.06;278.96000000000004;274.96000000000004;340.26;297.36;278.76000000000005;282.26000000000005;294.06;289.86;299.46000000000004;343.96000000000004;294.56;293.46000000000004;343.86;339.26;259.66;241.49495122638035;264.60387354146746;273.0942459734351;293.16;6430000.0;3479999.9999999995;3510000.0;1350000.0;3529999.9999999995;2760000.0;6440000.000000001;0.0;0.0;0.259;0.03916666666666667;0.0;0.0;-0.002512677626588392;12621.501953125;3248.30883789062;2660.1416015625;21699.501953125;506876.76950341073;506133.1022259573;257436.5713130512;257436.5713130512;249708.4955633717;430925.7729439634;461538.98635599064;454605.8491356589;471190.70470879815;522555.4606641588;476562.06445861084;454351.2504211416;458743.9951969625;461897.4489342795;457029.0511715114;403257.93500419596;493900.24564304535;462860.8226217181;461406.14710451994;296504.67125881097;277239.5186164033;455955.4246708584;197862.66464254304;252688.98022711065;272.30170549131424;1853264.2370943779;893066.9532743554;111415.0996666277;604365.7216468446;0;93;103;41;105;112;96;4;59;63;655130758780.5763;261413893629.94214;515934328870.0313;66496.48478371701;10108.63310110902;-0.0;0.0;2457949.5040138345;487180.62563239713;0.0;2283565.1539057135;4.134123837010451;0.3541387000607824
3119;2019-08-03 21:42:45.124;797;794;217;217;197;41;204;10;60;20;673;242;58;94;210;170;263;709;202;215;204;-135;643;350;354;136;355;280;645;0.0;-1.0;1426.0;237.0;0.0;0;76;98;1;0;0;1;0;0;0;1;1;0;0;0;22020.287109375;12644.267578125;3241.52099609375;2673.00634765625;657.0;314220;710.0;-1.0;Calculated values ==>;1564861365.124;352.86;352.56000000000006;294.86;294.86;292.86;277.26000000000005;273.3108153835814;293.56;274.16;279.16;275.16;340.46000000000004;297.36;278.96000000000004;282.56;294.16;290.16;299.46000000000004;344.06000000000006;294.66;293.56;344.16;338.86;259.66;241.71165711629368;265.11578078379944;273.3108153835814;293.36;6430000.0;3500000.0;3540000.0;1360000.0;3550000.0;2800000.0;6450000.0;0.0;0.0;0.23766666666666666;0.0395;0.0;0.0;-0.0025132401277426046;12644.267578125;3241.52099609375;2673.00634765625;22020.287109375;505959.8397441734;505386.72760686436;258572.46565727692;258572.46565727692;251067.4445892115;430799.1582183253;461078.3308605104;454183.5177084397;471253.26030847814;522439.2233537078;476055.7725060632;453926.7443031921;458479.6117927332;461725.47914583527;457113.1263415801;403257.93500419596;493938.2510599258;462540.9979189812;461078.3308605104;297761.5184850505;275564.83829863765;455792.9774741963;198189.51198011608;252688.98022711065;272.43999603946736;1853628.62939177;893277.5364450956;111459.5499733474;604419.8125757718;0;93;103;41;105;112;96;4;59;63;655342294030.5427;261495207179.92923;516101156670.0048;60841.24202809824;10175.336887016168;-0.0;0.0;2459010.8285950515;487349.68688778515;0.0;2283565.1539057135;3.826572749689051;0.3347037721486031
3120;2019-08-03 21:43:45.115;789;789;219;219;199;42;206;12;61;22;676;242;59;96;210;172;263;712;202;215;205;-129;641;354;354;136;359;286;642;144.0;-1.0;1704.0;411.0;0.0;0;74;98;1;0;0;1;0;0;0;1;1;0;0;0;22018.5390625;12532.3896484375;3273.58911132812;2717.20654296875;652.0;314221;712.0;-1.0;Calculated values ==>;1564861425.115;352.06000000000006;352.06000000000006;295.06;295.06;293.06;277.36;273.7412296467126;293.76000000000005;274.36;279.26000000000005;275.36;340.76;297.36;279.06;282.76000000000005;294.16;290.36;299.46000000000004;344.36;294.66;293.66;344.36;338.36;260.26000000000005;241.71165711629368;265.87368984753493;273.7412296467126;293.36;6409999.999999999;3540000.0;3540000.0;1360000.0;3590000.0;2860000.0;6420000.0;0.024;0.0;0.284;0.0685;0.0;0.024;-0.0025139400160027075;12532.3896484375;3273.58911132812;2717.20654296875;22018.5390625;505088.15479698504;504998.1531233781;259562.44788815363;259562.44788815363;251907.46750102905;430542.39183029096;461345.36918359256;453285.3001210337;471449.11765258067;522265.37063131307;475290.5617466956;453024.6728033028;457767.9852909933;461112.25666892657;456733.5978404523;404296.6850720899;494650.71210887196;462540.9979189812;461211.91220601037;298599.4468028795;273471.60554148915;456404.4320559113;198709.73482714596;198709.73482714596;272.66325512417154;1853995.5645609514;893487.3104509419;111504.46167628937;604474.0970160557;0;93;103;41;105;112;96;4;59;63;655554662170.32;261576794939.84363;516270931199.8267;72299.46054346411;17652.086760170427;-0.0;6300.052257092745;2460120.1680227723;487581.5473003222;0.0;2283617.646466069;5.196276881520952;0.44237177803193495
3121;2019-08-03 21:44:45.106;780;783;219;219;200;47;209;15;60;24;682;243;59;98;209;174;263;710;203;215;208;-121;632;366;364;137;371;293;633;847.0;0.0;1630.0;396.0;0.0;0;76;98;1;0;0;1;0;0;0;1;1;0;0;0;21743.39453125;12306.9775390625;3139.92797851562;2788.70385742188;647.0;314222;713.0;0.0;Calculated values ==>;1564861485.106;351.16;351.46000000000004;295.06;295.06;293.16;277.86;275.0112864084945;294.06;274.66;279.16;275.56;341.36;297.46000000000004;279.06;282.96000000000004;294.06;290.56;299.46000000000004;344.16;294.66;293.96000000000004;344.46000000000004;337.86;261.06;241.92719264551067;266.74333088950624;275.0112864084945;293.46000000000004;6320000.0;3660000.0;3640000.0;1370000.0;3710000.0;2930000.0;6330000.0;0.1411666666666667;0.0;0.27166666666666667;0.066;0.0;0.1411666666666667;0.0;12306.9775390625;3139.92797851562;2788.70385742188;21743.39453125;504718.30009339994;505021.18059053435;260125.04209326956;260125.04209326956;252672.99009052254;429743.705733735;460202.31914416054;451933.3429539152;471512.23439352604;522324.6851451885;474505.2603540806;451800.4388137546;456885.8078113352;459102.0076133136;455018.73262383643;408571.94514091837;495269.69617819594;461015.7208579768;460066.2838712648;299018.4200587347;271378.50176498963;457058.0791896357;202589.7112306318;202589.7112306318;274.2410065934109;1854360.1926381;893694.2741280783;111550.33738052315;604527.534974852;0;93;103;41;105;112;96;4;59;63;655770029860.094;261658682654.75772;516444605144.64453;67738.35328482532;16794.912285294256;-0.0;36347.109504436026;2461286.974756183;487868.56256665115;0.0;2283972.9861714235;6.628809193526367;0.3934434978351881
3122;2019-08-03 21:45:45.096;765;773;221;222;201;64;210;22;52;27;689;242;52;84;208;173;263;707;203;215;210;-113;677;383;373;137;388;276;674;1450.0;123.0;1672.0;293.0;0.0;98;77;1;1;1;0;1;0;0;0;1;1;0;0;0;35878.375;22994.6484375;6781.7431640625;2616.39868164062;643.0;314223;714.0;0.0;Calculated values ==>;1564861545.096;349.66;350.46000000000004;295.26000000000005;295.36;293.26000000000005;279.56;276.758820704277;294.16;275.36;278.36;275.86;342.06000000000006;297.36;278.36;281.56;293.96000000000004;290.46000000000004;299.46000000000004;343.86;294.66;294.16;344.56000000000006;337.46000000000004;261.86;241.92719264551067;264.60387354146746;276.758820704277;293.46000000000004;6770000.0;3829999.9999999995;3729999.9999999995;1370000.0;3879999.9999999995;2760000.0;6740000.000000001;0.24166666666666667;0.0205;0.2786666666666667;0.04883333333333333;0.0;0.24166666666666667;0.0;22994.6484375;6781.7431640625;2616.39868164062;35878.375;498536.53477255563;499915.21982306207;258547.12590766294;258933.52454123952;251286.85325459164;428538.6833535345;458923.12726756633;453840.6515447142;471806.2409394271;524416.591500943;476562.06445861084;453840.6515447142;457875.5914523212;456210.5004765173;451941.5077749726;278309.1910666281;490719.4468782607;459614.4805668951;458923.12726756633;299437.39939995663;269704.110367413;457870.9342791049;207763.79646572462;207763.79646572462;276.3088570690112;1854840.2940207012;893988.4053145603;111595.37239460231;604610.2017876211;0;94;103;41;105;112;96;4;59;63;655991093010.1292;261740868954.77078;516615276694.6717;68573.41694867842;12213.565229886739;0.0;60696.83827711175;2462422.716853073;488110.259589764;0.0;2284781.550953137;4.367756504417021;0.18528291298568358
3123;2019-08-03 21:46:45.106;762;768;218;218;199;81;211;42;34;34;687;242;38;71;205;166;263;716;202;215;210;-107;666;401;386;136;404;280;666;1659.0;-1.0;1519.0;162.0;0.0;0;74;1;1;1;0;1;1;0;0;1;1;0;0;0;49346.0234375;23153.5546875;20364.39453125;2657.98266601562;639.0;314224;713.0;0.0;Calculated values ==>;1564861605.106;349.36;349.96000000000004;294.96000000000004;294.96000000000004;293.06;281.26000000000005;278.54751220026105;294.26000000000005;277.36;276.56;276.56;341.86;297.36;276.96000000000004;280.26000000000005;293.66;289.76000000000005;299.46000000000004;344.76;294.66;294.16;344.46000000000004;337.06;262.46000000000004;241.71165711629368;265.11578078379944;278.54751220026105;293.36;6659999.999999999;4010000.0;3860000.0;1360000.0;4040000.0;2800000.0;6659999.999999999;0.2765;0.0;0.25316666666666665;0.027000000000000003;0.0;0.2765;0.0;23153.5546875;20364.39453125;2657.98266601562;49346.0234375;499167.973989761;499984.6897476397;257813.51342936265;257813.51342936265;250913.0245932353;427166.96342816413;456969.53487791616;450805.95226076955;472622.7809936826;523890.54099025717;476055.7725060632;451331.37713193725;455587.35388636735;453060.2111376577;447570.0296345143;280149.7534605519;492805.37602734775;457539.53042639396;456826.6162291182;299018.4200587347;268029.79939014546;458635.694129569;212845.22341246528;212845.22341246528;278.29964328770416;1855550.6157081209;894373.0377686007;111639.33289802211;604836.4573046818;0;94;103;41;106;112;96;4;59;63;656218830960.093;261822782604.75775;516782104494.6452;60243.7245200957;6636.342709361801;-0.0;67460.85511380454;2463496.3719445053;488267.36833632714;0.0;2285849.7097280216;2.909327800433278;0.09240760836136445
3124;2019-08-03 21:47:45.107;747;752;220;219;196;64;186;55;-4;44;685;243;4;59;205;153;263;716;203;216;185;-103;690;381;364;137;384;277;673;1481.0;0.0;1419.0;77.0;0.0;98;73;1;1;1;0;1;1;0;0;1;1;0;0;0;51706.953125;23488.2109375;22649.546875;2615.34521484375;635.0;314225;711.0;0.0;Calculated values ==>;1564861665.107;347.86;348.36;295.16;295.06;292.76000000000005;279.56;276.55624918942954;291.76000000000005;278.66;272.76000000000005;277.56;341.66;297.46000000000004;273.56;279.06;293.66;288.46000000000004;299.46000000000004;344.76;294.76000000000005;291.66;344.26;336.66;262.86;241.92719264551067;264.73235714968143;276.55624918942954;293.46000000000004;6900000.0;3810000.0;3640000.0;1370000.0;3840000.0;2770000.0;6730000.0;0.24683333333333335;0.0;0.2365;0.012833333333333334;0.0;0.24683333333333335;0.0;23488.2109375;22649.546875;2615.34521484375;51706.953125;494778.34231026086;497127.85636874713;258215.3772854714;257833.25029515734;249623.18045787775;428684.9695293014;457037.6738942946;446276.54165920126;473469.3076824459;523923.35033045243;476549.40166463883;447361.45881215285;454564.20559267775;456439.7453760561;449290.7779323793;276540.746686805;492098.7384577884;461150.82657720096;456898.30145361554;298180.4796168596;266355.56789118156;458883.9689336771;208070.76084199967;208070.76084199967;276.41427768216573;1856392.7378836062;894761.7256279071;111683.27802955746;605194.9127915504;0;94;103;41;106;112;96;4;59;63;656443834710.7153;261904683969.98425;516949207280.10736;56335.667163268175;3218.7695038431943;-0.0;61418.93127430052;2464467.883069469;488349.4956404299;0.0;2286923.7258508634;2.4813470411014156;0.07307949801265526
3125;2019-08-03 21:48:45.107;735;736;238;238;212;55;156;51;-15;48;684;243;-21;37;207;148;263;706;203;213;155;-100;668;376;360;137;379;267;652;1391.0;0.0;1244.0;286.0;0.0;98;73;1;1;1;0;1;1;0;0;1;1;0;1;0;52711.53125;22767.705078125;21739.65625;2504.69140625;631.0;314226;709.0;0.0;Calculated values ==>;1564861725.107;346.66;346.76;296.96000000000004;296.96000000000004;294.36;278.66;276.0463484220469;288.76000000000005;278.26000000000005;271.66;277.96000000000004;341.56000000000006;297.46000000000004;271.06;276.86;293.86;287.96000000000004;299.46000000000004;343.76;294.46000000000004;288.66;344.06000000000006;336.26000000000005;263.16;241.92719264551067;263.43189868330234;276.0463484220469;293.46000000000004;6680000.0;3760000.0;3600000.0;1370000.0;3790000.0;2670000.0;6520000.0;0.23183333333333334;0.0;0.20733333333333331;0.04766666666666666;0.0;0.23183333333333334;0.0;22767.705078125;21739.65625;2504.69140625;52711.53125;495259.7857012383;496958.6633429852;267278.2985071647;267278.2985071647;256240.38004020049;429045.3911783415;453478.29148776946;446714.9418639818;473859.9099963197;524617.6011586952;477802.2405981804;445910.00046199147;453473.10010480124;457540.94686956296;449453.2526333286;279783.05065540515;492818.39732468495;461361.4654085356;453335.3603122476;297342.5633918147;264681.4149301396;459187.24286811694;205728.8157869592;205728.8157869592;275.4996780065039;1857262.8919200646;895147.1915947039;111725.94500139992;605564.8228175921;0;94;103;41;106;112;96;4;59;63;656661034710.7153;261986883969.98425;517112407280.10736;49964.45680663601;12081.518357535186;-0.0;57403.450572446025;2465353.717435885;488476.9980392747;0.0;2287913.912366253;2.5408255710833134;0.09909294487424018
3126;2019-08-03 21:49:45.148;720;720;245;245;221;45;157;44;-10;48;677;242;-12;22;208;147;263;689;201;212;156;-99;661;364;348;136;367;259;642;1887.0;-1.0;570.0;105.0;0.0;0;70;0;1;1;0;1;0;0;1;1;1;0;1;0;61103.95703125;22548.13671875;26504.28125;2412.30981445312;627.0;314227;708.0;-1.0;Calculated values ==>;1564861785.148;345.16;345.16;297.66;297.66;295.26000000000005;277.66;274.8017692304317;288.86;277.56;272.16;277.96000000000004;340.86;297.36;271.96000000000004;275.36;293.96000000000004;287.86;299.46000000000004;342.06000000000006;294.36;288.76000000000005;343.96000000000004;335.86;263.26000000000005;241.71165711629368;262.3656120759269;274.8017692304317;293.26000000000005;6609999.999999999;3640000.0;3479999.9999999995;1360000.0;3670000.0000000005;2590000.0;6420000.0;0.3145;0.0;0.095;0.0175;0.0;0.3145;-0.0025173849590539223;22548.13671875;26504.28125;2412.30981445312;61103.95703125;493865.8274212818;495747.3716606813;271978.97102469834;271978.97102469834;260392.2054844911;429879.7862731237;455654.0168554676;448876.2703336699;473988.9803413144;524536.4797864191;478680.72495898907;448616.7269537818;452959.0387539847;459595.91619260935;451477.0383356313;391335.20204893884;491466.09240905964;463048.4234566869;455515.67972321814;296923.61432157;263007.33956846996;459443.1041840647;203466.08732189663;203466.08732189663;274.5717102888951;1858212.0024366346;895525.0816575252;111766.94801108718;605967.1303517726;0;94;103;41;106;112;97;4;59;63;656873579850.3237;262068839934.83325;517270315109.8164;23313.96738611846;4479.597795087942;-0.0;79269.59681021562;2465964.7882496146;488615.10164664796;0.0;2289053.6327027506;2.08032115592701;0.017619323293165165
3127;2019-08-03 21:50:45.118;720;720;243;242;216;32;166;34;1;45;667;241;-1;20;209;142;263;682;200;213;166;-98;660;349;333;133;351;251;644;3691.0;-1.0;33.0;25.0;0.0;0;50;0;1;1;0;1;0;0;1;1;1;0;0;0;63023.5;22443.76953125;26910.4765625;2234.53686523438;625.0;314228;706.0;0.0;Calculated values ==>;1564861845.118;345.16;345.16;297.46000000000004;297.36;294.76000000000005;276.36;273.20264511476705;289.76000000000005;276.56;273.26000000000005;277.66;339.86;297.26000000000005;273.06;275.16;294.06;287.36;299.46000000000004;341.36;294.46000000000004;289.76000000000005;343.76;335.66;263.36;241.05796691057077;261.27494424493943;273.20264511476705;293.16;6600000.0;3490000.0;3329999.9999999995;1330000.0;3510000.0;2510000.0;6440000.000000001;0.6151666666666666;0.0;0.0055000000000000005;0.004166666666666667;0.0;0.6151666666666666;0.0;22443.76953125;26910.4765625;2234.53686523438;63023.5;493965.5254649936;495550.5688786656;270622.5022641732;270079.19223209296;258229.25495669805;430862.6128555636;459304.3083576865;451719.41024123173;474083.7854598241;524153.7824334176;479550.4017341319;451468.5420280439;454080.67721022735;462201.3782193536;453389.6988174218;392190.8337558448;490279.4803760042;465389.9390958461;459304.3083576865;296085.73418796173;262170.3306944222;460005.69020762306;200034.65118717734;200034.65118717734;273.16573146087217;1859245.8807146507;895899.8267435113;111805.65237157521;606412.0307722648;0;94;103;41;106;112;97;4;59;63;657077777700.4211;262149499584.87173;517423238609.88934;1384.2661747972993;1083.2126625851904;-0.0;159494.05076939156;2466170.503953414;488661.4352221071;0.0;2291042.3349183314;3.139471806023054;-0.0564273265920573
3128;2019-08-03 21:51:45.129;724;727;234;232;204;20;175;21;8;39;658;241;6;37;209;137;263;664;201;212;175;-96;636;333;323;133;336;266;632;1184.0;-1.0;346.0;95.0;0.0;3;50;98;1;0;0;1;0;1;0;1;1;0;0;0;43893.02734375;12571.4384765625;18072.572265625;2377.31591796875;622.0;314229;704.0;0.0;Calculated values ==>;1564861905.129;345.56000000000006;345.86;296.56;296.36;293.56;275.16;271.4400167685773;290.66;275.26000000000005;273.96000000000004;277.06;338.96000000000004;297.26000000000005;273.76000000000005;276.86;294.06;286.86;299.46000000000004;339.56000000000006;294.36;290.66;343.56000000000006;335.36;263.56;241.05796691057077;263.299902668528;271.4400167685773;293.26000000000005;6360000.0;3329999.9999999995;3229999.9999999995;1330000.0;3360000.0;2660000.0;6320000.0;0.19733333333333333;0.0;0.057666666666666665;0.01583333333333333;0.0;0.19733333333333333;0.0;12571.4384765625;18072.572265625;2377.31591796875;43893.02734375;496879.17826637154;497673.06909798965;267096.22374656174;266098.33892332006;254208.85343139098;431837.87352777255;462025.2266028276;449931.1978601972;473501.00995365425;522024.1401083039;477702.835169818;449671.1363189335;453644.53318076074;464441.16897660936;455417.15119613387;406744.4346934544;489006.8497389508;466703.373126175;462025.2266028276;295247.87795992935;260914.8530628454;460205.92314087;195079.72022456783;195079.72022456783;271.127423283796;1860137.0151193254;896191.6736386342;111844.09152393557;606786.9582360892;0;94;103;41;106;113;97;4;59;63;657274613780.1521;262229314214.76266;517578367044.6773;14696.435210321295;4197.831546174783;-0.0;52677.24659197659;2466304.534365845;488705.4519920486;0.0;2292810.753211186;2.1674330073125536;0.02267218218008704
3129;2019-08-03 21:52:48.089;727;727;235;234;186;6;181;5;10;30;657;241;8;52;207;128;263;655;200;212;180;-95;610;330;326;135;335;261;612;3157.0;-1.0;2903.0;793.0;0.0;1;42;98;1;0;0;0;0;0;0;1;1;0;0;0;26861.171875;12018.5244140625;0.0;2264.81030273438;620.0;314230;701.0;0.0;Calculated values ==>;1564861968.089;345.86;345.86;296.66;296.56;291.76000000000005;273.76000000000005;271.1026128081217;291.26000000000005;273.66;274.16;276.16;338.86;297.26000000000005;273.96000000000004;278.36;293.86;285.96000000000004;299.46000000000004;338.66;294.36;291.16;343.26;335.16;263.66;241.49495122638035;262.63441904999945;271.1026128081217;293.16;6100000.0;3300000.0;3260000.0;1350000.0;3350000.0;2610000.0;6120000.0;0.5261666666666667;0.0;0.48383333333333334;0.13216666666666665;0.0;0.5261666666666667;0.0;12018.5244140625;0.0;2264.81030273438;26861.171875;499783.83431831957;499593.3168045849;404865.8686432394;404347.4441316756;248550.3872624521;432012.3539207929;462340.3381300254;451087.67505689716;472363.3712700832;522327.04481569875;478323.1118593143;450831.8627949153;456353.2889422472;464332.03732985986;454696.3084837959;417173.2531533954;489858.5098183145;466274.10481261753;462211.8425949286;293991.1381695566;260077.89159075968;459999.7099186881;193615.86054328462;193615.86054328462;270.52404031897794;1860755.7212839797;896406.6992031524;111884.6843388012;606944.9928403299;0;94;103;41;106;113;97;4;59;63;657478918980.2759;262313680614.81378;517744266644.77783;124573.44625550287;35207.06542578249;-0.0;141326.25255617333;2467522.3721078453;489050.0259246677;0.0;2294507.2060325425;21.08098495258001;0.8530978476453545
3130;2019-08-03 21:53:45.130;752;717;221;215;201;20;187;2;12;22;656;239;10;56;198;129;263;572;200;207;187;-93;595;347;347;141;352;263;598;699.0;-1.0;1523.0;523.0;0.0;1;68;93;1;0;0;0;0;0;0;1;1;0;0;0;22694.013671875;11367.2060546875;0.0;2409.953125;618.0;314231;697.0;0.0;Calculated values ==>;1564862025.13;348.36;344.86;295.26000000000005;294.66;293.26000000000005;275.16;272.9856168485579;291.86;273.36;274.36;275.36;338.76;297.06;274.16;278.76000000000005;292.96000000000004;286.06;299.46000000000004;330.36;293.86;291.86;342.86;334.96000000000004;263.86;242.77792619122317;262.9017227912062;272.9856168485579;293.16;5950000.0;3470000.0000000005;3470000.0000000005;1410000.0;3520000.0000000005;2630000.0;5980000.0;0.1165;0.0;0.25383333333333336;0.08716666666666667;0.0;0.1165;0.0;11367.2060546875;0.0;2409.953125;22694.013671875;504443.32272523944;499610.76448636904;405125.4011847159;260801.6912605841;254825.5466267865;430988.63858405815;459893.22604025964;450987.26371381566;470781.97481897497;522062.1359548143;477852.6497781621;450730.499220235;456518.07263439486;460585.14549566834;451895.59199178295;422084.6830476415;479671.52178751683;462543.04088473186;459893.22604025964;292315.56762988004;259240.94887492666;459276.02651580586;197406.84579050503;197406.84579050503;272.11585286790176;1861148.3153596898;896591.9694051881;111921.71950286771;606944.9928403299;0;94;103;41;106;113;97;4;59;63;657670861945.7059;262392397194.99014;517893714065.1127;64367.16274953369;22826.26358655539;-0.0;30579.663299096417;2469019.22784429;489509.7869146134;0.0;2295869.1067781355;8.5484306379232;0.5749489330215902
3131;2019-08-03 21:54:45.130;771;730;217;216;206;34;193;5;13;18;648;240;14;64;194;132;263;555;200;206;193;-100;608;358;358;144;363;274;610;679.0;-1.0;1665.0;439.0;0.0;1;86;98;1;0;0;0;0;0;0;1;1;0;0;0;22757.4921875;11952.7373046875;0.0;2640.03173828125;617.0;314232;694.0;0.0;Calculated values ==>;1564862085.13;350.26;346.16;294.86;294.76000000000005;293.76000000000005;276.56;274.1680685717883;292.46000000000004;273.66;274.46000000000004;274.96000000000004;337.96000000000004;297.16;274.56;279.56;292.56;286.36;299.46000000000004;328.66;293.76000000000005;292.46000000000004;342.56000000000006;334.86;263.16;243.40439225979637;264.3458800820626;274.1680685717883;293.16;6080000.0;3579999.9999999995;3579999.9999999995;1440000.0;3629999.9999999995;2740000.0;6100000.0;0.11316666666666667;0.0;0.27749999999999997;0.07316666666666666;0.0;0.11316666666666667;0.0;11952.7373046875;0.0;2640.03173828125;22757.4921875;505713.81582110375;500179.9572781714;260821.89653977077;260376.24083134552;256155.2032569612;430280.9020939914;458968.31293219293;449124.4217084396;469982.10152365523;520337.56560574105;476587.68801560416;449256.66141379334;455699.93398979405;458307.65034547617;450359.4291554148;417863.91722690524;475722.30515465693;460728.8237906335;458968.31293219293;291058.95107146574;258822.4845140824;458091.9548861343;200620.8302438098;200620.8302438098;273.43527747604276;1861527.0779085178;896786.3022665163;111963.80271006172;606944.9928403299;0;94;103;41;106;113;97;4;59;63;657882361945.7059;262477897194.99014;518054814065.1127;68959.74663143477;18838.303952996743;-0.0;29236.32345756869;2470130.285422465;489856.99164410966;0.0;2296367.573334441;8.02002510266487;0.5220002700297773
3132;2019-08-03 21:55:45.121;776;749;219;223;208;51;199;1;18;14;646;242;26;75;190;137;263;605;200;205;199;-224;624;371;365;147;375;296;627;1132.0;-1.0;1329.0;528.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;23590.609375;12158.3681640625;0.0;2925.20434570312;617.0;314233;690.0;0.0;Calculated values ==>;1564862145.121;350.76;348.06000000000006;295.06;295.46000000000004;293.96000000000004;278.26000000000005;275.5313989812953;293.06;273.26000000000005;274.96000000000004;274.56;337.76;297.36;275.76000000000005;280.66;292.16;286.86;299.46000000000004;333.66;293.66;293.06;342.16;334.86;250.76000000000002;244.02132995426717;267.1113755279542;275.5313989812953;293.16;6240000.0;3710000.0;3650000.0;1470000.0;3750000.0;2960000.0;6270000.0;0.18866666666666668;0.0;0.22149999999999997;0.08800000000000001;0.0;0.18866666666666668;0.0;12158.3681640625;0.0;2925.20434570312;23590.609375;504918.6725178777;501091.0259487467;260518.59018629882;262277.15249908157;256004.88022031978;429398.2889081932;458676.5019544617;445632.6607213546;469175.8739256364;518303.3596707555;473999.3674321875;446755.46002581756;453395.48866493505;455787.6031899191;448714.54008131806;411946.9764085139;481102.8648018551;459499.9958173634;458676.5019544617;289383.54333396035;258822.4845140824;444454.06484580744;201509.8135253555;201509.8135253555;273.8413907854127;1861913.254152673;896987.1980063299;112010.1727208345;606944.9928403299;0;94;103;41;106;113;97;4;59;63;658099229410.4784;262565184099.89856;518225788414.9333;54073.21065391379;21379.094116199773;-0.0;48518.7818836247;2471155.406274237;490192.0863559205;0.0;2297015.435351056;8.21894724034874;0.435294329103046
3133;2019-08-03 21:56:45.111;769;761;220;223;199;71;204;5;28;14;656;244;39;73;188;142;264;658;201;206;203;-229;688;383;371;148;387;296;687;1539.0;-1.0;1294.0;435.0;0.0;1;99;36;1;0;1;0;0;0;0;1;1;0;0;0;37158.609375;25577.888671875;0.0;2919.61450195312;623.0;314234;686.0;0.0;Calculated values ==>;1564862205.111;350.06000000000006;349.26;295.16;295.46000000000004;293.06;280.26000000000005;276.758820704277;293.56;273.66;275.96000000000004;274.56;338.76;297.56;277.06;280.46000000000004;291.96000000000004;287.36;299.56;338.96000000000004;293.76000000000005;293.46000000000004;341.76;335.46000000000004;250.26000000000002;244.22491754036054;267.1113755279542;276.758820704277;293.26000000000005;6880000.0;3829999.9999999995;3710000.0;1480000.0;3870000.0000000005;2960000.0;6870000.0;0.2565;0.0;0.21566666666666665;0.0725;0.0;0.2565;0.0;25577.888671875;0.0;2919.61450195312;37158.609375;498043.5225626466;497028.5997338592;257509.12354691504;258636.11010486106;250115.70400066086;428538.6833535345;458409.4515924228;447034.2773195115;469039.0453600849;519354.4965000285;474233.2342793834;448554.955639772;453131.5373945605;453465.15781222365;447218.3060004822;277385.9744704018;482158.1809089008;458686.9175220289;458270.4941942976;287708.2272785495;261333.34086894934;443708.9636435575;205587.75700885674;205587.75700885674;275.4800118730767;1862419.413268422;897301.6144018782;112058.87142676875;606944.9928403299;0;94;104;41;106;113;97;4;59;63;658319992610.5134;262653669349.91263;518403358814.96155;52071.96621366454;17263.787481015803;-0.0;64813.122088065575;2472039.801991084;490514.0566986129;0.0;2297959.7104788814;4.707390502405389;0.19132044388245492
3134;2019-08-03 21:57:45.112;772;771;208;207;189;81;200;23;38;25;664;245;37;57;186;150;264;695;201;206;199;-232;699;394;378;147;398;287;693;1691.0;-1.0;1442.0;362.0;0.0;98;99;73;1;0;1;1;0;0;0;1;1;0;0;0;44674.0703125;28658.140625;7013.01953125;2826.53833007812;642.0;314235;682.0;0.0;Calculated values ==>;1564862265.112;350.36;350.26;293.96000000000004;293.86;292.06;281.26000000000005;277.85914330198534;293.16;275.46000000000004;276.96000000000004;275.66;339.56000000000006;297.66;276.86;278.86;291.76000000000005;288.16;299.56;342.66;293.76000000000005;293.06;341.36;337.36;249.96000000000004;244.02132995426717;265.9988726020314;277.85914330198534;293.26000000000005;6990000.000000001;3940000.0;3779999.9999999995;1470000.0;3979999.9999999995;2870000.0;6930000.0;0.2818333333333333;0.0;0.24033333333333334;0.060333333333333336;0.0;0.2818333333333333;0.0;28658.140625;7013.01953125;2826.53833007812;44674.0703125;497413.02359847364;497845.3987035619;252945.76515728564;252601.05870625033;246644.6236124473;427712.28976936906;456713.69217327517;450074.1276436573;470272.71409377275;520933.3841664899;475508.22090267175;449940.29547656345;452589.4000005097;451234.94895277446;446363.57467707974;276035.61923001276;487002.06688344665;457562.00806214305;456571.7316668634;286033.001929769;269285.52512055053;443574.2921410725;208991.2018137587;208991.2018137587;276.82942279513503;1863101.363630644;897753.5888449213;112106.75683172127;607003.4356437168;0;94;104;42;106;113;97;4;59;63;658544696355.242;262742170824.80573;518578261729.75024;57940.2631744523;14153.179783081267;-0.0;69776.44599693333;2472956.5858476874;490775.8691222985;0.0;2299081.3089045635;3.6851524774877094;0.13675931448169432
3135;2019-08-03 21:58:45.142;772;774;205;203;183;80;157;48;25;39;664;246;22;46;186;153;264;709;202;200;156;-234;674;398;379;143;402;289;665;1868.0;-1.0;1592.0;237.0;0.0;98;99;98;1;0;1;1;0;0;0;1;1;0;0;0;43054.77734375;29496.669921875;6545.2080078125;2873.07202148438;663.0;314236;678.0;0.0;Calculated values ==>;1564862325.142;350.36;350.56000000000006;293.66;293.46000000000004;291.46000000000004;281.16;278.25360059004004;288.86;277.96000000000004;275.66;277.06;339.56000000000006;297.76000000000005;275.36;277.76000000000005;291.76000000000005;288.46000000000004;299.56;344.06000000000006;293.16;288.76000000000005;340.96000000000004;339.46000000000004;249.76000000000002;243.1966462407574;266.24828229547654;278.25360059004004;293.36;6740000.000000001;3979999.9999999995;3790000.0;1430000.0;4020000.0000000005;2890000.0;6650000.0;0.31133333333333335;0.0;0.2653333333333333;0.0395;0.0;0.31133333333333335;0.0;29496.669921875;6545.2080078125;2873.07202148438;43054.77734375;499778.7206077926;500891.67996521614;253057.10744905533;252348.41988861014;245617.84764901275;427402.5427163942;450262.89223561453;447947.36882841843;472193.81962526246;520769.5474712929;475367.7840907313;447536.6466931725;450781.5612014847;450516.2789402967;446066.95945810893;279455.57714468526;491921.844318204;456549.39690253884;450112.2072796516;284357.86631585273;278076.8904731985;444136.94172186626;210968.85546705642;210968.85546705642;277.59039926406837;1863832.8028976293;898238.4545776248;112154.27733300478;607116.4773657699;0;94;104;42;106;113;97;4;59;63;658771909905.1337;262829214324.76425;518751148129.66785;62878.29887854805;9210.13940706499;-0.0;74453.29686432131;2473963.910608324;490970.6607959535;0.0;2300283.8243850963;3.7656924995099836;0.12229666151330182
3136;2019-08-03 21:59:45.123;757;758;214;213;187;57;47;53;7;47;668;246;8;33;189;142;264;707;204;195;47;-225;705;376;356;135;379;276;688;1323.0;-1.0;1287.0;162.0;0.0;27;99;98;1;0;1;1;1;0;0;1;1;0;0;0;58897.0546875;30990.59375;20748.515625;2771.6357421875;686.0;314237;674.0;0.0;Calculated values ==>;1564862385.123;348.86;348.96000000000004;294.56;294.46000000000004;291.86;278.86;276.0463484220469;277.86;278.46000000000004;273.86;277.86;339.96000000000004;297.76000000000005;273.96000000000004;276.46000000000004;292.06;287.36;299.56;343.86;292.66;277.86;340.56000000000006;341.76;250.66000000000003;241.49495122638035;264.60387354146746;276.0463484220469;293.56;7050000.0;3760000.0;3560000.0;1350000.0;3790000.0;2760000.0;6880000.0;0.2205;0.0;0.2145;0.027000000000000003;0.0;0.2205;0.0;30990.59375;20748.515625;2771.6357421875;58897.0546875;494722.23075508117;496514.42202350165;255269.56983177696;254911.4365461372;246164.9427328754;429045.3911783415;437419.3419225836;447953.6225815398;474020.51154441346;522244.9768455874;477015.6120766654;448087.5892220756;451388.50338001444;454974.49619495904;448541.5438814623;275371.7870857925;489274.73216226575;459556.22810200317;437419.3419225836;282682.81946839223;287708.2272785495;446626.14705301047;205564.4718353683;205564.4718353683;275.4367916251279;1864682.1324575767;898742.3554886071;112201.30166857025;607343.8530374035;0;94;104;42;107;113;97;4;59;63;658992340079.9374;262912587914.69;518920594454.51697;51992.472835053784;6508.665230876339;-0.0;51123.998854230966;2474920.8639072157;491101.60935430747;0.0;2301329.970463956;2.0110739026679667;0.07390613915715416
3137;2019-08-03 22:00:45.103;751;752;223;222;195;48;57;44;-5;48;671;246;-3;20;191;137;264;708;203;196;58;-212;685;369;347;134;372;260;670;1722.0;-3.0;1054.0;294.0;0.0;42;100;71;1;0;1;1;1;0;0;1;1;0;0;0;57037.859375;28233.25390625;20630.830078125;2644.25537109375;700.0;314238;672.0;0.0;Calculated values ==>;1564862445.103;348.26;348.36;295.46000000000004;295.36;292.66;277.96000000000004;275.3239800832674;278.86;277.56;272.66;277.96000000000004;340.26;297.76000000000005;272.86;275.16;292.26000000000005;286.86;299.56;343.96000000000004;292.76000000000005;278.96000000000004;340.36;343.16;251.96000000000004;241.2770596917726;262.5002047102346;275.3239800832674;293.46000000000004;6850000.0;3690000.0;3470000.0000000005;1340000.0;3720000.0000000005;2600000.0;6700000.0;0.287;0.0;0.17566666666666667;0.049;0.0;0.287;0.0;28233.25390625;20630.830078125;2644.25537109375;57037.859375;495827.74486579356;497416.458412987;259543.22980713073;259150.45726799278;249397.298279415;429537.3511455088;441061.55703352665;449339.9309392191;474246.50837657275;523842.54213841935;479000.78080236894;449598.35616603773;452533.6833682403;456426.3451327903;449086.1593797233;277790.8129899645;491271.1056802555;461091.6339084697;441221.3666912388;281845.32903042674;293572.2367247113;448179.37290335423;202863.35749431208;202863.35749431208;274.36119962862585;1865647.93470031;899235.7230418781;112246.41905038663;607688.5659757456;0;94;104;42;107;113;97;4;59;63;659203169780.0044;262993261014.71567;519081340854.5681;43297.71806848866;12020.484755043066;-0.0;68408.74863951797;2475714.6841366896;491255.9674677115;0.0;2302325.7446579775;2.402076110611657;0.07655556680323951
