;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3138;2019-08-03 22:01:45.104;748;749;229;228;201;46;105;38;4;47;666;244;0;19;193;138;264;697;203;184;106;-195;663;367;348;131;370;249;650;1646.0;-1.0;1146.0;446.0;0.0;56;100;1;1;0;1;1;1;0;0;1;1;0;0;0;51965.28515625;22628.263671875;20209.671875;2546.26782226562;712.0;314239;669.0;0.0;Calculated values ==>;1564862505.104;347.96000000000004;348.06000000000006;296.06;295.96000000000004;293.26000000000005;277.76000000000005;275.1157276137837;283.66;276.96000000000004;273.56;277.86;339.76;297.56;273.16;275.06;292.46000000000004;286.96000000000004;299.56;342.86;291.56;283.76000000000005;340.06000000000006;344.36;253.66000000000003;240.61611355647437;260.9983114674233;275.1157276137837;293.46000000000004;6630000.0;3670000.0000000005;3479999.9999999995;1310000.0;3700000.0;2490000.0;6500000.0;0.2743333333333334;0.0;0.191;0.07433333333333333;0.0;0.2743333333333334;0.0;22628.263671875;20209.671875;2546.26782226562;51965.28515625;497539.7045903643;498919.4518401085;263288.07450532395;262850.4064944181;252276.9026002233;429675.2189834977;448230.2517486125;452443.9549494864;474534.5232474069;524211.7429837546;480121.357516464;451945.8565117083;454296.6455020742;457036.00486017246;449604.95508747676;390514.72590252594;491764.762473717;459333.7169838635;448377.97079841787;280589.13426710566;298599.4468028795;450483.14187593275;201528.6679618371;201528.6679618371;273.8311145924208;1866556.3093799083;899659.5760869677;112289.67413135691;608028.9091652548;0;94;104;42;107;113;97;4;59;63;659411673255.581;263072762339.93555;519234043399.9904;47924.81981464102;18505.61589428111;-0.0;67718.99207816867;2476474.884624282;491510.3558802289;0.0;2303460.1614070595;2.9558616837660936;0.11882845294843575
3139;2019-08-03 22:02:45.114;735;737;233;233;206;44;137;36;11;45;659;243;8;26;194;141;264;678;202;179;137;-177;643;363;346;130;366;247;635;1476.0;-1.0;1016.0;369.0;0.0;62;86;98;1;0;0;1;1;0;0;1;1;0;0;0;43415.8515625;12702.482421875;19763.828125;2442.77734375;718.0;314240;667.0;0.0;Calculated values ==>;1564862565.114;346.66;346.86;296.46000000000004;296.46000000000004;293.76000000000005;277.56;274.69669130483857;286.86;276.76000000000005;274.26000000000005;277.66;339.06000000000006;297.46000000000004;273.96000000000004;275.76000000000005;292.56;287.26000000000005;299.56;340.96000000000004;291.06;286.86;339.86;344.96000000000004;255.46000000000004;240.39332010688793;260.72004837742526;274.69669130483857;293.36;6430000.0;3629999.9999999995;3460000.0;1300000.0;3660000.0;2470000.0;6350000.0;0.246;0.0;0.16933333333333334;0.0615;0.0;0.246;0.0;12702.482421875;19763.828125;2442.77734375;43415.8515625;497692.755707128;498731.2718766664;266325.04441786255;266325.04441786255;254816.8178856685;429947.3805835815;453204.00941393146;453654.0122306021;474469.24523292336;523660.05567459314;480254.31197482185;453284.80686202255;455486.6147237083;457825.0308446583;450776.83510836185;403792.87604060303;490653.26244380925;458978.24615010154;453204.00941393146;279751.69817897916;301113.3779324612;452503.8889586483;200968.9433307599;200968.9433307599;273.5938892832611;1867351.2846595724;899954.0480415162;112331.25643696316;608362.0771839519;0;94;104;42;107;113;97;4;59;63;659619907955.548;263151075389.9231;519382868199.9668;42788.005000373276;15469.399156115136;-0.0;62049.8262564602;2477230.950820988;491793.5281931248;0.0;2304541.748460813;3.4463011691937586;0.13076125743287362
3140;2019-08-03 22:03:45.145;713;716;234;233;206;38;151;32;15;43;654;243;13;51;195;140;264;645;202;186;150;-157;632;356;340;133;360;262;625;1404.0;-1.0;561.0;175.0;0.0;35;87;98;1;0;0;1;1;0;0;1;1;0;0;0;43378.40234375;12518.1318359375;18470.056640625;2589.3232421875;717.0;314241;666.0;0.0;Calculated values ==>;1564862625.145;344.46000000000004;344.76;296.56;296.46000000000004;293.76000000000005;276.96000000000004;273.955091788801;288.26000000000005;276.36;274.66;277.46000000000004;338.56000000000006;297.46000000000004;274.46000000000004;278.26000000000005;292.66;287.16;299.56;337.66;291.76000000000005;288.16;339.76;344.86;257.46000000000004;241.05796691057077;262.7682575881327;273.955091788801;293.36;6320000.0;3560000.0;3400000.0;1330000.0;3600000.0;2620000.0;6250000.0;0.23399999999999999;0.0;0.0935;0.029166666666666667;0.0;0.23399999999999999;0.0;12518.1318359375;18470.056640625;2589.3232421875;43378.40234375;495777.0279900916;496869.7480539974;267775.40921728197;267252.21585437766;255330.90168146486;430412.23801567365;456159.2654040244;451548.5107667386;473889.5882477202;521937.97402153525;478421.8236676965;451293.2194436414;456065.2967693373;458923.6217875544;451880.8460665091;409014.12319748756;487076.4833201109;460849.7498312202;456022.79281665955;279332.9882161641;300694.37409284414;454041.315715332;200349.1524132967;200349.1524132967;273.31975751513403;1868074.9438050548;900164.3284153998;112373.21227443063;608680.8575079102;0;94;104;42;107;113;97;4;59;63;659825814285.2013;263230016154.79016;519535647094.70953;23487.140006046822;7399.35476297603;-0.0;59827.631854386906;2477783.52904643;491984.19960482;0.0;2305557.9186935257;2.7016333843688045;0.05430462547297549
3141;2019-08-03 22:04:45.095;694;698;232;230;205;33;160;28;18;41;656;242;17;63;196;140;264;633;200;192;160;-140;629;351;336;132;354;265;623;1213.0;-1.0;597.0;164.0;0.0;1;76;98;1;0;0;1;1;0;0;1;1;0;0;0;42576.5078125;12446.560546875;17489.087890625;2552.19360351562;715.0;314242;663.0;0.0;Calculated values ==>;1564862685.095;342.56000000000006;342.96000000000004;296.36;296.16;293.66;276.46000000000004;273.4187578820637;289.16;275.96000000000004;274.96000000000004;277.26000000000005;338.76;297.36;274.86;279.46000000000004;292.76000000000005;287.16;299.56;336.46000000000004;292.36;289.16;339.46000000000004;344.66;259.16;240.83765695389522;263.1675429290057;273.4187578820637;293.16;6290000.0;3510000.0;3360000.0;1320000.0;3540000.0;2650000.0;6230000.0;0.2021666666666667;0.0;0.09949999999999999;0.02733333333333333;0.0;0.2021666666666667;0.0;12446.560546875;17489.087890625;2552.19360351562;42576.5078125;493480.6857315865;494629.3342172269;266928.81242617936;265912.5310438473;255048.03183156587;430735.4089219946;458028.00178676745;451401.0518682116;473824.5983165287;521899.61860851926;477938.95248447265;451272.76555757073;457054.6125532047;460005.1178186515;452759.26288427605;410301.1033318732;485592.15591457614;462247.1258975034;458028.00178676745;278076.8904731985;299856.38484229014;455934.4732552484;199170.47913014845;199170.47913014845;272.83336053341986;1868790.6378144945;900372.1941528359;112416.02254320077;608980.2673296273;0;94;104;42;107;113;97;4;59;63;660028445285.3624;263309449904.85333;519693615344.8352;25096.94198743728;7018.2158394193975;-0.0;52332.36249707981;2478188.059007239;492104.245904584;0.0;2306491.8064250145;2.5993576371530684;0.060471298456650946
3142;2019-08-03 22:05:45.136;688;693;231;231;197;25;167;23;25;37;660;241;22;66;197;138;264;637;199;195;167;-126;635;342;329;132;345;262;630;1073.0;-1.0;271.0;216.0;0.0;1;70;94;1;0;0;1;1;0;0;1;1;0;0;0;43391.59765625;12188.9423828125;17934.20703125;2483.12622070312;714.0;314243;661.0;-1.0;Calculated values ==>;1564862745.136;341.96000000000004;342.46000000000004;296.26000000000005;296.26000000000005;292.86;275.66;272.43898195401505;289.86;275.46000000000004;275.66;276.86;339.16;297.26000000000005;275.36;279.76000000000005;292.86;286.96000000000004;299.56;336.86;292.66;289.86;339.26;344.56000000000006;260.56;240.83765695389522;262.7682575881327;272.43898195401505;293.06;6350000.0;3420000.0000000005;3290000.0;1320000.0;3450000.0;2620000.0;6300000.0;0.17883333333333334;0.0;0.04516666666666667;0.036000000000000004;0.0;0.17883333333333334;-0.002505010741013638;12188.9423828125;17934.20703125;2483.12622070312;43391.59765625;492044.03163079824;493242.3769476244;265783.3886379194;265783.3886379194;251713.96298949033;431298.55289687274;460064.314082079;452817.7392755658;473436.4806182908;522553.9075161731;478199.41546981136;452438.2134286634;457907.5627168128;461530.9913228017;454032.3432269273;407674.5673192991;485395.0569906626;463684.09236753517;460064.314082079;277239.5186164033;299437.39939995663;457348.88659692864;196042.40057719898;196042.40057719898;271.5494816249177;1869507.5282326804;900577.6302957075;112458.01221500756;609275.663169417;0;94;104;42;107;113;97;4;59;63;660228081609.9946;263388704024.7073;519851823379.5437;11597.686131209568;9407.03349671027;-0.0;47215.918865122716;2478494.056529852;492241.21651480254;0.0;2307321.9423069945;2.09225485477722;0.04459040396014213
3143;2019-08-03 22:06:45.106;693;699;228;228;187;13;172;13;32;31;660;239;28;68;198;131;264;648;200;197;172;-115;648;327;322;134;331;258;645;1909.0;-1.0;435.0;271.0;0.0;1;65;64;1;0;0;1;1;0;0;1;1;0;0;0;42369.4296875;10359.27734375;18706.11328125;2410.4375;710.0;314244;658.0;-1.0;Calculated values ==>;1564862805.106;342.46000000000004;343.06000000000006;295.96000000000004;295.96000000000004;291.86;274.46000000000004;270.7629442988711;290.36;274.46000000000004;276.36;276.26000000000005;339.16;297.06;275.96000000000004;279.96000000000004;292.96000000000004;286.26000000000005;299.56;337.96000000000004;292.86;290.36;338.96000000000004;344.16;261.66;241.2770596917726;262.23063862743834;270.7629442988711;293.16;6480000.0;3270000.0000000005;3220000.0000000005;1340000.0;3310000.0;2580000.0;6450000.0;0.31816666666666665;0.0;0.0725;0.04516666666666667;0.0;0.31816666666666665;-0.002505603047729323;10359.27734375;18706.11328125;2410.4375;42369.4296875;491409.565203795;492552.6744149804;263203.0472233071;263203.0472233071;247621.8042130285;432184.1853817459;461792.611927746;454379.5404932804;472592.1488768574;522877.06259107875;478471.8213598768;453881.6901609956;458788.78780023096;463770.8092354674;455607.080706299;401076.1657206642;485332.3524536733;464968.666327034;461792.611927746;275983.5004908252;297761.5184850505;458141.6942392351;192735.36073745645;192735.36073745645;270.155003006592;1870221.8461232719;900765.4381759362;112498.7715228507;609580.8465041654;0;94;104;42;107;113;97;4;59;63;660423283960.0878;263468464124.74536;520007745379.6181;18969.203032297235;11987.519396497002;-0.0;85605.04875371043;2478748.653244298;492419.4153116939;0.0;2308428.2302836473;3.703215391811226;0.05339562283539355
3144;2019-08-03 22:07:45.137;709;705;220;221;189;15;177;7;40;25;658;239;35;75;198;131;264;624;201;197;176;-108;605;335;334;135;339;263;607;866.0;0.0;1450.0;516.0;0.0;1;58;54;1;0;0;1;0;0;0;1;1;0;0;0;24630.416015625;9037.6865234375;3107.2509765625;2407.3857421875;706.0;314245;657.0;0.0;Calculated values ==>;1564862865.137;344.06000000000006;343.66;295.16;295.26000000000005;292.06;274.66;271.6637117239857;290.86;273.86;277.16;275.66;338.96000000000004;297.06;276.66;280.66;292.96000000000004;286.26000000000005;299.56;335.56;292.86;290.76000000000005;338.86;343.76;262.36;241.49495122638035;262.9017227912062;271.6637117239857;293.26000000000005;6050000.0;3350000.0;3340000.0;1350000.0;3390000.0;2630000.0;6070000.0;0.14433333333333334;0.0;0.24166666666666667;0.08600000000000001;0.0;0.14433333333333334;0.0;9037.6865234375;3107.2509765625;2407.3857421875;24630.416015625;497879.72999668954;497152.5496475366;262426.2066479537;262899.65186594374;249831.34346596786;431720.082569444;460595.6709408787;454531.51343594707;471875.0639052514;522267.58275754115;477852.6497781621;453905.18964537716;458844.57707494247;462573.79888257565;454258.39727389393;419201.1660937789;486072.2778526078;463195.3948201022;460464.49447596865;275564.83829863765;296085.73418796173;458691.0235781257;193993.35482696464;193993.35482696464;270.6955884247774;1870780.4666436338;900927.1630565716;112538.94079336645;609762.7184587149;0;94;104;42;107;113;97;4;59;63;660620185640.5382;263549205819.93005;520164126134.9758;62963.38833050409;22763.999512599854;-0.0;38460.66782267291;2479431.7776058745;492709.1609278612;0.0;2309462.645429319;8.533898924520381;0.5287870027027466
3145;2019-08-03 22:08:45.147;723;710;219;220;193;21;180;4;46;21;656;240;42;82;197;136;264;589;199;197;180;-104;626;329;333;139;333;268;629;-1.0;-1.0;715.0;113.0;0.0;1;73;60;1;0;0;1;0;0;0;1;1;0;0;0;25207.865234375;9738.619140625;3313.16870117188;2541.76904296875;701.0;314246;655.0;0.0;Calculated values ==>;1564862925.147;345.46000000000004;344.16;295.06;295.16;292.46000000000004;275.26000000000005;270.9896433162861;291.16;273.56;277.76000000000005;275.26000000000005;338.76;297.16;277.36;281.36;292.86;286.76000000000005;299.56;332.06;292.86;291.16;338.66;343.26;262.76000000000005;242.35481222062532;263.56353331371673;270.9896433162861;293.06;6260000.0;3290000.0;3329999.9999999995;1390000.0;3329999.9999999995;2680000.0;6290000.0;0.0;0.0;0.11916666666666667;0.01883333333333333;0.0;0.0;0.0;9738.619140625;3313.16870117188;2541.76904296875;25207.865234375;497714.96702951874;495665.076603982;260385.65807776732;260815.6537703478;250321.3803270803;432069.9255137471;461142.57629144005;454439.26461370324;470951.1231468757;521655.4653029957;477341.2293217975;453934.5932790833;458905.9726566464;463344.8196133183;455948.4108930111;411540.78907282226;478507.51375574624;463344.8196133183;461142.57629144005;274727.5295995403;293991.1381695566;458469.9448394925;193072.3302309162;193993.35482696464;270.2994411290169;1871195.8548738195;901083.6583486162;112580.19062372895;609816.2308732704;0;94;104;42;107;113;97;4;59;63;660820318990.5063;263631419519.917;520323452684.9505;31146.22634728212;4998.321741794853;-0.0;0.0;2480216.1551025296;492940.55216372386;0.0;2309783.204412051;2.317915556802115;0.19907846202489488
3146;2019-08-03 22:09:45.118;735;724;222;227;196;18;182;0;52;17;655;240;48;88;198;136;264;630;200;200;182;-102;684;325;329;136;329;271;687;-1.0;78.0;1282.0;208.0;0.0;1;66;66;1;0;0;1;0;0;0;1;1;0;0;0;28036.599609375;10922.9716796875;3762.53564453125;2525.6298828125;696.0;314247;653.0;0.0;Calculated values ==>;1564862985.118;346.66;345.56000000000006;295.36;295.86;292.76000000000005;274.96000000000004;270.5352231155435;291.36;273.16;278.36;274.86;338.66;297.16;277.96000000000004;281.96000000000004;292.96000000000004;286.76000000000005;299.56;336.16;293.16;291.36;338.46000000000004;342.76;262.96000000000004;241.71165711629368;263.95629194202945;270.5352231155435;293.16;6840000.000000001;3250000.0;3290000.0;1360000.0;3290000.0;2710000.0;6870000.0;0.0;0.013000000000000001;0.21366666666666667;0.034666666666666665;0.0;0.0;0.0;10922.9716796875;3762.53564453125;2525.6298828125;28036.599609375;493679.4577045243;491818.3208470976;258258.12156931622;260172.7491657442;249118.1143070169;432297.2667888766;462014.0703394119;454689.2023543824;470959.3386274875;521307.57206190703;476965.2965978969;454183.32541441807;459166.35180395487;464067.01572677953;456609.0646972584;277929.8543245434;477887.6777422521;464321.8000801202;462014.0703394119;273890.2417152289;291896.6896268761;459140.5626238012;192038.80686331258;193993.35482696464;269.8635512558398;1871639.3442903208;901255.7550516966;112622.39853772281;609875.1665767435;0;94;104;42;107;113;97;4;59;63;661018823000.3611;263713879644.85666;520485074529.8323;56119.634503258574;9259.52753303027;0.0;0.0;2480943.0191215905;493059.31014681206;0.0;2309783.204412051;3.7986543974316556;0.328855181662478
3147;2019-08-03 22:10:45.098;757;741;223;225;191;19;184;6;55;15;656;240;52;90;199;138;264;668;198;200;183;-110;681;332;335;136;336;268;683;-2.0;80.0;1327.0;278.0;0.0;1;62;60;1;0;0;1;0;0;0;1;1;0;0;0;28098.263671875;10426.232421875;3707.77709960938;2474.36572265625;692.0;314248;652.0;0.0;Calculated values ==>;1564863045.098;348.86;347.26;295.46000000000004;295.66;292.26000000000005;275.06;271.32779825182536;291.56;273.76000000000005;278.66;274.66;338.76;297.16;278.36;282.16;293.06;286.96000000000004;299.56;339.96000000000004;293.16;291.46000000000004;338.36;342.36;262.16;241.71165711629368;263.56353331371673;271.32779825182536;292.96000000000004;6809999.999999999;3320000.0000000005;3350000.0;1360000.0;3360000.0;2680000.0;6830000.0;0.0;0.013333333333333334;0.22116666666666665;0.04633333333333333;0.0;0.0;0.0;10426.232421875;3707.77709960938;2474.36572265625;28098.263671875;497049.7831317939;494622.81976044667;258842.57710318436;259612.62385124323;247615.9004706201;431896.3278553544;461357.37527618377;455568.34810058575;470763.29942817445;521655.4653029957;477341.2293217975;455192.9572356003;459881.69251589297;463154.26029409963;455719.91815765854;278360.36147978925;484096.06323614833;463432.6667151795;461226.72529152135;273471.60554148915;290221.2356813373;458332.3870242633;193434.03158550034;193993.35482696464;270.4574468369113;1872106.9788876374;901433.6057825881;112664.05127890494;609937.3984320957;0;94;104;42;107;113;97;4;59;63;661217956600.4244;263795452444.8826;520646720629.88367;57975.373002586384;12273.623801996018;0.0;0.0;2481893.4939205316;493238.6932603517;0.0;2309783.204412051;4.229733238316973;0.37618746695719035
3148;2019-08-03 22:11:45.119;779;756;209;210;194;25;185;7;59;14;657;239;56;93;199;142;264;672;197;200;184;-127;665;335;338;138;340;273;667;-2.0;-1.0;1620.0;297.0;0.0;1;72;68;1;0;0;1;0;0;0;1;1;0;0;0;25512.248046875;10825.5654296875;3563.51342773438;2577.11010742188;688.0;314249;649.0;0.0;Calculated values ==>;1564863105.119;351.06000000000006;348.76;294.06;294.16;292.56;275.66;271.6637117239857;291.66;273.86;279.06;274.56;338.86;297.06;278.76000000000005;282.46000000000004;293.06;287.36;299.56;340.36;293.16;291.56;338.06000000000006;341.96000000000004;260.46000000000004;242.14157278889297;264.2163659402789;271.6637117239857;292.86;6650000.0;3350000.0;3379999.9999999995;1380000.0;3400000.0;2730000.0;6670000.0;0.0;0.0;0.26999999999999996;0.0495;0.0;0.0;0.0;10825.5654296875;3563.51342773438;2577.11010742188;25512.248046875;501567.22348260315;498253.0084369274;254406.72999868405;254770.58547761204;249171.28004191173;431720.082569444;461026.9153712662;455236.62953312014;470396.5654319022;521350.9460335023;476600.6484017975;454857.80791772855;459464.5300002452;462553.1177627961;455763.4320791272;281116.4234277981;486421.16670118604;462984.00711616385;460895.5283090715;272215.72791638016;288545.87390705565;456285.58243814955;194209.32303339415;193993.35482696464;270.7831588750267;1872553.8895152712;901610.766082158;112706.1616442292;609998.0137276618;0;94;104;42;107;113;97;4;59;63;661419927265.1163;263877681214.75717;520809077434.636;70477.37275492601;12972.774840535392;-0.0;0.0;2482964.308120719;493449.1535507145;0.0;2309783.204412051;4.918614767782051;0.42673015122173785
3149;2019-08-03 22:12:45.139;791;769;203;203;186;29;186;5;58;15;657;238;57;96;199;147;264;679;199;200;185;-145;676;339;342;144;344;278;678;-3.0;98.0;1456.0;315.0;0.0;1;98;85;1;0;0;1;0;0;0;1;1;0;0;0;24261.365234375;12252.2880859375;3626.43603515625;2751.7705078125;686.0;314250;647.0;0.0;Calculated values ==>;1564863165.139;352.26;350.06000000000006;293.46000000000004;293.46000000000004;291.76000000000005;276.06;272.10816812424576;291.76000000000005;273.66;278.96000000000004;274.66;338.86;296.96000000000004;278.86;282.76000000000005;293.06;287.86;299.56;341.06000000000006;293.16;291.66;337.86;341.76;258.66;243.40439225979637;264.86050150153983;272.10816812424576;293.06;6759999.999999999;3390000.0;3420000.0000000005;1440000.0;3440000.0;2780000.0;6780000.0;0.0;0.01633333333333333;0.24266666666666667;0.0525;0.0;0.0;0.0;12252.2880859375;3626.43603515625;2751.7705078125;24261.365234375;502175.55536387506;498991.3582620164;251817.98503874862;251817.98503874862;246163.59110239195;431480.97241316177;460539.9591483717;454267.2056541388;469684.23962315626;520942.0883946121;475853.6388608102;454139.30610915436;459045.7052457623;461946.9247618793;455779.161525756;279128.17455077684;486259.27009130735;462381.4417095876;460407.5333990476;271378.50176498963;287708.2272785495;453437.0343518052;194578.77077176675;193993.35482696464;270.94766273617114;1872968.8078858533;901803.145633209;112750.58378512152;610057.9499452487;0;94;104;42;107;113;97;4;59;63;661623995265.0515;263962309414.7303;520974432534.58344;63017.72686478896;13590.05883795202;0.0;0.0;2484077.1381035843;493670.58428361395;0.0;2309783.204412051;4.111956618901558;0.36827738979192765
3150;2019-08-03 22:13:45.109;798;780;201;201;182;35;187;6;59;15;656;240;57;98;199;153;264;694;201;201;187;-148;665;346;348;146;350;280;666;176.0;76.0;1488.0;425.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;23305.048828125;13030.0107421875;3501.13891601562;2766.60229492188;684.0;314251;645.0;0.0;Calculated values ==>;1564863225.109;352.96000000000004;351.16;293.26000000000005;293.26000000000005;291.36;276.66;272.8767566201714;291.86;273.76000000000005;279.06;274.66;338.76;297.16;278.86;282.96000000000004;293.06;288.46000000000004;299.56;342.56000000000006;293.26000000000005;291.86;337.66;341.56000000000006;258.36;243.81672145450628;265.11578078379944;272.8767566201714;293.26000000000005;6650000.0;3460000.0;3479999.9999999995;1460000.0;3500000.0;2800000.0;6659999.999999999;0.029333333333333333;0.012666666666666666;0.24800000000000003;0.07083333333333333;0.0;0.029333333333333333;0.0;13030.0107421875;3501.13891601562;2766.60229492188;23305.048828125;504117.5065106932;501609.71943300846;251606.36554491232;251606.36554491232;245264.02836340995;431051.2098666511;459736.37117728806;454055.1912390764;469412.11918731505;520674.28523456695;475827.3580965513;453798.1761961078;458977.07317421923;461027.8975196058;455435.2880278432;281116.4234277981;489692.57412367885;461600.3687944173;459736.37117728806;270541.29595472733;286870.6033266602;452784.2572288118;195950.9712178667;195950.9712178667;271.5281715866441;1873364.9964765045;902013.7261139654;112796.54723194623;610117.3167049745;0;94;104;42;107;113;97;4;59;63;661830891765.1503;264049265914.77176;521141748834.66327;64009.846565260006;18192.35775910861;0.0;7737.70506547636;2485135.17193445;493935.3053286466;0.0;2309847.6530471896;4.660641799537716;0.394372830047712
3151;2019-08-03 22:14:45.090;800;786;202;202;183;42;188;8;65;16;654;243;62;99;199;157;264;696;202;201;188;-131;658;351;354;148;356;284;659;-1.0;-1.0;1511.0;401.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;22272.919921875;12914.5712890625;3393.32250976562;2789.19482421875;685.0;314252;643.0;0.0;Calculated values ==>;1564863285.09;353.16;351.76;293.36;293.36;291.46000000000004;277.36;273.4187578820637;291.96000000000004;273.96000000000004;279.66;274.76000000000005;338.56000000000006;297.46000000000004;279.36;283.06;293.06;288.86;299.56;342.76;293.26000000000005;291.96000000000004;337.46000000000004;341.66;260.06;244.22491754036054;265.62235894841564;273.4187578820637;293.36;6580000.0;3510000.0;3540000.0;1480000.0;3560000.0;2840000.0;6590000.000000001;0.0;0.0;0.2518333333333333;0.06683333333333333;0.0;0.0;0.0;12914.5712890625;3393.32250976562;2789.19482421875;22272.919921875;505013.6950623038;503058.78364845115;252247.6234683926;252247.6234683926;245814.15220616496;430735.4089219946;458923.5272896674;454146.28526668745;469239.00548437104;520137.18308385403;475661.23165767407;453758.7355770381;458465.78911318525;460096.79854208254;455151.7111609148;394607.13247452915;490700.8621777638;460676.8336032137;458923.5272896674;269704.110367413;287289.4124756198;454230.78451144206;197509.14677469232;195950.9712178667;272.1727754461803;1873744.6926072212;902229.8624991641;112842.83088009991;610174.7523564206;0;94;104;42;107;113;97;4;59;63;662041425074.9628;264137437984.69324;521310895254.5127;64629.78604356743;17157.56278873944;-0.0;0.0;2486206.8294062056;494229.7947151039;0.0;2309912.113503734;4.28271295414128;0.4013956832620354
3152;2019-08-03 22:15:45.151;796;787;205;205;185;47;191;11;69;19;651;245;67;101;198;161;264;695;203;202;190;-110;650;358;360;150;363;287;651;267.0;-2.0;1129.0;285.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;21807.7265625;12724.576171875;3277.05981445312;2809.26586914062;686.0;314253;640.0;0.0;Calculated values ==>;1564863345.151;352.76;351.86;293.66;293.66;291.66;277.86;274.1680685717883;292.26000000000005;274.26000000000005;280.06;275.06;338.26;297.66;279.86;283.26000000000005;292.96000000000004;289.26000000000005;299.56;342.66;293.36;292.16;337.16;341.76;262.16;244.62907804385475;265.9988726020314;274.1680685717883;293.46000000000004;6500000.0;3579999.9999999995;3600000.0;1500000.0;3629999.9999999995;2870000.0;6509999.999999999;0.0445;0.0;0.18816666666666665;0.0475;0.0;0.0445;0.0;12724.576171875;3277.05981445312;2809.26586914062;21807.7265625;505201.9885208378;503920.28834846447;253678.53168150954;253678.53168150954;246740.91958018858;430280.9020939914;458375.86308939266;454152.7461724483;469266.0541087329;519576.35741641634;475508.22090267175;453893.46783171676;458237.235123092;458857.5321226224;454530.5711204003;399909.130949278;491382.2392777892;459876.824148246;458238.56606086175;268448.3696465944;287708.2272785495;456097.43409070885;200263.78952815395;200263.78952815395;273.2947997602624;1874112.4047896226;902443.7392822806;112889.53215069887;610230.3953888512;0;94;104;42;107;113;97;4;59;63;662255842845.351;264226928874.85522;521482369409.82306;47773.43867523471;12152.098116721358;-0.0;11479.877555705496;2487144.4752523247;494474.29020771914;0.0;2310007.876410279;3.795959114363379;0.28605924397593135
3153;2019-08-03 22:16:45.131;786;783;209;209;189;58;196;15;61;22;643;248;62;108;198;166;264;687;204;202;195;-94;637;374;370;140;379;295;637;1457.0;0.0;1071.0;275.0;0.0;40;0;98;1;0;0;1;0;0;0;1;1;1;0;0;23522.384765625;12422.5888671875;4324.1416015625;3882.24365234375;686.0;314254;638.0;0.0;Calculated values ==>;1564863405.131;351.76;351.46000000000004;294.06;294.06;292.06;278.96000000000004;275.84098080016133;292.76000000000005;274.66;279.26000000000005;275.36;337.46000000000004;297.96000000000004;279.36;283.96000000000004;292.96000000000004;289.76000000000005;299.56;341.86;293.36;292.66;336.96000000000004;341.76;263.76000000000005;242.56692532238324;266.98899913490544;275.84098080016133;293.56;6370000.0;3740000.0;3700000.0;1400000.0;3790000.0;2950000.0;6370000.0;0.24283333333333335;0.0;0.17850000000000002;0.04583333333333333;0.0;0.24283333333333335;0.0;12422.5888671875;4324.1416015625;3882.24365234375;23522.384765625;505054.0958495659;504660.0020125254;255862.944040006;255862.944040006;248601.72030093396;429187.4505931623;457456.0283980784;451713.2946557393;470915.85626126267;518071.60047861305;474829.222160076;451846.6572572892;457838.70545404823;456264.6031465988;452491.2582283222;406749.251932748;491700.5012207779;458291.8972404618;457316.17752044305;267611.2341011182;287708.2272785495;459329.5123731156;205514.02041697167;205514.02041697167;275.40764186911065;1874490.0298005012;902653.2291377698;112945.27614253585;610293.7176195564;0;94;104;42;107;113;97;4;59;64;662474769845.4205;264313899874.88287;521656911209.87854;43946.57045162002;11633.210047989927;-0.0;61145.957149959635;2487908.553884155;494672.4350388543;0.0;2310612.8899612557;5.658339429017654;0.1990189196636147
3154;2019-08-03 22:17:45.172;766;771;216;216;194;75;200;27;18;29;641;250;27;89;197;162;264;690;204;203;200;-84;675;390;379;138;395;278;672;1460.0;92.0;1264.0;151.0;0.0;99;0;1;1;1;0;1;0;0;0;1;1;1;0;0;36371.0;22878.521484375;6696.0615234375;3640.01049804688;687.0;314255;637.0;0.0;Calculated values ==>;1564863465.172;349.76;350.26;294.76000000000005;294.76000000000005;292.56;280.66;277.46169734231523;293.16;275.86;274.96000000000004;276.06;337.26;298.16;275.86;282.06;292.86;289.36;299.56;342.16;293.46000000000004;293.16;336.86;341.86;264.76000000000005;242.14157278889297;264.86050150153983;277.46169734231523;293.56;6750000.0;3900000.0;3790000.0;1380000.0;3950000.0;2780000.0;6720000.0;0.24333333333333332;0.015333333333333334;0.21066666666666667;0.025166666666666667;0.0;0.24333333333333332;0.0;22878.521484375;6696.0615234375;3640.01049804688;36371.0;498863.41100095003;499829.9705150974;256750.5763554398;256750.5763554398;248988.72772864636;428017.0890761298;456549.39690253884;449051.20828512724;471870.034071972;519280.62810865266;477218.3136033953;450243.8090671939;458176.7248117691;453418.3670637401;449007.0885966731;279290.29351733293;488492.4668516528;456975.3323308763;456549.39690253884;267192.67376467976;288127.0477506168;460647.8971741376;210152.9626192874;210152.9626192874;277.24269487922163;1874989.4823988467;902947.6060770354;113008.00442873189;610385.6153993631;0;95;104;42;107;113;97;4;59;64;662699623390.0062;264397356864.7291;521828928674.5616;50327.89708693693;6304.122519630397;0.0;59956.46567559118;2488694.711286246;494822.01495311933;0.0;2311622.7664272934;3.5101584266443346;0.1115387586646897
3155;2019-08-03 22:18:45.072;753;760;220;220;200;77;198;50;2;39;649;251;8;68;195;160;264;703;202;204;197;-77;694;389;374;138;391;284;679;1365.0;-1.0;1182.0;152.0;0.0;50;0;3;1;1;0;1;0;1;0;1;1;1;1;0;51778.0703125;23704.5703125;20846.447265625;3729.72607421875;686.0;314256;636.0;0.0;Calculated values ==>;1564863525.072;348.46000000000004;349.16;295.16;295.16;293.16;280.86;277.3618629098277;292.96000000000004;278.16;273.36;277.06;338.06000000000006;298.26000000000005;273.96000000000004;279.96000000000004;292.66;289.16;299.56;343.46000000000004;293.56;292.86;336.76000000000005;341.76;265.46000000000004;242.14157278889297;265.62235894841564;277.3618629098277;293.36;6940000.000000001;3890000.0;3740000.0;1380000.0;3910000.0;2840000.0;6790000.000000001;0.2275;0.0;0.197;0.025333333333333333;0.0;0.2275;0.0;23704.5703125;20846.447265625;3729.72607421875;51778.0703125;495231.5381094509;497656.8756764334;257906.83624076197;257906.83624076197;250751.36349855215;428092.51987082884;457085.5864237313;445741.6964769445;472850.0741107318;519615.98163238453;476577.9789787546;446569.13278407865;454532.7321020246;453809.9448359443;448883.63359888276;276625.71492866427;489631.6004720711;457927.6349424833;456944.68830145325;266774.11836628895;287708.2272785495;461352.45794026717;209840.79532292127;209840.79532292127;277.1208494117781;1875722.8336933085;903335.151521907;113069.31654281265;610614.7537714591;0;95;104;42;107;114;97;4;59;64;662925146890.3652;264480018864.86072;521997247674.8296;46472.47752734258;6371.628786306096;-0.0;56216.13565261602;2489500.036626333;494927.47016206855;0.0;2312589.2579315486;2.2588765979160814;0.0708614091061838
3156;2019-08-03 22:19:45.172;736;738;226;226;201;58;160;53;6;47;661;250;6;57;197;148;264;702;203;206;159;-72;686;377;361;138;380;276;670;1404.0;-2.0;1131.0;279.0;0.0;99;0;1;1;1;0;1;0;1;0;1;1;1;0;0;53216.50390625;23285.642578125;22525.083984375;3613.32958984375;684.0;314257;635.0;0.0;Calculated values ==>;1564863585.172;346.76;346.96000000000004;295.76000000000005;295.76000000000005;293.26000000000005;278.96000000000004;276.14872888175563;289.16;278.46000000000004;273.76000000000005;277.86;339.26;298.16;273.76000000000005;278.86;292.86;287.96000000000004;299.56;343.36;293.76000000000005;289.06;336.66;341.56000000000006;265.96000000000004;242.14157278889297;264.60387354146746;276.14872888175563;293.46000000000004;6859999.999999999;3770000.0000000005;3610000.0;1380000.0;3800000.0;2760000.0;6700000.0;0.23399999999999999;0.0;0.1885;0.0465;0.0;0.23399999999999999;0.0;23285.642578125;22525.083984375;3613.32958984375;53216.50390625;493621.9491239032;495480.3769487987;260738.9846338438;260738.9846338438;251445.36760154972;428973.91024759493;453877.0401161356;447819.4986877625;473632.86133578786;521520.1746018643;477468.41496381804;447819.4986877625;454478.6076128289;455956.1847462168;449268.88571999554;277653.8676685857;490418.6516627021;460262.8667298895;453734.43741288787;266355.56789118156;286870.6033266602;461854.83689712005;206254.6695147351;206254.6695147351;275.70542727763166;1876599.2467350494;903727.3892705521;113130.61066013346;610976.7855803465;0;95;104;42;107;114;97;4;59;64;663146014390.0148;264562956864.72913;522165527674.56256;45534.97029911566;11885.4077832809;-0.0;57910.26568816774;2490268.043238221;495079.8657031923;0.0;2313541.896363451;2.333492083593288;0.08672966233461203
3157;2019-08-03 22:20:45.073;730;732;239;239;212;50;139;47;11;49;669;250;10;51;199;147;264;697;202;206;139;-69;669;370;354;137;373;268;655;1383.0;-1.0;1180.0;307.0;0.0;98;0;1;1;1;0;1;0;1;0;1;1;1;0;0;55157.39453125;22814.955078125;21977.802734375;3501.13671875;681.0;314258;634.0;0.0;Calculated values ==>;1564863645.073;346.16;346.36;297.06;297.06;294.36;278.16;275.4277932560699;287.06;277.86;274.26000000000005;278.06;340.06000000000006;298.16;274.16;278.26000000000005;293.06;287.86;299.56;342.86;293.76000000000005;287.06;336.56;341.26;266.26000000000005;241.92719264551067;263.56353331371673;275.4277932560699;293.36;6690000.000000001;3700000.0;3540000.0;1370000.0;3729999.9999999995;2680000.0;6550000.0;0.2305;0.0;0.19666666666666668;0.051166666666666666;0.0;0.2305;0.0;22814.955078125;21977.802734375;3501.13671875;55157.39453125;494465.19858755474;496118.4432432339;267502.8100008948;267502.8100008948;256088.96169964923;429467.9694778635;452090.2153152323;449958.4518588997;473957.519860846;522994.6592596967;478461.5666004103;449828.1324052855;455067.61334165884;457388.9862979285;450399.16066730564;280335.4040883662;491253.0308390884;461345.36918359256;452090.2153152323;265937.0223246507;285614.20965156396;462304.98701693455;204371.94801415957;204371.94801415957;274.94974092437366;1877500.872414603;904110.9270346162;113189.80005548261;611347.0310551185;0;95;104;42;107;114;97;4;59;64;663360160465.0966;264645320739.7606;522328458394.6248;48298.67908946556;13197.573828975319;-0.0;57099.060612897265;2491048.7001040787;495288.54565904365;0.0;2314498.726038089;2.4556999323091975;0.0970409668424317
3158;2019-08-03 22:21:48.084;726;728;237;236;211;43;146;41;2;47;671;250;3;49;200;146;264;686;203;206;146;-68;660;363;347;133;366;262;646;1866.0;-1.0;1050.0;217.0;0.0;99;0;1;1;1;0;1;0;1;0;1;1;1;0;0;55718.58203125;22543.79296875;21733.927734375;3461.2109375;674.0;314259;635.0;0.0;Calculated values ==>;1564863708.084;345.76;345.96000000000004;296.86;296.76000000000005;294.26000000000005;277.46000000000004;274.69669130483857;287.76000000000005;277.26000000000005;273.36;277.86;340.26;298.16;273.46000000000004;278.06;293.16;287.76000000000005;299.56;341.76;293.76000000000005;287.76000000000005;336.66;340.56000000000006;266.36;241.05796691057077;262.7682575881327;274.69669130483857;293.46000000000004;6600000.0;3629999.9999999995;3470000.0000000005;1330000.0;3660000.0;2620000.0;6459999.999999999;0.311;0.0;0.175;0.036166666666666666;0.0;0.311;0.0;22543.79296875;21733.927734375;3461.2109375;55718.58203125;494798.9699562208;496448.94361381885;267316.6402672569;266828.164864524;256165.4591330219;429947.3805835815;454294.13401412894;449880.10017598694;474277.9221395622;523682.33494069043;479198.9766429956;450009.21155569854;455818.0055600663;458654.80598915706;451509.02963491797;393066.1933020484;490634.0375928135;462411.6790659898;454294.13401412894;266355.56789118156;282682.81946839223;462997.49944759306;203020.63214994062;203020.63214994062;274.39457001196087;1878471.2066057865;904507.885379099;113250.73123454607;611729.5754794801;0;95;104;42;107;114;97;4;59;64;663581014020.6448;264730385589.97174;522495437545.0393;43200.406904558105;9402.496700598429;-0.0;78146.05907976256;2491849.4568987843;495486.3308045539;0.0;2315682.327462826;2.7388330277096946;0.06933054126804467
3159;2019-08-03 22:22:45.104;725;728;236;235;209;37;161;35;0;43;671;250;0;45;201;144;264;681;202;205;161;-69;654;356;341;132;359;255;641;1960.0;-1.0;890.0;237.0;0.0;98;0;1;1;1;0;1;0;1;0;1;1;1;0;0;56036.24609375;22382.810546875;21664.6953125;3379.25341796875;667.0;314260;637.0;0.0;Calculated values ==>;1564863765.104;345.66;345.96000000000004;296.76000000000005;296.66;294.06;276.86;273.955091788801;289.26000000000005;276.66;273.16;277.46000000000004;340.26;298.16;273.16;277.66;293.26000000000005;287.56;299.56;341.26;293.66;289.26000000000005;336.86;339.86;266.26000000000005;240.83765695389522;261.82340779136865;273.955091788801;293.36;6540000.000000001;3560000.0;3410000.0;1320000.0;3590000.0;2550000.0;6409999.999999999;0.3266666666666667;0.0;0.14833333333333334;0.0395;0.0;0.3266666666666667;0.0;22382.810546875;21664.6953125;3379.25341796875;56036.24609375;495252.8142604676;496935.8699975233;267271.16015423497;266777.32270185207;255656.36502333367;430412.23801567365;457353.7210016424;450884.21563488897;474018.5663130017;524242.22133982816;480051.4364434508;450884.21563488897;456479.6629458928;459897.8941259199;452456.14026116463;397403.41111667355;490450.5539784994;463183.430266312;457353.7210016424;267192.67376467976;279751.69817897916;463045.68898924236;201129.83188429888;201129.83188429888;273.6261526386687;1879356.2427582247;904863.6791195996;113304.90391196529;612073.2684635503;0;95;104;42;107;114;97;4;59;64;663777162820.5791;264805937089.94647;522642834244.99;37046.90025633753;10345.676355645268;-0.0;83699.80377833224;2492484.9709894485;495642.7253638998;0.0;2316964.056781865;2.7641015828998294;0.06029970603304275
3160;2019-08-03 22:23:45.134;726;730;234;233;206;30;170;29;7;39;669;249;4;47;202;140;264;678;200;205;170;-71;636;348;335;129;351;262;627;2153.0;-1.0;599.0;157.0;0.0;79;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46205.6640625;12631.6357421875;20241.646484375;3501.41796875;659.0;314261;641.0;0.0;Calculated values ==>;1564863825.134;345.76;346.16;296.56;296.46000000000004;293.76000000000005;276.16;273.0942459734351;290.16;276.06;273.86;277.06;340.06000000000006;298.06;273.56;277.86;293.36;287.16;299.56;340.96000000000004;293.66;290.16;337.26;339.06000000000006;266.06;240.16925963744896;262.7682575881327;273.0942459734351;293.16;6360000.0;3479999.9999999995;3350000.0;1290000.0;3510000.0;2620000.0;6270000.0;0.35883333333333334;0.0;0.09983333333333334;0.026166666666666668;0.0;0.35883333333333334;0.0;12631.6357421875;20241.646484375;3501.41796875;46205.6640625;497150.26611553715;498558.1027132706;267576.12446314876;267059.16005280707;255225.96353551702;430925.7729439634;459517.5993648672;450524.34938830417;474018.0131486867;523477.2402790036;479088.07497768186;450138.1913660688;455570.3112013108;461273.1859995164;453280.47471179586;407215.30820864753;491479.9201450462;464075.5870987831;459517.5993648672;268866.9448851554;276402.16793126165;463289.22615565825;199284.90782147547;199284.90782147547;272.86592400590587;1880208.6846837462;905155.6120653956;113362.27150962471;612422.6625881152;0;95;104;42;107;114;97;4;59;64;663980064220.4824;264884276239.90915;522798011794.916;25082.070916421733;6908.112996411117;-0.0;93380.1641488204;2493002.9712863546;495786.578832554;0.0;2318440.4610137544;3.4466359142063627;0.030877480340200176
3161;2019-08-03 22:24:45.095;719;723;235;235;197;19;175;19;16;33;671;249;13;66;203;136;264;656;200;205;175;-73;636;335;327;134;338;263;631;2127.0;0.0;337.0;280.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44505.39453125;12652.0673828125;18070.15625;2653.58715820312;652.0;314262;651.0;0.0;Calculated values ==>;1564863885.095;345.06000000000006;345.46000000000004;296.66;296.66;292.86;275.06;271.6637117239857;290.66;275.06;274.76000000000005;276.46000000000004;340.26;298.06;274.46000000000004;279.76000000000005;293.46000000000004;286.76000000000005;299.56;338.76;293.66;290.66;338.26;338.36;265.86;241.2770596917726;262.9017227912062;271.6637117239857;293.16;6360000.0;3350000.0;3270000.0000000005;1340000.0;3379999.9999999995;2630000.0;6310000.0;0.3545;0.0;0.05616666666666667;0.04666666666666666;0.0;0.3545;0.0;12652.0673828125;18070.15625;2653.58715820312;44505.39453125;496200.0394126139;497230.12725669565;267703.5865086868;267703.5865086868;251669.55138734254;431720.082569444;461414.6217821675;451499.28253493103;472787.01963726926;523602.15916351625;478965.45438076626;451115.4560550067;457746.7486710818;463372.44366425386;454944.7619224722;407215.30820864753;487986.44896884426;465248.5533862867;461414.6217821675;273052.9745269728;273471.60554148915;462351.94233887276;195330.72786027024;195330.72786027024;271.23618852537464;1880964.1188200274;905366.1726379248;113413.52987937554;612741.7200884542;0;95;104;42;107;114;97;4;59;64;664178535130.3688;264963124954.864;522955409419.82587;14388.133820893449;12460.990009001449;-0.0;94326.74039531258;2493331.675862035;495947.8831081988;0.0;2320003.668471661;3.630649304190885;0.03744143777874908
3162;2019-08-03 22:25:45.126;720;724;231;230;189;5;179;8;21;26;679;246;18;68;203;132;264;661;197;206;179;-73;625;323;323;136;328;255;625;322.0;-2.0;1035.0;656.0;0.0;76;99;80;1;0;0;1;0;0;0;1;0;1;0;0;30707.22265625;10907.1044921875;5464.509765625;2546.947265625;644.0;314263;662.0;0.0;Calculated values ==>;1564863945.126;345.16;345.56000000000006;296.26000000000005;296.16;292.06;273.66;270.30646906291605;291.06;273.96000000000004;275.26000000000005;275.76000000000005;341.06000000000006;297.76000000000005;274.96000000000004;279.96000000000004;293.46000000000004;286.36;299.56;339.26;293.76000000000005;291.06;339.36;337.56000000000006;265.86;241.71165711629368;261.82340779136865;270.30646906291605;292.86;6250000.0;3229999.9999999995;3229999.9999999995;1360000.0;3279999.9999999995;2550000.0;6250000.0;0.05366666666666667;0.0;0.1725;0.10933333333333332;0.0;0.05366666666666667;0.0;10907.1044921875;5464.509765625;2546.947265625;30707.22265625;497408.4871486601;497945.9809882794;266231.25735320617;265732.5099338725;249075.58535365123;432409.1687467413;462537.44501583313;453522.35598686896;471840.61823089625;525058.6117827663;479611.8733642913;453148.51209923427;459262.7610348818;464849.6334359206;456404.51277720334;411944.2998342976;489324.6965414966;465953.46411038336;462537.44501583313;277658.20189090865;270122.7006405761;462053.8085478655;189953.63316248564;189953.63316248564;268.9996953582106;1881591.214460969;905562.6005052091;113456.89005735764;612937.9436347326;0;95;104;42;107;114;97;4;59;64;664373635880.0403;265044166804.72754;523110889709.564;45465.60468720611;29749.61917546819;-0.0;14628.66456946298;2493830.714719025;496299.8199242663;0.0;2320912.09929172;4.74898095824215;0.4183102163309171
3163;2019-08-03 22:26:45.126;738;722;223;221;195;10;181;1;28;19;677;243;24;73;203;133;264;602;197;205;181;-73;606;320;325;138;325;258;608;219.0;-1.0;703.0;300.0;0.0;1;99;52;1;0;0;1;0;0;0;1;0;1;0;0;24629.03125;8872.8466796875;3205.60668945312;2558.74340820312;635.0;314264;669.0;0.0;Calculated values ==>;1564864005.126;346.96000000000004;345.36;295.46000000000004;295.26000000000005;292.66;274.16;269.9613774848165;291.26000000000005;273.26000000000005;275.96000000000004;275.06;340.86;297.46000000000004;275.56;280.46000000000004;293.46000000000004;286.46000000000004;299.56;333.36;293.66;291.26000000000005;340.06000000000006;336.66;265.86;242.14157278889297;262.23063862743834;269.9613774848165;292.86;6060000.0;3200000.0;3250000.0;1380000.0;3250000.0;2580000.0;6080000.0;0.0365;0.0;0.11716666666666667;0.05;0.0;0.0365;0.0;8872.8466796875;3205.60668945312;2558.74340820312;24629.03125;501608.24363647174;499313.67744521354;263779.8932990347;262818.08607583237;251991.06121618595;432574.8076454491;462491.5204388013;453881.6901609956;470888.190022284;524616.0698410679;478914.29257913854;453382.1211453705;459391.8057102196;465287.0890201433;457029.4958591257;418869.1011536615;482839.15322569304;465538.9225310313;462491.5204388013;280589.13426710566;266355.56789118156;461754.41870950727;190079.27844097972;190079.27844097972;269.0416441960933;1882052.3499101878;905727.4334316413;113499.43747963954;613010.1946051916;0;95;104;42;107;114;97;4;59;64;664568035880.0403;265126366804.72754;523264789709.564;30908.84923986186;13583.757013426379;-0.0;9943.046832920489;2494467.1685017506;496660.9313925071;0.0;2321116.8635534067;3.718994416367158;0.2922142406883301
3164;2019-08-03 22:27:45.097;751;729;222;221;198;11;183;1;36;13;671;242;31;84;203;135;264;576;197;207;182;-73;611;317;322;140;322;263;614;157.0;-1.0;923.0;68.0;0.0;1;99;46;1;0;0;0;0;0;0;1;0;1;0;0;20955.365234375;8572.74609375;0.0;2600.64819335938;629.0;314265;673.0;0.0;Calculated values ==>;1564864065.097;348.26;346.06000000000006;295.36;295.26000000000005;292.96000000000004;274.26000000000005;269.6138998590099;291.46000000000004;273.26000000000005;276.76000000000005;274.46000000000004;340.26;297.36;276.26000000000005;281.56;293.46000000000004;286.66;299.56;330.76000000000005;293.86;291.36;340.46000000000004;336.06;265.86;242.56692532238324;262.9017227912062;269.6138998590099;292.86;6110000.0;3170000.0;3220000.0000000005;1400000.0;3220000.0000000005;2630000.0;6140000.0;0.026166666666666668;0.0;0.15383333333333335;0.011333333333333334;0.0;0.026166666666666668;0.0;8572.74609375;0.0;2600.64819335938;20955.365234375;502843.21765315236;499667.6485193776;262808.0691492666;262343.10587080807;252828.1569706206;432737.7855432766;463197.72487261763;454030.6727851501;470028.2500469368;523602.15916351625;478186.9232207698;453402.1464048377;459935.2083333747;465721.9907049879;457779.94754925347;417165.8055091186;478361.7270624807;466222.39845450304;463070.4969946178;282264.0715131367;263844.3676079864;461453.7569614343;190988.90302176616;190988.90302176616;269.40577979587937;1882432.036276794;905872.7431043427;113542.4116287383;613036.8950827795;0;95;104;42;107;114;97;4;59;64;664762042064.8983;265209726494.66656;523421014164.44977;40464.59224860057;3065.2683446495726;-0.0;7119.4683756229515;2495061.6597040244;496799.60621181526;0.0;2321258.982456021;4.533029772994466;0.29348488301519526
3165;2019-08-03 22:28:45.107;766;737;231;223;200;14;183;1;43;8;665;242;38;93;204;136;264;602;197;209;183;-74;641;317;321;140;322;267;644;86.0;-1.0;781.0;166.0;0.0;1;99;47;1;0;0;0;0;0;0;1;0;1;0;0;21991.666015625;9033.6728515625;0.0;2647.32177734375;623.0;314266;671.0;0.0;Calculated values ==>;1564864125.107;349.76;346.86;296.26000000000005;295.46000000000004;293.16;274.56;269.6138998590099;291.46000000000004;273.26000000000005;277.46000000000004;273.96000000000004;339.66;297.36;276.96000000000004;282.46000000000004;293.56;286.76000000000005;299.56;333.36;294.06;291.46000000000004;340.26;335.46000000000004;265.76000000000005;242.56692532238324;263.43189868330234;269.6138998590099;292.86;6409999.999999999;3170000.0;3210000.0;1400000.0;3220000.0000000005;2670000.0;6440000.000000001;0.014333333333333333;0.0;0.13016666666666665;0.027666666666666666;0.0;0.014333333333333333;0.0;9033.6728515625;0.0;2647.32177734375;21991.666015625;502045.79230551305;497867.64140837395;264631.6011096865;261105.9909933245;252179.464615723;432737.7855432766;463347.12590584473;454230.8490233495;469534.43403505563;522663.5825453762;477690.2607318351;453599.6757699563;460401.3921927721;465847.2267000129;457910.9542197196;404811.10443952;478679.01110324974;466615.053743946;463347.12590584473;281426.5920051367;261333.34086894934;461352.91039242136;190182.05352785994;190182.05352785994;269.0740273193611;1882789.987853897;906019.4877161396;113586.1520008415;613036.8950827795;0;95;104;42;107;114;97;4;59;64;664954974215.6342;265293740494.987;523580040665.0563;34370.35154699623;7502.3937065862;-0.0;3915.3660374177816;2495685.3881754554;496887.68473988655;0.0;2321350.954735973;3.9198812040963658;0.3119377885970035
