;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3166;2019-08-03 22:29:45.137;784;747;230;233;202;19;184;0;50;5;663;242;45;98;205;138;264;649;198;208;184;-76;682;321;323;141;326;272;685;0.0;82.0;1453.0;416.0;0.0;0;99;58;1;0;0;0;0;0;0;1;0;1;0;0;26271.234375;10372.5771484375;0.0;2692.68872070312;618.0;314267;669.0;0.0;Calculated values ==>;1564864185.137;351.56000000000006;347.86;296.16;296.46000000000004;293.36;275.06;270.0766712529157;291.56;273.16;278.16;273.66;339.46000000000004;297.36;277.66;282.96000000000004;293.66;286.96000000000004;299.56;338.06000000000006;293.96000000000004;291.56;340.06000000000006;334.96000000000004;265.56;242.77792619122317;264.08650396036035;270.0766712529157;292.96000000000004;6820000.0;3210000.0;3229999.9999999995;1410000.0;3260000.0;2720000.0;6850000.0;0.0;0.013666666666666666;0.24216666666666667;0.06933333333333333;0.0;0.0;0.0;10372.5771484375;0.0;2692.68872070312;26271.234375;500670.32285383483;495268.07502577174;261468.4661705855;262681.261902308;251202.4281626589;432519.89010106167;463175.4039525264;454267.0351814693;469101.2764714543;522052.43340761523;477065.33781204734;453631.6187368087;460232.5655346352;465393.8792002706;457527.33035293024;278214.54317162454;481025.12278095545;466203.7878514051;463175.4039525264;280589.13426710566;259240.94887492666;460999.70762075996;190792.540552528;190182.05352785994;269.3387553327483;1883192.379785712;906181.2873254375;113630.67433834774;613036.8950827795;0;95;104;42;107;114;97;4;59;64;665148270815.542;265378082644.9468;523741821514.9792;63804.740115975284;18734.363583397415;0.0;0.0;2496503.9230018053;497106.4337036875;0.0;2321383.5991002945;6.3174453949938485;0.5928834360676976
3167;2019-08-03 22:30:45.108;806;760;225;229;213;27;186;-1;56;5;662;242;52;100;203;141;264;681;198;208;185;-79;681;334;335;144;339;275;683;457.0;133.0;1267.0;368.0;0.0;0;99;68;1;0;0;0;0;0;0;1;0;1;0;0;27284.404296875;10973.5234375;0.0;2701.822265625;613.0;314268;662.0;0.0;Calculated values ==>;1564864245.108;353.76;349.16;295.66;296.06;294.46000000000004;275.86;271.55198750734434;291.76000000000005;273.06;278.76000000000005;273.66;339.36;297.36;278.36;283.16;293.46000000000004;287.26000000000005;299.56;341.26;293.96000000000004;291.66;339.36;334.46000000000004;265.26000000000005;243.40439225979637;264.4750485637546;271.55198750734434;292.96000000000004;6809999.999999999;3340000.0;3350000.0;1440000.0;3390000.0;2750000.0;6830000.0;0.07616666666666667;0.022166666666666668;0.21116666666666667;0.06133333333333334;0.0;0.07616666666666667;0.0;10973.5234375;0.0;2701.822265625;27284.404296875;503746.10761148436;497273.68753206305;259612.62385124323;261184.93208673067;255132.89019265186;431779.12508338504;461618.3335251143;454520.55096188234;468689.9516013245;521705.17217634787;476688.1638117303;454011.2738692397;460009.8412927616;463223.07351651293;455793.9723837032;278360.36147978925;486015.06143727986;464460.1107297734;461487.91114699474;277658.20189090865;257148.6733736563;460238.099622146;194639.6728270738;194639.6728270738;270.95359462767453;1883638.4610641068;906359.0855195074;113675.6068686428;613036.8950827795;0;95;104;42;107;114;97;4;59;64;665345575405.3977;265463541319.8843;523905842199.8592;54878.17876613374;16290.036843431093;0.0;20324.94081870065;2497492.4692966766;497398.1626365293;0.0;2321552.891742648;6.690372471341479;0.4585849160026286
3168;2019-08-03 22:31:45.149;825;773;210;213;213;37;188;0;61;5;660;242;58;102;201;144;264;694;198;208;187;-82;671;347;348;147;352;281;674;371.0;-1.0;1416.0;423.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;1;0;0;25530.50390625;12342.3544921875;0.0;2738.83618164062;608.0;314269;654.0;0.0;Calculated values ==>;1564864305.149;355.66;350.46000000000004;294.16;294.46000000000004;294.46000000000004;276.86;272.9856168485579;291.96000000000004;273.16;279.26000000000005;273.66;339.16;297.36;278.96000000000004;283.36;293.26000000000005;287.56;299.56;342.56000000000006;293.96000000000004;291.86;338.56000000000006;333.96000000000004;264.96000000000004;244.02132995426717;265.2429198363724;272.9856168485579;292.96000000000004;6709999.999999999;3470000.0000000005;3479999.9999999995;1470000.0;3520000.0000000005;2810000.0;6740000.000000001;0.06183333333333333;0.0;0.23600000000000002;0.07050000000000001;0.0;0.06183333333333333;0.0;12342.3544921875;0.0;2738.83618164062;25530.50390625;507173.31407074904;499915.21982306207;254453.9360202589;255543.75105192515;255543.75105192515;430988.63858405815;459870.3299684906;454141.80857615237;468276.40790251666;521008.0155842759;475928.72186321445;453755.8230418441;459315.5285184013;460986.0157669899;454014.50864139205;279972.0386568164;488858.46601619106;462523.47555721086;459736.37117728806;274308.8830629234;255056.51255035817;459469.37805013004;197913.36436720163;197913.36436720163;272.3178258652872;1884078.886049882;906553.5172728681;113720.97667048036;613036.8950827795;0;95;104;42;107;114;97;4;59;64;665550615420.0199;265550900974.72336;524072756179.55164;60469.91283331238;18439.698964646454;-0.0;16189.389254423677;2498454.360234866;497687.77486761415;0.0;2321857.385754854;6.305801916384308;0.47212980383831044
3169;2019-08-03 22:32:45.139;838;785;202;203;204;49;190;3;65;8;657;243;63;101;199;149;264;702;198;208;190;-86;669;359;361;148;364;287;671;271.0;-2.0;1470.0;446.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;22672.6328125;13096.9599609375;0.0;2820.93139648438;645.0;314270;646.0;0.0;Calculated values ==>;1564864365.139;356.96000000000004;351.66;293.36;293.46000000000004;293.56;278.06;274.27422755570615;292.16;273.46000000000004;279.66;273.96000000000004;338.86;297.46000000000004;279.46000000000004;283.26000000000005;293.06;288.06;299.56;343.36;293.96000000000004;292.16;337.76;337.66;264.56;244.22491754036054;265.9988726020314;274.27422755570615;292.96000000000004;6690000.000000001;3590000.0;3610000.0;1480000.0;3640000.0;2870000.0;6709999.999999999;0.04516666666666667;0.0;0.245;0.07433333333333333;0.0;0.04516666666666667;0.0;13096.9599609375;0.0;2820.93139648438;22672.6328125;509061.39144863904;501823.710414544;251752.00583682596;252100.2060432447;252450.14548702643;430214.79039162316;458077.9016770889;453633.6858551464;468438.6031449724;520202.9153229464;475277.6878954627;453373.39424177306;458237.235123092;458835.75621896185;452648.96075887873;280335.4040883662;490315.56661469507;460533.5242618854;458077.9016770889;270959.89632461156;270541.29595472733;458902.8586646426;200813.43459419295;200813.43459419295;273.51530787518806;1884480.5119071344;906765.4762276299;113767.30034507268;613036.8950827795;0;95;104;42;107;114;97;4;59;64;665763279970.0537;265639386224.73743;524243127779.57874;61940.96155893359;19184.64718923676;-0.0;11619.778429910803;2499474.28083986;498001.25882957666;0.0;2322089.090195083;5.826487007328245;0.46774632514724784
3170;2019-08-03 22:33:45.100;840;793;198;198;190;63;195;12;58;12;654;245;61;108;197;154;264;703;201;207;195;-91;644;374;370;140;378;303;646;1421.0;-1.0;1338.0;491.0;2.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;20794.92578125;12478.0498046875;0.0;3985.62548828125;728.0;314271;637.0;0.0;Calculated values ==>;1564864425.1;357.16;352.46000000000004;292.96000000000004;292.96000000000004;292.16;279.46000000000004;275.84098080016133;292.66;274.36;278.96000000000004;274.36;338.56000000000006;297.66;279.26000000000005;283.96000000000004;292.86;288.56;299.56;343.46000000000004;293.86;292.66;336.86;345.96000000000004;264.06;242.56692532238324;267.9596281332873;275.84098080016133;293.26000000000005;6440000.000000001;3740000.0;3700000.0;1400000.0;3779999.9999999995;3030000.0;6459999.999999999;0.23683333333333334;0.0;0.223;0.08183333333333334;0.0003333333333333333;0.23716666666666666;0.0;12478.0498046875;0.0;3985.62548828125;20794.92578125;511461.0177609793;505165.2899080899;251379.36379971454;251379.36379971454;248600.2805098065;429187.4505931623;457316.17752044305;449870.8715090784;469929.52753194683;518561.7122314351;473437.96359408915;450281.2308927748;456536.7023360281;456287.3088587096;450718.2724084136;403270.0822181785;493007.0822744832;458984.31781305023;457316.17752044305;267192.67376467976;305303.7579410727;459633.82918696303;205095.30455777526;205160.35594110898;275.2471597240881;1884842.5061125993;906978.4627775853;113823.98478356349;613036.8950827795;0;95;104;42;107;114;97;4;60;64;665982437424.9282;265725730064.688;524420012729.4775;54584.95143014061;20829.7359321552;-0.0;59802.95568456539;2500444.6989321844;498334.4952774889;0.0;2322683.8927725535;8.213089765236653;0.38470821476223777
3171;2019-08-03 22:34:45.130;822;793;200;200;181;82;200;23;41;23;663;250;51;91;196;159;264;701;203;207;200;-98;673;387;378;138;392;299;671;1270.0;133.0;1235.0;318.0;0.0;0;0;61;1;0;1;0;0;0;0;1;1;1;0;0;34096.828125;26705.12109375;0.0;3940.48876953125;779.0;314272;627.0;0.0;Calculated values ==>;1564864485.13;355.36;352.46000000000004;293.16;293.16;291.26000000000005;281.36;277.16162083772156;293.16;275.46000000000004;277.26000000000005;275.46000000000004;339.46000000000004;298.16;278.26000000000005;282.26000000000005;292.76000000000005;289.06;299.56;343.26;293.86;293.16;335.86;351.06000000000006;263.36;242.14157278889297;267.47669482898436;277.16162083772156;293.46000000000004;6730000.0;3870000.0000000005;3779999.9999999995;1380000.0;3920000.0000000005;2990000.0;6709999.999999999;0.21166666666666664;0.022166666666666668;0.20583333333333334;0.053000000000000005;0.0;0.21166666666666664;0.0;26705.12109375;0.0;3940.48876953125;34096.828125;506599.7690909591;502902.711090383;251060.6819693662;251060.6819693662;244787.27791343737;428242.4622021849;456713.69217327517;448270.2827830808;471281.1494085178;519842.11402806314;474546.52313170803;449644.06252484635;454985.57911110535;453786.1480578718;449100.38151298574;279624.1809858365;490172.978650053;457702.8289879699;456713.69217327517;263007.33956846996;326684.87348024134;459234.29461077973;208622.51765195816;208622.51765195816;276.6536381198243;1885300.1661123922;907305.1524660927;113890.06876141897;613036.8950827795;0;95;105;42;107;114;97;4;60;64;666206949625.7129;265809171764.9796;524600703030.109;49327.49832282275;13282.424178817544;0.0;52512.631940345425;2501311.0689850277;498618.9054134082;0.0;2323620.3239876493;3.756575736478408;0.1601057592192237
3172;2019-08-03 22:35:45.110;801;788;207;207;183;82;200;45;44;36;679;251;42;69;196;161;264;721;203;207;199;-102;720;393;377;138;397;287;715;1630.0;-1.0;1451.0;322.0;0.0;98;0;96;1;0;1;1;0;0;0;1;1;1;0;0;45643.359375;31367.359375;7271.41162109375;3765.20336914062;800.0;314273;618.0;0.0;Calculated values ==>;1564864545.11;353.26;351.96000000000004;293.86;293.86;291.46000000000004;281.36;277.76006397333236;293.16;277.66;277.56;276.76000000000005;341.06000000000006;298.26000000000005;277.36;280.06;292.76000000000005;289.26000000000005;299.56;345.26;293.86;293.06;334.96000000000004;353.16;262.96000000000004;242.14157278889297;265.9988726020314;277.76006397333236;293.46000000000004;7200000.0;3929999.9999999995;3770000.0000000005;1380000.0;3970000.0000000005;2870000.0;7150000.0;0.27166666666666667;0.0;0.24183333333333332;0.05366666666666667;0.0;0.27166666666666667;0.0;31367.359375;7271.41162109375;3765.20336914062;45643.359375;499486.2299259453;498134.51910445164;251764.5261161929;251764.5261161929;244116.67204151704;427788.9520696689;456877.58755018783;450873.99385183904;472556.2466753328;522496.8680861524;476198.5734918439;450607.96106797917;454152.7461724483;452922.6516253235;448292.1674796604;273882.6375203678;488514.90793294035;457864.328372652;456735.9764841701;259240.94887492666;335494.14909123123;458829.2679732881;210204.41912763644;210204.41912763644;277.2783527064338;1885964.4461719422;907788.9284891174;113954.26145763943;613097.4699810348;0;95;105;43;107;114;97;4;60;64;666433374124.8849;265891944164.6769;524776444429.4663;58201.925487469656;13342.866888049972;-0.0;66974.40641519165;2502206.8488206603;498840.70887901244;0.0;2324615.7173951985;3.2666560355313923;0.12502379761812
3173;2019-08-03 22:36:45.101;797;789;212;211;189;80;142;60;56;48;689;252;40;61;197;159;264;734;203;200;141;-102;692;398;380;138;402;290;683;1805.0;-1.0;976.0;314.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;1;0;0;44507.48046875;30246.29296875;6826.29052734375;3801.99877929688;802.0;314274;608.0;0.0;Calculated values ==>;1564864605.101;352.86;352.06000000000006;294.36;294.26000000000005;292.06;281.16;278.25360059004004;287.36;279.16;278.76000000000005;277.96000000000004;342.06000000000006;298.36;277.16;279.26000000000005;292.86;289.06;299.56;346.56000000000006;293.16;287.26000000000005;333.96000000000004;353.36;262.96000000000004;242.14157278889297;266.37251300914875;278.25360059004004;293.46000000000004;6920000.0;3979999.9999999995;3800000.0;1380000.0;4020000.0000000005;2900000.0;6830000.0;0.30083333333333334;0.0;0.16266666666666665;0.052333333333333336;0.0;0.30083333333333334;0.0;30246.29296875;6826.29052734375;3801.99877929688;44507.48046875;501522.54542508523;501259.77688878786;254773.52329187767;254416.0783609737;246967.42704371223;427402.5427163942;447789.06286051817;451931.8468857123;473730.63416192174;523297.2282043856;475932.84882991633;449796.70553460467;452591.5558494971;452199.2130684081;447028.29738945223;276872.3586031609;493637.7588909033;456384.6989666979;447634.30036668776;255056.51255035817;336333.2981666971;458829.2679732881;211255.66799804842;211255.66799804842;277.69677984037065;1886715.5904842874;908302.2985764182;114017.31201672481;613214.9332104876;0;95;105;43;107;114;97;4;60;64;666660440060.5491;265974731744.91907;524949518464.97253;39149.991765726656;12956.351732037543;-0.0;71110.57190423233;2503017.9931102465;499059.8361607975;0.0;2325766.2529450026;3.0145119177445827;0.09152674972159329
3174;2019-08-03 22:37:45.122;781;776;217;217;191;59;46;58;54;54;696;253;39;58;198;146;264;727;204;193;47;-100;717;378;357;136;380;277;700;2554.0;-1.0;695.0;197.0;0.0;33;0;98;1;0;1;1;0;1;0;1;1;1;0;0;60436.421875;31536.099609375;21440.087890625;3644.54174804688;797.0;314275;598.0;0.0;Calculated values ==>;1564864665.122;351.26;350.76;294.86;294.86;292.26000000000005;279.06;276.25090830309495;277.76000000000005;278.96000000000004;278.56;278.56;342.76;298.46000000000004;277.06;278.96000000000004;292.96000000000004;287.76000000000005;299.56;345.86;292.46000000000004;277.86;332.96000000000004;352.86;263.16;241.71165711629368;264.73235714968143;276.25090830309495;293.56;7170000.0;3779999.9999999995;3570000.0000000005;1360000.0;3800000.0;2770000.0;7000000.0;0.42566666666666664;0.0;0.11583333333333333;0.03283333333333333;0.0;0.42566666666666664;0.0;31536.099609375;21440.087890625;3644.54174804688;60436.421875;496959.7442281499;497876.06143994327;255812.8642755352;255812.8642755352;247060.40823601512;428902.12800615287;437017.80472393817;453925.77008747146;474573.52934262325;525060.3867211114;477683.06752298697;451992.21766540984;454436.7528742885;456099.1942069176;448779.10216364416;274163.5617083649;490930.1469157954;459126.9073351851;437188.938451433;250872.52762923925;334235.48183727637;459342.28828622616;206808.43871208504;206808.43871208504;275.92118804736447;1887590.429088866;908817.332045762;114079.3882401012;613450.568807215;0;95;105;43;107;115;97;4;60;64;666881617445.2117;266056960514.79364;525119677999.713;28624.424217648928;8291.528061017632;-0.0;98065.29938904909;2503582.977584626;499236.96379845217;0.0;2327176.5452999203;2.383954665726454;0.03013913966930249
3175;2019-08-03 22:38:48.112;772;766;225;225;197;49;67;48;37;52;697;253;31;52;200;139;264;725;202;195;68;-98;695;368;347;135;371;259;679;1946.0;-1.0;853.0;362.0;0.0;47;0;98;1;0;1;1;0;1;0;1;1;1;0;0;59594.1640625;30487.802734375;21163.046875;3398.15844726562;795.0;314276;589.0;0.0;Calculated values ==>;1564864728.112;350.36;349.76;295.66;295.66;292.86;278.06;275.2199585193972;279.86;277.96000000000004;276.86;278.36;342.86;298.46000000000004;276.26000000000005;278.36;293.16;287.06;299.56;345.66;292.66;279.96000000000004;332.06;352.66;263.36;241.49495122638035;262.3656120759269;275.2199585193972;293.36;6950000.0;3679999.9999999995;3470000.0000000005;1350000.0;3710000.0;2590000.0;6790000.000000001;0.32433333333333336;0.0;0.14216666666666666;0.060333333333333336;0.0;0.32433333333333336;0.0;30487.802734375;21163.046875;3398.15844726562;59594.1640625;497794.1562911559;498484.28576510673;259830.31491367167;259830.31491367167;249738.3665735536;429606.4342157736;442645.7436190526;454831.6959477866;474507.02969162643;526580.9003531123;479896.4323165974;454085.5402716301;456681.044036732;457852.71336032555;449570.75068206276;276504.7550384994;492766.4185164923;460958.9724094723;442802.5112894338;247107.31509690773;333396.4077044029;459698.1658068488;203404.79664497243;203404.79664497243;274.5667137749766;1888640.530006831;909359.9550470432;114141.00208529146;613823.2870654501;0;95;105;43;107;115;97;4;60;64;667103342245.2452;266142311964.80655;525288491199.7386;35744.52418421675;15463.03327276654;-0.0;77644.6587830203;2504146.1164819105;499444.78321770794;0.0;2328713.76339255;2.3406818903517013;0.06795241830111688
3176;2019-08-03 22:39:45.113;768;765;230;230;202;45;116;41;20;48;688;252;19;51;201;140;264;711;202;185;116;-97;671;366;347;131;369;248;658;1581.0;-1.0;1242.0;258.0;0.0;58;0;12;1;0;1;1;0;1;0;1;1;1;0;0;53171.80859375;23346.041015625;20626.2109375;3280.072265625;794.0;314277;584.0;0.0;Calculated values ==>;1564864785.113;349.96000000000004;349.66;296.16;296.16;293.36;277.66;275.0112864084945;284.76000000000005;277.26000000000005;275.16;277.96000000000004;341.96000000000004;298.36;275.06;278.26000000000005;293.26000000000005;287.16;299.56;344.26;291.66;284.76000000000005;331.56;352.56000000000006;263.46000000000004;240.61611355647437;260.85938512811435;275.0112864084945;293.36;6709999.999999999;3660000.0;3470000.0000000005;1310000.0;3690000.0;2480000.0;6580000.0;0.2635;0.0;0.207;0.043000000000000003;0.0;0.2635;0.0;23346.041015625;20626.2109375;3280.072265625;53171.80859375;499514.674765459;500328.40597073105;263167.2029074778;263167.2029074778;252290.02591389534;429743.705733735;450026.0433329368;454587.9916849;474631.2829063033;526526.4168074598;481113.1546021348;454465.61127528903;458335.67505680927;458313.4302660672;450085.6955253663;279972.0386568164;492910.81566293683;459625.52626088966;450026.0433329368;245015.67932991832;332976.8817968329;460411.57973497134;203391.25556493664;203391.25556493664;274.55212804640746;1889533.2762844984;909786.1471197781;114193.87233923333;614154.124493442;0;95;105;43;107;115;97;4;60;64;667301135714.9938;266218123294.71014;525432988734.5549;51997.72437683242;11051.873939311494;-0.0;64988.26657686805;2504840.754801892;499654.69658216264;0.0;2329842.9605270084;2.7096627945807117;0.0941087711706755
3177;2019-08-03 22:40:45.113;755;754;234;234;207;43;141;38;12;46;676;252;12;55;202;143;264;689;201;183;141;-98;657;363;345;131;366;242;645;1522.0;-2.0;1046.0;221.0;0.0;59;0;1;1;0;1;1;0;1;0;1;1;1;0;0;52984.0078125;22308.7890625;20089.990234375;3209.67651367188;789.0;314278;580.0;0.0;Calculated values ==>;1564864845.113;348.66;348.56000000000006;296.56;296.56;293.86;277.46000000000004;274.69669130483857;287.26000000000005;276.96000000000004;274.36;277.76000000000005;340.76;298.36;274.36;278.66;293.36;287.46000000000004;299.56;342.06000000000006;291.46000000000004;287.26000000000005;331.16;352.06000000000006;263.36;240.61611355647437;260.01710675043796;274.69669130483857;293.26000000000005;6570000.0;3629999.9999999995;3450000.0;1310000.0;3660000.0;2420000.0;6450000.0;0.25366666666666665;0.0;0.17433333333333334;0.036833333333333336;0.0;0.25366666666666665;0.0;22308.7890625;20089.990234375;3209.67651367188;52984.0078125;499067.9646047222;500067.4520704991;265953.0015264615;265953.0015264615;254700.64398041455;429947.3805835815;453937.24442845135;454623.6094346854;474437.7492251421;525781.9430642546;481828.66070581716;454623.6094346854;459756.6155735319;458930.22448036657;451070.3203772624;395338.729487601;491157.7717223195;459672.37607806444;453937.24442845135;243342.44575359824;330879.36315565393;460311.85731367144;202682.61069023176;202682.61069023176;274.2633803007531;1890417.9080878838;910166.6040370958;114247.9535790608;614493.4261698743;0;95;105;43;107;115;97;4;60;64;667508735714.9938;266296723294.71014;525579988734.5549;43921.71411444975;9489.343917296696;-0.0;63734.92542492837;2505640.0834559863;499825.87339763436;0.0;2330915.6537936903;2.568514574211587;0.07827079974843722
3178;2019-08-03 22:41:45.124;736;737;235;234;207;38;152;34;18;43;666;250;17;70;203;142;264;657;200;186;152;-98;633;357;342;129;360;262;625;1299.0;-1.0;910.0;167.0;0.0;36;0;98;1;0;0;1;0;1;0;1;1;1;0;0;43251.9609375;12498.4599609375;18548.890625;3498.82641601562;787.0;314279;574.0;0.0;Calculated values ==>;1564864905.124;346.76;346.86;296.66;296.56;293.86;276.96000000000004;274.0616903277293;288.36;276.56;274.96000000000004;277.46000000000004;339.76;298.16;274.86;280.16;293.46000000000004;287.36;299.56;338.86;291.76000000000005;288.36;330.56;351.86;263.36;240.16925963744896;262.7682575881327;274.0616903277293;293.16;6330000.0;3570000.0000000005;3420000.0000000005;1290000.0;3600000.0;2620000.0;6250000.0;0.2165;0.0;0.15166666666666667;0.02783333333333333;0.0;0.2165;0.0;12498.4599609375;18548.890625;3498.82641601562;43251.9609375;498788.18020495237;499684.46273827995;268307.8239171563;267775.40921728197;255720.79310692262;430346.717906069;455964.4225916002;451930.5317933771;474404.2798038372;523169.5371486381;479198.9766429956;451803.3126146753;458395.2689380471;460012.4503564219;451992.507158283;408573.73450145195;488765.08402219025;460539.9591483717;455964.4225916002;240832.718256323;330040.4071292106;460616.68482896965;201265.40532929145;201265.40532929145;273.68365485791185;1891220.0215233988;910456.7176241222;114303.86801938896;614815.4758761652;0;95;105;43;107;115;97;4;60;64;667714873500.531;266374737594.91345;525731216454.949;38017.54418038632;7218.610612741043;-0.0;55142.33723728985;2506323.035795201;499965.1318784559;0.0;2331906.4792698314;2.905632424240233;0.08360850958341433
3179;2019-08-03 22:42:45.104;712;714;232;230;206;32;160;29;26;40;667;248;24;84;204;141;264;633;199;192;160;-98;629;349;336;135;353;268;622;1184.0;-1.0;680.0;212.0;0.0;1;100;98;1;0;0;1;0;1;0;1;0;1;0;0;41626.01171875;12370.384765625;17433.89453125;2703.03637695312;782.0;314280;567.0;0.0;Calculated values ==>;1564864965.104;344.36;344.56000000000006;296.36;296.16;293.76000000000005;276.36;273.20264511476705;289.16;276.06;275.76000000000005;277.16;339.86;297.96000000000004;275.56;281.56;293.56;287.26000000000005;299.56;336.46000000000004;292.36;289.16;329.86;351.36;263.36;241.49495122638035;263.56353331371673;273.20264511476705;293.06;6290000.0;3490000.0;3360000.0;1350000.0;3529999.9999999995;2680000.0;6220000.0;0.19733333333333333;0.0;0.11333333333333333;0.035333333333333335;0.0;0.19733333333333333;0.0;12370.384765625;17433.89453125;2703.03637695312;41626.01171875;495936.612526744;496893.20189915097;267025.91607871605;266003.8775155271;255490.3972829864;430862.6128555636;458028.00178676745;451897.32525555027;473338.7274854557;522788.7277875748;478237.8421709701;451640.48482228623;459150.43994744663;461232.2140859643;453248.5434192874;410301.1033318732;485701.7638500577;462247.1258975034;458028.00178676745;237904.88540968279;327943.14443680964;459698.1658068488;198735.56339037663;198735.56339037663;272.6527329926627;1891927.1021902794;910663.8889167851;114355.53298195015;615115.2324670483;0;95;105;43;107;115;97;4;60;64;667918205700.5957;266453911194.93863;525890163454.9995;28691.666344719677;9220.67861871535;-0.0;51167.04117688779;2506878.7605797243;500102.080290736;0.0;2332792.095453069;2.7402873566715713;0.07962454106103575
3180;2019-08-03 22:43:45.114;700;704;229;227;203;27;167;24;34;36;675;247;31;83;204;139;264;631;199;195;166;-96;623;345;334;139;348;271;617;1195.0;-1.0;824.0;385.0;0.0;1;100;98;1;0;0;1;0;1;0;1;0;1;0;0;41319.01171875;12302.9287109375;17375.90625;2702.703125;780.0;314281;560.0;0.0;Calculated values ==>;1564865025.114;343.16;343.56000000000006;296.06;295.86;293.46000000000004;275.86;272.7676641592781;289.86;275.56;276.56;276.76000000000005;340.66;297.86;276.26000000000005;281.46000000000004;293.56;287.06;299.56;336.26000000000005;292.66;289.76000000000005;329.16;351.16;263.56;242.35481222062532;263.95629194202945;272.7676641592781;293.06;6230000.0;3450000.0;3340000.0;1390000.0;3479999.9999999995;2710000.0;6170000.0;0.19916666666666666;0.0;0.13733333333333334;0.06416666666666666;0.0;0.19916666666666666;0.0;12302.9287109375;17375.90625;2702.703125;41319.01171875;494901.2546879866;496036.9864344558;265961.639323796;264959.14327601646;254586.88547111774;431113.4868728058;459278.5177921224;452398.1009342033;472424.9728513876;523371.50470653555;477753.3913245625;452012.4634563648;458552.1716222545;461996.6892736953;453657.45532638184;412737.6469219609;485965.41935527185;462937.39400433644;459146.1314380872;234977.24436692704;327104.2899505934;459281.71779846883;196963.45305800712;196963.45305800712;271.9306217114235;1892618.4259202369;910869.5341308814;114400.58831909746;615405.3624871249;0;95;105;43;107;115;97;4;60;64;668119239200.5637;266536124894.92557;526051890404.9738;35079.69164166428;16832.088654179624;-0.0;52218.05011069928;2507410.2771341903;500319.22286904126;0.0;2333653.781470733;3.2157160086155447;0.1328764420788751
3181;2019-08-03 22:44:45.115;695;701;229;228;202;19;172;17;41;32;679;244;37;83;205;138;264;631;198;197;172;-95;626;335;329;140;339;270;621;1795.0;-1.0;791.0;105.0;0.0;1;100;98;1;0;0;1;0;1;0;1;0;1;0;0;41960.15234375;12354.4990234375;17658.107421875;2678.92944335938;777.0;314282;555.0;0.0;Calculated values ==>;1564865085.115;342.66;343.26;296.06;295.96000000000004;293.36;275.06;271.6637117239857;290.36;274.86;277.26000000000005;276.36;341.06000000000006;297.56;276.86;281.46000000000004;293.66;286.96000000000004;299.56;336.26000000000005;292.86;290.36;328.66;350.86;263.66;242.56692532238324;263.82572766246335;271.6637117239857;292.96000000000004;6260000.0;3350000.0;3290000.0;1400000.0;3390000.0;2700000.0;6210000.0;0.29916666666666664;0.0;0.13183333333333333;0.0175;0.0;0.29916666666666664;0.0;12354.4990234375;17658.107421875;2678.92944335938;41960.15234375;493919.6952200285;495235.8225745252;265594.26947273826;265099.84727246844;253997.68776365535;431720.082569444;460717.06194661895;453465.59988136275;471900.24888135743;523863.883717663;477540.7457541647;452955.962531982;458711.2380596926;463482.0270334735;455218.2454259989;411540.78907282226;485527.1013686304;463939.47470069537;460717.06194661895;232886.18681767926;325846.0620002231;459228.0080760923;195901.07410972487;195901.07410972487;271.46550822772485;1893312.4305198032;911075.016119729;114445.43600456191;615697.3174665397;0;95;105;43;107;115;97;4;60;64;668318142515.3235;266619826289.82446;526214193109.7778;33955.58998089426;4608.2213444114295;-0.0;79224.11636120414;2507985.5807352504;500497.8950966345;0.0;2334749.1511125322;3.603009907140067;0.048650256049826715
3182;2019-08-03 22:45:45.085;700;704;227;224;197;12;176;10;48;25;677;243;44;84;206;136;264;634;197;198;176;-95;603;334;334;139;339;269;603;2734.0;-1.0;2045.0;576.0;0.0;57;100;98;1;0;0;1;0;0;0;1;0;1;0;0;29343.71875;11857.880859375;4772.18115234375;2674.89086914062;773.0;314283;551.0;0.0;Calculated values ==>;1564865145.085;343.16;343.56000000000006;295.86;295.56;292.86;274.36;271.55198750734434;290.76000000000005;274.16;277.96000000000004;275.66;340.86;297.46000000000004;277.56;281.56;293.76000000000005;286.76000000000005;299.56;336.56;292.96000000000004;290.76000000000005;328.26000000000005;350.46000000000004;263.66;242.35481222062532;263.6948088759802;271.55198750734434;292.86;6030000.0;3340000.0;3340000.0;1390000.0;3390000.0;2690000.0;6030000.0;0.45566666666666666;0.0;0.3408333333333333;0.096;0.0;0.45566666666666666;0.0;11857.880859375;4772.18115234375;2674.89086914062;29343.71875;496877.54276956466;497409.91414777335;405520.74332791305;403970.2621690051;252994.09741114077;431779.12508338504;460464.49447596865;454522.18011340883;471344.5575217925;523737.97200429713;477553.1452392825;454017.10370795045;458992.39490682975;463611.34400118963;455113.1157440171;419857.21404769074;487903.8405613517;463324.2370111651;460464.49447596865;231213.40812182956;324168.52440917626;459383.04172519856;194839.80625444546;194839.80625444546;271.0344368973012;1893906.332346405;911276.6850672659;114490.02886626938;615884.1430785449;0;95;105;43;107;115;97;4;60;64;668516943065.4183;266703484439.86438;526375812259.85486;88508.40909026335;25396.1506051923;-0.0;121036.31626627407;2509005.6037946674;500747.8065114507;0.0;2336417.153633421;12.169979248935167;0.4174761349466504
3183;2019-08-03 22:46:45.116;718;707;217;214;201;20;180;6;55;21;674;242;51;88;204;142;264;567;198;198;179;-95;597;333;336;141;338;272;598;-2.0;-1.0;1319.0;252.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25596.6875;11820.1962890625;3034.98364257812;2692.19970703125;769.0;314284;548.0;0.0;Calculated values ==>;1564865205.116;344.96000000000004;343.86;294.86;294.56;293.26000000000005;275.16;271.4400167685773;291.16;273.76000000000005;278.66;275.26000000000005;340.56000000000006;297.36;278.26000000000005;281.96000000000004;293.56;287.36;299.56;329.86;292.96000000000004;291.06;327.96000000000004;350.06000000000006;263.66;242.77792619122317;264.08650396036035;271.4400167685773;292.96000000000004;5970000.0;3329999.9999999995;3360000.0;1410000.0;3379999.9999999995;2720000.0;5980000.0;0.0;0.0;0.21983333333333333;0.042;0.0;0.0;0.0;11820.1962890625;3034.98364257812;2692.19970703125;25596.6875;499837.545895873;498293.3474792275;261731.5807586169;260345.27818917113;254825.5466267865;431837.87352777255;460679.33020844165;454899.59490120475;470683.2724168255;523187.98459719704;477065.33781204734;454393.7730496227;459008.3066128197;463501.7090426016;456095.56094896584;421764.76364924107;478944.8323986125;463024.9934053125;460547.9292856592;229958.8627652946;322491.0997442508;459072.62312176067;193994.53757561123;194839.80625444546;270.68870307302996;1894364.4056133549;911474.1043237804;114534.7777293021;615949.2363992414;0;95;105;43;107;115;97;4;60;64;668718046915.0797;266787527839.72284;526538196114.5814;57355.62843540964;11133.279592938276;-0.0;0.0;2510221.7654643836;501052.37570874667;0.0;2337426.310729191;3.903084645037732;0.34267670236837033
3184;2019-08-03 22:47:45.097;730;720;216;217;199;20;181;2;60;18;670;243;57;92;205;145;264;569;198;201;181;-95;612;326;331;141;331;274;613;176.0;91.0;943.0;142.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25633.029296875;12124.5341796875;3199.57275390625;2725.90991210938;766.0;314285;546.0;0.0;Calculated values ==>;1564865265.097;346.16;345.16;294.76000000000005;294.86;293.06;275.16;270.64921214262944;291.26000000000005;273.36;279.16;274.96000000000004;340.16;297.46000000000004;278.86;282.36;293.66;287.66;299.56;330.06;293.26000000000005;291.26000000000005;327.76000000000005;349.76;263.66;242.77792619122317;264.3458800820626;270.64921214262944;292.96000000000004;6120000.0;3260000.0;3310000.0;1410000.0;3310000.0;2740000.0;6130000.0;0.029333333333333333;0.015166666666666667;0.15716666666666665;0.023666666666666666;0.0;0.029333333333333333;0.0;12124.5341796875;3199.57275390625;2725.90991210938;25633.029296875;499990.1637820336;498568.6163957394;260166.73366277537;260607.50377370752;253255.8406574191;432240.87345082423;461579.59388779197;455195.55455716455;470387.0459242999;522613.67890805553;476927.199295504;454816.10878090456;459184.11401121685;464664.39385928394;457643.50518855744;416816.06398557505;477445.11036742607;464154.37265472015;461579.59388779197;229122.51738040973;321233.1047070471;459072.62312176067;192686.86610967285;192686.86610967285;270.1316642320356;1894791.184730085;911673.5805566926;114579.91434496548;616001.1745835309;0;95;105;43;107;115;97;4;60;64;668918083549.9016;266872101049.64752;526701944244.4356;41257.61553433078;6304.462915952746;0.0;7887.520014824829;2511043.2822673395;501197.6442132598;0.0;2337492.0192483007;3.0719970479311947;0.21487514993336182
3185;2019-08-03 22:48:45.107;739;733;220;225;200;16;183;2;63;14;667;243;60;95;205;148;264;619;199;204;182;-95;647;323;327;140;327;274;650;198.0;-1.0;648.0;416.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27812.53515625;12785.27734375;3528.28125;2721.33178710938;762.0;314286;544.0;0.0;Calculated values ==>;1564865325.107;347.06000000000006;346.46000000000004;295.16;295.66;293.16;274.76000000000005;270.30646906291605;291.46000000000004;273.36;279.46000000000004;274.56;339.86;297.46000000000004;279.16;282.66;293.66;287.96000000000004;299.56;335.06;293.56;291.36;327.56;349.36;263.66;242.56692532238324;264.3458800820626;270.30646906291605;293.06;6470000.0;3229999.9999999995;3270000.0000000005;1400000.0;3270000.0000000005;2740000.0;6500000.0;0.033;0.0;0.10800000000000001;0.06933333333333333;0.0;0.033;0.0;12785.27734375;3528.28125;2721.33178710938;27812.53515625;497850.3516844903;496742.67983137973;259491.4801648264;261562.55557044;251920.04269159236;432409.1687467413;462446.0502519643;455574.0031553595;470126.95240123506;522303.57569222595;476927.199295504;455195.55455716455;459552.89120060037;465248.5533862867;458521.81407571846;401641.1779657376;480521.4009686602;465122.1930766674;462317.49616507784;228286.1864045524;319555.8750819185;459228.0080760923;189550.29705655645;189550.29705655645;268.8329010657324;1895236.6386655108;911881.1969171402;114625.31559157894;616057.249378019;0;95;105;43;107;115;97;4;60;64;669115516450.6547;266956415099.96912;526866371645.06274;28730.560258670732;18697.65463068782;-0.0;9001.317570581206;2511626.614273639;501406.0299187732;0.0;2337632.7830187683;2.9645315171703186;0.2643071172493322
3186;2019-08-03 22:49:45.118;756;747;229;231;196;16;184;5;62;10;666;242;60;97;206;148;264;666;198;206;184;-94;691;325;328;140;329;270;693;-2.0;86.0;1812.0;364.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;30813.154296875;13597.1494140625;3796.1650390625;2685.2138671875;758.0;314287;542.0;-1.0;Calculated values ==>;1564865385.118;348.76;347.86;296.06;296.26000000000005;292.76000000000005;274.76000000000005;270.5352231155435;291.56;273.66;279.36;274.16;339.76;297.36;279.16;282.86;293.76000000000005;287.96000000000004;299.56;339.76;293.76000000000005;291.56;327.36;348.96000000000004;263.76000000000005;242.56692532238324;263.82572766246335;270.5352231155435;292.96000000000004;6909999.999999999;3250000.0;3279999.9999999995;1400000.0;3290000.0;2700000.0;6930000.0;0.0;0.014333333333333333;0.302;0.06066666666666667;0.0;0.0;-0.0024983515753521984;13597.1494140625;3796.1650390625;2685.2138671875;30813.154296875;495944.6144454162;494483.6693537857;260623.67727030764;261407.47695105383;248909.06580680373;432297.2667888766;462423.4863516577;456111.4010031973;469732.021654708;522524.09316415264;477315.85821069847;455861.48441687645;460421.39272919367;465083.8079913935;458201.53475978377;276998.1407919885;482692.97394844674;465229.45596799435;462423.4863516577;227449.86971758792;317878.7554427003;459329.5123731156;191948.55063166778;189550.29705655645;269.8266362203742;1895725.275643978;912101.09077964;114670.37839863679;616118.2976204708;0;95;105;43;107;115;97;4;60;64;669312052475.3861;267040430499.8543;527029601564.83966;79777.18081220191;16221.111678981166;0.0;0.0;2512531.011223709;501697.0729857379;0.0;2337707.8077504337;4.781141872537846;0.4226493738262192
3187;2019-08-03 22:50:45.118;785;766;217;219;200;21;185;5;61;10;662;241;60;97;206;151;264;693;196;205;185;-94;675;334;335;139;338;266;676;0.0;-1.0;1756.0;482.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29134.66015625;13286.29296875;3635.79077148438;2642.65478515625;756.0;314288;541.0;0.0;Calculated values ==>;1564865445.118;351.66;349.76;294.86;295.06;293.16;275.26000000000005;271.55198750734434;291.66;273.66;279.26000000000005;274.16;339.36;297.26000000000005;279.16;282.86;293.76000000000005;288.26000000000005;299.56;342.46000000000004;293.66;291.66;327.26000000000005;348.76;263.76000000000005;242.35481222062532;263.299902668528;271.55198750734434;292.76000000000005;6750000.0;3340000.0;3350000.0;1390000.0;3379999.9999999995;2660000.0;6759999.999999999;0.0;0.0;0.29266666666666663;0.08033333333333334;0.0;0.0;0.0;13286.29296875;3635.79077148438;2642.65478515625;29134.66015625;501454.75341592473;498768.7242918129;256928.20559345197;257680.32304036999;250866.26959205623;431779.12508338504;461487.91114699474;456644.4447987977;469867.5881872505;522435.7442528146;477702.835169818;456520.64591992885;461038.9324857594;463759.92296047014;457144.9519969338;279290.29351733293;488504.85947576625;464075.5870987831;461487.91114699474;227031.71669481136;317040.2365367038;459484.33333256777;193890.1724808956;189550.29705655645;270.65004464979637;1896224.8407644208;912325.1194661635;114714.777304073;616180.2305855587;0;95;105;43;107;115;97;4;60;64;669510952475.3861;267124130499.8543;527190401564.83966;76899.41703170602;21336.064255084333;-0.0;0.0;2513836.6495390753;502010.04945185507;0.0;2337707.8077504337;5.021047491092345;0.4628572544198244
3188;2019-08-03 22:51:45.128;809;783;204;204;189;28;186;5;63;10;657;240;61;99;205;155;264;695;197;205;186;-96;660;339;340;139;343;269;661;-1.0;-1.0;1699.0;329.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25054.70703125;13064.5048828125;3524.62182617188;2686.39111328125;754.0;314289;539.0;-1.0;Calculated values ==>;1564865505.128;354.06000000000006;351.46000000000004;293.56;293.56;292.06;275.96000000000004;272.10816812424576;291.76000000000005;273.66;279.46000000000004;274.16;338.86;297.16;279.26000000000005;283.06;293.66;288.66;299.56;342.66;293.66;291.76000000000005;327.06;348.56000000000006;263.56;242.35481222062532;263.6948088759802;272.10816812424576;292.86;6600000.0;3390000.0;3400000.0;1390000.0;3429999.9999999995;2690000.0;6609999.999999999;0.0;0.0;0.2831666666666666;0.05483333333333333;0.0;0.0;-0.0024989677334642997;13064.5048828125;3524.62182617188;2686.39111328125;25054.70703125;506027.1704280386;502473.87668689934;252873.11169164832;252873.11169164832;247716.13273767618;431480.97241316177;460849.7498312202;456400.704995931;469867.5881872505;521677.11793376185;477216.1033304655;456151.60580436233;460818.66617422167;462883.60355544597;456867.6655628911;393066.1933020484;490352.93045568187;463332.8815017349;460849.7498312202;226195.42121513622;316201.74473053816;459281.71779846883;195751.25687445654;189550.29705655645;271.4208146579251;1896676.4940872549;912544.7460465552;114759.19342133889;616239.9106355471;0;95;105;43;107;115;97;4;60;64;669713486225.3539;267207544399.84106;527350928314.81415;73807.23539306418;14450.25360733334;-0.0;0.0;2515092.747623877;502308.3184705471;0.0;2337707.8077504337;4.578735046923051;0.40080038500465986
3189;2019-08-03 22:52:45.099;818;795;201;200;183;35;187;6;65;12;656;240;63;101;204;159;264;691;199;205;187;-97;654;343;345;138;348;274;655;-1.0;-1.0;1614.0;326.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22940.2734375;12909.0302734375;3422.74926757812;2741.25708007812;752.0;314290;537.0;0.0;Calculated values ==>;1564865565.099;354.96000000000004;352.66;293.26000000000005;293.16;291.46000000000004;276.66;272.5487779782249;291.86;273.76000000000005;279.66;274.36;338.76;297.16;279.46000000000004;283.26000000000005;293.56;289.06;299.56;342.26;293.66;291.86;326.86;348.36;263.46000000000004;242.14157278889297;264.3458800820626;272.5487779782249;293.06;6540000.000000001;3429999.9999999995;3450000.0;1380000.0;3479999.9999999995;2740000.0;6550000.0;0.0;0.0;0.269;0.05433333333333333;0.0;0.0;0.0;12909.0302734375;3422.74926757812;2741.25708007812;22940.2734375;507741.2167436264;504620.17229070095;252062.60155035826;251708.78894119442;245947.19756506162;431237.1583312671;460205.8817066485;455825.75649328245;470199.78104355885;521165.79283727123;476587.68801560416;455574.0031553595;460287.9848056689;461996.6892736953;456755.54683214973;397403.41111667355;490407.2815350816;462582.53247103514;460205.8817066485;225359.1397227605;315363.2798926983;459335.47050702886;196710.72245872728;189550.29705655645;271.8215245656186;1897076.2589444197;912761.0875570714;114804.40196155637;616297.7774121525;0;95;105;43;107;115;97;4;60;64;669918886900.2036;267290604234.7803;527513749579.69507;69701.94415529535;14269.27797729105;-0.0;0.0;2516288.079429488;502547.5322243529;0.0;2337707.8077504337;4.402614214021841;0.39121970767090536
3190;2019-08-03 22:53:45.109;817;801;203;202;182;40;188;8;66;14;659;241;65;104;205;162;264;698;199;205;188;-97;653;347;348;138;352;277;654;-1.0;-1.0;1314.0;196.0;2.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22276.162109375;12907.82421875;3335.64697265625;2781.67114257812;750.0;314291;535.0;-1.0;Calculated values ==>;1564865625.109;354.86;353.26;293.46000000000004;293.36;291.36;277.16;272.9856168485579;291.96000000000004;273.96000000000004;279.76000000000005;274.56;339.06000000000006;297.26000000000005;279.66;283.56;293.66;289.36;299.56;342.96000000000004;293.66;291.96000000000004;326.66;348.16;263.46000000000004;242.14157278889297;264.73235714968143;272.9856168485579;293.06;6530000.0;3470000.0000000005;3479999.9999999995;1380000.0;3520000.0000000005;2770000.0;6540000.000000001;0.0;0.0;0.219;0.03266666666666666;0.0003333333333333333;0.0003333333333333333;-0.002499581753787056;12907.82421875;3335.64697265625;2781.67114257812;22276.162109375;507697.7948356294;505504.2395533273;252819.66337141747;252461.41334381967;245654.5658516139;430988.63858405815;459870.3299684906;455453.16761822085;470396.5654319022;521231.3162517032;476322.10342524503;455326.5121067421;460188.9280356586;461518.7692375384;456508.2662194235;398053.7631579167;491496.0046390776;462128.56038716884;459870.3299684906;224522.8720964353;314524.84189198195;459335.47050702886;198163.3090197313;252819.66337141747;272.41726893153987;1897453.125374522;912976.263867881;114850.43403413818;616354.1067674736;0;95;105;43;107;115;97;4;60;64;670126821550.1705;267373418034.76715;527679077129.6688;56346.47903306921;8531.623941918386;-0.0;69.01688886569103;2517338.6580231455;502737.5714082354;0.0;2337708.382987031;3.4137521141084486;0.2906365742057408
3191;2019-08-03 22:54:45.140;811;801;207;206;186;43;189;10;67;16;664;242;65;105;205;165;264;707;199;205;189;-96;650;351;353;137;355;281;651;-1.0;-1.0;1487.0;213.0;3.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22005.8984375;12803.2841796875;3324.79443359375;2830.3916015625;748.0;314292;533.0;0.0;Calculated values ==>;1564865685.14;354.26;353.26;293.86;293.76000000000005;291.76000000000005;277.46000000000004;273.4187578820637;292.06;274.16;279.86;274.76000000000005;339.56000000000006;297.36;279.66;283.66;293.66;289.66;299.56;343.86;293.66;292.06;326.46000000000004;347.96000000000004;263.56;241.92719264551067;265.2429198363724;273.4187578820637;293.06;6500000.0;3510000.0;3529999.9999999995;1370000.0;3550000.0;2810000.0;6509999.999999999;0.0;0.0;0.24783333333333332;0.0355;0.0005;0.0005;0.0;12803.2841796875;3324.79443359375;2830.3916015625;22005.8984375;507175.1726511521;505772.1336924478;254413.56034340538;254044.95347533814;247072.44976554177;430735.4089219946;459217.5880108091;454910.54114744224;470727.4148199725;521423.6750544735;475928.72186321445;454654.77027095796;459687.2908293125;461057.9863477555;456261.25946858723;399909.130949278;493058.53783631127;461365.50582970696;459217.5880108091;223686.61821467688;313686.43059754226;459591.1629779898;199261.48459683335;254413.56034340538;272.8693574175345;1897822.3332054624;913190.6338056307;114897.22538682765;616409.6391228866;0;95;105;43;107;115;97;4;60;64;670337230205.6519;267455960659.956;527846563620.052;63358.357848459236;9241.703582531054;-0.0;102.40201383370186;2518336.7137286;502885.7589953272;0.0;2337709.8122159434;3.834827526743206;0.32483177634574306
3192;2019-08-03 22:55:45.110;803;799;211;211;190;44;190;12;66;19;670;243;65;106;205;167;264;713;200;206;190;-97;649;353;354;138;358;284;650;-3.0;-2.0;1402.0;358.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22143.79296875;12790.7119140625;3295.76782226562;2838.48779296875;746.0;314293;532.0;0.0;Calculated values ==>;1564865745.11;353.46000000000004;353.06000000000006;294.26000000000005;294.26000000000005;292.16;277.56;273.6339639331285;292.16;274.36;279.76000000000005;275.06;340.16;297.46000000000004;279.66;283.76000000000005;293.66;289.86;299.56;344.46000000000004;293.76000000000005;292.16;326.36;347.76;263.46000000000004;242.14157278889297;265.62235894841564;273.6339639331285;293.16;6490000.000000001;3529999.9999999995;3540000.0;1380000.0;3579999.9999999995;2840000.0;6500000.0;0.0;0.0;0.23366666666666666;0.059666666666666666;0.0;0.0;0.0;12790.7119140625;3295.76782226562;2838.48779296875;22143.79296875;506213.5292248242;505597.78620447445;255961.35520230007;255961.35520230007;248450.2808881073;430607.02586249536;459194.73155988165;454275.222463958;470888.190022284;521803.1856925236;475661.23165767407;454146.28526668745;459339.8140632183;460594.19487161405;456207.11207956326;400499.06250648026;493991.5389913198;461345.36918359256;459194.73155988165;223268.49639005636;312848.0458788934;459335.47050702886;198833.9293438125;254413.56034340538;272.70839801351326;1898190.0633421806;913403.8104640158;114944.44242795274;616464.7828891497;0;95;105;43;107;115;97;4;60;64;670549224154.9102;267538419409.6675;528015978869.4593;59688.11549240734;15543.258622738576;-0.0;0.0;2519361.5883092163;503092.19707563973;0.0;2337710.6651393804;3.9752445545115838;0.368427004683543
3193;2019-08-03 22:56:45.101;795;794;215;215;194;47;192;14;64;21;676;243;64;106;205;170;264;715;200;206;192;-96;641;359;360;139;364;288;642;290.0;-1.0;1118.0;468.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22101.33203125;12571.3486328125;3184.6533203125;2884.52807617188;743.0;314294;531.0;-1.0;Calculated values ==>;1564865805.101;352.66;352.56000000000006;294.66;294.66;292.56;277.86;274.27422755570615;292.36;274.56;279.56;275.26000000000005;340.76;297.46000000000004;279.56;283.76000000000005;293.66;290.16;299.56;344.66;293.76000000000005;292.36;326.26000000000005;347.46000000000004;263.56;242.35481222062532;266.1237361191953;274.27422755570615;293.16;6409999.999999999;3590000.0;3600000.0;1390000.0;3640000.0;2880000.0;6420000.0;0.04833333333333333;0.0;0.18633333333333332;0.078;0.0;0.04833333333333333;-0.002500651127544423;12571.3486328125;3184.6533203125;2884.52807617188;22101.33203125;505876.0499299248;505655.4340131036;257943.6470481909;257943.6470481909;250136.72526309412;430214.79039162316;458513.0163278268;453331.4603685713;470951.1231468757;522103.3077376941;475149.44727251993;453331.4603685713;458706.42677547963;459657.35967444506;455628.1233537539;404811.10443952;495062.60375873104;460418.5278520168;458513.0163278268;222850.3779558165;311590.51834565785;459281.71779846883;199846.95018767714;199846.95018767714;273.1346623711865;1898558.7174118527;913615.1292666155;114992.1270732319;616518.7782983028;0;95;105;43;107;115;97;4;60;64;670763392025.5366;267621506944.91055;528187553129.9612;47232.613730373276;20235.91187364175;-0.0;12502.193196773898;2520252.460737767;503390.31210668513;0.0;2337814.83445525;4.290152623079968;0.3537790782848202
