;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3194;2019-08-03 22:57:45.121;783;788;219;219;201;55;197;18;59;24;680;243;59;92;204;173;264;714;201;206;197;-95;670;374;371;140;378;270;669;1051.0;74.0;1697.0;459.0;0.0;23;100;0;1;1;0;1;0;0;0;1;0;1;0;0;33066.25390625;22662.865234375;4093.28515625;2684.02416992188;741.0;314295;532.0;-1.0;Calculated values ==>;1564865865.121;351.46000000000004;351.96000000000004;295.06;295.06;293.26000000000005;278.66;275.84098080016133;292.86;274.96000000000004;279.06;275.56;341.16;297.46000000000004;279.06;282.36;293.56;290.46000000000004;299.56;344.56000000000006;293.76000000000005;292.86;326.36;347.26;263.66;242.56692532238324;263.82572766246335;275.84098080016133;293.26000000000005;6700000.0;3740000.0;3710000.0;1400000.0;3779999.9999999995;2700000.0;6690000.000000001;0.17516666666666666;0.012333333333333333;0.2828333333333333;0.0765;0.0;0.17516666666666666;-0.0025009554526053655;22662.865234375;4093.28515625;2684.02416992188;33066.25390625;501645.54220527573;502412.3256900639;258040.7152910582;258040.7152910582;251485.38112087522;429187.4505931623;457433.55009270133;455736.36858304456;471112.8868819084;523966.88311205566;477428.32413936575;455736.36858304456;459812.6318007862;457279.8858885515;453512.16936651367;280151.6758509728;492221.1446192852;458686.9175220289;457433.55009270133;223268.49639005636;310752.19949742197;459228.0080760923;204949.73065417729;204949.73065417729;275.1912579402833;1899018.6005378133;913908.8455882317;115038.5471434686;616579.4480020839;0;96;105;43;107;115;97;4;60;64;670982765125.4669;267705234844.88394;528355008929.90796;70930.8207608813;19452.288222776497;0.0;44226.749038314796;2521237.484256644;503721.1573523838;0.0;2338287.7332207873;4.572318609902702;0.258587550629466
3195;2019-08-03 22:58:48.112;781;785;217;216;198;73;201;32;56;30;674;243;55;81;203;167;264;726;201;206;201;-94;670;391;380;139;396;269;667;1495.0;0.0;1369.0;315.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;1;0;0;35397.03515625;22639.896484375;6533.83447265625;2679.25634765625;735.0;314296;537.0;-1.0;Calculated values ==>;1564865928.112;351.26;351.66;294.86;294.76000000000005;292.96000000000004;280.46000000000004;277.5613417927498;293.26000000000005;276.36;278.76000000000005;276.16;340.56000000000006;297.46000000000004;278.66;281.26000000000005;293.46000000000004;289.86;299.56;345.76;293.76000000000005;293.26000000000005;326.86;346.66;263.76000000000005;242.35481222062532;263.6948088759802;277.5613417927498;293.26000000000005;6700000.0;3910000.0;3800000.0;1390000.0;3960000.0;2690000.0;6670000.0;0.24916666666666665;0.0;0.22816666666666666;0.0525;0.0;0.24916666666666665;-0.0025018651889613178;22639.896484375;6533.83447265625;2679.25634765625;35397.03515625;501374.97820702207;502191.7397860947;257379.18731827813;256999.54031776375;250529.97927392408;427941.3511905804;456527.19643919845;455527.0399303971;471835.9296657252;523429.06993066566;477553.1452392825;455401.81048351765;458624.72603856906;454137.31548286986;449593.3080194726;280151.6758509728;494105.309768444;457237.1772861932;456527.19643919845;225359.1397227605;308237.3991652946;459484.33333256777;209772.32716105477;209772.32716105477;277.1061823967918;1899617.5687374002;914305.1881244226;115085.46914384988;616672.4220148444;0;96;105;43;107;115;97;4;60;64;671219296330.2306;267793107289.79614;528524769674.73834;56073.03363020495;13109.880324004433;-0.0;61483.08826180413;2522348.6092266375;504006.0356241728;0.0;2339212.5621589427;4.1021584872444485;0.16060687876324917
3196;2019-08-03 22:59:45.142;774;782;219;219;193;74;195;50;55;39;667;244;49;80;201;160;264;731;201;207;195;-92;730;382;365;140;386;275;720;1404.0;-1.0;1670.0;200.0;0.0;9;100;0;1;1;0;1;1;0;0;1;0;1;0;0;51450.73828125;24558.98046875;20925.876953125;2735.37353515625;724.0;314297;551.0;-1.0;Calculated values ==>;1564865985.142;350.56000000000006;351.36;295.06;295.06;292.46000000000004;280.56;276.6576332772354;292.66;278.16;278.66;277.06;339.86;297.56;278.06;281.16;293.26000000000005;289.16;299.56;346.26;293.86;292.66;328.26000000000005;345.56000000000006;263.96000000000004;242.56692532238324;264.4750485637546;276.6576332772354;293.26000000000005;7300000.0;3820000.0000000005;3650000.0;1400000.0;3860000.0;2750000.0;7200000.0;0.23399999999999999;0.0;0.2783333333333333;0.03333333333333333;0.0;0.23399999999999999;-0.002503520363847499;24558.98046875;20925.876953125;2735.37353515625;51450.73828125;494712.04403653304;496814.86596869654;255660.82646696668;255660.82646696668;247070.08259821823;428611.97810654406;458124.62172241724;454393.4055857452;472588.21769833704;522222.5441220293;476914.6978226185;453628.0846117082;457539.03483931615;455532.56501629687;450170.3725508773;272997.4764907945;489468.8014715813;459773.3670170544;458124.62172241724;231213.40812182956;303627.53096179874;459532.4227784258;207906.28325057708;207906.28325057708;276.357474759962;1900305.4754758247;914679.0425621013;115128.35752469182;616889.9258123203;0;96;105;43;108;115;97;4;60;64;671431733080.124;267872664139.75623;528679891274.6605;68605.58238328845;8387.537984261624;-0.0;58551.09120241059;2523336.1677638157;504176.3130916041;0.0;2340163.332888305;2.8109407375245317;0.11000416856977437
3197;2019-08-03 23:00:45.113;767;772;220;219;192;55;140;51;46;45;664;244;45;76;203;149;264;732;201;208;139;-90;730;375;358;141;378;266;718;1579.0;-1.0;1204.0;163.0;0.0;69;100;0;1;1;0;1;1;0;0;1;0;1;0;0;54056.875;24587.8046875;23271.380859375;2633.1064453125;709.0;314298;595.0;-1.0;Calculated values ==>;1564866045.113;349.86;350.36;295.16;295.06;292.36;278.66;275.94376602880345;287.16;278.26000000000005;277.76000000000005;277.66;339.56000000000006;297.56;277.66;280.76000000000005;293.46000000000004;288.06;299.56;346.36;293.96000000000004;287.06;332.66;344.06000000000006;264.16;242.77792619122317;263.299902668528;275.94376602880345;293.26000000000005;7300000.0;3750000.0;3579999.9999999995;1410000.0;3779999.9999999995;2660000.0;7180000.0;0.26316666666666666;0.0;0.20066666666666666;0.027166666666666665;0.0;0.26316666666666666;-0.0025057507798949673;24587.8046875;23271.380859375;2633.1064453125;54056.875;493704.4662492746;495588.78183640435;256095.8196385123;255744.72300075338;246817.00013458505;429116.5711722346;451525.9814726883;454776.71252877964;473046.85946660035;522641.49340106983;478038.29307996825;454651.3550658584;458489.7936420796;457138.5826489435;449787.7285304908;272997.4764907945;489820.36028749775;460997.6953817449;451380.85807112255;249617.41799618208;297342.5633918147;459580.8826652587;206163.15281414287;206163.15281414287;275.6605315061001;1901184.2806246388;915088.4011524415;115173.07323478532;617258.058277089;0;96;105;43;108;115;97;4;60;64;671648528244.9655;267956923394.69458;528842112829.5419;49888.45431607044;6884.514994288646;-0.0;64533.12610012849;2524323.1408012738;504303.51868723;0.0;2341188.5389425345;2.402467597019697;0.07043912250089068
3198;2019-08-03 23:01:45.133;776;781;220;218;192;49;115;46;37;47;658;243;37;72;204;142;264;733;201;204;115;-89;704;369;352;139;372;261;689;1359.0;-1.0;933.0;339.0;0.0;95;100;0;1;1;0;1;1;0;0;1;0;1;0;0;52976.0859375;23686.892578125;23327.90625;2586.779296875;699.0;314299;661.0;-1.0;Calculated values ==>;1564866105.133;350.76;351.26;295.16;294.96000000000004;292.36;278.06;275.3239800832674;284.66;277.76000000000005;276.86;277.86;338.96000000000004;297.46000000000004;276.86;280.36;293.56;287.36;299.56;346.46000000000004;293.56;284.66;339.26;343.06000000000006;264.26000000000005;242.35481222062532;262.63441904999945;275.3239800832674;293.26000000000005;7040000.000000001;3690000.0;3520000.0000000005;1390000.0;3720000.0000000005;2610000.0;6890000.000000001;0.2265;0.0;0.1555;0.0565;0.0;0.2265;-0.0025072204934564334;23686.892578125;23327.90625;2586.779296875;52976.0859375;497495.7226154167;499606.1309668379;257412.0075984769;256674.82329342066;247740.11508243895;429537.3511455088;448960.0289027526;454494.7689335821;473503.23161362135;522429.6284003821;478545.2052074901;454494.7689335821;458797.3340378315;458249.22149208706;449835.9010914247;275479.3617930126;492898.00391186686;461385.765245253;448960.0289027526;277239.5186164033;293153.3411634106;459990.31174732913;203618.57165174405;203618.57165174405;274.654157410893;1902076.5192792814;915490.8243925751;115216.58678230568;617646.5151120079;0;96;105;43;108;115;97;4;60;64;671861599244.8977;268040951394.66788;529000265529.49164;39011.24867732582;14485.003315400558;-0.0;55569.84006735344;2525064.218602936;504481.6573661939;0.0;2342189.7306129625;2.198843185699141;0.08480916635809735
3199;2019-08-03 23:02:45.134;775;777;227;227;198;44;128;41;12;46;650;242;17;66;206;139;264;721;203;203;128;-88;686;364;347;139;367;253;673;1393.0;-2.0;592.0;282.0;0.0;92;100;0;1;1;0;1;1;0;0;1;0;1;0;0;52200.296875;23226.580078125;22597.7890625;2509.37963867188;689.0;314300;706.0;-1.0;Calculated values ==>;1564866165.134;350.66;350.86;295.86;295.86;292.96000000000004;277.56;274.8017692304317;285.96000000000004;277.26000000000005;274.36;277.76000000000005;338.16;297.36;274.86;279.76000000000005;293.76000000000005;287.06;299.56;345.26;293.46000000000004;285.96000000000004;343.76;342.06000000000006;264.36;242.35481222062532;261.54996906429363;274.8017692304317;293.46000000000004;6859999.999999999;3640000.0;3470000.0000000005;1390000.0;3670000.0000000005;2530000.0;6730000.0;0.23216666666666666;0.0;0.09866666666666667;0.047;0.0;0.23216666666666666;-0.0025086762994437004;23226.580078125;22597.7890625;2509.37963867188;52200.296875;499061.7236185305;500553.6411311703;260965.61676253838;260965.61676253838;250299.72540416676;429879.7862731237;451752.9128912208;452745.49504557555;473405.2944016503;522259.239756413;479416.1636613833;453367.9836663851;459337.80062851607;459321.57921969576;450301.2652022473;277653.8676685857;492804.5204385684;462016.90143306396;451752.9128912208;296085.73418796173;288964.7057630673;460091.41252948507;202406.06980149503;202406.06980149503;274.160395756006;1902953.0037463072;915881.7765148851;115259.05548135254;618029.2356192393;0;96;105;43;108;115;97;4;60;64;672071302740.4777;268124352784.89853;529154468099.9181;24700.15662408261;12111.211108215532;-0.0;57890.02540399801;2525595.1558307223;504703.2961809223;0.0;2343135.24525282;1.959322327111946;0.057429629581612095
3200;2019-08-03 23:03:45.094;762;763;235;235;205;38;148;35;0;44;642;243;3;69;206;140;264;687;201;201;148;-87;649;356;343;139;360;270;640;1187.0;-2.0;375.0;147.0;0.0;63;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41948.828125;12812.62890625;20152.220703125;2684.52465820312;675.0;314301;729.0;-1.0;Calculated values ==>;1564866225.094;349.36;349.46000000000004;296.66;296.66;293.66;276.96000000000004;273.955091788801;287.96000000000004;276.66;273.16;277.56;337.36;297.46000000000004;273.46000000000004;280.06;293.76000000000005;287.16;299.56;341.86;293.26000000000005;287.96000000000004;346.06000000000006;340.66;264.46000000000004;242.35481222062532;263.82572766246335;273.955091788801;293.26000000000005;6490000.000000001;3560000.0;3429999.9999999995;1390000.0;3600000.0;2700000.0;6400000.0;0.19783333333333333;0.0;0.0625;0.0245;0.0;0.19783333333333333;-0.002510690854711812;12812.62890625;20152.220703125;2684.52465820312;41948.828125;500766.7984682533;501739.1531706087;266865.9337961318;266865.9337961318;254194.72372066486;430412.23801567365;455247.87768702005;448144.4608502514;473209.3688182048;520046.5400906225;477428.32413936575;448541.65541862085;456982.8607938469;460418.5278520168;451880.8460665091;400499.06250648026;491392.5577916316;462360.95468371274;455247.87768702005;305722.83045113535;283101.5729112263;460192.48201593204;200852.60851359172;200852.60851359172;273.51752140238676;1903737.0567377782;916181.9030387849;115302.30916216348;618385.2482007918;0;96;105;43;108;115;97;4;60;64;672278164740.6093;268207697184.95154;529311263500.0178;15455.740771041228;6353.826900807338;-0.0;50327.8640848099;2525929.5652209087;504857.0689142175;0.0;2344036.4597886363;2.0235258889877623;0.03400670653066349
3201;2019-08-03 23:04:45.135;735;735;236;235;208;31;160;29;8;40;645;243;7;75;207;142;264;645;200;202;160;-86;635;349;338;138;352;271;628;1753.0;-1.0;312.0;64.0;0.0;12;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41020.12890625;12565.0927734375;18079.337890625;2704.69262695312;654.0;314302;739.0;0.0;Calculated values ==>;1564866285.135;346.66;346.66;296.76000000000005;296.66;293.96000000000004;276.26000000000005;273.20264511476705;289.16;276.06;273.96000000000004;277.16;337.66;297.46000000000004;273.86;280.66;293.86;287.36;299.56;337.66;293.36;289.16;347.06000000000006;338.56000000000006;264.56;242.14157278889297;263.95629194202945;273.20264511476705;293.16;6350000.0;3490000.0;3379999.9999999995;1380000.0;3520000.0000000005;2710000.0;6280000.0;0.2921666666666667;0.0;0.052000000000000005;0.010666666666666666;0.0;0.2921666666666667;0.0;12565.0927734375;18079.337890625;2704.69262695312;41020.12890625;498462.16671008244;499131.8330169432;268532.31071516924;268000.64075640624;255950.9749395017;430862.6128555636;457705.3049437597;449016.65393624303;472947.9820155742;520274.1849216386;477303.3197561923;448884.73605369567;457564.5650489552;461784.41255085584;453389.6988174218;407674.5673192991;486752.3948767166;463243.0719274284;457705.3049437597;309913.9067706182;274308.8830629234;460446.3247853222;199752.71710268504;199752.71710268504;273.05474455319063;1904428.9371738804;916393.5285644185;115347.24999472208;618704.0622293054;0;96;105;43;108;115;97;4;60;64;672482604345.2325;268290853969.7983;529473674404.71857;12961.724715345017;2780.731815281463;-0.0;75365.14774756732;2526166.5392545373;504933.2422529484;0.0;2345084.617303848;2.7319340146713404;-0.00283071745775454
3202;2019-08-03 23:05:45.105;719;721;233;232;203;22;168;21;16;35;650;241;13;73;208;141;264;634;199;203;168;-86;634;337;330;136;341;265;628;1735.0;0.0;86.0;164.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41259.58984375;12559.9638671875;17966.142578125;2657.50732421875;631.0;314303;739.0;-1.0;Calculated values ==>;1564866345.105;345.06000000000006;345.26;296.46000000000004;296.36;293.46000000000004;275.36;271.8864255623528;289.96000000000004;275.26000000000005;274.76000000000005;276.66;338.16;297.26000000000005;274.46000000000004;280.46000000000004;293.96000000000004;287.26000000000005;299.56;336.56;293.46000000000004;289.96000000000004;347.06000000000006;336.26000000000005;264.56;241.71165711629368;263.1675429290057;271.8864255623528;293.06;6340000.0;3370000.0000000005;3300000.0;1360000.0;3410000.0;2650000.0;6280000.0;0.2891666666666667;0.0;0.014333333333333333;0.02733333333333333;0.0;0.2891666666666667;-0.002516839918240548;12559.9638671875;17966.142578125;2657.50732421875;41259.58984375;496395.940425869;497251.7326538652;266964.14334346715;266458.24645520333;254028.4699694063;431601.1154718507;460038.94026831986;451144.3531467388;472720.47428543336;521282.24678839854;477827.25092278403;450758.35166519665;458282.4154582258;463572.6479362492;455292.84194367443;408127.2934776551;485185.6514532517;464556.556418142;460038.94026831986;309913.9067706182;264681.4149301396;460750.93233726063;195943.8112737783;195943.8112737783;271.4904502251791;1905114.2586649626;916602.7993487876;115391.91265183668;619004.2910438529;0;96;105;43;108;115;97;4;60;64;672682904145.3281;268373012869.8375;529634394004.7952;3657.874433512434;7238.061309068517;-0.0;76367.50813425495;2526304.966665847;505016.6904507198;0.0;2346348.4238840663;2.629714909379762;-0.0024171259021589027
3203;2019-08-03 23:06:45.106;719;721;231;230;194;9;174;9;23;27;652;240;20;71;208;137;264;644;197;204;173;-85;618;326;331;134;330;256;618;-2.0;-2.0;1010.0;644.0;0.0;80;100;83;1;0;0;1;0;0;0;1;0;1;0;0;28059.37109375;11085.072265625;5605.86962890625;2589.28076171875;608.0;314304;730.0;0.0;Calculated values ==>;1564866405.106;345.06000000000006;345.26;296.26000000000005;296.16;292.56;274.06;270.64921214262944;290.56;274.06;275.46000000000004;275.86;338.36;297.16;275.16;280.26000000000005;293.96000000000004;286.86;299.56;337.56000000000006;293.56;290.46000000000004;346.16;333.96000000000004;264.66;241.2770596917726;261.9595390733887;270.64921214262944;292.86;6180000.0;3260000.0;3310000.0;1340000.0;3300000.0;2560000.0;6180000.0;0.0;0.0;0.16833333333333333;0.10733333333333334;0.0;0.0;0.0;11085.072265625;5605.86962890625;2589.28076171875;28059.37109375;497952.7841462869;498220.06832329294;266897.4337449807;266378.6864462595;251159.2497077439;432240.87345082423;460668.1580795706;453600.15202743985;472202.2088784924;522220.2718522145;478828.6105285658;453225.9738641032;459465.5867252541;465191.60334878025;456578.2730237303;414647.3624890013;487688.9752858269;464537.0366620138;460537.4962606925;306141.9092990094;255056.51255035817;461154.20952264155;189659.33299402407;195943.8112737783;268.8878049423074;1905691.9262997108;916799.8446003558;115435.6366145539;619200.7277525648;0;96;105;43;108;115;97;4;60;64;672881207450.0886;268454014219.73965;529790696609.60645;44430.03787062498;29140.450080738276;-0.0;0.0;2526705.705946774;505319.84976450633;0.0;2346984.8303910145;3.8158526103698382;0.41729395692725907
3204;2019-08-03 23:07:45.136;734;717;218;213;205;16;177;5;32;21;650;240;28;76;208;141;264;580;197;202;176;-84;588;332;337;136;337;261;589;-2.0;-1.0;1267.0;437.0;0.0;1;100;73;1;0;0;1;0;0;0;1;0;1;0;0;22132.15625;9849.2470703125;2997.99169921875;2632.46850585938;592.0;314305;722.0;-1.0;Calculated values ==>;1564866465.136;346.56000000000006;344.86;294.96000000000004;294.46000000000004;293.66;274.76000000000005;271.32779825182536;290.86;273.66;276.36;275.26000000000005;338.16;297.16;275.96000000000004;280.76000000000005;293.96000000000004;287.26000000000005;299.56;331.16;293.36;290.76000000000005;345.36;332.36;264.76000000000005;241.71165711629368;262.63441904999945;271.32779825182536;292.86;5880000.0;3320000.0000000005;3370000.0000000005;1360000.0;3370000.0000000005;2610000.0;5890000.0;0.0;0.0;0.21116666666666667;0.07283333333333333;0.0;0.0;-0.0025220523072223677;9849.2470703125;2997.99169921875;2632.46850585938;22132.15625;502767.1317759944;500468.1839336696;408229.6546716311;405873.0598215714;257011.9199897109;431896.3278553544;460128.80114263657;453870.04285650403;471351.1979698544;521608.7216242362;478212.0042540792;453368.29725579347;459281.79709090025;464165.477575563;456125.94083358574;424474.229889107;481868.72488955874;463392.40101096046;459996.74850560847;302789.4550866088;248362.34728340767;460951.6897639394;192920.164018506;195943.8112737783;270.24820770856184;1906110.3981587398;916974.384487736;115479.17294905159;619272.4624463539;0;96;105;43;108;115;97;4;60;64;673081707649.993;268535054719.70102;529945874159.5325;55103.91608129058;19521.629458459065;-0.0;0.0;2527535.570287453;505725.569852471;0.0;2346984.8303910145;4.820862837528462;0.4663054601031047
3205;2019-08-03 23:08:45.117;744;726;211;209;205;20;178;2;40;17;649;239;36;83;208;146;264;529;197;203;178;-83;590;329;333;137;333;268;591;157.0;0.0;1071.0;327.0;0.0;1;100;77;1;0;0;1;0;0;0;1;0;1;0;0;20804.978515625;10177.3759765625;3045.89428710938;2686.38793945312;597.0;314306;715.0;0.0;Calculated values ==>;1564866525.117;347.56000000000006;345.76;294.26000000000005;294.06;293.66;275.16;270.9896433162861;290.96000000000004;273.36;277.16;274.86;338.06000000000006;297.06;276.76000000000005;281.46000000000004;293.96000000000004;287.76000000000005;299.56;326.06;293.46000000000004;290.96000000000004;344.66;332.86;264.86;241.92719264551067;263.56353331371673;270.9896433162861;292.86;5900000.0;3290000.0;3329999.9999999995;1370000.0;3329999.9999999995;2680000.0;5910000.0;0.026166666666666668;0.0;0.17850000000000002;0.0545;0.0;0.026166666666666668;0.0;10177.3759765625;3045.89428710938;2686.38793945312;20804.978515625;503871.4606110285;501450.42057652917;259500.65063968813;258610.06331913653;256884.75312786017;432069.9255137471;460881.37748148944;453681.57950494776;470825.5820460267;520933.7200432599;477228.95684193546;453174.1695212009;459028.25162606797;464753.57389243064;457289.73461239843;423886.57401538035;474193.8391956858;464114.74844822293;460881.37748148944;299856.38484229014;250454.15340279948;460900.4956993605;192688.53910008055;192688.53910008055;270.1430431854601;1906468.0943098955;917141.2201656082;115523.48271702802;619322.8122139183;0;96;105;43;108;115;97;4;60;64;673282644000.6128;268616928784.95355;530104523905.02185;46587.2577122688;14617.551634660756;-0.0;7017.712604313533;2528382.7283866373;506009.9729396186;0.0;2347043.2928106003;4.288119900516953;0.35460973494850045
3206;2019-08-03 23:09:45.127;745;738;213;214;200;19;180;4;48;15;650;240;44;87;208;150;264;565;198;206;179;-82;601;326;330;136;330;271;602;284.0;0.0;959.0;256.0;0.0;1;100;85;1;0;0;1;0;0;0;1;0;1;0;0;21391.955078125;10867.6396484375;3153.6298828125;2729.396484375;590.0;314307;711.0;0.0;Calculated values ==>;1564866585.127;347.66;346.96000000000004;294.46000000000004;294.56;293.16;275.06;270.64921214262944;291.16;273.56;277.96000000000004;274.66;338.16;297.16;277.56;281.86;293.96000000000004;288.16;299.56;329.66;293.76000000000005;291.06;344.26;332.16;264.96000000000004;241.71165711629368;263.95629194202945;270.64921214262944;292.96000000000004;6010000.0;3260000.0;3300000.0;1360000.0;3300000.0;2710000.0;6020000.0;0.04733333333333333;0.0;0.15983333333333333;0.042666666666666665;0.0;0.04733333333333333;0.0;10867.6396484375;3153.6298828125;2729.396484375;21391.955078125;502986.3671749041;501982.2189723964;259610.55010644425;260054.7923522274;254210.27287264628;432240.87345082423;461602.80445614253;454183.32541441807;470763.29942817445;520791.0007101205;476965.2965978969;453675.6233879279;459043.7009511341;465191.60334878025;458305.0723680788;420502.87524959666;478175.49451372173;464937.87425375095;461473.10479647596;298180.4796168596;247525.65490268572;461152.331091589;192319.60623108593;192319.60623108593;269.9818200470636;1906819.7940299732;917316.624524977;115568.62177580889;619374.4835257763;0;96;105;43;108;115;97;4;60;64;673481577150.5812;268698842434.94052;530266250854.99615;41854.55111613592;11470.196260714798;-0.0;12739.93226542846;2529119.8662959356;506227.4070716953;0.0;2347207.967292329;3.9440031566896585;0.27947234328500026
3207;2019-08-03 23:10:45.088;744;744;217;220;198;16;181;3;53;11;654;240;50;90;209;153;264;616;198;209;181;-86;622;318;323;134;323;273;624;187.0;-2.0;164.0;0.0;0.0;1;100;91;1;0;0;1;0;0;0;1;0;1;0;0;23165.810546875;11672.1787109375;3332.958984375;2762.55541992188;581.0;314308;708.0;-1.0;Calculated values ==>;1564866645.088;347.56000000000006;347.56000000000006;294.86;295.16;292.96000000000004;274.76000000000005;269.7299932089509;291.26000000000005;273.46000000000004;278.46000000000004;274.26000000000005;338.56000000000006;297.16;278.16;282.16;294.06;288.46000000000004;299.56;334.76000000000005;294.06;291.26000000000005;343.96000000000004;331.26000000000005;264.56;241.2770596917726;264.2163659402789;269.7299932089509;292.96000000000004;6220000.0;3180000.0;3229999.9999999995;1340000.0;3229999.9999999995;2730000.0;6240000.0;0.03116666666666667;0.0;0.02733333333333333;0.0;0.0;0.03116666666666667;-0.0025234808740260037;11672.1787109375;3332.958984375;2762.55541992188;23165.810546875;500897.56094549067;500709.53296928055;259859.7217838043;261158.79276232052;252352.62580824335;432683.7555635325;462792.93388811516;454477.9794367209;470639.7110939334;521040.6742614303;476713.7450482171;454097.1267388454;459096.02552019706;466328.81628795987;459963.67571080005;413127.75806397817;483043.8534679942;466328.81628795987;462792.93388811516;296923.61432157;243760.74795305103;461054.21914153715;191772.1252548901;191772.1252548901;269.7299932089509;1907190.8673887386;917504.3342538483;115614.35829357903;619428.5032972823;0;96;105;43;108;115;97;4;60;64;673677349815.4691;268779789784.89417;530429344774.9028;7180.62668097004;0.0;-0.0;8446.81520240218;2529528.227170131;506322.9299102502;0.0;2347384.4087595777;0.8795425372342195;0.019472895247928723
3208;2019-08-03 23:11:45.118;753;751;223;225;199;17;182;1;56;8;660;240;54;92;210;154;264;656;198;210;182;-96;638;322;325;134;326;272;640;-3.0;-1.0;1432.0;342.0;0.0;1;100;93;1;0;0;0;0;0;0;1;0;1;0;0;21384.19140625;12064.552734375;0.0;2750.77294921875;575.0;314309;705.0;0.0;Calculated values ==>;1564866705.118;348.46000000000004;348.26;295.46000000000004;295.66;293.06;274.86;270.1917013154234;291.36;273.26000000000005;278.76000000000005;273.96000000000004;339.16;297.16;278.56;282.36;294.16;288.56;299.56;338.76;294.16;291.36;343.66;330.66;263.56;241.2770596917726;264.08650396036035;270.1917013154234;292.96000000000004;6380000.0;3220000.0000000005;3250000.0;1340000.0;3260000.0;2720000.0;6400000.0;0.0;0.0;0.23866666666666667;0.057;0.0;0.0;0.0;12064.552734375;0.0;2750.77294921875;21384.19140625;500591.8718937409;500136.0236290576;261369.35298620682;262235.64496034913;251994.89286844287;432464.67707800725;462619.6427004044;455025.77115374926;470346.2376010807;521742.54202043865;476839.6143141309;454773.307598347;459499.0963885439;466023.0674115843;459465.3611893494;406276.1163306594;487022.30356767843;466166.9039605457;462619.6427004044;295666.80309349706;241250.99604349316;460052.74369145953;190885.13826550415;191772.1252548901;269.380214745892;1907562.3030298457;917702.2392521793;115660.32566883483;619456.2918428013;0;96;105;43;108;115;97;4;60;64;673871847015.3765;268860229984.85583;530592926524.8248;63041.56438266116;15342.553509279458;-0.0;0.0;2530113.704687845;506450.8484500728;0.0;2347454.834081294;5.290745513528732;0.48100070098565484
3209;2019-08-03 23:12:48.119;774;764;229;231;205;22;183;0;56;7;664;240;55;93;210;156;264;686;199;209;183;-110;674;328;329;136;332;273;676;297.0;-1.0;1350.0;441.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;1;0;0;23775.0625;12817.0927734375;0.0;2751.19458007812;570.0;314310;702.0;0.0;Calculated values ==>;1564866768.119;350.56000000000006;349.56000000000006;296.06;296.26000000000005;293.66;275.36;270.87642091645444;291.46000000000004;273.16;278.76000000000005;273.86;339.56000000000006;297.16;278.66;282.46000000000004;294.16;288.76000000000005;299.56;341.76;294.06;291.46000000000004;343.36;330.16;262.16;241.71165711629368;264.2163659402789;270.87642091645444;293.06;6740000.000000001;3279999.9999999995;3290000.0;1360000.0;3320000.0000000005;2730000.0;6759999.999999999;0.0495;0.0;0.225;0.0735;0.0;0.0495;0.0;12817.0927734375;0.0;2751.19458007812;23775.0625;500051.6393499921;498494.01178599807;261596.52324166126;262415.2300988198;252593.8741322886;432127.2027000197;462143.166606464;454857.80791772855;469978.3967039981;522074.57431523135;476713.7450482171;454731.31114620477;459464.5300002452;465154.2089122447;458777.19738603564;279455.57714468526;487492.16618866037;465463.51731352735;462143.166606464;294410.04551340896;239159.6471344744;458332.3870242633;192044.7535748228;192044.7535748228;269.87648428826924;1907957.4527731894;917919.9571059062;115708.46864882295;619456.2918428013;0;96;105;43;108;115;97;4;60;64;674077860285.1394;268945281334.758;530764604249.6273;59132.937227153794;19572.141058533878;-0.0;13369.871445066241;2531182.748544382;506756.35687645286;0.0;2347571.8223132305;5.914263248099774;0.46916470972089097
3210;2019-08-03 23:13:45.129;799;783;226;229;219;30;185;0;55;7;666;240;54;94;209;159;264;715;198;208;184;-120;679;341;342;137;346;273;682;521.0;76.0;1459.0;521.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;1;0;0;24972.466796875;13135.4951171875;0.0;2749.17602539062;566.0;314311;699.0;0.0;Calculated values ==>;1564866825.129;353.06000000000006;351.46000000000004;295.76000000000005;296.06;295.06;276.16;272.3289490889957;291.66;273.16;278.66;273.86;339.76;297.16;278.56;282.56;294.06;289.06;299.56;344.66;293.96000000000004;291.56;343.06000000000006;329.76000000000005;261.16;241.92719264551067;264.2163659402789;272.3289490889957;292.96000000000004;6790000.000000001;3410000.0;3420000.0000000005;1370000.0;3460000.0;2730000.0;6820000.0;0.08683333333333333;0.012666666666666666;0.24316666666666667;0.08683333333333333;0.0;0.08683333333333333;0.0;13135.4951171875;0.0;2749.17602539062;24972.466796875;502982.9762033444;500533.7320101597;260056.4735289467;261242.74553214305;257381.033413148;431359.6534126046;460407.5333990476;454731.31114620477;469843.0551361263;522281.23935648444;476713.7450482171;454604.701866729;459587.18126854446;462955.64932560903;457082.8255303739;278659.4186322394;491041.82501033903;463423.6882333147;460274.98526110285;293153.3411634106;237486.63934987856;457159.8071914577;195360.99884878632;195360.99884878632;271.2712935649723;1908343.4384182936;918125.4511386002;115752.02088884592;619456.2918428013;0;96;105;43;108;115;97;4;60;64;674269128835.1074;269023099984.74496;530920241549.60126;63070.21427365559;22732.863191088632;0.0;23003.36448680282;2532150.3598868675;507091.33025032334;0.0;2347859.827616026;6.849776175718013;0.4962376053756256
3211;2019-08-03 23:14:45.160;824;803;211;213;214;40;186;1;55;8;664;242;54;96;208;162;264;727;198;208;186;-121;662;354;356;140;359;280;665;310.0;-1.0;1442.0;424.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;22596.861328125;12955.783203125;0.0;2805.68920898438;562.0;314312;696.0;0.0;Calculated values ==>;1564866885.16;355.56000000000006;353.46000000000004;294.26000000000005;294.46000000000004;294.56;277.16;273.7412296467126;291.76000000000005;273.26000000000005;278.66;273.96000000000004;339.56000000000006;297.36;278.56;282.76000000000005;293.96000000000004;289.36;299.56;345.86;293.96000000000004;291.76000000000005;342.76;329.36;261.06;242.56692532238324;265.11578078379944;273.7412296467126;292.96000000000004;6620000.0;3540000.0;3560000.0;1400000.0;3590000.0;2800000.0;6650000.0;0.051666666666666666;0.0;0.24033333333333334;0.07066666666666667;0.0;0.051666666666666666;0.0;12955.783203125;0.0;2805.68920898438;22596.861328125;507829.1220004725;504784.37113009294;255230.21683038172;255971.52245253333;256345.58576295033;430542.39183029096;458331.9995530319;453540.67361991486;469534.43403505563;521505.2132100092;476055.7725060632;453411.7377115292;458728.5385032084;460843.3091966263;455345.50774349156;391402.27295022487;494443.1390742868;461305.4655017553;458331.9995530319;291896.6896268761;235813.6939595721;456576.8796034375;198922.130949826;198922.130949826;272.7475475453597;1908740.0542992943;918342.9907958822;115798.33534935254;619456.2918428013;0;96;105;43;108;115;97;4;60;64;674478637025.5867;269106242919.93518;531086227264.98096;61193.32308837802;18207.602238188545;-0.0;13402.843211165638;2533186.424390818;507432.6770677966;0.0;2348163.36942982;5.888013893069534;0.45628765988453357
3212;2019-08-03 23:15:45.140;837;816;203;203;202;53;190;7;58;11;665;243;58;100;208;166;264;728;199;208;190;-119;656;365;364;140;370;291;658;1000.0;-1.0;1343.0;442.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;19989.052734375;12821.1396484375;0.0;2927.30517578125;559.0;314313;694.0;0.0;Calculated values ==>;1564866945.14;356.86;354.76;293.46000000000004;293.46000000000004;293.36;278.46000000000004;274.9066339382667;292.16;273.86;278.96000000000004;274.26000000000005;339.66;297.46000000000004;278.96000000000004;283.16;293.96000000000004;289.76000000000005;299.56;345.96000000000004;293.96000000000004;292.16;342.56000000000006;329.06;261.26000000000005;242.56692532238324;266.49643012054327;274.9066339382667;293.06;6559999.999999999;3650000.0;3640000.0;1400000.0;3700000.0;2910000.0;6580000.0;0.16666666666666666;0.0;0.22383333333333333;0.07366666666666667;0.0;0.16666666666666666;0.0;12821.1396484375;0.0;2927.30517578125;19989.052734375;510048.7798853156;507127.44121180946;252645.78695702998;252645.78695702998;252290.02591389534;429811.8947417682;457593.62407101324;452020.39924441604;469830.78476507135;520710.09694689466;474763.5353505026;452020.39924441604;457466.3991581286;459122.36138453893;454048.7298407423;396047.4300579237;495273.05129057844;460066.2838712648;457593.62407101324;291058.95107146574;234559.02529450474;456781.6664363326;202251.25634689964;202251.25634689964;274.1046203075733;1909094.8186223889;918557.7268838166;115846.0943775897;619456.2918428013;0;96;105;43;108;115;97;4;60;64;674694565025.6553;269190214919.96188;531257470165.0354;55906.65981856075;18750.406876588233;-0.0;42557.06128735226;2534161.932304289;507740.55781604786;0.0;2348629.5465232767;7.442901777973877;0.40242819971212485
3213;2019-08-03 23:16:45.101;833;821;201;201;186;70;195;16;60;17;672;243;63;99;207;170;264;723;200;206;194;-122;673;381;374;141;386;294;672;1391.0;74.0;1413.0;393.0;0.0;0;100;8;1;1;0;0;0;0;0;1;0;1;0;0;28943.5;23238.900390625;0.0;2933.64501953125;556.0;314314;691.0;0.0;Calculated values ==>;1564867005.101;356.46000000000004;355.26;293.26000000000005;293.26000000000005;291.76000000000005;280.16;276.55624918942954;292.66;274.76000000000005;279.16;274.86;340.36;297.46000000000004;279.46000000000004;283.06;293.86;290.16;299.56;345.46000000000004;293.76000000000005;292.56;342.26;328.76000000000005;260.96000000000004;242.77792619122317;266.86631818009863;276.55624918942954;293.16;6730000.0;3810000.0;3740000.0;1410000.0;3860000.0;2940000.0;6720000.0;0.23183333333333334;0.012333333333333333;0.23550000000000001;0.0655;0.0;0.23183333333333334;0.0;23238.900390625;0.0;2933.64501953125;28943.5;508056.4171462907;506555.14796648984;251365.80493687236;251365.80493687236;246358.5736499537;428684.9695293014;456662.40594016435;451756.820305592;470288.2636984603;521197.16026730963;474375.8201073994;452155.79147119116;456850.4427012783;456396.83575627767;451848.9839189956;279624.1809858365;493186.32934076915;458207.06857637584;456521.0196676313;289802.386634966;233304.39079467155;456313.0209162328;206730.06503660307;206730.06503660307;275.90659117862214;1909502.3248436146;918858.0318920867;115894.9038823758;619456.2918428013;0;97;105;43;108;115;97;4;60;64;674915821115.5286;269274460124.91364;531432856089.935;57703.80086584689;16347.683610115746;0.0;57909.869648626714;2535108.070752789;508032.8517886129;0.0;2349466.226751388;5.041976317419313;0.22168685969465232
3214;2019-08-03 23:17:45.131;818;816;205;205;183;81;198;31;58;28;681;243;55;81;207;172;264;741;201;206;198;-130;680;392;379;141;397;290;673;1760.0;79.0;1567.0;257.0;0.0;0;100;86;1;1;0;1;0;0;0;1;0;1;0;0;37398.5234375;28606.193359375;3340.85791015625;2896.6962890625;553.0;314315;690.0;0.0;Calculated values ==>;1564867065.131;354.96000000000004;354.76;293.66;293.66;291.46000000000004;281.26000000000005;277.66079706904804;292.96000000000004;276.26000000000005;278.96000000000004;275.96000000000004;341.26;297.46000000000004;278.66;281.26000000000005;293.86;290.36;299.56;347.26;293.76000000000005;292.96000000000004;342.16;328.46000000000004;260.16;242.77792619122317;266.37251300914875;277.66079706904804;293.26000000000005;6800000.0;3920000.0000000005;3790000.0;1410000.0;3970000.0000000005;2900000.0;6730000.0;0.29333333333333333;0.013166666666666667;0.26116666666666666;0.04283333333333333;0.0;0.29333333333333333;0.0;28606.193359375;3340.85791015625;2896.6962890625;37398.5234375;505447.07350715634;505801.871375579;252718.16305674546;252718.16305674546;245361.96636982757;427865.30569749116;456264.6031465988;452196.1444332289;471373.7779470034;522462.8689539527;474892.37186247774;451799.48856990173;455197.4409794095;454558.54316727264;450177.6167221252;278508.6197613347;495603.7761722025;457399.7865327986;456264.6031465988;289383.54333396035;232049.79005350024;455490.19001055125;210110.88801955615;210110.88801955615;277.2380009559251;1910055.451463761;919290.2903610213;115943.51435301303;619484.1462456139;0;97;105;44;108;115;97;4;60;64;675141834065.4209;269359102424.8733;531608143689.85144;63224.599466704196;10510.413435280956;0.0;72205.08977059918;2536116.311290081;508256.78117262217;0.0;2350551.060225029;4.188415796181778;0.14336486986865296
3215;2019-08-03 23:18:45.112;803;806;215;215;188;79;183;52;19;40;686;243;24;59;207;165;264;753;200;206;182;-135;709;394;376;142;398;287;703;1845.0;-1.0;1407.0;288.0;0.0;98;100;98;1;1;0;1;0;0;0;1;0;1;0;0;43965.60546875;30951.84765625;7146.275390625;2846.064453125;551.0;314316;688.0;-1.0;Calculated values ==>;1564867125.112;353.46000000000004;353.76;294.66;294.66;291.96000000000004;281.06;277.85914330198534;291.46000000000004;278.36;275.06;277.16;341.76;297.46000000000004;275.56;279.06;293.86;289.66;299.56;348.46000000000004;293.76000000000005;291.36;341.96000000000004;328.26000000000005;259.66;242.98782864720522;265.9988726020314;277.85914330198534;293.16;7090000.000000001;3940000.0;3760000.0;1420000.0;3979999.9999999995;2870000.0;7030000.0;0.3075;0.0;0.23450000000000001;0.048;0.0;0.3075;-0.002527281507538849;30951.84765625;7146.275390625;2846.064453125;43965.60546875;500782.72075158707;501746.91466421075;254974.12353390336;254974.12353390336;246016.66338169013;427712.28976936906;454616.67107172974;447504.4333689722;472424.0149512065;523225.68029014923;475277.6878954627;448186.3298919725;452851.2575797427;454388.8655159816;448729.12761566514;274952.7528715022;494350.5325986676;457885.29833947134;454472.4852422526;288545.87390705565;231213.40812182956;454809.7368261775;210323.505910363;210323.505910363;277.3282231789134;1910733.271159814;919786.4502019904;115991.35553798114;619571.5113486631;0;97;105;44;108;115;97;4;60;64;675368262340.2192;269443975539.79773;531781188874.6974;55618.92748904387;11735.339083959097;-0.0;75075.81114455605;2537106.360398968;508442.1037393817;0.0;2351778.0124069634;3.47863973897538;0.1107397487682119
3216;2019-08-03 23:19:45.112;793;797;220;220;194;72;59;59;5;49;685;244;12;43;208;159;265;754;200;188;61;-132;723;385;364;140;388;285;703;1634.0;-1.0;1134.0;210.0;0.0;1;100;98;1;1;0;1;1;0;0;1;0;1;0;0;58429.79296875;31585.70703125;20386.591796875;2843.201171875;549.0;314317;687.0;0.0;Calculated values ==>;1564867185.112;352.46000000000004;352.86;295.16;295.16;292.56;280.36;276.9606089950914;279.06;279.06;273.66;278.06;341.66;297.56;274.36;277.46000000000004;293.96000000000004;289.06;299.66;348.56000000000006;291.96000000000004;279.26000000000005;341.86;328.06;259.96000000000004;242.56692532238324;265.74818594083865;276.9606089950914;293.16;7230000.0;3850000.0;3640000.0;1400000.0;3879999.9999999995;2850000.0;7030000.0;0.2723333333333333;0.0;0.189;0.035;0.0;0.2723333333333333;0.0;31585.70703125;20386.591796875;2843.201171875;58429.79296875;498083.0970217178;500508.0282467495;256756.15989197578;256756.15989197578;247924.53392136146;428391.1821097931;437634.38984935347;445962.14632183814;473569.51334814675;523282.3290641928;475648.52273068426;446926.3217748384;451099.1007955171;456210.5004765173;449469.5078563594;274096.66733102885;494492.4628286166;457315.95501684735;437976.6894256693;288127.0477506168;230377.04089860234;455447.85934750416;208192.03750743676;208192.03750743676;276.4809638419551;1911586.566146793;920307.5964910529;116038.76608485615;619800.951908559;0;97;105;44;109;115;97;4;60;64;675590262340.2192;269528575539.79773;531952788874.6974;44938.55056592186;8653.95376440236;-0.0;62578.020205732;2537944.3393827598;508612.0145131181;0.0;2352925.127668216;2.1193006455483614;0.06360547182966796
3217;2019-08-03 23:20:45.103;777;778;223;222;194;53;39;52;18;52;682;243;15;32;210;144;265;746;201;192;39;-123;711;373;352;142;376;265;693;1903.0;-1.0;749.0;342.0;0.0;49;100;98;1;1;0;1;1;0;0;1;0;1;0;0;59235.84375;31050.333984375;21768.216796875;2617.75463867188;547.0;314318;685.0;0.0;Calculated values ==>;1564867245.103;350.86;350.96000000000004;295.46000000000004;295.36;292.56;278.46000000000004;275.73799182748917;277.06;278.36;274.96000000000004;278.36;341.36;297.46000000000004;274.66;276.36;294.16;287.56;299.66;347.76;292.36;277.06;341.66;327.86;260.86;242.98782864720522;263.1675429290057;275.73799182748917;293.26000000000005;7109999.999999999;3729999.9999999995;3520000.0000000005;1420000.0;3760000.0;2650000.0;6930000.0;0.3171666666666667;0.0;0.12483333333333334;0.057;0.0;0.3171666666666667;0.0;31050.333984375;21768.216796875;2617.75463867188;59235.84375;496968.5373274625;498816.21159803425;258333.81776257206;257960.48267874762;248255.8384708868;429258.0297950786;436981.6624514789;451401.0518682116;473604.7454297384;524571.2896041255;478050.611800243;451015.81387425447;453184.2309635813;458444.9666690386;449401.70931979804;275267.74758624914;494342.43254724087;459779.9657738578;436981.6624514789;287289.4124756198;229540.68826423294;456048.26273815613;204387.58394789734;204387.58394789734;274.970102674965;1912566.9660363747;920829.4852039176;116084.26722370154;620152.1892862943;0;97;105;44;109;115;97;4;60;64;675805030119.9939;269613162849.70898;532117764124.5243;30835.51457871923;14344.658691044751;-0.0;73771.08856538596;2538575.695207388;508803.64086844685;0.0;2354061.1998037305;2.145728524549239;0.05813612767218451
3218;2019-08-03 23:21:45.103;774;775;230;230;202;47;69;44;27;50;669;243;21;33;211;141;265;737;203;189;70;-113;683;368;348;139;371;251;667;1633.0;-1.0;763.0;379.0;0.0;59;100;42;1;1;0;1;1;0;0;1;0;1;0;0;54310.328125;25783.00390625;21179.287109375;2489.48120117188;546.0;314319;683.0;0.0;Calculated values ==>;1564867305.103;350.56000000000006;350.66;296.16;296.16;293.36;277.86;275.2199585193972;280.06;277.56;275.86;278.16;340.06000000000006;297.46000000000004;275.26000000000005;276.46000000000004;294.26000000000005;287.26000000000005;299.66;346.86;292.06;280.16;341.46000000000004;327.76000000000005;261.86;242.35481222062532;261.27494424493943;275.2199585193972;293.46000000000004;6830000.0;3679999.9999999995;3479999.9999999995;1390000.0;3710000.0;2510000.0;6670000.0;0.2721666666666666;0.0;0.12716666666666668;0.06316666666666666;0.0;0.2721666666666666;0.0;25783.00390625;21179.287109375;2489.48120117188;54310.328125;499206.6715851156;500840.9259155515;262569.2149958776;262569.2149958776;251914.56949853164;429606.4342157736;442752.3396054191;454941.1068238431;473796.9418580429;524357.4585485841;479769.418758119;454203.89765197685;455674.77800923755;459378.0053511534;449869.5066185597;278707.7207072668;495635.31778118276;460004.1603534115;442909.1278395362;286451.7998164319;229122.51738040973;457554.11881338083;202882.32925317434;202882.32925317434;274.3639812629767;1913513.184135333;921303.0963530062;116126.8275223669;620510.0851521797;0;97;105;44;109;115;97;4;60;64;676015030119.9939;269697462849.70898;532272564124.5243;32053.474547736714;16086.768040553043;-0.0;65327.29368192147;2539099.7701167753;509057.23609121016;0.0;2355220.3529891246;2.2945089970237835;0.07787031037457652
3219;2019-08-03 23:22:45.134;763;763;235;235;208;44;113;40;29;48;652;244;26;44;211;143;265;710;200;178;113;-104;662;364;346;139;368;243;648;1506.0;-1.0;915.0;265.0;0.0;66;100;1;1;1;0;1;1;0;0;1;0;1;0;0;52413.43359375;22489.775390625;20688.423828125;2383.02514648438;546.0;314320;682.0;0.0;Calculated values ==>;1564867365.134;349.46000000000004;349.46000000000004;296.66;296.66;293.96000000000004;277.56;274.8017692304317;284.46000000000004;277.16;276.06;277.96000000000004;338.36;297.56;275.76000000000005;277.56;294.26000000000005;287.46000000000004;299.66;344.16;290.96000000000004;284.46000000000004;341.36;327.76000000000005;262.76000000000005;242.35481222062532;260.1585393101385;274.8017692304317;293.16;6620000.0;3640000.0;3460000.0;1390000.0;3679999.9999999995;2430000.0;6480000.0;0.251;0.0;0.1525;0.04416666666666667;0.0;0.251;0.0;22489.775390625;20688.423828125;2383.02514648438;52413.43359375;499681.62679409125;500994.4246590617;266179.05034101894;266179.05034101894;254929.1925640898;429879.7862731237;449773.2789485789;456508.3022141449;473601.1518756995;523270.74003607105;480844.8039643842;456147.88424930704;458298.8459727587;459849.8075514734;450890.79610542645;392312.4921616908;493776.24920696055;458843.72338919825;449773.2789485789;286033.001929769;229122.51738040973;458469.9448394925;202569.3891825197;202569.3891825197;274.22395302918636;1914403.0083234434;921705.5773558673;116167.45272087042;620859.1630078795;0;97;105;44;109;115;97;4;60;64;676223337690.4705;269780905939.89987;532420840694.8635;38725.68423732284;11302.274541516299;-0.0;62048.17633128087;2539689.9011849347;509285.59603829426;0.0;2356282.3636638266;2.4599017403851864;0.07649110851556057
3220;2019-08-03 23:23:45.134;745;744;236;235;208;40;135;36;31;45;633;243;29;60;212;143;265;679;200;181;135;-98;636;359;343;140;362;258;626;1377.0;0.0;533.0;152.0;0.0;53;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43038.734375;12621.33984375;19190.083984375;2549.58227539062;546.0;314321;680.0;0.0;Calculated values ==>;1564867425.134;347.66;347.56000000000006;296.76000000000005;296.66;293.96000000000004;277.16;274.27422755570615;286.66;276.76000000000005;276.26000000000005;277.66;336.46000000000004;297.46000000000004;276.06;279.16;294.36;287.46000000000004;299.66;341.06000000000006;291.26000000000005;286.66;341.16;327.76000000000005;263.36;242.56692532238324;262.23063862743834;274.27422755570615;293.16;6360000.0;3590000.0;3429999.9999999995;1400000.0;3620000.0000000005;2580000.0;6260000.0;0.22949999999999998;0.0;0.08883333333333333;0.025333333333333333;0.0;0.22949999999999998;0.0;12621.33984375;19190.083984375;2549.58227539062;43038.734375;499709.95178660995;500521.24684407405;268742.89645537763;268204.25204488845;256059.07665764642;430214.79039162316;453441.9510735276;454255.2369266638;473177.20506292465;520110.2784185726;478914.29257913854;454006.31235741987;457819.4358658734;460919.05237078964;451783.23495743994;407678.44996879395;491721.0489211321;459719.70858421666;453441.9510735276;285195.4229665811;229122.51738040973;458923.2969905021;201707.3566070742;201707.3566070742;273.8653411448857;1915198.4430565163;921998.1699828204;116208.55778271938;621191.483906317;0;97;105;44;109;115;97;4;60;64;676430037690.4705;269864605939.89987;532571140694.8635;22434.670035056875;6516.137156380173;-0.0;57773.089430051055;2540199.5708038714;509434.0828024434;0.0;2357280.8742118375;2.5239044619422546;0.04588423746525272
3221;2019-08-03 23:24:45.095;717;716;232;231;207;35;148;32;35;42;627;242;33;79;212;142;265;645;199;188;147;-93;629;353;338;137;357;264;621;1292.0;-1.0;367.0;183.0;0.0;22;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42026.7734375;12438.236328125;18085.33203125;2636.4658203125;545.0;314322;679.0;0.0;Calculated values ==>;1564867485.095;344.86;344.76;296.36;296.26000000000005;293.86;276.66;273.6339639331285;287.96000000000004;276.36;276.66;277.36;335.86;297.36;276.46000000000004;281.06;294.36;287.36;299.66;337.66;291.96000000000004;287.86;341.06000000000006;327.66;263.86;241.92719264551067;263.0348170998261;273.6339639331285;293.06;6290000.0;3529999.9999999995;3379999.9999999995;1370000.0;3570000.0000000005;2640000.0;6210000.0;0.21533333333333332;0.0;0.06116666666666667;0.030500000000000003;0.0;0.21533333333333332;0.0;12438.236328125;18085.33203125;2636.4658203125;42026.7734375;496614.0254509256;497259.6330105884;267124.07743579254;266605.9148441911;255937.83600761188;430607.02586249536;456081.63879691606;453734.4937347361;473273.90776018414;518995.8568036047;478063.02761233714;453482.5372081749;459172.5921183638;461686.8058337108;452694.98417098843;410718.7449261899;487507.22004963964;461420.3758375388;455945.41005762987;284776.6418597092;228704.35009887922;459893.7742938652;199854.56087063294;199854.56087063294;273.1120391050809;1915906.861516381;922206.8640447622;116251.74675906499;621501.9104644328;0;97;105;44;109;115;97;4;60;64;676634204895.3535;269947651924.85233;532727638904.7739;15528.989226854312;7931.196009408584;-0.0;55144.896191600004;2540515.7289943853;509554.39898903476;0.0;2358221.245785724;2.370476489919097;0.04019262942377184
