;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3222;2019-08-03 23:25:45.095;700;701;227;225;208;32;157;28;40;38;631;241;38;83;213;142;264;634;199;190;156;-90;621;351;338;137;355;265;613;1366.0;-1.0;651.0;405.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40471.75;12322.2705078125;17138.08984375;2660.27954101562;546.0;314323;677.0;0.0;Calculated values ==>;1564867545.095;343.16;343.26;295.86;295.66;293.96000000000004;276.36;273.4187578820637;288.86;275.96000000000004;277.16;276.96000000000004;336.26000000000005;297.26000000000005;276.96000000000004;281.46000000000004;294.46000000000004;287.36;299.56;336.56;292.16;288.76000000000005;340.86;327.76000000000005;264.16;241.92719264551067;263.1675429290057;273.4187578820637;293.06;6210000.0;3510000.0;3379999.9999999995;1370000.0;3550000.0;2650000.0;6130000.0;0.22766666666666666;0.0;0.1085;0.06749999999999999;0.0;0.22766666666666666;0.0;12322.2705078125;17138.08984375;2660.27954101562;40471.75;495100.25619770156;496027.69988967414;265319.3924454849;264325.8833076551;256791.80940561125;430735.4089219946;457301.2678980131;454192.9094692754;472882.9073446267;519325.0349535001;477827.25092278403;453941.4140832149;459501.0111614018;462124.50259435363;453043.29649086215;413513.66645268;486824.1918372616;461682.1052586041;457166.314853319;283939.0963198885;229122.51738040973;460196.1081007072;198535.34070464762;198535.34070464762;272.58158354333034;1916594.3492116935;922413.2016017283;116295.88630374272;621795.4389800578;0;97;105;44;109;115;97;4;60;64;676837004895.3535;270029851924.85233;532886338904.7739;27738.846210962114;17662.101799234017;-0.0;58881.65178118085;2540876.2942897007;509767.67647077347;0.0;2359171.4670188306;3.246591604031923;0.11738612833819743
3223;2019-08-03 23:26:45.146;690;694;226;225;209;27;163;24;47;35;637;239;43;85;214;139;264;630;198;193;163;-88;622;344;333;137;348;267;615;1104.0;-1.0;756.0;276.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40575.91015625;12302.857421875;17375.87109375;2678.37036132812;545.0;314324;675.0;0.0;Calculated values ==>;1564867605.146;342.16;342.56000000000006;295.76000000000005;295.66;294.06;275.86;272.6583383277491;289.46000000000004;275.56;277.86;276.66;336.86;297.06;277.46000000000004;281.66;294.56;287.06;299.56;336.16;292.46000000000004;289.46000000000004;340.66;327.66;264.36;241.92719264551067;263.43189868330234;272.6583383277491;292.96000000000004;6220000.0;3440000.0;3329999.9999999995;1370000.0;3479999.9999999995;2670000.0;6150000.0;0.184;0.0;0.126;0.046;0.0;0.184;0.0;12302.857421875;17375.87109375;2678.37036132812;40575.91015625;493639.1723742603;494885.11719431856;264642.27978507156;264154.2105932513;257081.80557827465;431175.4696738307;458907.31054948794;454733.78008571663;472589.4791058512;519778.1136350303;477354.0616108226;454230.8490233495;459429.94307753176;463310.2203315635;453829.22008615703;413127.75806397817;486042.7104310933;462829.45698162034;458907.31054948794;283101.5729112263;228704.35009887922;460397.5116797571;197227.15002862213;197227.15002862213;272.032047911172;1917270.3204659023;922618.5854287209;116340.41286827663;622083.2997945176;0;97;105;44;109;115;97;4;60;64;677038475999.9503;270112121794.6877;533046074564.4543;32445.835387193907;12105.836635952208;-0.0;48149.14953583931;2541378.2596101756;510015.9534801338;0.0;2360064.1484961957;2.8649299466403373;0.10421575226829939
3224;2019-08-03 23:27:48.096;689;695;228;228;201;17;167;17;53;31;642;239;50;87;214;137;264;640;197;197;167;-88;628;333;327;135;336;266;622;1782.0;-1.0;386.0;56.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42177.12109375;12460.265625;17892.310546875;2681.06787109375;545.0;314325;674.0;0.0;Calculated values ==>;1564867668.096;342.06000000000006;342.66;295.96000000000004;295.96000000000004;293.26000000000005;274.86;271.4400167685773;289.86;274.86;278.46000000000004;276.26000000000005;337.36;297.06;278.16;281.86;294.56;286.86;299.56;337.16;292.86;289.86;340.56000000000006;327.66;264.36;241.49495122638035;263.299902668528;271.4400167685773;292.86;6280000.0;3329999.9999999995;3270000.0000000005;1350000.0;3360000.0;2660000.0;6220000.0;0.297;0.0;0.06433333333333333;0.009333333333333334;0.0;0.297;0.0;12460.265625;17892.310546875;2681.06787109375;42177.12109375;492895.0470894851;494321.04063922423;265012.78166168556;265012.78166168556;253568.4416060011;431837.87352777255;460376.15803797584;455651.22432670655;472460.9817075043;520376.27091369865;477478.9825332786;455277.06841111724;459829.8311090415;465080.8036676323;455417.15119613387;410719.3513009573;486694.0868925058;464235.00016148883;460376.15803797584;282682.81946839223;228704.35009887922;460702.2710313055;195560.88881069704;195560.88881069704;271.3211013308422;1917993.8348160598;922835.0907894128;116387.27073452476;622391.6514661786;0;97;105;44;109;115;97;4;60;64;677246211000.1077;270197733794.75256;533213836314.58136;16732.478251529945;2474.6529007256786;-0.0;78650.13496050179;2541808.2283387734;510143.43151027674;0.0;2361172.7616857914;2.9623515342560713;-0.0010701622089864238
3225;2019-08-03 23:28:45.097;701;704;226;221;196;12;171;9;59;24;648;239;55;90;214;136;264;639;198;198;171;-88;599;335;332;133;340;264;599;1857.0;0.0;1943.0;588.0;0.0;32;100;88;1;0;0;1;0;0;0;1;0;1;0;0;27156.32421875;11014.408203125;3928.37548828125;2683.84887695312;545.0;314326;673.0;0.0;Calculated values ==>;1564867725.097;343.26;343.56000000000006;295.76000000000005;295.26000000000005;292.76000000000005;274.36;271.6637117239857;290.26000000000005;274.06;279.06;275.56;337.96000000000004;297.06;278.66;282.16;294.56;286.76000000000005;299.56;337.06;292.96000000000004;290.26000000000005;340.46000000000004;327.66;264.36;241.05796691057077;263.0348170998261;271.6637117239857;292.96000000000004;5990000.0;3350000.0;3320000.0000000005;1330000.0;3400000.0;2640000.0;5990000.0;0.3095;0.0;0.3238333333333333;0.098;0.0;0.3095;0.0;11014.408203125;3928.37548828125;2683.84887695312;27156.32421875;497401.87703090196;497799.51875883946;407060.1447167756;404586.5010986466;252813.02916705114;431720.082569444;460119.84322618606;456724.4461298918;472041.5853210863;521158.21678958443;477728.27586642624;456230.2461447043;460503.80454279925;464495.3112978398;454944.7619224722;421138.58861180773;489023.2762469893;463622.25522983976;460119.84322618606;282264.0715131367;228704.35009887922;461005.7078865639;194916.70396989837;194916.70396989837;271.0692586251317;1918542.7342203977;923020.9352173539;116429.74373718679;622564.4015943881;0;97;105;44;109;115;97;4;60;64;677434029294.8689;270274115134.65546;533364888964.3893;84782.07383614453;26076.722383833225;-0.0;82080.37159982105;2542611.8993076887;510369.4671964609;0.0;2362445.2338514575;10.945889242970528;0.49875974894802383
3226;2019-08-03 23:29:45.097;720;712;217;214;198;21;175;6;63;20;653;239;60;93;212;142;264;582;199;197;174;-88;598;333;336;136;338;268;599;-2.0;-1.0;984.0;264.0;0.0;1;100;91;1;0;0;1;0;0;0;1;0;1;0;0;24738.84375;11187.3935546875;3022.75927734375;2701.26025390625;545.0;314327;670.0;0.0;Calculated values ==>;1564867785.097;345.16;344.36;294.86;294.56;292.96000000000004;275.26000000000005;271.4400167685773;290.66;273.76000000000005;279.46000000000004;275.16;338.46000000000004;297.06;279.16;282.46000000000004;294.36;287.36;299.56;331.36;292.86;290.56;340.16;327.66;264.36;241.71165711629368;263.56353331371673;271.4400167685773;293.06;5980000.0;3329999.9999999995;3360000.0;1360000.0;3379999.9999999995;2680000.0;5990000.0;0.0;0.0;0.164;0.044000000000000004;0.0;0.0;0.0;11187.3935546875;3022.75927734375;2701.26025390625;24738.84375;500004.63170804083;498856.7113502587;261652.2994145162;260271.81348686063;253586.95122622157;431837.87352777255;460021.1331875139;456564.7940334029;471253.26030847814;521346.2019770424;477228.95684193546;456191.89878656593;460246.1326080571;464532.0695134284;456095.56094896584;421452.84389984823;480999.4971625229;462895.6195607132;459889.13271561184;281007.8604223974;228704.35009887922;460550.0577404505;193592.83244884782;194916.70396989837;270.52563541507016;1918975.1939534706;923205.9502320023;116474.61964661062;622622.327717435;0;97;105;44;109;115;97;4;60;64;677634429294.8689;270354815134.65546;533524488964.3893;43127.40169986704;11746.117912830518;-0.0;0.0;2543677.8116038223;510684.6575322664;0.0;2363129.2369481227;3.2447625360370997;0.3017887538192923
3227;2019-08-03 23:30:45.128;733;727;222;217;198;19;176;0;66;17;655;240;64;98;213;145;264;599;200;200;176;-88;625;323;328;135;328;272;626;273.0;-2.0;406.0;64.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;26043.259765625;12282.708984375;3356.37744140625;2748.20458984375;544.0;314328;668.0;0.0;Calculated values ==>;1564867845.128;346.46000000000004;345.86;295.36;294.86;292.96000000000004;275.06;270.30646906291605;290.76000000000005;273.16;279.76000000000005;274.86;338.66;297.16;279.56;282.96000000000004;294.46000000000004;287.66;299.56;333.06;293.16;290.76000000000005;339.96000000000004;327.56;264.36;241.49495122638035;264.08650396036035;270.30646906291605;293.16;6250000.0;3229999.9999999995;3279999.9999999995;1350000.0;3279999.9999999995;2720000.0;6260000.0;0.0455;0.0;0.06766666666666667;0.010666666666666666;0.0;0.0455;0.0;12282.708984375;3356.37744140625;2748.20458984375;26043.259765625;499150.8868832953;498252.0430934943;261902.33292678348;259729.6995760747;252260.16659822225;432409.1687467413;461390.7311010745;456281.56124963466;471092.8683005434;521225.86550164793;476839.6143141309;456031.2574734189;460232.5655346352;466112.42552199215;458127.2890999852;411944.2998342976;480338.5454094274;464468.94795647415;461390.7311010745;280170.41352433193;228286.1864045524;460702.2710313055;192247.95821023796;192247.95821023796;269.9419634291903;1919398.5967955706;923401.6354721058;116520.05531671944;622675.5146559405;0;97;105;44;109;115;97;4;60;64;677833732215.3248;270436157139.84155;533686572664.7601;17866.27380566584;2863.512670091387;-0.0;12245.996166533061;2544186.354845857;510806.4673566455;0.0;2363231.3396422276;1.793400812238649;0.08389461594822328
3228;2019-08-03 23:31:45.098;747;744;226;227;200;16;178;2;68;14;658;241;66;100;213;145;264;652;198;203;178;-91;680;322;326;132;326;270;682;158.0;-1.0;1073.0;397.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;29479.43359375;13332.4599609375;3716.72094726562;2743.24560546875;543.0;314329;667.0;0.0;Calculated values ==>;1564867905.098;347.86;347.56000000000006;295.76000000000005;295.86;293.16;274.76000000000005;270.1917013154234;290.96000000000004;273.36;279.96000000000004;274.56;338.96000000000004;297.26000000000005;279.76000000000005;283.16;294.46000000000004;287.66;299.56;338.36;293.46000000000004;290.96000000000004;339.86;327.46000000000004;264.06;240.83765695389522;263.82572766246335;270.1917013154234;292.96000000000004;6800000.0;3220000.0000000005;3260000.0;1320000.0;3260000.0;2700000.0;6820000.0;0.026333333333333334;0.0;0.17883333333333334;0.06616666666666667;0.0;0.026333333333333334;0.0;13332.4599609375;3716.72094726562;2743.24560546875;29479.43359375;495756.08123004803;495141.5748895022;260056.4735289467;260449.0583851877;250637.7271885034;432464.67707800725;461954.53343956056;456858.67139676074;471199.8837895049;521698.84824528696;477203.34778514673;456609.98996769276;460785.60906810174;466399.48863520887;458287.7826734501;278508.6197613347;481816.6983548047;465141.5563522949;461954.53343956056;279751.69817897916;227868.02628245065;460857.8306362632;190347.5789021519;190347.5789021519;269.15894176740227;1919861.0545625638;923614.9884835479;116565.79452065972;622734.4276712976;0;97;105;44;109;115;97;4;60;64;678029834115.4183;270516217089.87976;533849091364.8376;47661.06704111922;17898.76165640703;-0.0;7152.316469485095;2544732.1429892536;510979.3997999725;0.0;2363392.9114213022;3.673735765384022;0.31771093056356214
3229;2019-08-03 23:32:45.109;773;767;226;228;195;19;179;5;67;11;663;241;65;100;213;146;264;694;200;203;179;-98;682;329;331;134;334;265;684;-1.0;-1.0;1435.0;454.0;0.0;1;100;81;1;0;0;1;0;0;0;1;0;1;0;0;29447.802734375;12055.6826171875;3705.86694335938;2683.2470703125;543.0;314330;666.0;0.0;Calculated values ==>;1564867965.109;350.46000000000004;349.86;295.76000000000005;295.96000000000004;292.66;275.06;270.9896433162861;291.06;273.66;279.86;274.26000000000005;339.46000000000004;297.26000000000005;279.66;283.16;294.46000000000004;287.76000000000005;299.56;342.56000000000006;293.46000000000004;291.06;339.76;327.46000000000004;263.36;241.2770596917726;263.1675429290057;270.9896433162861;293.16;6820000.0;3290000.0;3310000.0;1340000.0;3340000.0;2650000.0;6840000.000000001;0.0;0.0;0.23916666666666667;0.07566666666666667;0.0;0.0;0.0;12055.6826171875;3705.86694335938;2683.2470703125;29447.802734375;499163.4024847519;498147.192323562;259946.94051063788;260731.1317721098;248893.20124778396;432069.9255137471;461319.7483126569;457546.87003621506;470639.7110939334;522619.48135278374;477827.25092278403;457300.93339066295;461552.80489093415;465244.6019744734;457289.73461239843;278214.54317162454;487808.07170524966;464409.58106818545;461319.7483126569;279332.9882161641;227868.02628245065;459852.09879031073;192182.99760961242;190347.5789021519;269.9365423939701;1920352.204892349;923826.5951255165;116611.023583371;622796.2939103664;0;97;105;44;109;115;97;4;60;64;678226970250.1489;270596031719.7707;534009620789.61816;63466.19282202913;20253.628656006174;-0.0;0.0;2545658.3732646056;511297.39467384876;0.0;2363452.5249856166;4.538939797144004;0.43574044299057174
3230;2019-08-03 23:33:45.099;800;788;209;210;196;24;180;4;67;11;663;240;65;104;213;150;265;707;197;202;180;-110;670;333;335;137;338;267;671;-2.0;-1.0;1307.0;422.0;0.0;1;100;76;1;0;0;1;0;0;0;1;0;1;0;0;25889.357421875;11606.1337890625;3623.658203125;2676.96313476562;542.0;314331;665.0;0.0;Calculated values ==>;1564868025.099;353.16;351.96000000000004;294.06;294.16;292.76000000000005;275.56;271.4400167685773;291.16;273.56;279.86;274.26000000000005;339.46000000000004;297.16;279.66;283.56;294.46000000000004;288.16;299.66;343.86;293.36;291.16;339.66;327.36;262.16;241.92719264551067;263.43189868330234;271.4400167685773;292.86;6700000.0;3329999.9999999995;3350000.0;1370000.0;3379999.9999999995;2670000.0;6709999.999999999;0.0;0.0;0.21783333333333335;0.07033333333333333;0.0;0.0;0.0;11606.1337890625;3623.658203125;2676.96313476562;25889.357421875;503933.37925195054;502228.89191910345;254227.2651464155;254588.45972369678;249697.414171318;431837.87352777255;460834.0843691127;457223.07283723226;470236.29553865286;522457.71561978105;477466.1714161401;456975.9699685958;461728.29214160604;464660.4023771773;457173.676777513;280897.9689075099;491026.94752316934;463690.14523554954;460834.0843691127;278914.2836208781;227449.86971758792;458175.1926856354;192913.197362256;190347.5789021519;270.24893748748065;1920813.2710365574;924023.7440652994;116655.68455701736;622857.3631067007;0;97;105;44;109;115;97;4;60;64;678426736950.1807;270677318169.7836;534169194189.64355;57575.50120763233;18656.760337744352;-0.0;0.0;2546666.8859348823;511621.5938733079;0.0;2363452.5249856166;4.257178981055725;0.4050417256898656
3231;2019-08-03 23:34:45.120;815;802;201;201;185;29;181;2;66;11;659;240;65;106;213;154;265;711;198;202;181;-121;664;338;340;137;343;271;665;-1.0;-1.0;1242.0;272.0;0.0;0;100;84;1;0;0;1;0;0;0;1;0;1;0;0;23017.078125;11867.6318359375;3510.00561523438;2718.97875976562;541.0;314332;663.0;0.0;Calculated values ==>;1564868085.12;354.66;353.36;293.26000000000005;293.26000000000005;291.66;276.06;271.99741764416325;291.26000000000005;273.36;279.76000000000005;274.26000000000005;339.06000000000006;297.16;279.66;283.76000000000005;294.46000000000004;288.56;299.66;344.26;293.36;291.26000000000005;339.46000000000004;327.26000000000005;261.06;241.92719264551067;263.95629194202945;271.99741764416325;292.96000000000004;6640000.000000001;3379999.9999999995;3400000.0;1370000.0;3429999.9999999995;2710000.0;6650000.0;0.0;0.0;0.207;0.04533333333333334;0.0;0.0;0.0;11867.6318359375;3510.00561523438;2718.97875976562;23017.078125;506466.33454761375;504651.13636225794;251647.01260543463;251647.01260543463;246265.29848537542;431541.1909327263;460189.3252726889;456445.9817565722;470236.29553865286;521720.65626507194;476965.2965978969;456321.1866243943;461358.8508402774;463923.61762232496;456895.99281910807;390589.90293851914;492203.5228500399;462943.49094247737;460189.3252726889;278076.8904731985;227031.71669481136;457058.0791896357;194833.27362772575;190347.5789021519;271.0468711714499;1921220.967309263;924219.4272436923;116700.66647756704;622916.8311116158;0;97;105;44;109;115;97;4;60;64;678629307824.8717;270759546939.65817;534330650679.3973;54153.83058267122;11887.524518806584;-0.0;0.0;2547598.2895755987;511876.21866755496;0.0;2363452.5249856166;3.6493759016430243;0.3263832561093379
3232;2019-08-03 23:35:45.140;821;810;200;200;180;34;182;2;62;12;658;240;63;107;213;157;265;721;199;201;182;-125;667;341;343;136;346;273;669;-2.0;-2.0;1095.0;277.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;1;0;0;22226.986328125;12366.310546875;3496.322265625;2751.23803710938;541.0;314333;661.0;0.0;Calculated values ==>;1564868145.14;355.26;354.16;293.16;293.16;291.16;276.56;272.3289490889957;291.36;273.36;279.36;274.36;338.96000000000004;297.16;279.46000000000004;283.86;294.46000000000004;288.86;299.66;345.26;293.26000000000005;291.36;339.26;327.26000000000005;260.66;241.71165711629368;264.2163659402789;272.3289490889957;293.06;6670000.0;3410000.0;3429999.9999999995;1360000.0;3460000.0;2730000.0;6690000.000000001;0.0;0.0;0.1825;0.04616666666666667;0.0;0.0;0.0;12366.310546875;3496.322265625;2751.23803710938;22226.986328125;506995.36692918855;505358.7406105777;251139.48936676065;251139.48936676065;244531.59446507762;431359.6534126046;459852.92717603117;455614.4612195893;470469.1018322894;521454.3504275298;476713.7450482171;455740.18800020067;461173.537467243;463477.9819962672;456811.36733914696;281499.6528909905;493205.9222845094;462360.95468371274;459852.92717603117;277239.5186164033;227031.71669481136;456811.3517641484;195245.69882036268;190347.5789021519;271.22477433331187;1921598.126859041;924421.444080794;116746.2668127543;622975.2366395249;0;97;105;44;109;115;97;4;60;64;678834276125.6207;270841474239.95758;534493905079.9939;47517.299137858856;12075.614310904773;-0.0;0.0;2548445.831412839;512075.9780561404;0.0;2363452.5249856166;3.2015325522694393;0.2943310045716665
3233;2019-08-03 23:36:45.091;822;814;201;201;180;39;183;4;59;13;660;240;59;105;213;160;265;729;201;202;183;-126;654;347;348;125;352;273;656;88.0;-1.0;1149.0;159.0;0.0;0;67;94;1;0;0;1;0;0;0;1;0;1;0;0;21355.330078125;12447.947265625;3377.1357421875;2602.3115234375;540.0;314334;660.0;0.0;Calculated values ==>;1564868205.091;355.36;354.56000000000006;293.26000000000005;293.26000000000005;291.16;277.06;272.9856168485579;291.46000000000004;273.56;279.06;274.46000000000004;339.16;297.16;279.06;283.66;294.46000000000004;289.16;299.66;346.06000000000006;293.36;291.46000000000004;339.16;327.16;260.56;239.25999513918347;264.2163659402789;272.9856168485579;293.26000000000005;6540000.000000001;3470000.0000000005;3479999.9999999995;1250000.0;3520000.0000000005;2730000.0;6559999.999999999;0.014666666666666666;0.0;0.1915;0.026500000000000003;0.0;0.014666666666666666;0.0;12447.947265625;3377.1357421875;2602.3115234375;21355.330078125;508264.91898098215;507040.4287857487;252020.27535102778;252020.27535102778;244941.51537790944;430988.63858405815;459199.23715447425;455236.62953312014;472030.50123284414;521661.1301431516;476713.7450482171;455236.62953312014;460930.4429613052;462578.4729107597;456233.650191232;398083.2350162656;495607.6267702814;461732.5941255692;459199.23715447425;276820.84063482966;226613.5671989835;458453.1002902849;198052.63061817962;198052.63061817962;272.37325253403714;1921961.0162270674;924628.0606876693;116790.84329186147;623032.4686785328;0;97;105;44;109;115;97;4;60;64;679041406830.535;270919710294.92523;534657571309.9262;49250.73579221111;6900.612446310791;-0.0;3830.1502291989877;2549251.573143352;512233.9841352864;0.0;2363484.41683788;3.255017868424187;0.2554658192833031
3234;2019-08-03 23:37:45.141;818;813;204;204;184;42;184;8;61;15;668;241;60;97;213;163;265;722;201;202;184;-125;649;350;351;122;354;272;651;-2.0;-1.0;1191.0;150.0;0.0;0;1;94;1;0;0;1;0;0;0;1;0;1;0;0;20645.341796875;12325.6025390625;3347.31127929688;2261.7666015625;539.0;314335;659.0;0.0;Calculated values ==>;1564868265.141;354.96000000000004;354.46000000000004;293.56;293.56;291.56;277.36;273.3108153835814;291.56;273.96000000000004;279.26000000000005;274.66;339.96000000000004;297.26000000000005;279.16;282.86;294.46000000000004;289.46000000000004;299.66;345.36;293.36;291.56;339.06000000000006;327.06;260.66;238.5638546566975;264.08650396036035;273.3108153835814;293.26000000000005;6490000.000000001;3500000.0;3510000.0;1220000.0;3540000.0;2720000.0;6509999.999999999;0.0;0.0;0.1985;0.025;0.0;0.0;0.0;12325.6025390625;3347.31127929688;2261.7666015625;20645.341796875;508178.4900494691;507349.263381737;253314.2427780284;253314.2427780284;246410.7910358373;430799.1582183253;458858.24666723126;455655.00840564485;472616.80731346837;522568.7313275651;476952.49886918423;455529.37811051385;460110.5434558276;462276.143222953;456150.55965592095;401095.07860706374;495135.16686043976;461273.1859995164;458858.24666723126;276402.16793126165;226195.42121513622;459019.5437006202;198871.86474515576;198052.63061817962;272.71092886844286;1922311.31349708;924834.678974418;116831.41105452456;623088.5524345493;0;97;105;44;109;115;97;4;60;64;679251281580.3684;270993872044.86633;534821207559.79626;50971.45401660709;6503.691973886611;-0.0;0.0;2550087.454045191;512345.77975747996;0.0;2363516.3613546966;3.204693066437369;0.27004184794256997
3235;2019-08-03 23:38:45.142;811;809;209;209;187;43;185;11;64;18;675;240;62;91;214;165;265;720;199;202;184;-121;647;351;353;128;355;271;648;-2.0;0.0;1159.0;191.0;0.0;0;100;92;1;0;0;1;0;0;0;1;0;0;0;0;19537.306640625;12133.4580078125;3326.12915039062;1319.01196289062;538.0;314336;656.0;0.0;Calculated values ==>;1564868325.142;354.26;354.06000000000006;294.06;294.06;291.86;277.46000000000004;273.4187578820637;291.66;274.26000000000005;279.56;274.96000000000004;340.66;297.16;279.36;282.26000000000005;294.56;289.66;299.66;345.16;293.36;291.56;338.76;326.96000000000004;261.06;239.943914813709;263.95629194202945;273.4187578820637;293.06;6470000.0;3510000.0;3529999.9999999995;1280000.0;3550000.0;2710000.0;6480000.0;0.0;0.0;0.19316666666666665;0.03183333333333333;0.0;0.0;0.0;12133.4580078125;3326.12915039062;1319.01196289062;19537.306640625;507439.25779124495;507089.4365704969;255304.65099563947;255304.65099563947;247513.02350777402;430735.4089219946;458675.337737467;456196.2878183081;472118.08411335974;523371.50470653555;476965.2965978969;455946.17688706075;459533.7565437192;462257.26908921276;456261.25946858723;402210.46930200997;495156.0834466911;460965.25863777025;458539.4322372223;275146.1813398168;225777.27872811773;458481.3093606413;198727.44035062613;198052.63061817962;272.6578354995219;1922646.1744812448;925038.5078758207;116861.25137318931;623144.1653649296;0;97;105;44;109;115;97;4;60;64;679462485100.1133;271068873294.77573;534984110274.5995;49734.399035840564;8268.831496818815;-0.0;0.0;2550926.6834732047;512468.8861713265;0.0;2363516.3613546966;3.456976957017753;0.29829651032201704
3236;2019-08-03 23:39:45.112;804;804;214;214;192;43;185;13;63;21;686;239;62;81;215;167;265;717;198;202;185;-114;638;352;354;134;357;271;639;-2.0;-2.0;1238.0;170.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;19560.173828125;11945.9609375;3227.19775390625;1296.19348144531;537.0;314337;655.0;0.0;Calculated values ==>;1564868385.112;353.56000000000006;353.56000000000006;294.56;294.56;292.36;277.46000000000004;273.5264737036516;291.66;274.46000000000004;279.46000000000004;275.26000000000005;341.76;297.06;279.36;281.26000000000005;294.66;289.86;299.66;344.86;293.36;291.66;338.66;326.86;261.76000000000005;241.2770596917726;263.95629194202945;273.5264737036516;292.96000000000004;6380000.0;3520000.0000000005;3540000.0;1340000.0;3570000.0000000005;2710000.0;6390000.0;0.0;0.0;0.20633333333333334;0.028333333333333332;0.0;0.0;0.0;11945.9609375;3227.19775390625;1296.19348144531;19560.173828125;507318.50104014756;507230.2589537851;257714.4640183181;257714.4640183181;249560.14202603715;430671.36484660726;458515.6908689271;456071.28476509376;471616.79343737353;524505.1357121775;476852.5317974636;455946.17688706075;458305.8445173434;462086.8017432054;456372.3140648671;406754.75125932746;495632.6195701518;460810.79226618685;458515.6908689271;274727.5295995403;225359.1397227605;458242.5569661047;199305.68556617654;198052.63061817962;272.8910587951506;1922971.823912471;925239.0693695485;116883.03385521316;623198.7491169627;0;97;105;44;109;115;97;4;60;64;679674479050.2145;271147433994.8132;535146628974.677;52979.301968043255;7336.544689664631;-0.0;0.0;2551782.2030082243;512598.86595054175;0.0;2363516.3613546966;3.662308391044904;0.30745774622969757
3237;2019-08-03 23:40:45.143;796;797;218;218;198;42;187;14;63;23;691;237;62;79;216;169;265;701;199;203;187;-107;632;352;354;138;357;273;633;-1.0;-1.0;1364.0;185.0;0.0;0;100;97;1;0;0;1;0;0;0;1;0;0;0;0;20022.013671875;12266.021484375;3181.54663085938;1295.7294921875;536.0;314338;654.0;0.0;Calculated values ==>;1564868445.143;352.76;352.86;294.96000000000004;294.96000000000004;292.96000000000004;277.36;273.5264737036516;291.86;274.56;279.46000000000004;275.46000000000004;342.26;296.86;279.36;281.06;294.76000000000005;290.06;299.66;343.26;293.46000000000004;291.86;338.56000000000006;326.76000000000005;262.46000000000004;242.14157278889297;264.2163659402789;273.5264737036516;293.06;6320000.0;3520000.0000000005;3540000.0;1380000.0;3570000.0000000005;2730000.0;6330000.0;0.0;0.0;0.22733333333333333;0.030833333333333334;0.0;0.0;0.0;12266.021484375;3181.54663085938;1295.7294921875;20022.013671875;506807.9397255265;506849.35722923017;259704.45757511913;259704.45757511913;251943.08462131242;430671.36484660726;458787.7199564135;455740.18800020067;471281.1494085178;524861.4678849053;476374.3155101843;455614.4612195893;457737.58565271663;462219.8900438566;456648.2394255332;409449.8029362071;494038.7953479174;460944.6244486303;458787.7199564135;274308.8830629234;224941.0041839467;458322.24653718865;199372.7663578784;198052.63061817962;272.91758074704256;1923301.8458977225;925440.9401354262;116904.64437295873;623252.182913284;0;97;105;44;109;115;97;4;60;64;679886988789.8566;271229076154.67572;535309913294.40204;58280.86052002126;7984.275638862066;-0.0;0.0;2552709.850064207;512726.60541770747;0.0;2363516.3613546966;3.9577111816676815;0.3332956134703039
3238;2019-08-03 23:41:45.103;787;789;220;220;201;41;190;16;63;25;688;234;62;78;216;172;265;691;198;204;190;-99;629;354;355;141;359;276;630;995.0;1.0;1425.0;145.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20319.6484375;12361.6171875;3184.38500976562;1291.53576660156;535.0;314339;651.0;0.0;Calculated values ==>;1564868505.103;351.86;352.06000000000006;295.16;295.16;293.26000000000005;277.26000000000005;273.7412296467126;292.16;274.76000000000005;279.46000000000004;275.66;341.96000000000004;296.56;279.36;280.96000000000004;294.76000000000005;290.36;299.66;342.26;293.56;292.16;338.26;326.66;263.26000000000005;242.77792619122317;264.60387354146746;273.7412296467126;292.96000000000004;6290000.0;3540000.0;3550000.0;1410000.0;3590000.0;2760000.0;6300000.0;0.16583333333333333;0.00016666666666666666;0.2375;0.024166666666666666;0.0;0.16583333333333333;0.0;12361.6171875;3184.38500976562;1291.53576660156;20319.6484375;505903.3247941269;506074.54052380787;260748.4424808321;260748.4424808321;253182.29903245813;430542.39183029096;459036.2895090457;455240.3446814246;471077.96398673364;524313.273028375;475652.68481839146;455113.6716874928;457127.3699855043;461916.06316538615;456733.5978404523;410718.7449261899;492967.3164667769;460924.1135309303;459036.2895090457;273052.9745269728;224522.8720964353;458665.41248498677;200745.2643433265;200745.2643433265;273.46663231441875;1923637.8022951693;925646.0336376075;116926.1905430998;623305.1969773694;0;97;105;44;109;115;97;4;60;64;680099546989.9918;271312720354.72894;535474503494.5068;60442.5815802983;6233.07024675679;0.0;42833.2616733151;2553698.5525076604;512845.00431490806;0.0;2363873.067239636;6.503855476695752;0.2693323982919334
3239;2019-08-03 23:42:45.124;778;782;221;221;202;43;194;20;64;27;683;232;63;78;216;174;265;687;199;204;193;-90;627;362;362;143;366;279;628;727.0;-2.0;1544.0;163.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20346.861328125;12246.775390625;3047.89892578125;1303.51733398438;534.0;314340;650.0;0.0;Calculated values ==>;1564868565.124;350.96000000000004;351.36;295.26000000000005;295.26000000000005;293.36;277.46000000000004;274.5913991737795;292.56;275.16;279.56;275.86;341.46000000000004;296.36;279.46000000000004;280.96000000000004;294.76000000000005;290.56;299.66;341.86;293.56;292.46000000000004;338.16;326.56;264.16;243.1966462407574;264.9883086891361;274.5913991737795;293.06;6270000.0;3620000.0000000005;3620000.0000000005;1430000.0;3660000.0;2790000.0;6280000.0;0.12116666666666666;0.0;0.2573333333333333;0.027166666666666665;0.0;0.12116666666666666;0.0;12246.775390625;3047.89892578125;1303.51733398438;20346.861328125;504908.611224425;505340.87959880184;261319.07710919387;261319.07710919387;253651.74673930855;430014.67791919125;458467.77020745806;454864.1114221241;471008.3239875013;523556.26156843017;475040.2825565796;454736.5862419578;456637.6261191919;460842.422834568;455688.9596420027;411539.160874144;492619.8363271863;459835.06171152263;458330.2609335714;272634.34865687083;224104.74344509715;459271.19922681357;202755.3781764643;202755.3781764643;274.287037375234;1923976.8084880325;925851.1753507388;116947.82355456249;623357.1508544541;0;97;105;44;109;115;97;4;60;64;680314722275.5183;271397950174.9375;535641061769.9143;64875.98068854978;6968.6798052011545;-0.0;30967.15662740281;2554743.2393749305;512955.057404048;0.0;2364488.285978201;6.194157730353363;0.3169799474790611
3240;2019-08-03 23:43:45.124;768;774;220;220;201;54;197;27;65;29;678;231;64;79;215;174;264;689;197;204;197;-80;630;378;372;145;383;283;630;1310.0;-1.0;1635.0;183.0;0.0;59;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22306.453125;12324.0849609375;4842.24365234375;1313.21179199219;533.0;314341;649.0;0.0;Calculated values ==>;1564868625.124;349.96000000000004;350.56000000000006;295.16;295.16;293.26000000000005;278.56;276.25090830309495;292.86;275.86;279.66;276.06;340.96000000000004;296.26000000000005;279.56;281.06;294.66;290.56;299.56;342.06000000000006;293.56;292.86;338.06000000000006;326.46000000000004;265.16;243.61107973660833;265.49620691782997;276.25090830309495;292.86;6300000.0;3779999.9999999995;3720000.0000000005;1450000.0;3829999.9999999995;2830000.0;6300000.0;0.21833333333333332;0.0;0.2725;0.030500000000000003;0.0;0.21833333333333332;0.0;12324.0849609375;4842.24365234375;1313.21179199219;22306.453125;503323.7651282831;504112.6031428776;260748.4424808321;260748.4424808321;253182.29903245813;428902.12800615287;457270.98814679036;454316.2327068528;470938.95956923306;522715.8937203014;474409.5123766375;454187.5082214714;456105.9862760309;458023.92845354584;452965.56364675274;409877.6070763308;492691.8981425174;458249.22149208706;457270.98814679036;272215.72791638016;223686.61821467688;459982.6605122151;207038.18867238503;207038.18867238503;276.00838629969184;1924332.252775142;926055.9325203352;116969.6296306123;623422.9020426052;0;97;105;44;109;115;97;4;60;64;680534922275.5183;271484350174.9375;535809661769.9143;67383.26699939246;7714.806391114818;-0.0;54634.1612185785;2555845.39977233;513077.4197890173;0.0;2365201.630293584;7.020317159622896;0.27028517145607805
3241;2019-08-03 23:44:45.124;749;760;220;220;197;72;200;38;67;33;675;231;66;81;213;164;264;697;197;204;199;-71;633;392;381;146;396;293;632;1481.0;-2.0;1730.0;122.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23470.525390625;12290.7275390625;5961.0498046875;1370.86218261719;532.0;314342;648.0;0.0;Calculated values ==>;1564868685.124;348.06000000000006;349.16;295.16;295.16;292.86;280.36;277.66079706904804;293.16;276.96000000000004;279.86;276.46000000000004;340.66;296.26000000000005;279.76000000000005;281.26000000000005;294.46000000000004;289.56;299.56;342.86;293.56;293.06;337.96000000000004;326.36;266.06;243.81672145450628;266.74333088950624;277.66079706904804;292.86;6330000.0;3920000.0000000005;3810000.0;1460000.0;3960000.0;2930000.0;6320000.0;0.24683333333333335;0.0;0.28833333333333333;0.02033333333333333;0.0;0.24683333333333335;0.0;12290.7275390625;5961.0498046875;1370.86218261719;23470.525390625;500527.80919328815;502082.95390415314;260615.37824898105;260615.37824898105;251625.334453998;427865.30569749116;456219.5955627574;452859.74070297304;471202.2589852102;521592.67939056316;473104.5100257558;452727.8133559647;454692.79368051613;455607.6998961182;448945.60902196;408573.73450145195;493590.2086478851;456789.9885413815;456076.57134863466;271797.11229066993;223268.49639005636;460748.02977755165;210867.19876438094;210867.19876438094;277.51916204380547;1924713.7275961055;926261.0559578352;116991.99691373404;623512.9294880804;0;97;105;44;109;115;97;4;60;64;680760822275.5183;271571650174.9375;535982461769.9143;69774.51625896072;5080.910230601137;-0.0;60525.846799546634;2556988.381299483;513184.0507608649;0.0;2366161.297027068;6.899238662932931;0.23472819765910033
3242;2019-08-03 23:45:45.105;717;727;222;223;199;70;189;52;65;38;673;230;62;79;211;159;265;689;199;205;188;-61;700;383;366;138;386;284;685;1548.0;-3.0;1907.0;73.0;0.0;27;0;1;1;0;1;1;0;1;0;1;1;0;0;0;50131.24609375;23739.66015625;20317.162109375;2263.95458984375;531.0;314343;646.0;0.0;Calculated values ==>;1564868745.105;344.86;345.86;295.36;295.46000000000004;293.06;280.16;276.758820704277;292.06;278.36;279.66;276.96000000000004;340.46000000000004;296.16;279.36;281.06;294.26000000000005;289.06;299.66;342.06000000000006;293.66;291.96000000000004;337.76;326.26000000000005;267.06;242.14157278889297;265.62235894841564;276.758820704277;293.06;7000000.0;3829999.9999999995;3660000.0;1380000.0;3860000.0;2840000.0;6850000.0;0.258;0.0;0.31783333333333336;0.012166666666666666;0.0;0.258;0.0;23739.66015625;20317.162109375;2263.95458984375;50131.24609375;489482.44247407385;492446.9981567868;258359.2361850116;258738.83590144696;250189.02727696704;428538.6833535345;457129.41179851815;454146.28526668745;472752.1489716358;522115.2577749833;474164.4900958155;453758.7355770381;455940.5722047573;456969.53487791616;449836.39271346934;276476.01907625626;486973.12442267657;459342.27611063566;456989.8252837285;270959.89632461156;222850.3779558165;462957.5817192692;208756.75184737943;208756.75184737943;276.6828265103185;1925326.8814643659;926561.2141081725;117022.2774616;623731.845241888;0;97;106;44;109;116;97;4;61;64;680984851310.3188;271656823194.86166;536155506954.76025;77992.97337177007;3092.7767634413253;-0.0;64044.13294657806;2558219.3871033234;513252.14324963617;0.0;2367199.0514643597;3.1331487279375168;0.10572457514670804
3243;2019-08-03 23:46:45.085;711;716;219;217;194;57;138;53;48;44;653;229;49;68;212;147;265;684;200;204;138;-51;683;377;361;133;380;274;665;1370.0;0.0;1481.0;10.0;0.0;98;0;1;1;0;1;1;0;1;0;1;1;0;0;0;51139.0703125;23187.546875;22373.84375;2197.16381835938;531.0;314344;644.0;0.0;Calculated values ==>;1564868805.085;344.26;344.76;295.06;294.86;292.56;278.86;276.14872888175563;286.96000000000004;278.46000000000004;277.96000000000004;277.56;338.46000000000004;296.06;278.06;279.96000000000004;294.36;287.86;299.66;341.56000000000006;293.56;286.96000000000004;337.56000000000006;326.26000000000005;268.06;241.05796691057077;264.3458800820626;276.14872888175563;293.16;6830000.0;3770000.0000000005;3610000.0;1330000.0;3800000.0;2740000.0;6650000.0;0.22833333333333333;0.0;0.24683333333333335;0.0016666666666666668;0.0;0.22833333333333333;0.0;23187.546875;22373.84375;2197.16381835938;51139.0703125;490366.98345561343;492906.0153055169;258252.41556179963;257482.1244584866;249245.22768269043;428973.91024759493;450696.8441627968;453671.615268447;473986.6944556456;520855.28283292626;475339.1726933292;453799.2469026975;456202.5800313555;458083.77591343404;449117.05336520023;278707.7207072668;488366.48631119245;459991.67660371546;450696.8441627968;270122.7006405761;222850.3779558165;464682.47856301523;207389.90588272669;207389.90588272669;276.13643322050973;1926170.5194615852;926952.1438135377;117059.44105635126;624087.4850380351;0;97;106;44;109;116;97;4;61;64;681202878610.3882;271738096094.8875;536322851154.8135;60790.53526670864;428.8209544671476;-0.0;55555.08424061601;2559375.530832599;513281.48011507886;0.0;2368195.3793878555;2.445099978900822;0.07145581487529638
3244;2019-08-03 23:47:45.136;725;733;231;232;194;43;112;45;30;46;654;230;32;56;213;140;265;693;200;205;112;-43;719;362;342;128;365;267;707;3759.0;-2.0;748.0;119.0;0.0;91;0;1;1;0;1;1;0;1;0;1;1;0;0;0;55508.61328125;24400.630859375;24005.291015625;2167.8837890625;529.0;314345;643.0;0.0;Calculated values ==>;1564868865.136;345.66;346.46000000000004;296.26000000000005;296.36;292.56;277.46000000000004;274.5913991737795;284.36;277.66;276.16;277.76000000000005;338.56000000000006;296.16;276.36;278.76000000000005;294.46000000000004;287.16;299.66;342.46000000000004;293.66;284.36;337.46000000000004;326.06;268.86;239.943914813709;263.43189868330234;274.5913991737795;293.16;7190000.000000001;3620000.0000000005;3420000.0000000005;1280000.0;3650000.0;2670000.0;7070000.0;0.6265000000000001;0.0;0.12466666666666668;0.01983333333333333;0.0;0.6265000000000001;0.0;24400.630859375;24005.291015625;2167.8837890625;55508.61328125;488689.4219098104;491086.0276575166;260644.3573101732;261027.7208927469;247794.9688759829;430014.67791919125;450357.56655527465;452583.806937409;474821.5746274813;521530.8713538867;476343.08634032676;452838.48027354735;455859.0675481126;460590.1911729151;450810.0737372844;274472.3558342751;485209.40764382755;463033.67154922616;450357.56655527465;269704.110367413;222014.15119762826;466184.0890959209;203319.19728062613;203319.19728062613;274.5055211650248;1927060.005577512;927349.0490434555;117095.84737209415;624474.3063458458;0;97;106;44;109;116;97;4;61;64;681413957874.9658;271816462649.7307;536485289109.48846;31074.98800387893;5213.487021003345;-0.0;154769.5383505673;2560141.727572444;513328.53931446176;0.0;2369949.5743720154;3.7778057408721857;0.0009786476311464593
3245;2019-08-03 23:48:45.127;754;765;224;223;192;37;126;37;12;46;664;232;15;43;214;138;265;714;200;202;126;-36;714;355;338;131;359;257;702;2733.0;-2.0;838.0;0.0;0.0;60;100;1;1;0;1;1;0;1;0;1;0;0;0;0;52857.56640625;24066.517578125;22656.994140625;1219.69653320312;529.0;314346;642.0;0.0;Calculated values ==>;1564868925.127;348.56000000000006;349.66;295.56;295.46000000000004;292.36;276.86;273.8482719121499;285.76000000000005;276.86;274.36;277.76000000000005;339.56000000000006;296.36;274.66;277.46000000000004;294.56;286.96000000000004;299.66;344.56000000000006;293.36;285.76000000000005;337.36;326.06;269.56;240.61611355647437;262.0952818180154;273.8482719121499;293.16;7140000.000000001;3550000.0;3379999.9999999995;1310000.0;3590000.0;2570000.0;7020000.0;0.45549999999999996;0.0;0.1396666666666667;0.0;0.0;0.45549999999999996;0.0;24066.517578125;22656.994140625;1219.69653320312;52857.56640625;493409.6315341651;496143.88176851673;258264.93529420078;257896.0140485614;247315.89782955797;430477.46260093397;453049.4270686435;452048.2544113777;474437.7492251421;523366.84212080715;477820.36335760675;452426.1204590945;455905.59998492966;461648.628002798;451769.55997270613;274962.13860970055;488838.4484327023;463243.0719274284;453049.4270686435;269285.52512055053;222014.15119762826;466446.3433821626;201709.7481601087;201709.7481601087;273.8482719121499;1927962.9216198244;927752.8813643471;117124.07297372019;624863.1003954287;0;97;106;44;109;116;97;4;61;64;681617927275.5625;271894150994.95795;536642465529.94824;34963.944706427246;0.0;-0.0;114485.2237428376;2560691.96946464;513371.9785229051;0.0;2372193.027494237;3.11721250826339;0.005609786607155749
3246;2019-08-03 23:49:45.127;775;784;218;216;188;33;149;32;6;45;671;232;6;30;215;136;265;726;199;194;149;-30;677;351;339;132;354;259;669;1827.0;-2.0;966.0;34.0;0.0;30;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39194.51953125;13370.283203125;20224.447265625;1230.08532714844;528.0;314347;640.0;0.0;Calculated values ==>;1564868985.127;350.66;351.56000000000006;294.96000000000004;294.76000000000005;291.96000000000004;276.46000000000004;273.4187578820637;288.06;276.36;273.76000000000005;277.66;340.26;296.36;273.76000000000005;276.16;294.66;286.76000000000005;299.66;345.76;292.56;288.06;337.16;325.96000000000004;270.16;240.83765695389522;262.3656120759269;273.4187578820637;293.06;6770000.0;3510000.0;3390000.0;1320000.0;3540000.0;2590000.0;6690000.000000001;0.3045;0.0;0.161;0.005666666666666667;0.0;0.3045;0.0;13370.283203125;20224.447265625;1230.08532714844;39194.51953125;499907.2379734101;501872.86382737505;257657.73443389253;256899.23670994386;247109.46127054677;430735.4089219946;456052.1565440978;450933.51448865916;474212.47449241596;523922.5737001648;477571.3765724617;450933.51448865916;453960.80980778224;462540.9979189812;452189.0443958406;279648.52981729375;493906.45836129907;462052.39579139766;456052.1565440978;268448.3696465944;221596.04284303306;466895.0725179402;200568.78590330604;200568.78590330604;273.38424619319085;1928730.0223359703;928064.8547041909;117144.48782255646;625220.4457404808;0;97;106;44;109;116;97;4;61;64;681821027275.5625;271973050994.95795;536797265529.94824;40308.72130224185;1509.1822908162603;-0.0;77794.6863601211;2561319.2416813793;513384.55504199525;0.0;2373795.360078428;3.4346941173847307;0.046123386812609
3247;2019-08-03 23:50:45.118;768;772;220;219;186;27;162;26;11;43;673;233;10;36;215;133;265;690;200;193;161;-26;660;343;334;130;347;261;654;3441.0;-2.0;226.0;0.0;0.0;1;87;100;1;0;0;1;0;1;0;1;0;0;0;0;37267.9765625;13056.0185546875;18750.609375;1159.67041015625;526.0;314348;638.0;0.0;Calculated values ==>;1564869045.118;349.96000000000004;350.36;295.16;295.06;291.76000000000005;275.86;272.5487779782249;289.36;275.76000000000005;274.26000000000005;277.46000000000004;340.46000000000004;296.46000000000004;274.16;276.76000000000005;294.66;286.46000000000004;299.66;342.16;292.46000000000004;289.26000000000005;336.96000000000004;325.76000000000005;270.56;240.39332010688793;262.63441904999945;272.5487779782249;293.16;6600000.0;3429999.9999999995;3340000.0;1300000.0;3470000.0000000005;2610000.0;6540000.000000001;0.5734999999999999;0.0;0.03766666666666666;0.0;0.0;0.5734999999999999;0.0;13056.0185546875;18750.609375;1159.67041015625;37267.9765625;500546.67017247877;501643.62657164497;259257.84516535728;258858.0486227939;246967.30786613823;431237.1583312671;458615.33103049226;451215.39434274647;474275.9111487288;523967.39260099287;477433.0980315595;451087.67505689716;454370.03874577465;463589.8710328895;453161.66584313;393900.9186767446;490369.5235009399;462678.9675340796;458482.31357294356;267611.2341011182;220759.83610629753;467566.81544152653;198536.37464166994;198536.37464166994;272.5487779782249;1929367.1142246297;928285.0408523978;117164.3994664851;625545.1891599911;0;97;106;44;109;116;97;4;61;64;682022896990.3507;272051639204.8755;536953242129.7846;9517.576408740548;0.0;-0.0;149078.9959770854;2561734.398545663;513397.1296745943;0.0;2375685.6905038184;4.8108698996436265;-0.0693994941608548
3248;2019-08-03 23:51:45.128;754;757;227;227;189;17;169;18;14;40;677;233;13;38;215;133;265;677;198;195;169;-24;661;329;334;129;333;258;656;96.0;75.0;1496.0;0.0;0.0;1;64;85;1;0;0;1;0;1;0;1;0;0;0;0;37323.5859375;11959.5205078125;19020.560546875;1017.16375732422;525.0;314349;638.0;0.0;Calculated values ==>;1564869105.128;348.56000000000006;348.86;295.86;295.86;292.06;274.86;270.9896433162861;290.06;274.96000000000004;274.56;277.16;340.86;296.46000000000004;274.46000000000004;276.96000000000004;294.66;286.46000000000004;299.66;340.86;292.66;290.06;336.96000000000004;325.66;270.76000000000005;240.16925963744896;262.23063862743834;270.9896433162861;292.96000000000004;6609999.999999999;3290000.0;3340000.0;1290000.0;3329999.9999999995;2580000.0;6559999.999999999;0.016;0.0125;0.24933333333333335;0.0;0.0;0.016;0.0;11959.5205078125;19020.560546875;1017.16375732422;37323.5859375;498551.61508262355;499434.00759043003;262018.01002154054;262018.01002154054;247894.32325174284;432069.9255137471;459542.9189711974;452125.41731027514;474114.60106150573;524616.0698410679;477806.91944926616;451999.11770714255;455123.1767134581;465643.8102828436;455543.3132977048;393121.67180633085;488313.88076168636;462937.39400433644;459542.9189711974;267611.2341011182;220341.7376933702;467901.17230536183;194775.67944436343;194775.67944436343;270.9896433162861;1929988.8141780898;928493.5384216898;117182.54277459202;625860.0013692483;0;97;106;44;109;116;97;4;61;64;682223330390.3188;272129352154.86313;537108968079.7599;64165.86797456732;0.0;0.0;4236.275832429344;2562348.5295868767;513397.1296745943;0.0;2376963.5307065723;2.1377510535319155;0.1426974380511147
3249;2019-08-03 23:52:45.118;752;748;225;225;194;12;173;10;20;37;677;232;17;37;215;134;265;652;197;197;173;-22;604;332;335;130;337;260;605;-2.0;-2.0;2415.0;334.0;0.0;1;42;59;1;0;0;1;0;0;0;1;0;0;0;0;19460.037109375;9284.513671875;3108.40356445312;880.1141967773441;524.0;314350;636.0;0.0;Calculated values ==>;1564869165.118;348.36;347.96000000000004;295.66;295.66;292.56;274.36;271.32779825182536;290.46000000000004;274.16;275.16;276.86;340.86;296.36;274.86;276.86;294.66;286.56;299.66;338.36;292.86;290.46000000000004;336.76000000000005;325.56;270.96000000000004;240.39332010688793;262.5002047102346;271.32779825182536;292.86;6040000.0;3320000.0000000005;3350000.0;1300000.0;3370000.0000000005;2600000.0;6050000.0;0.0;0.0;0.40249999999999997;0.05566666666666666;0.0;0.0;0.0;9284.513671875;3108.40356445312;880.1141967773441;19460.037109375;503618.6480008143;503006.6034718275;403389.4604350617;403389.4604350617;251760.01908808047;431896.3278553544;459913.80896129017;452533.6833682403;473695.5629922598;524456.8425334595;477446.6094999692;452154.4650788298;454663.4551903566;465062.7422664873;455176.53795872035;419848.48628037836;490179.62627242313;463045.6620704941;459913.80896129017;266774.11836628895;219923.6425635755;467958.04852328426;194890.0733424594;194775.67944436343;271.04715437011373;1930461.932170746;928670.5425342789;117198.35078910377;626044.3786688662;0;97;106;44;109;116;97;4;61;64;682423996940.3507;272207039204.8755;537264342179.7846;103701.55303537681;15200.783951732583;-0.0;0.0;2563747.191612986;513523.7817620123;0.0;2376998.827121465;8.958189964844381;0.7539648294936536
