;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3250;2019-08-03 23:53:45.119;757;731;215;211;202;21;175;8;26;35;674;232;24;40;212;142;265;541;197;196;175;-21;589;333;338;132;338;266;590;-3.0;-1.0;1116.0;149.0;0.0;1;32;60;1;0;0;1;0;0;0;1;0;0;0;0;17743.7421875;9189.9365234375;3010.82934570312;846.1015625;522.0;314351;634.0;0.0;Calculated values ==>;1564869225.119;348.86;346.26;294.66;294.26000000000005;293.36;275.26000000000005;271.4400167685773;290.66;273.96000000000004;275.76000000000005;276.66;340.56000000000006;296.36;275.56;277.16;294.36;287.36;299.66;327.26000000000005;292.76000000000005;290.66;336.56;325.36;271.06;240.83765695389522;263.299902668528;271.4400167685773;292.86;5890000.0;3329999.9999999995;3379999.9999999995;1320000.0;3379999.9999999995;2660000.0;5900000.0;0.0;0.0;0.186;0.024833333333333332;0.0;0.0;0.0;9189.9365234375;3010.82934570312;846.1015625;17743.7421875;505630.3880421908;502192.85356973566;406332.94845697924;259573.31703837533;255693.62230588583;431837.87352777255;459707.6612120414;452248.2021207474;473242.3297776949;523669.72089425026;476694.127521012;451992.7755733859;454022.92624855007;464532.0695134284;456095.56094896584;424463.34066034853;476100.4243439012;462464.5760643593;459707.6612120414;265937.0223246507;219087.46209138638;467778.64790938713;195213.42315450998;194775.67944436343;271.1812936400517;1930771.9688317035;928824.4988516164;117212.73616016589;626095.3731262827;0;97;106;44;109;116;97;4;61;64;682625900305.1068;272285640514.78055;537422144809.594;47808.46888772016;6768.703081412782;-0.0;0.0;2565009.7961705453;513706.8638717183;0.0;2376998.827121465;4.183162912867121;0.35057383683189247
3251;2019-08-03 23:54:45.129;749;736;213;211;200;23;176;9;33;33;673;233;30;43;212;147;265;520;198;199;176;-21;594;331;335;133;335;270;595;158.0;-2.0;750.0;258.0;0.0;1;29;68;1;0;0;1;0;0;0;1;0;0;0;0;17608.90234375;9705.8310546875;3109.05322265625;839.0501098632809;521.0;314352;633.0;0.0;Calculated values ==>;1564869285.129;348.06000000000006;346.76;294.46000000000004;294.26000000000005;293.16;275.46000000000004;271.215330690691;290.76000000000005;274.06;276.46000000000004;276.46000000000004;340.46000000000004;296.46000000000004;276.16;277.46000000000004;294.36;287.86;299.66;325.16;293.06;290.76000000000005;336.46000000000004;325.26000000000005;271.06;241.05796691057077;263.82572766246335;271.215330690691;292.96000000000004;5940000.0;3310000.0;3350000.0;1330000.0;3350000.0;2700000.0;5950000.0;0.026333333333333334;0.0;0.125;0.043000000000000003;0.0;0.026333333333333334;0.0;9705.8310546875;3109.05322265625;839.0501098632809;17608.90234375;504148.3219303418;502374.77238840424;260112.678295461;259215.488250527;254593.03982187776;431954.4880088244;460308.92699280963;452444.40577210765;472917.67418972735;523245.70478305256;476301.6402033497;452059.45111957355;453719.71266233944;464971.4050142401;457097.57176579855;422979.71010148077;472329.0444404172;463303.77063570096;460308.92699280963;265518.4816520846;218669.37671819705;467639.6882490212;194149.1718581807;194149.1718581807;270.74396423134755;1931066.6233036455;928981.9898255307;117226.78143125512;626146.3806475145;0;97;106;44;109;116;97;4;61;64;682827833955.0747;272365153764.7679;537582971609.5684;32286.90423924087;11760.092204806144;-0.0;7008.873551878563;2565677.368856738;513861.2962335168;0.0;2377057.2441356014;3.7392789908059068;0.30425724584476843
3252;2019-08-03 23:55:45.120;737;738;215;218;198;21;177;8;40;32;673;233;37;46;213;152;265;564;196;202;177;-21;607;326;330;134;330;272;609;216.0;88.0;205.0;0.0;0.0;1;22;74;1;0;0;1;0;0;0;1;0;0;0;0;18483.509765625;10263.193359375;3161.31518554688;865.526611328125;519.0;314353;631.0;0.0;Calculated values ==>;1564869345.12;346.86;346.96000000000004;294.66;294.96000000000004;292.96000000000004;275.26000000000005;270.64921214262944;290.86;273.96000000000004;277.16;276.36;340.46000000000004;296.46000000000004;276.86;277.76000000000005;294.46000000000004;288.36;299.66;329.56;293.36;290.86;336.26000000000005;325.06;271.06;241.2770596917726;264.08650396036035;270.64921214262944;292.76000000000005;6070000.0;3260000.0;3300000.0;1340000.0;3300000.0;2720000.0;6090000.0;0.036000000000000004;0.014666666666666666;0.034166666666666665;0.0;0.0;0.036000000000000004;0.0;10263.193359375;3161.31518554688;865.526611328125;18483.509765625;501383.51955102227;501327.0853878855;260004.64729232143;261346.87855250106;253074.69239035257;432240.87345082423;461213.3715620622;452993.2620111009;472689.592463476;523084.79847165506;476048.1292404931;452608.8005630441;453758.9345247691;465824.26469952986;458568.81986488897;418860.9697771087;477185.85064929095;464429.25536843995;461213.3715620622;264681.4149301396;217833.21561994078;467500.4737114724;193960.97240464555;193960.97240464555;270.64921214262944;1931367.3482887263;929148.3734008594;117240.98410652924;626198.6258795675;0;97;106;44;109;116;97;4;61;64;683027304029.8655;272445241749.6839;537745547219.3978;8850.269894887224;0.0;0.0;9621.086369667;2566020.1272193617;513959.28230167215;0.0;2377195.8063473525;1.2926039763083048;0.03008163675238222
3253;2019-08-03 23:56:45.120;731;737;220;222;199;17;179;3;47;30;673;232;44;48;214;154;264;613;195;205;178;-21;629;320;325;136;325;271;631;187.0;74.0;563.0;69.0;0.0;1;25;75;1;0;0;1;0;0;0;1;0;0;0;0;19669.521484375;10809.95703125;3400.02001953125;872.946899414062;518.0;314354;629.0;0.0;Calculated values ==>;1564869405.12;346.26;346.86;295.16;295.36;293.06;274.86;269.9613774848165;291.06;273.46000000000004;277.86;276.16;340.46000000000004;296.36;277.56;277.96000000000004;294.56;288.56;299.56;334.46000000000004;293.66;290.96000000000004;336.06;324.96000000000004;271.06;241.71165711629368;263.95629194202945;269.9613774848165;292.66;6290000.0;3200000.0;3250000.0;1360000.0;3250000.0;2710000.0;6310000.0;0.03116666666666667;0.012333333333333333;0.09383333333333334;0.0115;0.0;0.03116666666666667;0.0;10809.95703125;3400.02001953125;872.946899414062;19669.521484375;498500.227617546;499113.3516380866;260681.68628870373;261548.66378411974;252397.92019185825;432574.8076454491;462234.9629018061;454056.57264714385;472231.8376443816;523165.2758930832;476061.8929626201;453675.6233879279;454183.32541441807;466667.6708825625;459779.83064262447;410301.1033318732;481814.32499065093;465538.9225310313;462106.5265146962;263844.3676079864;217415.1398638553;467221.27443330816;191899.4764617167;191899.4764617167;269.7890558881877;1931685.2902158096;929323.982987448;117255.47138578542;626253.3036729431;0;97;106;44;109;116;97;4;61;64;683223804029.8655;272526241749.6839;537908447219.3978;24599.074192065917;3166.200676673302;0.0;8421.453059984527;2566298.8717534197;513985.6673073111;0.0;2377346.1608425993;2.399185200973924;0.13907246316875427
3254;2019-08-03 23:57:45.121;735;741;227;228;198;14;179;3;54;27;673;231;50;51;214;154;264;652;195;208;179;-22;654;319;323;138;324;269;657;-2.0;-1.0;235.0;87.0;0.0;1;30;68;1;0;0;0;0;0;0;1;0;0;0;0;17776.927734375;10635.638671875;0.0;896.3955688476559;517.0;314355;627.0;0.0;Calculated values ==>;1564869465.121;346.66;347.26;295.86;295.96000000000004;292.96000000000004;274.56;269.84581860846123;291.06;273.46000000000004;278.56;275.86;340.46000000000004;296.26000000000005;278.16;278.26000000000005;294.56;288.56;299.56;338.36;293.96000000000004;291.06;335.86;324.86;270.96000000000004;242.14157278889297;263.6948088759802;269.84581860846123;292.66;6540000.000000001;3190000.0;3229999.9999999995;1380000.0;3240000.0;2690000.0;6570000.0;0.0;0.0;0.03916666666666667;0.0145;0.0;0.0;0.0;10635.638671875;0.0;896.3955688476559;17776.927734375;496627.6269713944;497158.83339372714;261953.011443257;262376.6844199162;250925.64316039716;432629.4295301525;462537.44501583313;455276.47423739;471673.81221397576;523326.0852129229;476202.55972775037;454774.0492147389;454899.8186926762;466810.2899035548;459936.5299878991;397403.41111667355;484597.0001073636;466203.7878514051;462537.44501583313;263007.33956846996;216997.06728235667;466841.9222875698;190741.55094741593;191899.4764617167;269.3110129853725;1931997.349161058;929502.6992640232;117270.21615213706;626281.6376454093;0;97;106;44;109;116;97;4;61;64;683418207270.4031;272608443119.91122;538070449919.8459;10360.951162190651;4003.4553844322313;-0.0;0.0;2566590.2101544035;514045.4154371044;0.0;2377416.3407879397;1.2456090787433125;0.1215510442729054
3255;2019-08-03 23:58:45.131;752;748;229;231;201;19;180;6;59;25;670;230;56;55;214;155;265;675;195;207;180;-23;663;327;328;140;332;266;666;253.0;0.0;1200.0;412.0;0.0;0;41;58;1;0;0;0;0;0;0;1;0;0;0;0;18987.259765625;10137.6044921875;0.0;944.2498168945309;515.0;314356;626.0;0.0;Calculated values ==>;1564869525.131;348.36;347.96000000000004;296.06;296.26000000000005;293.26000000000005;275.06;270.7629442988711;291.16;273.76000000000005;279.06;275.66;340.16;296.16;278.76000000000005;278.66;294.56;288.66;299.66;340.66;293.86;291.16;335.76000000000005;324.66;270.86;242.56692532238324;263.299902668528;270.7629442988711;292.66;6630000.0;3270000.0000000005;3279999.9999999995;1400000.0;3320000.0000000005;2660000.0;6659999.999999999;0.042166666666666665;0.0;0.2;0.06866666666666667;0.0;0.042166666666666665;0.0;10137.6044921875;0.0;944.2498168945309;18987.259765625;498087.545682396;497250.9611427643;262214.40159314557;263057.21884334966;251606.36554491232;432184.1853817459;461907.9739261227;456396.7470934617;471211.3733730803;523258.5324574579;476469.4856029076;456024.44544099725;455900.14131549967;465661.73213237483;458804.57829985244;391469.9484746478;486963.27152021736;465355.873979386;461907.9739261227;262588.8327430989;216160.93158060662;466460.801679075;193183.44702024167;193183.44702024167;270.33742706935874;1932303.7684515475;929675.8384754228;117285.5574201344;626281.6376454093;0;97;106;44;109;116;97;4;61;64;683613539820.3721;272691857019.89798;538230976669.8204;52642.66001464401;18765.045019906556;-0.0;11331.217551197982;2567115.3277524756;514235.184563361;0.0;2377510.7833386534;7.466162275562551;0.5969853868380582
3256;2019-08-03 23:59:45.102;773;759;223;227;214;25;182;6;60;23;666;229;58;60;212;157;265;690;194;206;181;-24;665;337;332;142;342;269;669;156.0;-1.0;1211.0;326.0;0.0;0;54;56;1;0;0;0;0;0;0;1;0;0;0;0;18869.509765625;10033.990234375;0.0;963.0977172851559;514.0;314357;625.0;0.0;Calculated values ==>;1564869585.102;350.46000000000004;349.06000000000006;295.46000000000004;295.86;294.56;275.66;271.8864255623528;291.36;273.76000000000005;279.16;275.46000000000004;339.76;296.06;278.96000000000004;279.16;294.36;288.86;299.66;342.16;293.76000000000005;291.26000000000005;335.66;324.56;270.76000000000005;242.98782864720522;263.6948088759802;271.8864255623528;292.56;6650000.0;3370000.0000000005;3320000.0000000005;1420000.0;3420000.0000000005;2690000.0;6690000.000000001;0.026000000000000002;0.0;0.20183333333333334;0.05433333333333333;0.0;0.026000000000000002;0.0;10033.990234375;0.0;963.0977172851559;18869.509765625;500756.3435493178;498473.3835943756;259599.13300272127;261203.71589695607;256150.27324166519;431601.1154718507;461556.49894294905;456026.9015359807;470746.7058464142;522604.9456280547;475976.8256590317;455777.18079776154;456026.9015359807;463942.2015588719;457463.7745899158;389667.2887448637;488807.25393560645;464645.1431180259;461426.4647461059;262170.3306944222;215742.86842915416;466077.88656450296;196033.7140191103;196033.7140191103;271.5265415645452;1932619.0890520888;929843.8538513203;117301.4443005356;626281.6376454093;0;97;106;44;109;116;97;4;61;64;683811444120.2273;272776416129.83612;538391399094.703;52475.29168048834;14672.400041633;-0.0;6900.211518901886;2567990.887290878;514513.69526007195;0.0;2377662.6384819816;6.733410114251629;0.5452433788699732
3257;2019-08-04 00:00:45.132;792;771;214;218;217;35;182;6;59;22;662;228;58;66;211;160;265;703;192;207;182;-25;672;346;332;144;351;274;674;229.0;79.0;1315.0;318.0;0.0;0;71;69;1;0;0;0;0;0;0;1;0;0;0;0;18767.15625;10897.10546875;0.0;1096.77160644531;513.0;314358;623.0;0.0;Calculated values ==>;1564869645.132;352.36;350.26;294.56;294.96000000000004;294.86;276.66;272.8767566201714;291.36;273.76000000000005;279.06;275.36;339.36;295.96000000000004;278.96000000000004;279.76000000000005;294.26000000000005;289.16;299.66;343.46000000000004;293.86;291.36;335.46000000000004;324.46000000000004;270.66;243.40439225979637;264.3458800820626;272.8767566201714;292.36;6720000.0;3460000.0;3320000.0000000005;1440000.0;3510000.0;2740000.0;6740000.000000001;0.03816666666666667;0.013166666666666667;0.21916666666666668;0.053000000000000005;0.0;0.03816666666666667;0.0;10897.10546875;0.0;1096.77160644531;18767.15625;502676.7527972103;499642.14140097157;255911.1938839933;257403.1892248773;257026.74687974495;431051.2098666511;461556.49894294905;455069.1842652718;470378.9536012187;521786.5468463078;475225.3816134984;454942.7025509455;455951.47126951953;462465.50517657667;456398.7815805787;280521.0278859876;490148.751869487;464772.55591191043;461556.49894294905;261333.34086894934;215324.80838970217;465693.1502615648;198533.59289653922;198533.59289653922;272.56016500763224;1932932.8847548445;930018.366861662;117318.61846101402;626281.6376454093;0;97;106;44;109;116;97;4;61;64;684010743720.1323;272862259029.7952;538554380544.6253;56224.05044164723;14159.45654034636;0.0;10038.70758077131;2568897.1680553895;514754.0808642096;0.0;2377803.8667199076;6.705272536858586;0.5043913795134006
3258;2019-08-04 00:01:45.113;806;784;204;207;207;46;183;8;57;21;661;227;57;71;209;163;265;715;193;208;183;-25;666;357;333;145;362;278;668;-1.0;-2.0;1141.0;248.0;0.0;0;86;84;1;0;0;0;0;0;0;1;0;0;0;0;17812.4296875;11857.5810546875;0.0;1189.16845703125;511.0;314359;621.0;0.0;Calculated values ==>;1564869705.113;353.76;351.56000000000006;293.56;293.86;293.86;277.76000000000005;274.0616903277293;291.46000000000004;273.96000000000004;278.86;275.26000000000005;339.26;295.86;278.86;280.26000000000005;294.06;289.46000000000004;299.66;344.66;293.96000000000004;291.46000000000004;335.26000000000005;324.26000000000005;270.66;243.61107973660833;264.86050150153983;274.0616903277293;292.46000000000004;6659999.999999999;3570000.0000000005;3329999.9999999995;1450000.0;3620000.0000000005;2780000.0;6680000.0;0.0;0.0;0.19016666666666668;0.04133333333333333;0.0;0.0;0.0;11857.5810546875;0.0;1189.16845703125;17812.4296875;505094.2174545449;501964.95861990156;252575.221071326;253641.25176362222;253641.25176362222;430346.717906069;461533.5199513157;454139.30610915436;470144.8075853309;521357.03513697005;474596.4809371881;454139.30610915436;455919.39967626095;460513.55173570686;454981.4033238106;388695.78843824496;492463.1331089123;464753.57389243064;461533.5199513157;260496.36997498586;214488.6975840042;465550.3161793154;201414.15616290455;198533.59289653922;273.74183436545525;1933237.6181079228;930207.9292020991;117337.6619291842;626281.6376454093;0;97;106;44;109;116;97;4;61;64;684210180544.9547;272948931574.71802;538719928104.4779;48059.899348111845;10917.627947344983;-0.0;0.0;2569765.9257757743;514962.9903924481;0.0;2377887.4961253055;4.520476708967432;0.39805341534020966
3259;2019-08-04 00:02:45.094;813;795;199;201;198;57;184;11;57;21;663;225;58;72;208;166;265;721;195;208;184;-24;665;364;333;145;369;283;667;-2.0;-2.0;1201.0;222.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17344.42578125;13024.97265625;0.0;1297.91967773438;510.0;314360;619.0;0.0;Calculated values ==>;1564869765.094;354.46000000000004;352.66;293.06;293.26000000000005;292.96000000000004;278.86;274.8017692304317;291.56;274.26000000000005;278.86;275.26000000000005;339.46000000000004;295.66;278.96000000000004;280.36;293.96000000000004;289.76000000000005;299.66;345.26;293.96000000000004;291.56;335.06;324.16;270.76000000000005;243.61107973660833;265.49620691782997;274.8017692304317;292.66;6650000.0;3640000.0;3329999.9999999995;1450000.0;3690000.0;2830000.0;6670000.0;0.0;0.0;0.20016666666666666;0.037000000000000005;0.0;0.0;0.0;13024.97265625;0.0;1297.91967773438;17344.42578125;506112.98702082003;503535.1652055122;250873.61813975725;251565.87881193677;250529.97927392408;429879.7862731237;461663.60909830674;453282.98984291893;470144.8075853309;521156.4086714994;473717.07258862513;453412.5811721305;455213.95615317434;459280.5708841072;454219.4668995611;389667.2887448637;493406.16876954393;464753.57389243064;461663.60909830674;259659.41789560125;214070.64678622372;465650.7475730797;203361.11852754056;198533.59289653922;274.53110699849793;1933530.4991293638;930415.2181547018;117358.38110055526;626281.6376454093;0;97;106;44;109;116;97;4;61;64;684409917275.5708;273035904024.9863;538888174809.9969;50026.027908294906;9704.716274684952;-0.0;0.0;2570583.049667568;515134.7888414199;0.0;2377887.4961253055;4.170299042271988;0.3614597870982548
3260;2019-08-04 00:03:45.134;814;801;198;198;188;63;185;15;59;23;668;225;61;74;208;168;265;726;195;209;184;-21;658;367;333;146;371;292;660;-1.0;-1.0;1167.0;212.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16416.794921875;12854.26953125;0.0;1339.66003417969;509.0;314361;618.0;0.0;Calculated values ==>;1564869825.134;354.56000000000006;353.26;292.96000000000004;292.96000000000004;291.96000000000004;279.46000000000004;275.1157276137837;291.66;274.66;279.06;275.46000000000004;339.96000000000004;295.66;279.26000000000005;280.56;293.96000000000004;289.96000000000004;299.66;345.76;294.06;291.56;334.96000000000004;324.06;271.06;243.81672145450628;266.62003547228215;275.1157276137837;292.66;6580000.0;3670000.0000000005;3329999.9999999995;1460000.0;3710000.0;2920000.0;6600000.0;0.0;0.0;0.1945;0.035333333333333335;0.0;0.0;0.0;12854.26953125;0.0;1339.66003417969;16416.794921875;506864.13165650144;504967.00614501117;250805.3268954283;250805.3268954283;247419.7129866845;429675.2189834977;461793.5865594023;451976.82500389277;470208.5969619798;520941.9851329425;472533.5546268215;452241.7530576788;453950.4924126282;458963.79091515415;453993.01258992124;395380.7133162804;494798.9699562208;464881.0417343727;461663.60909830674;259240.94887492666;213652.59903751023;465809.5003346479;204165.19616728256;198533.59289653922;274.85575715948335;1933812.0301973815;930631.0222796948;117380.37558469453;626281.6376454093;0;97;106;44;109;116;97;4;61;64;684609850475.4437;273123262224.9308;539060789809.8872;48199.361808720685;9244.765413913576;-0.0;0.0;2571402.1402779655;515292.8064636228;0.0;2377887.4961253055;4.047091184850139;0.35019602366652575
3261;2019-08-04 00:04:45.134;807;801;201;201;184;63;185;19;61;26;676;226;64;76;209;170;265;726;195;210;185;-18;681;368;333;144;373;286;682;-2.0;97.0;1026.0;208.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;26165.08203125;23033.845703125;0.0;1311.29833984375;507.0;314362;616.0;0.0;Calculated values ==>;1564869885.134;353.86;353.26;293.26000000000005;293.26000000000005;291.56;279.46000000000004;275.2199585193972;291.66;275.06;279.26000000000005;275.76000000000005;340.76;295.76000000000005;279.56;280.76000000000005;294.06;290.16;299.66;345.76;294.16;291.66;334.76000000000005;323.86;271.36;243.40439225979637;265.87368984753493;275.2199585193972;292.66;6809999.999999999;3679999.9999999995;3329999.9999999995;1440000.0;3729999.9999999995;2860000.0;6820000.0;0.0;0.016166666666666666;0.17099999999999999;0.034666666666666665;0.0;0.0;0.0;23033.845703125;0.0;1311.29833984375;26165.08203125;503880.83784294507;502980.49216960487;250976.96791659764;250976.96791659764;245398.5539941926;429606.4342157736;461793.5865594023;453285.3001210337;470775.47163449007;522265.37063131307;473440.56721967534;453675.27712054906;455223.9965021649;458784.4168089009;454108.84221906046;279010.15991852904;492606.6684688201;465008.4116776196;461793.5865594023;258404.02479325983;212816.51262364245;466394.3677975202;204362.25034878863;198533.59289653922;274.93642622219386;1934166.8791719908;930930.0899066479;117402.46690447806;626281.6376454093;0;97;107;44;109;116;97;4;61;64;684809650475.4437;273210262224.9308;539234189809.8872;42565.8415110539;9083.780071556026;0.0;0.0;2572158.516972297;515445.5443426684;0.0;2377887.4961253055;2.121557444533877;0.18655344570623933
3262;2019-08-04 00:05:45.145;802;801;209;209;190;59;186;29;51;29;682;226;55;65;210;171;265;741;196;210;186;-13;726;361;334;143;366;274;726;-2.0;-1.0;1017.0;205.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;27802.02734375;24562.27734375;0.0;1257.93151855469;506.0;314363;614.0;0.0;Calculated values ==>;1564869945.145;353.36;353.26;294.06;294.06;292.16;279.06;274.4858918419099;291.76000000000005;276.06;278.26000000000005;276.06;341.36;295.76000000000005;278.66;279.66;294.16;290.26000000000005;299.66;347.26;294.16;291.76000000000005;334.56;323.76000000000005;271.86;243.1966462407574;264.3458800820626;274.4858918419099;292.76000000000005;7259999.999999999;3610000.0;3340000.0;1430000.0;3660000.0;2740000.0;7259999.999999999;0.0;0.0;0.1695;0.034166666666666665;0.0;0.0;0.0;24562.27734375;0.0;1257.93151855469;27802.02734375;499067.49856083567;498927.05323637597;252029.87585727673;252029.87585727673;245955.94022145233;430081.6785162784;461771.05650871864;454054.15687377716;471206.1028288316;523853.2576277074;474997.6517434288;454562.58251487085;455825.75649328245;460026.21490959387;455434.2692257803;273823.5602476478;490322.9723181927;464862.32813997846;461771.05650871864;257567.11924055516;212398.47392691602;467034.9149365531;202580.81284177868;198533.59289653922;274.2146371967923;1934616.6875325849;931326.7969811287;117423.88107848106;626281.6376454093;0;97;107;44;109;116;97;4;61;64;685009787160.1702;273296378009.81308;539402220609.6576;42624.73181342374;9035.515154904793;-0.0;0.0;2572868.568567962;515596.56615160574;0.0;2377887.4961253055;2.000767973792346;0.17649361993637552
3263;2019-08-04 00:06:45.085;826;820;215;215;192;54;186;33;20;33;677;226;32;54;211;172;265;756;197;211;186;-8;693;363;334;142;368;271;692;-1.0;-1.0;1021.0;171.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;27049.9140625;23413.138671875;0.0;1237.09826660156;504.0;314364;613.0;0.0;Calculated values ==>;1564870005.085;355.76;355.16;294.66;294.66;292.36;278.56;274.69669130483857;291.76000000000005;276.46000000000004;275.16;276.46000000000004;340.86;295.76000000000005;276.36;278.56;294.26000000000005;290.36;299.66;348.76;294.26000000000005;291.76000000000005;334.46000000000004;323.56;272.36;242.98782864720522;263.95629194202945;274.69669130483857;292.86;6930000.0;3629999.9999999995;3340000.0;1420000.0;3679999.9999999995;2710000.0;6920000.0;0.0;0.0;0.1701666666666667;0.0285;0.0;0.0;0.0;23413.138671875;0.0;1237.09826660156;27049.9140625;505366.5910525815;504646.68714108126;255450.79222736834;255450.79222736834;247640.63467492288;429947.3805835815;461771.05650871864;450588.59879562625;471734.03124744946;523577.69800536317;475382.3771367251;452141.1342797312;454941.4693322159;459849.8075514734;455239.982138536;277331.3159770999;495847.60252964596;464989.85048381647;461771.05650871864;257148.6733736563;211562.405474017;467672.8576980303;203219.34330289485;198533.59289653922;274.4715565354514;1935073.3299452278;931726.1923198401;117444.65220146232;626281.6376454093;0;97;107;44;109;116;97;4;61;64;685209986760.3613;273381792509.89462;539565557109.81354;42094.001643013136;7536.92516026136;-0.0;0.0;2573573.85202466;515734.5317173612;0.0;2377887.4961253055;2.013405669371298;0.17399947355372436
3264;2019-08-04 00:07:45.136;849;839;215;214;195;50;187;36;8;35;670;227;21;44;212;173;265;734;198;212;187;-3;666;360;334;140;365;267;666;-3.0;78.0;908.0;184.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;26204.92578125;22684.259765625;0.0;1225.04150390625;503.0;314365;611.0;0.0;Calculated values ==>;1564870065.136;358.06000000000006;357.06000000000006;294.66;294.56;292.66;278.16;274.38016830617;291.86;276.76000000000005;273.96000000000004;276.66;340.16;295.86;275.26000000000005;277.56;294.36;290.46000000000004;299.66;346.56000000000006;294.36;291.86;334.26000000000005;323.46000000000004;272.86;242.56692532238324;263.43189868330234;274.38016830617;292.96000000000004;6659999.999999999;3600000.0;3340000.0;1400000.0;3650000.0;2670000.0;6659999.999999999;0.0;0.013000000000000001;0.15133333333333335;0.03066666666666667;0.0;0.0;0.0;22684.259765625;0.0;1225.04150390625;26204.92578125;510757.80914889707;509450.98375688033;256672.0404915872;256296.41115235977;249546.02315400663;430148.3826014536;461901.0883281531;449749.419244064;472195.2020149266;523178.09645360394;476005.2853613301;451431.75397588895;454356.7471838636;460454.39186355175;455881.6532774192;388695.78843824496;495317.3537924191;465117.27492883854;461901.0883281531;256311.7953858065;211144.3756859795;468446.20752626576;202387.76137286535;198533.59289653922;274.1350120887036;1935517.4974981525;932110.6638292888;117465.18747299883;626281.6376454093;0;97;107;44;109;116;97;4;61;64;685410557099.96;273466464419.7252;539727094299.4903;37434.06422450807;8159.125682037613;0.0;0.0;2574237.149229362;515865.4433211452;0.0;2377887.4961253055;1.9069227240298834;0.17035887461586438
3265;2019-08-04 00:08:45.131;854;846;217;217;196;43;188;35;19;37;665;227;26;38;213;174;265;717;199;212;187;0;658;356;334;139;361;261;658;-1.0;94.0;905.0;93.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25986.802734375;22366.533203125;0.0;1210.25207519531;502.0;314366;609.0;0.0;Calculated values ==>;1564870125.131;358.56000000000006;357.76;294.86;294.86;292.76000000000005;277.46000000000004;273.955091788801;291.96000000000004;276.66;275.06;276.86;339.66;295.86;275.76000000000005;276.96000000000004;294.46000000000004;290.56;299.66;344.86;294.36;291.86;334.06;323.36;273.16;242.35481222062532;262.63441904999945;273.955091788801;293.06;6580000.0;3560000.0;3340000.0;1390000.0;3610000.0;2610000.0;6580000.0;0.0;0.015666666666666666;0.15083333333333335;0.015500000000000002;0.0;0.0;0.0;22366.533203125;0.0;1210.25207519531;25986.802734375;512083.9752431635;511047.54804299417;257850.7057872132;257850.7057872132;250193.55956147896;430412.23801567365;462031.0090770221;452232.76103068545;472523.0838727012;523147.4801181207;476763.827107482;453116.75575113355;454619.3928120343;461207.877530726;456681.7176944001;395380.7133162804;493747.5699770607;465117.27492883854;461901.0883281531;255474.93562877487;210726.34883551928;468880.45426275564;201632.81537136715;198533.59289653922;273.8227634258126;1935952.392325759;932486.0558195312;117485.47989502385;626281.6376454093;0;97;107;44;109;116;97;4;61;64;685610940400.374;273550157444.89813;539885481099.8176;37798.82513694718;4142.338402816522;0.0;0.0;2574864.0377302743;515967.94697938074;0.0;2377887.4961253055;1.7789178229624925;0.14617818224389192
3266;2019-08-04 00:09:45.117;852;847;222;221;202;40;188;32;31;38;658;228;34;39;213;175;265;718;199;213;188;4;649;355;335;139;360;257;650;-2.0;-1.0;1033.0;118.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25888.83984375;22115.638671875;0.0;1183.50305175781;500.0;314367;607.0;0.0;Calculated values ==>;1564870185.117;358.36;357.86;295.36;295.26000000000005;293.36;277.16;273.8482719121499;291.96000000000004;276.36;276.26000000000005;276.96000000000004;338.96000000000004;295.96000000000004;276.56;277.06;294.46000000000004;290.66;299.66;344.96000000000004;294.46000000000004;291.96000000000004;333.86;323.16;273.56;242.35481222062532;262.0952818180154;273.8482719121499;293.06;6490000.000000001;3550000.0;3350000.0;1390000.0;3600000.0;2570000.0;6500000.0;0.0;0.0;0.17216666666666666;0.019666666666666666;0.0;0.0;0.0;22115.638671875;0.0;1183.50305175781;25888.83984375;512582.8864170343;511854.7938704687;260309.3743168526;259898.7478691887;252635.72144360753;430477.46260093397;461878.8402637593;454424.480022519;472621.17715536855;522753.1237006195;477376.75843066274;454796.12843079795;455413.50032756815;461361.4654085356;456983.74854416;401095.07860706374;494682.59729039896;465098.98131620587;461878.8402637593;254638.09398592086;209890.3038832737;469275.5542788157;201366.75641429354;198533.59289653922;273.7143780350549;1936384.588478378;932856.6540924213;117505.42319991156;626281.6376454093;0;97;107;44;109;116;97;4;61;64;685811593570.5781;273633537984.98297;540040844839.9757;43568.10474788282;5268.873024668936;-0.0;0.0;2575541.9372665295;516046.35544177843;0.0;2377887.4961253055;2.096084840885593;0.1740374823112302
3267;2019-08-04 00:10:45.107;850;847;224;223;206;39;189;31;39;38;651;229;40;42;214;176;265;715;198;213;189;6;627;354;335;138;359;265;629;-2.0;78.0;1147.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17040.47265625;12415.189453125;0.0;1239.25183105469;498.0;314368;604.0;0.0;Calculated values ==>;1564870245.107;358.16;357.86;295.56;295.46000000000004;293.76000000000005;277.06;273.7412296467126;292.06;276.26000000000005;277.06;276.96000000000004;338.26;296.06;277.16;277.36;294.56;290.76000000000005;299.66;344.66;294.46000000000004;292.06;333.56;322.96000000000004;273.76000000000005;242.14157278889297;263.1675429290057;273.7412296467126;292.96000000000004;6270000.0;3540000.0;3350000.0;1380000.0;3590000.0;2650000.0;6290000.0;0.0;0.013000000000000001;0.19116666666666668;0.0;0.0;0.0;0.0;12415.189453125;0.0;1239.25183105469;17040.47265625;514166.8520134338;513619.61906922224;262580.01145844;262131.90073266288;255122.10980369593;430542.39183029096;462008.92584259575;454067.2172164023;472752.1489716358;521385.1646613062;476483.47298287996;454192.9094692754;454443.9638422685;461648.628002798;457284.55774982076;411539.160874144;496343.3032964754;465098.98131620587;462008.92584259575;253382.8652305231;209054.2704885073;469608.95739645907;201446.94854128102;198533.59289653922;273.7412296467126;1936742.2731252231;933144.3630340252;117525.60945900087;626281.6376454093;0;97;107;44;109;116;97;4;61;64;686012560070.6101;273716624134.9962;540197418740.0006;48292.574695060684;0.0;0.0;0.0;2576307.315344399;516090.2553991118;0.0;2377887.4961253055;3.5367668064905327;0.2565013744703555
3268;2019-08-04 00:11:45.098;844;819;221;220;205;40;189;31;46;38;652;231;53;59;215;177;265;617;199;214;189;8;595;357;335;137;362;284;596;-1.0;0.0;1107.0;88.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16261.84375;11673.384765625;0.0;1331.72497558594;497.0;314369;602.0;0.0;Calculated values ==>;1564870305.098;357.56000000000006;355.06000000000006;295.26000000000005;295.16;293.66;277.16;274.0616903277293;292.06;276.26000000000005;277.76000000000005;276.96000000000004;338.36;296.26000000000005;278.46000000000004;279.06;294.66;290.86;299.66;334.86;294.56;292.06;333.36;322.86;273.96000000000004;241.92719264551067;265.62235894841564;274.0616903277293;293.06;5950000.0;3570000.0000000005;3350000.0;1370000.0;3620000.0000000005;2840000.0;5960000.0;0.0;0.0;0.1845;0.014666666666666666;0.0;0.0;0.0;11673.384765625;0.0;1331.72497558594;16261.84375;516063.91932968446;512863.4357986973;406171.10493194446;405678.1912865346;256574.01520896348;430346.717906069;462008.92584259575;451672.3454217012;472882.9073446267;519928.7361257197;474279.94179643743;452589.2707968985;453370.0634291177;461323.382721853;456932.86928524286;422676.8092376251;486296.2276346747;465226.4597213033;462008.92584259575;252546.06836287308;208636.25808486674;469941.3943347461;202017.8694118709;198533.59289653922;273.97739369647144;1937019.750800422;933345.0710415865;117547.0310519794;626281.6376454093;0;97;107;44;109;116;97;4;61;64;686213529920.3993;273799111759.90964;540362094034.8278;46061.250823813694;3929.5450322021698;-0.0;0.0;2577093.479280616;516122.99669574783;0.0;2377887.4961253055;3.8439349494763353;0.3085828174166741
3269;2019-08-04 00:12:45.118;817;799;219;218;204;42;190;33;51;38;668;231;61;70;216;178;265;529;197;214;190;10;593;354;335;135;359;291;594;-2.0;-1.0;620.0;91.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16144.1455078125;11565.7880859375;0.0;1373.837890625;495.0;314370;600.0;0.0;Calculated values ==>;1564870365.118;354.86;353.06000000000006;295.06;294.96000000000004;293.56;277.36;273.7412296467126;292.16;276.46000000000004;278.26000000000005;276.96000000000004;339.96000000000004;296.26000000000005;279.26000000000005;280.16;294.76000000000005;290.96000000000004;299.66;326.06;294.56;292.16;333.16;322.66;274.16;241.49495122638035;266.49643012054327;273.7412296467126;292.86;5930000.0;3540000.0;3350000.0;1350000.0;3590000.0;2910000.0;5940000.0;0.0;0.0;0.10333333333333333;0.015166666666666667;0.0;0.0;0.0;11565.7880859375;0.0;1373.837890625;16144.1455078125;512867.05277819396;510520.542156428;406222.0781376417;405730.06298551505;256280.2218584014;430542.39183029096;462138.90036546055;451090.2806318083;473143.78782676667;521023.7994540646;473367.18058447127;452416.9019958433;453599.07100231264;461916.06316538615;457559.15090656106;423280.500728238;473815.69728298485;465226.4597213033;462138.90036546055;251709.28920128586;207800.24178383037;470407.50630016084;201096.73529385327;198533.59289653922;273.6043294397473;1937289.8907274546;933538.7953685458;117569.58492464306;626281.6376454093;0;97;107;44;109;116;97;4;61;64;686414596920.3354;273880738959.8837;540534651534.773;25832.666351588683;4084.5466935956647;-0.0;0.0;2577692.794962213;516189.8030548075;0.0;2377887.4961253055;2.312061654592899;0.19648040254431867
3270;2019-08-04 00:13:45.129;781;785;221;221;205;40;191;31;48;38;685;230;54;62;216;179;265;571;197;215;190;11;624;352;336;134;357;265;624;-2.0;-1.0;1036.0;92.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25519.572265625;21200.40625;0.0;1250.04992675781;492.0;314371;597.0;0.0;Calculated values ==>;1564870425.129;351.26;351.66;295.26000000000005;295.26000000000005;293.66;277.16;273.5264737036516;292.26000000000005;276.26000000000005;277.96000000000004;276.96000000000004;341.66;296.16;278.56;279.36;294.76000000000005;291.06;299.66;330.26000000000005;294.66;292.16;332.86;322.36;274.26000000000005;241.2770596917726;263.1675429290057;273.5264737036516;292.86;6240000.0;3520000.0000000005;3360000.0;1340000.0;3570000.0000000005;2650000.0;6240000.0;0.0;0.0;0.17266666666666666;0.015333333333333334;0.0;0.0;0.0;21200.40625;0.0;1250.04992675781;25519.572265625;505570.33162156044;506090.5440180523;261600.7470054093;261600.7470054093;254995.78537396062;430671.36484660726;462117.0981941417;455194.5301542041;473273.9119493556;524879.1992756944;476595.6952811066;455941.3015012075;456931.3067663924;462219.8900438566;458019.0001261181;412734.65392906143;476413.24685093545;465208.4333863484;461986.9594519059;250454.15340279948;206546.2383541025;470639.7110939334;200705.6264710631;198533.59289653922;273.44229986417633;1937637.1520279942;933811.8970471022;117591.4546651422;626281.6376454093;0;98;107;44;109;116;97;4;61;64;686615933825.0603;273961453754.77338;540701482114.545;43941.75070262235;4138.989297550678;-0.0;0.0;2578274.3550366736;516258.34508504224;0.0;2377887.4961253055;2.141637551665849;0.17185141432636003
3271;2019-08-04 00:14:45.089;772;776;227;228;210;39;191;30;46;38;686;227;49;54;217;180;265;640;195;216;191;12;636;352;336;131;357;256;636;-2.0;-1.0;1248.0;32.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26812.259765625;21586.357421875;0.0;1210.28601074219;490.0;314372;594.0;0.0;Calculated values ==>;1564870485.089;350.36;350.76;295.86;295.96000000000004;294.16;277.06;273.5264737036516;292.26000000000005;276.16;277.76000000000005;276.96000000000004;341.76;295.86;278.06;278.56;294.86;291.16;299.66;337.16;294.76000000000005;292.26000000000005;332.56;322.16;274.36;240.61611355647437;261.9595390733887;273.5264737036516;292.66;6360000.0;3520000.0000000005;3360000.0;1310000.0;3570000.0000000005;2560000.0;6360000.0;0.0;0.0;0.20800000000000002;0.005333333333333333;0.0;0.0;0.0;21586.357421875;0.0;1210.28601074219;26812.259765625;503301.5303456398;503829.31274996395;263415.28607267624;263871.3856566553;256303.41296261162;430671.36484660726;462117.0981941417;456437.8594934476;473663.03176242136;525693.7106375863;477390.7731347617;456804.1626795621;457412.81034958904;462352.8576263787;458155.2844355901;407678.44996879395;485166.59625899803;465335.96521219297;462117.0981941417;249199.05678690012;205710.24989127388;471138.3846282677;200857.3564617685;198533.59289653922;273.5017574559849;1938072.9598961317;934168.2157070186;117611.94379610142;626281.6376454093;0;98;107;44;109;116;97;4;61;64;686817399425.1885;274040900754.8239;540857677914.64435;53160.74463058925;1441.4988168879959;-0.0;0.0;2579083.0030399906;516304.8181499804;0.0;2377887.4961253055;2.3951878533728763;0.17701323237019373
3272;2019-08-04 00:15:45.100;792;791;226;226;214;40;192;30;48;37;678;227;50;53;218;181;265;681;194;216;191;12;614;353;336;130;358;268;616;-2.0;-1.0;1306.0;59.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;18143.11328125;12133.5908203125;0.0;1181.91223144531;488.0;314373;591.0;0.0;Calculated values ==>;1564870545.1;352.36;352.26;295.76000000000005;295.76000000000005;294.56;277.16;273.6339639331285;292.36;276.16;277.96000000000004;276.86;340.96000000000004;295.86;278.16;278.46000000000004;294.96000000000004;291.26000000000005;299.66;341.26;294.76000000000005;292.26000000000005;332.26000000000005;321.96000000000004;274.36;240.39332010688793;263.56353331371673;273.6339639331285;292.56;6140000.0;3529999.9999999995;3360000.0;1300000.0;3579999.9999999995;2680000.0;6160000.0;0.0;0.0;0.21766666666666667;0.009833333333333333;0.0;0.0;0.0;12133.5908203125;0.0;1181.91223144531;18143.11328125;507883.1926090369;507577.9877188693;264555.22052316566;264555.22052316566;259102.45851569923;430607.02586249536;462247.1258975034;454690.93240954535;473695.5629922598;523920.920780542;475878.1922481811;454942.16164491663;455318.1939291041;462334.5135562977;458130.8797131523;416456.6818312214;493017.64504352584;465335.96521219297;462117.0981941417;247943.99896000302;204874.27233412856;471271.5613658896;201079.0838212673;198533.59289653922;273.5929842093915;1938447.6566861635;934449.266791907;117631.88243617305;626281.6376454093;0;98;107;44;109;116;97;4;61;64;687019036384.9128;274119215109.7169;541014906734.42944;55202.84570938186;2656.8926958554525;-0.0;0.0;2579986.198513741;516338.9776739714;0.0;2377887.4961253055;4.3452912128317305;0.3274963694332011
3273;2019-08-04 00:16:45.090;803;797;222;223;212;41;192;29;54;38;679;228;56;66;219;182;265;656;196;217;192;13;614;352;336;130;357;278;616;-2.0;-2.0;1239.0;71.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;17838.3984375;12121.9013671875;0.0;1117.58349609375;485.0;314374;587.0;0.0;Calculated values ==>;1564870605.09;353.46000000000004;352.86;295.36;295.46000000000004;294.36;277.26000000000005;273.5264737036516;292.36;276.06;278.56;276.96000000000004;341.06000000000006;295.96000000000004;278.76000000000005;279.76000000000005;295.06;291.36;299.66;338.76;294.86;292.36;331.86;321.66;274.46000000000004;240.39332010688793;264.86050150153983;273.5264737036516;292.76000000000005;6140000.0;3520000.0000000005;3360000.0;1300000.0;3570000.0000000005;2780000.0;6160000.0;0.0;0.0;0.20650000000000002;0.011833333333333333;0.0;0.0;0.0;12121.9013671875;0.0;1117.58349609375;17838.3984375;509293.00007958896;508349.37576950283;262651.01120590646;263117.77096845134;258259.49752555357;430671.36484660726;462247.1258975034;453754.8923217191;473792.32411537116;523222.3207833753;474711.0209899557;454011.28783387266;455286.2088161959;462618.4332792204;458427.4322495705;416456.6818312214;489576.32904186926;465463.3996436498;462247.1258975034;246270.64818160105;203620.32615720207;471368.7123706365;200789.11658372832;198533.59289653922;273.47502369991565;1938747.452642879;934651.3622053181;117651.0417068282;626281.6376454093;0;98;107;44;109;116;97;4;61;64;687220602784.9448;274197202109.72928;541178679434.4555;52237.4326898951;3201.85855014508;-0.0;0.0;2580881.384944602;516387.7924638746;0.0;2377887.4961253055;4.187420569043213;0.3233290313762655
3274;2019-08-04 00:17:45.101;797;797;220;223;214;43;193;29;59;38;687;229;60;70;220;183;265;669;196;217;192;13;629;353;336;133;358;281;631;-2.0;127.0;1242.0;113.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;18224.033203125;12387.9326171875;0.0;1089.462890625;483.0;314375;583.0;0.0;Calculated values ==>;1564870665.101;352.86;352.86;295.16;295.46000000000004;294.56;277.46000000000004;273.6339639331285;292.46000000000004;276.06;279.06;276.96000000000004;341.86;296.06;279.16;280.16;295.16;291.46000000000004;299.66;340.06000000000006;294.86;292.36;331.46000000000004;321.46000000000004;274.46000000000004;241.05796691057077;265.2429198363724;273.6339639331285;292.76000000000005;6290000.0;3529999.9999999995;3360000.0;1330000.0;3579999.9999999995;2810000.0;6310000.0;0.0;0.021166666666666667;0.207;0.01883333333333333;0.0;0.0;0.0;12387.9326171875;0.0;1089.462890625;18224.033203125;507203.6736813194;507026.6214722738;260681.68628870373;261988.7831117016;258175.64794276588;430607.02586249536;462377.04315882537;453884.60670085205;473403.82665571757;523810.5714969856;474438.16106626025;454013.2683084627;455293.32519833976;462600.4079176935;458403.38794786204;410718.7449261899;489812.7372566035;465463.3996436498;462247.1258975034;244597.3647265701;202784.37528459195;470968.9690187135;200980.80296961244;198533.59289653922;273.55451928052645;1939048.028002716;934855.6482679666;117669.43713197522;626281.6376454093;0;98;107;44;109;116;97;4;61;64;687422239745.4703;274276116574.93494;541346410179.89264;52351.08737236659;5084.7771272580685;0.0;0.0;2581753.1157354093;516456.8604215042;0.0;2377887.4961253055;4.261644207616417;0.3413736191639909
3275;2019-08-04 00:18:45.101;788;794;220;222;215;45;193;30;62;38;693;229;63;72;221;184;265;698;194;218;193;14;650;355;337;135;360;283;653;-3.0;0.0;1357.0;180.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;18758.826171875;12847.8671875;0.0;1092.20043945312;480.0;314376;579.0;0.0;Calculated values ==>;1564870725.101;351.96000000000004;352.56000000000006;295.16;295.36;294.66;277.66;273.8482719121499;292.46000000000004;276.16;279.36;276.96000000000004;342.46000000000004;296.06;279.46000000000004;280.36;295.26000000000005;291.56;299.66;342.96000000000004;294.96000000000004;292.46000000000004;331.06;321.16;274.56;241.49495122638035;265.49620691782997;273.8482719121499;292.56;6500000.0;3550000.0;3370000.0000000005;1350000.0;3600000.0;2830000.0;6530000.0;0.0;0.0;0.22616666666666668;0.030000000000000002;0.0;0.0;0.0;12847.8671875;0.0;1092.20043945312;18758.826171875;504143.6120025284;504667.77842109423;259315.75385108526;260126.94499159447;257341.1824281305;430477.46260093397;462225.6044731329;453929.69354246114;473143.78782676667;524273.1148743591;474178.91454712383;454058.6620710459;455213.95615317434;462431.52345146996;458219.12774457596;400519.76700480346;491598.2864136966;465445.79055755236;462225.6044731329;242924.1476594651;201530.46850934727;470799.25106629904;201435.17651607216;198533.59289653922;273.7411106370685;1939356.2184975075;935065.9465996723;117687.61765972587;626281.6376454093;0;98;107;44;109;116;97;4;61;64;687624139745.4703;274356516574.93494;541515610179.89264;57105.84326746831;8080.922236506808;-0.0;0.0;2582665.256824075;516566.5745828689;0.0;2377887.4961253055;4.676215872721917;0.3866787562196496
3276;2019-08-04 00:19:45.132;786;792;218;221;214;47;194;32;63;39;696;229;64;73;221;185;265;719;195;218;193;15;666;361;337;137;366;287;669;-1.0;-1.0;1433.0;205.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;19157.712890625;13121.8916015625;0.0;1116.63488769531;478.0;314377;576.0;0.0;Calculated values ==>;1564870785.132;351.76;352.36;294.96000000000004;295.26000000000005;294.56;277.86;274.4858918419099;292.56;276.36;279.46000000000004;277.06;342.76;296.06;279.56;280.46000000000004;295.26000000000005;291.66;299.66;345.06000000000006;294.96000000000004;292.46000000000004;330.76000000000005;320.96000000000004;274.66;241.92719264551067;265.9988726020314;274.4858918419099;292.66;6659999.999999999;3610000.0;3370000.0000000005;1370000.0;3660000.0;2870000.0;6690000.000000001;0.0;0.0;0.23883333333333334;0.034166666666666665;0.0;0.0;0.0;13121.8916015625;0.0;1116.63488769531;19157.712890625;502418.1575597875;502950.6082983226;257657.73443389253;258814.47900989393;256150.27324166519;430081.6785162784;462355.6847664004;453373.39424177306;472980.6827117325;524265.9771505088;473657.95520856575;453503.6041321419;454669.81544630387;461518.9443161543;457387.5844061984;388695.78843824496;492925.04126587266;465445.79055755236;462225.6044731329;241669.27786274583;200694.54348549087;470629.2288316383;202986.27141209104;198533.59289653922;274.3719631709179;1939672.3529075948;935282.4730701224;117706.03413101764;626281.6376454093;0;98;107;44;109;116;97;4;61;64;687826444215.1296;274438158734.79745;541686698529.60455;59800.791169155724;9144.46771183453;-0.0;0.0;2583639.9821240813;516710.19366373663;0.0;2377887.4961253055;4.842162490128854;0.40613217322772993
3277;2019-08-04 00:20:45.132;792;795;210;210;207;54;194;33;61;39;698;227;63;68;221;188;265;734;195;219;194;16;711;362;337;138;367;273;713;-2.0;88.0;1131.0;0.0;0.0;0;70;0;1;1;0;0;0;0;0;1;0;0;0;0;28945.275390625;24064.259765625;0.0;1094.07092285156;475.0;314378;574.0;0.0;Calculated values ==>;1564870845.132;352.36;352.66;294.16;294.16;293.86;278.56;274.5913991737795;292.56;276.46000000000004;279.26000000000005;277.06;342.96000000000004;295.86;279.46000000000004;279.96000000000004;295.26000000000005;291.96000000000004;299.66;346.56000000000006;295.06;292.56;330.56;320.66;274.76000000000005;242.14157278889297;264.2163659402789;274.5913991737795;292.66;7109999.999999999;3620000.0000000005;3370000.0000000005;1380000.0;3670000.0000000005;2730000.0;7130000.0;0.0;0.014666666666666666;0.1885;0.0;0.0;0.0;0.0;24064.259765625;0.0;1094.07092285156;28945.275390625;499069.8388418146;499301.1081615266;252846.9143389311;252846.9143389311;251837.86234488955;430014.67791919125;462355.6847664004;455488.6262873726;472850.0741107318;525582.9522233474;475239.8079041242;455740.18800020067;456367.22056082176;461365.71627760044;457640.5186074551;275267.74758624914;490622.0714170716;465573.2778783255;462355.6847664004;240832.718256323;199440.67485045042;470593.2725848416;203541.3894073567;198533.59289653922;274.5913991737795;1940073.2111432718;935592.357664849;117724.45667943887;626281.6376454093;0;99;107;44;109;116;97;4;61;64;688028644215.1296;274520658734.79745;541854698529.60455;47492.054151883;0.0;0.0;0.0;2584534.0891684233;516786.39756133524;0.0;2377887.4961253055;1.887726762953955;0.1348326895304111
3278;2019-08-04 00:21:45.123;819;818;207;207;195;55;195;36;55;40;692;226;59;64;222;189;265;758;195;219;194;17;708;367;337;139;372;271;707;-1.0;-1.0;1492.0;143.0;0.0;0;76;0;1;1;0;0;0;0;0;1;0;0;0;0;27979.654296875;23875.787109375;0.0;1107.61462402344;473.0;314379;572.0;0.0;Calculated values ==>;1564870905.123;355.06000000000006;354.96000000000004;293.86;293.86;292.66;278.66;275.1157276137837;292.66;276.76000000000005;278.66;277.16;342.36;295.76000000000005;279.06;279.56;295.36;292.06;299.66;348.96000000000004;295.06;292.56;330.36;320.46000000000004;274.86;242.35481222062532;263.95629194202945;275.1157276137837;292.66;7080000.0;3670000.0000000005;3370000.0000000005;1390000.0;3720000.0000000005;2710000.0;7070000.0;0.0;0.0;0.24866666666666667;0.02383333333333333;0.0;0.0;0.0;23875.787109375;0.0;1107.61462402344;27979.654296875;503074.53046854265;503027.97135908675;252061.01436825356;252061.01436825356;248115.5287869251;429675.2189834977;462485.6546365705;455067.43715841207;472817.310826017;525123.0432836647;475382.3771367251;455570.218459065;456196.2878183081;460731.29959259875;456966.0945285834;275582.9326031075;494668.60779540375;465573.2778783255;462355.6847664004;239996.17471937067;198604.77482894104;470557.3835890923;204643.83224032487;198533.59289653922;275.03987042156757;1940547.5144006745;935991.7981299963;117742.80130686998;626281.6376454093;0;99;107;44;109;116;97;4;61;64;688230813884.9175;274603746269.71027;542017874049.43335;62272.00308963102;6337.606307145623;-0.0;0.0;2585448.6524394047;516839.20302516484;0.0;2377887.4961253055;2.7462076673513036;0.2199586426205414
