;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3279;2019-08-04 00:22:45.123;851;843;201;200;186;56;195;39;34;42;684;226;45;63;222;190;265;750;198;220;195;17;677;365;337;139;370;274;677;-2.0;-1.0;725.0;79.0;0.0;0;78;0;1;1;0;0;0;0;0;1;0;0;0;0;26085.17578125;22945.302734375;0.0;1135.9150390625;471.0;314380;570.0;0.0;Calculated values ==>;1564870965.123;358.26;357.46000000000004;293.26000000000005;293.16;291.76000000000005;278.76000000000005;274.9066339382667;292.66;277.06;276.56;277.36;341.56000000000006;295.76000000000005;277.66;279.46000000000004;295.36;292.16;299.66;348.16;295.16;292.66;330.16;320.26000000000005;274.86;242.35481222062532;264.3458800820626;274.9066339382667;292.96000000000004;6770000.0;3650000.0;3370000.0000000005;1390000.0;3700000.0;2740000.0;6770000.0;0.0;0.0;0.12083333333333333;0.013166666666666667;0.0;0.0;0.0;22945.302734375;0.0;1135.9150390625;26085.17578125;510082.5349996972;509029.77623074106;251169.55038805338;250827.82467876107;246195.82657520182;429811.8947417682;462485.6546365705;451871.98752024537;473013.37450241524;524059.72712623887;474997.6517434288;453288.0055065828;455574.0031553595;461040.14456079;457431.4281400766;279648.52981729375;496464.7622405625;465700.668304617;462485.6546365705;239159.6471344744;197768.88456892778;470557.3835890923;204080.92498818712;198533.59289653922;274.8137446073116;1940998.0546513256;936381.9738786942;117761.49738739569;626281.6376454093;0;99;107;44;109;116;97;4;61;64;688433013884.9175;274687146269.71027;542181374049.43335;29941.420055957038;3508.606704911918;-0.0;0.0;2586217.0976322847;516921.2548002653;0.0;2377887.4961253055;1.389050465619127;0.11442825445627118
3280;2019-08-04 00:23:45.114;860;855;206;206;186;51;196;41;27;43;680;226;38;56;223;191;265;742;198;220;195;18;666;362;338;140;367;272;666;-3.0;-1.0;582.0;33.0;0.0;0;85;0;1;1;0;0;0;0;0;1;0;0;0;0;25717.09375;22589.689453125;0.0;1159.65881347656;469.0;314381;569.0;0.0;Calculated values ==>;1564871025.114;359.16;358.66;293.76000000000005;293.76000000000005;291.76000000000005;278.26000000000005;274.5913991737795;292.76000000000005;277.26000000000005;275.86;277.46000000000004;341.16;295.76000000000005;276.96000000000004;278.76000000000005;295.46000000000004;292.26000000000005;299.66;347.36;295.16;292.66;330.06;320.06;274.96000000000004;242.56692532238324;264.08650396036035;274.5913991737795;292.96000000000004;6659999.999999999;3620000.0000000005;3379999.9999999995;1400000.0;3670000.0000000005;2720000.0;6659999.999999999;0.0;0.0;0.097;0.0055000000000000005;0.0;0.0;0.0;22589.689453125;0.0;1159.65881347656;25717.09375;512188.5502920887;511539.0763890976;253370.6795167571;253370.6795167571;246557.4147344;430014.67791919125;462464.5760643593;451319.1381819673;472980.94656883925;523806.913165841;475254.3332499598;452737.0766566632;455025.77115374926;461635.9992349225;458054.80583079654;388695.78843824496;496424.35758983955;465555.93491231726;462334.44376887265;238741.38928724395;196933.003932529;470521.56202125014;203409.4224316324;198533.59289653922;274.5404087575501;1941429.6754791783;936761.3752292929;117780.62430008882;626281.6376454093;0;99;107;44;109;116;97;4;61;64;688635483510.5098;274770833714.95505;542345149479.9124;24047.242427782487;1469.1167677428975;-0.0;0.0;2586666.9356684703;516962.7296071711;0.0;2377887.4961253055;1.0744025018744936;0.08373191395380522
3281;2019-08-04 00:24:45.114;855;853;217;216;194;45;196;39;35;44;676;227;42;53;224;192;265;733;198;220;196;18;651;359;338;139;364;269;650;-2.0;-1.0;521.0;0.0;0.0;0;88;0;1;1;0;0;0;0;0;1;0;0;0;0;25607.359375;22058.310546875;0.0;1173.8388671875;466.0;314382;568.0;0.0;Calculated values ==>;1564871085.114;358.66;358.46000000000004;294.86;294.76000000000005;292.56;277.66;274.27422755570615;292.76000000000005;277.06;276.66;277.56;340.76;295.86;277.36;278.46000000000004;295.56;292.36;299.66;346.46000000000004;295.16;292.76000000000005;329.96000000000004;319.76000000000005;274.96000000000004;242.35481222062532;263.6948088759802;274.27422755570615;292.96000000000004;6509999.999999999;3590000.0;3379999.9999999995;1390000.0;3640000.0;2690000.0;6500000.0;0.0;0.0;0.08683333333333333;0.0;0.0;0.0;0.0;22058.310546875;0.0;1173.8388671875;25607.359375;512800.90041964536;512627.5289224381;258288.7949249545;257893.95401134336;249817.67721884712;430214.79039162316;462464.5760643593;452873.9678736973;473209.3688182048;523635.0132923029;475750.9056662149;453763.8861497668;455151.0305933113;462227.06044939905;458672.66196876654;399931.76905950933;496742.67983137973;465555.93491231726;462464.5760643593;238323.1353838712;195679.20071851107;470655.8473927239;202758.08115945454;198533.59289653922;274.27422755570615;1941857.37925522;937133.4418959595;117800.07011409436;626281.6376454093;0;99;107;44;109;116;97;4;61;64;688838283510.5098;274854533714.95505;542507449479.9124;21718.39616302008;0.0;-0.0;0.0;2587048.3159900606;516974.9722469023;0.0;2377887.4961253055;0.9348423073533549;0.06779874101654769
3282;2019-08-04 00:25:45.145;846;844;225;225;203;41;197;37;40;44;672;227;45;52;224;192;265;708;198;221;196;18;637;356;338;139;361;264;637;-2.0;-1.0;547.0;36.0;0.0;0;87;0;1;1;0;0;0;0;0;1;0;0;0;0;26009.494140625;21607.55859375;0.0;1144.59362792969;465.0;314383;567.0;0.0;Calculated values ==>;1564871145.145;357.76;357.56000000000006;295.66;295.66;293.46000000000004;277.26000000000005;273.955091788801;292.86;276.86;277.16;277.56;340.36;295.86;277.66;278.36;295.56;292.36;299.66;343.96000000000004;295.26000000000005;292.76000000000005;329.86;319.66;274.96000000000004;242.35481222062532;263.0348170998261;273.955091788801;292.96000000000004;6370000.0;3560000.0;3379999.9999999995;1390000.0;3610000.0;2640000.0;6370000.0;0.0;0.0;0.09116666666666666;0.006;0.0;0.0;0.0;21607.55859375;0.0;1144.59362792969;26009.494140625;512821.8616090626;512566.20089942985;262446.7897826873;262446.7897826873;253593.56007017946;430412.23801567365;462594.5979581228;454362.43735848455;473209.3688182048;523624.6031847956;476385.41212935344;454987.66090120346;455858.54699093295;462680.31809272245;459149.39086431934;407219.9769474014;494599.0970074444;465683.47458980745;462464.5760643593;237904.88540968279;195261.2709748474;470655.8473927239;201814.57995894187;198533.59289653922;273.893658267759;1942287.7419396893;937497.5121440105;117819.40036699436;626281.6376454093;0;99;107;44;109;116;97;4;61;64;689041188290.1681;274937976804.8145;542667432094.643;23023.94633292497;1613.047604602692;-0.0;0.0;2587421.3614842067;516988.4212553174;0.0;2377887.4961253055;1.0828423481648464;0.08519305577138993
3283;2019-08-04 00:26:45.135;837;835;225;225;208;39;197;34;41;43;666;227;45;51;225;193;265;672;196;221;197;18;628;355;338;138;360;255;628;-2.0;-1.0;347.0;29.0;0.0;0;85;0;1;1;0;0;0;0;0;1;0;0;0;0;26420.767578125;21397.365234375;0.0;1085.70068359375;463.0;314384;566.0;0.0;Calculated values ==>;1564871205.135;356.86;356.66;295.66;295.66;293.96000000000004;277.06;273.8482719121499;292.86;276.56;277.26000000000005;277.46000000000004;339.76;295.86;277.66;278.26000000000005;295.66;292.46000000000004;299.66;340.36;295.26000000000005;292.86;329.76000000000005;319.46000000000004;274.96000000000004;242.14157278889297;261.82340779136865;273.8482719121499;292.76000000000005;6280000.0;3550000.0;3379999.9999999995;1380000.0;3600000.0;2550000.0;6280000.0;0.0;0.0;0.057833333333333334;0.004833333333333333;0.0;0.0;0.0;21397.365234375;0.0;1085.70068359375;26420.767578125;512431.7192878222;512176.8106551665;263108.9865288604;263108.9865288604;255950.9749395017;430477.46260093397;462594.5979581228;455990.735480413;473241.6031071014;523731.73898241424;477515.6075172742;456479.6629458928;457210.2442064382;462963.62376627576;459443.0104646142;411131.39555860264;490544.0691950498;465683.47458980745;462594.5979581228;237486.63934987856;194425.4183739577;470789.9032000179;201520.6542842964;198533.59289653922;273.7744915138809;1942724.587967607;937855.826780241;117837.98305529568;626281.6376454093;0;99;107;44;109;116;97;4;61;64;689243954490.2003;275021062954.8277;542823106144.6677;14716.85302917541;1301.4680364259873;-0.0;0.0;2587735.815727831;517012.7048377248;0.0;2377887.4961253055;0.7124615977218371;0.05658381306600533
3284;2019-08-04 00:27:45.116;832;828;223;223;207;38;198;32;43;42;657;227;48;52;225;194;265;641;196;222;197;17;599;355;338;136;360;267;600;0.0;-1.0;902.0;90.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;17287.623046875;11814.3759765625;0.0;1119.16455078125;461.0;314385;564.0;0.0;Calculated values ==>;1564871265.116;356.36;355.96000000000004;295.46000000000004;295.46000000000004;293.86;276.96000000000004;273.8482719121499;292.96000000000004;276.36;277.46000000000004;277.36;338.86;295.86;277.96000000000004;278.36;295.66;292.56;299.66;337.26;295.36;292.86;329.56;319.26000000000005;274.86;241.71165711629368;263.43189868330234;273.8482719121499;292.76000000000005;5990000.0;3550000.0;3379999.9999999995;1360000.0;3600000.0;2670000.0;6000000.0;0.0;0.0;0.15033333333333332;0.015000000000000001;0.0;0.0;0.0;11814.3759765625;0.0;1119.16455078125;17287.623046875;514237.81653263146;513653.5763026556;405078.8960030528;405078.8960030528;257162.58765472766;430477.46260093397;462724.51004113274;454230.8490233495;473403.85947104497;521839.90084934776;476005.2853613301;454859.23926218;455359.9999389805;462963.62376627576;459578.3138943328;421443.26027518976;489192.72255274665;465810.91737982933;462594.5979581228;236650.15891445865;193589.57483703562;470959.3386274875;201487.96703518915;198533.59289653922;273.761728600851;1943088.709214238;938132.5036479909;117856.35111383809;626281.6376454093;0;99;107;44;109;116;97;4;61;64;689446690270.0198;275103236924.7545;542979656554.5283;37995.679925553435;4042.0705738844754;-0.0;0.0;2588174.9477328784;517057.22022509977;0.0;2377887.4961253055;3.250289463319252;0.26268674466376774
3285;2019-08-04 00:28:45.096;824;801;218;215;202;39;198;32;49;42;656;229;58;66;226;195;265;546;194;223;198;17;587;354;339;136;359;280;588;-1.0;-1.0;32.0;55.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;16431.548828125;11514.310546875;0.0;1161.92126464844;459.0;314386;563.0;0.0;Calculated values ==>;1564871325.096;355.56000000000006;353.26;294.96000000000004;294.66;293.36;277.06;273.7412296467126;292.96000000000004;276.36;278.06;277.36;338.76;296.06;278.96000000000004;279.76000000000005;295.76000000000005;292.66;299.66;327.76000000000005;295.46000000000004;292.96000000000004;329.46000000000004;319.06;274.86;241.71165711629368;265.11578078379944;273.7412296467126;292.56;5870000.0;3540000.0;3390000.0;1360000.0;3590000.0;2800000.0;5880000.0;0.0;0.0;0.005333333333333333;0.009166666666666667;0.0;0.0;0.0;11514.310546875;0.0;1161.92126464844;16431.548828125;514245.2865774267;511289.3504239705;408703.785319578;407342.4096507654;255813.8383844379;430542.39183029096;462573.79888257565;452765.1826259002;473403.85947104497;520674.28523456695;474567.47922243975;453926.7443031921;454950.9854598606;463245.95189034037;459870.38503119553;425043.0809274109;477079.9392403095;465793.98893429164;462573.79888257565;236231.924509345;192753.74022246967;470959.3386274875;199901.561801101;198533.59289653922;273.13485587043647;1943369.6086489193;938326.8445671743;117875.35382595655;626281.6376454093;0;99;107;44;109;116;97;4;61;64;689649722570.0844;275184809724.78046;543143701854.5805;1348.6059777322623;2484.696287575209;-0.0;0.0;2588502.7074924936;517111.5918190546;0.0;2377887.4961253055;0.3024007703789997;0.03987875247377813
3286;2019-08-04 00:29:45.087;801;792;215;213;199;38;198;31;52;41;667;229;62;73;227;195;265;519;195;223;198;18;589;350;339;135;355;282;591;-2.0;-1.0;91.0;87.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;16186.912109375;11591.478515625;0.0;1149.47631835938;458.0;314387;561.0;0.0;Calculated values ==>;1564871385.087;353.26;352.36;294.66;294.46000000000004;293.06;276.96000000000004;273.3108153835814;292.96000000000004;276.26000000000005;278.36;277.26000000000005;339.86;296.06;279.36;280.46000000000004;295.86;292.66;299.66;325.06;295.46000000000004;292.96000000000004;329.26000000000005;318.96000000000004;274.96000000000004;241.49495122638035;265.3697278774862;273.3108153835814;292.66;5890000.0;3500000.0;3390000.0;1350000.0;3550000.0;2820000.0;5910000.0;0.0;0.0;0.015166666666666667;0.0145;0.0;0.0;0.0;11591.478515625;0.0;1149.47631835938;16186.912109375;511203.35784271715;509897.78419357364;405813.5840258374;260412.15534308067;254416.14228951844;430799.1582183253;462573.79888257565;452807.05975916487;473436.17305719486;521653.9303380697;474308.63980831637;454100.1898912975;455508.6203074874;463972.5866278886;460494.49674625666;424463.34066034853;472690.9690038277;465793.98893429164;462573.79888257565;235395.46725036926;192335.8262164488;471190.70470879815;199295.3072652466;198533.59289653922;272.87850242605714;1943641.3883833704;938519.3639269235;117894.61258321443;626281.6376454093;0;99;107;44;109;116;97;4;61;64;689853092059.871;275266097529.6952;543312276564.4036;3844.9282461577604;3942.483262931498;-0.0;0.0;2588545.980452396;517165.14361461153;0.0;2377887.4961253055;0.611210981481359;0.07269786236062138
3287;2019-08-04 00:30:45.147;776;783;215;217;200;37;199;28;54;40;678;229;61;74;227;196;265;561;195;223;198;18;600;347;339;135;351;277;602;-2.0;-1.0;463.0;33.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;16410.71484375;11814.927734375;0.0;1099.73120117188;456.0;314388;560.0;0.0;Calculated values ==>;1564871445.147;350.76;351.46000000000004;294.66;294.86;293.16;276.86;272.9856168485579;293.06;275.96000000000004;278.56;277.16;340.96000000000004;296.06;279.26000000000005;280.56;295.86;292.76000000000005;299.66;329.26000000000005;295.46000000000004;292.96000000000004;329.16;318.76000000000005;274.96000000000004;241.49495122638035;264.73235714968143;272.9856168485579;292.66;6000000.0;3470000.0000000005;3390000.0;1350000.0;3510000.0;2770000.0;6020000.0;0.0;0.0;0.07716666666666666;0.0055000000000000005;0.0;0.0;0.0;11814.927734375;0.0;1099.73120117188;16410.71484375;507072.89835641923;507790.2248443814;260504.03276067454;261418.44220148577;254210.27287264628;430988.63858405815;462703.87221755495;453925.77008747146;473338.7274854557;523199.20742090454;474954.2239979569;454818.76414995047;456462.4560975668;464562.14285730536;461091.6339084697;421129.163672659;477587.480649236;465793.98893429164;462573.79888257565;234977.24436692704;191500.00471740507;471190.70470879815;199456.14098573168;198533.59289653922;272.92926585970025;1943913.306922358;938714.6123663146;117913.37472266312;626281.6376454093;0;99;107;44;109;116;97;4;61;64;690056695460.4852;275347178529.9398;543480144264.9101;19636.573045684254;1494.5401004768657;-0.0;0.0;2588741.8553095963;517210.4974513048;0.0;2377887.4961253055;1.6362114750083647;0.12772913155977397
3288;2019-08-04 00:31:45.118;762;774;217;220;203;39;199;24;56;39;683;227;58;70;227;197;265;615;196;224;199;18;618;344;339;132;349;270;620;-1.0;-1.0;635.0;41.0;0.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;17098.96875;12256.2998046875;0.0;971.823120117188;455.0;314389;558.0;0.0;Calculated values ==>;1564871505.118;349.36;350.56000000000006;294.86;295.16;293.46000000000004;277.06;272.6583383277491;293.06;275.56;278.76000000000005;277.06;341.46000000000004;295.86;278.96000000000004;280.16;295.86;292.86;299.66;334.66;295.56;293.06;328.96000000000004;318.66;274.96000000000004;240.83765695389522;263.82572766246335;272.6583383277491;292.76000000000005;6180000.0;3440000.0;3390000.0;1320000.0;3490000.0;2700000.0;6200000.0;0.0;0.0;0.10583333333333332;0.006833333333333333;0.0;0.0;0.0;12256.2998046875;0.0;971.823120117188;17098.96875;503636.4278620851;505019.7316996433;260125.04680656682;261442.27558842886;254431.4774057118;431175.4696738307;462703.87221755495;455360.3838755622;473630.5699406402;524275.82981138246;475623.4247825653;455611.1469425823;457106.95004262665;464855.17570026626;461683.90579988866;415012.3886396596;483350.0497341451;465921.48355974763;462703.87221755495;234140.81001818314;191082.09718829524;471589.48105234385;198678.72275345863;198533.59289653922;272.6093369546427;1944192.4193158762;938915.1089754382;117930.62933156746;626281.6376454093;0;99;107;44;109;116;97;4;61;64;690259997150.3365;275427239814.8812;543644164949.7901;27165.475802089295;1864.8901817090486;-0.0;0.0;2589131.68387479;517238.47917259723;0.0;2377887.4961253055;2.1945945126773894;0.170790399990713
3289;2019-08-04 00:32:45.128;762;771;221;226;208;42;200;23;58;38;683;227;57;65;228;198;265;661;196;224;199;19;655;345;339;131;350;262;658;-1.0;-2.0;1044.0;18.0;0.0;0;32;100;1;0;0;0;0;0;0;1;0;0;0;0;18783.599609375;13018.650390625;0.0;826.523681640625;453.0;314390;556.0;0.0;Calculated values ==>;1564871565.128;349.36;350.26;295.26000000000005;295.76000000000005;293.96000000000004;277.36;272.7676641592781;293.16;275.46000000000004;278.96000000000004;276.96000000000004;341.46000000000004;295.86;278.86;279.66;295.96000000000004;292.96000000000004;299.66;339.26;295.56;293.06;328.76000000000005;318.46000000000004;275.06;240.61611355647437;262.7682575881327;272.7676641592781;292.76000000000005;6550000.0;3450000.0;3390000.0;1310000.0;3500000.0;2620000.0;6580000.0;0.0;0.0;0.174;0.003;0.0;0.0;0.0;13018.650390625;0.0;826.523681640625;18783.599609375;500204.57310691476;501137.92457937245;259428.17437336064;261469.7810313268;254454.32183827905;431113.4868728058;462833.8357648941;456927.7039580028;473663.03176242136;524912.2336446799;476637.87763985834;456804.7950512398;457785.4074473757;464838.65123271244;461662.8410481829;397435.5816836341;485796.89274106896;465921.48355974763;462703.87221755495;233304.39079467155;190246.288480595;471819.166456567;199037.09012004902;198533.59289653922;272.7553132782691;1944491.490555724;939125.7686644631;117945.61805261695;626281.6376454093;0;99;107;44;109;116;97;4;61;64;690463431050.3042;275506152964.8687;543803791549.7647;44872.966807803954;818.346229009554;-0.0;0.0;2589732.10428317;517260.84320273355;0.0;2377887.4961253055;3.3001616879878335;0.2424746978512766
3290;2019-08-04 00:33:45.169;780;780;225;229;218;45;200;24;60;38;678;227;58;62;229;198;265;699;195;225;200;20;678;351;339;130;356;259;681;-2.0;-1.0;1307.0;165.0;0.0;0;9;100;1;0;0;0;0;0;0;1;0;0;0;0;20376.5234375;13398.548828125;0.0;738.5968627929691;452.0;314391;555.0;0.0;Calculated values ==>;1564871625.169;351.16;351.16;295.66;296.06;294.96000000000004;277.66;273.4187578820637;293.16;275.56;279.16;276.96000000000004;340.96000000000004;295.86;278.96000000000004;279.36;296.06;292.96000000000004;299.66;343.06000000000006;295.66;293.16;328.66;318.36;275.16;240.39332010688793;262.3656120759269;273.4187578820637;292.66;6780000.0;3510000.0;3390000.0;1300000.0;3560000.0;2590000.0;6809999.999999999;0.0;0.0;0.21783333333333335;0.0275;0.0;0.0;0.0;13398.548828125;0.0;738.5968627929691;20376.5234375;500496.4675834245;500216.8176369613;259720.90301560514;261300.88069879147;257056.96462191976;430735.4089219946;462833.8357648941;457658.47440630756;473792.32411537116;524638.7707592441;477015.16343348136;457414.67490995815;457901.90838035865;464087.17984003224;460740.10936811595;279484.43597401265;488847.4685980566;466048.8817964886;462833.8357648941;232886.18681767926;189828.38726562503;472048.3120729887;200461.3009649758;198533.59289653922;273.34206975070407;1944818.0479089913;939346.0624221534;117958.6696362885;626281.6376454093;0;99;107;44;109;116;97;4;61;64;690666970039.9292;275584506469.72437;543960198354.4765;56026.11761463678;7468.642805470356;-0.0;0.0;2590573.5045493706;517329.9486343589;0.0;2377887.4961253055;4.491342298388963;0.3703812843247452
3291;2019-08-04 00:34:45.089;808;795;218;221;220;50;200;28;62;39;671;228;60;63;229;199;265;719;194;225;200;21;666;361;339;132;365;261;669;0.0;-1.0;1177.0;137.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;19662.802734375;13182.025390625;0.0;706.139282226562;451.0;314392;553.0;0.0;Calculated values ==>;1564871685.089;353.96000000000004;352.66;294.96000000000004;295.26000000000005;295.16;278.16;274.4858918419099;293.16;275.96000000000004;279.36;277.06;340.26;295.96000000000004;279.16;279.46000000000004;296.06;293.06;299.66;345.06000000000006;295.66;293.16;328.46000000000004;318.26000000000005;275.26000000000005;240.83765695389522;262.63441904999945;274.4858918419099;292.56;6659999.999999999;3610000.0;3390000.0;1320000.0;3650000.0;2610000.0;6690000.000000001;0.0;0.0;0.19616666666666666;0.022833333333333334;0.0;0.0;0.0;13182.025390625;0.0;706.139282226562;19662.802734375;505360.2912929933;503353.55674413714;257657.73443389253;258814.47900989393;258426.2732682072;430081.6785162784;462833.8357648941;457579.9506683751;473630.5699406402;523762.4625754343;476875.4789354259;457335.37642303173;457702.0984133237;462745.3384353217;459311.33047143556;388695.78843824496;492925.04126587266;466048.8817964886;462833.8357648941;232049.79005350024;189410.48811896544;471881.50233233685;203098.2011078685;198533.59289653922;274.4153205418346;1945151.264079446;939567.2718678778;117970.69305155514;626281.6376454093;0;99;107;44;109;116;97;4;61;64;690870098840.1879;275663001669.82434;544115990354.67487;49920.83653878605;6137.218711292028;-0.0;0.0;2591455.2186467256;517443.17963757034;0.0;2377887.4961253055;4.036390449751778;0.32828539455568534
3292;2019-08-04 00:35:45.120;832;812;206;209;211;55;201;29;64;39;664;229;64;67;230;200;265;728;194;226;200;22;659;364;339;136;369;270;661;-2.0;-1.0;916.0;100.0;0.0;0;5;100;1;0;0;0;0;0;0;1;0;0;0;0;17944.955078125;13017.720703125;0.0;742.4978637695309;450.0;314393;551.0;0.0;Calculated values ==>;1564871745.12;356.36;354.36;293.76000000000005;294.06;294.26000000000005;278.66;274.8017692304317;293.26000000000005;276.06;279.56;277.06;339.56000000000006;296.06;279.56;279.86;296.16;293.16;299.66;345.96000000000004;295.76000000000005;293.16;328.26000000000005;318.16;275.36;241.71165711629368;263.82572766246335;274.8017692304317;292.56;6590000.000000001;3640000.0;3390000.0;1360000.0;3690000.0;2700000.0;6609999.999999999;0.0;0.0;0.15266666666666667;0.016666666666666666;0.0;0.0;0.0;13017.720703125;0.0;742.4978637695309;17944.955078125;509138.54333866475;506335.1019913945;253590.55963631708;254681.9105257751;255420.16601122133;429879.7862731237;462963.6901103717;456360.901333339;473111.07959547755;522317.8371634;475849.6839408603;456360.901333339;456734.38130492053;462275.7276824156;458973.0432833828;394653.1157921047;494977.45945348433;466176.18413076556;462833.8357648941;231213.40812182956;188992.59102226305;471449.11765258067;203898.6508559702;198533.59289653922;274.7387332232705;1945464.8239829794;939785.7158894202;117982.77126493915;626281.6376454093;0;99;107;44;109;116;97;4;61;64;691073603929.8452;275743443209.6889;544275372659.4065;38542.57023954497;4459.174446610175;-0.0;0.0;2592192.794586082;517531.52853709686;0.0;2377887.4961253055;3.125077154632724;0.25247165173881136
3293;2019-08-04 00:36:45.090;842;824;199;200;196;58;201;32;66;40;661;231;68;73;230;201;265;726;194;226;201;23;649;365;339;138;370;279;651;-1.0;-1.0;1272.0;84.0;0.0;0;13;100;1;0;0;0;0;0;0;1;0;0;0;0;16302.3369140625;12800.8837890625;0.0;811.4817504882809;449.0;314394;550.0;0.0;Calculated values ==>;1564871805.09;357.36;355.56000000000006;293.06;293.16;292.76000000000005;278.96000000000004;274.9066339382667;293.26000000000005;276.36;279.76000000000005;277.16;339.26;296.26000000000005;279.96000000000004;280.46000000000004;296.16;293.26000000000005;299.66;345.76;295.76000000000005;293.26000000000005;328.16;318.06;275.46000000000004;242.14157278889297;264.9883086891361;274.9066339382667;292.56;6490000.000000001;3650000.0;3390000.0;1380000.0;3700000.0;2790000.0;6509999.999999999;0.0;0.0;0.21200000000000002;0.014;0.0;0.0;0.0;12800.8837890625;0.0;811.4817504882809;16302.3369140625;511294.29592551413;508787.0729872777;251523.100256428;251877.44064620952;250471.07090465905;429811.8947417682;462963.6901103717;455118.81585650734;472947.9820155742;521275.38952232135;474925.7712793294;455373.0634216505;456006.7172219452;462124.13199085207;458951.5699418567;401095.07860706374;495685.56184156524;466176.18413076556;462963.6901103717;230795.22267914342;188574.69595719432;471281.1494085178;204218.9923611753;198533.59289653922;274.86690769254864;1945750.0753860003;940000.763349439;117995.71462014908;626281.6376454093;0;99;107;44;109;116;97;4;61;64;691276902229.9423;275825602109.7281;544439990309.48505;53190.7625810104;3738.8701986627952;-0.0;0.0;2592956.856804398;517599.8114173207;0.0;2377887.4961253055;4.182199825171012;0.32295626180751746
3294;2019-08-04 00:37:45.071;837;826;199;199;188;59;202;35;68;41;663;232;71;78;231;202;265;723;194;227;201;24;647;364;340;139;369;286;649;-2.0;-1.0;1252.0;61.0;0.0;0;18;100;1;0;0;0;0;0;0;1;0;0;0;0;15818.8466796875;12737.408203125;0.0;872.982543945312;448.0;314395;549.0;0.0;Calculated values ==>;1564871865.071;356.86;355.76;293.06;293.06;291.96000000000004;279.06;274.8017692304317;293.36;276.66;279.96000000000004;277.26000000000005;339.46000000000004;296.36;280.26000000000005;280.96000000000004;296.26000000000005;293.36;299.66;345.46000000000004;295.86;293.26000000000005;328.06;317.96000000000004;275.56;242.35481222062532;265.87368984753493;274.8017692304317;292.56;6470000.0;3640000.0;3400000.0;1390000.0;3690000.0;2860000.0;6490000.000000001;0.0;0.0;0.20866666666666667;0.010166666666666666;0.0;0.0;0.0;12737.408203125;0.0;872.982543945312;15818.8466796875;510818.677992117;509220.83771289827;251607.2695392406;251607.2695392406;247812.3600882487;429879.7862731237;462943.49094247737;454193.47877775703;472915.35137376806;520910.9772544671;474135.9457062069;454580.83005372924;455480.4326070597;462410.3593498618;459247.19113531715;402210.46930200997;495469.92033198493;466159.81555841025;462813.4765079522;230377.04089860234;188156.80290529504;471246.2272376559;203984.68479702802;198533.59289653922;274.77189548389373;1946017.6671525391;940213.5150573151;118009.74737753186;626281.6376454093;0;99;107;44;109;116;97;4;61;64;691480537725.5704;275908675794.9843;544609436635.0077;52210.235010645454;2717.15901481305;-0.0;0.0;2593834.920312182;517653.59462418844;0.0;2377887.4961253055;4.035695598032836;0.3055063810218703
3295;2019-08-04 00:38:45.121;824;821;203;203;185;56;202;36;69;42;670;232;74;81;232;203;265;728;194;227;202;24;646;363;340;139;368;291;648;-2.0;0.0;1214.0;40.0;0.0;0;21;100;1;0;0;0;0;0;0;1;0;0;0;0;15654.1884765625;12701.037109375;0.0;896.7334594726559;447.0;314396;548.0;0.0;Calculated values ==>;1564871925.121;355.56000000000006;355.26;293.46000000000004;293.46000000000004;291.66;278.76000000000005;274.69669130483857;293.36;276.76000000000005;280.06;277.36;340.16;296.36;280.56;281.26000000000005;296.36;293.46000000000004;299.66;345.96000000000004;295.86;293.36;327.96000000000004;317.86;275.56;242.35481222062532;266.49643012054327;274.69669130483857;292.56;6459999.999999999;3629999.9999999995;3400000.0;1390000.0;3679999.9999999995;2910000.0;6480000.0;0.0;0.0;0.20233333333333334;0.006666666666666667;0.0;0.0;0.0;12701.037109375;0.0;896.7334594726559;15654.1884765625;509220.54801058886;508656.818746449;253086.1466975182;253086.1466975182;246845.84225439615;429947.3805835815;462943.49094247737;453468.2505509641;473013.37450241524;521232.8776235196;473483.85515815497;454121.0578543216;455029.66568307776;462695.5800010653;459541.6837574574;402751.8062178364;496253.6765788423;466159.81555841025;462943.49094247737;229958.8627652946;187738.9118479558;471246.2272376559;203745.5762081433;198533.59289653922;274.6749469804314;1946280.1610080437;940425.6787572877;118024.50730057643;626281.6376454093;0;99;107;44;109;116;97;4;61;64;691684707725.4083;275992145294.918;544782680884.8701;50527.221108697406;1783.3376735300844;-0.0;0.0;2594691.779233719;517691.1300166774;0.0;2377887.4961253055;3.846995249505857;0.28567157893891737
3296;2019-08-04 00:39:45.102;810;815;213;214;190;51;202;37;64;43;677;229;67;72;232;204;265;744;195;228;202;25;723;359;340;138;364;267;724;-3.0;-1.0;1291.0;58.0;0.0;0;22;1;1;0;1;0;0;0;0;1;0;0;0;0;27596.587890625;24482.994140625;0.0;823.7737426757809;446.0;314397;547.0;0.0;Calculated values ==>;1564871985.102;354.16;354.66;294.46000000000004;294.56;292.16;278.26000000000005;274.27422755570615;293.36;276.86;279.56;277.46000000000004;340.86;296.06;279.86;280.36;296.36;293.56;299.66;347.56000000000006;295.96000000000004;293.36;327.86;317.76000000000005;275.66;242.14157278889297;263.43189868330234;274.27422755570615;292.66;7230000.0;3590000.0;3400000.0;1380000.0;3640000.0;2670000.0;7240000.000000001;0.0;0.0;0.21516666666666667;0.009666666666666665;0.0;0.0;0.0;24482.994140625;0.0;823.7737426757809;27596.587890625;500464.42427070794;501068.51861630264;253441.59221985372;253780.02206565603;246014.27766490928;430214.79039162316;462943.49094247737;456852.27101820137;473241.6031071014;523898.05444890703;476230.53159588756;457223.07283723226;457839.13350445917;463295.34959360014;460303.8616837284;274096.66733102885;490964.24421394005;466287.1692223748;462943.49094247737;229540.68826423294;187321.02276691253;471477.517547777;202682.23463429455;198533.59289653922;274.24480535445633;1946640.470010123;940735.4475595683;118038.84032035423;626281.6376454093;0;99;108;44;109;116;97;4;61;64;691888643125.2268;276075218979.84406;544950027874.7211;54688.91949527062;2598.354401496996;-0.0;0.0;2595568.302750934;517727.63255447155;0.0;2377887.4961253055;2.2637135710471292;0.1713242746713306
3297;2019-08-04 00:40:45.102;829;825;216;215;197;49;203;37;59;44;675;228;61;67;233;205;265;757;195;228;202;26;691;361;340;137;366;264;691;-2.0;-1.0;1169.0;19.0;0.0;0;16;1;1;0;1;0;0;0;0;1;0;0;0;0;26795.861328125;23487.783203125;0.0;784.57275390625;445.0;314398;545.0;0.0;Calculated values ==>;1564872045.102;356.06000000000006;355.66;294.76000000000005;294.66;292.86;278.06;274.4858918419099;293.46000000000004;276.86;279.06;277.56;340.66;295.96000000000004;279.26000000000005;279.86;296.46000000000004;293.66;299.66;348.86;295.96000000000004;293.36;327.66;317.66;275.76000000000005;241.92719264551067;263.0348170998261;274.4858918419099;292.66;6909999.999999999;3610000.0;3400000.0;1370000.0;3660000.0;2640000.0;6909999.999999999;0.0;0.0;0.19483333333333333;0.0031666666666666666;0.0;0.0;0.0;23487.783203125;0.0;784.57275390625;26795.861328125;505946.8694681527;505409.3944721115;255855.30301318687;255495.21727268503;249307.69096677838;430081.6785162784;463073.39619993564;456724.4461298918;473469.3076824459;523932.5578586723;476497.55770532385;456970.9563086607;457708.1779250081;463129.6232463674;460127.33862395975;277590.5978947843;496084.6422500858;466287.1692223748;462943.49094247737;228704.35009887922;186903.13564328075;471708.256711685;203252.39708150708;198533.59289653922;274.4749979235464;1947093.7404202793;941135.2040374329;118052.24320782574;626281.6376454093;0;99;108;44;109;116;97;4;61;64;692092643125.2268;276157718979.84406;545109327874.7211;49384.804222926956;850.11022216223;-0.0;0.0;2596435.583781919;517756.3697596687;0.0;2377887.4961253055;2.069634877389686;0.1511127661129971
3298;2019-08-04 00:41:45.153;856;846;212;211;195;47;203;38;57;45;671;227;59;65;233;205;265;744;197;229;203;27;667;360;340;136;365;264;667;-2.0;86.0;1368.0;28.0;0.0;0;10;1;1;0;1;0;0;0;0;1;0;0;0;0;25841.646484375;22710.484375;0.0;745.919799804688;444.0;314399;544.0;0.0;Calculated values ==>;1564872105.153;358.76;357.76;294.36;294.26000000000005;292.66;277.86;274.38016830617;293.46000000000004;276.96000000000004;278.86;277.66;340.26;295.86;279.06;279.66;296.46000000000004;293.66;299.66;347.56000000000006;296.06;293.46000000000004;327.56;317.56;275.86;241.71165711629368;263.0348170998261;274.38016830617;292.86;6670000.0;3600000.0;3400000.0;1360000.0;3650000.0;2640000.0;6670000.0;0.0;0.014333333333333333;0.228;0.004666666666666667;0.0;0.0;0.0;22710.484375;0.0;745.919799804688;25841.646484375;511584.7087510551;510281.03665900556;255504.63174024515;255136.5360300284;249508.63799219162;430148.3826014536;463073.39619993564;456477.544166604;473696.4923814395;523521.93517308775;476385.41212935344;456724.4461298918;457462.81808978063;463279.1356354856;460283.3014425634;281499.6528909905;496603.33451769897;466414.4274759558;463073.39619993564;228286.1864045524;186485.25045852014;471938.4492427271;202984.19846768238;198533.59289653922;274.3665103185934;1947532.759168595;941520.5168390714;118065.00815345405;626281.6376454093;0;99;108;44;109;116;97;4;61;64;692296816525.6289;276239688595.0055;545267862515.0333;57796.48281935413;1255.1198369502085;0.0;0.0;2597329.5203764816;517773.9282555755;0.0;2377887.4961253055;2.5175044826237114;0.18668389536677912
3299;2019-08-04 00:42:45.153;867;858;213;212;195;44;204;37;59;45;667;228;59;65;234;206;265;725;197;229;203;28;654;359;340;136;363;264;654;-2.0;-2.0;1151.0;63.0;0.0;0;7;0;1;0;1;0;0;0;0;1;0;0;0;0;25242.71875;22254.51953125;0.0;735.085693359375;443.0;314400;542.0;0.0;Calculated values ==>;1564872165.153;359.86;358.96000000000004;294.46000000000004;294.36;292.66;277.56;274.27422755570615;293.56;276.86;279.06;277.66;339.86;295.96000000000004;279.06;279.66;296.56;293.76000000000005;299.66;345.66;296.06;293.46000000000004;327.36;317.46000000000004;275.96000000000004;241.71165711629368;263.0348170998261;274.27422755570615;292.86;6540000.000000001;3590000.0;3400000.0;1360000.0;3629999.9999999995;2640000.0;6540000.000000001;0.0;0.0;0.19183333333333333;0.0105;0.0;0.0;0.0;22254.51953125;0.0;735.085693359375;25242.71875;514092.1657481442;512935.7598033332;256519.604559355;256139.1865612965;250005.69094381545;430214.79039162316;463203.192860954;456724.4461298918;473696.4923814395;523111.1799741091;476497.55770532385;456724.4461298918;457462.81808978063;463709.8566730499;460573.8461640964;398083.2350162656;495252.8142604676;466414.4274759558;463073.39619993564;227449.86971758792;186067.36719380575;472036.2627623985;202671.92426818635;198533.59289653922;274.24080465472514;1947958.462212215;941895.2252049568;118077.34986589708;626281.6376454093;0;99;108;44;109;116;97;4;61;64;692500816525.6289;276321288595.0055;545426262515.0333;48735.74211047049;2828.3255541892277;-0.0;0.0;2598217.2889175634;517807.9569671683;0.0;2377887.4961253055;2.242929670208631;0.17340003554249428
3300;2019-08-04 00:43:45.134;866;860;219;219;199;43;204;36;61;46;664;228;61;65;234;207;265;720;196;229;203;29;645;358;340;136;362;261;646;-1.0;82.0;1183.0;80.0;0.0;0;6;0;1;0;1;0;0;0;0;1;0;0;0;0;25186.4453125;21956.73046875;0.0;711.6028442382809;442.0;314401;541.0;0.0;Calculated values ==>;1564872225.134;359.76;359.16;295.06;295.06;293.06;277.46000000000004;274.1680685717883;293.56;276.76000000000005;279.26000000000005;277.76000000000005;339.56000000000006;295.96000000000004;279.26000000000005;279.66;296.56;293.86;299.66;345.16;296.06;293.46000000000004;327.26000000000005;317.36;276.06;241.71165711629368;262.63441904999945;274.1680685717883;292.76000000000005;6450000.0;3579999.9999999995;3400000.0;1360000.0;3620000.0000000005;2610000.0;6459999.999999999;0.0;0.013666666666666666;0.19716666666666666;0.013333333333333334;0.0;0.0;0.0;21956.73046875;0.0;711.6028442382809;25186.4453125;514708.29628100473;513859.3890169933;259322.17222896067;259322.17222896067;251734.84239898025;430280.9020939914;463203.192860954;457457.7101697933;473794.00437491824;523044.95464353537;476875.4789354259;457457.7101697933;457946.1176024118;463858.19375264365;460863.32371791895;403282.9871766619;495353.47309656016;466414.4274759558;463073.39619993564;227031.71669481136;185649.48583044452;472134.0588697756;202391.27987933156;198533.59289653922;274.12722195072814;1948378.5721687344;942263.5356193859;118089.40178604935;626281.6376454093;0;99;108;44;109;116;97;4;61;64;692704751925.4473;276402862754.93286;545583712639.8931;50290.59783893603;3596.570386539254;0.0;0.0;2599042.247096899;517861.4808120402;0.0;2377887.4961253055;2.3772002767666884;0.18556007200373584
3301;2019-08-04 00:44:45.144;860;856;225;224;206;41;204;35;62;46;661;229;61;64;235;207;265;705;196;230;204;30;634;357;340;136;362;258;634;-2.0;-1.0;1342.0;47.0;0.0;0;5;0;1;0;1;0;0;0;0;1;0;0;0;0;25426.0390625;21603.771484375;0.0;702.223022460938;441.0;314402;539.0;0.0;Calculated values ==>;1564872285.144;359.16;358.76;295.66;295.56;293.76000000000005;277.26000000000005;274.0616903277293;293.56;276.66;279.36;277.76000000000005;339.26;296.06;279.26000000000005;279.56;296.66;293.86;299.66;343.66;296.16;293.56;327.06;317.26000000000005;276.16;241.71165711629368;262.23063862743834;274.0616903277293;292.76000000000005;6340000.0;3570000.0000000005;3400000.0;1360000.0;3620000.0000000005;2580000.0;6340000.0;0.0;0.0;0.22366666666666665;0.007833333333333333;0.0;0.0;0.0;21603.771484375;0.0;702.223022460938;25426.0390625;514853.69496401923;514346.14062005543;262662.5648026998;262217.9385664814;254867.06342136994;430346.717906069;463203.192860954;458062.3058009886;473794.00437491824;522979.4197468768;477362.839477201;457940.91570641217;458304.8186297473;463990.4146581629;461017.6682793448;408576.16614252713;494487.010801247;466541.59079792694;463203.192860954;226195.42121513622;185231.60634950487;472231.8376443816;202181.62342882005;198533.59289653922;274.04113058751824;1948800.4131669095;942626.600302968;118101.185631917;626281.6376454093;0;99;108;44;109;116;97;4;61;64;692908785925.4148;276484476354.9199;545739438589.8684;57231.97929057502;2115.3933446885653;-0.0;0.0;2599938.4179097484;517909.08844307583;0.0;2377887.4961253055;2.660601956889924;0.19991376439451006
3302;2019-08-04 00:45:45.115;853;843;224;224;207;40;205;34;64;47;658;230;66;69;235;208;265;663;196;230;204;32;596;357;340;137;362;279;597;-1.0;0.0;1402.0;99.0;0.0;0;4;100;1;0;0;0;0;0;0;1;0;0;0;0;16366.716796875;11724.0712890625;0.0;753.97900390625;440.0;314403;538.0;0.0;Calculated values ==>;1564872345.115;358.46000000000004;357.46000000000004;295.56;295.56;293.86;277.16;274.0616903277293;293.66;276.56;279.56;277.86;338.96000000000004;296.16;279.76000000000005;280.06;296.66;293.96000000000004;299.66;339.46000000000004;296.16;293.56;326.96000000000004;317.16;276.36;241.92719264551067;264.9883086891361;274.0616903277293;292.76000000000005;5960000.0;3570000.0000000005;3400000.0;1370000.0;3620000.0000000005;2790000.0;5970000.0;0.0;0.0;0.23366666666666666;0.0165;0.0;0.0;0.0;11724.0712890625;0.0;753.97900390625;16366.716796875;517097.18278327445;515774.84504943265;407105.05526586773;407105.05526586773;257350.78648137758;430346.717906069;463332.8815017349;454864.1114221241;473762.2839209553;520963.9856962237;474811.20889040385;455118.81585650734;455500.0174954674;463990.4146581629;461151.7468027471;422371.7569885801;492510.2899183179;466541.59079792694;463203.192860954;225777.27872811773;184813.72873217988;472295.8960165899;202137.76579861622;198533.59289653922;274.02406678632144;1949148.5178002163;942904.1980887324;118113.31478353636;626281.6376454093;0;99;108;44;109;116;97;4;61;64;693112687325.2656;276566336769.86005;545900460724.7506;59053.722760693;4457.609148596565;-0.0;0.0;2600906.9970531673;517963.83698921977;0.0;2377887.4961253055;5.089844199864904;0.3989497778182632
3303;2019-08-04 00:46:45.095;835;814;219;216;205;40;205;34;68;47;662;232;75;80;236;208;265;559;195;230;205;33;588;355;341;136;359;291;590;-2.0;-1.0;516.0;56.0;0.0;0;3;100;1;0;0;0;0;0;0;1;0;0;0;0;15663.0927734375;11453.626953125;0.0;790.8699340820309;439.0;314404;536.0;0.0;Calculated values ==>;1564872405.095;356.66;354.56000000000006;295.06;294.76000000000005;293.66;277.16;273.8482719121499;293.66;276.56;279.96000000000004;277.86;339.36;296.36;280.66;281.16;296.76000000000005;293.96000000000004;299.66;329.06;296.16;293.66;326.76000000000005;317.06;276.46000000000004;241.71165711629368;266.49643012054327;273.8482719121499;292.66;5880000.0;3550000.0;3410000.0;1360000.0;3590000.0;2910000.0;5900000.0;0.0;0.0;0.08600000000000001;0.009333333333333334;0.0;0.0;0.0;11453.626953125;0.0;790.8699340820309;15663.0927734375;515526.5018688683;512746.2039020152;408202.1863385318;406813.35142273625;256948.12523316758;430477.46260093397;463183.430266312;453337.29904994735;473891.5003369823;520396.2911435015;473483.85515815497;454251.23465672845;454900.23659583414;464564.1698029545;461458.8535005051;424754.1548636737;478733.89384545287;466398.468690966;463183.430266312;224941.0041839467;184395.8529593127;472525.0707617092;201575.97183805399;198533.59289653922;273.796084482611;1949415.3439083605;943097.2811916503;118126.1842334433;626281.6376454093;0;99;108;44;109;116;97;4;61;64;693316919225.3306;276648209469.8861;546071403724.805;21651.474140222832;2528.8582566207824;-0.0;0.0;2601579.3161797863;518022.0381440945;0.0;2377887.4961253055;1.9747918284913009;0.16043502925841474
3304;2019-08-04 00:47:45.116;801;800;218;218;203;39;205;32;68;47;672;232;73;80;236;209;265;560;195;231;205;35;615;352;341;135;357;271;615;0.0;93.0;765.0;24.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;0;0;0;24627.435546875;20837.880859375;0.0;715.1400756835941;438.0;314405;534.0;0.0;Calculated values ==>;1564872465.116;353.26;353.16;294.96000000000004;294.96000000000004;293.46000000000004;277.06;273.5264737036516;293.66;276.36;279.96000000000004;277.86;340.36;296.36;280.46000000000004;281.16;296.76000000000005;294.06;299.66;329.16;296.26000000000005;293.66;326.56;316.96000000000004;276.66;241.49495122638035;263.95629194202945;273.5264737036516;292.66;6150000.0;3520000.0000000005;3410000.0;1350000.0;3570000.0000000005;2710000.0;6150000.0;0.0;0.015500000000000002;0.1275;0.004;0.0;0.0;0.0;20837.880859375;0.0;715.1400756835941;24627.435546875;508949.86326400196;508821.7660275321;260909.46764188257;260909.46764188257;254691.85216530817;430671.36484660726;463183.430266312;456695.2632700159;474020.51154441346;523062.1480817269;476061.8929626201;457316.69204578444;458182.5386068276;464857.1551205372;462049.5740961287;416100.7349431399;475858.37709454476;466525.7777655809;463183.430266312;224104.74344509715;183977.97901196036;472851.2559263234;200884.9059293059;198533.59289653922;273.5125470176125;1949751.2158245584;943366.4712732417;118138.73870936806;626281.6376454093;0;100;108;44;109;116;97;4;61;64;693521590835.0183;276729537924.7621;546240062734.5477;32615.820560940523;1087.86539998807;0.0;0.0;2602031.701914549;518052.18805663096;0.0;2377887.4961253055;1.563756935163807;0.1164300015042787
3305;2019-08-04 00:48:45.116;780;786;224;225;207;40;214;32;66;46;677;230;68;70;236;209;265;634;194;232;213;36;625;357;361;133;361;259;626;-2.0;-1.0;1442.0;100.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;0;0;0;25863.953125;21260.529296875;0.0;681.5992431640619;438.0;314406;532.0;0.0;Calculated values ==>;1564872525.116;351.16;351.76;295.56;295.66;293.86;277.16;274.0616903277293;294.56;276.36;279.76000000000005;277.76000000000005;340.86;296.16;279.96000000000004;280.16;296.76000000000005;294.06;299.66;336.56;296.36;294.46000000000004;326.36;316.96000000000004;276.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;292.56;6250000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2590000.0;6260000.0;0.0;0.0;0.24033333333333334;0.016666666666666666;0.0;0.0;0.0;21260.529296875;0.0;681.5992431640619;25863.953125;505350.09339820436;506041.61248707847;262803.9133603792;263262.49493621825;255667.25971941833;430346.717906069;461342.3614177066;458387.69506395434;474180.86133098433;524536.4797864191;477349.01645894186;458630.05528713466;458872.0650174507;464270.0288607765;461285.69911667117;412340.64678251976;485405.4670145878;463741.9828368515;461207.877530726;223268.49639005636;183977.97901196036;473209.4130839679;202171.48368441284;198533.59289653922;274.0371859214695;1950171.977396824;943717.2913578771;118150.37820369178;626281.6376454093;0;100;108;44;109;116;97;4;61;64;693732190835.0183;276809937924.7621;546399062734.5477;61577.29613488314;4517.298823325918;-0.0;0.0;2602816.644553681;518098.8977584919;0.0;2377887.4961253055;3.012223487689558;0.23336355316717797
3306;2019-08-04 00:49:45.107;789;791;224;225;210;43;217;33;65;46;675;229;65;68;237;210;265;678;195;232;217;38;625;360;354;133;365;255;625;-2.0;-1.0;1378.0;129.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;0;0;0;26507.8125;21233.6640625;0.0;670.656982421875;437.0;314407;530.0;0.0;Calculated values ==>;1564872585.107;352.06000000000006;352.26;295.56;295.66;294.16;277.46000000000004;274.38016830617;294.86;276.46000000000004;279.66;277.76000000000005;340.66;296.06;279.66;279.96000000000004;296.86;294.16;299.66;340.96000000000004;296.36;294.86;326.16;316.86;276.96000000000004;241.05796691057077;261.82340779136865;274.38016830617;292.66;6250000.0;3600000.0;3540000.0;1330000.0;3650000.0;2550000.0;6250000.0;0.0;0.0;0.22966666666666666;0.021500000000000002;0.0;0.0;0.0;21233.6640625;0.0;670.656982421875;26507.8125;506520.70968505985;506780.1765345667;262879.7171485843;263340.1800315693;256908.12319528783;430148.3826014536;462805.38187136047;458902.3634562797;474180.86133098433;524650.4744899689;477736.93469624384;458902.3634562797;459262.7610348818;463811.02350835653;460958.12350355304;412340.64678251976;491685.72749593;464773.75813807436;462805.38187136047;222432.26289678228;183560.10687098323;473403.82665571757;202952.94549721808;198533.59289653922;274.3544023603887;1950608.3433136016;944071.3565191658;118161.64531528435;626281.6376454093;0;100;108;44;109;116;97;4;61;64;693946658660.6456;276889725954.9955;546553239604.9987;58783.049657931144;5814.69394490774;-0.0;0.0;2603819.496987789;518184.98478348803;0.0;2377887.4961253055;2.949086779287081;0.23555564592051834
3307;2019-08-04 00:50:45.127;806;803;220;221;205;44;218;34;67;47;672;230;68;73;238;210;265;687;195;233;218;40;604;354;347;139;359;279;606;1715.0;-1.0;616.0;60.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;17324.09765625;11847.8310546875;0.0;735.4441528320309;437.0;314408;528.0;0.0;Calculated values ==>;1564872645.127;353.76;353.46000000000004;295.16;295.26000000000005;293.66;277.56;273.7412296467126;294.96000000000004;276.56;279.86;277.86;340.36;296.16;279.96000000000004;280.46000000000004;296.96000000000004;294.16;299.66;341.86;296.46000000000004;294.96000000000004;325.96000000000004;316.86;277.16;242.35481222062532;264.9883086891361;273.7412296467126;292.66;6040000.0;3540000.0;3470000.0000000005;1390000.0;3590000.0;2790000.0;6060000.0;0.28583333333333333;0.0;0.10266666666666667;0.01;0.0;0.28583333333333333;0.0;11847.8310546875;0.0;735.4441528320309;17324.09765625;510541.6694233963;509988.038555994;262506.3237535298;262981.9424280387;255980.91097426275;430542.39183029096;463980.6089577358;455245.99642298365;473503.23161362135;522416.4212771006;474811.20889040385;455373.0634216505;456006.7172219452;464826.4671830437;461877.967187257;419848.48628037836;494839.25445445615;465920.0447355602;463980.6089577358;221596.04284303306;183560.10687098323;472817.310826017;201429.73597446535;201429.73597446535;273.7345082898704;1950973.7309867602;944347.1275380967;118173.36673057756;626281.6376454093;0;100;108;44;109;116;97;4;61;64;694157028760.5787;276971353154.96954;546713493004.9478;26058.46940604788;2713.875748515517;-0.0;75045.7911943848;2604526.745317317;518256.0798880487;0.0;2378513.0861789244;8.250486032993097;0.054174777129834886
