;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3308;2019-08-04 00:51:45.128;804;804;219;221;203;41;217;31;69;47;673;231;73;83;238;211;265;671;194;234;217;41;614;352;345;143;356;287;616;2412.0;-1.0;1016.0;67.0;0.0;0;12;100;1;0;0;0;0;0;0;1;0;0;0;0;17603.259765625;12031.3056640625;0.0;815.8399047851559;438.0;314409;525.0;0.0;Calculated values ==>;1564872705.128;353.56000000000006;353.56000000000006;295.06;295.26000000000005;293.46000000000004;277.26000000000005;273.5264737036516;294.86;276.26000000000005;280.06;277.86;340.46000000000004;296.26000000000005;280.46000000000004;281.46000000000004;296.96000000000004;294.26000000000005;299.66;340.26;296.56;294.86;325.66;316.96000000000004;277.26000000000005;243.1966462407574;265.9988726020314;273.5264737036516;292.56;6140000.0;3520000.0000000005;3450000.0;1430000.0;3560000.0;2870000.0;6160000.0;0.402;0.0;0.16933333333333334;0.011166666666666667;0.0;0.402;0.0;12031.3056640625;0.0;815.8399047851559;17603.259765625;509420.8319102215;509246.76386400766;261283.91469559207;262189.9530014176;254639.23059723256;430671.36484660726;464146.3546846487;454152.7461724483;472982.62173735606;521871.7643771672;473890.00159970013;454669.81544630387;455954.0761511967;465263.9689877527;462314.2591512738;416456.6818312214;491647.95215736143;466335.80645214516;464146.3546846487;220341.7376933702;183977.97901196036;472391.1323836129;200909.13364535818;200909.13364535818;273.52203408760147;1951264.7971492794;944546.1236603927;118186.29431316488;626281.6376454093;0;100;108;44;109;116;97;4;61;64;694364632220.328;277055954564.8674;546883295834.7427;42882.58505458726;3031.5489859105114;-0.0;105821.3628577948;2605101.2636789414;518303.9592254201;0.0;2380020.33758131;11.81083347153999;0.09464587467089784
3309;2019-08-04 00:52:45.098;791;799;220;223;205;40;218;29;70;46;679;231;73;85;238;212;265;695;194;233;217;42;647;350;352;146;355;283;654;171.0;0.0;1082.0;104.0;0.0;0;41;0;1;0;1;0;0;0;0;1;0;0;0;0;32529.21875;26574.177734375;0.0;917.7866821289059;438.0;314410;522.0;0.0;Calculated values ==>;1564872765.098;352.26;353.06000000000006;295.16;295.46000000000004;293.66;277.16;273.3108153835814;294.96000000000004;276.06;280.16;277.76000000000005;341.06000000000006;296.26000000000005;280.46000000000004;281.66;296.96000000000004;294.36;299.66;342.66;296.46000000000004;294.86;325.36;316.96000000000004;277.36;243.81672145450628;265.49620691782997;273.3108153835814;292.56;6470000.0;3500000.0;3520000.0000000005;1460000.0;3550000.0;2830000.0;6540000.000000001;0.0285;0.0;0.18033333333333335;0.017333333333333333;0.0;0.0285;0.0;26574.177734375;0.0;917.7866821289059;32529.21875;504811.51392854046;505239.83633869985;259257.84516535728;260476.27019590003;253542.16440422903;430799.1582183253;463236.97874712443;454958.0547046496;472490.94950669346;522819.7774956075;474409.5123766375;455341.7322908774;456866.2205052817;465409.2384259755;462748.0482769476;402210.46930200997;491074.31947506143;465195.77574039256;463105.5069138693;219087.46209138638;183977.97901196036;472094.78864732845;200362.44982987116;200362.44982987116;273.2988952453219;1951682.3589184482;944867.6751660189;118200.73397795194;626281.6376454093;0;100;109;44;109;116;97;4;61;64;694573627670.4277;277142611214.9087;547054210334.8242;45912.074079085054;4710.02720616926;-0.0;7488.1771268939465;2605840.8491943283;518368.4401038174;0.0;2380964.111625216;2.1137186681815887;0.1409191522798768
3310;2019-08-04 00:53:45.119;791;799;220;222;209;44;217;32;66;45;683;227;67;73;239;212;265;726;194;232;216;41;673;365;358;145;370;265;673;1536.0;-2.0;1793.0;350.0;0.0;0;60;0;1;0;1;0;0;0;0;1;0;0;0;0;29360.8984375;22778.421875;0.0;970.157592773438;439.0;314411;519.0;0.0;Calculated values ==>;1564872825.119;352.26;353.06000000000006;295.16;295.36;294.06;277.56;274.9066339382667;294.86;276.36;279.76000000000005;277.66;341.46000000000004;295.86;279.86;280.46000000000004;297.06;294.36;299.66;345.76;296.36;294.76000000000005;325.06;317.06;277.26000000000005;243.61107973660833;263.1675429290057;274.9066339382667;292.56;6730000.0;3650000.0;3579999.9999999995;1450000.0;3700000.0;2650000.0;6730000.0;0.256;0.0;0.29883333333333334;0.058333333333333334;0.0;0.256;0.0;22778.421875;0.0;970.157592773438;29360.8984375;502450.4349229578;503527.7402793582;258215.3772854714;258987.33460570502;254138.6860185345;429811.8947417682;462201.38575610484;457423.94948013773;472523.35196359537;524673.9341427287;476258.8944835239;457546.87003621506;458282.4154582258;463333.8719451782;460454.39186355175;280338.9811824515;493507.8663508113;464185.92985963024;462068.13665675744;217833.21561994078;184395.8529593127;472127.72840069426;204284.6100098168;204284.6100098168;274.892156552818;1952198.2904070655;945279.090773885;118216.47235338959;626281.6376454093;0;100;109;44;109;116;97;4;61;64;694786702220.1028;277229941769.7755;547218667874.57336;75646.47261171424;15624.181906134521;-0.0;65992.5828216168;2606854.1916276338;518537.95115427126;0.0;2381576.6656094026;6.6220060678942945;0.273608396557222
3311;2019-08-04 00:54:45.129;816;814;205;205;194;55;213;36;66;44;678;225;67;72;240;211;265;735;195;231;212;40;660;370;358;147;374;271;660;578.0;-1.0;1697.0;226.0;0.0;0;85;0;1;0;1;0;0;0;0;1;0;0;0;0;27194.51171875;22444.513671875;0.0;1131.41638183594;440.0;314412;517.0;0.0;Calculated values ==>;1564872885.129;354.76;354.56000000000006;293.66;293.66;292.56;278.66;275.4277932560699;294.46000000000004;276.76000000000005;279.76000000000005;277.56;340.96000000000004;295.66;279.86;280.36;297.16;294.26000000000005;299.66;346.66;296.26000000000005;294.36;324.86;317.16;277.16;244.02132995426717;263.95629194202945;275.4277932560699;292.66;6600000.0;3700000.0;3579999.9999999995;1470000.0;3740000.0;2710000.0;6600000.0;0.09633333333333334;0.0;0.2828333333333333;0.03766666666666666;0.0;0.09633333333333334;0.0;22444.513671875;0.0;1131.41638183594;27194.51171875;506951.36081298563;506687.6302819575;253274.75363076615;253274.75363076615;249432.48343239698;429467.9694778635;461667.65482352895;456445.9817565722;472161.1242600225;523680.7814230428;475268.95745242346;456570.673783639;457192.60694647784;462869.43683671043;459535.626603062;393900.9186767446;496043.0986812444;464054.43266303884;461533.9137599592;216997.06728235667;184813.72873217988;471764.18514258164;205582.53466938328;205582.53466938328;275.41409351239787;1952669.6640408067;945656.0113796818;118233.98838869462;626281.6376454093;0;100;109;44;109;116;97;4;61;64;695001538020.0686;277317556369.7616;547379494674.5478;70952.54495115993;10026.175501157139;-0.0;24656.649519058818;2608076.053716877;518751.7397581278;0.0;2382332.2017805;4.480644866637975;0.2625582810603018
3312;2019-08-04 00:55:45.120;834;832;203;202;183;57;209;40;67;44;676;224;67;76;240;212;265;743;194;229;208;39;652;370;358;148;375;281;651;535.0;-2.0;1554.0;199.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;26018.443359375;22034.900390625;0.0;1256.64233398438;441.0;314413;515.0;0.0;Calculated values ==>;1564872945.12;356.56000000000006;356.36;293.46000000000004;293.36;291.46000000000004;278.86;275.4277932560699;294.06;277.16;279.86;277.56;340.76;295.56;279.86;280.76000000000005;297.16;294.36;299.66;347.46000000000004;296.06;293.96000000000004;324.66;317.26000000000005;277.06;244.22491754036054;265.2429198363724;275.4277932560699;292.56;6520000.0;3700000.0;3579999.9999999995;1480000.0;3750000.0;2810000.0;6509999.999999999;0.08916666666666666;0.0;0.259;0.033166666666666664;0.0;0.08916666666666666;0.0;22034.900390625;0.0;1256.64233398438;26018.443359375;510002.0276035921;509828.1784665113;252952.0365956622;252591.8648698536;246082.03850713352;429467.9694778635;461131.9395044041;454910.54114744224;472029.1217495138;522669.66766776505;473862.5271402662;454910.54114744224;456055.8180146661;462719.1134573894;459673.0960018505;399330.2869761542;498009.6344362145;463791.1003516643;460997.6953817449;216160.93158060662;185231.60634950487;471532.1168906075;205575.1763597502;205575.1763597502;275.41128266711144;1953113.0388164653;946026.6175638795;118253.88589289885;626281.6376454093;0;100;109;44;109;116;97;4;61;64;695216305799.8433;277406043094.66876;547545069834.3741;64577.85948001224;8820.905194273433;-0.0;22775.174612794523;2609205.3043396133;518908.7752049074;0.0;2382727.4076914038;4.129135644822047;0.23792248617436168
3313;2019-08-04 00:56:45.110;828;832;207;207;185;57;207;43;65;45;678;224;64;74;241;205;265;751;197;227;207;37;658;377;362;151;382;271;657;836.0;-1.0;1629.0;251.0;0.0;0;99;0;1;0;1;1;0;0;0;1;0;0;0;0;29382.3515625;22399.205078125;3215.99780273438;1194.79846191406;442.0;314414;513.0;0.0;Calculated values ==>;1564873005.11;355.96000000000004;356.36;293.86;293.86;291.66;278.86;276.14872888175563;293.86;277.46000000000004;279.66;277.66;340.96000000000004;295.56;279.56;280.56;297.26000000000005;293.66;299.66;348.26;295.86;293.86;324.46000000000004;317.36;276.86;244.82967444194236;263.95629194202945;276.14872888175563;292.86;6580000.0;3770000.0000000005;3620000.0000000005;1510000.0;3820000.0000000005;2710000.0;6570000.0;0.13933333333333334;0.0;0.27149999999999996;0.04183333333333333;0.0;0.13933333333333334;0.0;22399.205078125;3215.99780273438;1194.79846191406;29382.3515625;508702.0224029908;509311.23769851367;254134.30869743897;254134.30869743897;246534.31323000274;428973.91024759493;460242.557883941;456321.1866243943;471731.60191110603;523680.7814230428;475155.48950238357;456196.2878183081;457440.67790159176;461795.1666801399;457583.2025253385;395380.7133162804;498524.1167749466;462929.3875858028;460242.557883941;215324.80838970217;185649.48583044452;470932.52360766055;207348.57966076527;207348.57966076527;276.1208042273399;1953574.635162006;946396.8400621426;118274.31116142236;626308.4331604394;0;100;109;45;109;116;97;4;61;64;695432269799.8776;277495728144.68304;547710642234.4004;67596.06279062528;11026.594988445118;-0.0;35236.56096576248;2610306.570117152;519074.1434738172;0.0;2383210.7582494467;4.246893436860022;0.2226023046219193
3314;2019-08-04 00:57:45.131;808;814;216;216;192;65;208;47;61;47;668;224;58;71;241;191;265;755;197;224;207;35;662;381;364;142;386;270;658;929.0;0.0;1470.0;218.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;0;0;0;34125.3125;22486.244140625;6556.04248046875;2117.16845703125;444.0;314415;511.0;0.0;Calculated values ==>;1564873065.131;353.96000000000004;354.56000000000006;294.76000000000005;294.76000000000005;292.36;279.66;276.55624918942954;293.96000000000004;277.86;279.26000000000005;277.86;339.96000000000004;295.56;278.96000000000004;280.26000000000005;297.26000000000005;292.26000000000005;299.66;348.66;295.56;293.86;324.26000000000005;317.56;276.66;242.98782864720522;263.82572766246335;276.55624918942954;292.86;6620000.0;3810000.0;3640000.0;1420000.0;3860000.0;2700000.0;6580000.0;0.15483333333333332;0.0;0.245;0.036333333333333336;0.0;0.15483333333333332;0.0;22486.244140625;6556.04248046875;2117.16845703125;34125.3125;505716.89525799337;506864.13165650144;257463.35181779286;257463.35181779286;248829.5266628944;428684.9695293014;460066.2838712648;455986.4950298549;473113.08983516775;522730.3128187982;475283.68031294417;455611.1469425823;457230.9396854061;461183.0055995175;454926.0705724656;392312.4921616908;498973.05912255496;462227.06044939905;459930.11272889783;214488.6975840042;186485.25045852014;471931.263865096;208349.5622497755;208349.5622497755;276.5192377675077;1954104.0509278423;946771.0163891079;118301.92054571798;626389.8953314496;0;100;109;45;109;116;97;4;62;64;695650146030.4106;277583658909.8982;547872999039.79767;60671.04853111944;9576.801825356646;-0.0;38953.055232517436;2611375.836826524;519245.8985409265;0.0;2383829.221438993;3.5045832898938043;0.16525808924726665
3315;2019-08-04 00:58:45.111;793;798;220;220;197;64;207;51;59;49;634;225;54;69;241;178;265;754;197;223;207;32;652;385;365;137;389;268;648;912.0;-1.0;1475.0;246.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;0;0;0;34301.75;22166.607421875;6340.13720703125;2129.03271484375;445.0;314416;510.0;0.0;Calculated values ==>;1564873125.111;352.46000000000004;352.96000000000004;295.16;295.16;292.86;279.56;276.9606089950914;293.86;278.26000000000005;279.06;278.06;336.56;295.66;278.56;280.06;297.26000000000005;290.96000000000004;299.66;348.56000000000006;295.46000000000004;293.86;324.16;317.66;276.36;241.92719264551067;263.56353331371673;276.9606089950914;292.86;6520000.0;3850000.0;3650000.0;1370000.0;3890000.0;2680000.0;6480000.0;0.152;0.0;0.24583333333333332;0.041;0.0;0.152;0.0;22166.607421875;6340.13720703125;2129.03271484375;34301.75;504625.42265007907;505644.7875706339;259610.3411977192;259610.3411977192;250942.9464678136;428391.1821097931;459773.3670170544;456067.3960220159;473957.519860846;519385.5427284197;475652.42435611016;455443.32401979016;457307.8754880707;460720.445252031;452332.92059311917;399330.2869761542;499784.4853466857;461940.96994019573;459773.3670170544;214070.64678622372;186903.13564328075;472295.8960165899;209314.6796936678;209314.6796936678;276.9025811672568;1954674.0863736833;947142.9994498816;118337.2937604916;626497.3276728248;0;100;109;45;109;116;97;4;62;64;695868773130.4802;277667331009.9248;548034345239.849;60660.04276405224;10782.229869239805;-0.0;38069.72047315476;2612386.592223496;519415.5005855696;0.0;2384470.863951256;3.5746438511307543;0.17519789786849524
3316;2019-08-04 00:59:45.152;779;785;223;223;197;62;204;55;56;51;634;228;49;66;242;170;265;740;198;221;203;30;680;375;355;132;378;264;670;831.0;-1.0;924.0;110.0;0.0;0;0;0;1;0;1;1;0;1;0;1;1;0;0;0;47909.4453125;23155.482421875;18822.0546875;2117.93408203125;447.0;314417;509.0;0.0;Calculated values ==>;1564873185.152;351.06000000000006;351.66;295.46000000000004;295.46000000000004;292.86;279.36;275.94376602880345;293.56;278.66;278.76000000000005;278.26000000000005;336.56;295.96000000000004;278.06;279.76000000000005;297.36;290.16;299.66;347.16;295.26000000000005;293.46000000000004;324.06;317.86;276.16;240.83765695389522;263.0348170998261;275.94376602880345;292.96000000000004;6800000.0;3750000.0;3550000.0;1320000.0;3779999.9999999995;2640000.0;6700000.0;0.1385;0.0;0.154;0.018333333333333333;0.0;0.1385;0.0;23155.482421875;18822.0546875;2117.93408203125;47909.4453125;500173.425658645;501915.8045660702;259543.22980713073;259543.22980713073;250073.69337512675;429116.5711722346;460924.1135309303;456353.9449326525;474793.84568264754;519717.1087571477;476497.55770532385;455485.93199604336;457585.54517211486;462537.98912383954;452901.9856157607;279165.38381193404;495758.0136840604;463183.32317938417;460790.1143214629;213652.59903751023;187738.9118479558;472756.67973813636;206788.06078619123;206788.06078619123;275.8981902525125;1955359.6478137753;947520.9416153393;118372.70933451678;626707.1558895966;0;100;109;45;109;117;97;4;62;64;696084920730.082;277748086154.776;548194054299.55475;38433.146158555035;4876.091347452327;-0.0;35179.284414635134;2613212.933076988;519546.07576090837;0.0;2385081.6894365842;1.7799678697149084;0.06511213761078177
3317;2019-08-04 01:00:45.122;764;769;223;223;189;43;196;46;48;51;650;229;47;61;240;152;265;734;198;224;196;29;719;361;340;127;365;249;709;2157.0;-1.0;412.0;53.0;0.0;0;0;0;1;0;1;1;0;1;0;1;1;0;0;0;51108.53125;24095.46484375;20523.330078125;2015.59704589844;448.0;314418;507.0;0.0;Calculated values ==>;1564873245.122;349.56000000000006;350.06000000000006;295.46000000000004;295.46000000000004;292.06;277.46000000000004;274.4858918419099;292.76000000000005;277.76000000000005;277.96000000000004;278.26000000000005;338.16;296.06;277.86;279.26000000000005;297.16;288.36;299.66;346.56000000000006;295.56;292.76000000000005;323.86;317.96000000000004;276.06;239.71726792356844;260.9983114674233;274.4858918419099;292.96000000000004;7190000.000000001;3610000.0;3400000.0;1270000.0;3650000.0;2490000.0;7090000.000000001;0.3595;0.0;0.06866666666666667;0.008833333333333334;0.0;0.3595;0.0;24095.46484375;20523.330078125;2015.59704589844;51108.53125;494350.6264761972;496032.4406208074;257567.57678260282;257567.57678260282;246148.6858080237;430081.6785162784;462161.74604187097;457816.2617035853;475430.02874110744;522583.2929624458;478480.23723682587;457696.1591200651;459369.9683089139;464208.71106282185;452731.1775036387;274472.3558342751;491028.0507438645;465777.1772644089;462161.74604187097;212816.51262364245;188156.80290529504;473311.50582222524;203237.73911106944;203237.73911106944;274.4693275666483;1956184.385043954;947914.5026304603;118407.13820421959;627034.87015703;0;100;109;45;109;117;97;4;62;64;696293316480.1814;277825747304.81305;548347877349.6281;17481.058551352755;2385.6516059485425;-0.0;93083.18049162315;2613678.6518072733;519606.5600282866;0.0;2386150.0088843754;2.42202987715543;-0.005599371392224798
3318;2019-08-04 01:01:45.123;774;780;214;213;182;34;191;37;45;51;665;231;45;64;239;144;265;730;197;224;190;31;685;352;337;134;356;261;679;2429.0;0.0;202.0;93.0;0.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;38073.46484375;13423.0615234375;19439.625;1216.71154785156;449.0;314419;506.0;0.0;Calculated values ==>;1564873305.123;350.56000000000006;351.16;294.56;294.46000000000004;291.36;276.56;273.5264737036516;292.26000000000005;276.86;277.66;278.26000000000005;339.66;296.26000000000005;277.66;279.56;297.06;287.56;299.66;346.16;295.56;292.16;323.76000000000005;318.06;276.26000000000005;241.2770596917726;262.63441904999945;273.5264737036516;292.86;6850000.0;3520000.0000000005;3370000.0000000005;1340000.0;3560000.0;2610000.0;6790000.000000001;0.4048333333333333;0.0;0.033666666666666664;0.015500000000000002;0.0;0.4048333333333333;0.0;13423.0615234375;19439.625;1216.71154785156;38073.46484375;499018.22678844037;500403.3106395714;255677.4872607525;255313.4980283778;244857.5195884584;430671.36484660726;461965.11022787186;455488.8326064018;474537.9868576211;523147.4801181207;477210.17769883864;455488.8326064018;457824.1538955593;465394.1846544878;453153.485844322;278415.2545190771;493472.06134532864;466209.2708281119;461834.6950695342;212398.47392691602;188574.69595719432;472592.1488768574;200854.0398456249;200854.0398456249;273.50045839935575;1956927.580730226;948227.1622273823;118434.07455806671;627367.9003326892;0;100;109;45;109;117;97;4;62;64;696496419864.936;277904048609.71844;548500879899.4433;8572.704689612821;4211.940689984105;-0.0;105653.6685898126;2613895.770119264;519661.54088035185;0.0;2387806.176893727;3.475364022617245;-0.026508874136368706
3319;2019-08-04 01:02:45.133;772;778;214;213;179;26;189;28;42;48;680;231;43;66;238;137;265;726;196;223;188;32;677;342;334;132;345;256;672;1597.0;-1.0;443.0;39.0;0.0;0;100;82;1;0;0;1;0;1;0;1;0;0;0;0;36449.62109375;11895.7109375;19335.67578125;1202.439453125;451.0;314420;504.0;0.0;Calculated values ==>;1564873365.133;350.36;350.96000000000004;294.56;294.46000000000004;291.06;275.76000000000005;272.43898195401505;292.06;275.96000000000004;277.36;277.96000000000004;341.16;296.26000000000005;277.46000000000004;279.76000000000005;296.96000000000004;286.86;299.66;345.76;295.46000000000004;291.96000000000004;323.56;318.26000000000005;276.36;240.83765695389522;261.9595390733887;272.43898195401505;292.76000000000005;6770000.0;3420000.0000000005;3340000.0;1320000.0;3450000.0;2560000.0;6720000.0;0.26616666666666666;0.0;0.07383333333333333;0.006500000000000001;0.0;0.26616666666666666;0.0;11895.7109375;19335.67578125;1202.439453125;36449.62109375;499496.88253374904;500782.6635574593;256006.1662629546;255637.29869901793;244123.5651459378;431298.55289687274;462160.81935336295;455948.12673956703;474503.22582331364;525081.3737176392;477833.9029659302;456070.70380752016;458864.4180034396;466846.7935201921;453893.15484366205;279648.52981729375;493607.62576752127;466512.62279206933;462031.0090770221;211562.405474017;189410.48811896544;472950.9869074988;198240.7951166012;198240.7951166012;272.42742931492205;1957548.709950559;948438.1871628184;118454.23750967026;627691.0816937326;0;100;109;45;109;117;97;4;62;64;696697753414.904;277983861909.70575;548656005749.41864;19027.39131816231;1785.6162466408348;-0.0;70212.16194913203;2614125.8092527585;519711.52885142266;0.0;2389271.9697394166;2.806488788327653;0.0049973832728503744
3320;2019-08-04 01:03:45.124;770;775;216;216;176;15;189;17;41;44;687;230;41;67;236;132;265;718;197;222;189;34;630;336;334;129;340;254;629;1548.0;-1.0;1258.0;208.0;0.0;86;73;20;1;0;0;1;0;0;0;1;0;0;0;0;18384.576171875;7293.75439453125;6011.98291015625;1048.41101074219;452.0;314421;503.0;0.0;Calculated values ==>;1564873425.124;350.16;350.66;294.76000000000005;294.76000000000005;290.76000000000005;274.66;271.77519066394296;292.06;274.86;277.26000000000005;277.56;341.86;296.16;277.26000000000005;279.86;296.76000000000005;286.36;299.66;344.96000000000004;295.36;292.06;323.46000000000004;318.36;276.56;240.16925963744896;261.6868853414304;271.77519066394296;292.86;6300000.0;3360000.0;3340000.0;1290000.0;3400000.0;2540000.0;6290000.0;0.258;0.0;0.20966666666666667;0.034666666666666665;0.0;0.258;0.0;7293.75439453125;6011.98291015625;1048.41101074219;18384.576171875;503586.97499987646;504334.7078875778;259119.68918196653;259119.68918196653;244528.86372399834;431660.74602318485;462160.81935336295;456155.5982786601;474500.8112759463;525953.3052408561;477971.713913357;456155.5982786601;459300.23752840795;467302.603549764;454225.7515652573;410301.0457743333;496749.26596601494;466386.2430520115;462160.81935336295;211144.3756859795;189828.38726562503;473534.8580475586;196597.63827001562;196597.63827001562;271.7485359556507;1958005.5930530292;948598.0753875547;118472.99178336094;627902.280498872;0;100;109;45;109;117;97;4;62;64;696898123355.4901;278062150164.93475;548808982799.8661;54420.65228181246;9600.49028562149;-0.0;68515.3007195036;2614737.784474494;519806.3988401692;0.0;2390427.8585223746;9.233319899897529;0.2842861899819191
3321;2019-08-04 01:04:45.134;768;748;214;211;193;27;192;15;43;41;689;230;43;71;231;140;265;614;196;217;192;35;586;343;342;130;348;261;587;1052.0;0.0;1086.0;316.0;0.0;53;48;8;1;0;0;1;0;0;0;1;0;0;0;0;15247.794921875;6060.9990234375;4439.5322265625;922.2907104492191;453.0;314422;501.0;0.0;Calculated values ==>;1564873485.134;349.96000000000004;347.96000000000004;294.56;294.26000000000005;292.46000000000004;275.86;272.5487779782249;292.36;274.66;277.46000000000004;277.26000000000005;342.06000000000006;296.16;277.46000000000004;280.26000000000005;296.26000000000005;287.16;299.66;334.56;294.86;292.36;323.26000000000005;318.46000000000004;276.66;240.39332010688793;262.63441904999945;272.5487779782249;292.76000000000005;5860000.0;3429999.9999999995;3420000.0000000005;1300000.0;3479999.9999999995;2610000.0;5870000.0;0.1753333333333333;0.0;0.181;0.05266666666666667;0.0;0.1753333333333333;0.0;6060.9990234375;4439.5322265625;922.2907104492191;15247.794921875;507301.04067133414;504660.09559927956;407372.321271439;405935.55850378785;252269.09477173194;431237.1583312671;461331.9813647855;455240.9381887029;474082.51977729687;525605.7154380324;477098.6540546603;455240.9381887029;458675.9994075577;465517.9933470363;454139.7567916681;425330.1521714093;486862.7570669334;464587.96873940324;461331.9813647855;210308.32490665457;190246.288480595;473501.9964771252;198461.6210300749;198461.6210300749;272.5191541308063;1958285.9095237257;948709.383547622;118489.41703478732;627989.3909743241;0;100;109;45;109;117;97;4;62;64;697100957155.4579;278139863114.9224;548963508549.84155;46477.05640571167;14485.45977354465;-0.0;46089.93651201926;2615578.7388491295;520007.14854333876;0.0;2391383.0613397593;9.371804363399672;0.4160179199895764
3322;2019-08-04 01:05:45.105;751;736;207;205;198;32;194;16;46;39;690;231;45;75;230;147;265;537;196;215;194;37;581;345;346;132;350;267;582;339.0;-1.0;683.0;210.0;0.0;21;40;12;1;0;0;1;0;0;0;1;0;0;0;0;13496.056640625;6244.61865234375;3388.0107421875;897.51123046875;455.0;314423;499.0;0.0;Calculated values ==>;1564873545.105;348.26;346.76;293.86;293.66;292.96000000000004;276.36;272.7676641592781;292.56;274.76000000000005;277.76000000000005;277.06;342.16;296.26000000000005;277.66;280.66;296.16;287.86;299.66;326.86;294.66;292.56;323.06;318.66;276.86;240.83765695389522;263.43189868330234;272.7676641592781;292.76000000000005;5810000.0;3450000.0;3460000.0;1320000.0;3500000.0;2670000.0;5820000.0;0.0565;0.0;0.11383333333333333;0.035;0.0;0.0565;0.0;6244.61865234375;3388.0107421875;897.51123046875;13496.056640625;505589.1634174064;503580.29859209526;406590.0791962334;257470.887980954;254524.3769063687;431113.4868728058;460980.62764507247;454608.2120918402;473630.5699406402;525234.0367119737;476455.595755614;454482.53466479125;458207.6271742694;465098.031200596;454772.68936406344;426738.78809780406;476495.13768498803;463738.48860894126;460980.62764507247;209472.28574929133;191082.09718829524;473436.4806182908;199035.25866716687;199035.25866716687;272.7545894088241;1958525.3258460583;948811.8807972184;118504.57472119272;628054.5889714124;0;100;109;45;109;117;97;4;62;64;697307257395.307;278218425124.8649;549121831989.7257;29092.721198175317;9604.042768289337;-0.0;14799.913347251666;2616208.182617097;520207.7973705442;0.0;2391890.231504098;5.080338356233142;0.3194325673398834
3323;2019-08-04 01:06:45.105;731;731;208;208;196;33;196;18;49;38;691;231;48;77;230;152;265;539;196;215;195;40;587;344;345;139;349;272;589;303.0;89.0;493.0;128.0;0.0;1;59;23;1;0;0;1;0;0;0;1;0;0;0;0;13587.69921875;6901.2236328125;2888.45922851562;1019.12762451172;456.0;314424;497.0;0.0;Calculated values ==>;1564873605.105;346.26;346.26;293.96000000000004;293.96000000000004;292.76000000000005;276.46000000000004;272.6583383277491;292.76000000000005;274.96000000000004;278.06;276.96000000000004;342.26;296.26000000000005;277.96000000000004;280.86;296.16;288.36;299.66;327.06;294.66;292.66;322.86;318.76000000000005;277.16;242.35481222062532;264.08650396036035;272.6583383277491;292.76000000000005;5870000.0;3440000.0;3450000.0;1390000.0;3490000.0;2720000.0;5890000.0;0.050499999999999996;0.014833333333333334;0.08216666666666667;0.021333333333333333;0.0;0.050499999999999996;0.0;6901.2236328125;2888.45922851562;1019.12762451172;13587.69921875;502472.74955210905;502286.21689407254;258307.94200703193;258307.94200703193;253334.22934918;431175.4696738307;461399.0233656221;454140.1830550063;472621.17715536855;524940.7969558052;475821.56916290557;454013.21601284284;457650.88640546985;465243.6388485805;455631.57842795295;425043.0809274109;475928.41500745935;463886.80605827976;461266.93652295426;208636.25808486674;191500.00471740507;472817.310826017;198829.68663844877;198829.68663844877;272.6583383277491;1958751.0238115531;948921.429482928;118520.5467116509;628106.8928878349;0;100;109;45;109;117;97;4;62;64;697514557395.307;278299725124.8649;549283531989.7257;20978.012455560478;5845.069316001454;0.0;13253.081119167528;2616625.4387308783;520336.5399712467;0.0;2392124.006457985;3.7077311091013696;0.2027383697288534
3324;2019-08-04 01:07:45.126;719;726;210;212;193;31;197;19;51;36;690;230;50;80;230;154;264;576;195;217;197;41;602;336;341;143;341;276;604;-2.0;81.0;236.0;94.0;0.0;1;77;34;1;0;0;1;0;0;0;1;0;0;0;0;14854.751953125;7685.18896484375;3081.51586914062;1127.27185058594;457.0;314425;495.0;0.0;Calculated values ==>;1564873665.126;345.06000000000006;345.76;294.16;294.36;292.46000000000004;276.26000000000005;271.77519066394296;292.86;275.06;278.26000000000005;276.76000000000005;342.16;296.16;278.16;281.16;296.16;288.56;299.56;330.76000000000005;294.86;292.86;322.66;318.86;277.26000000000005;243.1966462407574;264.60387354146746;271.77519066394296;292.66;6020000.0;3360000.0;3410000.0;1430000.0;3410000.0;2760000.0;6040000.0;0.0;0.013500000000000002;0.03933333333333333;0.015666666666666666;0.0;0.0;0.0;7685.18896484375;3081.51586914062;1127.27185058594;14854.751953125;499491.5102924662;500222.3046176682;258175.97354806974;259035.4851876424;251434.16461195238;431660.74602318485;462140.69624347467;453712.705894102;471897.7078724963;524519.9010551568;475196.8269922219;453584.6404893664;457377.182543168;466398.468690966;457222.56634317833;420181.3148381828;479546.21053056914;464734.59050095244;462140.69624347467;207800.24178383037;191917.91438739494;472391.1323836129;196804.85116377208;198829.68663844877;271.77519066394296;1958988.127194773;949043.0254647598;118538.43963424789;628156.6600926669;0;100;109;45;109;117;97;4;62;64;697720429424.9929;278384354734.73584;549447989529.47485;10105.042286059643;4317.518405777507;0.0;0.0;2616884.554845573;520421.25784301315;0.0;2392234.487455296;1.2125936576407699;0.12067961393493358
3325;2019-08-04 01:08:45.116;716;725;225;217;194;25;198;16;52;34;688;228;51;81;230;152;264;618;195;219;198;42;629;325;330;142;330;277;631;124.0;75.0;0.0;74.0;0.0;1;85;44;1;0;0;1;0;0;0;1;0;0;0;0;16543.705078125;8713.8759765625;3354.75341796875;1189.03942871094;459.0;314426;492.0;0.0;Calculated values ==>;1564873725.116;344.76;345.66;295.66;294.86;292.56;275.66;270.5352231155435;292.96000000000004;274.76000000000005;278.36;276.56;341.96000000000004;295.96000000000004;278.26000000000005;281.26000000000005;296.16;288.36;299.56;334.96000000000004;295.06;292.96000000000004;322.36;319.06;277.36;242.98782864720522;264.73235714968143;270.5352231155435;292.66;6290000.0;3250000.0;3300000.0;1420000.0;3300000.0;2770000.0;6310000.0;0.020666666666666667;0.0125;0.0;0.012333333333333333;0.0;0.020666666666666667;0.0;8713.8759765625;3354.75341796875;1189.03942871094;16543.705078125;496478.70466555556;497500.0902432185;262883.2099493563;259411.93492692508;250592.53201621326;432297.2667888766;463919.06216073723;453669.56598118163;471832.65708311246;524233.55915705214;474839.91082488385;453541.28331856837;457339.9834209646;467958.25437360565;458728.29842941504;410301.1033318732;482543.19379662;466580.3930629555;463919.06216073723;206546.2383541025;192753.74022246967;472620.9849758201;193983.30386143393;193983.30386143393;270.5352231155435;1959249.7373944402;949179.6615628141;118557.7390111461;628210.2867308051;0;100;109;45;109;117;97;4;62;64;697921695875.0249;278469840484.74945;549613861879.5012;0.0;3436.531400410763;0.0;5578.672338185602;2616968.7494965224;520485.864155228;0.0;2392280.968643299;0.6799991656747146;0.03371337292937942
3326;2019-08-04 01:09:45.107;725;731;231;223;197;19;199;5;55;32;688;227;53;80;229;149;264;655;196;222;199;42;675;320;325;137;325;272;678;141.0;-1.0;0.0;56.0;0.0;1;71;42;1;0;0;1;0;0;0;1;0;0;0;0;18580.02734375;9218.9970703125;3734.89428710938;1103.64147949219;460.0;314427;490.0;0.0;Calculated values ==>;1564873785.107;345.66;346.26;296.26000000000005;295.46000000000004;292.86;275.06;269.9613774848165;293.06;273.66;278.66;276.36;341.96000000000004;295.86;278.46000000000004;281.16;296.06;288.06;299.56;338.66;295.36;293.06;322.16;319.16;277.36;241.92719264551067;264.08650396036035;269.9613774848165;292.76000000000005;6750000.0;3200000.0;3250000.0;1370000.0;3250000.0;2720000.0;6780000.0;0.0235;0.0;0.0;0.009333333333333334;0.0;0.0235;0.0;9218.9970703125;3734.89428710938;1103.64147949219;18580.02734375;493167.3662054859;493712.40283650724;262291.4913760608;259106.51765134628;249775.08712807865;432574.8076454491;464782.30277014687;454899.59490120475;472295.8960165899;524631.6590781804;475367.87674923317;454646.90861390857;458022.24305046286;468533.22967600037;459129.7811090581;279290.29351733293;482714.319411809;467665.00869348476;464782.30277014687;205710.24989127388;193171.6564234249;473273.90776018414;192599.62531438665;192599.62531438665;269.9613774848165;1959542.391260813;949329.0797558839;118576.84181958587;628269.3582664606;0;100;109;45;109;117;97;4;62;64;698118166400.5996;278553527929.99426;549778537174.9829;0.0;2619.6266361607763;-0.0;6396.292920210364;2616968.7494965224;520536.32456881617;0.0;2392380.7450520373;0.6413585983378238;0.021154924067447053
3327;2019-08-04 01:10:45.107;746;744;227;229;186;18;199;1;58;28;689;226;56;77;229;146;264;680;195;223;199;42;670;322;325;134;327;267;672;-1.0;-1.0;665.0;52.0;0.0;1;58;24;1;0;0;1;0;0;0;1;0;0;0;0;18690.486328125;7956.998046875;3676.12963867188;996.9166870117191;461.0;314428;488.0;0.0;Calculated values ==>;1564873845.107;347.76;347.56000000000006;295.86;296.06;291.76000000000005;274.96000000000004;270.1917013154234;293.06;273.26000000000005;278.96000000000004;275.96000000000004;342.06000000000006;295.76000000000005;278.76000000000005;280.86;296.06;287.76000000000005;299.56;341.16;295.46000000000004;293.06;321.96000000000004;319.26000000000005;277.36;241.2770596917726;263.43189868330234;270.1917013154234;292.66;6700000.0;3220000.0000000005;3250000.0;1340000.0;3270000.0000000005;2670000.0;6720000.0;0.0;0.0;0.11083333333333334;0.008666666666666666;0.0;0.0;0.0;7956.998046875;3676.12963867188;996.9166870117191;18690.486328125;496588.79994082486;496117.80474086053;261024.6296876513;261839.25284932682;246358.5736499537;432464.67707800725;464782.30277014687;456107.97810590366;472299.7188790419;525131.3175617097;475892.5934895247;455859.0675481126;458452.8218717448;468254.0689508836;458419.10661220265;280151.6758509728;487047.05495866033;467789.29082525254;464782.30277014687;204874.27233412856;193589.57483703562;473663.1379967309;192968.44722878945;192599.62531438665;270.1917013154234;1959852.9788747453;949472.2130485271;118594.3464709734;628331.1167991754;0;100;109;45;109;117;97;4;62;64;698313166400.5996;278634827929.99426;549940237174.9829;29164.63133888016;2432.687319988826;-0.0;0.0;2617211.788091013;520578.42718511744;0.0;2392434.047493039;2.5017583253722164;0.19676776082209468
3328;2019-08-04 01:11:45.098;766;756;213;216;195;19;200;2;62;26;688;226;60;77;230;146;265;688;195;224;200;43;656;325;326;134;329;268;658;-3.0;-1.0;1215.0;20.0;0.0;0;49;21;1;0;0;1;0;0;0;1;0;0;0;0;16937.09375;7603.46142578125;3460.14965820312;949.464233398438;462.0;314429;486.0;0.0;Calculated values ==>;1564873905.098;349.76;348.76;294.46000000000004;294.76000000000005;292.66;275.06;270.5352231155435;293.16;273.36;279.36;275.76000000000005;341.96000000000004;295.76000000000005;279.16;280.86;296.16;287.76000000000005;299.66;341.96000000000004;295.56;293.16;321.76000000000005;319.36;277.46000000000004;241.2770596917726;263.56353331371673;270.5352231155435;292.66;6559999.999999999;3250000.0;3260000.0;1340000.0;3290000.0;2680000.0;6580000.0;0.0;0.0;0.2025;0.0033333333333333335;0.0;0.0;0.0;7603.46142578125;3460.14965820312;949.464233398438;16937.09375;500650.58377534145;499108.94628508383;256316.91097654533;257463.35181779286;249850.1497523691;432297.2667888766;464762.3664895202;456440.5972329449;472104.6820821746;524949.2972331202;475765.3315914973;456191.89878656593;458293.20129339996;468098.49496442947;457937.4063444224;396770.24065211567;489670.9676511906;467772.9109720963;464762.3664895202;204038.30555042345;194007.49548133422;473760.40514917683;193715.48959418974;192599.62531438665;270.5352231155435;1960149.8308406097;949601.8640934222;118610.56387898365;628390.5768729046;0;100;109;45;109;117;97;4;62;64;698508437105.3948;278715215869.9099;550100713099.8146;53201.83429684793;933.4830518499571;-0.0;0.0;2617898.072345842;520606.4743971404;0.0;2392434.047493039;4.506366264961694;0.32916448165289686
3329;2019-08-04 01:12:45.118;778;764;202;204;188;22;200;4;67;24;686;227;65;78;230;149;265;677;194;224;200;43;650;328;326;133;332;272;652;-2.0;-2.0;998.0;126.0;0.0;0;38;28;1;0;0;1;0;0;0;1;0;0;0;0;15494.0029296875;7960.876953125;3446.97534179688;899.8167114257809;464.0;314430;483.0;0.0;Calculated values ==>;1564873965.118;350.96000000000004;349.56000000000006;293.36;293.56;291.96000000000004;275.36;270.87642091645444;293.16;273.56;279.86;275.56;341.76;295.86;279.66;280.96000000000004;296.16;288.06;299.66;340.86;295.56;293.16;321.46000000000004;319.56;277.46000000000004;241.05796691057077;264.08650396036035;270.87642091645444;292.56;6500000.0;3279999.9999999995;3260000.0;1330000.0;3320000.0000000005;2720000.0;6520000.0;0.0;0.0;0.16633333333333333;0.021;0.0;0.0;0.0;7960.876953125;3446.97534179688;899.8167114257809;15494.0029296875;502814.52434698364;500755.1238262666;252548.19577845917;253269.26504036112;247703.7471714493;432127.2027000197;464762.3664895202;456406.55620663636;472041.5853210863;524425.5245148662;475367.87674923317;456156.46186477825;457774.7695993312;467677.00619591953;457851.0663219474;400519.76700480346;488735.91206480074;467772.9109720963;464762.3664895202;202784.37528459195;194843.3435325042;473889.5882477202;194711.63160691428;192599.62531438665;270.87642091645444;1960420.1800659008;949731.6101474784;118625.97969041047;628448.1554343445;0;100;109;45;109;117;97;4;62;64;698704102305.3326;278795342569.88446;550262767099.7631;43528.58912508711;5862.737089456925;-0.0;0.0;2618704.427903056;520663.1284433559;0.0;2392434.047493039;4.01305285258082;0.3298587632470305
3330;2019-08-04 01:13:45.129;783;771;199;199;179;25;201;5;71;23;687;227;69;78;230;152;265;683;194;224;201;45;655;331;326;135;335;275;657;-1.0;-2.0;971.0;116.0;0.0;0;40;38;1;0;0;1;0;0;0;1;0;0;0;0;15316.7734375;8660.0517578125;3497.73876953125;924.5006713867191;465.0;314431;481.0;0.0;Calculated values ==>;1564874025.129;351.46000000000004;350.26;293.06;293.06;291.06;275.66;271.215330690691;293.26000000000005;273.66;280.26000000000005;275.46000000000004;341.86;295.86;280.06;280.96000000000004;296.16;288.36;299.66;341.46000000000004;295.56;293.26000000000005;321.26000000000005;319.66;277.66;241.49495122638035;264.4750485637546;271.215330690691;292.56;6550000.0;3310000.0;3260000.0;1350000.0;3350000.0;2750000.0;6570000.0;0.0;0.0;0.16183333333333336;0.01933333333333333;0.0;0.0;0.0;8660.0517578125;3497.73876953125;924.5006713867191;15316.7734375;503023.49538495427;501230.8941901282;251274.68197198378;251274.68197198378;244588.18378179963;431954.4880088244;464888.8578272755;456414.30994734116;471679.62040862173;524289.6787545244;474983.07627302455;456163.22495542804;457289.813397927;467253.19659977773;457765.7561028185;397435.5816836341;489064.42777652864;467772.9109720963;464888.8578272755;201948.4348523538;195261.2709748474;473825.7953575257;195546.05872481145;192599.62531438665;271.215330690691;1960676.983607296;949870.1432796324;118641.18512239802;628506.0386618397;0;100;109;45;109;117;97;4;62;64;698899738165.0653;278875757309.77454;550426897184.5387;42217.1786561794;5380.0749082324755;-0.0;0.0;2619419.1069674017;520756.8357197269;0.0;2392434.047493039;3.638296445276406;0.2971208705768447
3331;2019-08-04 01:14:45.149;785;776;200;200;177;28;202;6;73;23;688;228;72;81;231;154;264;698;194;225;201;46;659;335;327;140;340;276;661;-2.0;-1.0;946.0;181.0;0.0;0;58;46;1;0;0;1;0;0;0;1;0;0;0;0;15719.3125;9198.1728515625;3540.69116210938;1019.82153320312;467.0;314432;479.0;0.0;Calculated values ==>;1564874085.149;351.66;350.76;293.16;293.16;290.86;275.96000000000004;271.6637117239857;293.36;273.76000000000005;280.46000000000004;275.46000000000004;341.96000000000004;295.96000000000004;280.36;281.26000000000005;296.26000000000005;288.56;299.56;342.96000000000004;295.66;293.26000000000005;321.06;319.86;277.76000000000005;242.56692532238324;264.60387354146746;271.6637117239857;292.56;6590000.000000001;3350000.0;3270000.0000000005;1400000.0;3400000.0;2760000.0;6609999.999999999;0.0;0.0;0.15766666666666668;0.030166666666666668;0.0;0.0;0.0;9198.1728515625;3540.69116210938;1019.82153320312;15719.3125;502925.03166409675;501532.96125714766;251460.91795941058;251460.91795941058;243826.27569421224;431720.082569444;464869.18873624725;456501.0290787299;471014.3812069224;524313.273028375;474968.6002910931;456375.44611769775;457501.9359703019;466668.6596636365;457385.25701590395;393850.46617553884;490777.73313065944;467756.64375678916;464742.54374033515;201112.50472608567;196097.13278094304;473275.3081037601;196758.6441492172;192599.62531438665;271.6637117239857;1960935.7038680427;950019.011424176;118657.39320832613;628564.711795779;0;100;109;45;109;117;97;4;62;64;699095703465.003;278958284809.7483;550592252284.4862;40952.71602388651;8341.586029295378;-0.0;0.0;2620112.420450334;520871.2210098948;0.0;2392434.047493039;3.582776994592922;0.3114736309841486
3332;2019-08-04 01:15:45.140;786;780;204;204;179;32;202;8;73;22;686;227;72;84;230;157;264;711;195;225;202;46;663;339;327;144;343;276;665;-1.0;91.0;977.0;179.0;0.0;0;80;52;1;0;0;1;0;0;0;1;0;0;0;0;16247.69921875;9692.53515625;3529.59375;1134.7763671875;468.0;314433;476.0;0.0;Calculated values ==>;1564874145.14;351.76;351.16;293.56;293.56;291.06;276.36;272.10816812424576;293.36;273.96000000000004;280.46000000000004;275.36;341.76;295.86;280.36;281.56;296.16;288.86;299.56;344.26;295.66;293.36;320.76000000000005;319.96000000000004;277.76000000000005;243.40439225979637;264.60387354146746;272.10816812424576;292.66;6630000.0;3390000.0;3270000.0000000005;1440000.0;3429999.9999999995;2760000.0;6650000.0;0.0;0.015166666666666667;0.16283333333333333;0.029833333333333333;0.0;0.0;0.0;9692.53515625;3529.59375;1134.7763671875;16247.69921875;502693.0549599723;501702.10644823825;252701.83391157453;252701.83391157453;244337.68150531955;431480.97241316177;464869.18873624725;456501.0290787299;470378.9536012187;524106.60919015016;474854.41175501014;456375.44611769775;457875.5914523212;466111.4121754486;457138.366296076;390514.72590252594;492203.5228500399;467756.64375678916;464869.18873624725;199858.6285646581;196515.0671798046;472753.25497100636;197836.23690258877;192599.62531438665;272.10816812424576;1961202.05567438;950176.4103779832;118675.34549763452;628623.6219990294;0;100;109;45;109;117;97;4;62;64;699291874035.5769;279043472029.99744;550757827444.9705;42119.25032601498;8201.691039041123;0.0;0.0;2620804.5829986497;521009.0609734378;0.0;2392434.047493039;3.504999190748834;0.3039638974676833
3333;2019-08-04 01:16:45.150;789;783;208;208;184;37;203;11;62;21;681;226;64;87;230;160;264;717;195;226;202;45;655;343;327;148;348;277;657;-3.0;-1.0;1043.0;179.0;0.0;0;99;59;1;0;0;1;0;0;0;1;0;0;0;0;16829.52734375;10016.8916015625;3435.78857421875;1250.33203125;470.0;314434;474.0;0.0;Calculated values ==>;1564874205.15;352.06000000000006;351.46000000000004;293.96000000000004;293.96000000000004;291.56;276.86;272.5487779782249;293.46000000000004;274.26000000000005;279.36;275.26000000000005;341.26;295.76000000000005;279.56;281.86;296.16;289.16;299.56;344.86;295.76000000000005;293.36;320.56;320.16;277.66;244.22491754036054;264.73235714968143;272.5487779782249;292.66;6550000.0;3429999.9999999995;3270000.0000000005;1480000.0;3479999.9999999995;2770000.0;6570000.0;0.0;0.0;0.17383333333333334;0.029833333333333333;0.0;0.0;0.0;10016.8916015625;3435.78857421875;1250.33203125;16829.52734375;503823.07695756934;502840.5195413534;254500.83201661418;254500.83201661418;246206.720503671;431237.1583312671;464995.7383535931;454945.8713082701;469738.50394322106;523509.6101306015;474611.1321178633;455199.74464283476;458088.14703306253;465388.9643184882;456891.72622130346;396735.1119530529;493847.4581900451;467881.126626054;464869.18873624725;199022.72361097817;197350.94305643384;472128.4612561565;198886.45840518503;192599.62531438665;272.5487779782249;1961477.745169616;950340.6829751427;118695.22471360223;628681.6765258642;0;100;109;45;109;117;97;4;62;64;699488106735.5458;279131086629.9835;550923755094.9441;44511.661276319624;8151.719751720649;-0.0;0.0;2621526.6275825985;521145.362109743;0.0;2392434.047493039;3.5818089712838352;0.3078690147989095
3334;2019-08-04 01:17:45.131;790;784;213;212;189;39;203;13;41;21;674;225;46;85;229;162;264;712;196;226;203;44;651;346;327;150;350;277;653;-2.0;-1.0;912.0;137.0;0.0;0;99;66;1;0;0;1;0;0;0;1;0;0;0;0;17290.025390625;10469.4404296875;3350.30639648438;1237.3134765625;472.0;314435;473.0;0.0;Calculated values ==>;1564874265.131;352.16;351.56000000000006;294.46000000000004;294.36;292.06;277.06;272.8767566201714;293.46000000000004;274.46000000000004;277.26000000000005;275.26000000000005;340.56000000000006;295.66;277.76000000000005;281.66;296.06;289.36;299.56;344.36;295.76000000000005;293.46000000000004;320.46000000000004;320.36;277.56;244.62907804385475;264.73235714968143;272.8767566201714;292.76000000000005;6509999.999999999;3460000.0;3270000.0000000005;1500000.0;3500000.0;2770000.0;6530000.0;0.0;0.0;0.152;0.022833333333333334;0.0;0.0;0.0;10469.4404296875;3350.30639648438;1237.3134765625;17290.025390625;504318.21729932685;503339.4532764403;256570.90940716318;256189.65846296775;248002.76811102012;431051.2098666511;464995.7383535931;452251.66274923744;469466.4477347666;522785.2052285;474496.6661500708;452898.03541808366;457839.1615416674;464968.3936593425;456672.7187982772;399305.5565877168;493552.67898539733;467881.126626054;464995.7383535931;198604.77482894104;198186.82848740023;471764.45720038965;199633.9749678854;192599.62531438665;272.8767566201714;1961761.9847377741;950511.3483474306;118715.94852819547;628738.2094094857;0;100;109;45;109;117;97;4;62;64;699684244605.3711;279220458319.90393;551089902464.7961;38397.888542765504;6213.6460109755135;-0.0;0.0;2622217.321708053;521265.03558238817;0.0;2392434.047493039;2.962831632256896;0.25145194240275404
3335;2019-08-04 01:18:45.131;788;784;216;216;193;40;204;16;28;21;662;225;32;82;229;165;264;712;197;227;204;40;650;347;327;144;351;277;652;-1.0;9.0;898.0;130.0;0.0;0;0;73;1;0;0;1;0;0;0;1;1;0;0;0;18702.947265625;10917.0439453125;3364.41088867188;2168.7666015625;474.0;314436;472.0;0.0;Calculated values ==>;1564874325.131;351.96000000000004;351.56000000000006;294.76000000000005;294.76000000000005;292.46000000000004;277.16;272.9856168485579;293.56;274.76000000000005;275.96000000000004;275.26000000000005;339.36;295.66;276.36;281.36;296.06;289.66;299.56;344.36;295.86;293.56;320.36;320.56;277.16;243.40439225979637;264.73235714968143;272.9856168485579;292.86;6500000.0;3470000.0000000005;3270000.0000000005;1440000.0;3510000.0;2770000.0;6520000.0;0.0;0.0015;0.14966666666666667;0.021666666666666667;0.0;0.0;0.0;10917.0439453125;3364.41088867188;2168.7666015625;18702.947265625;504143.6120025284;503430.6272984717;257784.59414324697;257784.59414324697;249396.21619894743;430988.63858405815;465122.1930766674;450555.7779328581;470279.77213233593;521542.27200742107;474496.6661500708;451080.0124670535;457464.93021143845;464822.24696235475;456919.08250495105;399909.130949278;493652.8820326626;468005.5248425089;465122.1930766674;198186.82848740023;199022.72361097817;472160.7387857882;199836.91922426628;192599.62531438665;272.985616848558;1962061.9261765762;950689.5690505556;118744.33252884651;628794.165386862;0;100;109;45;109;117;97;4;63;64;699880444605.3711;279308658319.90393;551256102464.7961;37524.25585338591;5900.349423832974;0.0;0.0;2622850.0062446874;521365.98554434493;0.0;2392434.047493039;2.6397580997532177;0.22416645309306643
3336;2019-08-04 01:19:45.132;786;784;218;217;196;41;204;18;33;21;639;226;32;82;230;167;264;714;198;227;204;33;648;349;328;141;354;277;649;-2.0;-1.0;1001.0;132.0;0.0;0;0;79;1;0;0;1;0;0;0;1;1;0;0;0;19248.310546875;11333.5595703125;3327.52026367188;2173.896484375;476.0;314437;472.0;0.0;Calculated values ==>;1564874385.132;351.76;351.56000000000006;294.96000000000004;294.86;292.76000000000005;277.26000000000005;273.20264511476705;293.56;274.96000000000004;276.46000000000004;275.26000000000005;337.06;295.76000000000005;276.36;281.36;296.16;289.86;299.56;344.56000000000006;295.86;293.56;320.36;320.76000000000005;276.46000000000004;242.77792619122317;264.73235714968143;273.20264511476705;292.96000000000004;6480000.0;3490000.0;3279999.9999999995;1410000.0;3540000.0;2770000.0;6490000.000000001;0.0;0.0;0.16683333333333333;0.022000000000000002;0.0;0.0;0.0;11333.5595703125;3327.52026367188;2173.896484375;19248.310546875;504059.84700044856;503703.80754452763;258743.72214262252;258344.899985598;250551.77089539912;430862.6128555636;464976.33617849177;451210.7289439516;470683.2724168255;519155.901663575;474611.1321178633;451080.0124670535;457464.93021143845;464512.7476837228;456865.4718237093;401076.1657206642;494229.6268029394;467865.11470158084;464976.33617849177;198186.82848740023;199858.6285646581;471866.4182417926;200266.37242196107;192599.62531438665;273.20264511476705;1962378.191928973;950874.9938366568;118780.52199099993;628849.9324091658;0;100;109;45;109;117;97;4;63;64;700076947880.1337;279394159744.80066;551422305234.5953;41865.88347975208;5975.201008036294;-0.0;0.0;2623511.601764739;521464.950113873;0.0;2392434.047493039;2.841767257825916;0.23944250428387753
