;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3337;2019-08-04 01:20:45.122;783;783;217;218;197;41;205;19;43;22;643;229;40;80;230;169;264;717;197;227;205;27;653;349;328;139;354;275;655;-3.0;81.0;916.0;167.0;0.0;0;0;82;1;0;0;1;0;0;0;1;1;0;0;0;19689.2109375;11630.8740234375;3359.87744140625;2179.88110351562;479.0;314438;472.0;0.0;Calculated values ==>;1564874445.122;351.46000000000004;351.46000000000004;294.86;294.96000000000004;292.86;277.26000000000005;273.20264511476705;293.66;275.06;277.46000000000004;275.36;337.46000000000004;296.06;277.16;281.16;296.16;290.06;299.56;344.86;295.86;293.66;320.36;321.06;275.86;242.35481222062532;264.4750485637546;273.20264511476705;292.86;6530000.0;3490000.0;3279999.9999999995;1390000.0;3540000.0;2750000.0;6550000.0;0.0;0.013500000000000002;0.15266666666666667;0.02783333333333333;0.0;0.0;0.0;11630.8740234375;3359.87744140625;2179.88110351562;19689.2109375;503206.2415180948;503023.49538495427;258012.80166929483;258405.69929009792;250658.24476164658;430862.6128555636;465102.94352786045;452858.45866016217;471049.5101358118;519736.8896045207;475211.05457666906;452471.9833640825;457539.03483931615;464512.7476837228;457139.37240711367;398053.7631579167;494047.0077934203;467865.11470158084;465102.94352786045;198186.82848740023;201112.50472608567;471541.1619817675;200204.34354013344;192599.62531438665;273.20264511476705;1962702.6171948367;951066.3322215885;118816.79742399146;628905.6514353312;0;100;109;45;109;117;97;4;63;64;700273715080.1649;279478145744.814;551587877634.6217;38571.86157499105;7552.208113292148;0.0;0.0;2624181.8045878783;521577.6597351671;0.0;2392434.047493039;2.6862184316538715;0.2351407403427253
3338;2019-08-04 01:21:45.123;783;783;216;216;197;40;205;21;50;23;656;231;47;81;231;170;264;724;198;228;205;22;654;350;328;138;354;274;656;-2.0;77.0;942.0;216.0;0.0;0;0;82;1;0;0;1;0;0;0;1;1;0;0;0;19781.201171875;11630.5869140625;3406.14672851562;2176.4443359375;481.0;314439;472.0;0.0;Calculated values ==>;1564874505.123;351.46000000000004;351.46000000000004;294.76000000000005;294.76000000000005;292.86;277.16;273.3108153835814;293.66;275.26000000000005;278.16;275.46000000000004;338.76;296.26000000000005;277.86;281.26000000000005;296.26000000000005;290.16;299.56;345.56000000000006;295.96000000000004;293.66;320.36;321.26000000000005;275.36;242.14157278889297;264.3458800820626;273.3108153835814;292.96000000000004;6540000.000000001;3500000.0;3279999.9999999995;1380000.0;3540000.0;2740000.0;6559999.999999999;0.0;0.012833333333333334;0.157;0.036000000000000004;0.0;0.0;0.0;11630.5869140625;3406.14672851562;2176.4443359375;19781.201171875;503114.89713353035;502932.0362087658;257569.31893070482;257569.31893070482;250618.21526720957;430799.1582183253;465102.94352786045;453926.760543954;471281.1494085178;521165.79283727123;475566.60817924124;453543.8649539656;457824.66206795804;464643.3069250969;457113.1263415801;397403.41111667355;494917.37059073144;467989.6548817984;465102.94352786045;198186.82848740023;201948.4348523538;471182.93757713656;200374.49215266693;192599.62531438665;273.3036233965643;1963031.5427773525;951260.1809599253;118853.10074098826;628962.035909738;0;100;109;45;109;117;97;4;63;64;700470518359.9271;279561247129.7136;551752580379.4227;39807.70613743207;9749.104035280909;0.0;0.0;2624834.9785374105;521721.83973919105;0.0;2392434.047493039;2.8790041115340004;0.26200848418968653
3339;2019-08-04 01:22:45.133;785;784;214;215;196;40;206;22;54;24;669;231;51;83;231;172;265;727;198;228;206;19;656;350;328;139;355;273;658;-2.0;86.0;986.0;202.0;0.0;0;0;82;1;0;0;1;0;0;0;1;1;0;0;0;19792.89453125;11698.541015625;3422.19750976562;2162.8076171875;483.0;314440;472.0;0.0;Calculated values ==>;1564874565.133;351.66;351.56000000000006;294.56;294.66;292.76000000000005;277.16;273.3108153835814;293.76000000000005;275.36;278.56;275.56;340.06000000000006;296.26000000000005;278.26000000000005;281.46000000000004;296.26000000000005;290.36;299.66;345.86;295.96000000000004;293.76000000000005;320.36;321.46000000000004;275.06;242.35481222062532;264.2163659402789;273.3108153835814;292.96000000000004;6559999.999999999;3500000.0;3279999.9999999995;1390000.0;3550000.0;2730000.0;6580000.0;0.0;0.014333333333333333;0.16433333333333333;0.033666666666666664;0.0;0.0;0.0;11698.541015625;3422.19750976562;2162.8076171875;19792.89453125;503199.07016955834;502882.72577949567;256696.524134288;257078.64836255438;250193.55956147896;430799.1582183253;465229.45596799435;454604.701866729;471246.2272376559;522591.16642777255;475694.18595233123;454224.19252856105;458232.9066715671;464496.52518415696;457386.8188767707;396770.24065211567;495134.81958177476;467989.6548817984;465229.45596799435;198186.82848740023;202784.37528459195;470754.2918620804;200309.16588067383;192599.62531438665;273.27797021520405;1963361.3818721813;951454.622760875;118889.26720066405;629018.9482621928;0;100;109;45;109;117;97;4;63;64;700667351159.8959;279644360979.70044;551916707729.3966;41789.23308037507;9104.985908040686;0.0;0.0;2625515.0663598664;521878.98334159644;0.0;2392434.047493039;2.9446630088855175;0.2630524045401337
3340;2019-08-04 01:23:45.114;787;786;213;214;194;39;206;23;55;25;677;232;53;86;232;172;265;732;199;228;206;18;659;350;329;140;355;272;660;-2.0;136.0;960.0;222.0;0.0;0;0;82;1;0;0;1;0;0;0;1;1;0;0;0;19714.8359375;11685.134765625;3424.73071289062;2136.61181640625;486.0;314441;473.0;0.0;Calculated values ==>;1564874625.114;351.86;351.76;294.46000000000004;294.56;292.56;277.06;273.3108153835814;293.76000000000005;275.46000000000004;278.66;275.66;340.86;296.36;278.46000000000004;281.76000000000005;296.36;290.36;299.66;346.36;295.96000000000004;293.76000000000005;320.46000000000004;321.76000000000005;274.96000000000004;242.56692532238324;264.08650396036035;273.3108153835814;293.06;6590000.000000001;3500000.0;3290000.0;1400000.0;3550000.0;2720000.0;6600000.0;0.0;0.02266666666666667;0.16;0.037000000000000005;0.0;0.0;0.0;11685.134765625;3424.73071289062;2136.61181640625;19714.8359375;503192.4645747856;502967.43713084597;256217.04261566597;256595.03159397256;249432.48343239698;430799.1582183253;465083.8079913935;454899.59490120475;471211.3733730803;523497.4889983512;475934.87287928036;454646.90861390857;458762.3571502131;464627.23559176613;457386.8188767707;394653.1157921047;495629.18136164855;467849.2158787653;465083.8079913935;198604.77482894104;204038.30555042345;470521.56202125014;200263.25298075503;192599.62531438665;273.25993427433633;1963690.5087039252;951649.4250193974;118925.0843503643;629075.9879292747;0;100;109;45;109;117;97;4;63;64;700864388745.5037;279728034474.95856;552080155954.9008;40741.81470727196;9999.55743449832;0.0;0.0;2626202.607303286;522038.1374551747;0.0;2392434.047493039;2.9421296461921993;0.2689439243987745
3341;2019-08-04 01:24:45.134;791;789;213;213;193;38;206;24;55;26;680;233;54;87;232;172;264;736;198;228;206;17;657;351;329;141;355;272;659;-1.0;131.0;1135.0;223.0;0.0;0;0;80;1;0;0;1;0;0;0;1;1;0;0;0;19534.216796875;11642.455078125;3395.8974609375;2140.70190429688;488.0;314442;473.0;0.0;Calculated values ==>;1564874685.134;352.26;352.06000000000006;294.46000000000004;294.46000000000004;292.46000000000004;276.96000000000004;273.4187578820637;293.76000000000005;275.56;278.66;275.76000000000005;341.16;296.46000000000004;278.56;281.86;296.36;290.36;299.56;346.76;295.96000000000004;293.76000000000005;320.46000000000004;321.96000000000004;274.86;242.77792619122317;264.08650396036035;273.4187578820637;292.96000000000004;6570000.0;3510000.0;3290000.0;1410000.0;3550000.0;2720000.0;6590000.000000001;0.0;0.021833333333333333;0.18916666666666665;0.03716666666666667;0.0;0.0;0.0;11642.455078125;3395.8974609375;2140.70190429688;19534.216796875;503907.8774589308;503459.6142884944;256266.85574251812;256266.85574251812;249130.6499137449;430735.4089219946;465083.8079913935;454899.59490120475;471176.58799080667;523806.913165841;476048.1292404931;454773.307598347;458885.37850237713;464627.23559176613;457224.1086291105;395338.729487601;496278.362225204;467849.2158787653;465083.8079913935;198604.77482894104;204874.27233412856;470288.2636984603;200510.9178685445;192599.62531438665;273.36154265224906;1964017.6931684208;951843.8864002276;118960.74051278582;629132.8454435612;0;100;109;45;109;117;97;4;63;64;701061854545.4409;279812362574.93176;552243410354.8489;48121.858072011564;10026.724686678539;0.0;0.0;2626943.38475308;522205.07876802626;0.0;2392434.047493039;3.384853511606841;0.300318800173739
3342;2019-08-04 01:25:45.095;794;792;213;213;193;37;207;25;55;27;680;233;54;88;233;171;264;738;199;229;207;16;659;350;329;142;355;272;661;-2.0;138.0;1083.0;232.0;0.0;0;1;82;1;0;0;1;0;0;0;1;1;0;0;0;19718.724609375;11724.798828125;3417.6923828125;2152.3193359375;491.0;314443;474.0;0.0;Calculated values ==>;1564874745.095;352.56000000000006;352.36;294.46000000000004;294.46000000000004;292.46000000000004;276.86;273.3108153835814;293.86;275.66;278.66;275.86;341.16;296.46000000000004;278.56;281.96000000000004;296.46000000000004;290.26000000000005;299.56;346.96000000000004;296.06;293.86;320.56;322.26000000000005;274.76000000000005;242.98782864720522;264.08650396036035;273.3108153835814;293.06;6590000.000000001;3500000.0;3290000.0;1420000.0;3550000.0;2720000.0;6609999.999999999;0.0;0.023;0.1805;0.03866666666666666;0.0;0.0;0.0;11724.798828125;3417.6923828125;2152.3193359375;19718.724609375;504126.26303614426;503678.4187585082;256167.4690935618;256167.4690935618;249056.03330302186;430799.1582183253;465210.47252750135;454899.59490120475;471141.87126780767;523806.913165841;476048.1292404931;454773.307598347;459008.3066128197;464757.83745873196;457250.04511981993;393850.46617553884;496358.96434199606;467973.8979745555;465210.47252750135;199022.72361097817;206128.24275125185;470054.39208017604;200200.95201197147;192599.62531438665;273.2354523648643;1964344.5883931865;952038.4869433763;118996.49243590226;629189.5884519484;0;100;109;45;109;117;97;4;63;64;701259126235.328;279897207389.8832;552406504274.7555;45973.105041506606;10434.333015970575;0.0;0.0;2627726.999764194;522375.4767513882;0.0;2392434.047493039;3.2615239065263677;0.29443502209230954
3343;2019-08-04 01:26:45.135;796;794;213;213;192;36;207;25;55;28;679;234;54;90;234;171;264;741;197;229;207;16;655;352;329;141;357;273;657;-1.0;140.0;1095.0;266.0;0.0;0;7;85;1;0;0;1;0;0;0;1;1;0;0;0;19853.98828125;11873.568359375;3381.02563476562;2190.142578125;493.0;314444;474.0;0.0;Calculated values ==>;1564874805.135;352.76;352.56000000000006;294.46000000000004;294.46000000000004;292.36;276.76000000000005;273.5264737036516;293.86;275.66;278.66;275.96000000000004;341.06000000000006;296.56;278.56;282.16;296.56;290.26000000000005;299.56;347.26;296.06;293.86;320.56;322.46000000000004;274.76000000000005;242.77792619122317;264.2163659402789;273.5264737036516;292.86;6550000.0;3520000.0000000005;3290000.0;1410000.0;3570000.0000000005;2730000.0;6570000.0;0.0;0.02333333333333333;0.1825;0.044333333333333336;0.0;0.0;0.0;11873.568359375;3381.02563476562;2190.142578125;19853.98828125;504752.7835577176;504306.9884702243;256367.21086315246;256367.21086315246;248866.6929284279;430671.36484660726;465210.47252750135;454731.31114620477;471373.7779470034;523623.65735382296;476034.4642518948;454604.701866729;459096.02552019706;464595.45822754485;456923.5641418908;396735.1119530529;497158.83339372714;467973.8979745555;465210.47252750135;199022.72361097817;206964.23671620517;470189.461290968;200689.0044325504;192599.62531438665;273.43578282856896;1964674.5808488035;952235.271105187;119032.70374328484;629246.2822060478;0;100;109;45;109;117;97;4;63;64;701456657835.2025;279982163989.8292;552570113274.6515;46362.72097524192;11947.853587389847;0.0;0.0;2628496.977957322;522562.11931844545;0.0;2392434.047493039;3.342588426089299;0.3055191294850626
3344;2019-08-04 01:27:45.096;797;795;212;212;194;38;208;26;56;29;678;234;55;91;234;170;264;735;198;229;207;16;651;353;329;141;358;275;652;-2.0;79.0;1110.0;259.0;0.0;0;10;93;1;0;0;1;0;0;0;1;1;0;0;0;20175.0;12342.1474609375;3304.38232421875;2236.91333007812;496.0;314445;475.0;0.0;Calculated values ==>;1564874865.096;352.86;352.66;294.36;294.36;292.56;276.96000000000004;273.6339639331285;293.96000000000004;275.76000000000005;278.76000000000005;276.06;340.96000000000004;296.56;278.66;282.26000000000005;296.56;290.16;299.56;346.66;296.06;293.86;320.66;322.76000000000005;274.76000000000005;242.77792619122317;264.4750485637546;273.6339639331285;292.96000000000004;6509999.999999999;3529999.9999999995;3290000.0;1410000.0;3579999.9999999995;2750000.0;6520000.0;0.0;0.013166666666666667;0.185;0.043166666666666666;0.0;0.0;0.0;12342.1474609375;3304.38232421875;2236.91333007812;20175.0;505244.36319743993;504890.1875244311;256240.38004020049;256240.38004020049;249739.46023572012;430607.02586249536;465337.04214149556;454520.55096188234;471472.3440730569;523359.9246357626;475780.1382644174;454393.4055857452;458902.68449210824;464448.5893172968;456621.79914449;399305.5565877168;496821.9107260708;467973.8979745555;465210.47252750135;199440.67485045042;208218.24852204052;470189.461290968;200941.14996457007;192599.62531438665;273.53899321443106;1965007.9389272698;952436.9375684467;119069.57189594592;629301.957726381;0;100;109;45;109;117;97;4;63;64;701653929525.0896;280066708999.7808;552734406414.5574;46912.18918450277;11622.55210558951;0.0;0.0;2629273.7636357783;522758.4116927437;0.0;2392434.047493039;3.2731248067229446;0.29843955512323045
3345;2019-08-04 01:28:45.096;795;794;214;214;194;39;208;27;57;30;679;234;56;91;234;169;264;733;198;230;208;16;652;354;329;140;359;276;653;-2.0;84.0;1018.0;300.0;0.0;0;14;98;1;0;0;1;0;0;0;1;1;0;0;0;20679.705078125;12843.564453125;3316.55346679688;2253.89184570312;499.0;314446;475.0;0.0;Calculated values ==>;1564874925.096;352.66;352.56000000000006;294.56;294.56;292.56;277.06;273.7412296467126;293.96000000000004;275.86;278.86;276.16;341.06000000000006;296.56;278.76000000000005;282.26000000000005;296.56;290.06;299.56;346.46000000000004;296.16;293.96000000000004;320.66;323.06;274.76000000000005;242.56692532238324;264.60387354146746;273.7412296467126;292.96000000000004;6520000.0;3540000.0;3290000.0;1400000.0;3590000.0;2760000.0;6530000.0;0.0;0.014;0.16966666666666666;0.05;0.0;0.0;0.0;12843.564453125;3316.55346679688;2253.89184570312;20679.705078125;504890.1875244311;504667.77842109423;256954.72707666052;256954.72707666052;249700.5767267537;430542.39183029096;465337.04214149556;454478.6076128289;471703.5210853088;523382.9997252824;475652.68481839146;454351.2504211416;458743.9951969625;464301.43004117184;456318.79741749674;398687.43610735994;496450.78707489144;468098.49496442947;465337.04214149556;199440.67485045042;209472.28574929133;470324.29699050833;201133.0128596117;192599.62531438665;273.61852466437045;1965348.3948029208;952646.818501064;119106.99527241076;629357.1321913061;0;100;109;45;109;117;97;4;63;64;701851329525.0896;280151008999.7808;552899706414.5574;42984.30257646251;13459.564206544832;0.0;0.0;2630022.9010671196;522967.4293286782;0.0;2392434.047493039;3.065267559941014;0.29097817277737953
3346;2019-08-04 01:29:45.127;793;794;216;216;196;40;208;28;57;31;681;234;56;90;235;168;264;733;197;230;208;16;649;356;330;139;360;276;650;-1.0;86.0;885.0;301.0;0.0;0;15;98;1;0;0;1;0;0;0;1;1;0;0;0;20830.6796875;12814.38671875;3272.48950195312;2269.9560546875;501.0;314447;476.0;0.0;Calculated values ==>;1564874985.127;352.46000000000004;352.56000000000006;294.76000000000005;294.76000000000005;292.76000000000005;277.16;273.955091788801;293.96000000000004;275.96000000000004;278.86;276.26000000000005;341.26;296.56;278.76000000000005;282.16;296.66;289.96000000000004;299.56;346.46000000000004;296.16;293.96000000000004;320.76000000000005;323.26000000000005;274.76000000000005;242.35481222062532;264.60387354146746;273.955091788801;292.86;6490000.000000001;3560000.0;3300000.0;1390000.0;3600000.0;2760000.0;6500000.0;0.0;0.014333333333333333;0.1475;0.050166666666666665;0.0;0.0;0.0;12814.38671875;3272.48950195312;2269.9560546875;20830.6796875;504895.6031694824;504937.79440317844;257893.95401134336;257893.95401134336;250511.34079045354;430412.23801567365;465191.60334878025;454478.6076128289;471934.1488268154;523589.7910968667;475652.68481839146;454351.2504211416;458620.22926357173;464285.6678292783;455848.44397559477;400499.06250648026;496742.67983137973;467958.25437360565;465191.60334878025;199858.6285646581;210308.32490665457;470458.9003634767;201597.84921040083;192599.62531438665;273.809115879379;1965694.493402027;952860.7452330532;119144.71348267875;629412.0692523286;0;100;109;45;109;117;97;4;63;64;702049131670.5421;280234752244.9724;553065391974.9364;37299.91186435814;13487.862732845973;0.0;0.0;2630692.2818571366;523192.1072439975;0.0;2392434.047493039;2.7666960091633452;0.2686467746986181
3347;2019-08-04 01:30:45.117;791;792;218;218;198;40;209;29;56;31;683;235;56;89;235;168;264;732;197;230;208;15;647;355;330;139;360;275;648;-2.0;80.0;831.0;288.0;0.0;0;15;98;1;0;0;1;0;0;0;1;1;0;0;0;20865.275390625;12730.48828125;3277.89868164062;2273.04077148438;504.0;314448;478.0;0.0;Calculated values ==>;1564875045.117;352.26;352.36;294.96000000000004;294.96000000000004;292.96000000000004;277.16;273.8482719121499;294.06;276.06;278.76000000000005;276.26000000000005;341.46000000000004;296.66;278.76000000000005;282.06;296.66;289.96000000000004;299.56;346.36;296.16;293.96000000000004;320.96000000000004;323.56;274.66;242.35481222062532;264.4750485637546;273.8482719121499;292.86;6470000.0;3550000.0;3300000.0;1390000.0;3600000.0;2750000.0;6480000.0;0.0;0.013333333333333334;0.1385;0.048;0.0;0.0;0.0;12730.48828125;3277.89868164062;2273.04077148438;20865.275390625;504811.51392854046;504853.5096580985;258801.165002596;258801.165002596;251295.35099029914;430477.46260093397;465318.3245286269;454520.55096188234;471934.1488268154;523876.5450369598;475893.808871977;454520.55096188234;458655.62052859314;464285.6678292783;456014.5423870013;401641.1779657376;496800.4418139512;467958.25437360565;465191.60334878025;200694.54348549087;211562.405474017;470360.39762778033;201304.70763703264;192599.62531438665;273.6901247292054;1966041.9017833513;953073.5837124273;119182.56547985172;629466.6467227725;0;100;109;45;109;117;97;4;63;64;702247098670.5736;280318138344.98566;553230664424.9626;35070.39430049169;12914.673119555891;0.0;0.0;2631295.2672276255;523412.0917059471;0.0;2392434.047493039;2.6247986818786653;0.2557476862196122
3348;2019-08-04 01:31:45.128;789;790;218;218;199;40;209;30;46;32;685;235;48;88;236;169;264;730;197;231;209;15;644;355;330;136;360;273;645;-2.0;-1.0;861.0;238.0;0.0;0;5;98;1;0;0;1;0;0;0;1;1;0;0;0;20875.45703125;12744.5732421875;3277.03393554688;2207.716796875;507.0;314449;479.0;0.0;Calculated values ==>;1564875105.128;352.06000000000006;352.16;294.96000000000004;294.96000000000004;293.06;277.16;273.8482719121499;294.06;276.16;277.76000000000005;276.36;341.66;296.66;277.96000000000004;281.96000000000004;296.76000000000005;290.06;299.56;346.16;296.26000000000005;294.06;321.06;323.86;274.66;241.71165711629368;264.2163659402789;273.8482719121499;292.86;6440000.000000001;3550000.0;3300000.0;1360000.0;3600000.0;2730000.0;6450000.0;0.0;0.0;0.1435;0.03966666666666666;0.0;0.0;0.0;12744.5732421875;3277.03393554688;2207.716796875;20875.45703125;504817.98381080246;504859.72956491803;258975.46888460327;258975.46888460327;251777.72461394186;430477.46260093397;465318.3245286269;453587.6991209416;472427.34351167246;524242.7200246662;476147.795189124;453842.64716872294;458849.8921229486;464417.2445854314;456153.4618424425;403270.0822181785;496819.23713172117;468082.9927975996;465318.3245286269;201112.50472608567;212816.51262364245;470763.29942817445;201349.3819254658;192599.62531438665;273.7075877486567;1966389.8049902883;953285.914811732;119219.91197180552;629521.2811756548;0;100;109;45;109;117;97;4;63;64;702445134970.303;280400653469.87286;553395094564.7379;36196.19851755077;10686.752060940775;-0.0;0.0;2631889.2643798143;523608.806306582;0.0;2392434.047493039;2.5718425238254703;0.24063780288837483
3349;2019-08-04 01:32:48.078;786;788;217;217;200;39;209;31;41;33;687;235;41;84;237;169;264;724;197;231;209;14;642;355;330;134;359;271;644;-3.0;65.0;692.0;239.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20858.765625;12640.634765625;3244.45874023438;2172.921875;510.0;314450;481.0;0.0;Calculated values ==>;1564875168.078;351.76;351.96000000000004;294.86;294.86;293.16;277.06;273.8482719121499;294.06;276.26000000000005;277.26000000000005;276.46000000000004;341.86;296.66;277.26000000000005;281.56;296.86;290.06;299.56;345.56000000000006;296.26000000000005;294.06;321.26000000000005;324.16;274.56;241.2770596917726;263.95629194202945;273.8482719121499;292.86;6420000.0;3550000.0;3300000.0;1340000.0;3590000.0;2710000.0;6440000.000000001;0.0;0.010833333333333334;0.11533333333333333;0.03983333333333334;0.0;0.0;0.0;12640.634765625;3244.45874023438;2172.921875;20858.765625;504603.00406717084;504686.11402083095;258630.16295080306;258630.16295080306;252179.464615723;430477.46260093397;465318.3245286269;453293.6236240447;472787.01963726926;524608.1413745666;476401.0154975766;453293.6236240447;458675.1938209749;464695.37349921046;456153.4618424425;404306.40483245696;496097.9190837465;468082.9927975996;465318.3245286269;201948.4348523538;214070.64678622372;470933.0218839325;201233.80244254964;192599.62531438665;273.662397971693;1966754.6896178164;953507.8590958017;119258.21213911155;629578.2989484676;0;100;109;45;109;117;97;4;63;64;702652869970.4603;280485635969.93726;553566318564.8677;29070.899376265763;10743.018907748421;0.0;0.0;2632459.898243082;523796.167984846;0.0;2392434.047493039;2.2047781798998245;0.21496607043085236
3350;2019-08-04 01:33:45.109;785;786;216;216;198;38;210;31;46;34;690;234;44;80;237;170;264;723;197;231;210;13;641;354;330;132;358;269;642;-1.0;-2.0;665.0;221.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20769.640625;12599.2958984375;3233.82104492188;2174.248046875;512.0;314451;483.0;0.0;Calculated values ==>;1564875225.109;351.66;351.76;294.76000000000005;294.76000000000005;292.96000000000004;276.96000000000004;273.7412296467126;294.16;276.26000000000005;277.76000000000005;276.56;342.16;296.56;277.56;281.16;296.86;290.16;299.56;345.46000000000004;296.26000000000005;294.16;321.46000000000004;324.36;274.46000000000004;240.83765695389522;263.6948088759802;273.7412296467126;292.86;6409999.999999999;3540000.0;3300000.0;1320000.0;3579999.9999999995;2690000.0;6420000.0;0.0;0.0;0.11083333333333334;0.036833333333333336;0.0;0.0;0.0;12599.2958984375;3233.82104492188;2174.248046875;20769.640625;504561.59625917446;504603.00406717084;258343.5276843549;258343.5276843549;251549.50224993614;430542.39183029096;465444.9507755462;454269.86663963663;473145.2311080622;525075.6647994807;476540.815603852;454017.10370795045;458501.98490670754;464841.74997644586;456457.21659632755;404811.10443952;496157.21637207124;468082.9927975996;465444.9507755462;202784.37528459195;214906.75144652807;471102.4418883194;200937.40405193207;192599.62531438665;273.5419453969993;1967084.4270667934;953707.7838851282;119292.64595124697;629629.6132226026;0;100;109;45;109;117;97;4;63;64;702841072270.1267;280561487199.8028;553720302264.5947;28077.68127013726;9951.078893640266;-0.0;0.0;2632912.5705621196;523960.0853584042;0.0;2392434.047493039;2.1118448026349768;0.20428694330194547
3351;2019-08-04 01:34:45.139;784;785;216;216;198;37;210;31;51;34;693;233;49;79;237;170;264;720;197;232;210;13;637;353;331;129;358;268;638;-2.0;0.0;498.0;255.0;0.0;0;1;92;1;0;0;1;0;0;0;1;1;0;0;0;20132.318359375;12045.798828125;3263.68872070312;2180.02685546875;514.0;314452;485.0;0.0;Calculated values ==>;1564875285.139;351.56000000000006;351.66;294.76000000000005;294.76000000000005;292.96000000000004;276.86;273.6339639331285;294.16;276.26000000000005;278.26000000000005;276.56;342.46000000000004;296.46000000000004;278.06;281.06;296.86;290.16;299.56;345.16;296.36;294.16;321.66;324.56;274.46000000000004;240.16925963744896;263.56353331371673;273.6339639331285;292.86;6370000.0;3529999.9999999995;3310000.0;1290000.0;3579999.9999999995;2680000.0;6380000.0;0.0;0.0;0.083;0.042499999999999996;0.0;0.0;0.0;12045.798828125;3263.68872070312;2180.02685546875;20132.318359375;504791.4314537666;504832.57999107905;258576.02271776943;258576.02271776943;251722.5420522113;430607.02586249536;465299.7214231928;455067.61334165884;473534.8580475586;525463.1784047465;476554.3888691218;454816.6015382149;458538.5870789243;464841.74997644586;456621.79914449;406749.251932748;496140.1016842429;468067.60413833417;465299.7214231928;203620.32615720207;215742.86842915416;471501.512214833;200495.27426781206;192599.62531438665;273.36414454838354;1967425.4471496632;953913.262362313;119328.94971822796;629683.7862102477;0;100;109;45;109;117;97;4;63;64;703039471420.0321;280639826349.76544;553881482814.518;21129.504143129285;11517.765112748388;-0.0;0.0;2633322.835470307;524139.08184522216;0.0;2392434.047493039;1.8666767127540609;0.19654582107390137
3352;2019-08-04 01:35:45.100;783;784;216;215;197;36;210;30;54;34;697;233;52;79;238;171;264;713;196;232;210;12;633;352;331;127;356;267;635;-2.0;-1.0;174.0;214.0;0.0;0;1;85;1;0;0;1;0;0;0;1;1;0;0;0;19543.34765625;11483.62109375;3224.4033203125;2179.45971679688;516.0;314453;487.0;0.0;Calculated values ==>;1564875345.1;351.46000000000004;351.56000000000006;294.76000000000005;294.66;292.86;276.76000000000005;273.5264737036516;294.16;276.16;278.56;276.56;342.86;296.46000000000004;278.36;281.06;296.96000000000004;290.26000000000005;299.56;344.46000000000004;296.36;294.16;321.86;324.76000000000005;274.36;239.71726792356844;263.43189868330234;273.5264737036516;292.76000000000005;6330000.0;3520000.0000000005;3310000.0;1270000.0;3560000.0;2670000.0;6350000.0;0.0;0.0;0.029;0.035666666666666666;0.0;0.0;0.0;11483.62109375;3224.4033203125;2179.45971679688;19543.34765625;505021.18059053435;504971.91421696683;258753.98514095938;258346.54696967924;251493.83379016203;430671.36484660726;465299.7214231928;455609.74302807474;473793.5715148927;525952.8494359328;476680.47935083363;455359.9999389805;458697.64696467144;465263.9689877527;456923.5641418908;408573.73450145195;495481.13157375425;468067.60413833417;465299.7214231928;204456.2876039246;216578.99785978085;471669.75213563856;199749.08772476052;192599.62531438665;273.066167453639;1967755.8627897466;954109.2134105252;119365.25515909045;629737.81850006;0;100;109;45;109;117;97;4;63;64;703237942329.9185;280716576429.7215;554041878489.4261;7419.9590037961125;9698.503697321315;-0.0;0.0;2633560.5930201365;524315.7691637488;0.0;2392434.047493039;1.0136775003587402;0.12669274130942101
3353;2019-08-04 01:36:45.130;780;781;216;216;197;35;211;29;54;35;702;233;53;75;238;170;264;701;196;232;211;13;624;350;331;138;355;264;626;-2.0;-1.0;279.0;275.0;0.0;0;100;71;1;0;0;1;0;0;0;1;0;0;0;0;17450.923828125;10275.078125;3153.03588867188;1226.35620117188;517.0;314454;489.0;0.0;Calculated values ==>;1564875405.13;351.16;351.26;294.76000000000005;294.76000000000005;292.86;276.66;273.3108153835814;294.26000000000005;276.06;278.56;276.66;343.36;296.46000000000004;278.46000000000004;280.66;296.96000000000004;290.16;299.56;343.26;296.36;294.26000000000005;322.06;324.86;274.46000000000004;242.14157278889297;263.0348170998261;273.3108153835814;292.76000000000005;6240000.0;3500000.0;3310000.0;1380000.0;3550000.0;2640000.0;6260000.0;0.0;0.0;0.0465;0.04583333333333333;0.0;0.0;0.0;10275.078125;3153.03588867188;1226.35620117188;17450.923828125;505440.1244077536;505390.4292704911;259307.70558862737;259307.70558862737;251893.59308945795;430799.1582183253;465426.49870606;456106.4472582583;472458.26935960614;526700.9530928212;477057.62490789796;455982.54772463517;458685.9034793936;465409.2384259755;457113.1263415801;412343.20549906115;494738.41389550443;468067.60413833417;465426.49870606;205292.2597576877;216997.06728235667;470298.1829359995;199320.56639213258;192599.62531438665;272.8884849136861;1968064.3025293257;954290.6265658956;119393.65114940576;629790.9903996508;0;100;109;45;109;117;97;4;63;64;703436641630.6129;280796116179.9995;554201258139.9832;11940.543460274846;12419.807424927234;-0.0;0.0;2633722.011209995;524500.1805833752;0.0;2392434.047493039;1.6623153568886488;0.19891019625082956
3354;2019-08-04 01:37:45.121;775;776;216;217;198;33;211;28;55;35;702;233;54;73;238;170;264;679;196;233;211;15;623;347;331;143;352;264;625;-1.0;-1.0;76.0;177.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;17047.51171875;9911.6845703125;3123.41064453125;1212.31726074219;518.0;314455;491.0;0.0;Calculated values ==>;1564875465.121;350.66;350.76;294.76000000000005;294.86;292.96000000000004;276.46000000000004;272.9856168485579;294.26000000000005;275.96000000000004;278.66;276.66;343.36;296.46000000000004;278.56;280.46000000000004;296.96000000000004;290.16;299.56;341.06000000000006;296.46000000000004;294.26000000000005;322.26000000000005;324.96000000000004;274.66;243.1966462407574;263.0348170998261;272.9856168485579;292.76000000000005;6230000.0;3470000.0000000005;3310000.0;1430000.0;3520000.0000000005;2640000.0;6250000.0;0.0;0.0;0.012666666666666666;0.029500000000000002;0.0;0.0;0.0;9911.6845703125;3123.41064453125;1212.31726074219;17047.51171875;504878.66981967964;504828.2074295444;259371.1793496879;259794.49617779284;252306.2899250983;430988.63858405815;465426.49870606;456230.2461447043;471798.96558121993;526700.9530928212;477057.62490789796;456106.4472582583;458442.02134100883;465843.3745391188;457600.8811923833;412737.6469219609;491823.76480239606;468192.39839130465;465426.49870606;206128.24275125185;217415.1398638553;469819.94228607416;198214.51970748097;192599.62531438665;272.4376254550265;1968351.7463688704;954458.8243547267;119413.9703798919;629843.2862751478;0;100;109;45;109;117;97;4;63;64;703635211840.4045;280880403534.9111;554359634379.817;3268.199201538162;8012.3599660684995;-0.0;0.0;2633848.7317211153;524670.423104579;0.0;2392434.047493039;0.7917619558594787;0.10964107121681467
3355;2019-08-04 01:38:45.121;770;771;217;218;197;31;212;25;55;35;693;232;54;75;239;169;264;673;196;233;211;16;620;344;331;146;349;265;622;-2.0;0.0;-1.0;204.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16847.52734375;9346.166015625;3106.93188476562;1200.85949707031;519.0;314456;494.0;0.0;Calculated values ==>;1564875525.121;350.16;350.26;294.86;294.96000000000004;292.86;276.26000000000005;272.6583383277491;294.36;275.66;278.66;276.66;342.46000000000004;296.36;278.56;280.66;297.06;290.06;299.56;340.46000000000004;296.46000000000004;294.26000000000005;322.56;325.06;274.76000000000005;243.81672145450628;263.1675429290057;272.6583383277491;292.76000000000005;6200000.0;3440000.0;3310000.0;1460000.0;3490000.0;2650000.0;6220000.0;0.0;0.0;0.0;0.034;0.0;0.0;0.0;9346.166015625;3106.93188476562;1200.85949707031;16847.52734375;504498.5182818858;504447.2933208439;259991.48618201312;260423.07427298615;252076.4894311369;431175.4696738307;465553.18104723236;456065.4032244539;471400.74093632615;525699.9452386639;476820.0068983902;455941.3015012075;458526.855675845;466403.50635263;457950.0317343636;413895.4936039345;491304.41358730267;468192.39839130465;465426.49870606;207382.2378540181;217833.21561994078;469511.7560845713;196913.5317543963;192599.62531438665;271.90667340563976;1968634.2050277246;954619.3064429428;119434.08018620701;629895.2057962252;0;100;109;45;109;117;97;4;63;64;703833811840.4045;280967103534.9111;554518334379.817;0.0;9268.339627225949;-0.0;0.0;2633875.9667144613;524814.4289345231;0.0;2392434.047493039;0.6788024422098663;0.11246255074796961
3356;2019-08-04 01:39:45.122;765;767;217;218;197;29;212;21;57;33;680;230;55;78;239;169;264;670;196;233;212;17;622;341;331;147;345;265;624;-1.0;-1.0;5.0;209.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16503.447265625;8943.34375;3151.48999023438;1196.13549804688;520.0;314457;496.0;0.0;Calculated values ==>;1564875585.122;349.66;349.86;294.86;294.96000000000004;292.86;276.06;272.3289490889957;294.36;275.26000000000005;278.86;276.46000000000004;341.16;296.16;278.66;280.96000000000004;297.06;290.06;299.56;340.16;296.46000000000004;294.36;322.76000000000005;325.16;274.86;244.02132995426717;263.1675429290057;272.3289490889957;292.76000000000005;6220000.0;3410000.0;3310000.0;1470000.0;3450000.0;2650000.0;6240000.0;0.0;0.0;0.0008333333333333334;0.034833333333333334;0.0;0.0;0.0;8943.34375;3151.48999023438;1196.13549804688;16503.447265625;503662.6283653989;503741.6998568978;259859.7217838043;260288.45520756132;251984.6250723573;431359.6534126046;465553.18104723236;456313.30301945616;471068.7543314603;524365.9764213148;476595.6952811066;456065.4032244539;458892.83410245395;466974.3007444151;458431.80727820273;413127.75806397817;490682.03542843554;468192.39839130465;465553.18104723236;208218.24852204052;218251.29456621417;469475.28080483334;196446.88803089524;192599.62531438665;271.7079295272526;1968912.13444788;954771.7215643486;119454.05547739149;629947.3601810125;0;100;109;45;109;117;97;4;63;64;704032415150.1647;281055004999.8049;554677337029.625;216.5553458238008;9510.489014958845;-0.0;0.0;2633877.771372418;524970.9217811896;0.0;2392434.047493039;0.731853650880958;0.11972224141507222
3357;2019-08-04 01:40:45.132;762;764;217;218;197;26;212;18;59;30;666;229;57;89;239;169;264;675;196;234;212;15;626;338;332;135;343;267;629;-2.0;-1.0;380.0;165.0;0.0;0;1;48;1;0;0;1;0;0;0;1;1;0;0;0;17544.28125;8933.33203125;3218.54077148438;2145.21850585938;520.0;314458;498.0;0.0;Calculated values ==>;1564875645.132;349.36;349.56000000000006;294.86;294.96000000000004;292.86;275.76000000000005;271.99741764416325;294.36;274.96000000000004;279.06;276.16;339.76;296.06;278.86;282.06;297.06;290.06;299.56;340.66;296.56;294.36;322.96000000000004;325.16;274.66;241.49495122638035;263.43189868330234;271.99741764416325;292.76000000000005;6260000.0;3379999.9999999995;3320000.0000000005;1350000.0;3429999.9999999995;2670000.0;6290000.0;0.0;0.0;0.06333333333333332;0.0275;0.0;0.0;0.0;8933.33203125;3218.54077148438;2145.21850585938;17544.28125;502901.4582421186;502888.6388823489;259537.8211366582;259959.7638147675;251758.5710892323;431541.1909327263;465408.1613859091;456232.27956913534;472363.3712700832;522766.50279019075;476230.53159588756;455983.5742871536;459916.3620162449;467258.10903659824;458910.2024043519;411540.78907282226;490857.345541539;468177.2643903578;465408.1613859091;209054.2704885073;218251.29456621417;470897.14156183373;196756.92195969832;192599.62531438665;271.82017757287423;1969195.9128073105;954920.7186912183;119481.90473485574;630000.45261795;0;100;109;45;109;117;97;4;64;64;704231348300.133;281139619099.79144;554836963629.5996;16433.439315264342;7538.856039058724;-0.0;0.0;2634016.5444528977;525113.0233362631;0.0;2392434.047493039;1.6767253448198718;0.16988155399542723
3358;2019-08-04 01:41:45.073;762;763;215;216;195;25;212;16;61;27;663;229;60;95;239;168;264;685;197;234;212;13;631;336;332;130;341;271;634;-3.0;-2.0;632.0;237.0;0.0;0;1;53;1;0;0;1;0;0;0;1;1;0;0;0;18143.4296875;9380.35546875;3319.44458007812;2201.57446289062;520.0;314459;500.0;0.0;Calculated values ==>;1564875705.073;349.36;349.46000000000004;294.66;294.76000000000005;292.66;275.66;271.77519066394296;294.36;274.76000000000005;279.26000000000005;275.86;339.46000000000004;296.06;279.16;282.66;297.06;289.96000000000004;299.56;341.66;296.56;294.36;323.16;325.16;274.46000000000004;240.39332010688793;263.95629194202945;271.77519066394296;292.86;6310000.0;3360000.0;3320000.0000000005;1300000.0;3410000.0;2710000.0;6340000.0;0.0;0.0;0.10533333333333333;0.0395;0.0;0.0;0.0;9380.35546875;3319.44458007812;2201.57446289062;18143.4296875;502440.1457206872;502295.13187232765;258405.44309730822;258814.01412758755;250821.31148221518;431660.74602318485;465408.1613859091;455820.9636019995;472727.1298661593;522133.5893348593;475722.3486214766;455695.6443231327;460022.3689399047;467540.872670903;459094.54493689875;409448.67859923077;491730.3974511924;468177.2643903578;465408.1613859091;209890.3038832737;218251.29456621417;471368.7123706365;196293.8224406145;192599.62531438665;271.62692456135227;1969493.0179574161;955073.1826831847;119518.09239003262;630054.8822540415;0;100;109;45;109;117;97;4;64;64;704430352420.0824;281219040924.77124;554998204919.5586;27336.85886899922;10865.458152235871;-0.0;0.0;2634380.938264397;525266.2418080214;0.0;2392434.047493039;2.5636773970879014;0.2534712261534165
3359;2019-08-04 01:42:45.123;764;765;213;215;195;24;213;15;64;25;673;230;62;96;239;167;264;697;196;234;212;12;645;336;332;133;341;275;647;-2.0;78.0;897.0;178.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;18479.044921875;10350.630859375;3381.1298828125;1306.53601074219;520.0;314460;502.0;0.0;Calculated values ==>;1564875765.123;349.56000000000006;349.66;294.46000000000004;294.66;292.66;275.56;271.77519066394296;294.46000000000004;274.66;279.56;275.66;340.46000000000004;296.16;279.36;282.76000000000005;297.06;289.86;299.56;342.86;296.56;294.36;323.36;325.16;274.36;241.05796691057077;264.4750485637546;271.77519066394296;292.76000000000005;6450000.0;3360000.0;3320000.0000000005;1330000.0;3410000.0;2750000.0;6470000.0;0.0;0.013000000000000001;0.14950000000000002;0.029666666666666668;0.0;0.0;0.0;10350.630859375;3381.1298828125;1306.53601074219;18479.044921875;501407.8700706655;501355.55281266203;256884.25853451187;257665.37511957128;250283.75287392968;431660.74602318485;465534.9942333593;455533.634604728;472138.9942397944;522843.07430271927;475324.9694203692;455281.0346179339;459518.6957150432;467540.872670903;458961.67625917215;402737.5510538072;492070.820303397;468177.2643903578;465408.1613859091;210726.34883551928;218251.29456621417;470871.3547390081;196454.4024220539;192599.62531438665;271.6912281358556;1969798.4595683254;955237.7445898602;119547.35100583461;630110.7669062883;0;100;109;45;109;117;97;4;64;64;704629718419.9241;281298006674.70856;555162141419.4285;38732.34521130979;8141.036252069642;0.0;0.0;2634931.973778546;525424.7612508093;0.0;2392434.047493039;3.116934200294178;0.2745965445449556
3360;2019-08-04 01:43:45.134;770;770;212;213;192;25;213;14;66;25;689;231;64;88;240;166;264;711;196;234;213;13;659;336;332;140;341;276;662;-1.0;-1.0;863.0;244.0;0.0;0;100;73;1;0;0;1;0;0;0;1;0;0;0;0;18904.724609375;11082.5380859375;3505.85986328125;1278.36840820312;520.0;314461;504.0;0.0;Calculated values ==>;1564875825.134;350.16;350.16;294.36;294.46000000000004;292.36;275.66;271.77519066394296;294.46000000000004;274.56;279.76000000000005;275.66;342.06000000000006;296.26000000000005;279.56;281.96000000000004;297.16;289.76000000000005;299.56;344.26;296.56;294.46000000000004;323.56;325.16;274.46000000000004;242.56692532238324;264.60387354146746;271.77519066394296;292.76000000000005;6590000.000000001;3360000.0;3320000.0000000005;1400000.0;3410000.0;2760000.0;6620000.0;0.0;0.0;0.14383333333333334;0.04066666666666666;0.0;0.0;0.0;11082.5380859375;3505.85986328125;1278.36840820312;18904.724609375;500910.0446574996;500630.23360644164;255744.09262756334;256118.13271574664;248682.20965904498;431660.74602318485;465534.9942333593;455619.69550148444;471211.3733730803;524416.591500943;475310.8655810358;455366.90589584416;458372.40773382265;467667.34427010705;458828.6807071776;393850.46617553884;492507.11758006585;468177.2643903578;465534.9942333593;211562.405474017;218251.29456621417;470028.2500469368;196403.52117554608;192599.62531438665;271.67085940847124;1970110.0480959902;955416.387076656;119568.89582520816;630168.1690094452;0;100;109;45;109;117;97;4;64;64;704828954940.4434;281379921689.92206;555327471724.8594;37283.92640721414;11127.405640769886;-0.0;0.0;2635565.558846322;525585.3610382322;0.0;2392434.047493039;3.051115202521341;0.28488821309974843
3361;2019-08-04 01:44:45.124;780;777;209;210;190;27;213;16;71;25;697;231;69;85;240;165;264;722;195;235;213;14;658;341;332;145;345;276;661;-2.0;-1.0;1473.0;267.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;19080.60546875;11468.486328125;3417.98461914062;1265.55834960938;520.0;314462;506.0;0.0;Calculated values ==>;1564875885.124;351.16;350.86;294.06;294.16;292.16;275.86;272.3289490889957;294.46000000000004;274.76000000000005;280.26000000000005;275.66;342.86;296.26000000000005;280.06;281.66;297.16;289.66;299.56;345.36;296.66;294.46000000000004;323.76000000000005;325.16;274.56;243.61107973660833;264.60387354146746;272.3289490889957;292.66;6580000.0;3410000.0;3320000.0000000005;1450000.0;3450000.0;2760000.0;6609999.999999999;0.0;0.0;0.2455;0.0445;0.0;0.0;0.0;11468.486328125;3417.98461914062;1265.55834960938;19080.60546875;502347.17372702085;501667.598699503;254681.9105257751;255049.93501059889;248048.9162699112;431359.6534126046;465534.9942333593;456249.7568715341;470542.0514489591;525242.8210953965;475310.8655810358;455998.05715364416;457999.9434910028;467101.7131086351;457893.8503279882;394607.13247452915;494144.28264836536;468302.1139749908;465534.9942333593;212398.47392691602;218251.29456621417;469448.80467432167;197835.37403498782;192599.62531438665;272.2622786801858;1970426.5397559553;955604.2809592691;119590.09168162836;630225.8580970239;0;100;109;45;109;117;97;4;64;64;705028121740.475;281465407439.93567;555493044124.8857;63440.73098637211;12086.797663450356;-0.0;0.0;2636404.7910960442;525778.7804905158;0.0;2392434.047493039;4.676039602307747;0.4042227277043042
3362;2019-08-04 01:45:45.115;788;784;207;207;188;31;214;18;76;25;693;230;74;85;241;164;264;729;195;235;213;15;662;345;332;149;350;277;664;-1.0;-1.0;1236.0;261.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;19594.541015625;12262.6796875;3396.0185546875;1257.64709472656;520.0;314463;507.0;0.0;Calculated values ==>;1564875945.115;351.96000000000004;351.56000000000006;293.86;293.86;291.96000000000004;276.26000000000005;272.7676641592781;294.56;274.96000000000004;280.76000000000005;275.66;342.46000000000004;296.16;280.56;281.66;297.26000000000005;289.56;299.56;346.06000000000006;296.66;294.46000000000004;323.86;325.16;274.66;244.42749628697553;264.73235714968143;272.7676641592781;292.66;6620000.0;3450000.0;3320000.0000000005;1490000.0;3500000.0;2770000.0;6640000.000000001;0.0;0.0;0.206;0.0435;0.0;0.0;0.0;12262.6796875;3396.0185546875;1257.64709472656;19594.541015625;503052.54655179055;502332.75820663647;253817.82750176557;253817.82750176557;247280.64318666252;431113.4868728058;465661.73213237483;456713.7017175488;470002.44352694025;524750.3931894029;475068.4866712757;456462.4560975668;457839.1615416674;466517.27427466155;457109.4509825064;391402.27295022487;494820.1687612993;468302.1139749908;465534.9942333593;212816.51262364245;218251.29456621417;469002.13212197047;198893.93908393988;192599.62531438665;272.6987094799913;1970748.784299054;955802.0110119011;119611.11523963563;630282.6329392423;0;100;109;45;109;117;97;4;64;64;705227291860.266;281553594209.84314;555658919239.7117;53110.87110252344;11749.70639715433;-0.0;0.0;2637375.9087562636;525977.3882285156;0.0;2392434.047493039;3.8341956378806032;0.33904976259477176
3363;2019-08-04 01:46:45.125;794;790;206;206;187;36;214;19;76;25;681;228;75;92;241;162;264;735;195;235;214;14;659;350;332;139;355;280;661;-2.0;0.0;1185.0;290.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20827.9609375;12940.5185546875;3417.70825195312;2225.98413085938;520.0;314464;509.0;0.0;Calculated values ==>;1564876005.125;352.56000000000006;352.16;293.76000000000005;293.76000000000005;291.86;276.76000000000005;273.3108153835814;294.56;275.06;280.76000000000005;275.66;341.26;295.96000000000004;280.66;282.36;297.26000000000005;289.36;299.56;346.66;296.66;294.56;324.06;325.16;274.56;242.35481222062532;265.11578078379944;273.3108153835814;292.66;6590000.000000001;3500000.0;3320000.0000000005;1390000.0;3550000.0;2800000.0;6609999.999999999;0.0;0.0;0.19749999999999998;0.04833333333333333;0.0;0.0;0.0;12940.5185546875;3417.70825195312;2225.98413085938;20827.9609375;504126.26303614426;503411.2402997313;253590.55963631708;253590.55963631708;247054.78785705174;430799.1582183253;465661.73213237483;456220.91083787166;471344.5575217925;523268.7792750836;474452.6366798997;456094.42057928693;458230.2888181829;465798.81223944406;456012.448477608;393850.46617553884;495945.43172005424;468302.1139749908;465661.73213237483;213652.59903751023;218251.29456621417;470261.8752935162;200179.94512159546;192599.62531438665;273.22719531624335;1971085.6946243069;956012.072668328;119640.15033822093;630339.4234594647;0;100;109;45;109;117;97;4;65;64;705426525060.2344;281640008609.8294;555826047089.685;50568.09072896455;13053.959958309502;-0.0;0.0;2638240.04410328;526184.1198976482;0.0;2392434.047493039;3.4234464353229446;0.3104478863457806
3364;2019-08-04 01:47:45.126;796;794;208;208;189;42;214;22;74;25;676;228;73;96;240;160;264;737;196;236;214;12;659;354;333;136;359;282;660;-1.0;-2.0;1206.0;240.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20781.064453125;12925.26953125;3366.1123046875;2252.63696289062;520.0;314465;510.0;0.0;Calculated values ==>;1564876065.126;352.76;352.56000000000006;293.96000000000004;293.96000000000004;292.06;277.36;273.7412296467126;294.56;275.36;280.56;275.66;340.76;295.96000000000004;280.46000000000004;282.76000000000005;297.16;289.16;299.56;346.86;296.76000000000005;294.56;324.16;325.16;274.36;241.71165711629368;265.3697278774862;273.7412296467126;292.76000000000005;6590000.000000001;3540000.0;3329999.9999999995;1360000.0;3590000.0;2820000.0;6600000.0;0.0;0.0;0.201;0.04;0.0;0.0;0.0;12925.26953125;3366.1123046875;2252.63696289062;20781.064453125;504392.43762709317;504035.8175020602;254361.92775630075;254361.92775630075;247751.52001811322;430542.39183029096;465516.9224069682;455635.961902395;471742.7696466962;522588.9062790901;474193.4402286458;455508.6203074874;458409.8766563556;465088.32681886124;455065.9956093936;393850.46617553884;496318.60978877824;468287.2343458366;465516.9224069682;214070.64678622372;218251.29456621417;470469.1018322894;201235.55139366162;192599.62531438665;273.65862982536765;1971432.4422811745;956227.6244945877;119677.47280265448;630395.9562395657;0;100;109;45;109;117;97;4;65;64;705626028384.9934;281722509984.72974;555994649899.4814;51134.48251225542;10769.342017545114;-0.0;0.0;2639087.5796712907;526382.6507226658;0.0;2392434.047493039;3.338209759241212;0.29418064371206026
3365;2019-08-04 01:48:45.106;794;794;212;211;190;46;215;24;74;26;682;231;73;97;240;160;264;740;197;236;214;12;657;356;333;135;361;284;658;-2.0;-1.0;1110.0;209.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20770.03125;12892.1962890625;3375.3095703125;2279.32861328125;519.0;314466;510.0;0.0;Calculated values ==>;1564876125.106;352.56000000000006;352.56000000000006;294.36;294.26000000000005;292.16;277.76000000000005;273.955091788801;294.66;275.56;280.56;275.76000000000005;341.36;296.26000000000005;280.46000000000004;282.86;297.16;289.16;299.56;347.16;296.76000000000005;294.56;324.16;325.06;274.36;241.49495122638035;265.62235894841564;273.955091788801;292.86;6570000.0;3560000.0;3329999.9999999995;1350000.0;3610000.0;2840000.0;6580000.0;0.0;0.0;0.185;0.034833333333333334;0.0;0.0;0.0;12892.1962890625;3375.3095703125;2279.32861328125;20770.03125;504306.9884702243;504216.6533395921;255939.7436708437;255564.95975881183;248156.80750798524;430412.23801567365;465643.8102828436;455302.3932025599;471972.7596631712;523050.91870773426;474279.94179643743;455174.41107977345;458215.16467736894;464796.26975366054;454728.515857866;395338.729487601;496925.0471494005;468287.2343458366;465516.9224069682;214070.64678622372;217833.21561994078;470603.4154074653;201755.28159480687;192599.62531438665;273.8705388135855;1971778.5859924336;956442.6983279758;119715.22659367464;630452.1160290367;0;100;109;45;109;117;97;4;65;64;705825761785.0569;281803782884.75555;556164393299.5354;46906.215647434314;9364.876661140936;-0.0;0.0;2639904.313154275;526550.3799499896;0.0;2392434.047493039;3.0339998122879774;0.2663499103348231
