;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3366;2019-08-04 01:49:45.117;791;792;215;214;194;47;215;27;73;28;693;232;72;97;241;162;264;741;196;236;215;12;654;359;333;132;364;285;655;-3.0;-1.0;1161.0;140.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20889.724609375;12800.0185546875;3331.86596679688;2303.13549804688;519.0;314467;511.0;0.0;Calculated values ==>;1564876185.117;352.26;352.36;294.66;294.56;292.56;277.86;274.27422755570615;294.66;275.86;280.46000000000004;275.96000000000004;342.46000000000004;296.36;280.36;282.86;297.26000000000005;289.36;299.56;347.26;296.76000000000005;294.66;324.26000000000005;325.06;274.36;240.83765695389522;265.74818594083865;274.27422755570615;292.76000000000005;6540000.000000001;3590000.0;3329999.9999999995;1320000.0;3640000.0;2850000.0;6550000.0;0.0;0.0;0.19349999999999998;0.02333333333333333;0.0;0.0;0.0;12800.0185546875;3331.86596679688;2303.13549804688;20889.724609375;504179.55125094764;504221.9320383774;257235.3616728905;256850.66546191843;249623.25377419888;430214.79039162316;465643.8102828436;455006.6534113153;472562.30901117553;524113.64789101295;474265.74480735924;454878.2288214866;458054.79354065494;464488.10253275675;454502.1527430527;397403.41111667355;497351.9785810106;468287.2343458366;465643.8102828436;214488.6975840042;217833.21561994078;471004.98279486166;202590.4980155007;192599.62531438665;274.20919960613;1972125.8142723492;956656.8393708934;119753.42079568875;630508.019405732;0;100;109;45;109;117;97;4;65;64;706025598415.5778;281883897569.96436;556335124594.9803;48842.52606909012;6263.004644851754;-0.0;0.0;2640702.365620126;526680.6361704755;0.0;2392434.047493039;2.989176613616882;0.24649534893878444
3367;2019-08-04 01:50:45.117;786;788;217;217;197;48;215;29;70;30;705;233;70;96;241;165;264;739;197;237;215;13;653;360;333;130;364;285;654;-1.0;-1.0;1155.0;173.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;21013.296875;12774.1171875;3323.57543945312;2309.15014648438;519.0;314468;511.0;0.0;Calculated values ==>;1564876245.117;351.76;351.96000000000004;294.86;294.86;292.86;277.96000000000004;274.38016830617;294.66;276.06;280.16;276.16;343.66;296.46000000000004;280.16;282.76000000000005;297.26000000000005;289.66;299.56;347.06000000000006;296.86;294.66;324.26000000000005;325.06;274.46000000000004;240.39332010688793;265.74818594083865;274.38016830617;292.86;6530000.0;3600000.0;3329999.9999999995;1300000.0;3640000.0;2850000.0;6540000.000000001;0.0;0.0;0.1925;0.028833333333333332;0.0;0.0;0.0;12774.1171875;3323.57543945312;2309.15014648438;21013.296875;503605.66793077945;503780.82475399936;258067.4078971277;258067.4078971277;250698.43215778613;430148.3826014536;465643.8102828436;454621.02142792806;473017.81868751155;525359.4653467821;474381.2684291957;454621.02142792806;457929.03565350006;464488.10253275675;454756.7536004463;398053.7631579167;497175.1742708766;468412.1387667309;465643.8102828436;214488.6975840042;217833.21561994078;471368.7123706365;202804.62920982754;192599.62531438665;274.29690808942456;1972475.0061180524;956869.957168745;119791.85650939318;630563.4814174508;0;100;109;45;109;117;97;4;65;64;706225398415.5778;281962497569.96436;556506124594.9803;48474.65550198435;7743.59773113666;-0.0;0.0;2641513.3421332184;526797.3578569421;0.0;2392434.047493039;3.054204022117704;0.25989616376175945
3368;2019-08-04 01:51:45.108;781;779;217;217;198;47;215;31;67;31;716;233;67;94;241;167;264;735;197;237;215;14;651;360;333;134;365;284;652;-2.0;-2.0;1040.0;202.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20450.140625;12812.0107421875;3294.04077148438;1347.86108398438;519.0;314469;511.0;0.0;Calculated values ==>;1564876305.108;351.26;351.06000000000006;294.86;294.86;292.96000000000004;277.86;274.38016830617;294.66;276.26000000000005;279.86;276.26000000000005;344.76;296.46000000000004;279.86;282.56;297.26000000000005;289.86;299.56;346.66;296.86;294.66;324.26000000000005;325.06;274.56;241.2770596917726;265.62235894841564;274.38016830617;292.86;6509999.999999999;3600000.0;3329999.9999999995;1340000.0;3650000.0;2840000.0;6520000.0;0.0;0.0;0.17333333333333334;0.033666666666666664;0.0;0.0;0.0;12812.0107421875;3294.04077148438;1347.86108398438;20450.140625;503122.57845606364;502764.4347726944;258177.5019816293;258177.5019816293;251129.37809456998;430148.3826014536;465643.8102828436;454404.03783975996;472592.1488768574;526578.5352098268;474510.68406173325;454404.03783975996;457838.45910063095;464341.04294382274;455038.97038927546;399305.5565877168;496821.9107260708;468412.1387667309;465643.8102828436;214488.6975840042;217833.21561994078;470933.0218839325;202749.61816763197;192599.62531438665;274.2755690447161;1972820.4829342263;957083.1429186088;119822.32703168441;630618.6199471306;0;100;109;45;109;117;97;4;65;64;706425168445.3682;282041685689.8813;556676798989.8013;43620.09940983552;9028.841258448785;-0.0;0.0;2642280.6833049017;526937.1072161599;0.0;2392434.047493039;3.016454928011619;0.2662451846272087
3369;2019-08-04 01:52:45.099;777;739;216;216;199;47;216;32;64;34;724;233;64;86;242;169;264;717;196;237;215;16;651;360;333;143;365;283;653;-3.0;-1.0;1231.0;116.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20304.875;12874.1357421875;3323.06616210938;1302.15966796875;519.0;314470;511.0;0.0;Calculated values ==>;1564876365.099;350.86;347.06000000000006;294.76000000000005;294.76000000000005;293.06;277.86;274.38016830617;294.76000000000005;276.36;279.56;276.56;345.56000000000006;296.46000000000004;279.56;281.76000000000005;297.36;290.06;299.56;344.86;296.86;294.66;324.26000000000005;325.06;274.76000000000005;243.1966462407574;265.49620691782997;274.38016830617;292.76000000000005;6509999.999999999;3600000.0;3329999.9999999995;1430000.0;3650000.0;2830000.0;6530000.0;0.0;0.0;0.20516666666666666;0.01933333333333333;0.0;0.0;0.0;12874.1357421875;3323.06616210938;1302.15966796875;20304.875;502589.3782448097;497271.8332066976;257730.34974228666;257730.34974228666;251439.62031564742;430148.3826014536;465770.603205553;454187.5082214714;471700.2039591064;527484.7235586949;474639.8972291321;454187.5082214714;456992.54479810013;464473.26053001377;455320.5203350088;399305.5565877168;494246.2557187271;468412.1387667309;465643.8102828436;214488.6975840042;217833.21561994078;469919.0881636273;202866.0751987195;192599.62531438665;274.32073419240595;1973160.0571203087;957297.1620314043;119844.40722540158;630673.754233469;0;100;109;45;109;117;97;4;65;64;706624938475.1586;282124773224.7941;556846873474.6228;51562.78067516792;5163.02491732155;-0.0;0.0;2643073.7549928445;527055.355027668;0.0;2392434.047493039;3.241592863730126;0.26042076063310127
3370;2019-08-04 01:53:45.119;774;735;215;215;197;45;216;34;62;36;723;232;62;82;242;170;264;710;196;237;216;17;652;360;333;147;365;282;654;-2.0;-2.0;1084.0;99.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20357.3671875;12882.26171875;3302.23852539062;1281.77270507812;518.0;314471;511.0;0.0;Calculated values ==>;1564876425.119;350.56000000000006;346.66;294.66;294.66;292.86;277.66;274.38016830617;294.76000000000005;276.56;279.36;276.76000000000005;345.46000000000004;296.36;279.36;281.36;297.36;290.16;299.56;344.16;296.86;294.76000000000005;324.26000000000005;324.96000000000004;274.86;244.02132995426717;265.3697278774862;274.38016830617;292.76000000000005;6520000.0;3600000.0;3329999.9999999995;1470000.0;3650000.0;2820000.0;6540000.000000001;0.0;0.0;0.18066666666666667;0.0165;0.0;0.0;0.0;12882.26171875;3302.23852539062;1281.77270507812;20357.3671875;502096.4753290141;496627.6269713944;257288.13552452417;257288.13552452417;250698.43215778613;430148.3826014536;465770.603205553;454100.1898912975;471366.9202731048;527458.9674393449;474653.9205112751;454100.1898912975;456650.6653515368;464473.26053001377;455461.04788358515;398687.43610735994;493174.0470744767;468412.1387667309;465770.603205553;214488.6975840042;217415.1398638553;469475.28080483334;202861.1571976449;192599.62531438665;274.3188275571424;1973499.022089103;957511.8702223924;119865.94717276005;630728.9835094714;0;100;109;45;109;117;97;4;65;64;706824805075.0951;282211802224.7665;557016429974.569;45390.5185733199;4399.13303951861;-0.0;0.0;2643881.968467712;527135.0662388328;0.0;2392434.047493039;2.850616829222607;0.22829814296136816
3371;2019-08-04 01:54:45.129;773;745;214;214;196;45;216;35;61;37;713;231;61;80;243;171;264;709;196;237;216;17;651;361;334;141;366;282;652;-2.0;-2.0;1017.0;126.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;21146.47265625;12830.9228515625;3266.4169921875;2258.40893554688;517.0;314472;510.0;0.0;Calculated values ==>;1564876485.129;350.46000000000004;347.66;294.56;294.56;292.76000000000005;277.66;274.4858918419099;294.76000000000005;276.66;279.26000000000005;276.86;344.46000000000004;296.26000000000005;279.26000000000005;281.16;297.46000000000004;290.26000000000005;299.56;344.06000000000006;296.86;294.76000000000005;324.16;324.86;274.86;242.77792619122317;265.3697278774862;274.4858918419099;292.76000000000005;6509999.999999999;3610000.0;3340000.0;1410000.0;3660000.0;2820000.0;6520000.0;0.0;0.0;0.1695;0.021;0.0;0.0;0.0;12830.9228515625;3266.4169921875;2258.40893554688;21146.47265625;502055.0439792589;498185.7340728055;257007.15673152308;257007.15673152308;250430.95992329658;430081.6785162784;465626.0036551952;453971.4356033254;472260.1919623333;526424.4537461175;474538.8797228383;453971.4356033254;456397.6522730385;464458.5429927953;455434.2692257803;399305.5565877168;493236.05638383434;468272.46886481106;465626.0036551952;214070.64678622372;216997.06728235667;470288.2636984603;203063.18411925802;192599.62531438665;274.4017597046749;1973844.9450653014;957726.1824732006;119895.45360334618;630783.7314285752;0;100;109;45;109;117;97;4;65;65;707024938425.0632;282298216624.75275;557185658174.5421;42528.94862654942;5611.726671163248;-0.0;0.0;2644614.7528046323;527218.5039737137;0.0;2392434.047493039;2.622648407130614;0.21698813173483333
3372;2019-08-04 01:55:45.130;772;752;213;213;195;44;216;35;62;37;675;229;61;87;243;171;264;711;196;238;216;14;663;361;334;142;365;276;666;-1.0;-1.0;1141.0;199.0;0.0;0;1;0;1;1;0;1;0;0;0;1;0;1;0;0;35064.75390625;26995.876953125;3434.95849609375;2162.93237304688;517.0;314473;510.0;0.0;Calculated values ==>;1564876545.13;350.36;348.36;294.46000000000004;294.46000000000004;292.66;277.56;274.4858918419099;294.76000000000005;276.66;279.36;276.86;340.66;296.06;279.26000000000005;281.86;297.46000000000004;290.26000000000005;299.56;344.26;296.96000000000004;294.76000000000005;324.16;324.86;274.56;242.98782864720522;264.60387354146746;274.4858918419099;292.76000000000005;6630000.0;3610000.0;3340000.0;1420000.0;3650000.0;2760000.0;6659999.999999999;0.0;0.0;0.19016666666666668;0.033166666666666664;0.0;0.0;0.0;26995.876953125;3434.95849609375;2162.93237304688;35064.75390625;500807.4188461108;497800.3329651903;255923.11085287557;255923.11085287557;249546.02315400663;430081.6785162784;465626.0036551952;455113.6716874928;472128.42060986464;522969.30548192497;475082.73863267165;454986.8862788728;458248.3511025769;464605.36442852597;455434.2692257803;390514.72590252594;492102.16755380057;468397.5132197052;465626.0036551952;214070.64678622372;216997.06728235667;469856.40358979115;202943.15055527835;192599.62531438665;274.3552512522985;1974313.3797617324;958058.0780039908;119932.2987284282;630839.5771552119;0;101;109;45;109;117;97;4;65;65;707225341765.6174;282383118039.98755;557353060965.0051;47954.42743530945;8852.622892311341;-0.0;0.0;2645368.793507702;527339.0422293468;0.0;2392434.047493039;1.7428807444843628;0.15062482982658595
3373;2019-08-04 01:56:45.120;769;757;210;209;195;51;217;36;57;38;655;229;56;72;243;170;264;712;196;238;216;10;648;371;334;143;375;257;646;-2.0;-1.0;1244.0;219.0;0.0;63;1;0;1;1;0;1;0;0;0;1;0;1;0;0;31506.896484375;21956.359375;5221.484375;1983.62902832031;516.0;314474;512.0;0.0;Calculated values ==>;1564876605.12;350.06000000000006;348.86;294.16;294.06;292.66;278.26000000000005;275.5313989812953;294.86;276.76000000000005;278.86;276.96000000000004;338.66;296.06;278.76000000000005;280.36;297.46000000000004;290.16;299.56;344.36;296.96000000000004;294.76000000000005;324.36;324.76000000000005;274.16;243.1966462407574;262.0952818180154;275.5313989812953;292.76000000000005;6480000.0;3710000.0;3340000.0;1430000.0;3750000.0;2570000.0;6459999.999999999;0.0;0.0;0.20733333333333331;0.0365;0.0;0.0;0.0;21956.359375;5221.484375;1983.62902832031;31506.896484375;501797.72444730107;500376.45671263244;255783.41653500983;255403.90864777943;250324.10533620053;429398.2889081932;465752.9460256157;457615.8751958574;472095.1348084983;522446.15718276944;477487.7209105993;457494.3168154819;459428.652249687;463123.93518912955;453594.3991694253;401076.1657206642;494252.4932609344;468397.5132197052;465626.0036551952;214906.75144652807;216578.99785978085;469323.89381167525;205462.03069203426;192599.62531438665;275.3729759480485;1974868.0510522458;958465.945315952;119966.84764752805;630911.7021560252;0;101;109;45;109;117;97;4;65;65;707425708364.853;282468603789.6614;557512934314.3951;52279.897093792664;9630.958003866896;-0.0;0.0;2646203.9403279186;527493.0463979206;0.0;2392434.047493039;2.1230359511775525;0.18342413784408257
3374;2019-08-04 01:57:45.111;775;763;218;217;198;53;217;40;54;40;645;230;53;68;242;160;264;701;196;238;217;7;632;368;334;143;372;256;630;-2.0;-2.0;1365.0;166.0;0.0;87;12;100;1;0;0;1;0;0;0;1;0;1;0;0;19094.939453125;8325.986328125;5769.27294921875;2053.20458984375;516.0;314475;533.0;0.0;Calculated values ==>;1564876665.111;350.66;349.46000000000004;294.96000000000004;294.86;292.96000000000004;278.46000000000004;275.2199585193972;294.86;277.16;278.56;277.16;337.66;296.16;278.46000000000004;279.96000000000004;297.36;289.16;299.56;343.26;296.96000000000004;294.86;326.46000000000004;324.76000000000005;273.86;243.1966462407574;261.9595390733887;275.2199585193972;292.76000000000005;6320000.0;3679999.9999999995;3340000.0;1430000.0;3720000.0000000005;2560000.0;6300000.0;0.0;0.0;0.2275;0.027666666666666666;0.0;0.0;0.0;8325.986328125;5769.27294921875;2053.20458984375;19094.939453125;504061.9513258746;502664.5706191813;259895.31876992484;259474.6786414364;252077.75783685228;429606.4342157736;465752.9460256157;457412.81034958904;472292.48545527144;521504.0350772768;477723.1811860413;457291.26428059244;459105.13817309856;463437.49758610304;452665.6381322617;409014.12319748756;494339.09787605074;468397.5132197052;465752.9460256157;223686.61821467688;216578.99785978085;469026.00599727634;204746.54755635408;192599.62531438665;275.08415351564315;1975289.66976733;958718.2603446172;120000.48288173578;631003.278062215;0;101;109;45;109;117;97;4;65;65;707626078305.4391;282554390919.9123;557666811229.8452;57481.57478546096;7311.731683532183;-0.0;0.0;2647118.482061081;527634.2143006998;0.0;2392434.047493039;4.0123510819285055;0.33056473214980114
3375;2019-08-04 01:58:45.111;771;760;228;227;202;43;217;39;54;41;640;233;54;85;242;157;264;650;197;239;217;4;615;354;334;142;359;274;616;-2.0;-1.0;250.0;83.0;0.0;32;19;100;1;0;0;1;0;0;0;1;0;1;0;0;22558.52734375;12126.8720703125;3986.27807617188;2243.81567382812;516.0;314476;578.0;0.0;Calculated values ==>;1564876725.111;350.26;349.16;295.96000000000004;295.86;293.36;277.46000000000004;273.7412296467126;294.86;277.06;278.56;277.26000000000005;337.16;296.46000000000004;278.56;281.66;297.36;288.86;299.56;338.16;297.06;294.86;330.96000000000004;324.76000000000005;273.56;242.98782864720522;264.3458800820626;273.7412296467126;292.86;6150000.0;3540000.0;3340000.0;1420000.0;3590000.0;2740000.0;6160000.0;0.0;0.0;0.041666666666666664;0.013833333333333333;0.0;0.0;0.0;12126.8720703125;3986.27807617188;2243.81567382812;22558.52734375;505081.9619542645;503558.4546368369;265547.94510961155;265047.88341316144;254252.3094636433;430542.39183029096;465752.9460256157;454435.6487264574;472522.5091947854;519508.6859723283;475793.84946901724;454435.6487264574;458320.3533582858;465349.75327765616;454645.50595756964;415747.2892534283;488741.6872307872;468522.4719833748;465752.9460256157;242505.85365607988;216578.99785978085;468865.19519545574;200535.36577267933;192599.62531438665;273.3842545443114;1975636.7819906373;958888.7008312708;120036.29138393304;631084.5743207599;0;101;109;45;109;117;97;4;65;65;707826478305.4391;282639890919.9123;557825811229.8452;10579.178456407419;3711.89597368174;-0.0;0.0;2647685.6550047635;527726.0778645099;0.0;2392434.047493039;0.7785096170019384;0.07516661701085449
3376;2019-08-04 01:59:45.132;760;748;229;229;206;36;217;31;52;39;647;234;52;92;242;158;264;610;196;239;217;2;612;348;334;140;353;277;614;-1.0;-2.0;310.0;13.0;0.0;1;17;100;1;0;0;1;0;0;0;1;0;1;0;0;22810.982421875;12098.505859375;3080.59228515625;2260.75415039062;517.0;314477;614.0;13.0;Calculated values ==>;1564876785.132;349.16;347.96000000000004;296.06;296.06;293.76000000000005;276.76000000000005;273.0942459734351;294.86;276.26000000000005;278.36;277.06;337.86;296.56;278.36;282.36;297.36;288.96000000000004;299.56;334.16;297.06;294.86;334.56;324.86;273.36;242.56692532238324;264.73235714968143;273.0942459734351;292.76000000000005;6120000.0;3479999.9999999995;3340000.0;1400000.0;3529999.9999999995;2770000.0;6140000.0;0.0;0.0;0.051666666666666666;0.0021666666666666666;0.0;0.0;0.03290840299226056;12098.505859375;3080.59228515625;2260.75415039062;22810.982421875;503924.91811466595;502172.36102786806;266247.2798168734;266247.2798168734;255928.6164033264;430925.7729439634;465752.9460256157;453669.56598118163;472588.21769833704;519986.5727483131;475525.03662707005;453669.56598118163;458708.8848099951;466216.16700420267;455792.1995951874;416816.06398557505;483307.34875054215;468522.4719833748;465752.9460256157;257567.11924055516;216997.06728235667;468941.17327746755;199717.16006985106;192599.62531438665;273.0364436102634;1976014.9935658441;959090.649637729;120073.84260407291;631143.4855187197;0;101;109;45;109;117;97;4;65;65;708026948445.1333;282724520529.7832;557991169084.593;13120.874305418745;583.3186952831691;-0.0;0.0;2647883.224569298;527761.8838477394;0.0;2392434.047493039;0.7857975382447646;0.05955426264656915
3377;2019-08-04 02:00:45.122;753;741;226;228;209;32;218;25;49;36;659;234;49;90;241;160;264;617;195;239;217;1;626;344;335;137;349;274;627;-1.0;126.0;35.0;36.0;0.0;1;11;100;1;0;0;1;0;0;0;1;0;1;0;0;23994.255859375;12359.787109375;3213.31787109375;2217.64794921875;517.0;314478;618.0;0.0;Calculated values ==>;1564876845.122;348.46000000000004;347.26;295.76000000000005;295.96000000000004;294.06;276.36;272.6583383277491;294.96000000000004;275.66;278.06;276.76000000000005;339.06000000000006;296.56;278.06;282.16;297.26000000000005;289.16;299.56;334.86;297.06;294.86;334.96000000000004;324.86;273.26000000000005;241.92719264551067;264.3458800820626;272.6583383277491;292.66;6260000.0;3440000.0;3350000.0;1370000.0;3490000.0;2740000.0;6270000.0;0.0;0.021;0.005833333333333333;0.006;0.0;0.0;0.0;12359.787109375;3213.31787109375;2217.64794921875;23994.255859375;501714.14998843;500027.73649543064;263647.58932144276;264589.21740495256;256398.65758573217;431175.4696738307;465735.4042982245;453799.2469026975;472687.3056196521;521476.21383888565;475907.3977994358;453799.2469026975;458937.798030907;466660.15642007784;456727.81672313693;411540.78907282226;482850.101168128;468383.00201049104;465608.3125269717;259240.94887492666;216997.06728235667;469252.60634738253;197060.97894697223;192599.62531438665;271.96564647757333;1976404.9722109744;959294.434775983;120111.15640157268;631195.9260284882;0;101;109;45;109;117;97;4;65;65;708227614995.1652;282807606679.7964;558156441534.6193;1497.6398964083971;1633.1497644024619;0.0;0.0;2648005.025217507;527780.3513398113;0.0;2392434.047493039;0.17597848012303616;0.021184987973895366
3378;2019-08-04 02:01:45.123;754;740;222;224;207;29;218;21;47;33;669;233;46;85;241;162;264;648;193;239;218;6;647;341;335;134;346;268;649;-2.0;80.0;595.0;48.0;0.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;24527.4296875;12864.580078125;3406.6162109375;2127.6201171875;517.0;314479;615.0;0.0;Calculated values ==>;1564876905.123;348.56000000000006;347.16;295.36;295.56;293.86;276.06;272.3289490889957;294.96000000000004;275.26000000000005;277.86;276.46000000000004;340.06000000000006;296.46000000000004;277.76000000000005;281.66;297.26000000000005;289.36;299.56;337.96000000000004;297.06;294.96000000000004;334.66;324.86;273.76000000000005;241.2770596917726;263.56353331371673;272.3289490889957;292.46000000000004;6470000.0;3410000.0;3350000.0;1340000.0;3460000.0;2680000.0;6490000.000000001;0.0;0.013333333333333334;0.09916666666666667;0.008;0.0;0.0;0.0;12864.580078125;3406.6162109375;2127.6201171875;24527.4296875;499878.871449423;497793.82405958785;260370.92033943805;261205.16383964338;254508.36165166844;431359.6534126046;465735.4042982245;454565.1536419974;472787.01963726926;522994.6592596967;476554.3888691218;454439.26461370324;459272.5380937317;467087.20774335944;457488.95980444574;401641.1779657376;484894.00303157663;468383.00201049104;465735.4042982245;257985.5697089033;216997.06728235667;470150.4971034627;197806.31425548173;192599.62531438665;272.2507228956002;1976809.3263291663;959504.6413390093;120147.36757225844;631251.0930652071;0;101;109;45;109;117;97;4;65;65;708428618344.9224;282888908034.6982;558319044244.4229;25461.918239162806;2178.753462783848;0.0;0.0;2648229.691946082;527812.1177294306;0.0;2392434.047493039;1.502307055608057;0.11731012282653946
3379;2019-08-04 02:02:45.123;765;745;216;218;202;29;218;19;48;30;676;231;47;80;242;164;264;675;193;240;218;5;667;340;335;130;345;261;669;-2.0;84.0;557.0;73.0;0.0;1;1;100;1;0;0;1;0;0;0;1;0;1;0;0;24306.107421875;13199.443359375;3552.75244140625;2079.35571289062;518.0;314480;612.0;0.0;Calculated values ==>;1564876965.123;349.66;347.66;294.76000000000005;294.96000000000004;293.36;276.06;272.21867820750657;294.96000000000004;275.06;277.96000000000004;276.16;340.76;296.26000000000005;277.86;281.16;297.36;289.56;299.56;340.66;297.16;294.96000000000004;334.36;324.96000000000004;273.66;240.39332010688793;262.63441904999945;272.21867820750657;292.46000000000004;6670000.0;3400000.0;3350000.0;1300000.0;3450000.0;2610000.0;6690000.000000001;0.0;0.014;0.09283333333333334;0.012166666666666666;0.0;0.0;0.0;13199.443359375;3552.75244140625;2079.35571289062;24306.107421875;499482.44331004174;496547.5295117767;256899.23670994386;257657.73443389253;251832.9664707056;431420.45991060114;465735.4042982245;455859.91297266266;473017.81868751155;524274.72841023386;477210.17769883864;455736.3202760886;459764.8809640404;467356.2551440153;457920.44326150423;280716.1192027727;486642.07841562136;468508.10022569966;465735.4042982245;256730.23209357203;217415.1398638553;470591.03622646834;197454.8252403023;192599.62531438665;272.10674215978395;1977216.2724717443;959721.8415343218;120182.42570417577;631309.0878039766;0;101;109;45;109;117;97;4;65;65;708629618344.9224;282968108034.6982;558477744244.4229;23988.605644487452;3323.1572336650197;0.0;0.0;2648641.7796451123;527857.9669852343;0.0;2392434.047493039;1.450319314280817;0.11907934421074602
3380;2019-08-04 02:03:45.124;785;755;208;210;194;29;218;19;51;28;679;230;49;78;242;166;264;692;194;240;218;6;659;342;335;130;347;257;661;-2.0;-1.0;926.0;80.0;0.0;1;1;93;1;0;0;1;0;0;0;1;0;1;0;0;22621.337890625;12515.763671875;3499.52221679688;2054.7158203125;519.0;314481;610.0;0.0;Calculated values ==>;1564877025.124;351.66;348.66;293.96000000000004;294.16;292.56;276.06;272.43898195401505;294.96000000000004;275.06;278.26000000000005;275.96000000000004;341.06000000000006;296.16;278.06;280.96000000000004;297.36;289.76000000000005;299.56;342.36;297.16;294.96000000000004;334.16;325.06;273.76000000000005;240.39332010688793;262.0952818180154;272.43898195401505;292.56;6590000.000000001;3420000.0000000005;3350000.0;1300000.0;3470000.0000000005;2570000.0;6609999.999999999;0.0;0.0;0.15433333333333332;0.013333333333333334;0.0;0.0;0.0;12515.763671875;3499.52221679688;2054.7158203125;22621.337890625;502925.03166409675;498687.9552326818;254316.03989778174;255049.93501059889;249394.7553964967;431298.55289687274;465735.4042982245;456885.1506218106;472824.0414856702;524899.9266280769;477598.6424467896;456640.8336411775;460148.4061412281;467072.8203104761;457867.37683749734;393850.46617553884;489927.20478942606;468508.10022569966;465735.4042982245;255893.36323571714;217833.21561994078;470688.30480466236;198100.07370043147;192599.62531438665;272.37157026215243;1977607.3410347975;959936.138498398;120216.87687455767;631367.8577391068;0;101;109;45;109;117;97;4;65;65;708830621695.4783;283046109334.9139;558633146834.8527;39939.16353819951;3634.509748056412;-0.0;0.0;2649174.5199352982;527915.9485099183;0.0;2392434.047493039;2.4113818021716704;0.19022327148114443
3381;2019-08-04 02:04:45.084;802;766;200;201;186;31;219;20;55;27;680;230;53;82;243;168;264;685;194;240;218;7;639;343;335;132;348;262;641;-1.0;-1.0;827.0;187.0;0.0;0;1;79;1;0;0;1;0;0;0;1;0;1;0;0;19690.912109375;11127.3359375;3292.3193359375;2086.84741210938;520.0;314482;609.0;0.0;Calculated values ==>;1564877085.084;353.36;349.76;293.16;293.26000000000005;291.76000000000005;276.26000000000005;272.5487779782249;295.06;275.16;278.66;275.86;341.16;296.16;278.46000000000004;281.36;297.46000000000004;289.96000000000004;299.56;341.66;297.16;294.96000000000004;334.06;325.16;273.86;240.83765695389522;262.7682575881327;272.5487779782249;292.56;6390000.0;3429999.9999999995;3350000.0;1320000.0;3479999.9999999995;2620000.0;6409999.999999999;0.0;0.0;0.13783333333333334;0.03116666666666667;0.0;0.0;0.0;11127.3359375;3292.3193359375;2086.84741210938;19690.912109375;506969.4326576158;502045.79230551305;252311.69906126242;252674.37296196868;247431.10003106995;431237.1583312671;465862.4006315868;456558.6872258107;472465.0996282349;524604.8649366673;476973.1947753634;456312.18921735487;459849.8607646059;467058.5510656493;457976.08149584336;405795.59954640066;491010.4014431185;468508.10022569966;465735.4042982245;255474.93562877487;218251.29456621417;470517.4266440292;198177.18840099295;192599.62531438665;272.40631563524846;1977959.7080502994;960133.032978048;120251.36689283184;631424.4186862957;0;101;109;45;109;117;97;4;65;65;709031487695.6061;283124656934.96387;558788743034.9517;35613.583254687386;8487.937425241298;-0.0;0.0;2649803.7064214903;528016.9015561646;0.0;2392434.047493039;2.671766486219037;0.23810012646055922
3382;2019-08-04 02:05:45.125;805;772;199;199;182;33;219;21;58;27;680;231;57;87;243;169;264;669;194;241;219;8;635;344;335;136;349;266;637;-2.0;-2.0;869.0;246.0;0.0;0;1;79;1;0;0;1;0;0;0;1;0;1;0;0;18903.892578125;11084.71484375;3234.20776367188;2090.03369140625;520.0;314483;610.0;0.0;Calculated values ==>;1564877145.125;353.66;350.36;293.06;293.06;291.36;276.46000000000004;272.6583383277491;295.06;275.26000000000005;278.96000000000004;275.86;341.16;296.26000000000005;278.86;281.86;297.46000000000004;290.06;299.56;340.06000000000006;297.26000000000005;295.06;334.16;325.16;273.96000000000004;241.71165711629368;263.299902668528;272.6583383277491;292.56;6350000.0;3440000.0;3350000.0;1360000.0;3490000.0;2660000.0;6370000.0;0.0;0.0;0.14483333333333331;0.041;0.0;0.0;0.0;11084.71484375;3234.20776367188;2090.03369140625;18903.892578125;507712.8218467555;503209.92705301766;252127.46051748755;252127.46051748755;246235.39526905236;431175.4696738307;465862.4006315868;456272.74777275196;471938.4492427271;524286.25251990877;476581.82889715966;456148.64740695804;459829.8311090415;466916.4158305052;457950.0317343636;407674.5673192991;489183.04670026636;468633.11284057423;465862.4006315868;255893.36323571714;218251.29456621417;470076.5757111503;198391.7355399916;192599.62531438665;272.4955978167419;1978281.5511980734;960318.259886173;120286.19802031435;631478.8435769716;0;101;109;45;109;117;97;4;65;65;709232625045.2355;283205111874.8156;558947251274.6597;37349.76660504479;11139.078447017506;-0.0;0.0;2650412.1498216093;528180.5717864167;0.0;2392434.047493039;2.955023108662017;0.273673563598823
3383;2019-08-04 02:06:45.105;801;774;203;202;183;34;219;21;61;27;679;231;59;91;244;170;264;670;194;241;219;8;633;345;335;139;350;269;635;-1.0;-1.0;922.0;254.0;0.0;0;1;81;1;0;0;1;0;0;0;1;0;1;0;0;18787.267578125;11154.9951171875;3196.900390625;2102.8388671875;520.0;314484;613.0;0.0;Calculated values ==>;1564877205.105;353.26;350.56000000000006;293.46000000000004;293.36;291.46000000000004;276.56;272.7676641592781;295.06;275.26000000000005;279.26000000000005;275.86;341.06000000000006;296.26000000000005;279.06;282.26000000000005;297.56;290.16;299.56;340.16;297.26000000000005;295.06;334.46000000000004;325.16;273.96000000000004;242.35481222062532;263.6948088759802;272.7676641592781;292.56;6330000.0;3450000.0;3350000.0;1390000.0;3500000.0;2690000.0;6350000.0;0.0;0.0;0.15366666666666667;0.042333333333333334;0.0;0.0;0.0;11154.9951171875;3196.900390625;2102.8388671875;18787.267578125;507369.47522470594;503656.87525954266;253688.603280605;253317.2919860272;246640.3840660498;431113.4868728058;465862.4006315868;456151.60580436233;471541.1619817675;523943.863660112;476202.55972775037;455902.093392346;459847.1156640873;466902.2408945324;457924.1025524648;408573.73450145195;489533.695854441;468633.11284057423;465862.4006315868;257148.6733736563;218251.29456621417;469670.3247129736;198664.26667789434;192599.62531438665;272.6077913308759;1978595.5395018084;960503.5290256009;120321.12697811218;631532.4182807518;0;101;109;45;109;117;97;4;65;65;709433558045.2993;283287584374.84186;559107697774.7107;39567.221112433916;11472.58979015169;-0.0;0.0;2651052.9110611593;528368.9395449301;0.0;2392434.047493039;3.1018313477081336;0.28583016317593574
3384;2019-08-04 02:07:45.116;795;774;209;209;188;36;219;23;63;28;676;232;62;93;244;171;264;674;195;241;219;8;630;346;336;140;351;270;631;-2.0;-1.0;771.0;192.0;0.0;0;0;84;1;0;0;1;0;0;0;1;0;1;0;0;19165.166015625;11301.9892578125;3215.67114257812;2108.28100585938;521.0;314485;616.0;0.0;Calculated values ==>;1564877265.116;352.66;350.56000000000006;294.06;294.06;291.96000000000004;276.76000000000005;272.8767566201714;295.06;275.46000000000004;279.46000000000004;275.96000000000004;340.76;296.36;279.36;282.46000000000004;297.56;290.26000000000005;299.56;340.56000000000006;297.26000000000005;295.06;334.76000000000005;325.26000000000005;273.96000000000004;242.56692532238324;263.82572766246335;272.8767566201714;292.66;6300000.0;3460000.0;3360000.0;1400000.0;3510000.0;2700000.0;6310000.0;0.0;0.0;0.1285;0.032;0.0;0.0;0.0;11301.9892578125;3215.67114257812;2108.28100585938;19165.166015625;506855.380411391;504021.573456954;256180.94164387687;256180.94164387687;248489.89892490738;431051.2098666511;465717.9782992989;456236.2029136106;471506.718606615;523554.8335767613;476188.72090561356;456111.4010031973;459934.55944797647;466759.817364949;457898.2943310054;409877.6070763308;490510.6711035347;468493.8429921783;465717.9782992989;258404.02479325983;218669.37671819705;469534.43403505563;198940.62554070237;192599.62531438665;272.7213833646756;1978911.8677642087;960690.7048710851;120356.22607732829;631585.8661737731;0;101;109;45;109;117;97;4;65;65;709634894950.0242;283371299719.7274;559269427419.4896;33062.48169241871;8659.001871819304;-0.0;0.0;2651658.2695457516;528536.7335651489;0.0;2392434.047493039;2.5094208228446018;0.2281180133681915
3385;2019-08-04 02:08:45.126;788;771;215;215;193;36;220;23;65;28;673;232;64;95;245;172;264;674;194;241;219;7;626;347;336;141;351;272;628;-1.0;-2.0;887.0;188.0;0.0;0;0;87;1;0;0;1;0;0;0;1;0;1;0;0;19600.103515625;11411.421875;3151.09448242188;2114.23388671875;520.0;314486;617.0;0.0;Calculated values ==>;1564877325.126;351.96000000000004;350.26;294.66;294.66;292.46000000000004;276.76000000000005;272.9856168485579;295.16;275.46000000000004;279.66;275.96000000000004;340.46000000000004;296.36;279.56;282.66;297.66;290.36;299.56;340.56000000000006;297.26000000000005;295.06;334.86;325.16;273.86;242.77792619122317;264.08650396036035;272.9856168485579;292.56;6260000.0;3470000.0000000005;3360000.0;1410000.0;3510000.0;2720000.0;6280000.0;0.0;0.0;0.14783333333333332;0.03133333333333333;0.0;0.0;0.0;11411.421875;3151.09448242188;2114.23388671875;19600.103515625;506301.6549064649;503901.03331868;258766.28981718014;258766.28981718014;250363.59593764765;430988.63858405815;465845.123502525;456156.46186477825;471373.7779470034;523084.79847165506;475934.87287928036;456031.2574734189;459866.23335163214;466888.18498842104;457872.6074510276;411540.78907282226;490822.0545494318;468493.8429921783;465717.9782992989;258822.4845140824;218251.29456621417;469299.3162826378;199236.26421664536;192599.62531438665;272.84247127799534;1979234.9655175698;960880.0148435661;120391.41956603153;631638.931396703;0;101;109;45;109;117;97;4;65;65;709836528549.9922;283455613769.714;559432054519.4637;37981.369218982305;8461.975631401097;-0.0;0.0;2652250.400308601;528679.4321567885;0.0;2392434.047493039;2.784915776183747;0.24550192506274376
3386;2019-08-04 02:09:45.107;782;768;217;217;197;36;220;23;66;28;671;232;65;95;245;173;264;669;195;241;220;5;625;346;336;140;351;272;627;0.0;82.0;929.0;164.0;0.0;0;0;89;1;0;0;1;0;0;0;1;0;1;0;0;20141.970703125;11614.3681640625;3137.72436523438;2125.13354492188;520.0;314487;619.0;0.0;Calculated values ==>;1564877385.107;351.36;349.96000000000004;294.86;294.86;292.86;276.76000000000005;272.8767566201714;295.16;275.46000000000004;279.76000000000005;275.96000000000004;340.26;296.36;279.66;282.66;297.66;290.46000000000004;299.56;340.06000000000006;297.26000000000005;295.16;335.06;325.16;273.66;242.56692532238324;264.08650396036035;272.8767566201714;292.66;6250000.0;3460000.0;3360000.0;1400000.0;3510000.0;2720000.0;6270000.0;0.0;0.013666666666666666;0.15483333333333332;0.02733333333333333;0.0;0.0;0.0;11614.3681640625;3137.72436523438;2125.13354492188;20141.970703125;505610.6613000875;503598.5136863489;259665.32563615922;259665.32563615922;251848.3842385489;431051.2098666511;465845.123502525;456281.56124963466;471506.718606615;522878.39902295906;475934.87287928036;456156.46186477825;459866.23335163214;466888.18498842104;458169.09799002606;411944.2998342976;490230.7381864103;468493.8429921783;465845.123502525;259659.41789560125;218251.29456621417;469237.8977156437;198993.42669493344;192599.62531438665;272.742267906204;1979566.0445954958;961071.8356653152;120426.7364408512;631691.3216251009;0;101;109;45;109;117;97;4;65;65;710038064710.6138;283539887074.97394;559595202839.967;39836.77950021957;7386.682207899413;0.0;0.0;2652898.6795298127;528811.4624830096;0.0;2392434.047493039;2.7980582532017153;0.2409311089913633
3387;2019-08-04 02:10:45.107;778;766;218;218;198;35;220;22;67;28;669;233;66;95;246;174;264;674;195;242;220;3;631;345;336;140;349;271;633;-2.0;133.0;826.0;126.0;0.0;0;0;89;1;0;0;1;0;0;0;1;0;1;0;0;20601.1640625;11672.806640625;3274.240234375;2121.89477539062;519.0;314488;621.0;0.0;Calculated values ==>;1564877445.107;350.96000000000004;349.76;294.96000000000004;294.96000000000004;292.96000000000004;276.66;272.7676641592781;295.16;275.36;279.86;275.96000000000004;340.06000000000006;296.46000000000004;279.76000000000005;282.66;297.76000000000005;290.56;299.56;340.56000000000006;297.36;295.16;335.26000000000005;325.06;273.46000000000004;242.56692532238324;263.95629194202945;272.7676641592781;292.66;6310000.0;3450000.0;3360000.0;1400000.0;3490000.0;2710000.0;6330000.0;0.0;0.022166666666666668;0.13766666666666666;0.021;0.0;0.0;0.0;11672.806640625;3274.240234375;2121.89477539062;20601.1640625;504546.6003577996;502784.32765033713;259704.45757511913;259704.45757511913;251943.08462131242;431113.4868728058;465845.123502525;456570.673783639;471506.718606615;522752.7106106888;476174.9804139011;456445.9817565722;460022.3689399047;467300.08100781514;458464.43444099964;409448.67859923077;490302.6446505686;468618.99457638146;465845.123502525;260496.36997498586;217833.21561994078;469040.1024831549;198741.87817569228;192599.62531438665;272.63852875206965;1979905.5707185427;961265.8954553542;120462.12834352047;631744.754663431;0;101;109;45;109;117;97;4;65;65;710239664710.6138;283623887074.97394;559758102839.967;35494.43086202733;5676.2627104567155;0.0;0.0;2653526.4396161647;528920.3203573292;0.0;2392434.047493039;2.412023804155535;0.20349209793181813
3388;2019-08-04 02:11:45.118;777;765;217;217;198;33;220;21;67;27;668;233;66;95;246;175;264;686;195;242;220;2;634;344;336;138;349;271;636;-1.0;85.0;1153.0;196.0;0.0;0;0;87;1;0;0;1;0;0;0;1;0;1;0;0;20751.3125;11610.81640625;3273.93530273438;2116.59130859375;519.0;314489;623.0;0.0;Calculated values ==>;1564877505.118;350.86;349.66;294.86;294.86;292.96000000000004;276.46000000000004;272.6583383277491;295.16;275.26000000000005;279.86;275.86;339.96000000000004;296.46000000000004;279.76000000000005;282.66;297.76000000000005;290.66;299.56;341.76;297.36;295.16;335.46000000000004;325.06;273.36;242.14157278889297;263.95629194202945;272.6583383277491;292.66;6340000.0;3440000.0;3360000.0;1380000.0;3490000.0;2710000.0;6360000.0;0.0;0.014166666666666666;0.19216666666666665;0.03266666666666666;0.0;0.0;0.0;11610.81640625;3273.93530273438;2116.59130859375;20751.3125;504143.0034770193;502375.304148319;259104.00573385524;259104.00573385524;251810.18311052097;431175.4696738307;465845.123502525;456570.673783639;471673.81221397576;522649.5466578258;476174.9804139011;456445.9817565722;460022.3689399047;467300.08100781514;458758.63130759384;408127.2934776551;491664.0907612479;468618.99457638146;465845.123502525;261333.34086894934;217833.21561994078;469214.6757162112;198445.2217554752;192599.62531438665;272.51681043126564;1980250.2378668205;961459.9612193481;120497.45553630358;631799.3327969894;0;101;109;45;109;117;97;4;65;65;710441301670.3381;283707302364.8599;559920732649.7448;49603.1076980788;8845.135496050709;0.0;0.0;2654235.7157799914;529041.3541943541;0.0;2392434.047493039;3.437860358072791;0.294380912338605
3389;2019-08-04 02:12:45.108;779;766;213;214;197;33;221;21;66;27;667;233;66;95;246;175;264;695;196;242;220;0;640;344;336;137;349;272;642;-1.0;132.0;1034.0;200.0;0.0;0;0;89;1;0;0;1;0;0;0;1;0;1;0;0;20891.345703125;11862.4091796875;3307.46240234375;2135.19848632812;518.0;314490;625.0;0.0;Calculated values ==>;1564877565.108;351.06000000000006;349.76;294.46000000000004;294.56;292.86;276.46000000000004;272.6583383277491;295.26000000000005;275.26000000000005;279.76000000000005;275.86;339.86;296.46000000000004;279.76000000000005;282.66;297.76000000000005;290.66;299.56;342.66;297.36;295.16;335.66;324.96000000000004;273.16;241.92719264551067;264.08650396036035;272.6583383277491;292.76000000000005;6400000.0;3440000.0;3360000.0;1370000.0;3490000.0;2720000.0;6420000.0;0.0;0.022000000000000002;0.17233333333333334;0.03333333333333333;0.0;0.0;0.0;11862.4091796875;3307.46240234375;2135.19848632812;20891.345703125;503860.82738958497;501953.2041922926;257152.94312151065;257546.81580383042;251193.48832316961;431175.4696738307;465972.17326950066;456281.56124963466;471806.2409394271;522465.4903481628;476048.1292404931;456281.56124963466;459866.23335163214;467300.08100781514;458758.63130759384;405307.3780570464;492301.55634085985;468618.99457638146;465845.123502525;262170.3306944222;217415.1398638553;469154.1284428507;198372.6766553284;192599.62531438665;272.48803742452776;1980597.2021815432;961655.5388308931;120532.88121266995;631854.1686370436;0;101;109;45;109;117;97;4;65;65;710642868070.3701;283789788614.87305;560083605499.7706;44446.29777841878;9026.04839291741;0.0;0.0;2655019.3302015793;529190.2559056971;0.0;2392434.047493039;3.0899814886681765;0.2708054716427068
3390;2019-08-04 02:13:45.099;782;769;211;211;193;33;221;21;66;27;669;232;65;95;247;175;264;707;195;242;220;0;648;344;336;136;349;272;650;-3.0;86.0;1006.0;187.0;0.0;0;0;91;1;0;0;1;0;0;0;1;0;1;0;0;20973.25390625;12102.5849609375;3376.66455078125;2146.15258789062;517.0;314491;627.0;0.0;Calculated values ==>;1564877625.099;351.36;350.06000000000006;294.26000000000005;294.26000000000005;292.46000000000004;276.46000000000004;272.6583383277491;295.26000000000005;275.26000000000005;279.76000000000005;275.86;340.06000000000006;296.36;279.66;282.66;297.86;290.66;299.56;343.86;297.36;295.16;335.86;324.86;273.16;241.71165711629368;264.08650396036035;272.6583383277491;292.66;6480000.0;3440000.0;3360000.0;1360000.0;3490000.0;2720000.0;6500000.0;0.0;0.014333333333333333;0.16766666666666669;0.03116666666666667;0.0;0.0;0.0;12102.5849609375;3376.66455078125;2146.15258789062;20973.25390625;503529.38809356117;501612.3410635818;255961.35520230007;255961.35520230007;249473.38779158503;431175.4696738307;465972.17326950066;456281.56124963466;471938.4492427271;522671.96307615197;475934.87287928036;456156.46186477825;459866.23335163214;467427.77827488515;458758.63130759384;401076.1657206642;493159.287141012;468618.99457638146;465845.123502525;263007.33956846996;216997.06728235667;469290.60212070297;198387.47267336113;192599.62531438665;272.49390687236576;1980946.0215138393;961855.2171589461;120568.55378656217;631909.8613397691;0;101;109;45;109;117;97;4;65;65;710844437830.1587;283871676329.7871;560246781019.5994;43240.242184621864;8443.147534442154;0.0;0.0;2655749.9417589963;529335.8107017775;0.0;2392434.047493039;2.9323240075305557;0.25440308443133597
3391;2019-08-04 02:14:45.089;787;773;209;209;191;33;221;22;65;27;671;232;64;94;247;175;264;716;195;242;221;-1;652;346;336;136;350;272;654;-2.0;77.0;1051.0;263.0;0.0;0;0;92;1;0;0;1;0;0;0;1;0;1;0;0;20882.02734375;12331.2880859375;3355.349609375;2151.6357421875;516.0;314492;628.0;0.0;Calculated values ==>;1564877685.089;351.86;350.46000000000004;294.06;294.06;292.26000000000005;276.46000000000004;272.8767566201714;295.26000000000005;275.36;279.66;275.86;340.26;296.36;279.56;282.56;297.86;290.66;299.56;344.76;297.36;295.26000000000005;335.96000000000004;324.76000000000005;273.06;241.71165711629368;264.08650396036035;272.8767566201714;292.66;6520000.0;3460000.0;3360000.0;1360000.0;3500000.0;2720000.0;6540000.000000001;0.0;0.012833333333333334;0.17516666666666666;0.04383333333333333;0.0;0.0;0.0;12331.2880859375;3355.349609375;2151.6357421875;20882.02734375;503829.50801226974;501777.7389489507;255012.529967851;255012.529967851;248639.97723845838;431051.2098666511;465972.17326950066;456156.46186477825;471938.4492427271;522878.39902295906;475934.87287928036;456031.2574734189;459743.9444041836;467286.333210204;458439.35360353265;398687.43610735994;494007.9978289632;468618.99457638146;465972.17326950066;263425.85118522606;216578.99785978085;469192.267325385;198784.19924569127;192599.62531438665;272.65947254868695;1981294.7573919762;962058.7988317676;120604.36272016806;631965.9521077597;0;101;109;45;109;117;97;4;65;65;711046004230.1907;283953262729.80005;560409953819.6252;45083.0413354434;11852.886984159906;0.0;0.0;2656485.8464505533;529504.9161338558;0.0;2392434.047493039;3.1917847048981423;0.2903386993833127
3392;2019-08-04 02:15:45.110;793;777;208;208;189;34;221;22;64;27;673;232;64;94;248;173;264;724;194;243;221;-3;660;347;337;135;351;272;662;-1.0;76.0;1230.0;196.0;0.0;0;0;94;1;0;0;1;0;0;0;1;0;1;0;0;21016.603515625;12605.9306640625;3431.78466796875;2159.490234375;515.0;314493;630.0;0.0;Calculated values ==>;1564877745.11;352.46000000000004;350.86;293.96000000000004;293.96000000000004;292.06;276.56;272.9856168485579;295.26000000000005;275.36;279.56;275.86;340.46000000000004;296.36;279.56;282.56;297.96000000000004;290.46000000000004;299.56;345.56000000000006;297.46000000000004;295.26000000000005;336.16;324.66;272.86;241.49495122638035;264.08650396036035;272.9856168485579;292.56;6600000.0;3470000.0000000005;3370000.0000000005;1350000.0;3510000.0;2720000.0;6620000.0;0.0;0.012666666666666666;0.20500000000000002;0.03266666666666666;0.0;0.0;0.0;12605.9306640625;3431.78466796875;2159.490234375;21016.603515625;503902.51524924906;501575.0961765853;254270.3555748731;254270.3555748731;247680.86908608378;430988.63858405815;465827.96232722915;456031.2574734189;472070.4381999017;523084.79847165506;475934.87287928036;456031.2574734189;459743.9444041836;467272.7042113409;458008.2611080666;393066.1933020484;494323.1501665686;468604.9910193531;465827.96232722915;264262.8888514036;216160.93158060662;469132.2596163925;199195.2087687384;192599.62531438665;272.8262520516137;1981644.0348529448;962266.6817212552;120640.30134403537;632022.5313557929;0;101;109;45;109;117;97;4;65;65;711247974894.8826;284034591184.676;560573210939.3762;52651.38998445951;8817.943661023366;0.0;0.0;2657300.585102401;529677.2333455589;0.0;2392434.047493039;3.3779545667693633;0.28550078249395494
3393;2019-08-04 02:16:45.120;799;782;207;207;188;36;221;24;60;28;676;231;60;92;248;172;264;729;194;243;221;-4;651;349;337;133;354;273;653;-2.0;77.0;1512.0;196.0;0.0;0;0;96;1;0;0;1;0;0;0;1;0;1;0;0;20661.232421875;12547.068359375;3384.0869140625;2175.05541992188;514.0;314494;631.0;0.0;Calculated values ==>;1564877805.12;353.06000000000006;351.36;293.86;293.86;291.96000000000004;276.76000000000005;273.20264511476705;295.26000000000005;275.56;279.16;275.96000000000004;340.76;296.26000000000005;279.16;282.36;297.96000000000004;290.36;299.56;346.06000000000006;297.46000000000004;295.26000000000005;336.26000000000005;324.56;272.76000000000005;241.05796691057077;264.2163659402789;273.20264511476705;292.56;6509999.999999999;3490000.0;3370000.0000000005;1330000.0;3540000.0;2730000.0;6530000.0;0.0;0.012833333333333334;0.252;0.03266666666666666;0.0;0.0;0.0;12547.068359375;3384.0869140625;2175.05541992188;20661.232421875;505508.3793707628;503072.95980026526;254319.62888960683;254319.62888960683;247667.80173419428;430862.6128555636;465827.96232722915;455362.68259601;472431.1216696904;523314.0056493823;475694.18595233123;455362.68259601;459341.78727360204;466846.7340063354;457549.1369847078;399305.5565877168;495901.7370039662;468604.9910193531;465827.96232722915;264681.4149301396;215742.86842915416;469307.07216708397;199770.0327060204;192599.62531438665;273.0615666304104;1981991.408038252;962476.324981138;120676.42857801773;632079.3397521224;0;101;109;45;109;117;97;4;65;65;711450208594.8505;284115004584.66327;560736738189.3502;64409.347772277375;8804.876622394742;0.0;0.0;2658276.253834577;529824.1146573699;0.0;2392434.047493039;4.0435972846336155;0.33296203267554114
3394;2019-08-04 02:17:45.141;802;786;208;207;189;38;222;24;58;28;679;231;58;90;249;170;264;727;195;243;221;-5;649;351;337;130;356;276;651;-2.0;-1.0;1649.0;160.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20770.271484375;12756.7099609375;3320.966796875;2216.40283203125;513.0;314495;632.0;0.0;Calculated values ==>;1564877865.141;353.36;351.76;293.96000000000004;293.86;292.06;276.96000000000004;273.4187578820637;295.36;275.56;278.96000000000004;275.96000000000004;341.06000000000006;296.26000000000005;278.96000000000004;282.16;298.06;290.16;299.56;345.86;297.46000000000004;295.26000000000005;336.36;324.46000000000004;272.66;240.39332010688793;264.60387354146746;273.4187578820637;292.66;6490000.000000001;3510000.0;3370000.0000000005;1300000.0;3560000.0;2760000.0;6509999.999999999;0.0;0.0;0.2748333333333333;0.02666666666666667;0.0;0.0;0.0;12756.7099609375;3320.966796875;2216.40283203125;20770.271484375;506082.0282981727;503787.5090083231;254784.40660262428;254413.56034340538;248075.7180709481;430735.4089219946;465955.1604334242;454605.8491356589;472824.0414856702;523382.9997252824;475310.8655810358;454605.8491356589;458620.22926357173;466690.6173508106;456949.75120797363;400499.06250648026;495822.9445580134;468604.9910193531;465827.96232722915;265099.94585879904;215324.80838970217;469617.39609492937;200373.1743847291;192599.62531438665;273.3074682519995;1982336.7914135356;962687.2636036768;120713.03687196015;632135.234756257;0;101;109;45;109;117;97;4;65;65;711652479365.3455;284193932199.8564;560901495834.7534;69871.6134440472;7179.845912272009;-0.0;0.0;2659395.6535002557;529957.3673009255;0.0;2392434.047493039;4.2118248681445305;0.3376682418788533
