;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3395;2019-08-04 02:18:45.121;800;788;210;209;190;40;222;25;60;29;686;231;59;89;249;170;264;729;194;243;222;-5;649;353;337;129;357;279;650;-1.0;-1.0;1484.0;220.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;20779.107421875;12709.193359375;3316.9970703125;2235.50219726562;512.0;314496;634.0;0.0;Calculated values ==>;1564877925.121;353.16;351.96000000000004;294.16;294.06;292.16;277.16;273.6339639331285;295.36;275.66;279.16;276.06;341.76;296.26000000000005;279.06;282.06;298.06;290.16;299.56;346.06000000000006;297.46000000000004;295.36;336.56;324.36;272.66;240.16925963744896;264.9883086891361;273.6339639331285;292.56;6490000.000000001;3529999.9999999995;3370000.0000000005;1290000.0;3570000.0000000005;2790000.0;6500000.0;0.0;0.0;0.24733333333333332;0.03666666666666667;0.0;0.0;0.0;12709.193359375;3316.9970703125;2235.50219726562;20779.107421875;505818.8336016788;504143.6120025284;255582.63205079324;255206.348246267;248450.2808881073;430607.02586249536;465955.1604334242;454353.31086258846;473051.3374214201;523866.9267433707;474925.7712793294;454225.31687248964;458016.33104718383;466547.812170346;456621.79914449;400499.06250648026;496195.2043112058;468604.9910193531;465955.1604334242;265937.0223246507;214906.75144652807;469753.00298397493;200758.01621732913;192599.62531438665;273.46723714221434;1982682.920822923;962899.4087261265;120750.12371414657;632190.532683046;0;101;109;45;109;117;97;4;65;65;711854611965.4098;284271606299.8811;561067940334.8064;62722.569542260804;9863.149514777013;-0.0;0.0;2660500.236708318;530099.3449212088;0.0;2392434.047493039;3.9747530823022292;0.3331185279484926
3396;2019-08-04 02:19:45.132;795;787;212;212;192;41;222;26;62;30;698;231;61;85;250;169;264;730;195;244;222;-4;646;355;337;137;359;280;648;-1.0;0.0;1498.0;183.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19895.287109375;12664.5537109375;3292.88818359375;1301.53942871094;512.0;314497;636.0;0.0;Calculated values ==>;1564877985.132;352.66;351.86;294.36;294.36;292.36;277.26000000000005;273.8482719121499;295.36;275.76000000000005;279.36;276.16;342.96000000000004;296.26000000000005;279.26000000000005;281.66;298.16;290.06;299.56;346.16;297.56;295.36;336.76000000000005;324.36;272.76000000000005;241.92719264551067;265.11578078379944;273.8482719121499;292.66;6459999.999999999;3550000.0;3370000.0000000005;1370000.0;3590000.0;2800000.0;6480000.0;0.0;0.0;0.24966666666666668;0.030500000000000003;0.0;0.0;0.0;12664.5537109375;3292.88818359375;1301.53942871094;19895.287109375;505428.74498118507;504192.29190464306;256445.8174606503;256445.8174606503;249207.47415351067;430477.46260093397;465955.1604334242;454439.8120370909;472100.0868749512;525029.5633692032;474797.0082884179;454311.7244101019;457354.4753197939;466391.21630984533;456153.4618424425;402194.76936220535;496527.22626106907;468730.1954831634;465955.1604334242;266774.11836628895;214906.75144652807;468760.0141276226;201346.13524353455;192599.62531438665;273.7063187993575;1983021.9362516562;963110.895383537;120779.60446480301;632245.6251585224;0;101;109;45;109;117;97;4;65;65;712056849035.1334;284351420929.77203;561235671079.5771;63189.0546394579;8156.123305964686;-0.0;0.0;2661549.6926067127;530249.5330572877;0.0;2392434.047493039;4.133800055125155;0.3396133454124867
3397;2019-08-04 02:20:48.132;789;784;214;214;195;42;222;28;61;32;719;231;60;80;250;169;264;729;196;244;222;-2;646;355;337;143;360;280;647;-2.0;0.0;1271.0;184.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20004.001953125;12653.14453125;3275.4150390625;1285.11499023438;511.0;314498;641.0;0.0;Calculated values ==>;1564878048.132;352.06000000000006;351.56000000000006;294.56;294.56;292.66;277.36;273.8482719121499;295.36;275.96000000000004;279.26000000000005;276.36;345.06000000000006;296.26000000000005;279.16;281.16;298.16;290.06;299.56;346.06000000000006;297.56;295.36;337.26;324.26000000000005;272.96000000000004;243.1966462407574;265.11578078379944;273.8482719121499;292.76000000000005;6459999.999999999;3550000.0;3370000.0000000005;1430000.0;3600000.0;2800000.0;6470000.0;0.0;0.0;0.21183333333333335;0.03066666666666667;0.0;0.0;0.0;12653.14453125;3275.4150390625;1285.11499023438;20004.001953125;504637.59280910535;503885.64348859014;257273.41442427406;257273.41442427406;250283.75287392968;430477.46260093397;465955.1604334242;454311.7244101019;471502.6223741309;527201.0672649463;474797.0082884179;454183.5177084397;456725.7846234731;466247.85315236123;456153.4618424425;402194.76936220535;496488.0314223507;468730.1954831634;465955.1604334242;268866.9448851554;214488.6975840042;468131.1482480821;201283.38992011352;192599.62531438665;273.68178996347336;1983371.0550309531;963332.4252431561;120802.23769096877;632303.0978117207;0;101;109;45;109;117;97;4;65;65;712269159035.1334;284439620929.77203;561412071079.5771;53599.835522795875;8183.3312553910355;-0.0;0.0;2662571.5953956326;530392.5032846995;0.0;2392434.047493039;3.589191056265912;0.30230845507306225
3398;2019-08-04 02:21:45.123;784;779;215;215;196;43;223;29;57;33;725;231;57;78;251;169;264;728;195;244;222;0;645;356;337;146;361;280;646;-3.0;-2.0;1053.0;203.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20147.79296875;12657.421875;3261.52124023438;1270.33081054688;510.0;314499;646.0;0.0;Calculated values ==>;1564878105.123;351.56000000000006;351.06000000000006;294.66;294.66;292.76000000000005;277.46000000000004;273.955091788801;295.46000000000004;276.06;278.86;276.46000000000004;345.66;296.26000000000005;278.86;280.96000000000004;298.26000000000005;290.06;299.56;345.96000000000004;297.56;295.36;337.76;324.16;273.16;243.81672145450628;265.11578078379944;273.955091788801;292.66;6450000.0;3560000.0;3370000.0000000005;1460000.0;3610000.0;2800000.0;6459999.999999999;0.0;0.0;0.1755;0.03383333333333333;0.0;0.0;0.0;12657.421875;3261.52124023438;1270.33081054688;20147.79296875;504067.25264447764;503313.6706432863;257720.42348227947;257720.42348227947;250674.0359409284;430412.23801567365;466082.2631069576;453798.1761961078;471202.2589852102;527820.8098009248;474797.0082884179;453798.1761961078;456473.5639700262;466234.42928284;455987.71266879217;402737.5510538072;496448.94361381885;468730.1954831634;465955.1604334242;270959.89632461156;214070.64678622372;467914.8273509555;201440.93029146874;192599.62531438665;273.74783177457505;1983688.8732173233;963532.7689221097;120822.4651092287;632354.8403860376;0;101;109;45;109;117;97;4;65;65;712461218704.9213;284521972924.6811;561571645879.4009;44288.696656264154;9015.70018384597;-0.0;0.0;2663346.4239138626;530528.6407846538;0.0;2392434.047493039;3.1010266675756295;0.2707196871574532
3399;2019-08-04 02:22:45.123;778;774;215;215;197;43;223;30;48;34;720;230;50;75;251;169;264;724;195;244;222;0;646;357;337;142;362;282;647;-1.0;88.0;1138.0;190.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21268.865234375;12740.65234375;3278.40014648438;2394.50659179688;510.0;314500;654.0;0.0;Calculated values ==>;1564878165.123;350.96000000000004;350.56000000000006;294.66;294.66;292.86;277.46000000000004;274.0616903277293;295.46000000000004;276.16;277.96000000000004;276.56;345.16;296.16;278.16;280.66;298.26000000000005;290.06;299.56;345.56000000000006;297.56;295.36;338.56000000000006;324.16;273.16;242.98782864720522;265.3697278774862;274.0616903277293;292.66;6459999.999999999;3570000.0000000005;3370000.0000000005;1420000.0;3620000.0000000005;2820000.0;6470000.0;0.0;0.014666666666666666;0.18966666666666668;0.03166666666666666;0.0;0.0;0.0;12740.65234375;3278.40014648438;2394.50659179688;21268.865234375;503180.9040740503;502557.1808037717;257665.37511957128;257665.37511957128;250984.27655537758;430346.717906069;466082.2631069576;452286.24042164447;471832.65708311246;527148.7028486187;474423.7862305673;452546.9110241341;455763.1900960567;466090.7741585676;455821.5469402733;402194.76936220535;495803.76137109014;468730.1954831634;465955.1604334242;274308.8830629234;214070.64678622372;468468.1067229894;201753.10900021638;192599.62531438665;273.87420041650506;1984034.0120356828;963744.4195405993;120853.0054209149;632409.3397309269;0;101;109;45;109;117;97;4;66;65;712663418704.9213;284608372924.6811;561740245879.4009;47517.783926264194;8445.97492788781;0.0;0.0;2664111.477918717;530674.1547439183;0.0;2392434.047493039;3.0392689759126377;0.2601317571473478
3400;2019-08-04 02:23:45.104;774;770;214;214;196;43;223;30;42;34;691;228;43;80;252;170;264;724;194;244;223;0;648;358;337;137;363;282;649;-2.0;83.0;899.0;235.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21232.21875;12808.7412109375;3337.666015625;2239.208984375;509.0;314501;661.0;0.0;Calculated values ==>;1564878225.104;350.56000000000006;350.16;294.56;294.56;292.76000000000005;277.46000000000004;274.1680685717883;295.46000000000004;276.16;277.36;276.56;342.26;295.96000000000004;277.46000000000004;281.16;298.36;290.16;299.56;345.56000000000006;297.56;295.46000000000004;339.26;324.06;273.16;241.92719264551067;265.3697278774862;274.1680685717883;292.56;6480000.0;3579999.9999999995;3370000.0000000005;1370000.0;3629999.9999999995;2820000.0;6490000.000000001;0.0;0.013833333333333333;0.14983333333333335;0.03916666666666667;0.0;0.0;0.0;12808.7412109375;3337.666015625;2239.208984375;21232.21875;502465.1579238496;501838.8091462644;257166.07703246307;257166.07703246307;250551.77089539912;430280.9020939914;466082.2631069576;451501.03341591975;472491.6353866644;524145.40819922055;474193.4402286458;451632.23884288606;456397.6522730385;466077.4508732314;455794.7758783006;401076.1657206642;495607.2947130896;468730.1954831634;466082.2631069576;277239.5186164033;213652.59903751023;469154.1284428507;201804.7878673447;192599.62531438665;273.8988671397984;1984388.0755810065;963957.2637322008;120891.60748964151;632464.4561567177;0;101;109;45;109;117;97;4;66;65;712865554675.5448;284692046419.9392;561909392299.9226;37412.8207913615;10471.182505873985;0.0;0.0;2664819.0088377837;530831.7478027425;0.0;2392434.047493039;2.6044274365277764;0.2385046224070553
3401;2019-08-04 02:24:45.144;771;766;213;213;195;44;223;31;43;35;679;229;42;78;252;171;264;723;192;245;223;-1;648;359;338;133;364;281;649;-2.0;79.0;964.0;242.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21229.91796875;12787.99609375;3289.07299804688;2254.86889648438;509.0;314502;664.0;0.0;Calculated values ==>;1564878285.144;350.26;349.76;294.46000000000004;294.46000000000004;292.66;277.56;274.27422755570615;295.46000000000004;276.26000000000005;277.46000000000004;276.66;341.06000000000006;296.06;277.36;280.96000000000004;298.36;290.26000000000005;299.56;345.46000000000004;297.66;295.46000000000004;339.56000000000006;324.06;273.06;241.05796691057077;265.2429198363724;274.27422755570615;292.36;6480000.0;3590000.0;3379999.9999999995;1330000.0;3640000.0;2810000.0;6490000.000000001;0.0;0.013166666666666667;0.16066666666666668;0.04033333333333333;0.0;0.0;0.0;12787.99609375;3289.07299804688;2254.86889648438;21229.91796875;502064.9120408374;501303.38903898845;256778.73793913043;256778.73793913043;250203.5263810355;430214.79039162316;465938.2637726826;451808.919184031;473112.1826642056;522980.94018097105;474438.16106626025;451678.0808159457;456309.08981220506;465933.5026396987;455768.1312034748;401076.1657206642;495469.92033198493;468716.4453003718;465938.2637726826;278495.58437821403;213652.59903751023;469600.7346410209;202053.46223606257;192599.62531438665;274.0003334641363;1984742.1626208639;964170.7120803671;120929.0831057242;632519.7157970133;0;101;109;45;109;117;97;4;66;65;713068189675.416;284773100419.8877;562078404899.8152;40127.37674964027;10791.073320333318;0.0;0.0;2665465.6079290896;531009.0513914918;0.0;2392434.047493039;2.777581404787827;0.2505310662799877
3402;2019-08-04 02:25:45.125;769;763;213;213;195;44;223;31;47;35;686;229;45;76;253;172;264;721;192;245;223;-1;648;359;338;130;364;279;649;-2.0;0.0;707.0;194.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21220.396484375;12809.7822265625;3268.1064453125;2248.55737304688;509.0;314503;664.0;0.0;Calculated values ==>;1564878345.125;350.06000000000006;349.46000000000004;294.46000000000004;294.46000000000004;292.66;277.56;274.27422755570615;295.46000000000004;276.26000000000005;277.86;276.66;341.76;296.06;277.66;280.76000000000005;298.46000000000004;290.36;299.56;345.26;297.66;295.46000000000004;339.56000000000006;324.06;273.06;240.39332010688793;264.9883086891361;274.27422755570615;292.36;6480000.0;3590000.0;3379999.9999999995;1300000.0;3640000.0;2790000.0;6490000.000000001;0.0;0.0;0.11783333333333333;0.03233333333333333;0.0;0.0;0.0;12809.7822265625;3268.1064453125;2248.55737304688;21220.396484375;501797.72444730107;500901.05679670896;256778.73793913043;256778.73793913043;250203.5263810355;430214.79039162316;465938.2637726826;452679.91226199997;473501.9964771252;523866.9267433707;474696.59517182776;452420.5930084575;456385.5870551769;466064.25039095;455907.9783805216;401076.1657206642;495194.9123946514;468716.4453003718;465938.2637726826;278495.58437821403;213652.59903751023;470007.06263144274;202005.5648819158;192599.62531438665;273.98166980998934;1985095.8032193286;964383.9593498204;120966.59977389534;632574.3416553247;0;101;109;45;109;117;97;4;66;65;713270925455.2355;284851975434.81744;562246351699.6656;29537.79393295325;8665.381760568036;-0.0;0.0;2666045.9671789496;531171.1371735985;0.0;2392434.047493039;2.0845927028010482;0.19093635796417616
3403;2019-08-04 02:26:45.115;768;762;213;213;194;43;224;32;51;36;701;230;49;75;253;172;264;719;193;245;223;-1;647;359;338;132;363;277;648;-2.0;-1.0;914.0;178.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20304.080078125;12841.0234375;3269.990234375;1206.27490234375;509.0;314504;661.0;0.0;Calculated values ==>;1564878405.115;349.96000000000004;349.36;294.46000000000004;294.46000000000004;292.56;277.46000000000004;274.27422755570615;295.56;276.36;278.26000000000005;276.76000000000005;343.26;296.16;278.06;280.66;298.46000000000004;290.36;299.56;345.06000000000006;297.66;295.46000000000004;339.26;324.06;273.06;240.83765695389522;264.73235714968143;274.27422755570615;292.46000000000004;6470000.0;3590000.0;3379999.9999999995;1320000.0;3629999.9999999995;2770000.0;6480000.0;0.0;0.0;0.15233333333333335;0.029666666666666668;0.0;0.0;0.0;12841.0234375;3269.990234375;1206.27490234375;20304.080078125;501756.7407336195;500860.2852140213;256831.36187799874;256831.36187799874;249896.5022018538;430214.79039162316;466065.51425513165;453541.28331856837;473339.41292369686;525576.8674181566;475068.4866712757;453284.35323537514;456588.13183887437;466207.9483817794;455907.9783805216;401641.1779657376;495018.4968576288;468716.4453003718;465938.2637726826;277239.5186164033;213652.59903751023;469736.4133710638;202170.7790345748;192599.62531438665;274.04602275757253;1985441.782851187;964597.6804376026;120995.38524448335;632628.8167136409;0;101;109;45;109;117;97;4;66;65;713473691655.2677;284930562334.82996;562413123899.6921;38292.10681926169;7937.780485315841;-0.0;0.0;2666611.122143779;531309.4737990553;0.0;2392434.047493039;2.6695800041931874;0.2317132876665138
3404;2019-08-04 02:27:45.096;767;760;212;212;195;42;224;33;53;38;717;230;51;68;253;171;264;716;194;245;223;0;645;358;338;140;362;275;646;-2.0;-1.0;802.0;152.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20201.4765625;12779.5283203125;3229.70947265625;1287.77270507812;508.0;314505;659.0;0.0;Calculated values ==>;1564878465.096;349.86;349.16;294.36;294.36;292.66;277.36;274.1680685717883;295.56;276.46000000000004;278.46000000000004;276.96000000000004;344.86;296.16;278.26000000000005;279.96000000000004;298.46000000000004;290.26000000000005;299.56;344.76;297.66;295.46000000000004;339.06000000000006;323.96000000000004;273.16;242.56692532238324;264.4750485637546;274.1680685717883;292.56;6450000.0;3579999.9999999995;3379999.9999999995;1400000.0;3620000.0000000005;2750000.0;6459999.999999999;0.0;0.0;0.13366666666666666;0.025333333333333333;0.0;0.0;0.0;12779.5283203125;3229.70947265625;1287.77270507812;20201.4765625;501808.57183068676;500779.04812613945;256550.10626333882;256550.10626333882;250324.10533620053;430280.9020939914;466065.51425513165;454138.7677080995;472489.9908694221;527383.7996116366;475324.9694203692;453883.66252956877;456037.52269416815;466351.3762726499;455934.4302543628;402737.5510538072;494803.6828463678;468716.4453003718;465938.2637726826;276402.16793126165;213234.55432191002;468743.2512102924;201899.45809478097;192599.62531438665;273.935786058116;1985779.2222665618;964811.117425605;121016.16239301217;632682.9637258326;0;101;109;45;109;117;97;4;66;65;713676427435.0872;285012136494.7573;562578671459.5447;33715.987718313576;6760.042758926289;-0.0;0.0;2667210.999576364;531431.9168733925;0.0;2392434.047493039;2.340059311509946;0.20295180877486962
3405;2019-08-04 02:28:45.106;767;760;212;212;194;41;224;34;54;39;725;230;53;67;253;171;264;714;193;245;224;2;645;357;338;143;361;276;646;-2.0;75.0;881.0;77.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20117.43359375;12805.845703125;3267.9189453125;1275.56213378906;507.0;314506;657.0;0.0;Calculated values ==>;1564878525.106;349.86;349.16;294.36;294.36;292.56;277.26000000000005;274.0616903277293;295.56;276.56;278.56;277.06;345.66;296.16;278.46000000000004;279.86;298.46000000000004;290.26000000000005;299.56;344.56000000000006;297.66;295.56;338.86;323.86;273.36;243.1966462407574;264.60387354146746;274.0616903277293;292.46000000000004;6450000.0;3570000.0000000005;3379999.9999999995;1430000.0;3610000.0;2760000.0;6459999.999999999;0.0;0.0125;0.14683333333333334;0.012833333333333334;0.0;0.0;0.0;12805.845703125;3267.9189453125;1275.56213378906;20117.43359375;501808.57183068676;500779.04812613945;256550.10626333882;256550.10626333882;249975.9450633139;430346.717906069;466065.51425513165;454096.1863580534;472193.81962526246;528130.3773282256;475196.8269922219;453968.4781362646;455745.92513786;466494.5354798314;456100.3120227489;402737.5510538072;494528.2643732521;468716.4453003718;466065.51425513165;275564.83829863765;212816.51262364245;468529.08662627725;201939.92713837867;192599.62531438665;273.94703307853854;1986115.2691829635;965024.3644110081;121037.52707685328;632737.1196537911;0;101;109;45;109;117;97;4;66;65;713879261235.0549;285097050644.74384;562743999009.5184;37024.94406208891;3421.2275467613654;0.0;0.0;2667800.605592401;531516.7749332463;0.0;2392434.047493039;2.33128190600947;0.1833020689665039
3406;2019-08-04 02:29:45.117;767;760;211;211;193;40;224;33;54;39;721;229;53;68;254;171;264;714;193;246;224;4;643;357;338;146;361;276;645;199.0;79.0;988.0;178.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20176.404296875;12756.9130859375;3201.50927734375;1260.69702148438;507.0;314507;654.0;0.0;Calculated values ==>;1564878585.117;349.86;349.16;294.26000000000005;294.26000000000005;292.46000000000004;277.16;274.0616903277293;295.56;276.46000000000004;278.56;277.06;345.26;296.06;278.46000000000004;279.96000000000004;298.56;290.26000000000005;299.56;344.56000000000006;297.76000000000005;295.56;338.56000000000006;323.86;273.56;243.81672145450628;264.60387354146746;274.0616903277293;292.46000000000004;6430000.0;3570000.0000000005;3379999.9999999995;1460000.0;3610000.0;2760000.0;6450000.0;0.033166666666666664;0.013166666666666667;0.16466666666666668;0.029666666666666668;0.0;0.033166666666666664;0.0;12756.9130859375;3201.50927734375;1260.69702148438;20176.404296875;501993.81796995667;500872.5865761968;256217.12931254884;256217.12931254884;249668.92963494724;430346.717906069;466065.51425513165;454096.1863580534;471797.4602824029;527718.2571469153;475082.73863267165;453968.4781362646;455872.0454851437;466624.4334453391;456100.3120227489;403792.87604060303;494627.6593351462;468841.702156335;466065.51425513165;274308.8830629234;212816.51262364245;468314.61623845174;201780.30985275432;201780.30985275432;273.8848103336593;1986451.1127262907;965237.426455687;121058.66644470936;632791.0414396358;0;101;109;45;109;117;97;4;66;65;714082098415.5836;285183766539.96985;562909629369.9501;41548.01433120592;7907.184422775691;0.0;8765.459279345516;2668455.500289405;531611.195673868;0.0;2392507.106378898;3.381163503915132;0.23472515790445317
3407;2019-08-04 02:30:48.117;766;760;212;212;194;39;224;33;54;40;713;228;53;69;254;171;264;713;192;246;224;5;644;356;338;147;361;276;646;251.0;-1.0;874.0;83.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20150.4375;12756.1298828125;3299.41748046875;1253.2783203125;505.0;314508;652.0;0.0;Calculated values ==>;1564878648.117;349.76;349.16;294.36;294.36;292.56;277.06;273.955091788801;295.56;276.46000000000004;278.56;277.16;344.46000000000004;295.96000000000004;278.46000000000004;280.06;298.56;290.26000000000005;299.56;344.46000000000004;297.76000000000005;295.56;338.36;323.66;273.66;244.02132995426717;264.60387354146746;273.955091788801;292.36;6440000.000000001;3560000.0;3379999.9999999995;1470000.0;3610000.0;2760000.0;6459999.999999999;0.04183333333333333;0.0;0.14566666666666667;0.013833333333333333;0.0;0.04183333333333333;0.0;12756.1298828125;3299.41748046875;1253.2783203125;20150.4375;501767.84636496945;500779.04812613945;256550.10626333882;256550.10626333882;249975.9450633139;430412.23801567365;466065.51425513165;454096.1863580534;471764.18514258164;526893.6371134632;474968.6002910931;453968.4781362646;455998.05715364416;466624.4334453391;456265.7794717768;403270.0822181785;494390.4230740794;468841.702156335;466065.51425513165;273471.60554148915;211980.4382156667;468276.40790251666;201732.61848835956;201732.61848835956;273.86170051861404;1986803.9725920134;965460.6655816636;121080.6637289501;632847.9245487667;0;101;109;45;109;117;97;4;66;65;714295038415.5836;285276061539.96985;563083509369.9501;36760.95971968541;3687.18908689584;-0.0;11057.926139576632;2669140.7038123505;531712.6464420776;0.0;2392680.5610013134;2.975711691115946;0.16981721411408343
3408;2019-08-04 02:31:45.118;766;761;213;212;194;39;225;32;48;38;700;227;49;76;254;171;264;713;193;246;224;4;644;356;338;134;361;276;645;-1.0;-1.0;726.0;261.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;20916.740234375;12731.2509765625;3242.63012695312;2212.82080078125;503.0;314509;649.0;0.0;Calculated values ==>;1564878705.118;349.76;349.26;294.46000000000004;294.36;292.56;277.06;273.955091788801;295.66;276.36;277.96000000000004;276.96000000000004;343.16;295.86;278.06;280.76000000000005;298.56;290.26000000000005;299.56;344.46000000000004;297.76000000000005;295.56;338.06000000000006;323.46000000000004;273.56;241.2770596917726;264.60387354146746;273.955091788801;292.46000000000004;6440000.000000001;3560000.0;3379999.9999999995;1340000.0;3610000.0;2760000.0;6450000.0;0.0;0.0;0.121;0.0435;0.0;0.0;0.0;12731.2509765625;3242.63012695312;2212.82080078125;20916.740234375;501767.84636496945;501006.51695320767;256990.88243874084;256602.65340421323;250015.90135728725;430412.23801567365;466192.6693104394;453328.14760807337;473273.9119493556;525552.5135997555;474854.41175501014;453456.4546296186;456877.1460960281;466624.4334453391;456265.7794717768;403270.0822181785;494489.9545686781;468841.702156335;466065.51425513165;272215.72791638016;211144.3756859795;469954.68261704803;201094.52947485851;201732.61848835956;273.6123297601328;1987129.0934524385;965662.4442197911;121108.10416169319;632899.716667544;0;101;109;45;109;117;97;4;67;65;714487701795.3386;285356147944.86804;563240832129.75;30520.267794118998;11695.416661685242;-0.0;0.0;2669673.356207439;531834.427540572;0.0;2392768.1044522966;2.321239149239598;0.22441089478364135
3409;2019-08-04 02:32:45.128;767;760;213;213;195;40;225;32;40;38;694;227;41;76;255;171;264;711;194;246;225;4;642;356;338;127;361;273;643;-1.0;-1.0;713.0;192.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;20878.044921875;12734.27734375;3236.6298828125;2218.50854492188;504.0;314510;647.0;0.0;Calculated values ==>;1564878765.128;349.86;349.16;294.46000000000004;294.46000000000004;292.66;277.16;273.955091788801;295.66;276.36;277.16;276.96000000000004;342.56000000000006;295.86;277.26000000000005;280.76000000000005;298.66;290.26000000000005;299.56;344.26;297.76000000000005;295.66;337.86;323.56;273.56;239.71726792356844;264.2163659402789;273.955091788801;292.56;6420000.0;3560000.0;3379999.9999999995;1270000.0;3610000.0;2730000.0;6430000.0;0.0;0.0;0.11883333333333333;0.032;0.0;0.0;0.0;12734.27734375;3236.6298828125;2218.50854492188;20878.044921875;502086.35048973426;501059.476942197;257098.63528911417;257098.63528911417;250446.13560674142;430412.23801567365;466192.6693104394;452819.9889838399;474178.9719336675;525170.7260447928;475239.8079041242;452948.24331024045;457365.06229053467;466754.22869122244;456265.7794717768;404306.40483245696;494413.6635146129;468841.702156335;466192.6693104394;271378.50176498963;211562.405474017;470895.6311750498;201275.682651029;201732.61848835956;273.68322874778204;1987477.4413769979;965874.6923245493;121145.03806085893;632953.7194999224;0;101;109;45;109;117;97;4;67;65;714690535595.3064;285434460994.8556;563405559579.7239;29891.848402549032;8627.838352768667;-0.0;0.0;2670176.874414715;532003.816225742;0.0;2392768.1044522966;2.117697854578989;0.19498602048681724
3410;2019-08-04 02:33:48.129;767;759;213;213;194;39;225;32;44;38;703;229;42;68;255;170;264;710;193;246;225;4;640;355;339;134;359;269;642;-1.0;0.0;628.0;87.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20064.97265625;12716.0361328125;3217.14697265625;1267.703125;536.0;314511;644.0;0.0;Calculated values ==>;1564878828.129;349.86;349.06000000000006;294.46000000000004;294.46000000000004;292.56;277.06;273.8482719121499;295.66;276.36;277.56;276.96000000000004;343.46000000000004;296.06;277.36;279.96000000000004;298.66;290.16;299.56;344.16;297.76000000000005;295.66;337.56000000000006;326.76000000000005;273.56;241.2770596917726;263.6948088759802;273.8482719121499;292.46000000000004;6400000.0;3550000.0;3390000.0;1340000.0;3590000.0;2690000.0;6420000.0;0.0;0.0;0.10466666666666667;0.0145;0.0;0.0;0.0;12716.0361328125;3217.14697265625;1267.703125;20064.97265625;502271.2347925397;501019.1811096344;257152.94312151065;257152.94312151065;250136.72526309412;430477.46260093397;466048.8817964886;454017.10370795045;473273.9119493556;526411.9767675137;475976.8256590317;453763.8861497668;457021.67461100663;467038.77096222027;456292.2259040405;405307.3780570464;494375.68239043694;468702.8102460373;466048.8817964886;270122.7006405761;224941.0041839467;469954.68261704803;201305.86990568804;201732.61848835956;273.69057911865605;1987835.6984669245;966097.3861019788;121175.54289713172;633010.1909437006;0;101;109;45;109;117;97;4;67;65;714903793980.061;285516677299.761;563576292289.5275;26450.442471303468;3895.40778431472;-0.0;0.0;2670669.877284612;532113.3963686551;0.0;2392768.1044522966;1.7642027189195133;0.14595823556576917
3411;2019-08-04 02:34:45.099;768;756;212;212;194;38;225;31;49;39;714;230;47;63;255;169;264;706;193;247;225;6;637;354;339;138;358;268;638;152.0;-1.0;769.0;113.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19929.0625;12651.0966796875;3204.19140625;1247.45385742188;641.0;314512;639.0;16.0;Calculated values ==>;1564878885.099;349.96000000000004;348.76;294.36;294.36;292.56;276.96000000000004;273.7412296467126;295.66;276.26000000000005;278.06;277.06;344.56000000000006;296.16;277.86;279.46000000000004;298.66;290.06;299.56;343.76;297.86;295.66;337.06;337.26;273.76000000000005;242.14157278889297;263.56353331371673;273.7412296467126;292.46000000000004;6370000.0;3540000.0;3390000.0;1380000.0;3579999.9999999995;2680000.0;6380000.0;0.025333333333333333;0.0;0.12816666666666668;0.01883333333333333;0.0;0.025333333333333333;0.04024747252917824;12651.0966796875;3204.19140625;1247.45385742188;19929.0625;502680.61083813926;500992.48163438274;256978.2918776267;256978.2918776267;250300.10229835563;430542.39183029096;466048.8817964886;454816.6015382149;472850.0741107318;527619.3487680831;476216.4966884591;454565.1536419974;456564.7940334029;467180.64866735716;456318.79741749674;406749.251932748;494224.85535181826;468828.20504249225;466048.8817964886;268029.79939014546;268866.9448851554;469608.95739645907;201092.7452639959;201092.7452639959;273.60276796269073;1988152.1512702573;966298.1035404585;121195.44407676512;633060.9997836492;0;101;109;45;109;117;97;4;67;65;715096922280.1581;285594156499.7999;563729256739.6042;32518.940912479073;5057.055328494723;-0.0;6712.222125489815;2671136.4725308707;532184.2327330709;0.0;2392821.214909891;2.58953906415338;0.17427496864810302
3412;2019-08-04 02:35:45.110;770;752;212;212;194;37;226;30;53;39;714;229;51;63;255;170;264;700;193;247;225;7;636;352;339;140;357;266;637;176.0;0.0;540.0;32.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19929.69921875;12595.1904296875;3232.18823242188;1228.80334472656;719.0;314513;632.0;17.0;Calculated values ==>;1564878945.11;350.16;348.36;294.36;294.36;292.56;276.86;273.5264737036516;295.76000000000005;276.16;278.46000000000004;277.06;344.56000000000006;296.06;278.26000000000005;279.46000000000004;298.66;290.16;299.56;343.16;297.86;295.66;336.36;345.06000000000006;273.86;242.56692532238324;263.299902668528;273.5264737036516;292.46000000000004;6360000.0;3520000.0000000005;3390000.0;1400000.0;3570000.0000000005;2660000.0;6370000.0;0.029333333333333333;0.0;0.09000000000000001;0.005333333333333333;0.0;0.029333333333333333;0.04257254350059742;12595.1904296875;3232.18823242188;1228.80334472656;19929.69921875;503037.2353210581;500552.1791377368;257033.10932207044;257033.10932207044;250341.36265702604;430671.36484660726;466176.18413076556;455651.22432670655;472588.21769833704;527774.564277225;476357.097452253;455401.8918781268;456891.7448795973;467322.2658829515;456785.9764066114;407215.30820864753;493499.545519068;468828.20504249225;466048.8817964886;265099.94585879904;301532.38793589;469435.60934050113;200785.60169433258;200785.60169433258;273.4736463903758;1988484.36851279;966508.5278367988;121216.08333659222;633114.6461139226;0;101;109;45;109;117;97;4;67;65;715300359569.88;285677571789.6859;563889486109.3853;22937.90603691366;1432.8000407795657;-0.0;7781.056216329909;2671598.6976472223;532238.3247761311;0.0;2392942.01437175;1.885050375349949;0.09868726675284387
3413;2019-08-04 02:36:45.120;771;750;213;213;195;35;226;29;55;38;706;228;53;65;255;170;264;696;193;247;225;8;634;350;339;140;355;264;635;181.0;-1.0;722.0;70.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19952.91015625;12590.76171875;3193.39892578125;1214.29248046875;748.0;314514;624.0;18.0;Calculated values ==>;1564879005.12;350.26;348.16;294.46000000000004;294.46000000000004;292.66;276.66;273.3108153835814;295.76000000000005;276.06;278.66;276.96000000000004;343.76;295.96000000000004;278.46000000000004;279.66;298.66;290.16;299.56;342.76;297.86;295.66;335.56;347.96000000000004;273.96000000000004;242.56692532238324;263.0348170998261;273.3108153835814;292.46000000000004;6340000.0;3500000.0;3390000.0;1400000.0;3550000.0;2640000.0;6350000.0;0.030166666666666668;0.0;0.12033333333333333;0.011666666666666665;0.0;0.030166666666666668;0.04499798328791885;12590.76171875;3193.39892578125;1214.29248046875;19952.91015625;503352.67287234915;500473.10120802314;257541.4783760783;257541.4783760783;250778.9308507284;430799.1582183253;466176.18413076556;456230.2461447043;472489.9908694221;527110.6184210064;476497.55770532385;455982.54772463517;457462.81808978063;467604.7241699096;457113.1263415801;408127.2934776551;493149.9420404492;468828.20504249225;466048.8817964886;261751.83340796042;313686.43059754226;469534.43403505563;200180.1814699184;200180.1814699184;273.22728822221893;1988816.778983375;966718.4457518249;121236.44586165425;633168.2015979923;0;101;109;45;109;117;97;4;67;65;715503793469.8477;285761585789.67255;564048512609.36;30811.357782532566;3142.4662799266007;-0.0;8020.372459851535;2672046.682830735;532276.4583500008;0.0;2393073.714890459;2.4692950713602477;0.14799532740103935
3414;2019-08-04 02:37:45.111;773;748;213;213;195;34;226;27;56;38;697;227;55;66;255;170;264;690;194;247;226;9;630;349;339;140;353;262;632;175.0;-1.0;797.0;3.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19859.18359375;12486.130859375;3183.30053710938;1204.64721679688;758.0;314515;614.0;20.0;Calculated values ==>;1564879065.111;350.46000000000004;347.96000000000004;294.46000000000004;294.46000000000004;292.66;276.56;273.20264511476705;295.76000000000005;275.86;278.76000000000005;276.96000000000004;342.86;295.86;278.66;279.76000000000005;298.66;290.16;299.56;342.16;297.86;295.76000000000005;334.56;348.96000000000004;274.06;242.56692532238324;262.7682575881327;273.20264511476705;292.56;6300000.0;3490000.0;3390000.0;1400000.0;3529999.9999999995;2620000.0;6320000.0;0.029166666666666667;0.0;0.13283333333333333;0.0005;0.0;0.029166666666666667;0.04996703150704397;12486.130859375;3183.30053710938;1204.64721679688;19859.18359375;503981.29446403106;500488.5823399807;257712.68751336992;257712.68751336992;250906.6105261942;430862.6128555636;466176.18413076556;456681.78964787815;472489.9908694221;526345.7193566858;476637.87763985834;456558.6872258107;457907.5627168128;467886.156361153;457276.10456866643;409877.6070763308;492626.4602133303;468828.20504249225;466176.18413076556;257567.11924055516;317878.7554427003;469633.2381088445;200119.740181432;200119.740181432;273.19918975687176;1989148.4966671448;966927.388511138;121256.60066884913;633221.3327894642;0;101;109;45;109;117;97;4;67;65;715707162960.4425;285845573189.9182;564206288939.8215;34079.9922374596;134.75674896370626;-0.0;7759.979615188896;2672587.362968296;532303.7644454592;0.0;2393205.198099362;2.487527145249561;0.1347032395176652
3415;2019-08-04 02:38:45.111;775;746;214;214;195;33;226;26;58;37;688;227;56;68;255;170;264;684;193;247;226;10;629;347;339;140;352;261;631;-1.0;-1.0;704.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19879.732421875;12479.9326171875;3198.3330078125;1196.94189453125;763.0;314516;602.0;18.0;Calculated values ==>;1564879125.111;350.66;347.76;294.56;294.56;292.66;276.46000000000004;272.9856168485579;295.76000000000005;275.76000000000005;278.96000000000004;276.86;341.96000000000004;295.86;278.76000000000005;279.96000000000004;298.66;290.16;299.56;341.56000000000006;297.86;295.76000000000005;333.36;349.46000000000004;274.16;242.56692532238324;262.63441904999945;272.9856168485579;292.46000000000004;6290000.0;3470000.0000000005;3390000.0;1400000.0;3520000.0000000005;2610000.0;6310000.0;0.0;0.0;0.11733333333333333;0.0;0.0;0.0;0.04495641084547414;12479.9326171875;3198.3330078125;1196.94189453125;19879.732421875;504334.7078875778;500316.1772515162;258175.64794276588;258175.64794276588;250949.53215259366;430988.63858405815;466176.18413076556;457090.42718842515;472391.7460337592;525503.3771182973;476763.827107482;456845.09893422684;458311.462890867;468026.490916246;457600.8811923833;410301.1033318732;491899.35378776904;468828.20504249225;466176.18413076556;252546.06836287308;319975.17213553557;469732.021654708;199599.05379143672;200119.740181432;272.9856168485579;1989479.6543006084;967135.4390401094;121276.61391144354;633274.5130690052;0;101;109;45;109;117;97;4;67;65;715910562960.4425;285929573189.9182;564363188939.8215;30212.321145246642;0.0;-0.0;0.0;2673123.132246485;532304.8874183673;0.0;2393269.8645961555;1.7903377549745156;0.12656570400350742
3416;2019-08-04 02:39:48.102;778;746;214;214;196;32;227;24;59;36;680;226;57;69;255;170;264;679;192;248;226;11;626;346;339;139;351;259;627;169.0;-1.0;847.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19794.119140625;12426.5791015625;3142.17602539062;1188.92333984375;766.0;314517;589.0;13.0;Calculated values ==>;1564879188.102;350.96000000000004;347.76;294.56;294.56;292.76000000000005;276.36;272.8767566201714;295.86;275.56;279.06;276.76000000000005;341.16;295.76000000000005;278.86;280.06;298.66;290.16;299.56;341.06000000000006;297.96000000000004;295.76000000000005;332.06;349.76;274.26000000000005;242.35481222062532;262.3656120759269;272.8767566201714;292.36;6260000.0;3460000.0;3390000.0;1390000.0;3510000.0;2590000.0;6270000.0;0.028166666666666666;0.0;0.1411666666666667;0.0;0.0;0.028166666666666666;0.03246246729657479;12426.5791015625;3142.17602539062;1188.92333984375;19794.119140625;504998.9719595296;500692.82779169944;258414.4497517304;258414.4497517304;251484.67409977032;431051.2098666511;466303.3910453329;457536.6205905837;472424.9728513876;524843.3300943295;476903.79497386736;457292.63687564747;458751.10373618297;468166.57282040716;457762.68495711056;411540.78907282226;491618.2481588551;468953.5138050897;466176.18413076556;247107.31509690773;321233.1047070471;469966.18980854325;199333.85361727496;199333.85361727496;272.8767566201714;1989826.7509091191;967353.339884291;121297.48724989191;633329.9845973541;0;101;109;45;109;117;97;4;67;65;716124102450.2291;286017445634.8304;564526965539.6578;36449.62393773209;0.0;-0.0;7516.058976129985;2673706.340937947;532304.8874183673;0.0;2393335.620717057;2.623614183848573;0.14278946182351343
3417;2019-08-04 02:40:45.132;780;747;214;214;196;31;227;23;60;34;674;226;58;70;255;170;264;674;192;248;226;12;623;344;339;138;349;257;625;482.0;-1.0;680.0;33.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19872.888671875;12403.9140625;3199.17358398438;1184.07006835938;767.0;314518;577.0;0.0;Calculated values ==>;1564879245.132;351.16;347.86;294.56;294.56;292.76000000000005;276.26000000000005;272.6583383277491;295.86;275.46000000000004;279.16;276.56;340.56000000000006;295.76000000000005;278.96000000000004;280.16;298.66;290.16;299.56;340.56000000000006;297.96000000000004;295.76000000000005;330.86;349.86;274.36;242.14157278889297;262.0952818180154;272.6583383277491;292.36;6230000.0;3440000.0;3390000.0;1380000.0;3490000.0;2570000.0;6250000.0;0.08033333333333334;0.0;0.11333333333333333;0.0055000000000000005;0.0;0.08033333333333334;0.0;12403.9140625;3199.17358398438;1184.07006835938;19872.888671875;505530.09931691113;501013.333484227;258536.032598906;258536.032598906;251573.91940603533;431175.4696738307;466303.3910453329;457980.0092832408;472360.27449258295;524389.0865552312;477154.7099646046;457737.34308384603;459188.06921582686;468445.98374104773;458085.1365881673;412737.6469219609;491132.6542791271;468953.5138050897;466176.18413076556;242087.5637286956;321652.42942325486;470199.78104355885;198742.85444396053;198742.85444396053;272.63472681112273;1990140.9466666763;967550.0180821294;121316.28333516997;633380.2133706931;0;101;109;45;109;117;97;4;67;65;716317434150.1321;286096432184.7908;564674102939.584;29380.210881785097;1493.013096297791;-0.0;21483.810818173337;2674227.7680876516;532316.7133262616;0.0;2393565.323852271;3.1188743017503433;0.10863011872314704
3418;2019-08-04 02:41:45.103;782;752;214;214;196;30;227;21;61;33;668;225;60;71;255;170;264;668;191;248;227;12;619;342;339;137;347;260;621;131.0;-1.0;1253.0;67.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;18997.78515625;11456.724609375;3116.90454101562;1202.36828613281;768.0;314519;567.0;0.0;Calculated values ==>;1564879305.103;351.36;348.36;294.56;294.56;292.76000000000005;276.16;272.43898195401505;295.86;275.26000000000005;279.26000000000005;276.46000000000004;339.96000000000004;295.66;279.16;280.26000000000005;298.66;290.16;299.56;339.96000000000004;297.96000000000004;295.86;329.86;349.96000000000004;274.36;241.92719264551067;262.5002047102346;272.43898195401505;292.26000000000005;6190000.0;3420000.0000000005;3390000.0;1370000.0;3470000.0000000005;2600000.0;6210000.0;0.021833333333333333;0.0;0.20883333333333332;0.011166666666666667;0.0;0.021833333333333333;0.0;11456.724609375;3116.90454101562;1202.36828613281;18997.78515625;506148.7214733765;502047.4189003204;258783.76641769515;258783.76641769515;251754.82419101114;431298.55289687274;466303.3910453329;457619.169241473;472393.7743832905;523535.2861259336;476666.4833244294;457497.12217809167;458834.65536453994;468724.39914996806;458406.0642754178;414273.35540879396;490716.69763223483;468953.5138050897;466303.3910453329;237904.88540968279;322071.7610967587;470334.5574354778;198174.82914653837;198174.82914653837;272.4012501259113;1990464.7123859043;967748.7606322328;121336.16070939948;633432.8219152705;0;101;109;45;109;117;97;4;67;65;716520735839.9834;286178892309.73047;564829127974.4706;54180.62635649218;3039.116965893157;-0.0;5854.14026812368;2674923.771832978;532354.4628223395;0.0;2393793.029999965;3.9980916480428044;0.26326025232308137
3419;2019-08-04 02:42:45.123;782;756;214;215;196;29;227;19;63;32;667;225;62;75;254;170;264;664;191;248;227;13;624;339;340;136;344;265;626;312.0;85.0;1295.0;42.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;19209.25390625;11502.1103515625;3193.64794921875;1236.79602050781;769.0;314520;562.0;0.0;Calculated values ==>;1564879365.123;351.36;348.76;294.56;294.66;292.76000000000005;276.06;272.10816812424576;295.86;275.06;279.46000000000004;276.36;339.86;295.66;279.36;280.66;298.56;290.16;299.56;339.56000000000006;297.96000000000004;295.86;329.36;350.06000000000006;274.46000000000004;241.71165711629368;263.1675429290057;272.10816812424576;292.26000000000005;6240000.0;3390000.0;3400000.0;1360000.0;3440000.0;2650000.0;6260000.0;0.052000000000000005;0.014166666666666666;0.21583333333333332;0.007;0.0;0.052000000000000005;0.0;11502.1103515625;3193.64794921875;1236.79602050781;19209.25390625;505700.47697187064;502110.53195276676;258475.05521253802;258889.53535170222;251529.1977506709;431480.97241316177;466159.81555841025;457054.6125532047;472427.34351167246;523030.64028957416;476034.13620366954;456931.3067663924;458526.855675845;469014.35682557547;458884.64271338814;412343.20549906115;489638.42310312565;468814.823231897;466159.81555841025;235813.6939595721;322491.0997442508;470567.18631662737;197421.21172126077;197421.21172126077;272.08929726893075;1990783.2105086546;967940.148031388;121356.49385407144;633485.4273819849;0;101;109;45;109;117;97;4;67;65;716724503739.9187;286260819609.7044;564986680474.4205;56037.54234622789;1912.0218221675664;0.0;13974.407399531772;2675842.562733455;532395.7360653902;0.0;2393958.322976442;4.514277504883351;0.2455092563592203
3420;2019-08-04 02:43:45.124;781;760;214;215;195;27;227;17;67;31;671;225;65;78;254;171;264;677;192;248;227;14;630;338;340;135;343;268;631;134.0;97.0;1734.0;0.0;0.0;0;100;90;1;0;0;1;0;0;0;1;0;0;0;0;19654.4453125;11771.8544921875;3245.74926757812;1251.63134765625;770.0;314521;557.0;0.0;Calculated values ==>;1564879425.124;351.26;349.16;294.56;294.66;292.66;275.86;271.99741764416325;295.86;274.86;279.86;276.26000000000005;340.26;295.66;279.66;280.96000000000004;298.56;290.26000000000005;299.56;340.86;297.96000000000004;295.86;328.86;350.16;274.56;241.49495122638035;263.56353331371673;271.99741764416325;292.36;6300000.0;3379999.9999999995;3400000.0;1350000.0;3429999.9999999995;2680000.0;6310000.0;0.022333333333333334;0.016166666666666666;0.289;0.0;0.0;0.022333333333333334;0.0;11771.8544921875;3245.74926757812;1251.63134765625;19654.4453125;505029.95187148184;502175.62850035966;258175.64794276588;258584.23717063398;250949.53215259366;431541.1909327263;466159.81555841025;457060.57793600933;472460.9817075043;523200.55565698893;475652.42435611016;456812.8855534163;458415.94071865344;469152.6851312825;459176.52728579496;409877.6070763308;490928.27059414936;468814.823231897;466159.81555841025;233722.59852315116;322910.4453824919;470799.25106629904;197200.826366783;197200.826366783;271.99741764416325;1991107.0800674425;968134.1009714507;121377.2310944784;633539.0899199673;0;101;109;45;109;117;97;4;67;65;716928507140.4829;286342120964.92926;565146583139.8628;75099.4682035064;0.0;0.0;6006.750758613009;2676935.389371199;532411.6698461776;0.0;2394124.8354033814;4.985250900032757;0.31625522990613025
3421;2019-08-04 02:44:45.124;780;764;213;214;195;27;227;16;69;29;677;225;67;80;254;171;264;691;192;248;227;15;636;339;340;135;344;271;638;145.0;97.0;1648.0;0.0;0.0;0;100;95;1;0;0;1;0;0;0;1;0;0;0;0;20384.87890625;12248.1328125;3304.03344726562;1272.25708007812;770.0;314522;552.0;0.0;Calculated values ==>;1564879485.124;351.16;349.56000000000006;294.46000000000004;294.56;292.66;275.86;272.10816812424576;295.86;274.76000000000005;280.06;276.06;340.86;295.66;279.86;281.16;298.56;290.26000000000005;299.56;342.26;297.96000000000004;295.86;328.36;350.16;274.66;241.49495122638035;263.95629194202945;272.10816812424576;292.36;6360000.0;3390000.0;3400000.0;1350000.0;3440000.0;2710000.0;6380000.0;0.024166666666666666;0.016166666666666666;0.27466666666666667;0.0;0.0;0.024166666666666666;0.0;12248.1328125;3304.03344726562;1272.25708007812;20384.87890625;504356.03118105204;502057.6167523834;257373.13138926376;257770.97006859782;250652.84550619053;431480.97241316177;466159.81555841025;456819.7507757946;472265.74392498133;523577.69800536317;475268.95745242346;456570.673783639;458182.5386068276;469014.35682557547;459018.0476681494;407215.30820864753;492153.7240710056;468814.823231897;466159.81555841025;231631.59724164338;322910.4453824919;470897.14156183373;197468.58989117702;197468.58989117702;272.10816812424576;1991440.7411025988;968334.267532323;121398.26349804286;633593.671442591;0;101;109;45;109;117;97;4;67;65;717132507140.4829;286423120964.92926;565308283139.8628;71235.1188563083;0.0;0.0;6493.371286958136;2678154.844263364;532411.6698461776;0.0;2394229.0030870945;4.619979453274287;0.2890093056703454
3422;2019-08-04 02:45:45.115;782;768;211;212;194;28;228;17;67;28;682;225;67;81;255;170;264;704;193;248;227;16;646;340;340;135;344;272;648;169.0;124.0;1337.0;88.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20827.1484375;12731.02734375;3358.10083007812;1278.58825683594;769.0;314523;548.0;0.0;Calculated values ==>;1564879545.115;351.36;349.96000000000004;294.26000000000005;294.36;292.56;275.96000000000004;272.21867820750657;295.96000000000004;274.86;279.86;275.96000000000004;341.36;295.66;279.86;281.26000000000005;298.66;290.16;299.56;343.56000000000006;297.96000000000004;295.86;327.96000000000004;350.06000000000006;274.76000000000005;241.49495122638035;264.08650396036035;272.21867820750657;292.46000000000004;6459999.999999999;3400000.0;3400000.0;1350000.0;3440000.0;2720000.0;6480000.0;0.028166666666666666;0.020666666666666667;0.22283333333333333;0.014666666666666666;0.0;0.028166666666666666;0.0;12731.02734375;3358.10083007812;1278.58825683594;20827.1484375;503711.55851703265;501664.0227569839;256062.897393604;256445.8174606503;249896.5022018538;431420.45991060114;466287.1692223748;456406.55620663636;472168.09959432366;524013.15182994714;475140.74118490587;456406.55620663636;458145.8343517774;469140.1772131405;458725.48832645523;402194.76936220535;492944.02941393614;468814.823231897;466159.81555841025;229958.8627652946;322491.0997442508;470995.0139456755;197671.2612726168;197671.2612726168;272.1929148383584;1991784.1231484022;968542.3959761232;121419.51735393816;633649.1809005095;0;101;109;45;109;117;97;4;67;65;717336476540.2689;286504108814.8443;565471158704.6919;57654.84822113069;4008.7483725381944;0.0;7562.427612383182;2679228.766208757;532445.0710716449;0.0;2394346.1171747176;3.9859024922717023;0.26290670171310554
