;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3423;2019-08-04 02:46:45.095;786;773;209;210;191;29;228;18;64;28;688;225;64;80;255;169;264;716;194;249;227;18;653;342;340;135;346;273;654;267.0;85.0;1241.0;171.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20751.826171875;12813.7880859375;3403.9169921875;1273.10607910156;770.0;314524;543.0;0.0;Calculated values ==>;1564879605.095;351.76;350.46000000000004;294.06;294.16;292.26000000000005;276.06;272.43898195401505;295.96000000000004;274.96000000000004;279.56;275.96000000000004;341.96000000000004;295.66;279.56;281.16;298.66;290.06;299.56;344.76;298.06;295.86;327.46000000000004;350.16;274.96000000000004;241.49495122638035;264.2163659402789;272.43898195401505;292.56;6530000.0;3420000.0000000005;3400000.0;1350000.0;3460000.0;2730000.0;6540000.000000001;0.0445;0.014166666666666666;0.20683333333333334;0.0285;0.0;0.0445;0.0;12813.7880859375;3403.9169921875;1273.10607910156;20751.826171875;503605.66793077945;501777.7389489507;255012.529967851;255385.71178328822;248639.97723845838;431298.55289687274;466287.1692223748;455865.8072319587;472168.09959432366;524552.1328472962;475012.32650198333;455865.8072319587;457861.56236386235;468863.2366263411;458271.59438514727;398053.7631579167;494007.9978289632;468940.2694519013;466159.81555841025;227868.02628245065;322910.4453824919;471190.70470879815;198170.3695065451;198170.3695065451;272.39947990451014;1992130.4991064388;968755.1984802843;121440.77438537125;633705.5122656635;0;101;109;45;109;117;97;4;67;65;717540408540.3337;286585081814.87006;565634604204.7439;53300.00636953972;7781.079553264213;0.0;11925.530349307997;2680153.081789377;532543.2868882024;0.0;2394508.4626912335;4.173998313505791;0.2748722587104839
3424;2019-08-04 02:47:45.106;791;779;208;208;190;32;228;20;58;28;690;225;59;79;256;168;264;725;193;249;227;19;658;345;340;137;350;273;659;0.0;-1.0;1173.0;211.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20561.982421875;12919.103515625;3414.99609375;1278.39282226562;768.0;314525;539.0;0.0;Calculated values ==>;1564879665.106;352.26;351.06000000000006;293.96000000000004;293.96000000000004;292.16;276.36;272.7676641592781;295.96000000000004;275.16;278.96000000000004;275.96000000000004;342.16;295.66;279.06;281.06;298.76000000000005;289.96000000000004;299.56;345.66;298.06;295.86;327.06;349.96000000000004;275.06;241.92719264551067;264.2163659402789;272.7676641592781;292.46000000000004;6580000.0;3450000.0;3400000.0;1370000.0;3500000.0;2730000.0;6590000.000000001;0.0;0.0;0.1955;0.035166666666666666;0.0;0.0;0.0;12919.103515625;3414.99609375;1278.39282226562;20561.982421875;503817.20807377866;502121.0128636042;254408.0210824416;254408.0210824416;248120.71564181428;431113.4868728058;466287.1692223748;455110.46648142725;471904.2073218062;524758.3647923076;475012.32650198333;455236.62953312014;457737.58565271663;468433.49340595084;457653.1124292614;394607.13247452915;494759.22622645035;468940.2694519013;466159.81555841025;226195.42121513622;322071.7610967587;471021.86055166635;198933.8224439668;198170.3695065451;272.71448483065393;1992474.843962568;968969.6785574774;121462.04077431023;633762.3469590858;0;101;109;45;109;117;97;4;67;65;717744445940.0549;286666696774.75854;565798434234.52;50082.533909323516;9568.429340120767;-0.0;0.0;2681014.7609027377;532687.8926349771;0.0;2394607.8603302357;3.386855294954284;0.2903830969890004
3425;2019-08-04 02:48:45.086;795;784;206;206;188;36;228;22;47;28;691;225;49;76;257;166;264;730;193;249;228;21;653;349;340;139;354;275;654;-2.0;-2.0;1395.0;185.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20238.697265625;12827.740234375;3329.63354492188;1278.70739746094;767.0;314526;536.0;0.0;Calculated values ==>;1564879725.086;352.66;351.56000000000006;293.76000000000005;293.76000000000005;291.96000000000004;276.76000000000005;273.20264511476705;295.96000000000004;275.36;277.86;275.96000000000004;342.26;295.66;278.06;280.76000000000005;298.86;289.76000000000005;299.56;346.16;298.06;295.96000000000004;326.76000000000005;349.86;275.26000000000005;242.35481222062532;264.4750485637546;273.20264511476705;292.46000000000004;6530000.0;3490000.0;3400000.0;1390000.0;3540000.0;2750000.0;6540000.000000001;0.0;0.0;0.23249999999999998;0.030833333333333334;0.0;0.0;0.0;12827.740234375;3329.63354492188;1278.70739746094;20238.697265625;504800.2371362446;503248.2221793578;253906.50968496842;253906.50968496842;247631.98416436673;430862.6128555636;466287.1692223748;453372.0284250931;471639.4363266047;524702.6703355365;474754.89840926486;453628.0846117082;457040.1857366133;468001.51024759;456728.30163737986;398053.7631579167;495941.2947050013;468940.2694519013;466287.1692223748;224941.0041839467;321652.42942325486;470951.1231468757;200047.93655812237;198170.3695065451;273.1709566370128;1992814.7362915173;969184.1640697853;121483.34283975855;633818.5334710103;0;101;109;45;109;117;97;4;67;65;717948377940.1198;286749469174.78485;565962779434.5723;58897.85135907069;8352.848253153228;-0.0;0.0;2681922.6280569704;532837.1868336418;0.0;2394607.8603302357;3.856984773727061;0.3175951682526696
3426;2019-08-04 02:49:45.117;795;787;206;206;187;39;228;23;37;29;689;225;39;72;257;165;264;731;193;249;228;22;648;352;340;140;357;276;650;-3.0;0.0;1219.0;166.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19952.087890625;12747.8173828125;3327.17602539062;1281.57604980469;765.0;314527;533.0;0.0;Calculated values ==>;1564879785.117;352.66;351.86;293.76000000000005;293.76000000000005;291.86;277.06;273.5264737036516;295.96000000000004;275.46000000000004;276.86;276.06;342.06000000000006;295.66;277.06;280.36;298.86;289.66;299.56;346.26;298.06;295.96000000000004;326.46000000000004;349.66;275.36;242.56692532238324;264.60387354146746;273.5264737036516;292.46000000000004;6480000.0;3520000.0000000005;3400000.0;1400000.0;3570000.0000000005;2760000.0;6500000.0;0.0;0.0;0.20316666666666666;0.027666666666666666;0.0;0.0;0.0;12747.8173828125;3327.17602539062;1281.57604980469;19952.087890625;505249.44351766555;504011.01240165427;254091.52056212263;254091.52056212263;247441.15193150268;430671.36484660726;466287.1692223748;451908.56543700636;471605.12922355125;524416.591500943;474625.8832434513;452167.8125044171;456375.44611769775;467579.62498545926;456095.78065482876;401076.1657206642;496469.1100558514;468940.2694519013;466287.1692223748;223686.61821467688;320813.78693149507;470915.85626126267;200837.8594186495;198170.3695065451;273.4941204385683;1993149.8325455775;969397.4038340672;121504.68955864389;633874.0355454866;0;101;109;45;109;117;97;4;67;65;718152483340.5867;286833212419.97644;566128164839.9506;51009.19843939617;7472.157912645632;-0.0;0.0;2682838.9933516295;532969.1300207685;0.0;2394607.8603302357;3.369407560263024;0.2785733497251263
3427;2019-08-04 02:50:45.127;791;786;208;208;188;42;228;25;37;30;686;225;36;67;257;164;264;730;194;249;228;23;648;353;340;141;358;277;650;-1.0;-3.0;1113.0;111.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19883.23046875;12725.3701171875;3306.63598632812;1287.67102050781;764.0;314528;530.0;0.0;Calculated values ==>;1564879845.127;352.26;351.76;293.96000000000004;293.96000000000004;291.96000000000004;277.36;273.6339639331285;295.96000000000004;275.66;276.86;276.16;341.76;295.66;276.76000000000005;279.86;298.86;289.56;299.56;346.16;298.06;295.96000000000004;326.16;349.56000000000006;275.46000000000004;242.77792619122317;264.73235714968143;273.6339639331285;292.56;6480000.0;3529999.9999999995;3400000.0;1410000.0;3579999.9999999995;2770000.0;6500000.0;0.0;0.0;0.18550000000000003;0.018500000000000003;0.0;0.0;0.0;12725.3701171875;3306.63598632812;1287.67102050781;19883.23046875;504721.3995408711;503878.3447603196;254832.44126549523;254832.44126549523;247776.0253972387;430607.02586249536;466287.1692223748;451732.25126087875;471570.8910797328;524026.762387775;474496.6661500708;451602.07058080134;455579.71180825814;467438.4851594835;455791.0411039191;401076.1657206642;496332.1993446711;468940.2694519013;466287.1692223748;222432.26289678228;320394.4760798638;470880.6574889378;201121.26280504753;198170.3695065451;273.6094847835255;1993481.848858684;969609.7157759605;121526.1035192918;633929.3265258699;0;101;109;45;109;117;97;4;67;65;718356517340.5542;286917526469.963;566294092489.9242;46488.3383585567;4990.548801651971;-0.0;0.0;2683651.6082380624;533073.0032193527;0.0;2394607.8603302357;2.972277531017271;0.23824370702466216
3428;2019-08-04 02:51:45.118;785;783;211;210;190;43;229;27;42;31;684;226;41;64;258;164;264;730;194;249;228;24;647;354;341;143;359;277;649;-1.0;-1.0;1154.0;190.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19935.611328125;12777.318359375;3289.21337890625;1278.8330078125;762.0;314529;528.0;0.0;Calculated values ==>;1564879905.118;351.66;351.46000000000004;294.26000000000005;294.16;292.16;277.46000000000004;273.7412296467126;296.06;275.86;277.36;276.26000000000005;341.56000000000006;295.76000000000005;277.26000000000005;279.56;298.96000000000004;289.56;299.56;346.16;298.06;295.96000000000004;325.96000000000004;349.36;275.56;243.1966462407574;264.73235714968143;273.7412296467126;292.56;6470000.0;3540000.0;3410000.0;1430000.0;3590000.0;2770000.0;6490000.000000001;0.0;0.0;0.19233333333333333;0.03166666666666666;0.0;0.0;0.0;12777.318359375;3289.21337890625;1278.8330078125;19935.611328125;504018.112364039;503571.0466878456;256012.00022567323;255632.45955867454;248487.57222390984;430542.39183029096;466271.0642171694;452381.1917525838;471403.80223619274;523819.92911129474;474611.1321178633;452251.66274923744;455199.74464283476;467426.0965774196;455624.37797550496;401641.1779657376;496429.7481697215;468801.5569642903;466143.5638624966;221596.04284303306;319555.8750819185;470711.50521904713;201349.07917129764;198170.3695065451;273.703002683007;1993813.6227664244;969822.2063013483;121547.48784470867;633984.2836923775;0;101;109;45;109;117;97;4;67;65;718560786695.3398;287002713689.87366;566460267559.7499;48281.84298646737;8529.810158178732;-0.0;0.0;2684441.2412857157;533185.6559767844;0.0;2394607.8603302357;3.2753219073954805;0.2788819500966684
3429;2019-08-04 02:52:45.128;779;780;213;213;193;43;229;28;47;32;680;226;45;63;258;165;264;729;193;250;228;25;646;355;341;144;359;278;647;-2.0;-1.0;1034.0;147.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21099.705078125;12769.5625;3294.21240234375;2379.24536132812;759.0;314530;526.0;-1.0;Calculated values ==>;1564879965.128;351.06000000000006;351.16;294.46000000000004;294.46000000000004;292.46000000000004;277.46000000000004;273.8482719121499;296.06;275.96000000000004;277.86;276.36;341.16;295.76000000000005;277.66;279.46000000000004;298.96000000000004;289.66;299.56;346.06000000000006;298.16;295.96000000000004;325.76000000000005;349.06000000000006;275.66;243.40439225979637;264.86050150153983;273.8482719121499;292.46000000000004;6459999.999999999;3550000.0;3410000.0;1440000.0;3590000.0;2780000.0;6470000.0;0.0;0.0;0.17233333333333334;0.0245;0.0;0.0;-0.0024981972024780085;12769.5625;3294.21240234375;2379.24536132812;21099.705078125;503313.6706432863;503355.0868039576;256884.25853451187;256884.25853451187;249590.25901188163;430477.46260093397;466271.0642171694;452853.6645019137;471369.63528795214;523325.8557233964;474481.8894256595;452595.04869517934;454904.9462215527;467426.0965774196;455596.8419422081;402194.76936220535;496488.0314223507;468927.1405734411;466143.5638624966;220759.83610629753;318298.0250993184;470676.3731168869;201623.45727175425;198170.3695065451;273.81461412591284;1994155.6407299172;970035.1324569215;121577.97691177773;634039.1547175262;0;101;109;45;109;117;97;4;68;65;718765420795.3074;287088828039.86;566626795309.7234;43295.33904599748;6591.796438205751;-0.0;0.0;2685204.511659729;533311.690367299;0.0;2394607.8603302357;2.704933073378897;0.22474362101755244
3430;2019-08-04 02:53:45.119;774;776;214;214;195;42;229;29;51;32;655;226;49;74;259;167;264;727;194;250;228;24;644;355;341;139;360;278;645;-2.0;0.0;929.0;167.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20950.814453125;12753.6044921875;3297.07983398438;2202.38134765625;756.0;314531;525.0;0.0;Calculated values ==>;1564880025.119;350.56000000000006;350.76;294.56;294.56;292.66;277.36;273.8482719121499;296.06;276.06;278.26000000000005;276.36;338.66;295.76000000000005;278.06;280.56;299.06;289.86;299.56;345.86;298.16;295.96000000000004;325.66;348.76;275.56;242.35481222062532;264.86050150153983;273.8482719121499;292.56;6440000.000000001;3550000.0;3410000.0;1390000.0;3600000.0;2780000.0;6450000.0;0.0;0.0;0.15483333333333332;0.02783333333333333;0.0;0.0;0.0;12753.6044921875;3297.07983398438;2202.38134765625;20950.814453125;502832.89589567087;503006.84030397376;257381.89455622327;257381.89455622327;250364.61904367222;430477.46260093397;466271.0642171694;453369.39110632264;472032.3497595296;520734.5533664758;474481.8894256595;453111.7766587396;456297.99369759706;467413.82886276924;455875.4665706301;403270.0822181785;496409.9628983724;468927.1405734411;466143.5638624966;220341.7376933702;317040.2365367038;471246.2272376559;201589.9648926334;198170.3695065451;273.80154540126773;1994506.009162494;970247.7936110079;121616.15140727916;634094.073913656;0;101;109;45;109;117;97;4;68;65;718969990105.0928;287173715304.77094;566793570289.5485;38983.84782541955;7505.432635269793;-0.0;0.0;2685890.068700621;533429.149654585;0.0;2394607.8603302357;2.546929994743144;0.2195627879734824
3431;2019-08-04 02:54:45.119;771;773;214;214;196;42;229;30;52;32;650;227;51;78;259;168;264;724;195;250;229;24;643;356;341;140;361;277;644;-2.0;-1.0;822.0;255.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21007.66015625;12751.5068359375;3287.48950195312;2184.89575195312;752.0;314532;524.0;0.0;Calculated values ==>;1564880085.119;350.26;350.46000000000004;294.56;294.56;292.76000000000005;277.36;273.955091788801;296.06;276.16;278.36;276.36;338.16;295.86;278.26000000000005;280.96000000000004;299.06;289.96000000000004;299.56;345.56000000000006;298.16;296.06;325.56;348.36;275.56;242.56692532238324;264.73235714968143;273.955091788801;292.66;6430000.0;3560000.0;3410000.0;1400000.0;3610000.0;2770000.0;6440000.000000001;0.0;0.0;0.137;0.042499999999999996;0.0;0.0;0.0;12751.5068359375;3287.48950195312;2184.89575195312;21007.66015625;502526.16089691536;502700.010444922;257436.5713130512;257436.5713130512;250756.371985688;430412.23801567365;466271.0642171694;453669.56598118163;471900.24888135743;520297.8987802126;474725.5469369566;453541.28331856837;456964.5262146582;467272.39285998954;455848.44397559477;403792.87604060303;496097.9190837465;468927.1405734411;466271.0642171694;219923.6425635755;315363.2798926983;471112.8868819084;201785.8360544436;198170.3695065451;273.8824525924525;1994855.6631175722;970460.3362054089;121652.7120497759;634148.9453247888;0;101;109;45;109;117;97;4;68;65;719174590105.0928;287257415304.77094;566960070289.5485;34508.070999963114;11446.399660167252;-0.0;0.0;2686502.501357499;533587.0815903804;0.0;2394607.8603302357;2.521660599918774;0.23906142599820931
3432;2019-08-04 02:55:45.120;768;771;213;213;195;41;229;30;53;33;660;229;52;80;259;169;264;723;195;250;229;23;644;355;341;139;360;276;645;-1.0;0.0;927.0;211.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20994.03515625;12699.3154296875;3271.95141601562;2180.47583007812;744.0;314533;526.0;0.0;Calculated values ==>;1564880145.12;349.96000000000004;350.26;294.46000000000004;294.46000000000004;292.66;277.26000000000005;273.8482719121499;296.06;276.16;278.46000000000004;276.46000000000004;339.16;296.06;278.36;281.16;299.06;290.06;299.56;345.46000000000004;298.16;296.06;325.76000000000005;347.56000000000006;275.46000000000004;242.35481222062532;264.60387354146746;273.8482719121499;292.66;6440000.000000001;3550000.0;3410000.0;1390000.0;3600000.0;2760000.0;6450000.0;0.0;0.0;0.1545;0.035166666666666666;0.0;0.0;0.0;12699.3154296875;3271.95141601562;2180.47583007812;20994.03515625;502034.53260097135;502341.840029608;256990.88243874084;256990.88243874084;250364.61904367222;430477.46260093397;466271.0642171694;453968.4781362646;472130.5325463717;521416.5920234834;475082.73863267165;453840.6515447142;457377.182543168;467413.82886276924;456153.4618424425;403270.0822181785;495863.0957379613;468927.1405734411;466271.0642171694;220759.83610629753;312009.6876057385;471147.87813747115;201527.55125301026;198170.3695065451;273.7771841323352;1995205.6830783223;970672.429925536;121689.09075255049;634203.6082434059;0;101;109;45;109;117;97;4;68;65;719379193514.8456;287341116699.6698;567125973054.348;39002.1232034628;9481.64816210354;-0.0;0.0;2687115.0965182036;533761.4848953619;0.0;2394607.8603302357;2.6710257098485246;0.2398055173292514
3433;2019-08-04 02:56:45.110;768;770;213;213;195;40;230;31;53;34;670;231;52;81;260;170;264;722;196;250;229;23;642;355;341;138;360;276;644;-2.0;-2.0;933.0;254.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20895.158203125;12729.283203125;3225.84912109375;2181.56030273438;729.0;314534;541.0;0.0;Calculated values ==>;1564880205.11;349.96000000000004;350.16;294.46000000000004;294.46000000000004;292.66;277.16;273.8482719121499;296.16;276.26000000000005;278.46000000000004;276.56;340.16;296.26000000000005;278.36;281.26000000000005;299.16;290.16;299.56;345.36;298.16;296.06;327.26000000000005;346.06000000000006;275.46000000000004;242.14157278889297;264.60387354146746;273.8482719121499;292.76000000000005;6420000.0;3550000.0;3410000.0;1380000.0;3600000.0;2760000.0;6440000.000000001;0.0;0.0;0.1555;0.042333333333333334;0.0;0.0;0.0;12729.283203125;3225.84912109375;2181.56030273438;20895.158203125;502219.4261812589;502300.9348848554;257044.61624818287;257044.61624818287;250405.29534486655;430477.46260093397;466398.468690966;453968.4781362646;472360.27449258295;522451.97566195065;475310.8655810358;453840.6515447142;457501.9359703019;467542.87897321215;456292.2259040405;404306.40483245696;495824.4131491918;468927.1405734411;466271.0642171694;227031.71669481136;305722.83045113535;471281.1494085178;201478.83175627334;198170.3695065451;273.7581612058353;1995554.7015102708;970884.2995966783;121725.43499527952;634257.7475565008;0;101;109;45;109;117;97;4;68;65;719583759414.878;287424202849.683;567291545454.3744;39262.14001208864;11421.631447278349;-0.0;0.0;2687767.1900114045;533935.6498598016;0.0;2394607.8603302357;2.7945432225082376;0.2597508565489895
3434;2019-08-04 02:57:45.121;768;769;212;212;195;39;230;31;53;34;679;231;52;83;260;170;264;719;196;250;229;22;642;355;341;138;360;276;643;-2.0;-1.0;887.0;232.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21077.380859375;12682.5478515625;3239.03662109375;2184.42236328125;717.0;314535;594.0;0.0;Calculated values ==>;1564880265.121;349.96000000000004;350.06000000000006;294.36;294.36;292.66;277.06;273.8482719121499;296.16;276.26000000000005;278.46000000000004;276.56;341.06000000000006;296.26000000000005;278.36;281.46000000000004;299.16;290.16;299.56;345.06000000000006;298.16;296.06;332.56;344.86;275.36;242.14157278889297;264.60387354146746;273.8482719121499;292.76000000000005;6420000.0;3550000.0;3410000.0;1380000.0;3600000.0;2760000.0;6430000.0;0.0;0.0;0.14783333333333332;0.03866666666666666;0.0;0.0;0.0;12682.5478515625;3239.03662109375;2184.42236328125;21077.380859375;502219.4261812589;502260.13024912175;256708.56855064607;256708.56855064607;250446.13560674142;430477.46260093397;466398.468690966;453968.4781362646;472360.27449258295;523382.9997252824;475310.8655810358;453840.6515447142;457751.13987948035;467542.87897321215;456292.2259040405;404306.40483245696;495512.0903962584;468927.1405734411;466271.0642171694;249199.05678690012;300694.37409284414;471182.93757713656;201465.6532857713;198170.3695065451;273.75301454790895;1995904.536794749;971096.1036796502;121761.82485450912;634311.6314814016;0;101;109;45;109;117;97;4;68;65;719788396925.4114;287507018029.8988;567457175814.806;37328.334273731256;10429.06832593279;-0.0;0.0;2688405.560978675;534117.7724080666;0.0;2394607.8603302357;2.6376551733579;0.24344096631222067
3435;2019-08-04 02:58:45.101;768;768;212;212;194;39;230;31;54;35;685;232;53;84;260;171;264;718;196;250;229;22;642;355;341;137;359;275;643;-2.0;-2.0;976.0;265.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21017.373046875;12729.02734375;3242.31787109375;2185.3828125;710.0;314536;659.0;0.0;Calculated values ==>;1564880325.101;349.96000000000004;349.96000000000004;294.36;294.36;292.56;277.06;273.8482719121499;296.16;276.26000000000005;278.56;276.66;341.66;296.36;278.46000000000004;281.56;299.16;290.26000000000005;299.56;344.96000000000004;298.16;296.06;339.06000000000006;344.16;275.36;241.92719264551067;264.4750485637546;273.8482719121499;292.76000000000005;6420000.0;3550000.0;3410000.0;1370000.0;3590000.0;2750000.0;6430000.0;0.0;0.0;0.16266666666666665;0.04416666666666667;0.0;0.0;0.0;12729.02734375;3242.31787109375;2185.3828125;21017.373046875;502219.4261812589;502127.0094428837;256708.56855064607;256708.56855064607;250096.29013775982;430477.46260093397;466398.468690966;454266.14472312725;472589.4791058512;524083.129800526;475552.6515351385;454138.7677080995;458036.2765567328;467683.8190644365;456430.83553010726;404306.40483245696;495375.0887668668;468927.1405734411;466271.0642171694;276402.16793126165;297761.5184850505;471316.13971061294;201437.84248747522;198170.3695065451;273.74215203019327;1996255.209480874;971307.7962186363;121798.2277593045;634365.6247650912;0;101;109;45;109;117;97;4;68;65;719992928725.4764;287589490529.92505;567622420714.8585;41126.73716366606;11919.624794021915;-0.0;0.0;2689059.135310107;534303.9494377556;0.0;2394607.8603302357;2.9215815689809848;0.2713810099855407
3436;2019-08-04 02:59:45.132;768;768;211;211;193;38;230;32;56;35;690;232;54;85;260;171;264;718;195;251;229;22;640;355;342;138;359;276;642;-1.0;-1.0;1123.0;293.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20955.1015625;12667.94921875;3273.6865234375;2190.69409179688;702.0;314537;697.0;0.0;Calculated values ==>;1564880385.132;349.96000000000004;349.96000000000004;294.26000000000005;294.26000000000005;292.46000000000004;276.96000000000004;273.8482719121499;296.16;276.36;278.76000000000005;276.66;342.16;296.36;278.56;281.66;299.16;290.26000000000005;299.56;344.96000000000004;298.26000000000005;296.06;342.86;343.36;275.36;242.14157278889297;264.60387354146746;273.8482719121499;292.66;6400000.0;3550000.0;3420000.0000000005;1380000.0;3590000.0;2760000.0;6420000.0;0.0;0.0;0.18716666666666668;0.04883333333333333;0.0;0.0;0.0;12667.94921875;3273.6865234375;2190.69409179688;20955.1015625;502404.0796352928;502219.4261812589;256373.73198422103;256373.73198422103;249788.0949400444;430477.46260093397;466255.0762971506;454351.2504211416;472458.26935960614;524519.9010551568;475424.8546092296;454096.1863580534;457999.9434910028;467683.8190644365;456430.83553010726;405307.3780570464;495473.7201839149;468914.1274078467;466127.42931194184;292315.56762988004;294410.04551340896;471182.93757713656;201445.85535483778;198170.3695065451;273.7452819441376;1996605.1608168508;971519.5470377274;121834.71390822109;634419.9528566397;0;101;109;45;109;117;97;4;68;65;720197934590.1312;287672033154.7861;567787806119.5801;47335.459776576536;13172.160848522257;-0.0;0.0;2689796.7011622703;534513.1556851682;0.0;2394607.8603302357;3.337001983699461;0.306528256849218
3437;2019-08-04 03:00:45.122;769;767;212;212;193;38;230;31;58;35;693;233;56;86;260;172;264;717;195;251;230;21;643;354;342;138;359;277;644;88.0;125.0;1244.0;218.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20911.875;12689.4658203125;3298.24145507812;2194.9384765625;692.0;314538;715.0;0.0;Calculated values ==>;1564880445.122;350.06000000000006;349.86;294.36;294.36;292.46000000000004;276.96000000000004;273.7412296467126;296.16;276.26000000000005;278.96000000000004;276.66;342.46000000000004;296.46000000000004;278.76000000000005;281.76000000000005;299.16;290.36;299.56;344.86;298.26000000000005;296.16;344.66;342.36;275.26000000000005;242.14157278889297;264.73235714968143;273.7412296467126;292.66;6430000.0;3540000.0;3420000.0000000005;1380000.0;3590000.0;2770000.0;6440000.000000001;0.014666666666666666;0.020833333333333332;0.20733333333333331;0.036333333333333336;0.0;0.014666666666666666;0.0;12689.4658203125;3298.24145507812;2194.9384765625;20911.875;502260.13024912175;501901.2251078183;256655.47328106387;256655.47328106387;249708.4955633717;430542.39183029096;466255.0762971506;454436.7528742885;472458.26935960614;524750.3931894029;475410.9738257068;454181.4972186479;457963.7041322066;467683.8190644365;456733.5978404523;403792.87604060303;495139.16220920015;468914.1274078467;466255.0762971506;299856.38484229014;290221.2356813373;471084.70712553355;201253.76365932758;201253.76365932758;273.66575033012856;1996953.9941396818;971730.8236111212;121871.25475514022;634474.7097954584;0;101;109;45;109;117;97;4;68;65;720403100390.1638;287754819354.79926;567953678469.6064;52493.27309723522;9803.857612605483;0.0;3886.6859186880706;2690628.4686186663;534704.5905945713;0.0;2394640.2439813884;3.639944237566171;0.290685976279793
3438;2019-08-04 03:01:45.113;769;767;212;212;193;38;230;31;58;35;695;232;57;87;261;171;264;718;195;251;230;20;643;355;342;137;360;277;644;132.0;-1.0;1033.0;281.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20978.31640625;12715.6044921875;3270.08203125;2192.02514648438;680.0;314539;724.0;0.0;Calculated values ==>;1564880505.113;350.06000000000006;349.86;294.36;294.36;292.46000000000004;276.96000000000004;273.8482719121499;296.16;276.26000000000005;278.96000000000004;276.66;342.66;296.36;278.86;281.86;299.26000000000005;290.26000000000005;299.56;344.96000000000004;298.26000000000005;296.16;345.56000000000006;341.16;275.16;241.92719264551067;264.73235714968143;273.8482719121499;292.66;6430000.0;3550000.0;3420000.0000000005;1370000.0;3600000.0;2770000.0;6440000.000000001;0.022000000000000002;0.0;0.17216666666666666;0.04683333333333333;0.0;0.022000000000000002;0.0;12715.6044921875;3270.08203125;2192.02514648438;20978.31640625;502260.13024912175;501901.2251078183;256655.47328106387;256655.47328106387;249708.4955633717;430477.46260093397;466255.0762971506;454436.7528742885;472589.4791058512;524957.0643712117;475296.8613730419;454309.18364073464;458088.14703306253;467671.8303827659;456430.83553010726;403792.87604060303;495276.3835862402;468914.1274078467;466255.0762971506;303627.53096179874;285195.4229665811;471119.972000508;201424.1800435102;201424.1800435102;273.73681496108827;1997303.0267049617;971942.500773832;121907.8073015894;634529.4376140493;0;101;109;45;109;117;97;4;68;65;720608269609.9486;287837306979.7127;568119853539.4321;43560.33128903233;12630.752923319398;-0.0;5826.27971758009;2691428.79525404;534891.5176389114;0.0;2394721.173220399;3.41172558218921;0.27905303234376605
3439;2019-08-04 03:02:45.113;769;766;212;212;194;39;230;32;56;36;697;232;55;86;261;170;264;717;195;251;230;19;641;355;342;136;360;275;643;275.0;0.0;864.0;284.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20875.048828125;12721.5341796875;3199.5390625;2174.83227539062;662.0;314540;729.0;0.0;Calculated values ==>;1564880565.113;350.06000000000006;349.76;294.36;294.36;292.56;277.06;273.8482719121499;296.16;276.36;278.76000000000005;276.76000000000005;342.86;296.36;278.66;281.76000000000005;299.26000000000005;290.16;299.56;344.86;298.26000000000005;296.16;346.06000000000006;339.36;275.06;241.71165711629368;264.4750485637546;273.8482719121499;292.66;6409999.999999999;3550000.0;3420000.0000000005;1360000.0;3600000.0;2750000.0;6430000.0;0.04583333333333333;0.0;0.14400000000000002;0.04733333333333333;0.0;0.04583333333333333;0.0;12721.5341796875;3199.5390625;2174.83227539062;20875.048828125;502444.67300803005;501860.5555698475;256708.56855064607;256708.56855064607;250096.29013775982;430477.46260093397;466255.0762971506;454520.55096188234;472818.15071447083;525321.8959776192;475552.6515351385;454393.4055857452;458284.3054159524;467671.8303827659;456292.2259040405;404811.10443952;495238.00161401334;468914.1274078467;466255.0762971506;305722.83045113535;277658.20189090865;471155.3045861351;201377.8800642216;201377.8800642216;273.7187249787214;1997651.8047485815;972154.476929431;121944.19778010502;634583.3511231638;0;101;109;45;109;117;97;4;68;65;720813469609.9486;287919206979.7127;568285453539.4321;36452.544609263154;12769.464760703906;-0.0;12140.204827342579;2692095.5692198593;535103.1861196116;0.0;2394870.89392494;3.3909446608075626;0.24595685441162998
3440;2019-08-04 03:03:45.104;769;765;212;212;194;38;231;32;43;36;698;232;46;85;261;170;264;715;195;251;230;17;640;354;342;136;359;271;642;-1.0;-1.0;689.0;222.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20836.55078125;12656.642578125;3242.6083984375;2150.86352539062;641.0;314541;731.0;0.0;Calculated values ==>;1564880625.104;350.06000000000006;349.66;294.36;294.36;292.56;276.96000000000004;273.7412296467126;296.26000000000005;276.36;277.46000000000004;276.76000000000005;342.96000000000004;296.36;277.76000000000005;281.66;299.26000000000005;290.16;299.56;344.66;298.26000000000005;296.16;346.26;337.26;274.86;241.71165711629368;263.95629194202945;273.7412296467126;292.66;6400000.0;3540000.0;3420000.0000000005;1360000.0;3590000.0;2710000.0;6420000.0;0.0;0.0;0.11483333333333333;0.037000000000000005;0.0;0.0;0.0;12656.642578125;3242.6083984375;2150.86352539062;20836.55078125;502536.85476696386;501819.9870286198;256761.94260381974;256761.94260381974;250136.72526309412;430542.39183029096;466382.6269304719;453548.40775852394;472818.15071447083;525740.6518406259;476061.8929626201;453929.70516233734;458798.122447285;467812.53341307805;456457.21659632755;405307.3780570464;495062.60375873104;468914.1274078467;466255.0762971506;306560.99450073834;268866.9448851554;470959.3386274875;200993.97786805345;201377.8800642216;273.56410331111414;1997999.34927351;972365.9300136436;121980.2398380972;634637.027632811;0;101;109;45;109;117;97;4;68;65;721018638830.5487;288000794739.95135;568449228969.9111;29001.66703242236;9988.71834809906;-0.0;0.0;2692640.9391673706;535292.8091983441;0.0;2394972.047123541;2.160118451121318;0.20622607743399093
3441;2019-08-04 03:04:45.124;770;765;212;212;194;38;231;31;40;36;697;232;41;81;261;169;264;714;195;251;230;15;637;354;342;134;358;269;638;138.0;-1.0;776.0;244.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20701.4296875;12640.4658203125;3203.67407226562;2144.43872070312;620.0;314542;731.0;0.0;Calculated values ==>;1564880685.124;350.16;349.66;294.36;294.36;292.56;276.96000000000004;273.7412296467126;296.26000000000005;276.26000000000005;277.16;276.76000000000005;342.86;296.36;277.26000000000005;281.26000000000005;299.26000000000005;290.06;299.56;344.56000000000006;298.26000000000005;296.16;346.26;335.16;274.66;241.2770596917726;263.6948088759802;273.7412296467126;292.66;6370000.0;3540000.0;3420000.0000000005;1340000.0;3579999.9999999995;2690000.0;6380000.0;0.023;0.0;0.12933333333333333;0.04066666666666666;0.0;0.023;0.0;12640.4658203125;3203.67407226562;2144.43872070312;20701.4296875;502945.4054801789;502190.4404584708;256978.2918776267;256978.2918776267;250300.10229835563;430542.39183029096;466382.6269304719;453510.2087114969;473079.2034362849;525795.3844468392;476315.357524842;453637.1052473653;458624.72603856906;467952.98239612073;456318.79741749674;406749.251932748;495321.3232566984;468914.1274078467;466255.0762971506;306560.99450073834;260077.89159075968;471030.75637644227;201015.32411761815;201015.32411761815;273.5724618093626;1998345.6144939186;972576.8095199758;122016.04595486507;634690.7645597233;0;101;109;45;109;117;97;4;68;65;721223907230.4835;288081821739.9256;568611282969.8596;32656.005074141653;10980.627578525513;-0.0;6100.514300129245;2693154.92437274;535467.6119958602;0.0;2395022.901688566;2.76492923771502;0.2231978418544036
3442;2019-08-04 03:05:45.114;772;765;212;212;194;37;231;30;46;36;696;232;44;79;261;169;264;710;195;251;230;12;636;352;342;134;357;267;638;454.0;-2.0;780.0;188.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20784.525390625;12593.794921875;3236.68383789062;2133.47729492188;606.0;314543;729.0;0.0;Calculated values ==>;1564880745.114;350.36;349.66;294.36;294.36;292.56;276.86;273.5264737036516;296.26000000000005;276.16;277.76000000000005;276.76000000000005;342.76;296.36;277.56;281.06;299.26000000000005;290.06;299.56;344.16;298.26000000000005;296.16;346.06000000000006;333.76000000000005;274.36;241.2770596917726;263.43189868330234;273.5264737036516;292.66;6360000.0;3520000.0000000005;3420000.0000000005;1340000.0;3570000.0000000005;2670000.0;6380000.0;0.07566666666666667;0.0;0.13;0.03133333333333333;0.0;0.07566666666666667;0.0;12593.794921875;3236.68383789062;2133.47729492188;20784.525390625;503301.5303456398;502190.4404584708;256978.2918776267;256978.2918776267;250300.10229835563;430671.36484660726;466382.6269304719;454608.2120918402;473079.2034362849;525850.1853952967;476568.06003002805;454356.7471838636;458697.64696467144;468093.1786096384;456648.2394255332;407215.30820864753;494773.77882502356;468914.1274078467;466255.0762971506;305722.83045113535;254219.67992080047;470737.49932489695;200610.88025408794;200610.88025408794;273.4051434174898;1998691.273166909;972787.0599786098;122051.68931345092;634744.4252640416;0;101;109;45;109;117;97;4;68;65;721429073030.5161;288162208339.93835;568772056169.8851;33019.6531389078;8463.967397552015;-0.0;20100.41083392507;2693702.1303084106;535629.6232809714;0.0;2395241.2063412108;3.428199845451926;0.1848873360375774
3443;2019-08-04 03:06:45.125;774;766;213;213;194;35;231;29;51;35;694;232;49;79;261;170;264;707;195;252;231;9;633;351;342;132;356;266;635;167.0;-1.0;802.0;236.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20777.998046875;12550.0;3236.81958007812;2135.7724609375;612.0;314544;726.0;-1.0;Calculated values ==>;1564880805.125;350.56000000000006;349.76;294.46000000000004;294.46000000000004;292.56;276.66;273.4187578820637;296.26000000000005;276.06;278.26000000000005;276.66;342.56000000000006;296.36;278.06;281.06;299.26000000000005;290.16;299.56;343.86;298.36;296.26000000000005;345.76;334.36;274.06;240.83765695389522;263.299902668528;273.4187578820637;292.66;6330000.0;3510000.0;3420000.0000000005;1320000.0;3560000.0;2660000.0;6350000.0;0.02783333333333333;0.0;0.13366666666666666;0.03933333333333333;0.0;0.02783333333333333;-0.0025194077461606953;12550.0;3236.81958007812;2135.7724609375;20777.998046875;503839.3403851802;502600.05438552564;257541.4783760783;257541.4783760783;250424.39288034162;430735.4089219946;466382.6269304719;455401.8918781268;473242.3297776949;525723.6916024596;476694.127521012;455152.1393357169;458856.332752082;468233.12332088803;456949.75120797363;408573.73450145195;494661.21495463955;469039.76147284213;466382.6269304719;304465.6318710359;256730.23209357203;470712.50156274275;200161.32301478976;200161.32301478976;273.22421038358;1999037.6910267146;972996.6300168035;122087.27291716602;634798.381015859;0;101;109;45;109;117;97;4;68;65;721634310650.2356;288242022969.8293;568931985484.6665;34117.156038066045;10641.679689552819;-0.0;7409.826292319819;2694261.706287579;535788.8661956628;0.0;2395470.5003464785;2.9107766276524836;0.2251320314665237
3444;2019-08-04 03:07:45.115;775;767;213;213;195;35;231;28;55;34;694;232;52;80;261;170;264;704;196;252;231;6;632;350;342;129;354;264;634;151.0;-1.0;660.0;233.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20729.0859375;12534.861328125;3176.45532226562;2132.046875;606.0;314545;723.0;0.0;Calculated values ==>;1564880865.115;350.66;349.86;294.46000000000004;294.46000000000004;292.66;276.66;273.3108153835814;296.26000000000005;275.96000000000004;278.66;276.56;342.56000000000006;296.36;278.36;281.16;299.26000000000005;290.16;299.56;343.56000000000006;298.36;296.26000000000005;345.46000000000004;333.76000000000005;273.76000000000005;240.16925963744896;263.0348170998261;273.3108153835814;292.76000000000005;6320000.0;3500000.0;3420000.0000000005;1290000.0;3540000.0;2640000.0;6340000.0;0.025166666666666667;0.0;0.11;0.03883333333333334;0.0;0.025166666666666667;0.0;12534.861328125;3176.45532226562;2132.046875;20729.0859375;504061.9513258746;502824.4470256579;257598.22478223994;257598.22478223994;250821.31148221518;430799.1582183253;466382.6269304719;456230.2461447043;473534.8580475586;525881.2700587437;476945.6989509296;455858.54699093295;459294.04290065635;468512.2632538827;457113.1263415801;409014.12319748756;494350.0229411484;469039.76147284213;466382.6269304719;303208.48990285693;254219.67992080047;470822.182441657;199787.39630840934;199787.39630840934;273.07270064587203;1999383.5257445783;973205.6356878192;122122.83215077763;634851.8160660607;0;101;109;45;109;117;97;4;68;65;721839476450.2682;288320309919.84174;569090958984.6918;28208.713481992443;10525.184194841118;-0.0;6709.313303988575;2694781.0019699545;535965.2273296387;0.0;2395588.140233217;2.5467850226868767;0.20319248186082112
3445;2019-08-04 03:08:45.116;777;768;213;213;195;33;231;26;57;34;695;232;55;76;261;169;264;701;196;252;231;6;629;348;343;135;353;259;630;161.0;-1.0;502.0;143.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19881.939453125;12514.51171875;3225.44897460938;1209.18237304688;599.0;314546;720.0;0.0;Calculated values ==>;1564880925.116;350.86;349.96000000000004;294.46000000000004;294.46000000000004;292.66;276.46000000000004;273.0942459734351;296.26000000000005;275.76000000000005;278.86;276.56;342.66;296.36;278.66;280.76000000000005;299.26000000000005;290.06;299.56;343.26;298.36;296.26000000000005;345.16;333.06;273.76000000000005;241.49495122638035;262.3656120759269;273.0942459734351;292.76000000000005;6290000.0;3479999.9999999995;3429999.9999999995;1350000.0;3529999.9999999995;2590000.0;6300000.0;0.026833333333333334;0.0;0.08366666666666665;0.02383333333333333;0.0;0.026833333333333334;0.0;12514.51171875;3225.44897460938;1209.18237304688;19881.939453125;504596.779901269;503323.7651282831;257828.47103174202;257828.47103174202;250992.6373639632;430925.7729439634;466239.2057295333;457292.63687564747;472753.7123474745;526376.5877204826;477571.3765724617;457048.2817727584;459596.02723677753;468651.46095876646;457302.28658491845;410301.1033318732;494339.09787605074;468901.23019295884;466239.2057295333;301951.40411888575;251290.9062238717;470015.4650346389;199378.12706778952;199378.12706778952;272.9027363440141;1999721.9565961782;973414.3839420372;122150.67619187066;634905.1661576235;0;101;109;45;109;117;97;4;68;65;722044979875.0199;288399511239.7461;569247861599.5022;21578.84732059078;6450.1898882099085;-0.0;7160.772277423458;2695195.9052244136;536106.6911378508;0.0;2395703.7262059897;2.076199920453292;0.14542834203946892
3446;2019-08-04 03:09:45.097;779;769;213;213;195;33;231;25;57;34;697;232;56;70;261;169;264;694;194;252;231;6;623;347;343;138;351;256;625;199.0;-1.0;462.0;220.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;19267.650390625;11886.14453125;3126.89331054688;1186.97082519531;593.0;314547;716.0;0.0;Calculated values ==>;1564880985.097;351.06000000000006;350.06000000000006;294.46000000000004;294.46000000000004;292.66;276.46000000000004;272.9856168485579;296.26000000000005;275.66;278.86;276.56;342.86;296.36;278.76000000000005;280.16;299.26000000000005;290.06;299.56;342.56000000000006;298.36;296.26000000000005;344.76;332.46000000000004;273.76000000000005;242.14157278889297;261.9595390733887;272.9856168485579;292.56;6230000.0;3470000.0000000005;3429999.9999999995;1380000.0;3510000.0;2560000.0;6250000.0;0.033166666666666664;0.0;0.077;0.03666666666666667;0.0;0.033166666666666664;0.0;11886.14453125;3126.89331054688;1186.97082519531;19267.650390625;505399.9378986022;503912.4627557587;258123.93717568627;258123.93717568627;251210.97641551596;430988.63858405815;466239.2057295333;457776.90588602994;472360.27449258295;526815.6776884309;477944.58456919563;457655.63067567954;459345.5208588711;468929.11797782005;457464.8069255213;412737.6469219609;493883.5349450578;468901.23019295884;466239.2057295333;300275.376401361;248780.69988749037;469608.95739645907;198912.00525437968;198912.00525437968;272.71426026619463;2000048.0998665015;973617.6583533189;122170.63781198952;634958.0855801606;0;101;109;45;109;117;97;4;68;65;722250714704.8367;288481385304.6732;569402312674.3646;19932.59734863707;9925.554911876243;-0.0;8866.352149092594;2695541.7243855926;536243.112463959;0.0;2395837.243282291;2.390400227902827;0.17639686534123813
3447;2019-08-04 03:10:45.117;780;769;213;213;195;32;231;24;59;34;691;230;57;71;261;170;264;674;193;252;231;6;616;344;343;141;349;257;618;789.0;-1.0;96.0;49.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16792.740234375;9472.8408203125;3089.83618164062;1176.82666015625;589.0;314548;713.0;-1.0;Calculated values ==>;1564881045.117;351.16;350.06000000000006;294.46000000000004;294.46000000000004;292.66;276.36;272.6583383277491;296.26000000000005;275.56;279.06;276.56;342.26;296.16;278.86;280.26000000000005;299.26000000000005;290.16;299.56;340.56000000000006;298.36;296.26000000000005;344.46000000000004;332.06;273.76000000000005;242.77792619122317;262.0952818180154;272.6583383277491;292.46000000000004;6160000.0;3440000.0;3429999.9999999995;1410000.0;3490000.0;2570000.0;6180000.0;0.1315;0.0;0.016;0.008166666666666666;0.0;0.1315;-0.0025224437556416197;9472.8408203125;3089.83618164062;1176.82666015625;16792.740234375;506158.3582861946;504549.88737701206;258552.94065130787;258552.94065130787;251524.85223002077;431175.4696738307;466239.2057295333;457858.72095545434;471964.88962738856;526125.2036641949;477598.6424467896;457615.8751958574;459308.4027977648;469205.79853751947;458085.1365881673;415384.2305533606;491854.3628007506;468901.23019295884;466239.2057295333;299018.4200587347;247107.31509690773;469200.3069803008;198657.47961502985;198657.47961502985;272.6009245863334;2000348.70329056;973795.7092290808;122190.34269054359;635009.9089281446;0;101;109;45;109;117;97;4;68;65;722456583305.589;288565113204.9792;569556263974.9272;4147.219861446792;2209.4330901497124;-0.0;35186.99698405721;2695742.4564181245;536344.2710726456;0.0;2396204.476896824;3.0236645338377297;-0.009483749393138636
3448;2019-08-04 03:11:45.117;776;767;213;214;193;29;232;20;60;33;680;229;59;77;260;169;264;651;193;252;231;5;615;340;343;142;344;263;617;293.0;-1.0;213.0;18.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16424.68359375;8955.068359375;3085.77709960938;1210.14929199219;585.0;314549;709.0;0.0;Calculated values ==>;1564881105.117;350.76;349.86;294.46000000000004;294.56;292.46000000000004;276.06;272.21867820750657;296.36;275.16;279.16;276.46000000000004;341.16;296.06;279.06;280.86;299.16;290.06;299.56;338.26;298.36;296.26000000000005;344.06000000000006;331.66;273.66;242.98782864720522;262.9017227912062;272.21867820750657;292.46000000000004;6150000.0;3400000.0;3429999.9999999995;1420000.0;3440000.0;2630000.0;6170000.0;0.04883333333333333;0.0;0.0355;0.003;0.0;0.04883333333333333;0.0;8955.068359375;3085.77709960938;1210.14929199219;16424.68359375;505730.30293793953;504380.26380888576;258615.7786410151;259037.8863658239;250840.08027593608;431420.45991060114;466366.9024602087;457010.69313776627;471734.03124744946;524525.2825616655;476735.65628014295;456887.68358046416;459087.54969687894;469767.9846745563;458591.64458766737;415747.2892534283;488774.92995918094;468901.23019295884;466239.2057295333;297342.5633918147;245433.99809710225;468964.41255619563;197640.88426956744;197640.88426956744;272.18082707432075;2000625.5151557943;973949.2751389116;122210.2341568115;635061.3723721551;0;101;109;45;109;117;97;4;68;65;722662383305.589;288650013204.9792;569712263974.9272;9207.628214821058;813.9705848598846;-0.0;13116.551364628333;2695853.74681876;536369.4661032706;0.0;2396607.006466396;1.7461443913562824;0.037089764396708774
3449;2019-08-04 03:12:45.108;769;764;214;215;194;26;232;17;62;31;674;228;61;82;260;168;264;646;193;252;231;5;619;337;342;142;341;267;622;552.0;-1.0;633.0;25.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16811.32421875;9122.076171875;3221.90747070312;1224.13452148438;581.0;314550;706.0;0.0;Calculated values ==>;1564881165.108;350.06000000000006;349.56000000000006;294.56;294.66;292.56;275.76000000000005;271.8864255623528;296.36;274.86;279.36;276.26000000000005;340.56000000000006;295.96000000000004;279.26000000000005;281.36;299.16;289.96000000000004;299.56;337.76;298.36;296.26000000000005;343.76;331.26000000000005;273.66;242.98782864720522;263.43189868330234;271.8864255623528;292.46000000000004;6190000.0;3370000.0000000005;3420000.0000000005;1420000.0;3410000.0;2670000.0;6220000.0;0.092;0.0;0.1055;0.004166666666666667;0.0;0.092;0.0;9122.076171875;3221.90747070312;1224.13452148438;16811.32421875;504459.0015615738;503531.6250761081;258721.2485131358;259140.7245838374;250981.44192002557;431601.1154718507;466510.08169652807;456604.5754085982;471536.72207099956;523589.5520518621;476117.9313329974;456480.5776664727;459064.200054565;470178.28962938726;458935.8803752021;414273.35540879396;487540.4880179005;469039.76147284213;466382.6269304719;296085.73418796173;243760.74795305103;468964.41255619563;196879.58371773743;196879.58371773743;271.86520254705323;2000902.440342265;974099.8954134167;122230.51681238109;635113.9285255802;0;101;109;45;109;117;97;4;68;65;722867852480.3734;288735200424.88983;569871240124.7605;27400.98662338581;1133.686786826909;-0.0;24794.279975571575;2696158.7728479896;536385.6941467792;0.0;2396922.882672027;3.9304605650498545;0.11564373549416913
3450;2019-08-04 03:13:45.108;765;761;214;215;193;24;232;14;63;29;671;227;62;85;259;168;264;660;192;253;232;5;625;335;340;142;339;267;627;399.0;78.0;836.0;94.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16969.19140625;9102.19921875;3241.36743164062;1228.58410644531;578.0;314551;703.0;-1.0;Calculated values ==>;1564881225.108;349.66;349.26;294.56;294.66;292.46000000000004;275.56;271.6637117239857;296.36;274.56;279.46000000000004;276.06;340.26;295.86;279.36;281.66;299.06;289.96000000000004;299.56;339.16;298.46000000000004;296.36;343.46000000000004;330.96000000000004;273.66;242.98782864720522;263.43189868330234;271.6637117239857;292.36;6250000.0;3350000.0;3400000.0;1420000.0;3390000.0;2670000.0;6270000.0;0.0665;0.013000000000000001;0.13933333333333334;0.015666666666666666;0.0;0.0665;-0.002523867252829086;9102.19921875;3241.36743164062;1228.58410644531;16969.19140625;503387.7581750914;502677.5501653143;258414.4497517304;258827.72140112653;250405.98959037478;431720.082569444;466795.63454504084;456728.47301133536;471339.3356437985;523280.97321174;476005.2853613301;456604.5754085982;459429.94307753176;470326.34826906264;459252.8440399618;411944.2998342976;488973.73700807994;469441.19810630253;466795.63454504084;294828.9587717387;242505.85365607988;468964.41255619563;196227.55366003292;196227.55366003292;271.59644090090126;2001183.94463914;974251.7643750053;122250.9561342805;635167.7891497664;0;101;109;45;109;117;97;4;68;65;723072452480.3734;288820400424.88983;570031440124.7605;36296.46142961481;4272.877456039882;0.0;17992.77737885303;2696689.584915098;536430.7488488031;0.0;2397279.441483314;4.31487369347202;0.20964750162827456
