;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3451;2019-08-04 03:14:45.109;764;760;212;214;193;24;232;13;65;28;669;226;64;86;259;167;264;673;193;253;232;5;627;334;339;141;339;268;630;-1.0;81.0;901.0;107.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16932.482421875;9109.556640625;3237.20190429688;1231.8701171875;577.0;314552;699.0;0.0;Calculated values ==>;1564881285.109;349.56000000000006;349.16;294.36;294.56;292.46000000000004;275.56;271.55198750734434;296.36;274.46000000000004;279.66;275.96000000000004;340.06000000000006;295.76000000000005;279.56;281.76000000000005;299.06;289.86;299.56;340.46000000000004;298.46000000000004;296.36;343.06000000000006;330.86;273.66;242.77792619122317;263.56353331371673;271.55198750734434;292.46000000000004;6270000.0;3340000.0;3390000.0;1410000.0;3390000.0;2680000.0;6300000.0;0.0;0.013500000000000002;0.15016666666666667;0.017833333333333333;0.0;0.0;0.0;9109.556640625;3237.20190429688;1231.8701171875;16932.482421875;503072.64825882023;502268.2419676765;257425.41144112896;258234.8150385102;250279.34119108916;431779.12508338504;466938.01097833767;456812.8855534163;471373.7779470034;522994.6592596967;475765.3315914973;456688.88995733054;459394.54653447325;470326.34826906264;459278.5177921224;411132.5249622833;490475.31017943664;469578.7814885435;466938.01097833767;293153.3411634106;242087.5637286956;469101.2764714543;195885.19524442317;196227.55366003292;271.4552399441514;2001466.4632959324;974403.5315363939;122271.46026118242;635221.778127302;0;101;109;45;109;117;97;4;68;65;723276155875.1273;288905301839.7873;570191942799.5667;39182.6414947338;4872.353448548722;0.0;0.0;2697318.5879219165;536506.9603764203;0.0;2397429.3837936204;3.244436241652018;0.26301546432956274
3452;2019-08-04 03:15:45.130;765;760;210;212;191;24;232;12;68;26;669;226;66;87;259;166;264;683;193;253;232;6;635;334;338;140;338;272;637;152.0;86.0;859.0;129.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17404.890625;9436.4716796875;3294.50805664062;1252.7294921875;587.0;314553;697.0;0.0;Calculated values ==>;1564881345.13;349.66;349.16;294.16;294.36;292.26000000000005;275.56;271.55198750734434;296.36;274.36;279.96000000000004;275.76000000000005;340.06000000000006;295.76000000000005;279.76000000000005;281.86;299.06;289.76000000000005;299.56;341.46000000000004;298.46000000000004;296.36;342.86;331.86;273.76000000000005;242.56692532238324;264.08650396036035;271.55198750734434;292.46000000000004;6350000.0;3340000.0;3379999.9999999995;1400000.0;3379999.9999999995;2720000.0;6370000.0;0.025333333333333333;0.014333333333333333;0.14316666666666666;0.021500000000000002;0.0;0.025333333333333333;0.0;9436.4716796875;3294.50805664062;1252.7294921875;17404.890625;502467.64549464587;501618.6613129462;256250.1974098325;257033.10932207044;249292.32386896844;431779.12508338504;467080.12261155026;456531.44730995287;471309.8407669174;522671.96307615197;475254.3332499598;456281.56124963466;458885.37850237713;470462.39699499856;459146.1314380872;407674.5673192991;491143.7861962153;469716.1256843643;467080.12261155026;292315.56762988004;246270.64818160105;469336.76393192314;195903.15385882332;195903.15385882332;271.4624470903425;2001752.708222695;974558.1358653575;122292.17250472675;635276.228094597;0;101;109;45;109;117;97;4;68;65;723479326960.6245;288989631344.99365;570353999499.9631;37313.284012420045;5878.822616571647;0.0;6869.816541735749;2697956.277082486;536596.5848681125;0.0;2397486.6523019066;3.5800174583608353;0.24679808537159248
3453;2019-08-04 03:16:45.120;768;761;208;210;189;23;233;12;71;25;671;226;69;88;259;165;264;695;193;254;232;7;643;334;339;139;339;274;646;184.0;76.0;1124.0;113.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17991.373046875;10141.3359375;3369.23461914062;1273.19055175781;604.0;314554;694.0;0.0;Calculated values ==>;1564881405.12;349.96000000000004;349.26;293.96000000000004;294.16;292.06;275.46000000000004;271.55198750734434;296.46000000000004;274.36;280.26000000000005;275.66;340.26;295.76000000000005;280.06;281.96000000000004;299.06;289.66;299.56;342.66;298.56;296.36;342.56000000000006;333.56;273.86;242.35481222062532;264.3458800820626;271.55198750734434;292.46000000000004;6430000.0;3340000.0;3390000.0;1390000.0;3390000.0;2740000.0;6459999.999999999;0.03066666666666667;0.012666666666666666;0.18733333333333332;0.01883333333333333;0.0;0.03066666666666667;0.0;10141.3359375;3369.23461914062;1273.19055175781;17991.373046875;502127.0094428837;500913.09731059737;255026.868702538;255783.41653500983;248260.43713026863;431779.12508338504;467064.6553208317;456578.4500420801;471344.5575217925;522717.0278486438;474997.6517434288;456327.9752008312;458691.105835673;470326.34826906264;459013.6203005212;403792.87604060303;491893.7900269783;469703.5826360875;466938.01097833767;291058.95107146574;253382.8652305231;469571.6626778283;195985.4398865444;195985.4398865444;271.4954606206114;2002047.6279240246;974721.2570701456;122313.21833012372;635331.7500281519;0;101;109;45;109;117;97;4;68;65;723682393109.8497;289073317394.6744;570517772199.3383;48817.757235803685;5152.5405292358455;0.0;8309.212180148326;2698673.9161303705;536688.4975726391;0.0;2397613.1231254553;4.212697262120113;0.27819686904749497
3454;2019-08-04 03:17:45.120;772;764;207;208;188;25;233;13;72;24;675;226;71;87;260;165;264;705;193;254;232;9;654;336;339;141;341;274;656;134.0;-1.0;941.0;198.0;0.0;0;100;66;1;0;0;1;0;0;0;1;0;0;0;0;18240.7890625;10476.1044921875;3447.00854492188;1271.1005859375;618.0;314555;692.0;0.0;Calculated values ==>;1564881465.12;350.36;349.56000000000006;293.86;293.96000000000004;291.96000000000004;275.66;271.77519066394296;296.46000000000004;274.46000000000004;280.36;275.56;340.66;295.76000000000005;280.26000000000005;281.86;299.16;289.66;299.56;343.66;298.56;296.36;342.36;334.96000000000004;274.06;242.77792619122317;264.3458800820626;271.77519066394296;292.46000000000004;6540000.000000001;3360000.0;3390000.0;1410000.0;3410000.0;2740000.0;6559999.999999999;0.022333333333333334;0.0;0.15683333333333332;0.033;0.0;0.022333333333333334;0.0;10476.1044921875;3447.00854492188;1271.1005859375;18240.7890625;501643.62657164497;500380.76937302435;254180.32598541;254547.55364165147;247560.72894360553;431660.74602318485;467064.6553208317;456703.53087032825;470979.3205154194;523130.33057688357;474997.6517434288;456578.4500420801;458567.617407587;470178.28962938726;458695.55755198613;397403.41111667355;492273.7534693696;469703.5826360875;466938.01097833767;290221.2356813373;259240.94887492666;469497.271648461;196433.78487603302;196433.78487603302;271.68297526336477;2002349.5626082693;974893.0690737263;122334.42075627118;635388.5520545191;0;101;109;45;109;117;97;4;68;65;723885793109.8497;289157317394.6744;570682172199.3383;40818.9718301053;9011.095063490124;-0.0;6041.261049618137;2699420.888872586;536806.5278692452;0.0;2397732.71040237;3.677145084920146;0.2785744001266136
3455;2019-08-04 03:18:45.101;779;769;206;206;185;27;233;14;72;24;676;225;71;88;260;164;264;716;192;254;233;11;658;339;339;143;344;272;661;-1.0;-1.0;1084.0;260.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;18003.58984375;10538.865234375;3466.56103515625;1248.46179199219;633.0;314556;690.0;0.0;Calculated values ==>;1564881525.101;351.06000000000006;350.06000000000006;293.76000000000005;293.76000000000005;291.66;275.86;272.10816812424576;296.46000000000004;274.56;280.36;275.56;340.76;295.66;280.26000000000005;281.96000000000004;299.16;289.56;299.56;344.76;298.56;296.46000000000004;342.16;336.46000000000004;274.26000000000005;243.1966462407574;264.08650396036035;272.10816812424576;292.36;6580000.0;3390000.0;3390000.0;1430000.0;3440000.0;2720000.0;6609999.999999999;0.0;0.0;0.18066666666666667;0.043333333333333335;0.0;0.0;0.0;10538.865234375;3466.56103515625;1248.46179199219;18003.58984375;502213.10557851795;500588.4008585462;253590.55963631708;253590.55963631708;246398.90381297388;431480.97241316177;467064.6553208317;457029.9845156646;470711.50521904713;523394.329825699;475140.74118490587;456905.5031733059;459008.3066128197;469767.9846745563;458081.4787275353;394607.13247452915;493307.80466288945;469703.5826360875;467064.6553208317;289383.54333396035;265518.4816520846;469423.14637040184;197219.35380438552;196433.78487603302;272.00883765708704;2002651.5034551972;975068.1383658176;122355.41046064018;635446.1468903888;0;101;109;45;109;117;97;4;68;65;724089128700.4769;289242490414.9371;570845920329.8434;46939.12061517108;11795.497677860707;-0.0;0.0;2700151.97472803;536979.861236338;0.0;2397783.0383023885;3.850468684189743;0.34329510798217355
3456;2019-08-04 03:19:45.121;786;774;204;204;184;31;233;17;69;24;671;225;69;87;261;163;265;718;193;254;233;13;646;343;339;145;348;271;649;-2.0;-1.0;1095.0;203.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17203.83203125;10170.4521484375;3345.69799804688;1238.02087402344;648.0;314557;687.0;0.0;Calculated values ==>;1564881585.121;351.76;350.56000000000006;293.56;293.56;291.56;276.26000000000005;272.5487779782249;296.46000000000004;274.86;280.06;275.56;340.26;295.66;280.06;281.86;299.26000000000005;289.46000000000004;299.66;344.96000000000004;298.56;296.46000000000004;341.86;337.96000000000004;274.46000000000004;243.61107973660833;263.95629194202945;272.5487779782249;292.46000000000004;6459999.999999999;3429999.9999999995;3390000.0;1450000.0;3479999.9999999995;2710000.0;6490000.000000001;0.0;0.0;0.1825;0.03383333333333333;0.0;0.0;0.0;10170.4521484375;3345.69799804688;1238.02087402344;17203.83203125;504241.1239682147;502373.0760050218;253404.79620588565;253404.79620588565;246479.75000629015;431237.1583312671;467064.6553208317;456819.7507757946;470442.77219356893;522959.0112875272;475268.95745242346;456819.7507757946;459043.7009511341;469343.77563187736;457299.4093329457;402751.8062178364;494781.7473700795;469703.5826360875;467064.6553208317;288127.0477506168;271797.11229066993;469349.2883074021;198365.35982742353;196433.78487603302;272.4809874845614;2002944.9964357896;975240.7735365011;122376.13805641336;635502.9346385892;0;101;109;45;109;117;97;4;68;65;724292596500.4122;289328919214.9096;571008874629.7916;47167.92634807772;9168.289580239276;-0.0;0.0;2700936.461527605;537154.6176961757;0.0;2397783.0383023885;3.8183247198376296;0.3282128959245137
3457;2019-08-04 03:20:45.122;788;776;204;204;184;34;233;18;68;24;656;225;68;93;261;161;265;712;194;254;233;13;648;344;339;136;349;273;650;-1.0;0.0;1046.0;164.0;0.0;0;1;66;1;0;0;1;0;0;0;1;0;1;0;0;18150.7578125;10445.23046875;3359.8720703125;2183.02783203125;664.0;314558;685.0;0.0;Calculated values ==>;1564881645.122;351.96000000000004;350.76;293.56;293.56;291.56;276.56;272.6583383277491;296.46000000000004;274.96000000000004;279.96000000000004;275.56;338.76;295.66;279.96000000000004;282.46000000000004;299.26000000000005;289.26000000000005;299.66;344.36;298.56;296.46000000000004;341.66;339.56000000000006;274.46000000000004;241.71165711629368;264.2163659402789;272.6583383277491;292.56;6480000.0;3440000.0;3390000.0;1360000.0;3490000.0;2730000.0;6500000.0;0.0;0.0;0.17433333333333334;0.02733333333333333;0.0;0.0;0.0;10445.23046875;3359.8720703125;2183.02783203125;18150.7578125;504324.66936893435;502547.87130270177;253359.41921001178;253359.41921001178;246445.21110548117;431175.4696738307;467064.6553208317;456367.22056082176;471644.9034095714;521247.5318992828;475012.32650198333;456367.22056082176;459464.5300002452;469205.79853751947;456864.18588339887;401658.42683729506;493853.05807980127;469703.5826360875;467064.6553208317;287289.4124756198;278495.58437821403;470567.18631662737;198656.44585966947;196433.78487603302;272.60051518751186;2003239.6229278247;975412.5737547261;122404.6472707417;635558.8153204205;0;101;109;45;109;117;97;4;68;66;724495999890.1665;289413220619.8078;571172077349.5945;44927.57838956755;7432.226905823515;-0.0;0.0;2701703.9368572007;537292.9576390197;0.0;2397783.0383023885;3.274917334302993;0.2763290176742947
3458;2019-08-04 03:21:45.132;788;778;206;206;184;35;233;19;69;23;629;226;68;97;262;160;264;716;193;254;233;13;648;346;339;128;350;274;650;0.0;-1.0;1089.0;124.0;0.0;0;1;71;1;0;0;1;0;0;0;1;0;1;0;0;18587.5;10650.46875;3368.06030273438;2221.9111328125;681.0;314559;682.0;0.0;Calculated values ==>;1564881705.132;351.96000000000004;350.96000000000004;293.76000000000005;293.76000000000005;291.56;276.66;272.8767566201714;296.46000000000004;275.06;280.06;275.46000000000004;336.06;295.76000000000005;279.96000000000004;282.86;299.36;289.16;299.56;344.76;298.56;296.46000000000004;341.36;341.26;274.46000000000004;239.943914813709;264.3458800820626;272.8767566201714;292.46000000000004;6480000.0;3460000.0;3390000.0;1280000.0;3500000.0;2740000.0;6500000.0;0.0;0.0;0.18150000000000002;0.020666666666666667;0.0;0.0;0.0;10650.46875;3368.06030273438;2221.9111328125;18587.5;504324.66936893435;502814.52434698364;254091.52056212263;254091.52056212263;246445.21110548117;431051.2098666511;467064.6553208317;456327.9752008312;472601.6926398898;518367.8744788031;474997.6517434288;456202.5800313555;459798.28379389516;469194.1272601169;456398.7815805787;401076.1657206642;494406.4417778639;469703.5826360875;467064.6553208317;286033.001929769;285614.20965156396;471634.08993386064;199234.9395731302;196433.78487603302;272.8377085234243;2003545.8261015716;975588.40054777;122441.36121341368;635614.8907678708;0;101;109;45;109;117;97;4;68;66;724699433790.1342;289492433819.7952;571336204699.5684;46662.38596642774;5629.58244078843;-0.0;0.0;2702467.31376833;537401.824191626;0.0;2397783.0383023885;3.2198615191325426;0.26013532276872414
3459;2019-08-04 03:22:45.113;788;778;209;209;187;37;234;20;69;24;634;227;68;96;262;160;265;719;192;254;233;14;650;346;339;134;351;274;652;-1.0;-1.0;1268.0;144.0;0.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;17904.5546875;10994.970703125;3306.88623046875;1276.75610351562;697.0;314560;679.0;0.0;Calculated values ==>;1564881765.113;351.96000000000004;350.96000000000004;294.06;294.06;291.86;276.86;272.8767566201714;296.56;275.16;280.06;275.56;336.56;295.86;279.96000000000004;282.76000000000005;299.36;289.16;299.66;345.06000000000006;298.56;296.46000000000004;341.06000000000006;342.86;274.56;241.2770596917726;264.3458800820626;272.8767566201714;292.36;6500000.0;3460000.0;3390000.0;1340000.0;3510000.0;2740000.0;6520000.0;0.0;0.0;0.21133333333333332;0.024;0.0;0.0;0.0;10994.970703125;3306.88623046875;1276.75610351562;17904.5546875;504143.6120025284;502630.98527357174;255108.98086645897;255108.98086645897;247369.79068909923;431051.2098666511;467191.20752774295;456327.9752008312;471909.57779161324;518886.58612236317;475111.5413663602;456202.5800313555;459675.6330642728;469055.89064606384;456398.7815805787;400519.76700480346;494622.29069789243;469703.5826360875;467064.6553208317;284776.6418597092;292315.56762988004;470933.0218839325;199234.2615133755;196433.78487603302;272.83744076565443;2003849.8302585525;975768.7220898091;122470.50754109636;635670.4977078225;0;101;109;45;109;117;97;4;68;66;724902769379.9531;289571008929.7253;571500552639.422;54332.47149261563;6520.770248893368;-0.0;0.0;2703308.6710655326;537503.0450671859;0.0;2397783.0383023885;3.9062040758411696;0.313958466513689
3460;2019-08-04 03:23:45.123;787;779;213;212;190;36;234;21;70;26;660;228;69;90;263;161;265;722;193;254;233;16;648;347;340;139;351;275;650;-2.0;-2.0;1207.0;64.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18374.51171875;11209.3330078125;3356.7998046875;1266.40563964844;712.0;314561;675.0;0.0;Calculated values ==>;1564881825.123;351.86;351.06000000000006;294.46000000000004;294.36;292.16;276.76000000000005;272.9856168485579;296.56;275.26000000000005;280.16;275.76000000000005;339.16;295.96000000000004;280.06;282.16;299.46000000000004;289.26000000000005;299.66;345.36;298.56;296.46000000000004;340.66;344.36;274.76000000000005;242.35481222062532;264.4750485637546;272.9856168485579;292.46000000000004;6480000.0;3470000.0000000005;3400000.0;1390000.0;3510000.0;2750000.0;6500000.0;0.0;0.0;0.20116666666666666;0.010666666666666666;0.0;0.0;0.0;11209.3330078125;3356.7998046875;1266.40563964844;18374.51171875;504192.29190464306;502947.745286024;256726.38367936618;256342.58299618273;248450.2808881073;430988.63858405815;467049.3042259847;456288.82050964853;471442.86907493527;521498.1552213111;475097.09026418295;456163.22495542804;458779.20011545485;469182.5735780045;456371.03265656426;401658.42683729506;495233.84990432486;469566.21825849183;466922.5159107346;283101.5729112263;298599.4468028795;470458.9003634767;199549.5069798448;196433.78487603302;272.9660859824879;2004152.206199482;975953.7887933482;122491.70408778844;635726.0376798927;0;101;109;45;109;117;97;4;68;66;725106503329.9208;289652922579.7123;571665280089.3959;51647.39190507885;2889.700196092074;-0.0;0.0;2704191.983787961;537581.4787243129;0.0;2397783.0383023885;3.444620852556361;0.260631349976474
3461;2019-08-04 03:24:45.134;787;779;214;214;192;36;234;22;69;27;675;228;68;87;263;162;265;723;193;254;233;17;647;349;340;141;353;275;649;-1.0;-1.0;1294.0;129.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18690.537109375;11497.30078125;3317.9287109375;1258.3701171875;726.0;314562;671.0;0.0;Calculated values ==>;1564881885.134;351.86;351.06000000000006;294.56;294.56;292.36;276.76000000000005;273.20264511476705;296.56;275.36;280.06;275.86;340.66;295.96000000000004;279.96000000000004;281.86;299.46000000000004;289.36;299.66;345.46000000000004;298.56;296.46000000000004;340.26;345.76;274.86;242.77792619122317;264.4750485637546;273.20264511476705;292.46000000000004;6470000.0;3490000.0;3400000.0;1410000.0;3529999.9999999995;2750000.0;6490000.000000001;0.0;0.0;0.21566666666666665;0.021500000000000002;0.0;0.0;0.0;11497.30078125;3317.9287109375;1258.3701171875;18690.537109375;504282.84747722954;503039.313485397;257166.07703246307;257166.07703246307;249169.0379208692;430862.6128555636;467049.3042259847;456163.22495542804;471275.1926151781;523049.8423110552;475097.09026418295;456037.52269416815;458408.17369170516;468905.822452366;456178.13397284126;402210.46930200997;495469.92033198493;469566.21825849183;466922.5159107346;281426.5920051367;304465.6318710359;470288.2636984603;200039.0615811723;196433.78487603302;273.16746612979387;2004461.1382343462;976143.0454327742;122512.74774311321;635781.6706151698;0;101;109;45;109;117;97;4;68;66;725310540730.4525;289736937979.9313;571830310339.8259;55237.44456771448;5810.357845521693;-0.0;0.0;2705082.854057167;537653.9924999373;0.0;2397783.0383023885;3.7980168659688256;0.302399582813966
3462;2019-08-04 03:25:45.114;786;779;213;214;194;36;234;23;68;28;678;227;67;86;263;163;265;725;193;254;234;18;651;348;340;144;353;274;653;-2.0;-1.0;1173.0;55.0;0.0;0;100;86;1;0;0;1;0;0;0;1;0;0;0;0;19102.109375;11802.13671875;3377.67114257812;1241.3388671875;739.0;314563;668.0;0.0;Calculated values ==>;1564881945.114;351.76;351.06000000000006;294.46000000000004;294.56;292.56;276.76000000000005;273.0942459734351;296.56;275.46000000000004;279.96000000000004;275.96000000000004;340.96000000000004;295.86;279.86;281.76000000000005;299.46000000000004;289.46000000000004;299.66;345.66;298.56;296.56;339.96000000000004;347.06000000000006;274.96000000000004;243.40439225979637;264.3458800820626;273.0942459734351;292.46000000000004;6509999.999999999;3479999.9999999995;3400000.0;1440000.0;3529999.9999999995;2740000.0;6530000.0;0.0;0.0;0.1955;0.009166666666666667;0.0;0.0;0.0;11802.13671875;3377.67114257812;1241.3388671875;19102.109375;503787.5090083231;502672.6923271827;256570.90940716318;256954.72707666052;249700.5767267537;430925.7729439634;467049.3042259847;456202.5800313555;470973.6072408108;523440.2109325925;475111.5413663602;456077.0789174574;458444.03341852216;468905.822452366;456480.83049003116;399931.76905950933;495351.31315114716;469566.21825849183;467049.3042259847;280170.41352433193;309913.9067706182;469982.10152365523;199819.5373100702;196433.78487603302;273.07676418290487;2004775.971975576;976337.1426913429;122533.57170768689;635837.448681745;0;101;109;45;109;117;97;4;68;66;725514472730.5173;289822409479.95844;571994955439.8783;50122.88485201127;2476.4901719578625;-0.0;0.0;2705960.564135029;537723.0265477493;0.0;2397783.0383023885;3.2031487138854544;0.24058712969329848
3463;2019-08-04 03:26:45.135;787;779;212;213;193;35;234;23;66;28;673;226;66;85;264;164;265;729;192;254;234;18;655;349;340;144;353;274;657;-2.0;-1.0;1217.0;47.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;19333.6328125;12024.4072265625;3388.62084960938;1250.80285644531;748.0;314564;664.0;0.0;Calculated values ==>;1564882005.135;351.86;351.06000000000006;294.36;294.46000000000004;292.46000000000004;276.66;273.20264511476705;296.56;275.46000000000004;279.76000000000005;275.96000000000004;340.46000000000004;295.76000000000005;279.76000000000005;281.66;299.56;289.56;299.66;346.06000000000006;298.56;296.56;339.56000000000006;347.96000000000004;274.96000000000004;243.40439225979637;264.3458800820626;273.20264511476705;292.36;6550000.0;3490000.0;3400000.0;1440000.0;3529999.9999999995;2740000.0;6570000.0;0.0;0.0;0.20283333333333334;0.007833333333333333;0.0;0.0;0.0;12024.4072265625;3388.62084960938;1250.80285644531;19333.6328125;503556.828691445;502305.1397505449;255989.24277913515;256367.21086315246;249205.81916652463;430862.6128555636;467049.3042259847;455951.47126951953;470973.6072408108;522923.6977482175;474997.6517434288;455951.47126951953;458320.3533582858;469032.86646908184;456453.517005182;397435.5816836341;495509.44668001786;469566.21825849183;467049.3042259847;278495.58437821403;313686.43059754226;469982.10152365523;200091.66249316474;196433.78487603302;273.1881511348106;2005096.3819308977;976535.766718004;122554.34682409883;635893.8541832789;0;101;109;45;109;117;97;4;68;66;725718544130.206;289908839719.8266;572159412979.6274;51896.8978801373;2114.1417724055086;-0.0;0.0;2706811.0265475325;537761.2952032371;0.0;2397783.0383023885;3.2412138523815384;0.23984201084250917
3464;2019-08-04 03:27:45.105;789;780;211;212;192;36;234;24;66;29;668;225;65;84;264;165;265;732;192;255;234;19;658;349;340;146;354;273;660;-1.0;-1.0;1161.0;92.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;19513.33984375;12149.6875;3446.88720703125;1233.76452636719;756.0;314565;660.0;0.0;Calculated values ==>;1564882065.105;352.06000000000006;351.16;294.26000000000005;294.36;292.36;276.76000000000005;273.20264511476705;296.56;275.56;279.76000000000005;276.06;339.96000000000004;295.66;279.66;281.56;299.56;289.66;299.66;346.36;298.66;296.56;339.16;348.76;275.06;243.81672145450628;264.2163659402789;273.20264511476705;292.36;6580000.0;3490000.0;3400000.0;1460000.0;3540000.0;2730000.0;6600000.0;0.0;0.0;0.19349999999999998;0.015333333333333334;0.0;0.0;0.0;12149.6875;3446.88720703125;1233.76452636719;19513.33984375;503550.56429637433;502163.16132015333;255468.20482646706;255841.4538515118;248755.60055539582;430862.6128555636;467049.3042259847;456116.7254362966;470805.04686564376;522487.86675473396;475012.32650198333;455991.3195128801;458356.49456860044;468894.3522621927;456590.98366521427;395380.7133162804;495629.18136164855;469691.1544144204;467049.3042259847;276820.84063482966;317040.2365367038;469810.5336897695;200055.5092703886;196433.78487603302;273.17393481462386;2005419.9448408014;976737.1167820934;122575.04119993471;635950.7882691611;0;101;109;45;109;117;97;4;68;66;725922442130.3033;289995796219.8681;572323430929.7057;49547.84532810319;4136.2437077638415;-0.0;0.0;2707655.976721574;537813.3557056572;0.0;2397783.0383023885;3.1897211512727752;0.24736758492259137
3465;2019-08-04 03:28:45.126;792;782;210;210;191;36;234;25;66;28;654;224;65;90;264;166;265;733;193;255;234;17;652;352;340;132;357;274;653;-1.0;-2.0;1052.0;43.0;0.0;0;0;93;1;0;0;1;0;0;0;1;0;1;0;0;20392.6875;12353.0439453125;3324.04565429688;2194.16943359375;762.0;314566;655.0;0.0;Calculated values ==>;1564882125.126;352.36;351.36;294.16;294.16;292.26000000000005;276.76000000000005;273.5264737036516;296.56;275.66;279.76000000000005;275.96000000000004;338.56000000000006;295.56;279.66;282.16;299.56;289.76000000000005;299.66;346.46000000000004;298.66;296.56;338.66;349.36;274.86;240.83765695389522;264.3458800820626;273.5264737036516;292.46000000000004;6520000.0;3520000.0000000005;3400000.0;1320000.0;3570000.0000000005;2740000.0;6530000.0;0.0;0.0;0.1753333333333333;0.007166666666666667;0.0;0.0;0.0;12353.0439453125;3324.04565429688;2194.16943359375;20392.6875;504492.9395688901;503072.95980026526;255434.58831000692;255434.58831000692;248677.20606492469;430671.36484660726;467049.3042259847;455951.47126951953;472562.30901117553;520958.7961195457;474769.72353041265;455825.75649328245;458937.798030907;468477.33990780584;456234.1238340642;399330.2869761542;496450.78707489144;469691.1544144204;467049.3042259847;274727.5295995403;319555.8750819185;471492.10713068635;200878.44644755518;196433.78487603302;273.51001737383035;2005752.6114607383;976941.3776767928;122603.61731436485;636007.2324581402;0;101;109;45;109;117;97;4;68;67;726126513529.9921;290079225409.74084;572487588364.4553;44722.80368545108;1939.3979015624402;-0.0;0.0;2708441.8404182144;537864.0037729456;0.0;2397783.0383023885;2.611019262846535;0.19476085987535244
3466;2019-08-04 03:29:45.126;793;782;209;209;191;38;235;26;65;29;649;225;65;92;265;165;265;729;192;255;234;17;647;354;340;128;358;274;648;-2.0;-1.0;1216.0;110.0;0.0;0;0;97;1;0;0;1;0;0;0;1;0;1;0;0;20515.18359375;12551.0263671875;3285.83837890625;2227.88916015625;767.0;314567;649.0;0.0;Calculated values ==>;1564882185.126;352.46000000000004;351.36;294.06;294.06;292.26000000000005;276.96000000000004;273.7412296467126;296.66;275.76000000000005;279.66;276.06;338.06000000000006;295.66;279.66;282.36;299.66;289.66;299.66;346.06000000000006;298.66;296.56;338.06000000000006;349.86;274.86;239.943914813709;264.3458800820626;273.7412296467126;292.36;6470000.0;3540000.0;3400000.0;1280000.0;3579999.9999999995;2740000.0;6480000.0;0.0;0.0;0.20266666666666666;0.018333333333333333;0.0;0.0;0.0;12551.0263671875;3285.83837890625;2227.88916015625;20515.18359375;505075.44909589126;503529.38809356117;255304.65099563947;255304.65099563947;248865.43512982782;430542.39183029096;467175.99995276035;455825.75649328245;473181.52645050455;520441.12928413;474883.7125350538;455825.75649328245;459184.11401121685;468465.9377973502;455763.57488601323;402210.46930200997;496390.4933500213;469691.1544144204;467049.3042259847;272215.72791638016;321652.42942325486;472021.3164206221;201350.70185705245;196433.78487603302;273.70363668499095;2006093.5103865196;977148.9115960636;122640.4678026461;636062.3148250836;0;101;109;45;109;117;97;4;68;67;726330513529.9921;290157225409.74084;572651988364.4553;51573.61107294261;4962.29460033211;-0.0;0.0;2709244.310541201;537921.5178771281;0.0;2397783.0383023885;3.1296250127002594;0.24585391460666622
3467;2019-08-04 03:30:45.127;792;782;210;210;191;39;235;27;64;30;661;226;63;88;265;165;265;725;193;255;234;17;645;354;340;134;358;273;647;0.0;0.0;943.0;0.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19682.521484375;12640.2646484375;3259.80932617188;1291.42529296875;772.0;314568;642.0;0.0;Calculated values ==>;1564882245.127;352.36;351.36;294.16;294.16;292.26000000000005;277.06;273.7412296467126;296.66;275.86;279.56;276.16;339.26;295.76000000000005;279.46000000000004;281.96000000000004;299.66;289.66;299.66;345.66;298.66;296.56;337.36;350.36;274.86;241.2770596917726;264.2163659402789;273.7412296467126;292.46000000000004;6450000.0;3540000.0;3400000.0;1340000.0;3579999.9999999995;2730000.0;6470000.0;0.0;0.0;0.15716666666666665;0.0;0.0;0.0;0.0;12640.2646484375;3259.80932617188;1291.42529296875;19682.521484375;505123.35932027746;503620.5018765039;255732.8491865249;255732.8491865249;248903.50544954618;430542.39183029096;467175.99995276035;455865.8072319587;472494.68880147435;521764.5055385298;475126.091739751;455740.18800020067;458849.8921229486;468465.9377973502;455763.57488601323;403282.9871766619;495940.7842932942;469691.1544144204;467049.3042259847;269285.52512055053;323749.15769815433;471226.17219587084;201446.94854128102;196433.78487603302;273.7412296467126;2006428.4968461117;977358.8425205649;122669.79591196359;636116.8627985612;0;101;109;45;109;117;97;4;68;67;726534516930.5563;290235826719.95825;572816091099.9092;39986.16395755151;0.0;-0.0;0.0;2710007.3213852006;537962.8710214528;0.0;2397783.0383023885;2.32592651374871;0.1644284861083207
3468;2019-08-04 03:31:45.117;790;780;212;212;192;39;235;28;62;31;678;227;61;82;265;165;265;722;193;255;234;17;642;353;341;135;358;273;644;-3.0;-1.0;896.0;83.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19631.6953125;12521.23046875;3230.46118164062;1285.94995117188;776.0;314569;635.0;0.0;Calculated values ==>;1564882305.117;352.16;351.16;294.36;294.36;292.36;277.06;273.6339639331285;296.66;275.96000000000004;279.36;276.26000000000005;340.96000000000004;295.86;279.26000000000005;281.36;299.66;289.66;299.66;345.36;298.66;296.56;336.66;350.76;274.86;241.49495122638035;264.2163659402789;273.6339639331285;292.46000000000004;6420000.0;3529999.9999999995;3410000.0;1350000.0;3579999.9999999995;2730000.0;6440000.000000001;0.0;0.0;0.14933333333333335;0.013833333333333333;0.0;0.0;0.0;12521.23046875;3230.46118164062;1285.94995117188;19631.6953125;505129.7387699892;503628.7590978074;256655.47328106387;256655.47328106387;249362.69727129446;430607.02586249536;467034.0695859527;455614.4612195893;472460.9817075043;523520.4491160509;475239.8079041242;455488.6262873726;458109.2223504308;468465.9377973502;455929.88678620907;404820.44648467033;495824.4131491918;469553.7701562167;466907.1373596842;266355.56789118156;325426.6669566859;471092.8683005434;201067.86833226128;196433.78487603302;273.5885959266079;2006756.0607163922;977568.4867000538;122691.27045931367;636170.9393718704;0;101;109;45;109;117;97;4;68;67;726738782880.5887;290316513269.97107;572979863799.9352;38012.29120450765;3735.3458328945694;-0.0;0.0;2710657.2001804668;537993.9937154183;0.0;2397783.0383023885;2.4503178323444486;0.1937846849839465
3469;2019-08-04 03:32:45.098;787;778;213;213;194;39;235;29;61;33;688;228;60;79;266;166;265;717;192;255;235;18;641;353;341;136;358;273;643;-1.0;-2.0;973.0;0.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19764.66015625;12605.234375;3252.14819335938;1279.72473144531;780.0;314570;628.0;0.0;Calculated values ==>;1564882365.098;351.86;350.96000000000004;294.46000000000004;294.46000000000004;292.56;277.06;273.6339639331285;296.66;276.06;279.26000000000005;276.46000000000004;341.96000000000004;295.96000000000004;279.16;281.06;299.76000000000005;289.76000000000005;299.66;344.86;298.66;296.66;335.96000000000004;351.16;274.96000000000004;241.71165711629368;264.2163659402789;273.6339639331285;292.36;6409999.999999999;3529999.9999999995;3410000.0;1360000.0;3579999.9999999995;2730000.0;6430000.0;0.0;0.0;0.16216666666666668;0.0;0.0;0.0;0.0;12605.234375;3252.14819335938;1279.72473144531;19764.66015625;504825.0062741027;503455.07983980566;257098.63528911417;257098.63528911417;250096.29013775982;430607.02586249536;467034.0695859527;455488.6262873726;472525.0707617092;524552.1328472962;475353.4752021927;455362.68259601;457737.58565271663;468593.9392970479;456068.57679068804;405315.67280576366;495238.00161401334;469553.7701562167;467034.0695859527;263425.85118522606;327104.2899505934;471057.33072014985;201183.85751793825;196433.78487603302;273.6339639331285;2007084.259715735;977777.8076009498;122712.64431111938;636224.9440097281;0;101;109;45;109;117;97;4;68;67;726943318090.4066;290397787524.8987;573143611929.7894;41239.75666877661;0.0;-0.0;0.0;2711317.424774808;538025.1117401688;0.0;2397783.0383023885;2.4064596169767003;0.16924067084796812
3470;2019-08-04 03:33:45.128;785;776;215;214;195;37;235;29;60;33;691;227;60;78;266;167;265;715;193;255;235;18;638;353;341;136;357;271;639;141.0;0.0;886.0;31.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19848.677734375;12522.7490234375;3211.80590820312;1273.89733886719;780.0;314571;622.0;0.0;Calculated values ==>;1564882425.128;351.66;350.76;294.66;294.56;292.66;276.86;273.6339639331285;296.66;276.06;279.16;276.46000000000004;342.26;295.86;279.16;280.96000000000004;299.76000000000005;289.86;299.66;344.66;298.66;296.66;335.36;351.16;274.96000000000004;241.71165711629368;263.95629194202945;273.6339639331285;292.46000000000004;6380000.0;3529999.9999999995;3410000.0;1360000.0;3570000.0000000005;2710000.0;6390000.0;0.0235;0.0;0.14766666666666667;0.005166666666666667;0.0;0.0235;0.0;12522.7490234375;3211.80590820312;1273.89733886719;19848.677734375;504832.57999107905;503555.6775842654;258114.35228266637;257714.4640183181;250611.16426576333;430607.02586249536;467034.0695859527;455695.6443231327;472525.0707617092;525020.0796450747;475495.74875847436;455695.6443231327;457935.639530854;468732.9764279705;456207.11207956326;406754.75125932746;495359.25977921754;469553.7701562167;467034.0695859527;260914.8530628454;327104.2899505934;471057.33072014985;201140.8519023538;201140.8519023538;273.6171466105784;2007414.5359202407;977987.3121624344;122733.93513512047;636278.8372270243;0;101;109;45;109;117;97;4;68;67;727148020390.3091;290479428324.85974;573306893529.7117;37589.25768080168;1394.5684738919463;-0.0;6248.490615564573;2711974.6616816344;538036.7389548143;0.0;2397835.135092871;2.6594022813404252;0.16150628586562657
3471;2019-08-04 03:34:45.109;782;774;215;214;196;37;235;29;55;34;691;226;56;76;266;168;265;709;193;256;235;18;634;353;341;137;357;269;635;-2.0;-1.0;753.0;0.0;0.0;0;100;95;1;0;0;1;0;0;0;1;0;0;0;0;19537.041015625;12182.7763671875;3182.54028320312;1255.70288085938;781.0;314572;614.0;0.0;Calculated values ==>;1564882485.109;351.36;350.56000000000006;294.66;294.56;292.76000000000005;276.86;273.6339639331285;296.66;276.06;278.66;276.56;342.26;295.76000000000005;278.76000000000005;280.76000000000005;299.76000000000005;289.96000000000004;299.66;344.06000000000006;298.76000000000005;296.66;334.56;351.26;274.96000000000004;241.92719264551067;263.6948088759802;273.6339639331285;292.46000000000004;6340000.0;3529999.9999999995;3410000.0;1370000.0;3570000.0000000005;2690000.0;6350000.0;0.0;0.0;0.1255;0.0;0.0;0.0;0.0;12182.7763671875;3182.54028320312;1255.70288085938;19537.041015625;504799.804384913;503656.87525954266;258346.54696967924;257942.41278942526;251135.39626431925;430607.02586249536;467034.0695859527;455401.81048351765;472491.6353866644;525178.5061406003;475637.8754600242;455527.0399303971;458010.0830401051;468732.9764279705;456345.4936063226;408576.16614252713;494934.86071978183;469678.84125005006;467034.0695859527;257567.11924055516;327523.71359711495;470923.7305949869;201183.85751793825;201140.8519023538;273.6339639331285;2007742.6463083297;978193.12634537;122755.00846159885;636332.1065712695;0;101;109;45;109;117;97;4;68;67;727352555600.127;290561302389.78687;573468842229.5675;31904.353097180214;0.0;-0.0;0.0;2712553.5917183515;538048.3566786418;0.0;2397887.1893588817;1.9195184168573571;0.13569797045402063
3472;2019-08-04 03:35:45.099;779;772;214;214;196;36;236;29;43;35;687;225;45;74;266;168;265;697;193;256;235;18;629;351;341;136;356;267;631;90.0;-1.0;194.0;48.0;0.0;0;100;86;1;0;0;1;0;0;0;1;0;0;0;0;18752.07421875;11440.830078125;3151.56176757812;1257.0048828125;781.0;314573;607.0;0.0;Calculated values ==>;1564882545.099;351.06000000000006;350.36;294.56;294.56;292.76000000000005;276.76000000000005;273.4187578820637;296.76000000000005;276.06;277.46000000000004;276.66;341.86;295.66;277.66;280.56;299.76000000000005;289.96000000000004;299.66;342.86;298.76000000000005;296.66;333.86;351.26;274.96000000000004;241.71165711629368;263.43189868330234;273.4187578820637;292.46000000000004;6290000.0;3510000.0;3410000.0;1360000.0;3560000.0;2670000.0;6310000.0;0.015000000000000001;0.0;0.03233333333333333;0.008;0.0;0.015000000000000001;0.0;11440.830078125;3151.56176757812;1257.0048828125;18752.07421875;504858.59515300917;503758.668083735;258175.64794276588;258175.64794276588;251308.52286557524;430735.4089219946;467160.90877037245;454230.8490233495;472720.47428543336;524925.8552277079;475779.855525177;454482.53466479125;458084.88999763224;468871.7681886195;456674.80353496945;410718.7449261899;493690.86187937204;469678.84125005006;467034.0695859527;254638.09398592086;327523.71359711495;471057.33072014985;200416.33695390372;200416.33695390372;273.3244177274488;2008061.6690893401;978389.9569218811;122775.94420309422;636384.8819576704;0;101;109;45;109;117;97;4;68;67;727557121500.1594;290643188739.79987;573629615429.593;8206.669223578747;2165.127950129969;-0.0;3999.265989480735;2712887.794527991;538066.3964044402;0.0;2397920.51102093;0.9067261933909189;0.05343110667702462
3473;2019-08-04 03:36:45.100;775;769;213;213;195;34;236;29;44;35;684;225;44;71;266;168;265;680;192;256;235;18;625;349;341;136;354;268;627;140.0;-1.0;517.0;4.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;18485.833984375;11250.388671875;3164.05444335938;1246.794921875;781.0;314574;599.0;0.0;Calculated values ==>;1564882605.1;350.66;350.06000000000006;294.46000000000004;294.46000000000004;292.66;276.56;273.20264511476705;296.76000000000005;276.06;277.56;276.66;341.56000000000006;295.66;277.56;280.26000000000005;299.76000000000005;289.96000000000004;299.66;341.16;298.76000000000005;296.66;333.06;351.26;274.96000000000004;241.71165711629368;263.56353331371673;273.20264511476705;292.36;6250000.0;3490000.0;3410000.0;1360000.0;3540000.0;2680000.0;6270000.0;0.02333333333333333;0.0;0.08616666666666667;0.0006666666666666666;0.0;0.02333333333333333;0.0;11250.388671875;3164.05444335938;1246.794921875;18485.833984375;504697.5783531253;503729.8152086343;258004.6982577053;258004.6982577053;251123.07130100802;430862.6128555636;467160.90877037245;454187.15326228563;472720.47428543336;524538.0460871413;475652.42435611016;454187.15326228563;457554.78245182877;469148.6204098384;457002.4951182406;412340.64678251976;491756.48360175913;469678.84125005006;467034.0695859527;251290.9062238717;327523.71359711495;471057.33072014985;200118.465781059;200118.465781059;273.19868877360216;2008371.9901625896;978579.0535627941;122796.80954919138;636437.512969867;0;101;109;45;109;117;97;4;68;67;727761724909.9122;290724790099.7013;573790118104.3992;21892.25190463236;180.6259099593939;-0.0;6228.0307554475185;2713138.623050829;538085.9446790498;0.0;2398005.7399141593;1.8070671362621609;0.09117460817304594
3474;2019-08-04 03:37:45.140;769;765;213;213;195;33;236;27;51;35;682;225;49;70;266;168;265;663;193;256;235;18;622;348;342;134;353;268;623;-3.0;-1.0;413.0;64.0;0.0;0;100;80;1;0;0;1;0;0;0;1;0;0;0;0;18332.69921875;10928.16015625;3129.28125;1261.36608886719;779.0;314575;591.0;-1.0;Calculated values ==>;1564882665.14;350.06000000000006;349.66;294.46000000000004;294.46000000000004;292.66;276.46000000000004;273.0942459734351;296.76000000000005;275.86;278.26000000000005;276.66;341.36;295.66;278.06;280.16;299.76000000000005;289.96000000000004;299.66;339.46000000000004;298.76000000000005;296.66;332.26000000000005;351.06000000000006;274.96000000000004;241.2770596917726;263.56353331371673;273.0942459734351;292.46000000000004;6220000.0;3479999.9999999995;3420000.0000000005;1340000.0;3529999.9999999995;2680000.0;6230000.0;0.0;0.0;0.06883333333333333;0.010666666666666666;0.0;0.0;-0.00249508189999347;10928.16015625;3129.28125;1261.36608886719;18332.69921875;504185.9948485568;503571.0643488771;258244.62374381395;258244.62374381395;251299.65743564483;430925.7729439634;467018.9516594431;455067.61334165884;472981.82504853373;524332.3710604717;475652.42435611016;454816.6015382149;457431.3775308373;469286.68325174577;457165.7410571888;413509.8611744485;489813.82790436613;469541.4374133741;466891.87558532873;247943.99896000302;326684.87348024134;471323.8536851003;199641.49195858362;200118.465781059;273.00662588229386;2008679.0158210464;978763.9980178055;122817.72482524517;636489.9923971294;0;101;109;45;109;117;97;4;68;67;727966761510.5962;290805844099.9717;573951025304.9359;17581.831355201677;2897.9451917495107;-0.0;0.0;2713467.7930462216;538111.6165414891;0.0;2398057.674770799;1.336904099975082;0.1122534858980688
3475;2019-08-04 03:38:45.111;764;761;213;214;195;32;236;26;56;34;682;225;54;71;265;168;265;649;191;256;236;18;620;347;342;134;351;268;622;171.0;-1.0;653.0;59.0;0.0;0;100;77;1;0;0;1;0;0;0;1;0;0;0;0;17978.796875;10712.7255859375;3118.01391601562;1264.29272460938;777.0;314576;584.0;0.0;Calculated values ==>;1564882725.111;349.56000000000006;349.26;294.46000000000004;294.56;292.66;276.36;272.9856168485579;296.76000000000005;275.76000000000005;278.76000000000005;276.56;341.36;295.66;278.56;280.26000000000005;299.66;289.96000000000004;299.66;338.06000000000006;298.76000000000005;296.76000000000005;331.56;350.86;274.96000000000004;241.2770596917726;263.56353331371673;272.9856168485579;292.26000000000005;6200000.0;3470000.0000000005;3420000.0000000005;1340000.0;3510000.0;2680000.0;6220000.0;0.0285;0.0;0.10883333333333334;0.009833333333333333;0.0;0.0285;0.0;10712.7255859375;3118.01391601562;1264.29272460938;17978.796875;503714.7986984964;503138.2234609101;258305.5223206714;258721.2485131358;251344.29348850276;430988.63858405815;467018.9516594431;455693.2667597771;472884.4304738556;524332.3710604717;475652.42435611016;455443.32401979016;457554.78245182877;469435.67196576315;457328.590778018;414268.8061913516;487962.28148738574;469541.4374133741;467018.9516594431;245015.67932991832;325846.0620002231;471323.8536851003;199494.7796911688;199494.7796911688;272.94450610778273;2008981.4653669694;978944.2515675132;122838.7618092163;636542.0280274248;0;101;109;45;109;117;97;4;68;67;728171862330.4462;290886205239.9129;574111747584.8184;27882.935342633536;2672.985894273659;-0.0;7624.4389010958175;2713846.482979783;538158.0185286996;0.0;2398121.1810520496;2.52933280068244;0.14658208484819485
3476;2019-08-04 03:39:45.091;759;757;214;214;195;31;236;24;59;34;683;225;57;73;265;168;265;636;191;256;236;18;619;345;342;133;350;268;621;151.0;-1.0;331.0;21.0;0.0;0;98;73;1;0;0;1;0;0;0;1;0;0;0;0;17978.37890625;10444.2783203125;3167.08349609375;1249.65002441406;776.0;314577;577.0;0.0;Calculated values ==>;1564882785.091;349.06000000000006;348.86;294.56;294.56;292.66;276.26000000000005;272.7676641592781;296.76000000000005;275.56;279.06;276.56;341.46000000000004;295.66;278.86;280.46000000000004;299.66;289.96000000000004;299.66;336.76000000000005;298.76000000000005;296.76000000000005;330.86;350.76;274.96000000000004;241.05796691057077;263.56353331371673;272.7676641592781;292.26000000000005;6190000.0;3450000.0;3420000.0000000005;1330000.0;3500000.0;2680000.0;6210000.0;0.025166666666666667;0.0;0.05516666666666667;0.0035;0.0;0.025166666666666667;0.0;10444.2783203125;3167.08349609375;1249.65002441406;17978.37890625;503151.98530875775;502705.1726301862;258783.76641769515;258783.76641769515;251389.12906854425;431113.4868728058;467018.9516594431;456067.3960220159;473014.93639070686;524435.212722327;475652.42435611016;455818.0805810593;457801.30300618423;469573.23825511144;457653.1124292614;414642.4646834896;486236.6994110283;469541.4374133741;467018.9516594431;242087.5637286956;325426.6669566859;471456.77876420494;199003.28976791128;199003.28976791128;272.7419526166188;2009281.0086175313;979120.5011639994;122859.7043489572;636594.3863806052;0;101;109;45;109;117;97;4;68;67;728376993930.5114;290966278539.93835;574272493984.8695;14181.369861684772;953.5872114870277;-0.0;6745.0608242702165;2714196.9020113046;538188.2298974431;0.0;2398240.8869678555;1.4723101045745661;0.06681166154896705
3477;2019-08-04 03:40:45.092;756;755;214;215;195;29;236;22;61;33;683;225;59;73;265;168;264;627;191;256;236;18;620;343;342;134;348;266;622;167.0;-1.0;223.0;72.0;0.0;0;89;65;1;0;0;1;0;0;0;1;0;0;0;0;17642.18359375;9996.259765625;3137.623046875;1191.65283203125;774.0;314578;571.0;-1.0;Calculated values ==>;1564882845.092;348.76;348.66;294.56;294.66;292.66;276.06;272.5487779782249;296.76000000000005;275.36;279.26000000000005;276.46000000000004;341.46000000000004;295.66;279.06;280.46000000000004;299.66;289.96000000000004;299.56;335.86;298.76000000000005;296.76000000000005;330.26000000000005;350.56000000000006;274.96000000000004;241.2770596917726;263.299902668528;272.5487779782249;292.26000000000005;6200000.0;3429999.9999999995;3420000.0000000005;1340000.0;3479999.9999999995;2660000.0;6220000.0;0.02783333333333333;0.0;0.03716666666666667;0.012;0.0;0.02783333333333333;-0.0024958656803633697;9996.259765625;3137.623046875;1191.65283203125;17642.18359375;502666.21636972827;502349.63594619924;258721.2485131358;259140.7245838374;251344.29348850276;431237.1583312671;467018.9516594431;456644.4447987977;472787.01963726926;524594.4073053893;475907.0925302383;456396.7470934617;458122.42887004314;469847.65716051136;457976.08149584336;413895.4936039345;484846.92100122257;469541.4374133741;467018.9516594431;239577.9089402584;324587.8981780222;471323.8536851003;198308.34877899426;198308.34877899426;272.4583727440554;2009577.8515853065;979290.8418201401;122880.04887847284;636646.9264773868;0;101;109;45;109;117;97;4;68;67;728582197350.2634;291046379874.8416;574432696654.676;9601.491568736028;3276.1860588732725;-0.0;7479.111780172491;2714395.0958261606;538223.4785954554;0.0;2398359.4237149954;1.421014188433014;0.07230069540781082
3478;2019-08-04 03:41:45.122;754;753;213;214;194;28;236;20;62;32;682;224;60;74;265;168;264;624;191;256;236;18;618;342;342;133;346;266;620;-1.0;0.0;487.0;48.0;0.0;0;82;60;1;0;0;1;0;0;0;1;0;0;0;0;17261.810546875;9592.4990234375;3159.068359375;1143.94860839844;770.0;314579;566.0;0.0;Calculated values ==>;1564882905.122;348.56000000000006;348.46000000000004;294.46000000000004;294.56;292.56;275.96000000000004;272.43898195401505;296.76000000000005;275.16;279.36;276.36;341.36;295.56;279.16;280.56;299.66;289.96000000000004;299.56;335.56;298.76000000000005;296.76000000000005;329.76000000000005;350.16;274.96000000000004;241.05796691057077;263.299902668528;272.43898195401505;292.26000000000005;6180000.0;3420000.0000000005;3420000.0000000005;1330000.0;3460000.0;2660000.0;6200000.0;0.0;0.0;0.08116666666666666;0.008;0.0;0.0;0.0;9592.4990234375;3159.068359375;1143.94860839844;17261.810546875;502588.60511024995;502271.9084861916;258428.45591350668;258846.6832844922;251069.95124094523;431298.55289687274;467018.9516594431;456768.14427255985;472820.39598721155;524491.6971803589;475794.47727211745;456520.64591992885;458244.97634280403;470121.13211687707;458136.99037431926;414647.3624890013;484639.94507650274;469541.4374133741;467018.9516594431;237486.63934987856;322910.4453824919;471456.77876420494;198147.57036805674;198308.34877899426;272.39042921574054;2009868.8636363153;979454.1630964661;122899.52195547314;636699.4251419614;0;101;109;45;109;117;97;4;68;67;728787499950.1655;291126519924.8034;574592376454.6;20991.369915248833;2186.4736671691853;-0.0;0.0;2714650.163808662;538269.0235208996;0.0;2398421.7808094327;1.6680088452331134;0.13144430044796113
