;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3479;2019-08-04 03:42:45.103;753;752;211;213;194;27;236;19;63;32;681;224;62;76;264;167;265;617;191;256;236;18;623;339;342;135;344;267;625;89.0;-1.0;228.0;2.0;0.0;0;78;58;1;0;0;1;0;0;0;1;0;0;0;0;17199.8203125;9534.05078125;3165.38647460938;1117.64575195312;769.0;314580;562.0;-1.0;Calculated values ==>;1564882965.103;348.46000000000004;348.36;294.26000000000005;294.46000000000004;292.56;275.86;272.10816812424576;296.76000000000005;275.06;279.46000000000004;276.36;341.26;295.56;279.36;280.76000000000005;299.56;289.86;299.66;334.86;298.76000000000005;296.76000000000005;329.36;350.06000000000006;274.96000000000004;241.49495122638035;263.43189868330234;272.10816812424576;292.26000000000005;6230000.0;3390000.0;3420000.0000000005;1350000.0;3440000.0;2670000.0;6250000.0;0.014833333333333334;0.0;0.038;0.0003333333333333333;0.0;0.014833333333333334;-0.002496646164829249;9534.05078125;3165.38647460938;1117.64575195312;17199.8203125;501993.30913506105;501675.1167319269;257310.09415637614;258123.93717568627;250850.12558084365;431480.97241316177;467018.9516594431;456728.47301133536;472558.57531478856;524309.2736279027;475667.07127483474;456604.5754085982;458330.2709679158;470268.7018341788;458483.6511572601;413124.34990264877;483075.6362338048;469541.4374133741;467018.9516594431;235813.6939595721;322491.0997442508;471190.70470879815;197460.0138999169;197460.0138999169;272.1047526745152;2010155.9529528064;979613.5005385235;122918.36260702973;636752.1122426641;0;101;109;45;109;117;97;4;68;67;728992634969.9829;291206894464.7318;574752225819.4576;9852.201446233901;91.2435636029604;-0.0;3998.4575767663055;2714907.1121770213;538287.9984871631;0.0;2398455.090737724;1.0090337141870025;0.04430157919752792
3480;2019-08-04 03:43:45.113;753;752;211;212;191;25;237;16;64;31;679;225;63;78;264;166;264;631;190;256;236;19;630;337;341;135;341;269;632;-3.0;78.0;592.0;122.0;0.0;0;78;57;1;0;0;1;0;0;0;1;0;0;0;0;17266.240234375;9558.453125;3262.068359375;1120.55017089844;767.0;314581;558.0;0.0;Calculated values ==>;1564883025.113;348.46000000000004;348.36;294.26000000000005;294.36;292.26000000000005;275.66;271.8864255623528;296.86;274.76000000000005;279.56;276.26000000000005;341.06000000000006;295.66;279.46000000000004;280.96000000000004;299.56;289.76000000000005;299.56;336.26000000000005;298.76000000000005;296.76000000000005;328.96000000000004;349.86;275.06;241.49495122638035;263.6948088759802;271.8864255623528;292.16;6300000.0;3370000.0000000005;3410000.0;1350000.0;3410000.0;2690000.0;6320000.0;0.0;0.013000000000000001;0.09866666666666667;0.02033333333333333;0.0;0.0;0.0;9558.453125;3262.068359375;1120.55017089844;17266.240234375;501341.06324261875;501021.17444648274;256913.93223945238;257311.7552122067;249492.5090115974;431601.1154718507;467287.65537440754;456525.10104843223;472460.9817075043;523943.863660112;475524.7981847721;456400.704995931;458256.2224366309;470676.41927877546;458669.4020588547;409877.6070763308;484313.06097286113;469678.84125005006;467160.90877037245;234140.81001818314;321652.42942325486;471288.5232524436;196732.39456999936;197460.0138999169;271.8063915225978;2010443.2179935132;979772.6312550835;122937.01734832264;636805.6832932928;0;101;109;45;109;117;97;4;68;67;729197569119.9503;291287907964.71893;574913052619.4321;25632.880372538708;5582.6412832096985;0.0;0.0;2715202.8704769667;538335.2887412746;0.0;2398488.416770939;2.2391048857381506;0.19335065267512958
3481;2019-08-04 03:44:45.134;756;754;210;211;190;24;237;15;65;29;677;225;64;80;263;166;265;652;189;257;236;19;634;336;341;136;341;270;637;-2.0;81.0;725.0;116.0;0.0;0;78;57;1;0;0;1;0;0;0;1;0;0;0;0;17425.640625;9648.2900390625;3294.78149414062;1122.90087890625;764.0;314582;555.0;0.0;Calculated values ==>;1564883085.134;348.76;348.56000000000006;294.16;294.26000000000005;292.16;275.56;271.77519066394296;296.86;274.66;279.66;276.06;340.86;295.66;279.56;281.16;299.46000000000004;289.76000000000005;299.66;338.36;298.86;296.76000000000005;328.66;349.56000000000006;275.06;241.71165711629368;263.82572766246335;271.77519066394296;292.06;6340000.0;3360000.0;3410000.0;1360000.0;3410000.0;2700000.0;6370000.0;0.0;0.013500000000000002;0.12083333333333333;0.01933333333333333;0.0;0.0;0.0;9648.2900390625;3294.78149414062;1122.90087890625;17425.640625;501366.16081226047;500819.23199340096;256250.1974098325;256640.22524101223;248946.17122029385;431660.74602318485;467287.65537440754;456485.49683021253;472134.0588697756;523657.85898401815;475396.9761669501;456360.901333339;458342.4516849156;470552.0091402473;458828.6807071776;408576.16614252713;486775.24904747965;469803.82834665105;467160.90877037245;232886.18681767926;320394.4760798638;471155.3045861351;196529.29934854645;197460.0138999169;271.7211998885108;2010732.4181860348;979932.7434681767;122955.71931718233;636860.3428330179;0;101;109;45;109;117;97;4;68;67;729402240730.4512;291369236419.9179;575074809214.8279;31411.373862367986;5309.436101260047;0.0;0.0;2715678.405642496;538426.087821593;0.0;2398488.416770939;2.6106129663680524;0.21608510484258886
3482;2019-08-04 03:45:45.134;760;756;208;209;189;24;237;14;66;28;676;224;65;81;264;165;265;669;190;257;237;19;641;336;340;137;340;270;644;162.0;78.0;584.0;115.0;0.0;0;78;58;1;0;0;1;0;0;0;1;0;0;0;0;17490.310546875;9808.875;3321.57470703125;1121.30541992188;759.0;314583;554.0;0.0;Calculated values ==>;1564883145.134;349.16;348.76;293.96000000000004;294.06;292.06;275.56;271.77519066394296;296.86;274.56;279.76000000000005;275.96000000000004;340.76;295.56;279.66;281.26000000000005;299.56;289.66;299.66;340.06000000000006;298.86;296.86;328.56;349.06000000000006;275.06;241.92719264551067;263.82572766246335;271.77519066394296;292.16;6409999.999999999;3360000.0;3400000.0;1370000.0;3400000.0;2700000.0;6440000.000000001;0.027000000000000003;0.013000000000000001;0.09733333333333333;0.019166666666666665;0.0;0.027000000000000003;0.0;9808.875;3321.57470703125;1121.30541992188;17490.310546875;501246.11910986627;500430.08159425325;255125.48888647865;255504.14141211694;248335.28381066484;431660.74602318485;467429.11547246284;456609.98996769276;471904.2073218062;523554.8335767613;475283.68031294417;456485.49683021253;458465.4742133219;470811.865006576;458695.55755198613;405315.67280576366;488444.2864410842;469940.776332311;467429.11547246284;232467.98657752166;318298.0250993184;471021.86055166635;196546.44874477544;196546.44874477544;271.7280607903176;2011023.3844458004;980094.8865101689;122974.42103633923;636915.4791346943;0;101;109;45;109;117;97;4;68;67;729606540730.4512;291451136419.9179;575236809214.8279;25312.851345697283;5260.778726298742;0.0;7313.832001647561;2716151.10751923;538514.172945156;0.0;2398549.3653709525;2.6584418365419613;0.1718938929483982
3483;2019-08-04 03:46:45.114;766;760;206;207;186;24;237;14;68;27;674;224;66;82;264;164;265;684;190;257;237;20;647;336;340;137;341;272;649;154.0;-1.0;684.0;119.0;0.0;0;78;59;1;0;0;1;0;0;0;1;0;0;0;0;17572.251953125;9962.208984375;3377.08642578125;1130.70104980469;754.0;314584;554.0;0.0;Calculated values ==>;1564883205.114;349.76;349.16;293.76000000000005;293.86;291.76000000000005;275.56;271.77519066394296;296.86;274.56;279.96000000000004;275.86;340.56000000000006;295.56;279.76000000000005;281.36;299.56;289.56;299.66;341.56000000000006;298.86;296.86;328.56;348.56000000000006;275.16;241.92719264551067;264.08650396036035;271.77519066394296;292.16;6470000.0;3360000.0;3400000.0;1370000.0;3410000.0;2720000.0;6490000.000000001;0.025666666666666667;0.0;0.114;0.01983333333333333;0.0;0.025666666666666667;0.0;9962.208984375;3377.08642578125;1130.70104980469;17572.251953125;501489.35452304943;500498.0587816899;254138.30062510588;254508.36165166844;247143.16129916685;431660.74602318485;467429.11547246284;456531.44730995287;471806.2409394271;523187.98459719704;475027.10034837265;456281.56124963466;458269.3293931512;470676.41927877546;458562.30605859874;402210.46930200997;490041.4422125207;469940.776332311;467429.11547246284;232467.98657752166;316201.74473053816;471119.972000508;196578.9645122969;196578.9645122969;271.74106739225056;2011315.4750707196;980259.5906237466;122993.18150135272;636971.2827034268;0;101;109;45;109;117;97;4;68;67;729810472730.516;291533309019.94403;575399355014.8795;29634.583038932782;5445.063315182852;-0.0;6951.820541310926;2716608.850174152;538603.3585570799;0.0;2398668.2061820356;2.904732355099693;0.19275146616936734
3484;2019-08-04 03:47:45.115;772;765;204;205;185;26;237;15;71;27;674;224;69;83;264;163;265;696;189;257;237;20;655;338;341;138;342;274;657;306.0;-1.0;925.0;172.0;0.0;0;78;67;1;0;0;1;0;0;0;1;0;0;0;0;17950.552734375;10694.88671875;3486.07104492188;1138.77563476562;747.0;314585;559.0;0.0;Calculated values ==>;1564883265.115;350.36;349.66;293.56;293.66;291.66;275.76000000000005;271.99741764416325;296.86;274.66;280.26000000000005;275.86;340.56000000000006;295.56;280.06;281.46000000000004;299.56;289.46000000000004;299.66;342.76;298.86;296.86;329.06;347.86;275.16;242.14157278889297;264.3458800820626;271.99741764416325;292.06;6550000.0;3379999.9999999995;3410000.0;1380000.0;3420000.0000000005;2740000.0;6570000.0;0.051000000000000004;0.0;0.15416666666666667;0.028666666666666667;0.0;0.051000000000000004;0.0;10694.88671875;3486.07104492188;1138.77563476562;17950.552734375;501550.95524744655;500422.0911494657;253047.29327616014;253407.58806037958;246534.31323000274;431541.1909327263;467287.65537440754;456578.4500420801;471673.81221397576;523027.0187786265;474769.72353041265;456327.9752008312;458072.70296449034;470540.74423423904;458108.125681355;397435.5816836341;490906.75801200524;469803.82834665105;467287.65537440754;234559.02529450474;313267.23492439475;470986.4579689568;197116.56055770014;197116.56055770014;271.9638077655351;2011611.5033764807;980431.7359567725;123012.09412223972;637028.4766354965;0;101;109;45;109;117;97;4;68;67;730014776135.2692;291615810394.84436;575563157744.6816;40000.374628841906;7850.937059122692;-0.0;13778.72583565208;2717189.1511588707;538714.160406732;0.0;2398840.963614211;4.022918409918445;0.2429208432548016
3485;2019-08-04 03:48:45.105;778;770;203;203;183;28;237;17;73;26;674;223;71;84;265;162;265;707;189;257;237;20;654;341;341;139;346;275;656;-2.0;-1.0;1222.0;183.0;0.0;0;82;73;1;0;0;1;0;0;0;1;0;0;0;0;18003.712890625;10854.3623046875;3381.16430664062;1162.77783203125;727.0;314586;576.0;0.0;Calculated values ==>;1564883325.105;350.96000000000004;350.16;293.46000000000004;293.46000000000004;291.46000000000004;275.96000000000004;272.3289490889957;296.86;274.86;280.46000000000004;275.76000000000005;340.56000000000006;295.46000000000004;280.26000000000005;281.56;299.66;289.36;299.66;343.86;298.86;296.86;330.76000000000005;345.86;275.16;242.35481222062532;264.4750485637546;272.3289490889957;292.06;6540000.000000001;3410000.0;3410000.0;1390000.0;3460000.0;2750000.0;6559999.999999999;0.0;0.0;0.2036666666666667;0.030500000000000003;0.0;0.0;0.0;10854.3623046875;3381.16430664062;1162.77783203125;18003.712890625;502447.2126860116;501189.30881118064;252732.35629284478;252732.35629284478;245913.76977795496;431359.6534126046;467287.65537440754;456664.9728122422;471442.86907493527;522946.46297651157;474526.51928265765;456414.30994734116;458036.2765567328;470121.13211687707;457488.95980444574;398083.2350162656;492553.6145508463;469803.82834665105;467287.65537440754;241669.27786274583;304884.691753025;470852.7170844846;197926.26409593775;197116.56055770014;272.29840873953856;2011911.0723202566;980611.2831024838;123031.27053786404;637085.6940589417;0;101;109;45;109;117;97;4;68;67;730219342035.3016;291698896544.85754;575727830294.7078;52696.45034188735;8324.256816150679;-0.0;0.0;2717961.495954826;538848.9312235003;0.0;2398955.767192407;3.9628198924430054;0.32497640591590227
3486;2019-08-04 03:49:45.106;783;775;203;203;183;32;237;19;73;27;674;223;72;85;265;160;265;713;188;257;237;20;654;345;341;140;349;275;656;-2.0;-1.0;1069.0;203.0;0.0;0;88;78;1;0;0;1;0;0;0;1;0;0;0;0;18181.884765625;11346.6201171875;3382.40942382812;1203.80676269531;707.0;314587;627.0;0.0;Calculated values ==>;1564883385.106;351.46000000000004;350.66;293.46000000000004;293.46000000000004;291.46000000000004;276.36;272.7676641592781;296.86;275.06;280.46000000000004;275.86;340.56000000000006;295.46000000000004;280.36;281.66;299.66;289.16;299.66;344.46000000000004;298.86;296.86;335.86;343.86;275.16;242.56692532238324;264.4750485637546;272.7676641592781;291.96000000000004;6540000.000000001;3450000.0;3410000.0;1400000.0;3490000.0;2750000.0;6559999.999999999;0.0;0.0;0.17816666666666667;0.03383333333333333;0.0;0.0;0.0;11346.6201171875;3382.40942382812;1203.80676269531;18181.884765625;503114.89713353035;501861.04355314566;252732.35629284478;252732.35629284478;245913.76977795496;431113.4868728058;467287.65537440754;456664.9728122422;471408.2891495208;522946.46297651157;474526.51928265765;456539.6938544177;458160.3398784604;469710.5662703373;456563.50279482716;398083.2350162656;493390.9258109196;469803.82834665105;467287.65537440754;263007.33956846996;296504.67125881097;470718.74820856744;198958.29741163904;197116.56055770014;272.7241636987777;2012212.6239928051;980796.2943725791;123050.99240482191;637142.0581126794;0;101;109;45;109;117;97;4;68;67;730423945445.0544;291782597939.7564;575892833044.5084;45914.73933387413;9194.56191862941;-0.0;0.0;2718783.2695637965;538994.9238126164;0.0;2398955.767192407;3.458850652954238;0.2922195584898361
3487;2019-08-04 03:50:45.146;785;777;205;204;184;35;238;20;70;27;673;222;70;85;266;159;265;715;188;257;237;20;646;349;341;140;353;276;648;-1.0;0.0;973.0;168.0;0.0;0;91;83;1;0;0;1;0;0;0;1;0;0;0;0;18335.578125;11571.7822265625;3316.78271484375;1219.88220214844;689.0;314588;692.0;14.0;Calculated values ==>;1564883445.146;351.66;350.86;293.66;293.56;291.56;276.66;273.20264511476705;296.96000000000004;275.16;280.16;275.86;340.46000000000004;295.36;280.16;281.66;299.76000000000005;289.06;299.66;344.66;298.86;296.86;342.36;342.06000000000006;275.16;242.56692532238324;264.60387354146746;273.20264511476705;291.96000000000004;6459999.999999999;3490000.0;3410000.0;1400000.0;3529999.9999999995;2760000.0;6480000.0;0.0;0.0;0.16216666666666668;0.028;0.0;0.0;0.0351214681922118;11571.7822265625;3316.78271484375;1219.88220214844;18335.578125;504108.8338393204;502864.7674628097;253816.7412004523;253450.37566408192;246514.40857277898;430862.6128555636;467414.3098562604;456123.9607488607;471408.2891495208;522762.40203878476;474282.70863635297;456123.9607488607;457999.9434910028;469286.68325174577;455763.9212439765;402751.8062178364;494467.2745479045;469803.82834665105;467287.65537440754;290221.2356813373;288964.7057630673;470718.74820856744;200027.0026894176;197116.56055770014;273.162723088437;2012517.1390581606;980987.408383113;123071.20327778812;637197.9219315336;0;101;109;45;109;117;97;4;68;67;730628681844.9243;291866653939.703;576058243244.4033;41530.39003197303;7579.368874536195;-0.0;0.0;2719512.4647809896;539134.7997576416;0.0;2398955.767192407;3.048696033134331;0.253997728526009
3488;2019-08-04 03:51:45.117;784;776;207;207;186;39;238;22;59;27;672;222;61;83;266;158;265;709;189;257;237;20;641;351;341;139;355;276;642;-2.0;-1.0;1116.0;200.0;0.0;0;91;88;1;0;0;1;0;0;0;1;0;0;0;0;18508.150390625;11795.8369140625;3282.55419921875;1220.80310058594;671.0;314589;724.0;14.0;Calculated values ==>;1564883505.117;351.56000000000006;350.76;293.86;293.86;291.76000000000005;277.06;273.4187578820637;296.96000000000004;275.36;279.06;275.86;340.36;295.36;279.26000000000005;281.46000000000004;299.76000000000005;288.96000000000004;299.66;344.06000000000006;298.86;296.86;345.56000000000006;340.26;275.16;242.35481222062532;264.60387354146746;273.4187578820637;292.06;6409999.999999999;3510000.0;3410000.0;1390000.0;3550000.0;2760000.0;6420000.0;0.0;0.0;0.186;0.03333333333333333;0.0;0.0;0.03515765893838216;11795.8369140625;3282.55419921875;1220.80310058594;18508.150390625;504429.7926057577;503281.52070732083;254847.2727173617;254847.2727173617;247394.6522280273;430735.4089219946;467414.3098562604;454732.9756511011;471541.1619817675;522658.93611099717;474282.70863635297;454986.8862788728;457751.13987948035;469010.3157840944;455290.9539762602;405315.67280576366;494238.0358962963;469803.82834665105;467287.65537440754;303627.53096179874;281426.5920051367;470852.7170844846;200552.16456118444;197116.56055770014;273.3777259345532;2012824.0217317687;981182.0444236725;123091.5324915055;637252.8898253333;0;101;109;45;109;117;97;4;68;67;730833182955.5878;291950313484.9744;576223763204.9403;47277.630862724494;9010.018417443338;-0.0;0.0;2720252.173925205;539272.9778338242;0.0;2398955.767192407;3.4534007351282967;0.29085170416381717
3489;2019-08-04 03:52:45.107;780;773;211;210;190;40;238;23;57;28;673;222;57;79;266;159;265;702;189;258;237;20;639;352;341;139;356;277;641;-2.0;-1.0;1280.0;159.0;0.0;0;95;96;1;0;0;1;0;0;0;1;0;0;0;0;19275.873046875;12377.2177734375;3235.7509765625;1254.8427734375;651.0;314590;733.0;13.0;Calculated values ==>;1564883565.107;351.16;350.46000000000004;294.26000000000005;294.16;292.16;277.16;273.5264737036516;296.96000000000004;275.46000000000004;278.86;275.96000000000004;340.46000000000004;295.36;278.86;281.06;299.76000000000005;289.06;299.66;343.36;298.96000000000004;296.86;346.46000000000004;338.26;275.16;242.35481222062532;264.73235714968143;273.5264737036516;292.06;6390000.0;3520000.0000000005;3410000.0;1390000.0;3560000.0;2770000.0;6409999.999999999;0.0;0.0;0.21333333333333335;0.026500000000000003;0.0;0.0;0.03268303428877767;12377.2177734375;3235.7509765625;1254.8427734375;19275.873046875;504083.7325141362;502975.5383088272;256426.47340935745;256040.08757698693;248790.97372559048;430671.36484660726;467414.3098562604;454309.18364073464;471639.4363266047;522681.6808842818;474152.9591606639;454309.18364073464;457089.7819856864;468871.7681886195;455262.4560349168;406282.4942215275;493372.7656405137;469928.73184499244;467287.65537440754;307399.1840295507;273052.9745269728;470852.7170844846;200833.54535763653;197116.56055770014;273.49243048835376;2013138.8361159875;981383.4529724133;123112.15943539525;637307.1999819385;0;101;109;45;109;117;97;4;68;67;731037748855.6202;292033699584.9877;576389635554.9667;54074.802833727605;7155.508050761474;-0.0;0.0;2721096.6367722075;539407.668102294;0.0;2398955.767192407;3.63000919232532;0.2910353713098533
3490;2019-08-04 03:53:45.128;776;770;214;213;193;40;238;25;61;29;674;223;60;76;266;161;265;701;189;258;238;21;637;352;342;138;356;277;639;-3.0;-1.0;1123.0;132.0;0.0;0;92;98;1;0;0;1;0;0;0;1;0;0;0;0;19704.0078125;12536.521484375;3228.88500976562;1241.6669921875;628.0;314591;735.0;0.0;Calculated values ==>;1564883625.128;350.76;350.16;294.56;294.46000000000004;292.46000000000004;277.16;273.5264737036516;296.96000000000004;275.66;279.26000000000005;276.06;340.56000000000006;295.46000000000004;279.16;280.76000000000005;299.76000000000005;289.26000000000005;299.66;343.26;298.96000000000004;296.96000000000004;346.66;335.96000000000004;275.26000000000005;242.14157278889297;264.73235714968143;273.5264737036516;292.06;6370000.0;3520000.0000000005;3420000.0000000005;1380000.0;3560000.0;2770000.0;6390000.0;0.0;0.0;0.18716666666666668;0.022000000000000002;0.0;0.0;0.0;12536.521484375;3228.88500976562;1241.6669921875;19704.0078125;503738.1588840295;502761.5681114097;257714.4640183181;257317.6337097711;249908.68217096824;430671.36484660726;467272.8237848149;454818.76414995047;471870.034071972;522785.2052285;474267.5798920971;454691.5424637614;456713.7017175488;468871.7681886195;455540.8593888144;407219.9769474014;493436.0786111899;469791.76493541704;467272.8237848149;308237.3991652946;263425.85118522606;471084.70712553355;200837.8725150786;197116.56055770014;273.4941255687719;2013463.7821473058;981591.1401309844;123132.9709648972;637361.0908035972;0;101;109;45;109;117;97;4;68;67;731242720570.3076;292116828669.86084;576555893724.7131;47536.75688432685;5945.43036143001;-0.0;0.0;2721943.696135615;539516.880799966;0.0;2398955.767192407;3.1447025432535978;0.2504484174671709
3491;2019-08-04 03:54:45.128;772;766;214;214;195;40;238;26;63;30;676;223;62;76;266;162;265;698;189;258;238;21;634;353;342;139;357;278;635;-3.0;-1.0;1170.0;172.0;0.0;0;97;98;1;0;0;1;0;0;0;1;0;0;0;0;19888.287109375;12472.2099609375;3213.54321289062;1269.72375488281;607.0;314592;733.0;0.0;Calculated values ==>;1564883685.128;350.36;349.76;294.56;294.56;292.66;277.16;273.6339639331285;296.96000000000004;275.76000000000005;279.46000000000004;276.16;340.76;295.46000000000004;279.36;280.76000000000005;299.76000000000005;289.36;299.66;342.96000000000004;298.96000000000004;296.96000000000004;346.46000000000004;333.86;275.26000000000005;242.35481222062532;264.86050150153983;273.6339639331285;292.06;6340000.0;3529999.9999999995;3420000.0000000005;1390000.0;3570000.0000000005;2780000.0;6350000.0;0.0;0.0;0.19499999999999998;0.028666666666666667;0.0;0.0;0.0;12472.2099609375;3213.54321289062;1269.72375488281;19888.287109375;503484.56097793253;502600.05438552564;257942.41278942526;257942.41278942526;250778.9308507284;430607.02586249536;467272.8237848149;454904.9462215527;471835.9296657252;522911.6589304813;474137.8039299499;454777.63015720475;456549.8496869389;468732.9764279705;455512.87881282286;408576.16614252713;493425.51364400366;469791.76493541704;467272.8237848149;307399.1840295507;254638.09398592086;470951.1231468757;201070.45459599927;197116.56055770014;273.5896078812987;2013793.7179383214;981799.546226362;123153.89922112279;637414.7777054528;0;101;109;45;109;117;97;4;68;67;731447920570.3076;292199928669.86084;576722393724.7131;49497.72586698291;7736.579165125125;-0.0;0.0;2722752.316825209;539630.8975460207;0.0;2398955.767192407;3.3755644428492864;0.2764247079228261
3492;2019-08-04 03:55:45.109;767;762;213;213;195;39;238;27;63;31;677;223;62;76;267;164;265;694;188;258;238;21;635;352;342;138;357;278;637;-2.0;-2.0;1099.0;104.0;0.0;0;94;98;1;0;0;1;0;0;0;1;0;0;0;0;19881.8125;12471.3564453125;3245.6318359375;1262.27600097656;591.0;314593;728.0;0.0;Calculated values ==>;1564883745.109;349.86;349.36;294.46000000000004;294.46000000000004;292.66;277.06;273.5264737036516;296.96000000000004;275.86;279.46000000000004;276.26000000000005;340.86;295.46000000000004;279.36;280.76000000000005;299.86;289.56;299.66;342.56000000000006;298.96000000000004;296.96000000000004;345.96000000000004;332.26000000000005;275.26000000000005;242.14157278889297;264.86050150153983;273.5264737036516;291.96000000000004;6350000.0;3520000.0000000005;3420000.0000000005;1380000.0;3570000.0000000005;2780000.0;6370000.0;0.0;0.0;0.18316666666666667;0.017333333333333333;0.0;0.0;0.0;12471.3564453125;3245.6318359375;1262.27600097656;19881.8125;502732.3946348221;501884.568415302;257428.93554645954;257428.93554645954;250694.69931682048;430671.36484660726;467272.8237848149;454904.9462215527;472066.18378088326;523015.2224230644;474137.8039299499;454777.63015720475;456549.8496869389;468860.654768684;455957.283580434;408130.4313831764;492671.14159239247;469791.76493541704;467272.8237848149;305303.7579410727;247943.99896000302;471084.70712553355;200835.62345295993;197116.56055770014;273.4932445478619;2014125.0304858973;982007.3434562621;123174.99253740348;637468.5871190998;0;101;109;45;109;117;97;4;68;67;731653055590.125;292283002354.78687;576889140904.5647;46537.03095378057;4684.317450324609;-0.0;0.0;2723552.353039617;539734.3722403579;0.0;2398955.767192407;3.016700108597893;0.23357068368284992
3493;2019-08-04 03:56:45.099;764;759;211;211;193;38;239;27;62;32;679;223;61;75;267;165;265;695;188;258;238;21;635;353;342;139;357;277;637;-2.0;1.0;1039.0;187.0;0.0;0;96;98;1;0;0;1;0;0;0;1;0;0;0;0;19941.517578125;12483.2978515625;3226.2685546875;1265.79370117188;584.0;314594;722.0;0.0;Calculated values ==>;1564883805.099;349.56000000000006;349.06000000000006;294.26000000000005;294.26000000000005;292.46000000000004;276.96000000000004;273.6339639331285;297.06;275.86;279.36;276.36;341.06000000000006;295.46000000000004;279.26000000000005;280.66;299.86;289.66;299.66;342.66;298.96000000000004;296.96000000000004;345.36;331.56;275.26000000000005;242.35481222062532;264.73235714968143;273.6339639331285;291.96000000000004;6350000.0;3529999.9999999995;3420000.0000000005;1390000.0;3570000.0000000005;2770000.0;6370000.0;0.0;0.00016666666666666666;0.17316666666666666;0.03116666666666667;0.0;0.0;0.0;12483.2978515625;3226.2685546875;1265.79370117188;19941.517578125;502335.167710918;501485.6016686405;256640.22524101223;256640.22524101223;249989.8812419725;430607.02586249536;467399.620761249;454945.8713082701;472032.3497595296;523302.6843533585;474267.5798920971;454818.76414995047;456588.13183887437;468860.654768684;455929.88678620907;408130.4313831764;492809.4354883587;469791.76493541704;467272.8237848149;302789.4550866088;245015.67932991832;470951.1231468757;201018.93959251716;197116.56055770014;273.56944794129726;2014456.8362597537;982215.2642495271;123196.05627371681;637522.510633613;0;101;109;45;109;117;97;4;68;67;731858221390.1576;292366088504.80005;577055613154.5912;43971.68034211121;8412.886387444176;0.0;0.0;2724306.466593993;539843.4974151291;0.0;2398955.767192407;3.085917847872463;0.25890847345393425
3494;2019-08-04 03:57:45.120;762;757;209;209;192;38;239;28;61;32;680;223;60;74;267;166;265;696;189;258;238;21;636;353;342;137;358;276;638;-2.0;68.0;1110.0;94.0;0.0;0;94;98;1;0;0;1;0;0;0;1;0;0;0;0;19889.7109375;12529.8720703125;3204.10717773438;1247.81433105469;590.0;314595;717.0;0.0;Calculated values ==>;1564883865.12;349.36;348.86;294.06;294.06;292.36;276.96000000000004;273.6339639331285;297.06;275.96000000000004;279.26000000000005;276.36;341.16;295.46000000000004;279.16;280.56;299.86;289.76000000000005;299.66;342.76;298.96000000000004;296.96000000000004;344.86;332.16;275.26000000000005;241.92719264551067;264.60387354146746;273.6339639331285;292.06;6360000.0;3529999.9999999995;3420000.0000000005;1370000.0;3579999.9999999995;2760000.0;6380000.0;0.0;0.011333333333333334;0.185;0.015666666666666666;0.0;0.0;0.0;12529.8720703125;3204.10717773438;1247.81433105469;19889.7109375;501977.3169475746;501125.8734480048;255810.90344481304;255810.90344481304;249600.09885498093;430607.02586249536;467399.620761249;454986.8862788728;472295.8960165899;523486.4000273164;474397.15137416637;454859.9878152477;456626.50634140265;468721.8467893537;456068.57679068804;407678.44996879395;492846.365979747;469791.76493541704;467272.8237848149;300694.37409284414;247525.65490268572;471218.06502558704;201099.70792229517;197116.56055770014;273.60105298483523;2014788.8793379606;982423.7802869703;123217.0103386435;637576.1158532306;0;101;109;45;109;117;97;4;68;67;732063493209.8445;292448917484.6737;577221571219.338;46969.12799596686;4231.854261284906;0.0;0.0;2725064.571906345;539948.9071342013;0.0;2398955.767192407;3.0150515031734697;0.2320704477726948
3495;2019-08-04 03:58:45.090;761;757;209;209;191;37;239;29;60;33;680;223;60;73;267;167;265;698;189;258;238;21;637;353;342;138;358;275;638;0.0;-2.0;942.0;93.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;0;0;0;19871.990234375;12607.783203125;3245.37939453125;1233.40002441406;585.0;314596;713.0;-1.0;Calculated values ==>;1564883925.09;349.26;348.86;294.06;294.06;292.26000000000005;276.86;273.6339639331285;297.06;276.06;279.16;276.46000000000004;341.16;295.46000000000004;279.16;280.46000000000004;299.86;289.86;299.66;342.96000000000004;298.96000000000004;296.96000000000004;344.46000000000004;331.66;275.26000000000005;242.14157278889297;264.4750485637546;273.6339639331285;292.06;6370000.0;3529999.9999999995;3420000.0000000005;1380000.0;3579999.9999999995;2750000.0;6380000.0;0.0;0.0;0.157;0.015500000000000002;0.0;0.0;-0.002522963543817106;12607.783203125;3245.37939453125;1233.40002441406;19871.990234375;501751.65014159505;501125.8734480048;255810.90344481304;255810.90344481304;249252.7602121874;430607.02586249536;467399.620761249;455027.99073138676;472262.261994151;523566.6001411238;474526.51928265765;455027.99073138676;456664.9728122422;468721.8467893537;456207.11207956326;407219.9769474014;493122.78170710173;469791.76493541704;467272.8237848149;299018.4200587347;245433.99809710225;471084.70712553355;201078.04823988857;197116.56055770014;273.5925790306735;2015120.0611741294;982633.1560074518;123237.67678655578;637629.834701831;0;101;109;45;109;117;97;4;68;67;732268590609.9424;292531376234.7131;577386788569.4169;39870.140971165216;4185.1032127274975;-0.0;0.0;2725787.8706511287;540019.013375862;0.0;2398955.767192407;2.5783561713569934;0.2014389241576992
3496;2019-08-04 03:59:45.111;762;757;208;208;190;37;239;29;60;34;680;223;59;72;268;167;265;698;188;258;238;21;634;353;342;138;358;273;636;-2.0;-1.0;1081.0;104.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;0;0;0;19757.2734375;12588.5283203125;3195.26611328125;1226.21362304688;581.0;314597;710.0;0.0;Calculated values ==>;1564883985.111;349.36;348.86;293.96000000000004;293.96000000000004;292.16;276.86;273.6339639331285;297.06;276.06;279.16;276.56;341.16;295.46000000000004;279.06;280.36;299.96000000000004;289.86;299.66;342.96000000000004;298.96000000000004;296.96000000000004;344.16;331.26000000000005;275.26000000000005;242.14157278889297;264.2163659402789;273.6339639331285;291.96000000000004;6340000.0;3529999.9999999995;3420000.0000000005;1380000.0;3579999.9999999995;2730000.0;6360000.0;0.0;0.0;0.18016666666666667;0.017333333333333333;0.0;0.0;0.0;12588.5283203125;3195.26611328125;1226.21362304688;19757.2734375;502162.6310084871;501312.6019914154;255529.81812000394;255529.81812000394;248985.34749380132;430607.02586249536;467399.620761249;455362.68259601;472360.27449258295;523726.8566409107;474784.64797212556;455236.62953312014;456866.96011813096;468849.6607349397;456207.11207956326;408576.16614252713;493324.68252430996;469791.76493541704;467272.8237848149;297761.5184850505;243760.74795305103;471084.70712553355;201071.90898952208;197116.56055770014;273.5901769499121;2015450.4206242224;982843.1987599031;123258.1807408746;637683.5255330768;0;101;109;45;109;117;97;4;68;67;732473862430.4447;292614205214.9158;577551246109.8193;45814.72104476891;4680.221834357531;-0.0;0.0;2726502.161083857;540092.9169419666;0.0;2398955.767192407;2.968543148891305;0.23018520804378378
3497;2019-08-04 04:00:45.111;763;757;209;209;191;36;239;30;59;34;677;223;59;71;268;167;265;698;189;258;239;21;634;352;343;137;357;271;635;-1.0;-1.0;889.0;3.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;0;0;0;19769.98828125;12588.1494140625;3210.50244140625;1227.3759765625;577.0;314598;706.0;0.0;Calculated values ==>;1564884045.111;349.46000000000004;348.86;294.06;294.06;292.26000000000005;276.76000000000005;273.5264737036516;297.06;276.16;279.06;276.56;340.86;295.46000000000004;279.06;280.26000000000005;299.96000000000004;289.86;299.66;342.96000000000004;298.96000000000004;297.06;343.76;330.86;275.26000000000005;241.92719264551067;263.95629194202945;273.5264737036516;292.06;6340000.0;3520000.0000000005;3429999.9999999995;1370000.0;3570000.0000000005;2710000.0;6350000.0;0.0;0.0;0.14816666666666667;0.0005;0.0;0.0;0.0;12588.1494140625;3210.50244140625;1227.3759765625;19769.98828125;502295.13187232765;501405.8728503206;255967.8347669992;255967.8347669992;249371.92061660712;430671.36484660726;467258.10903659824;455570.218459065;472491.6353866644;523577.69800536317;475041.97308229347;455570.218459065;457068.422064553;468988.24043746403;456372.3140648671;408576.16614252713;493425.51364400366;469654.5610144102;467258.10903659824;296085.73418796173;242087.5637286956;471218.06502558704;200916.18933173307;197116.56055770014;273.5247966748401;2015779.8144718786;983053.0044076896;123278.62732087134;637736.9069376992;0;101;109;45;109;117;97;4;68;67;732679362430.4447;292696705214.9158;577714446109.8193;37731.23864903302;135.15093784692698;-0.0;0.0;2727198.3774146386;540133.0450484017;0.0;2398955.767192407;2.2240295834382167;0.15471162179237283
3498;2019-08-04 04:01:45.142;764;758;209;209;190;35;239;30;59;35;675;223;58;71;268;167;265;697;189;259;239;21;632;352;343;137;356;269;633;145.0;-1.0;655.0;28.0;0.0;0;92;100;1;0;0;1;0;0;0;1;0;0;0;0;19799.6015625;12571.333984375;3207.56909179688;1201.27136230469;574.0;314599;705.0;0.0;Calculated values ==>;1564884105.142;349.56000000000006;348.96000000000004;294.06;294.06;292.16;276.66;273.5264737036516;297.06;276.16;279.06;276.66;340.66;295.46000000000004;278.96000000000004;280.26000000000005;299.96000000000004;289.86;299.66;342.86;299.06;297.06;343.66;330.56;275.26000000000005;241.92719264551067;263.6948088759802;273.5264737036516;292.06;6320000.0;3520000.0000000005;3429999.9999999995;1370000.0;3560000.0;2690000.0;6330000.0;0.024166666666666666;0.0;0.10916666666666666;0.004666666666666667;0.0;0.024166666666666666;0.0;12571.333984375;3207.56909179688;1201.27136230469;19799.6015625;502612.17442125274;501724.96141154063;256073.8254598839;256073.8254598839;249103.8007040582;430671.36484660726;467258.10903659824;455902.093392346;472589.4791058512;523532.0459457583;475298.50163296703;455777.18079776154;457393.05887810484;469126.57716250315;456372.3140648671;409449.8029362071;493489.4761089119;469779.81696856086;467258.10903659824;295666.80309349706;240832.718256323;471218.06502558704;200874.09631856752;200874.09631856752;273.5083137306422;2016109.7314224218;983262.7750945435;123298.87650533718;637790.418500416;0;101;109;45;109;117;97;4;68;67;732885268760.098;292778947684.7773;577876529809.5464;27840.556347220816;1261.6051872994246;-0.0;6437.613640685742;2727745.091361693;540144.6906965694;0.0;2399009.441690159;2.0930159053415793;0.11662501638488638
3499;2019-08-04 04:02:45.162;766;760;209;209;191;35;239;29;59;35;671;223;58;70;268;167;265;694;189;259;239;20;630;350;343;137;355;266;632;275.0;-2.0;266.0;20.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;0;0;0;19648.380859375;12499.0771484375;3165.07788085938;1178.99536132812;570.0;314600;702.0;0.0;Calculated values ==>;1564884165.162;349.76;349.16;294.06;294.06;292.26000000000005;276.66;273.3108153835814;297.06;276.06;279.06;276.66;340.26;295.46000000000004;278.96000000000004;280.16;299.96000000000004;289.86;299.66;342.56000000000006;299.06;297.06;343.36;330.16;275.16;241.92719264551067;263.299902668528;273.3108153835814;292.06;6300000.0;3500000.0;3429999.9999999995;1370000.0;3550000.0;2660000.0;6320000.0;0.04583333333333333;0.0;0.044333333333333336;0.0033333333333333335;0.0;0.04583333333333333;0.0;12499.0771484375;3165.07788085938;1178.99536132812;19648.380859375;503060.2888373252;502082.95390415314;256127.24123216062;256127.24123216062;249492.5090115974;430799.1582183253;467258.10903659824;456396.7470934617;472589.4791058512;523361.34226840705;475681.81602023204;456272.74777275196;457754.22524122684;469264.67209518404;456701.4910723406;410301.0457743333;493177.7098917203;469779.81696856086;467258.10903659824;294410.04551340896;239159.6471344744;471119.972000508;200340.42261289203;200340.42261289203;273.29024582624845;2016438.5741868953;983471.7648272815;123318.71867321315;637843.5415936351;0;101;109;45;109;117;97;4;68;67;733091137360.0326;292861175084.75116;578037083309.4954;11351.830385305255;902.59849795872;-0.0;12233.727294419868;2728071.803452101;540162.731738951;0.0;2399165.088062738;1.453894052463849;0.03817335757424374
3500;2019-08-04 04:03:45.123;767;761;210;210;191;34;240;28;59;35;667;223;58;70;268;167;265;691;190;259;239;20;628;349;343;137;353;264;629;151.0;-2.0;461.0;36.0;0.0;0;90;100;1;0;0;1;0;0;0;1;0;0;0;0;19657.7890625;12483.92578125;3118.27587890625;1165.96936035156;567.0;314601;699.0;0.0;Calculated values ==>;1564884225.123;349.86;349.26;294.16;294.16;292.26000000000005;276.56;273.20264511476705;297.16;275.96000000000004;279.06;276.66;339.86;295.46000000000004;278.96000000000004;280.16;299.96000000000004;289.86;299.66;342.26;299.06;297.06;343.06000000000006;329.86;275.16;241.92719264551067;263.0348170998261;273.20264511476705;292.16;6280000.0;3490000.0;3429999.9999999995;1370000.0;3529999.9999999995;2640000.0;6290000.0;0.025166666666666667;0.0;0.07683333333333334;0.006;0.0;0.025166666666666667;0.0;12483.92578125;3118.27587890625;1165.96936035156;19657.7890625;503375.5103961007;502492.8572720094;256683.99447874082;256683.99447874082;249614.56127386165;430862.6128555636;467385.04844162724;456724.4461298918;472589.4791058512;523111.1799741091;475936.3832326475;456601.04438692535;458075.515201686;469540.1412769352;456865.4718237093;411131.39555860264;493068.6490564701;469779.81696856086;467258.10903659824;293153.3411634106;237904.88540968279;471119.972000508;200046.89090629588;200046.89090629588;273.1705453946412;2016765.912694303;983679.8211936438;123338.2473439904;637895.8688401036;0;101;109;45;109;117;97;4;68;67;733296803589.9148;292943321654.7041;578195979959.4044;19721.39215967962;1626.4384865652728;-0.0;6724.8156562792765;2728330.5786598725;540183.793348193;0.0;2399322.9732284625;1.6741626900268824;0.08832002327937334
3501;2019-08-04 04:04:45.113;770;762;210;210;192;32;240;26;60;35;663;223;59;71;267;167;265;686;189;259;239;20;623;348;343;136;352;265;625;-2.0;-1.0;657.0;13.0;0.0;0;86;95;1;0;0;1;0;0;0;1;0;0;0;0;19196.806640625;12013.4580078125;3137.98657226562;1151.03930664062;568.0;314602;697.0;0.0;Calculated values ==>;1564884285.113;350.16;349.36;294.16;294.16;292.36;276.36;273.0942459734351;297.16;275.76000000000005;279.16;276.66;339.46000000000004;295.46000000000004;279.06;280.26000000000005;299.86;289.86;299.66;341.76;299.06;297.06;342.86;329.96000000000004;275.16;241.71165711629368;263.1675429290057;273.0942459734351;292.06;6230000.0;3479999.9999999995;3429999.9999999995;1360000.0;3520000.0000000005;2650000.0;6250000.0;0.0;0.0;0.1095;0.0021666666666666666;0.0;0.0;0.0;12013.4580078125;3137.98657226562;1151.03930664062;19196.806640625;504225.6676033224;502993.53962188796;256908.12319528783;256908.12319528783;250134.50428631937;430925.7729439634;467385.04844162724;456684.40183009306;472720.47428543336;522619.48135278374;475809.19663720677;456560.80161805527;458037.6070662192;469551.05587894656;457029.0511715114;413124.34990264877;492787.4810399527;469779.81696856086;467258.10903659824;292315.56762988004;238323.1353838712;471253.26030847814;199835.4768085255;200046.89090629588;273.08303955155566;2017089.6470271642;983883.932034441;123357.55253148414;637947.995671285;0;101;109;45;109;117;97;4;68;67;733502569289.9475;293025208004.7171;578354653509.4297;28124.957289861646;588.0718642498973;-0.0;0.0;2728729.231785419;540202.2445254106;0.0;2399379.0040189186;1.7612671390218881;0.12531000056077796
3502;2019-08-04 04:05:45.114;770;763;210;210;192;31;240;25;60;34;661;223;59;73;267;167;265;676;189;259;239;20;621;346;343;136;351;265;623;212.0;-1.0;556.0;0.0;0.0;0;84;89;1;0;0;1;0;0;0;1;0;0;0;0;18838.162109375;11521.5498046875;3123.48461914062;1134.46362304688;580.0;314603;694.0;0.0;Calculated values ==>;1564884345.114;350.16;349.46000000000004;294.16;294.16;292.36;276.26000000000005;272.8767566201714;297.16;275.66;279.16;276.56;339.26;295.46000000000004;279.06;280.46000000000004;299.86;289.86;299.66;340.76;299.06;297.06;342.56000000000006;331.16;275.16;241.71165711629368;263.1675429290057;272.8767566201714;292.06;6210000.0;3460000.0;3429999.9999999995;1360000.0;3510000.0;2650000.0;6230000.0;0.035333333333333335;0.0;0.09266666666666666;0.0;0.0;0.035333333333333335;0.0;11521.5498046875;3123.48461914062;1134.46362304688;18838.162109375;504407.6261605332;503308.76828030497;257022.10061009077;257022.10061009077;250219.30306037443;431051.2098666511;467385.04844162724;456684.40183009306;472622.7809936826;522413.8500818679;475809.19663720677;456560.80161805527;458282.4154582258;469688.4165768835;457355.01675759477;413891.3082783322;491615.4246254607;469779.81696856086;467258.10903659824;291058.95107146574;243342.44575359824;471253.26030847814;199333.85361727496;199333.85361727496;272.8767566201714;2017406.610383592;984080.0603688387;123376.59870671517;638000.1754676731;0;101;109;45;109;117;97;4;68;67;733708372720.5167;293106809364.94275;578513656159.8694;23847.817467721143;0.0;-0.0;9466.65702481609;2729162.345461371;540207.1452059696;0.0;2399457.8941424903;2.1112505856379187;0.09040875723665101
3503;2019-08-04 04:06:45.124;768;762;211;211;192;30;240;23;60;34;659;223;60;75;267;166;265;666;189;259;240;20;616;345;344;136;350;265;617;146.0;-1.0;368.0;33.0;0.0;0;83;82;1;0;0;1;0;0;0;1;0;0;0;0;18325.759765625;10891.8203125;3110.78393554688;1124.89514160156;595.0;314604;692.0;0.0;Calculated values ==>;1564884405.124;349.96000000000004;349.36;294.26000000000005;294.26000000000005;292.36;276.16;272.7676641592781;297.16;275.46000000000004;279.16;276.56;339.06000000000006;295.46000000000004;279.16;280.66;299.86;289.76000000000005;299.66;339.76;299.06;297.16;342.36;332.66;275.16;241.71165711629368;263.1675429290057;272.7676641592781;292.06;6160000.0;3450000.0;3440000.0;1360000.0;3500000.0;2650000.0;6170000.0;0.024333333333333332;0.0;0.06133333333333334;0.0055000000000000005;0.0;0.024333333333333332;0.0;10891.8203125;3110.78393554688;1124.89514160156;18325.759765625;504601.40001484536;503728.0297320061;257783.01112833308;257783.01112833308;250478.09393852632;431113.4868728058;467243.5113851093;456684.40183009306;472622.7809936826;522208.1839101759;475809.19663720677;456684.40183009306;458526.855675845;469825.54013447074;457381.5641334785;415741.42981704196;490855.89765313733;469642.5944029557;467243.5113851093;290221.2356813373;249617.41799618208;471253.26030847814;198985.72016833114;198985.72016833114;272.73500658978776;2017716.3613490593;984266.8695827996;123395.42983441587;638052.1363643269;0;101;109;45;109;117;97;4;68;67;733914507070.484;293188422964.9298;578672682659.8441;15805.519141921399;1497.4714707708085;-0.0;6527.6062529416;2729492.845007144;540219.6262147122;0.0;2399591.2018840383;1.5753163329783895;0.07822989844815675
3504;2019-08-04 04:07:45.135;764;759;211;211;193;29;240;22;58;33;658;223;58;76;267;166;265;644;189;259;240;19;615;343;344;136;347;264;617;380.0;-1.0;95.0;34.0;0.0;0;80;73;1;0;0;1;0;0;0;1;0;0;0;0;17741.974609375;10380.205078125;3081.30419921875;1108.85070800781;608.0;314605;690.0;0.0;Calculated values ==>;1564884465.135;349.56000000000006;349.06000000000006;294.26000000000005;294.26000000000005;292.46000000000004;276.06;272.5487779782249;297.16;275.36;278.96000000000004;276.46000000000004;338.96000000000004;295.46000000000004;278.96000000000004;280.76000000000005;299.86;289.76000000000005;299.66;337.56000000000006;299.06;297.16;342.16;333.96000000000004;275.06;241.71165711629368;263.0348170998261;272.5487779782249;292.06;6150000.0;3429999.9999999995;3440000.0;1360000.0;3470000.0000000005;2640000.0;6170000.0;0.06333333333333332;0.0;0.01583333333333333;0.005666666666666667;0.0;0.06333333333333332;0.0;10380.205078125;3081.30419921875;1108.85070800781;17741.974609375;504171.69512986403;503335.921874355;257783.01112833308;257783.01112833308;250840.08027593608;431237.1583312671;467243.5113851093;456601.04438692535;472525.0707617092;522186.48517471325;475936.3832326475;456601.04438692535;458807.70939101087;470235.499314197;457705.827610838;416100.7349431399;487796.28058858763;469642.5944029557;467243.5113851093;289383.54333396035;255056.51255035817;471155.3045861351;198444.8774904528;198444.8774904528;272.51251706422903;2018016.9809052565;984444.1689597402;123414.04779580445;638103.7465588474;0;101;109;45;109;117;97;4;68;67;734120944910.2019;293270037924.81824;578831411754.6272;4087.472642527481;1545.3590868755327;-0.0;17023.913479994906;2729658.6503305254;540244.9877847601;0.0;2399787.5005296995;1.5549887053014528;0.009006143055420121
3505;2019-08-04 04:08:45.085;760;757;211;212;192;28;240;20;58;32;657;223;57;76;266;166;265;628;188;259;240;19;614;340;344;136;345;265;616;143.0;-1.0;247.0;0.0;0.0;0;76;66;1;0;0;1;0;0;0;1;0;0;0;0;17418.34765625;9974.3095703125;3132.82055664062;1091.126953125;618.0;314606;688.0;0.0;Calculated values ==>;1564884525.085;349.16;348.86;294.26000000000005;294.36;292.36;275.96000000000004;272.21867820750657;297.16;275.16;278.96000000000004;276.36;338.86;295.46000000000004;278.86;280.76000000000005;299.76000000000005;289.76000000000005;299.66;335.96000000000004;299.06;297.16;341.96000000000004;334.96000000000004;275.06;241.71165711629368;263.1675429290057;272.21867820750657;291.96000000000004;6140000.0;3400000.0;3440000.0;1360000.0;3450000.0;2650000.0;6160000.0;0.02383333333333333;0.0;0.04116666666666667;0.0;0.0;0.02383333333333333;0.0;9974.3095703125;3132.82055664062;1091.126953125;17418.34765625;503741.8060532542;503166.2960176301;257843.74697492828;258259.49752555357;250521.88438020746;431420.45991060114;467243.5113851093;456437.10219499015;472427.34351167246;522002.4825612747;475809.19663720677;456313.30301945616;458648.9389275073;470382.62100729236;458189.32340127754;416456.6818312214;485650.1815034127;469642.5944029557;467243.5113851093;288545.87390705565;259240.94887492666;471155.3045861351;197736.0238429311;197736.0238429311;272.21867820750657;2018309.7394221316;984613.6485644825;123432.36566537248;638155.4877782098;0;101;109;45;109;117;97;4;68;67;734327172910.366;293351569924.88306;578989979504.7533;10649.861058826431;0.0;-0.0;6423.261786421912;2729781.359102206;540257.8550455006;0.0;2399982.730829469;1.202480188163659;0.04077983514781964
3506;2019-08-04 04:09:45.136;757;754;210;211;191;26;240;18;59;31;656;223;58;76;266;166;265;612;188;259;240;19;615;338;343;135;343;266;617;-1.0;-1.0;441.0;0.0;0.0;0;73;62;1;0;0;1;0;0;0;1;0;0;0;0;17350.771484375;9695.013671875;3123.13525390625;1089.75610351562;629.0;314607;687.0;0.0;Calculated values ==>;1564884585.136;348.86;348.56000000000006;294.16;294.26000000000005;292.26000000000005;275.76000000000005;271.99741764416325;297.16;274.96000000000004;279.06;276.26000000000005;338.76;295.46000000000004;278.96000000000004;280.76000000000005;299.76000000000005;289.76000000000005;299.66;334.36;299.06;297.16;341.86;336.06;275.06;241.49495122638035;263.299902668528;271.99741764416325;291.96000000000004;6150000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;2660000.0;6170000.0;0.0;0.0;0.0735;0.0;0.0;0.0;0.0;9695.013671875;3123.13525390625;1089.75610351562;17350.771484375;503258.33831809985;502681.1096486276;257372.0858651806;257783.01112833308;250118.1892234637;431541.1909327263;467385.04844162724;456396.7470934617;472460.9817075043;521818.2845548255;475681.81602023204;456272.74777275196;458489.7936420796;470654.2678360127;458509.75128651265;416100.7349431399;483256.42328414577;469779.81696856086;467385.04844162724;288127.0477506168;263844.3676079864;471288.5232524436;197200.826366783;197736.0238429311;271.99741764416325;2018599.728362317;984777.6989155454;123450.55513872973;638207.6650562136;0;101;109;45;109;117;97;4;68;67;734533448094.9532;293432939029.7202;579149414909.4342;19050.900173410882;0.0;-0.0;0.0;2730029.0758257043;540257.8550455006;0.0;2400036.30350902;1.3697893488113662;0.09432816273528057
