;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3507;2019-08-04 04:10:45.086;755;752;209;211;190;25;241;16;61;30;656;223;60;77;266;166;265;616;187;259;240;20;622;336;341;136;341;266;624;-2.0;-1.0;448.0;42.0;0.0;0;70;58;1;0;0;1;0;0;0;1;0;0;0;0;17292.248046875;9566.451171875;3223.25537109375;1066.50231933594;636.0;314608;685.0;0.0;Calculated values ==>;1564884645.086;348.66;348.36;294.06;294.26000000000005;292.16;275.66;271.77519066394296;297.26000000000005;274.76000000000005;279.26000000000005;276.16;338.76;295.46000000000004;279.16;280.86;299.76000000000005;289.76000000000005;299.66;334.76000000000005;299.06;297.16;341.66;336.76000000000005;275.16;241.71165711629368;263.299902668528;271.77519066394296;291.86;6220000.0;3360000.0;3410000.0;1360000.0;3410000.0;2660000.0;6240000.0;0.0;0.0;0.07466666666666667;0.007;0.0;0.0;0.0;9566.451171875;3223.25537109375;1066.50231933594;17292.248046875;502349.63594619924;501768.2859812121;256565.10390900457;257367.9921176275;249467.78265586335;431660.74602318485;467793.7251024734;456644.4447987977;472231.8376443816;521818.2845548255;475681.81602023204;456520.64591992885;458612.06444235175;470924.99729610607;458828.6807071776;413509.8611744485;483043.8534679942;470053.55214136245;467667.34427010705;287289.4124756198;266774.11836628895;471253.26030847814;196580.42188203026;197736.0238429311;271.7416502959224;2018888.179615449;984938.0773625317;123468.50898491761;638260.5075726402;0;101;109;45;109;117;97;4;68;67;734738477095.1163;293514171279.78485;579308881909.561;19418.11371111864;1922.7098689851352;-0.0;0.0;2730349.3837957336;540273.864275603;0.0;2400036.30350902;1.5401632432202077;0.11848451103554722
3508;2019-08-04 04:11:45.107;755;753;208;210;189;23;241;13;63;29;656;223;62;78;265;164;265;637;188;259;241;20;628;334;339;138;339;269;630;250.0;-1.0;1271.0;154.0;0.0;0;76;59;1;0;0;1;0;0;0;1;0;0;0;0;17528.890625;9648.576171875;3254.83374023438;1113.6748046875;639.0;314609;684.0;0.0;Calculated values ==>;1564884705.107;348.66;348.46000000000004;293.96000000000004;294.16;292.06;275.46000000000004;271.55198750734434;297.26000000000005;274.46000000000004;279.46000000000004;276.06;338.76;295.46000000000004;279.36;280.96000000000004;299.66;289.56;299.66;336.86;299.06;297.26000000000005;341.56000000000006;337.06;275.16;242.14157278889297;263.6948088759802;271.55198750734434;291.96000000000004;6280000.0;3340000.0;3390000.0;1380000.0;3390000.0;2690000.0;6300000.0;0.041666666666666664;0.0;0.21183333333333335;0.025666666666666667;0.0;0.041666666666666664;0.0;9648.576171875;3254.83374023438;1113.6748046875;17528.890625;501792.5205497394;501341.06324261875;255844.0242626132;256628.73665623376;248875.41405628924;431779.12508338504;468074.5310787461;456400.704995931;471870.034071972;521573.97995099897;475298.50163296703;456276.2067687335;458256.2224366309;471070.989742569;458880.9836667614;411131.39555860264;485395.0569906626;470326.34826906264;468074.5310787461;286870.6033266602;268029.79939014546;470986.4579689568;196045.18682896002;196045.18682896002;271.51942160871147;2019178.4573334127;985098.258634618;123486.68348651222;638314.5105431266;0;101;109;45;109;117;97;4;68;67;734942548495.6157;293596400049.9861;579469438084.9539;55151.97726503669;7056.825959259917;-0.0;11334.556010407752;2730971.0187181546;540348.7199313344;0.0;2400130.7912017927;5.2466943533969115;0.3333220347929837
3509;2019-08-04 04:12:45.127;758;755;206;208;188;22;242;12;64;27;655;222;63;80;265;164;265;657;188;260;241;20;636;334;338;143;338;271;638;169.0;-2.0;1176.0;184.0;0.0;0;97;62;1;0;0;1;0;0;0;1;0;0;0;0;17966.05078125;9925.6865234375;3326.38134765625;1222.67687988281;641.0;314610;683.0;0.0;Calculated values ==>;1564884765.127;348.96000000000004;348.66;293.76000000000005;293.96000000000004;291.96000000000004;275.36;271.55198750734434;297.36;274.36;279.56;275.86;338.66;295.36;279.46000000000004;281.16;299.66;289.56;299.66;338.86;299.16;297.26000000000005;341.46000000000004;337.26;275.16;243.1966462407574;263.95629194202945;271.55198750734434;291.96000000000004;6360000.0;3340000.0;3379999.9999999995;1430000.0;3379999.9999999995;2710000.0;6380000.0;0.028166666666666666;0.0;0.196;0.03066666666666667;0.0;0.028166666666666666;0.0;9925.6865234375;3326.38134765625;1222.67687988281;17966.05078125;501445.68648777675;500859.01761706406;254667.56000119937;255427.21600181;248220.95375261497;431779.12508338504;468340.15687171265;456196.2878183081;471008.3239875013;521307.57206190703;474928.4079867073;456071.28476509376;458182.5386068276;471205.7706396533;458880.9836667614;407678.44996879395;487379.4460338072;470586.49162784015;468214.5533760612;286451.7998164319;268866.9448851554;470315.4621069152;196043.04401747498;196043.04401747498;271.5185623949944;2019474.3471087636;985261.4318633124;123506.15957374324;638369.372283328;0;101;109;45;109;117;97;4;68;67;735145716195.5511;293680728149.9593;579631492084.9023;50990.03578496329;8411.0208214095;-0.0;7666.1641802668455;2731855.8303322154;540477.6616207067;0.0;2400289.183316443;4.633395748281837;0.3242761033377843
3510;2019-08-04 04:13:45.118;763;758;204;205;185;22;242;12;66;26;652;221;64;83;265;163;265;677;188;260;241;20;645;334;338;145;338;272;647;-1.0;-2.0;1059.0;182.0;0.0;0;99;64;1;0;0;1;0;0;0;1;0;0;0;0;18129.248046875;10246.1171875;3391.70385742188;1230.19506835938;640.0;314611;681.0;0.0;Calculated values ==>;1564884825.118;349.46000000000004;348.96000000000004;293.56;293.66;291.66;275.36;271.55198750734434;297.36;274.36;279.76000000000005;275.76000000000005;338.36;295.26000000000005;279.56;281.46000000000004;299.66;289.46000000000004;299.66;340.86;299.16;297.26000000000005;341.26;337.16;275.16;243.61107973660833;264.08650396036035;271.55198750734434;291.96000000000004;6450000.0;3340000.0;3379999.9999999995;1450000.0;3379999.9999999995;2720000.0;6470000.0;0.0;0.0;0.1765;0.030333333333333334;0.0;0.0;0.0;10246.1171875;3391.70385742188;1230.19506835938;18129.248046875;501274.1584293916;500416.88824527874;253496.15951252362;253863.22964383042;246881.06209505262;431779.12508338504;468340.15687171265;456281.56124963466;470641.3097209141;520915.74344800285;474685.883135703;456031.2574734189;458392.7286869617;471205.7706396533;458748.22081825446;403282.9871766619;489261.4345791109;470586.49162784015;468214.5533760612;285614.20965156396;268448.3696465944;470045.44345262425;196039.03576227737;196043.04401747498;271.51695515669525;2019775.0961462257;985429.5050126392;123526.59710720055;638425.3479290383;0;101;109;45;109;117;97;4;68;67;735348485775.3384;293767115189.86865;579794367649.7314;45932.805748518556;8311.527699940521;-0.0;0.0;2732663.3995239288;540616.9952883861;0.0;2400353.0584351732;3.6483908165800174;0.3035807871009679
3511;2019-08-04 04:14:45.098;769;763;202;203;183;24;242;12;68;24;646;221;66;85;265;161;265;692;188;260;241;20;651;336;339;148;340;273;653;145.0;0.0;1200.0;241.0;0.0;0;99;69;1;0;0;1;0;0;0;1;0;0;0;0;18174.728515625;10591.6416015625;3451.3212890625;1226.47973632812;638.0;314612;680.0;0.0;Calculated values ==>;1564884885.098;350.06000000000006;349.46000000000004;293.36;293.46000000000004;291.46000000000004;275.56;271.77519066394296;297.36;274.36;279.96000000000004;275.56;337.76;295.26000000000005;279.76000000000005;281.66;299.66;289.26000000000005;299.66;342.36;299.16;297.26000000000005;341.16;336.96000000000004;275.16;244.22491754036054;264.2163659402789;271.77519066394296;291.96000000000004;6509999.999999999;3360000.0;3390000.0;1480000.0;3400000.0;2730000.0;6530000.0;0.024166666666666666;0.0;0.2;0.04016666666666667;0.0;0.024166666666666666;0.0;10591.6416015625;3451.3212890625;1226.47973632812;18174.728515625;501519.5588576613;500526.96697657375;252504.71248859138;252863.59772459525;246014.39054164742;431660.74602318485;468200.3623492168;456367.22056082176;470037.93151524;520212.8466088575;474556.7706346005;456116.7254362966;458479.98655472684;470935.9827296639;458161.77410676377;399931.76905950933;490754.91050615447;470450.65609879995;468074.5310787461;285195.4229665811;267611.2341011182;469638.649770301;196603.6272404462;196603.6272404462;271.75093107102094;2020077.5284399635;985603.09511994;123547.06257314944;638482.3541302073;0;101;109;45;109;117;97;4;68;67;735551518075.403;293854985889.8966;579957813149.7834;51952.71866407512;10966.906738282501;-0.0;6560.546842758915;2733478.840323392;540777.5953575489;0.0;2400407.711435139;4.550275602232684;0.34067994937425167
3512;2019-08-04 04:15:45.129;776;768;200;201;181;26;242;14;69;24;639;221;68;86;266;161;265;702;188;260;241;20;648;339;339;151;344;273;650;-2.0;-1.0;1172.0;309.0;0.0;0;99;70;1;0;0;1;0;0;0;1;0;0;0;0;17934.298828125;10672.552734375;3422.45751953125;1210.73706054688;636.0;314613;679.0;0.0;Calculated values ==>;1564884945.129;350.76;349.96000000000004;293.16;293.26000000000005;291.26000000000005;275.76000000000005;272.10816812424576;297.36;274.56;280.06;275.56;337.06;295.26000000000005;279.96000000000004;281.76000000000005;299.76000000000005;289.26000000000005;299.66;343.36;299.16;297.26000000000005;341.06000000000006;336.76000000000005;275.16;244.82967444194236;264.2163659402789;272.10816812424576;291.96000000000004;6480000.0;3390000.0;3390000.0;1510000.0;3440000.0;2730000.0;6500000.0;0.0;0.0;0.19533333333333333;0.0515;0.0;0.0;0.0;10672.552734375;3422.45751953125;1210.73706054688;17934.298828125;502731.63455684937;501478.4053394975;251920.04269159236;252276.9026002233;245461.73721612495;431480.97241316177;468200.3623492168;456492.3109256235;469630.97291218076;519487.96488358564;474556.7706346005;456367.22056082176;458603.3831393483;470518.5596354393;457678.10463056795;401658.42683729506;492463.20457664557;470450.65609879995;468074.5310787461;284776.6418597092;266774.11836628895;469229.7080010336;197384.86885299708;196603.6272404462;272.0748182297093;2020378.5924700778;985780.3882932777;123567.3832066615;638539.665215619;0;101;109;45;109;117;97;4;68;67;735755023165.0603;293944732234.7455;580121697779.5074;50612.320351519695;14000.009216123879;-0.0;0.0;2734333.9905798887;540985.7604865954;0.0;2400462.410905536;4.22144232752559;0.37634401861972716
3513;2019-08-04 04:16:45.119;781;772;199;200;180;30;242;17;69;23;616;221;68;95;266;159;265;708;189;260;242;19;649;342;339;141;347;275;651;-2.0;-2.0;1142.0;303.0;0.0;0;1;79;1;0;0;1;0;0;0;1;1;0;0;0;19148.978515625;11280.7666015625;3420.6708984375;2167.5029296875;635.0;314614;677.0;0.0;Calculated values ==>;1564885005.119;351.26;350.36;293.06;293.16;291.16;276.16;272.43898195401505;297.36;274.86;280.06;275.46000000000004;334.76000000000005;295.26000000000005;279.96000000000004;282.66;299.76000000000005;289.06;299.66;343.96000000000004;299.16;297.36;340.86;336.66;275.06;242.77792619122317;264.4750485637546;272.43898195401505;292.06;6490000.000000001;3420000.0000000005;3390000.0;1410000.0;3470000.0000000005;2750000.0;6509999.999999999;0.0;0.0;0.19033333333333333;0.050499999999999996;0.0;0.0;0.0;11280.7666015625;3420.6708984375;2167.5029296875;19148.978515625;503305.31854351395;501921.28125546704;251523.100256428;251877.44064620952;245103.79157483665;431298.55289687274;468200.3623492168;456163.22495542804;470880.6574889378;516933.26497971924;474297.9371712702;456037.52269416815;459395.6799107576;470110.04807581933;456919.3867915262;401095.07860706374;493197.6162502215;470450.65609879995;468200.3623492168;283939.0963198885;266355.56789118156;470485.8080591802;198187.11817878258;196603.6272404462;272.4061279227258;2020687.568276773;985963.302130385;123595.5305145846;638596.6817814328;0;101;109;45;109;117;97;4;69;67;735958389265.0927;294032317634.7594;580286070379.5336;49101.45232315485;13751.08383896008;-0.0;0.0;2735164.8001942923;541216.9810522398;0.0;2400462.410905536;3.7259326644785173;0.3342940186463759
3514;2019-08-04 04:17:45.160;784;776;201;201;181;33;242;18;67;23;612;223;67;98;267;158;265;714;188;260;242;19;649;346;339;139;351;276;651;-2.0;0.0;1052.0;324.0;0.0;0;1;87;1;0;0;1;0;0;0;1;1;0;0;0;19606.291015625;11864.46484375;3372.85668945312;2193.82690429688;632.0;314615;676.0;0.0;Calculated values ==>;1564885065.16;351.56000000000006;350.76;293.26000000000005;293.26000000000005;291.26000000000005;276.46000000000004;272.8767566201714;297.36;274.96000000000004;279.86;275.46000000000004;334.36;295.46000000000004;279.86;282.96000000000004;299.86;288.96000000000004;299.66;344.56000000000006;299.16;297.36;340.76;336.36;275.06;242.35481222062532;264.60387354146746;272.8767566201714;291.96000000000004;6490000.000000001;3460000.0;3390000.0;1390000.0;3510000.0;2760000.0;6509999.999999999;0.0;0.0;0.1753333333333333;0.054000000000000006;0.0;0.0;0.0;11864.46484375;3372.85668945312;2193.82690429688;19606.291015625;503703.80754452763;502455.9016465029;252233.6811384052;252233.6811384052;245428.56262851236;431051.2098666511;468200.3623492168;455745.92513786;471147.87813747115;516432.1919197719;474397.15137416637;455745.92513786;459607.70053385315;469688.4165768835;456124.25196328654;401095.07860706374;494030.15670601226;470450.65609879995;468200.3623492168;283520.3318566784;265099.94585879904;470754.2918620804;199241.17777917424;196603.6272404462;272.8401718651034;2021010.7495466173;986156.3108587413;123631.89976529566;638653.3331968179;0;101;109;45;109;117;97;4;69;67;736161928255.5259;294116375034.9383;580451483334.8856;44973.8323702229;14661.708160476934;-0.0;0.0;2735949.2966082226;541453.9161144716;0.0;2400462.410905536;3.421205478487271;0.31434893320778623
3515;2019-08-04 04:18:45.130;785;778;202;202;182;38;242;20;61;23;627;225;62;98;267;158;265;716;188;260;242;20;644;350;340;138;355;277;646;-2.0;-1.0;1026.0;271.0;0.0;0;1;94;1;0;0;1;0;0;0;1;1;0;0;0;19911.296875;12301.6845703125;3280.71606445312;2195.33813476562;628.0;314616;675.0;0.0;Calculated values ==>;1564885125.13;351.66;350.96000000000004;293.36;293.36;291.36;276.96000000000004;273.3108153835814;297.36;275.16;279.26000000000005;275.46000000000004;335.86;295.66;279.36;282.96000000000004;299.86;288.96000000000004;299.66;344.76;299.16;297.36;340.66;335.96000000000004;275.16;242.14157278889297;264.73235714968143;273.3108153835814;291.96000000000004;6440000.000000001;3500000.0;3400000.0;1380000.0;3550000.0;2770000.0;6459999.999999999;0.0;0.0;0.17099999999999999;0.04516666666666667;0.0;0.0;0.0;12301.6845703125;3280.71606445312;2195.33813476562;19911.296875;504290.1076113983;503180.9040740503;252813.0570618077;252813.0570618077;245923.68701699446;430799.1582183253;468060.31569001265;454818.76414995047;471281.1494085178;517908.58067390637;474496.6661500708;454945.8713082701;459450.58987938706;469137.5394133821;455458.4622119091;403804.5169183767;494803.6828463678;470314.58913468424;468060.31569001265;283101.5729112263;263425.85118522606;470986.4579689568;200331.23753346797;196603.6272404462;273.2866387730481;2021339.89812258;986357.5947449986;123668.45785245096;638708.7519132404;0;101;109;45;109;117;97;4;69;67;736365526405.623;294199433484.9779;580617300384.9647;43517.36705141851;12224.594123002913;-0.0;0.0;2736686.3545570904;541677.856607348;0.0;2400462.410905536;3.1354921960016635;0.2803029784228992
3516;2019-08-04 04:19:45.100;784;779;205;204;184;41;242;22;52;24;646;226;54;95;267;157;265;715;189;260;242;21;641;352;340;138;357;277;642;-1.0;-1.0;1141.0;261.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20209.50390625;12571.1279296875;3231.13452148438;2193.9736328125;626.0;314617;673.0;0.0;Calculated values ==>;1564885185.1;351.56000000000006;351.06000000000006;293.66;293.56;291.56;277.26000000000005;273.5264737036516;297.36;275.36;278.36;275.56;337.76;295.76000000000005;278.56;282.66;299.86;288.86;299.66;344.66;299.16;297.36;340.46000000000004;335.76000000000005;275.26000000000005;242.14157278889297;264.73235714968143;273.5264737036516;292.06;6409999.999999999;3520000.0000000005;3400000.0;1380000.0;3570000.0000000005;2770000.0;6420000.0;0.0;0.0;0.19016666666666668;0.0435;0.0;0.0;0.0;12571.1279296875;3231.13452148438;2193.9736328125;20209.50390625;504429.7926057577;503678.6719458721;254098.9045725821;253728.21423315234;246724.92090449753;430671.36484660726;468060.31569001265;453669.56598118163;471379.3427040597;519882.77630177804;474611.1321178633;453925.77008747146;459080.1648897662;468860.654768684;454983.4136287204;405315.67280576366;495062.60375873104;470314.58913468424;468060.31569001265;282264.0715131367;262588.8327430989;471084.70712553355;200865.62250745806;196603.6272404462;273.5049949935023;2021674.070957918;986564.7645450551;123705.01716158717;638762.9902018893;0;101;109;45;109;117;97;4;69;67;736569424404.9097;294282192084.68835;580783417284.3835;48074.883250586434;11754.530180886284;-0.0;0.0;2737449.241672562;541877.582729497;0.0;2400462.410905536;3.3245514868921653;0.2913329827707092
3517;2019-08-04 04:20:45.111;781;778;208;208;188;41;242;24;49;25;661;227;49;92;267;158;265;714;189;260;242;22;639;352;340;137;357;278;641;-2.0;-3.0;1259.0;239.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;20434.48828125;12563.884765625;3244.16455078125;2220.54467773438;622.0;314618;673.0;0.0;Calculated values ==>;1564885245.111;351.26;350.96000000000004;293.96000000000004;293.96000000000004;291.96000000000004;277.26000000000005;273.5264737036516;297.36;275.56;278.06;275.66;339.26;295.86;278.06;282.36;299.86;288.96000000000004;299.66;344.56000000000006;299.16;297.36;340.46000000000004;335.36;275.36;241.92719264551067;264.86050150153983;273.5264737036516;292.06;6390000.0;3520000.0000000005;3400000.0;1370000.0;3570000.0000000005;2780000.0;6409999.999999999;0.0;0.0;0.20983333333333334;0.03983333333333334;0.0;0.0;0.0;12563.884765625;3244.16455078125;2220.54467773438;20434.48828125;504215.57955150126;503637.5746628225;255275.23307034883;255275.23307034883;248107.86168425344;430671.36484660726;468060.31569001265;453111.7766587396;471610.25455702154;521357.03513697005;474596.4809371881;453111.7766587396;458549.7302914674;468860.654768684;455123.01521695126;406282.4942215275;495024.4877546818;470314.58913468424;468060.31569001265;282264.0715131367;260914.8530628454;471316.13971061294;200873.5477747741;196603.6272404462;273.5080989008419;2022012.8329886848;986774.2613854426;123741.81155867393;638816.9609204502;0;101;109;45;109;117;97;4;69;67;736773461805.4414;294364707209.9034;580949947809.8175;52927.98836081876;10772.629912110913;-0.0;0.0;2738291.0865814607;542065.3434805892;0.0;2400462.410905536;3.5333103787035554;0.3005743032615057
3518;2019-08-04 04:21:45.141;776;776;211;211;191;41;242;25;50;27;673;227;49;89;267;160;265;713;189;260;242;24;637;353;340;138;357;280;638;-1.0;-1.0;1269.0;237.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20523.615234375;12499.044921875;3201.68969726562;2216.29541015625;618.0;314619;672.0;0.0;Calculated values ==>;1564885305.141;350.76;350.76;294.26000000000005;294.26000000000005;292.26000000000005;277.26000000000005;273.6339639331285;297.36;275.66;278.16;275.86;340.46000000000004;295.86;278.06;282.06;299.86;289.16;299.66;344.46000000000004;299.16;297.36;340.36;334.96000000000004;275.56;242.14157278889297;265.11578078379944;273.6339639331285;292.06;6370000.0;3529999.9999999995;3400000.0;1380000.0;3570000.0000000005;2800000.0;6380000.0;0.0;0.0;0.2115;0.0395;0.0;0.0;0.0;12499.044921875;3201.68969726562;2216.29541015625;20523.615234375;503738.1588840295;503646.94718451035;256586.36292868902;256586.36292868902;249252.7602121874;430607.02586249536;468060.31569001265;452894.74619726377;471673.81221397576;522439.2233537078;474337.74183384224;452765.1826259002;457855.5519622873;468860.654768684;455234.082041154;407219.9769474014;495184.56523517455;470314.58913468424;468060.31569001265;281845.32903042674;259240.94887492666;471379.3427040597;201137.51669864866;196603.6272404462;273.6158421892191;2022354.3211765836;986983.2235616125;123778.80371288909;638870.7032302177;0;101;109;45;109;117;97;4;69;67;736977563805.3441;294447248459.864;581117431509.7377;53246.654038957095;10674.552127213734;-0.0;0.0;2739176.3176620468;542244.1593607569;0.0;2400462.410905536;3.5676228739724527;0.3027855136546123
3519;2019-08-04 04:22:45.112;771;773;211;211;193;40;243;26;51;28;683;228;51;88;268;162;265;709;189;260;242;25;635;354;340;137;358;281;637;-2.0;-1.0;755.0;222.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20663.841796875;12481.5048828125;3216.80297851562;2218.04565429688;612.0;314620;671.0;0.0;Calculated values ==>;1564885365.112;350.26;350.46000000000004;294.26000000000005;294.26000000000005;292.46000000000004;277.16;273.7412296467126;297.46000000000004;275.76000000000005;278.26000000000005;275.96000000000004;341.46000000000004;295.96000000000004;278.26000000000005;281.96000000000004;299.96000000000004;289.36;299.66;344.06000000000006;299.16;297.36;340.26;334.36;275.66;241.92719264551067;265.2429198363724;273.7412296467126;292.06;6350000.0;3540000.0;3400000.0;1370000.0;3579999.9999999995;2810000.0;6370000.0;0.0;0.0;0.12583333333333332;0.037000000000000005;0.0;0.0;0.0;12481.5048828125;3216.80297851562;2218.04565429688;20663.841796875;503261.0741975791;503342.08605742577;256640.22524101223;256640.22524101223;249989.8812419725;430542.39183029096;468186.286954261;452850.8589466096;471904.2073218062;523395.8331045442;474323.1404217345;452850.8589466096;457568.97561756196;468849.6607349397;455345.50774349156;408130.4313831764;494736.1482107209;470314.58913468424;468060.31569001265;281426.5920051367;256730.23209357203;471610.25455702154;201380.15477077724;196603.6272404462;273.7151431383272;2022697.3840910024;987191.2941937294;123815.73869452544;638924.1648168813;0;101;109;45;109;117;97;4;69;67;737181465205.195;294529708584.8037;581285650164.6146;31643.39694212557;9998.51369209104;-0.0;0.0;2739883.3928347775;542416.35164261;0.0;2400462.410905536;2.3242402868362895;0.2131749116101525
3520;2019-08-04 04:23:45.113;765;768;211;211;192;40;243;27;40;29;690;229;42;85;268;163;265;707;189;260;242;26;636;354;340;136;359;280;637;-1.0;-2.0;989.0;251.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20748.208984375;12449.66015625;3212.34814453125;2212.63891601562;605.0;314621;670.0;0.0;Calculated values ==>;1564885425.113;349.66;349.96000000000004;294.26000000000005;294.26000000000005;292.36;277.16;273.7412296467126;297.46000000000004;275.86;277.16;276.06;342.16;296.06;277.36;281.66;299.96000000000004;289.46000000000004;299.66;343.86;299.16;297.36;340.16;333.66;275.76000000000005;241.71165711629368;265.11578078379944;273.7412296467126;292.06;6360000.0;3540000.0;3400000.0;1360000.0;3590000.0;2800000.0;6370000.0;0.0;0.0;0.16483333333333333;0.04183333333333333;0.0;0.0;0.0;12449.66015625;3212.34814453125;2212.63891601562;20748.208984375;502375.304148319;502680.61083813926;256640.22524101223;256640.22524101223;249640.21465067667;430542.39183029096;468186.286954261;451593.26650545833;472134.0588697756;524201.29436359345;474567.47922243975;451854.6161079829;457354.4753197939;468710.8368602682;455485.02259338234;407678.44996879395;494461.95934600156;470314.58913468424;468060.31569001265;281007.8604223974;253801.27034056993;471840.61823089625;201387.5504764756;196603.6272404462;273.7180321005027;2023042.4902654362;987399.0573647991;123852.66168127296;638977.741969113;0;101;109;45;109;117;97;4;69;67;737385468604.9485;294611609949.7048;581453952969.4114;41242.24219211066;11313.953334393264;-0.0;0.0;2740490.783283168;542593.9584943478;0.0;2400462.410905536;2.940264772169415;0.2628366217453213
3521;2019-08-04 04:24:45.133;761;764;209;209;192;40;243;28;39;30;695;229;38;81;268;164;265;706;189;260;242;26;634;355;341;137;360;280;636;-1.0;-1.0;844.0;238.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20631.556640625;12452.912109375;3202.45068359375;2211.11499023438;597.0;314622;670.0;0.0;Calculated values ==>;1564885485.133;349.26;349.56000000000006;294.06;294.06;292.36;277.16;273.8482719121499;297.46000000000004;275.96000000000004;277.06;276.16;342.66;296.06;276.96000000000004;281.26000000000005;299.96000000000004;289.56;299.66;343.76;299.16;297.36;340.16;332.86;275.76000000000005;241.92719264551067;265.11578078379944;273.8482719121499;292.06;6340000.0;3550000.0;3410000.0;1370000.0;3600000.0;2800000.0;6360000.0;0.0;0.0;0.14066666666666666;0.03966666666666666;0.0;0.0;0.0;12452.912109375;3202.45068359375;2211.11499023438;20631.556640625;502030.06080911687;502242.7112955898;255915.253465888;255915.253465888;249680.49073688727;430477.46260093397;468046.21624542336;451462.3897043144;472100.0868749512;524719.0311063882;474567.47922243975;451331.37713193725;456851.7342659276;468571.767609146;455457.29115110595;408576.16614252713;494424.53748822503;470178.28962938726;467920.0156134625;281007.8604223974;250454.15340279948;471708.256711685;201623.56000959358;196603.6272404462;273.8146542099027;2023387.4365893283;987606.6479740918;123889.53858535195;639031.2164448827;0;101;109;45;109;117;97;4;69;67;737589836704.8835;294693537249.6787;581622008969.3579;35143.99537705739;10713.359635849623;-0.0;0.0;2741127.547446702;542777.5806226885;0.0;2400462.410905536;2.566670138868616;0.23385152234447837
3522;2019-08-04 04:25:45.124;757;760;208;208;190;39;243;29;49;31;698;229;46;79;268;165;265;704;189;260;242;26;637;355;341;136;359;279;638;-1.0;0.0;866.0;218.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20914.935546875;12580.6787109375;3233.880859375;2204.27172851562;566.0;314623;681.0;0.0;Calculated values ==>;1564885545.124;348.86;349.16;293.96000000000004;293.96000000000004;292.16;277.06;273.8482719121499;297.46000000000004;276.06;278.06;276.26000000000005;342.96000000000004;296.06;277.76000000000005;281.06;299.96000000000004;289.66;299.66;343.56000000000006;299.16;297.36;341.26;329.76000000000005;275.76000000000005;241.71165711629368;264.9883086891361;273.8482719121499;292.06;6370000.0;3550000.0;3410000.0;1360000.0;3590000.0;2790000.0;6380000.0;0.0;0.0;0.14433333333333334;0.036333333333333336;0.0;0.0;0.0;12580.6787109375;3233.880859375;2204.27172851562;20914.935546875;501219.26888352545;501525.6183365312;255427.21600181;255427.21600181;248907.14691667687;430477.46260093397;468046.21624542336;452938.7210793737;472329.59916539915;525108.7565918721;474696.59517182776;452550.3168220506;456763.48519930156;468710.8368602682;455596.8419422081;407219.9769474014;493949.8695367143;470178.28962938726;467920.0156134625;285614.20965156396;237486.63934987856;471840.61823089625;201611.41066590053;196603.6272404462;273.80991386349126;2023733.605425455;987815.2299395493;123926.32795554909;639084.8444958165;0;101;109;45;109;117;97;4;69;67;737794406015.4819;294775424964.9182;581789683814.8484;36274.90846967796;9818.327874861512;-0.0;0.0;2741722.615706869;542948.6523545021;0.0;2400462.410905536;2.5580591537885815;0.228128173173078
3523;2019-08-04 04:26:45.124;756;756;207;207;189;39;243;30;56;32;700;229;53;80;269;166;265;704;189;260;242;26;635;355;341;136;359;277;637;-2.0;-1.0;832.0;208.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20724.65625;12569.576171875;3232.93334960938;2188.28442382812;545.0;314624;699.0;0.0;Calculated values ==>;1564885605.124;348.76;348.76;293.86;293.86;292.06;277.06;273.8482719121499;297.46000000000004;276.16;278.76000000000005;276.36;343.16;296.06;278.46000000000004;281.16;300.06;289.76000000000005;299.66;343.56000000000006;299.16;297.36;343.06000000000006;327.66;275.76000000000005;241.71165711629368;264.73235714968143;273.8482719121499;292.06;6350000.0;3550000.0;3410000.0;1360000.0;3590000.0;2770000.0;6370000.0;0.0;0.0;0.13866666666666666;0.034666666666666665;0.0;0.0;0.0;12569.576171875;3232.93334960938;2188.28442382812;20724.65625;501272.8347242465;501085.9952145834;255096.45243329654;255096.45243329654;248601.72030093396;430477.46260093397;468046.21624542336;454181.4972186479;472427.34351167246;525473.588639868;474954.2239979569;453797.7280035201;457214.93419936363;468838.78631807904;455736.23341735575;408130.4313831764;494050.02413642436;470178.28962938726;467920.0156134625;293153.3411634106;228704.35009887922;471840.61823089625;201592.40310395346;196603.6272404462;273.80249688573065;2024080.6020237622;988024.8153969061;123962.93259015195;639138.7346142248;0;101;109;45;109;117;97;4;69;67;737999006015.4819;294857024964.9182;581956483814.8484;35025.687717237626;9368.60479106735;-0.0;0.0;2742316.78734176;543108.5434600515;0.0;2400462.410905536;2.467611637554879;0.21960479426977642
3524;2019-08-04 04:27:45.114;756;753;206;206;189;38;243;30;59;33;701;229;57;82;269;166;265;700;189;261;242;25;635;354;341;135;359;276;636;-3.0;-1.0;913.0;165.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20683.751953125;12552.62890625;3219.89575195312;2186.24780273438;543.0;314625;707.0;0.0;Calculated values ==>;1564885665.114;348.76;348.46000000000004;293.76000000000005;293.76000000000005;292.06;276.96000000000004;273.7412296467126;297.46000000000004;276.16;279.06;276.46000000000004;343.26;296.06;278.86;281.36;300.06;289.76000000000005;299.66;343.16;299.26000000000005;297.36;343.86;327.46000000000004;275.66;241.49495122638035;264.60387354146746;273.7412296467126;292.06;6350000.0;3540000.0;3410000.0;1350000.0;3590000.0;2760000.0;6360000.0;0.0;0.0;0.15216666666666667;0.0275;0.0;0.0;0.0;12552.62890625;3219.89575195312;2186.24780273438;20683.751953125;501272.8347242465;500779.5485841634;254766.8205542034;254766.8205542034;248640.36562898388;430542.39183029096;468046.21624542336;454732.9756511011;472656.1521691498;525655.727298344;475082.73863267165;454478.6076128289;457626.58823324984;468838.78631807904;455902.61431192263;408130.4313831764;493600.1765164887;470302.94470005686;467920.0156134625;296504.67125881097;227868.02628245065;471875.0639052514;201327.3942151741;196603.6272404462;273.69452949267514;2024425.6145804983;988234.1322139723;123999.38094963989;639192.499227817;0;101;109;45;109;117;97;4;69;67;738203571915.5144;294938311414.93115;582122356164.8748;38559.88264183356;7440.060916477126;-0.0;0.0;2742929.898226002;543248.5923289343;0.0;2400462.410905536;2.561419142559221;0.2161279564812636
3525;2019-08-04 04:28:45.125;756;752;206;206;188;37;243;31;61;33;701;230;59;83;269;166;265;698;190;261;242;23;635;354;341;135;358;275;636;-2.0;-1.0;780.0;176.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20598.998046875;12534.4794921875;3206.95361328125;2191.63891601562;545.0;314626;707.0;0.0;Calculated values ==>;1564885725.125;348.76;348.36;293.76000000000005;293.76000000000005;291.96000000000004;276.86;273.7412296467126;297.46000000000004;276.26000000000005;279.26000000000005;276.46000000000004;343.26;296.16;279.06;281.46000000000004;300.06;289.76000000000005;299.66;342.96000000000004;299.26000000000005;297.36;343.86;327.66;275.46000000000004;241.49495122638035;264.4750485637546;273.7412296467126;292.16;6350000.0;3540000.0;3410000.0;1350000.0;3579999.9999999995;2750000.0;6360000.0;0.0;0.0;0.13;0.029333333333333333;0.0;0.0;0.0;12534.4794921875;3206.95361328125;2191.63891601562;20598.998046875;501272.8347242465;500646.1050439096;254766.8205542034;254766.8205542034;248297.06235068614;430542.39183029096;468046.21624542336;455154.56847608514;472656.1521691498;525734.5417275969;475324.9694203692;454901.30074959534;457912.11492434895;468977.3815912387;455902.61431192263;408130.4313831764;493324.68252430996;470302.94470005686;467920.0156134625;296504.67125881097;228704.35009887922;471679.62040862173;201267.1686355771;196603.6272404462;273.67099078815374;2024769.7005675628;988443.2297778669;124035.87002735097;639246.0661245851;0;101;109;45;109;117;97;4;69;67;738408209425.2347;295019326264.82043;582287686469.6488;33005.36197926605;7932.098585342643;-0.0;0.0;2743526.3845994864;543376.7171431847;0.0;2400462.410905536;2.2827912872688154;0.20031407789487077
3526;2019-08-04 04:29:45.105;758;751;206;206;188;37;243;31;62;34;701;230;60;85;269;166;265;698;190;261;243;21;633;354;341;133;359;275;635;-1.0;-1.0;1008.0;185.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20629.583984375;12510.9970703125;3172.3017578125;2183.90576171875;542.0;314627;704.0;0.0;Calculated values ==>;1564885785.105;348.96000000000004;348.26;293.76000000000005;293.76000000000005;291.96000000000004;276.86;273.7412296467126;297.46000000000004;276.26000000000005;279.36;276.56;343.26;296.16;279.16;281.66;300.06;289.76000000000005;299.66;342.96000000000004;299.26000000000005;297.46000000000004;343.56000000000006;327.36;275.26000000000005;241.05796691057077;264.4750485637546;273.7412296467126;292.16;6330000.0;3540000.0;3410000.0;1330000.0;3590000.0;2750000.0;6350000.0;0.0;0.0;0.168;0.030833333333333334;0.0;0.0;0.0;12510.9970703125;3172.3017578125;2183.90576171875;20629.583984375;501724.96141154063;500606.5706009061;254816.8178856685;254816.8178856685;248335.3341838768;430542.39183029096;468046.21624542336;455281.0346179339;473014.93639070686;525734.5417275969;475324.9694203692;455027.99073138676;458160.3398784604;468838.78631807904;455902.61431192263;409015.88444330916;493425.51364400366;470302.94470005686;468046.21624542336;295247.87795992935;227449.86971758792;471749.2581616372;201250.67823752755;196603.6272404462;273.66454407134853;2025113.1575607602;988651.8725118525;124072.32074538624;639299.208865874;0;101;109;45;109;117;97;4;69;67;738612741225.2998;295099699464.846;582452631469.7013;42677.09987190827;8340.37288099338;-0.0;0.0;2744156.8615527195;543512.2758708043;0.0;2400462.410905536;2.85536959608676;0.2424566453084786
3527;2019-08-04 04:30:45.116;759;752;207;207;189;36;243;31;62;34;703;230;61;86;269;165;265;697;190;261;243;19;634;353;341;131;358;274;635;-1.0;-2.0;885.0;141.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20587.673828125;12552.3671875;3151.55810546875;2188.5625;538.0;314628;700.0;0.0;Calculated values ==>;1564885845.116;349.06000000000006;348.36;293.86;293.86;292.06;276.76000000000005;273.6339639331285;297.46000000000004;276.26000000000005;279.36;276.56;343.46000000000004;296.16;279.26000000000005;281.76000000000005;300.06;289.66;299.66;342.86;299.26000000000005;297.46000000000004;343.16;326.96000000000004;275.06;240.61611355647437;264.3458800820626;273.6339639331285;292.16;6340000.0;3529999.9999999995;3410000.0;1310000.0;3579999.9999999995;2740000.0;6350000.0;0.0;0.0;0.1475;0.0235;0.0;0.0;0.0;12552.3671875;3151.55810546875;2188.5625;20587.673828125;501764.7113828841;500739.9674459701;255197.86393363544;255197.86393363544;248679.16018550788;430607.02586249536;468046.21624542336;455447.963381487;473275.31562819314;526019.453649515;475452.9148131825;455321.8140548362;458444.03341852216;468977.3815912387;455929.88678620907;408576.16614252713;493287.77258985944;470302.94470005686;468046.21624542336;293572.2367247113;225777.27872811773;471819.166456567;200983.74345049256;196603.6272404462;273.55567046592773;2025456.6976795387;988860.7721716331;124108.7646610106;639351.9173594485;0;101;109;45;109;117;97;4;69;67;738817378735.0201;295178913984.73773;582617361664.4762;37533.47243982168;6364.632440642749;-0.0;0.0;2744825.4055316667;543634.8400476308;0.0;2400462.410905536;2.453437743728134;0.20407631307412868
3528;2019-08-04 04:31:45.116;760;753;208;208;189;36;243;30;63;34;705;230;61;86;269;165;265;697;191;261;243;17;632;353;342;130;357;273;633;-2.0;-1.0;566.0;159.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20606.171875;12530.25390625;3176.1025390625;2179.65625;535.0;314629;696.0;0.0;Calculated values ==>;1564885905.116;349.16;348.46000000000004;293.96000000000004;293.96000000000004;292.06;276.76000000000005;273.6339639331285;297.46000000000004;276.16;279.46000000000004;276.56;343.66;296.16;279.26000000000005;281.76000000000005;300.06;289.66;299.66;342.86;299.26000000000005;297.46000000000004;342.76;326.66;274.86;240.39332010688793;264.2163659402789;273.6339639331285;292.26000000000005;6320000.0;3529999.9999999995;3420000.0000000005;1300000.0;3570000.0000000005;2730000.0;6330000.0;0.0;0.0;0.09433333333333334;0.026500000000000003;0.0;0.0;0.0;12530.25390625;3176.1025390625;2179.65625;20606.171875;502082.95390415314;501060.5894445148;255685.69869565006;255685.69869565006;248757.20195226188;430607.02586249536;467905.89206737827;455740.18800020067;473405.19094569265;526304.0293439309;475580.6640220545;455488.6262873726;458603.3831393483;469115.7338860559;455929.88678620907;409449.8029362071;493489.4761089119;470166.62723320577;467905.89206737827;291896.6896268761;224522.8720964353;471757.1522973397;200822.42559367878;196603.6272404462;273.4924836682871;2025799.9797270647;989069.794014081;124145.16648392727;639404.6478648196;0;101;109;45;109;117;97;4;69;67;739022278735.0201;295257213984.73773;582781461664.4762;24047.2422536819;7179.770257647015;-0.0;0.0;2745338.5781541127;543747.7100701166;0.0;2400462.410905536;1.7458901010124395;0.15976830381475154
3529;2019-08-04 04:32:45.107;761;754;208;208;190;35;243;30;63;35;707;230;62;82;269;165;265;694;190;261;243;16;630;352;342;138;356;269;631;-2.0;-1.0;666.0;91.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19845.59765625;12522.00390625;3167.1455078125;1235.58312988281;532.0;314630;692.0;0.0;Calculated values ==>;1564885965.107;349.26;348.56000000000006;293.96000000000004;293.96000000000004;292.16;276.66;273.5264737036516;297.46000000000004;276.16;279.46000000000004;276.66;343.86;296.16;279.36;281.36;300.06;289.66;299.66;342.56000000000006;299.26000000000005;297.46000000000004;342.36;326.36;274.76000000000005;242.14157278889297;263.6948088759802;273.5264737036516;292.16;6300000.0;3520000.0000000005;3420000.0000000005;1380000.0;3560000.0;2690000.0;6310000.0;0.0;0.0;0.111;0.015166666666666667;0.0;0.0;0.0;12522.00390625;3167.1455078125;1235.58312988281;19845.59765625;502400.41975709895;501380.4153586621;255790.97223581187;255790.97223581187;249183.55229821955;430671.36484660726;467905.89206737827;456400.704995931;472458.26935960614;526822.8828084703;476089.71583678585;456276.2067687335;458747.3744246312;469253.8443872472;456095.78065482876;410301.0457743333;493278.7820008466;470166.62723320577;467905.89206737827;290221.2356813373;223268.49639005636;470593.2725848416;200696.27884024972;196603.6272404462;273.43863500375414;2026137.0272427658;989278.5315144735;124173.62254312697;639457.5003363048;0;101;109;45;109;117;97;4;69;67;739227447955.6202;295337601924.9729;582944037274.9518;28383.191303280622;4093.437738459643;-0.0;0.0;2745775.43289699;543841.6393788488;0.0;2400462.410905536;1.9188858055756115;0.15620655075406142
3530;2019-08-04 04:33:45.117;762;755;208;208;190;34;243;29;64;36;705;230;62;77;269;165;265;691;190;261;243;16;628;350;342;144;354;267;629;-2.0;-1.0;707.0;29.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19793.064453125;12487.091796875;3145.6611328125;1197.38671875;528.0;314631;688.0;0.0;Calculated values ==>;1564886025.117;349.36;348.66;293.96000000000004;293.96000000000004;292.16;276.56;273.3108153835814;297.46000000000004;276.06;279.56;276.76000000000005;343.66;296.16;279.36;280.86;300.06;289.66;299.66;342.26;299.26000000000005;297.46000000000004;341.96000000000004;325.96000000000004;274.76000000000005;243.40439225979637;263.43189868330234;273.3108153835814;292.16;6280000.0;3500000.0;3420000.0000000005;1440000.0;3540000.0;2670000.0;6290000.0;0.0;0.0;0.11783333333333333;0.004833333333333333;0.0;0.0;0.0;12487.091796875;3145.6611328125;1197.38671875;19793.064453125;502717.11458292324;501699.4510628365;255897.35740265725;255897.35740265725;249263.9424153653;430799.1582183253;467905.89206737827;456852.27101820137;471765.34391292307;526773.8855148059;476343.08634032676;456604.5754085982;458452.8218717448;469529.3447006117;456426.3261694534;411131.39555860264;493068.6490564701;470166.62723320577;467905.89206737827;288545.87390705565;221596.04284303306;469783.5483368761;200314.7244040548;196603.6272404462;273.2801534166393;2026467.4044806554;989486.9753801549;124193.90067098715;639510.1158260886;0;101;109;45;109;117;97;4;69;67;739432682155.5876;295422216024.9595;583104864074.9263;30228.67424270027;1302.432649008636;-0.0;0.0;2746263.9465151643;543886.6124596683;0.0;2400462.410905536;1.8734905087157867;0.13763707882032916
3531;2019-08-04 04:34:45.118;764;756;208;208;190;33;243;27;64;36;694;229;63;76;269;165;265;686;189;261;243;15;625;349;342;146;353;265;626;-3.0;-1.0;1083.0;67.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19762.474609375;12411.3994140625;3174.66943359375;1176.75695800781;533.0;314632;683.0;0.0;Calculated values ==>;1564886085.118;349.56000000000006;348.76;293.96000000000004;293.96000000000004;292.16;276.46000000000004;273.20264511476705;297.46000000000004;275.86;279.56;276.76000000000005;342.56000000000006;296.06;279.46000000000004;280.76000000000005;300.06;289.66;299.66;341.76;299.26000000000005;297.46000000000004;341.46000000000004;326.46000000000004;274.66;243.81672145450628;263.1675429290057;273.20264511476705;292.06;6250000.0;3490000.0;3420000.0000000005;1460000.0;3529999.9999999995;2650000.0;6260000.0;0.0;0.0;0.1805;0.011166666666666667;0.0;0.0;0.0;12411.3994140625;3174.66943359375;1176.75695800781;19762.474609375;503256.4181124142;502110.53195276676;256059.07665764642;256059.07665764642;249385.7484599997;430862.6128555636;467905.89206737827;457177.8212541745;471499.95120613376;525802.5036176988;476483.47298287996;457054.6125532047;458648.9389275073;469666.7368355201;456590.98366521427;412340.64678251976;492685.7684358075;470166.62723320577;467905.89206737827;286451.7998164319;223686.61821467688;469412.11918731505;200006.8912810036;196603.6272404462;273.154812016491;2026797.0394662695;989694.4662647858;124213.68553134508;639562.7861252354;0;101;109;45;109;117;97;4;69;67;739637885575.3397;295509217474.8544;583264466734.7335;46419.35286015735;3008.3583782871447;-0.0;0.0;2746902.6907191426;543922.5363169067;0.0;2400462.410905536;2.948650293898727;0.22094220850208623
3532;2019-08-04 04:35:45.138;765;756;209;209;191;31;243;26;64;35;678;227;63;77;268;165;265;681;189;261;243;13;624;347;342;143;351;264;625;667.0;-1.0;667.0;60.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20900.671875;12375.267578125;3201.29272460938;2472.45385742188;571.0;314633;679.0;0.0;Calculated values ==>;1564886145.138;349.66;348.76;294.06;294.06;292.26000000000005;276.26000000000005;272.9856168485579;297.46000000000004;275.76000000000005;279.56;276.66;340.96000000000004;295.86;279.46000000000004;280.86;299.96000000000004;289.66;299.66;341.26;299.26000000000005;297.46000000000004;341.06000000000006;330.26000000000005;274.46000000000004;243.1966462407574;263.0348170998261;272.9856168485579;292.06;6240000.0;3470000.0000000005;3420000.0000000005;1430000.0;3510000.0;2640000.0;6250000.0;0.11116666666666666;0.0;0.11116666666666666;0.01;0.0;0.11116666666666666;0.0;12375.267578125;3201.29272460938;2472.45385742188;20900.671875;503479.4409764155;502203.2998334113;256509.31356269895;256509.31356269895;249779.64039310178;430988.63858405815;467905.89206737827;457339.9961729728;471798.96558121993;524240.4391805941;476385.41212935344;457217.078912893;458929.42582458106;469814.6572770004;456919.08250495105;412734.65392906143;492099.56487909995;470166.62723320577;467905.89206737827;284776.6418597092;239577.9089402584;469621.5870000597;199505.335918503;199505.335918503;272.94866916745525;2027136.011973383;989901.0906748412;124244.1057581607;639615.9368542095;0;101;109;45;109;117;97;4;69;68;739843153975.2745;295595946374.8268;583423219634.6831;28662.61973162189;2701.162510815567;-0.0;29837.195158549966;2747528.58238491;543970.1315174144;0.0;2400711.1370795425;3.3908210641271705;0.09513722522438085
3533;2019-08-04 04:36:45.139;767;757;209;209;191;30;243;24;64;32;645;225;63;85;268;165;265;676;190;261;243;9;622;346;342;136;350;266;624;165.0;-1.0;618.0;195.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20583.078125;12381.7900390625;3173.298828125;2106.75317382812;626.0;314634;674.0;0.0;Calculated values ==>;1564886205.139;349.86;348.86;294.06;294.06;292.26000000000005;276.16;272.8767566201714;297.46000000000004;275.56;279.56;276.36;337.66;295.66;279.46000000000004;281.66;299.96000000000004;289.66;299.66;340.76;299.26000000000005;297.46000000000004;340.56000000000006;335.76000000000005;274.06;241.71165711629368;263.299902668528;272.8767566201714;292.16;6220000.0;3460000.0;3420000.0000000005;1360000.0;3500000.0;2660000.0;6240000.0;0.0275;0.0;0.103;0.0325;0.0;0.0275;0.0;12381.7900390625;3173.298828125;2106.75317382812;20583.078125;503924.44047735614;502427.76629815967;256565.10390900457;256565.10390900457;249821.33822696994;431051.2098666511;467905.89206737827;457015.24715422577;472427.34351167246;520685.42737338645;475907.0925302383;456891.7448795973;459586.9853462461;469951.56069836434;457082.5294984924;413509.8611744485;491512.4433886593;470166.62723320577;467905.89206737827;282682.81946839223;262588.8327430989;470174.7356409916;198884.7140111576;198884.7140111576;272.6992612811345;2027481.715651264;990107.4029265487;124282.26645270933;639669.0593357781;0;101;109;45;109;117;97;4;69;68;740048357395.0266;295679647769.72565;583582222284.4911;26587.44491373602;8816.925702969604;-0.0;7398.082396546068;2747989.0072633517;544066.1171854811;0.0;2401021.4362303596;2.4234421819565988;0.17649383358273513
3534;2019-08-04 04:37:45.119;769;757;209;209;191;30;243;23;64;31;633;225;63;88;268;166;265;670;190;261;243;6;621;345;343;132;350;267;623;-1.0;-1.0;846.0;134.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20666.68359375;12322.2421875;3143.5302734375;2118.81274414062;679.0;314635;669.0;0.0;Calculated values ==>;1564886265.119;350.06000000000006;348.86;294.06;294.06;292.26000000000005;276.16;272.7676641592781;297.46000000000004;275.46000000000004;279.56;276.26000000000005;336.46000000000004;295.66;279.46000000000004;281.96000000000004;299.96000000000004;289.76000000000005;299.66;340.16;299.26000000000005;297.46000000000004;340.06000000000006;341.06000000000006;273.76000000000005;240.83765695389522;263.43189868330234;272.7676641592781;292.16;6210000.0;3450000.0;3429999.9999999995;1320000.0;3500000.0;2670000.0;6230000.0;0.0;0.0;0.14100000000000001;0.022333333333333334;0.0;0.0;0.0;12322.2421875;3143.5302734375;2118.81274414062;20666.68359375;504277.05536776135;502520.2962817075;256621.20759149073;256621.20759149073;249863.21028678512;431113.4868728058;467765.31312877557;456852.27101820137;472853.8412306012;519365.29473938624;475779.855525177;456728.47301133536;459794.88859866647;469951.56069836434;457381.5641334785;413891.3082783322;490785.898731466;470030.0760915358;467765.31312877557;280589.13426710566;284776.6418597092;470419.8627123917;198735.53276679362;198884.7140111576;272.6360162435794;2027825.3490830248;990313.2012395238;124317.46776435383;639721.6820315603;0;101;109;45;109;117;97;4;69;68;740253788895.0919;295760020969.7512;583742068984.5419;36394.4600934485;6067.616702118357;-0.0;0.0;2748513.6815221757;544190.1136929452;0.0;2401083.066366788;2.4147329209280723;0.2003836568298809
3535;2019-08-04 04:38:48.080;770;757;209;209;191;29;243;22;63;30;642;226;63;89;268;166;265;670;189;261;243;4;621;344;343;129;349;266;623;157.0;-1.0;512.0;140.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;20837.814453125;12339.0615234375;3189.25805664062;2128.41333007812;720.0;314636;663.0;0.0;Calculated values ==>;1564886328.08;350.16;348.86;294.06;294.06;292.26000000000005;276.06;272.6583383277491;297.46000000000004;275.36;279.46000000000004;276.16;337.36;295.76000000000005;279.46000000000004;282.06;299.96000000000004;289.76000000000005;299.66;340.16;299.26000000000005;297.46000000000004;339.46000000000004;345.16;273.56;240.16925963744896;263.299902668528;272.6583383277491;292.06;6210000.0;3440000.0;3429999.9999999995;1290000.0;3490000.0;2660000.0;6230000.0;0.026166666666666668;0.0;0.08533333333333333;0.02333333333333333;0.0;0.026166666666666668;0.0;12339.0615234375;3189.25805664062;2128.41333007812;20837.814453125;504407.6261605332;502520.2962817075;256621.20759149073;256621.20759149073;249863.21028678512;431175.4696738307;467765.31312877557;456891.7448795973;473148.0712050766;520376.27091369865;476019.6619867315;456891.7448795973;460072.3303614313;470088.2292436957;457543.89092831855;413891.3082783322;490785.898731466;470030.0760915358;467765.31312877557;278076.8904731985;301951.40411888575;470627.93931277987;198366.3998386338;198366.3998386338;272.48554731026036;2028188.288624706;990528.8540648152;124354.6079866751;639777.0596268149;0;101;109;45;109;117;97;4;69;68;740469745124.9741;295842185074.7064;583909860049.4503;22060.82944349555;6352.769254396741;-0.0;7049.271564425376;2749024.848672527;544298.7247929149;0.0;2401144.709309389;2.008461613072215;0.13564191272596673
