;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3536;2019-08-04 04:39:45.100;771;757;209;209;191;29;243;21;62;29;658;226;62;86;268;165;265;668;189;261;243;3;618;344;343;134;348;261;620;0.0;-1.0;467.0;120.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19965.66015625;12280.9423828125;3143.5859375;1214.1162109375;739.0;314637;658.0;0.0;Calculated values ==>;1564886385.1;350.26;348.86;294.06;294.06;292.26000000000005;276.06;272.6583383277491;297.46000000000004;275.26000000000005;279.36;276.06;338.96000000000004;295.76000000000005;279.36;281.76000000000005;299.96000000000004;289.66;299.66;339.96000000000004;299.26000000000005;297.46000000000004;338.96000000000004;347.06000000000006;273.46000000000004;241.2770596917726;262.63441904999945;272.6583383277491;292.06;6180000.0;3440000.0;3429999.9999999995;1340000.0;3479999.9999999995;2610000.0;6200000.0;0.0;0.0;0.07783333333333334;0.02;0.0;0.0;0.0;12280.9423828125;3143.5859375;1214.1162109375;19965.66015625;504810.3071583288;502797.51915060077;256791.4382860492;256791.4382860492;249989.88733453213;431175.4696738307;467765.31312877557;457579.9506683751;472397.21216106473;522429.6284003821;476652.1321971636;457579.9506683751;460486.98207928805;470224.6640342458;457408.232515713;415012.3886396596;490820.5934435629;470030.0760915358;467765.31312877557;275983.5004908252;309913.9067706182;469856.7474154118;198283.17117262757;198366.3998386338;272.4525203047392;2028511.4294749072;990723.8308179076;124381.07896367022;639827.2122329851;0;101;109;45;109;117;97;4;69;68;740665323724.9087;295917166374.68134;584060107749.4;20181.932670752354;5431.471524855686;-0.0;0.0;2749359.3878801586;544392.049433055;0.0;2401200.5356238983;1.539392475601124;0.13714569808649843
3537;2019-08-04 04:40:45.131;772;757;209;209;191;29;243;21;61;30;670;226;61;79;268;165;265;664;189;261;243;4;616;342;343;141;346;259;617;286.0;-2.0;558.0;0.0;0.0;0;100;92;1;0;0;1;0;0;0;1;0;0;0;0;19281.001953125;11694.3896484375;3098.2236328125;1174.67041015625;752.0;314638;651.0;0.0;Calculated values ==>;1564886445.131;350.36;348.86;294.06;294.06;292.26000000000005;276.06;272.43898195401505;297.46000000000004;275.26000000000005;279.26000000000005;276.16;340.16;295.76000000000005;279.26000000000005;281.06;299.96000000000004;289.66;299.66;339.56000000000006;299.26000000000005;297.46000000000004;338.26;348.36;273.56;242.77792619122317;262.3656120759269;272.43898195401505;292.06;6160000.0;3420000.0000000005;3429999.9999999995;1410000.0;3460000.0;2590000.0;6170000.0;0.04766666666666666;0.0;0.093;0.0;0.0;0.04766666666666666;0.0;11694.3896484375;3098.2236328125;1174.67041015625;19281.001953125;505121.3666455635;503074.19302805135;256964.63523230745;256964.63523230745;250118.1892234637;431298.55289687274;467765.31312877557;457780.2368423411;471570.8910797328;523820.2290160612;476903.79497386736;457780.2368423411;459956.8674346249;470496.8367924408;457732.3657178652;415741.42981704196;490579.6712321303;470030.0760915358;467765.31312877557;273052.9745269728;315363.2798926983;469002.22466039064;198269.91359554144;198269.91359554144;272.43898195401505;2028838.653971918;990923.7284790827;124400.99580394507;639879.2541873147;0;101;109;45;109;117;97;4;69;68;740871230055.3798;295999708999.8702;584216188349.7571;24134.460061952366;0.0;-0.0;12845.947377750826;2749728.8819604674;544437.3350813681;0.0;2401307.6404945645;2.31601117349762;0.08557235526048623
3538;2019-08-04 04:41:45.112;773;756;208;209;191;27;243;19;63;29;669;226;62;79;268;164;265;653;189;261;243;5;612;340;343;145;344;263;614;-2.0;-1.0;546.0;30.0;0.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;18746.6015625;11020.36328125;3070.244140625;1177.50915527344;760.0;314639;644.0;0.0;Calculated values ==>;1564886505.112;350.46000000000004;348.76;293.96000000000004;294.06;292.26000000000005;275.86;272.21867820750657;297.46000000000004;275.06;279.46000000000004;276.06;340.06000000000006;295.76000000000005;279.36;281.06;299.96000000000004;289.56;299.66;338.46000000000004;299.26000000000005;297.46000000000004;337.56000000000006;349.16;273.66;243.61107973660833;262.9017227912062;272.21867820750657;292.06;6120000.0;3400000.0;3429999.9999999995;1450000.0;3440000.0;2630000.0;6140000.0;0.0;0.0;0.091;0.005;0.0;0.0;0.0;11020.36328125;3070.244140625;1177.50915527344;18746.6015625;505611.9721160216;503219.6962450812;256733.48402160808;257140.91611536028;250248.16069315939;431420.45991060114;467765.31312877557;457379.14680568065;470938.95956923306;523396.93150639354;476399.715312521;457256.42423688935;459330.17067076813;470768.0877700029;457920.44326150423;417158.8354392437;489370.7658705394;470030.0760915358;467765.31312877557;270122.7006405761;318717.3015803363;468552.3519787662;197611.72136426097;198269.91359554144;272.1692203838734;2029155.450316979;991112.9581449525;124420.59109316568;639930.6418074798;0;101;109;45;109;117;97;4;69;68;741076964885.1965;296085481829.7938;584372738759.6177;23638.83571516919;1354.7031530725264;-0.0;0.0;2750126.866689836;544448.6206993893;0.0;2401414.6561569227;1.6369758995454076;0.12163714065938347
3539;2019-08-04 04:42:48.102;771;754;209;210;191;26;244;17;64;28;662;225;63;81;267;164;265;648;189;261;243;5;616;338;343;146;342;266;618;764.0;-2.0;792.0;30.0;0.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;18977.529296875;11128.1220703125;3127.58520507812;1191.62487792969;764.0;314640;635.0;0.0;Calculated values ==>;1564886568.102;350.26;348.56000000000006;294.06;294.16;292.26000000000005;275.76000000000005;271.99741764416325;297.56;274.86;279.56;275.96000000000004;339.36;295.66;279.46000000000004;281.26000000000005;299.86;289.56;299.66;337.96000000000004;299.26000000000005;297.46000000000004;336.66;349.56000000000006;273.66;243.81672145450628;263.299902668528;271.99741764416325;292.06;6160000.0;3379999.9999999995;3429999.9999999995;1460000.0;3420000.0000000005;2660000.0;6180000.0;0.12733333333333333;0.0;0.132;0.005;0.0;0.12733333333333333;0.0;11128.1220703125;3127.58520507812;1191.62487792969;18977.529296875;504991.46789175493;502588.60511024995;256906.5662252186;257312.8903242062;250075.23866849995;431541.1909327263;467891.8850283536;457015.24715422577;470705.69158332614;522435.7442528146;475907.0925302383;456891.7448795973;459100.23984408117;470914.12641467754;458242.13264531264;415741.42981704196;488249.4383671463;470030.0760915358;467765.31312877557;266355.56789118156;320394.4760798638;468414.5045189802;197157.4873933086;197157.4873933086;271.98013373358486;2029485.4840674223;991306.7266300229;124441.31772549542;639984.8642061666;0;101;109;45;109;117;97;4;69;68;741293020585.2292;296177132279.8077;584539347309.643;34301.224288441066;1356.285085628358;-0.0;34457.396476982794;2750633.761742639;544472.33808122;0.0;2401716.110518647;4.538965379596725;0.11516040823408169
3540;2019-08-04 04:43:45.122;769;752;210;210;190;25;244;15;65;27;655;224;64;84;267;165;265;658;189;261;243;5;621;337;342;140;342;269;623;182.0;-1.0;738.0;0.0;0.0;0;1;84;1;0;0;1;0;0;0;1;0;1;0;0;19976.806640625;11162.1220703125;3184.77978515625;2112.13891601562;766.0;314641;625.0;0.0;Calculated values ==>;1564886625.122;350.06000000000006;348.36;294.16;294.16;292.16;275.66;271.8864255623528;297.56;274.66;279.66;275.86;338.66;295.56;279.56;281.56;299.86;289.66;299.66;338.96000000000004;299.26000000000005;297.46000000000004;335.66;349.76;273.66;242.56692532238324;263.6948088759802;271.8864255623528;292.06;6210000.0;3370000.0000000005;3420000.0000000005;1400000.0;3420000.0000000005;2690000.0;6230000.0;0.030333333333333334;0.0;0.123;0.0;0.0;0.030333333333333334;0.0;11162.1220703125;3184.77978515625;2112.13891601562;19976.806640625;504277.05536776135;501861.3927049957;257022.10061009077;257022.10061009077;249509.05310061242;431601.1154718507;468032.2329925;456649.39548440085;471408.2891495208;521470.8326335545;475411.67364220234;456525.10104843223;458992.39490682975;470914.12641467754;458535.96971127053;413891.3082783322;489116.5904187739;470166.62723320577;467905.89206737827;262170.3306944222;321233.1047070471;469237.8977156437;196932.73060853916;196932.73060853916;271.8864255623528;2029793.9807666463;991483.2529800886;124467.48169931039;640034.8546300031;0;101;109;45;109;117;97;4;69;69;741488314085.164;296258670879.7804;584691875809.5919;31945.14977973099;0.0;-0.0;8219.519230918118;2751158.3962215423;544483.0791056029;0.0;2402054.0879815426;2.440280060563142;0.1225305745020637
3541;2019-08-04 04:44:45.113;769;752;209;210;190;25;244;15;66;24;648;223;65;92;267;165;265;671;189;261;243;2;624;338;343;133;343;270;626;312.0;-1.0;727.0;45.0;0.0;0;1;86;1;0;0;1;0;0;0;1;0;1;0;0;20350.35546875;11358.79296875;3192.53149414062;2158.75268554688;767.0;314642;614.0;0.0;Calculated values ==>;1564886685.113;350.06000000000006;348.36;294.06;294.16;292.16;275.66;271.99741764416325;297.56;274.66;279.76000000000005;275.56;337.96000000000004;295.46000000000004;279.66;282.36;299.86;289.66;299.66;340.26;299.26000000000005;297.46000000000004;334.56;349.86;273.36;241.05796691057077;263.82572766246335;271.99741764416325;292.06;6240000.0;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;2700000.0;6260000.0;0.052000000000000005;0.0;0.12116666666666666;0.007500000000000001;0.0;0.052000000000000005;0.0;11358.79296875;3192.53149414062;2158.75268554688;20350.35546875;504003.6986131143;501581.8848759824;256453.83271006795;256851.61872224146;249385.7484599997;431541.1909327263;467891.8850283536;456609.98996769276;472041.5853210863;520666.4463608728;475170.3364927574;456485.49683021253;459812.6318007862;470778.85970100516;458376.00759217836;412734.65392906143;490612.9779027097;470030.0760915358;467765.31312877557;257567.11924055516;321652.42942325486;469894.2286541028;197111.6833317145;197111.6833317145;271.96186194859064;2030129.9900415859;991670.8991207401;124503.0671240049;640087.990918969;0;101;109;45;109;117;97;4;69;69;741693783259.9484;296340558594.69446;584853551554.4222;31442.54482072603;2045.8690899179123;-0.0;14073.988749447179;2751686.547774707;544500.1254573313;0.0;2402239.8393476326;2.8463305248437174;0.1302471538856539
3542;2019-08-04 04:45:45.123;769;754;207;208;189;26;244;15;66;23;655;223;65;93;267;165;265;683;189;261;243;5;629;339;343;129;343;270;631;-2.0;-1.0;708.0;113.0;0.0;0;1;86;1;0;0;1;0;0;0;1;0;1;0;0;20525.38671875;11441.0400390625;3225.99780273438;2182.94677734375;766.0;314643;607.0;0.0;Calculated values ==>;1564886745.123;350.06000000000006;348.56000000000006;293.86;293.96000000000004;292.06;275.76000000000005;272.10816812424576;297.56;274.66;279.76000000000005;275.46000000000004;338.66;295.46000000000004;279.66;282.46000000000004;299.86;289.66;299.66;341.46000000000004;299.26000000000005;297.46000000000004;333.86;349.76;273.66;240.16925963744896;263.82572766246335;272.10816812424576;292.06;6290000.0;3390000.0;3429999.9999999995;1290000.0;3429999.9999999995;2700000.0;6310000.0;0.0;0.0;0.11800000000000001;0.01883333333333333;0.0;0.0;0.0;11441.0400390625;3225.99780273438;2182.94677734375;20525.38671875;503546.93274689675;501380.4153586621;255403.79008890144;255790.97223581187;248835.85505461766;431480.97241316177;467891.8850283536;456609.98996769276;472470.6178721596;521389.2277465683;475170.3364927574;456485.49683021253;459934.55944797647;470778.85970100516;458215.6686850005;410718.7449261899;491760.90828276717;470030.0760915358;467765.31312877557;254638.09398592086;321233.1047070471;470725.0692531593;197228.3377670028;197111.6833317145;272.0124206527785;2030470.6779982918;991860.9293955431;124539.2539829947;640141.4875777252;0;101;109;45;109;117;97;4;69;69;741899617559.9156;296419171694.68195;585015578554.3965;30607.034959681416;5150.855109655946;-0.0;0.0;2752203.7137861;544560.1081544352;0.0;2402357.142134399;2.122131911545985;0.17554507927971866
3543;2019-08-04 04:46:45.134;772;758;205;206;187;27;244;16;67;23;669;225;66;93;268;164;265;693;189;261;243;4;632;340;344;132;344;269;634;157.0;-1.0;798.0;140.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;19423.873046875;11298.623046875;3270.17065429688;1274.83203125;765.0;314644;600.0;0.0;Calculated values ==>;1564886805.134;350.36;348.96000000000004;293.66;293.76000000000005;291.86;275.86;272.21867820750657;297.56;274.76000000000005;279.86;275.46000000000004;340.06000000000006;295.66;279.76000000000005;282.46000000000004;299.96000000000004;289.56;299.66;342.46000000000004;299.26000000000005;297.46000000000004;333.16;349.66;273.56;240.83765695389522;263.6948088759802;272.21867820750657;292.06;6320000.0;3400000.0;3440000.0;1320000.0;3440000.0;2690000.0;6340000.0;0.026166666666666668;0.0;0.133;0.02333333333333333;0.0;0.026166666666666668;0.0;11298.623046875;3270.17065429688;1274.83203125;19423.873046875;503667.35746845964;501631.9316423259;254487.72982652488;254867.06342136994;248031.06779320462;431420.45991060114;467751.2822538356;456897.6817181035;472076.1002201579;522914.0586297741;475524.7981847721;456773.58885773347;460090.5224566195;470768.0877700029;457920.44326150423;409449.8029362071;492837.3648450742;469893.29015171586;467624.4781274452;251709.28920128586;320813.78693149507;470224.6814958697;197499.31277315912;197499.31277315912;272.1244635950022;2030803.6495307977;992050.4613295718;124568.07408919239;640195.6322397101;0;101;109;45;109;117;97;4;69;69;742105755345.4529;296497486049.88605;585177308199.818;34499.9830696776;6363.591936863247;-0.0;7068.27516010382;2752746.3717401475;544656.0794715893;0.0;2402416.0552263074;3.025308157119521;0.205600678672685
3544;2019-08-04 04:47:45.124;774;761;203;204;186;28;243;17;67;24;680;226;66;87;268;163;265;698;188;261;243;4;632;340;344;140;345;268;634;308.0;-1.0;716.0;75.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;18849.1015625;10961.4140625;3241.89477539062;1236.51892089844;764.0;314645;591.0;0.0;Calculated values ==>;1564886865.124;350.56000000000006;349.26;293.46000000000004;293.56;291.76000000000005;275.96000000000004;272.21867820750657;297.46000000000004;274.86;279.86;275.56;341.16;295.76000000000005;279.76000000000005;281.86;299.96000000000004;289.46000000000004;299.66;342.96000000000004;299.26000000000005;297.46000000000004;332.26000000000005;349.56000000000006;273.56;242.56692532238324;263.56353331371673;272.21867820750657;291.96000000000004;6320000.0;3400000.0;3440000.0;1400000.0;3450000.0;2680000.0;6340000.0;0.051333333333333335;0.0;0.11933333333333333;0.0125;0.0;0.051333333333333335;0.0;10961.4140625;3241.89477539062;1236.51892089844;18849.1015625;503930.485893744;502030.06080911687;253736.46146533274;254110.8842703682;247690.01668981233;431420.45991060114;467624.4781274452;457060.57793600933;471112.8868819084;524126.66271341796;475765.3315914973;456936.7813661786;459516.4657358558;470632.57695930294;457785.8010403272;409449.8029362071;493526.2654100263;469893.29015171586;467624.4781274452;247943.99896000302;320394.4760798638;469139.01059756253;197601.31890996848;197601.31890996848;272.1650797743234;2031122.5378290173;992235.9307221279;124588.99852580953;640249.8904070974;0;101;109;45;109;117;97;4;69;69;742312120945.4857;296579072449.89905;585338381349.8436;30962.138243774207;3394.2211460949256;-0.0;13861.188839830473;2753291.7984982333;544737.3810281086;0.0;2402590.4383576345;3.1229330393437817;0.15223868105140612
3545;2019-08-04 04:48:45.115;776;764;203;203;184;29;243;18;68;25;680;226;67;86;269;162;265;703;189;261;243;5;633;340;345;145;345;270;635;185.0;-1.0;880.0;67.0;0.0;0;100;77;1;0;0;1;0;0;0;1;0;0;0;0;18480.5859375;10912.408203125;3230.86157226562;1227.79614257812;763.0;314646;583.0;0.0;Calculated values ==>;1564886925.115;350.76;349.56000000000006;293.46000000000004;293.46000000000004;291.56;276.06;272.21867820750657;297.46000000000004;274.96000000000004;279.96000000000004;275.66;341.16;295.76000000000005;279.86;281.76000000000005;300.06;289.36;299.66;343.46000000000004;299.26000000000005;297.46000000000004;331.46000000000004;349.46000000000004;273.66;243.61107973660833;263.82572766246335;272.21867820750657;292.06;6330000.0;3400000.0;3450000.0;1450000.0;3450000.0;2700000.0;6350000.0;0.030833333333333334;0.0;0.14666666666666667;0.011166666666666667;0.0;0.030833333333333334;0.0;10912.408203125;3230.86157226562;1227.79614257812;18480.5859375;504102.4280172115;502335.167710918;253688.603280605;253688.603280605;246976.25726184715;431420.45991060114;467483.3857502722;456858.67139676074;470542.0514489591;523966.88311205566;475510.2242565887;456734.38130492053;459079.1881861292;470757.4311217138;457651.0229930604;409015.88444330916;494112.88909596106;469756.26828154665;467483.3857502722;244597.3647265701;319975.17213553557;468552.3519787662;197618.25894496034;197618.25894496034;272.17182248253175;2031433.5718957481;992418.1852318724;124609.53140425646;640303.8219523259;0;101;109;45;109;117;97;4;69;69;742518789940.2689;296664559624.8093;585499757139.6743;38021.92715959739;3025.4307055441654;-0.0;8320.84140983045;2753866.579479243;544790.8701022514;0.0;2402775.260881983;3.2117616005576233;0.19047737496258682
3546;2019-08-04 04:49:45.105;776;766;202;202;183;29;244;18;67;25;672;225;67;86;269;161;265;708;189;261;243;5;635;342;345;147;346;272;637;287.0;-1.0;1020.0;138.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;18694.349609375;11257.04296875;3262.87475585938;1227.80029296875;762.0;314647;575.0;0.0;Calculated values ==>;1564886985.105;350.76;349.76;293.36;293.36;291.46000000000004;276.06;272.43898195401505;297.56;274.96000000000004;279.86;275.66;340.36;295.66;279.86;281.76000000000005;300.06;289.26000000000005;299.66;343.96000000000004;299.26000000000005;297.46000000000004;330.66;349.36;273.66;244.02132995426717;264.08650396036035;272.43898195401505;292.06;6350000.0;3420000.0000000005;3450000.0;1470000.0;3460000.0;2720000.0;6370000.0;0.04783333333333333;0.0;0.16999999999999998;0.023;0.0;0.04783333333333333;0.0;11257.04296875;3262.87475585938;1227.80029296875;18694.349609375;503920.40884942433;502415.5411288625;253223.7304546382;253223.7304546382;246568.85832703998;431298.55289687274;467610.42336678255;456406.55620663636;470272.71409377275;522981.60329194716;475140.74118490587;456406.55620663636;458762.3571502131;470621.9047815347;457190.93998343224;408130.4313831764;494599.0970074444;469756.26828154665;467483.3857502722;241250.99604349316;319555.8750819185;468276.40790251666;198079.26290045955;198079.26290045955;272.36330547198014;2031743.3113934998;992602.8998674296;124629.99129733867;640357.9274026573;0;101;109;45;109;117;97;4;69;69;742725755440.3019;296752145024.82324;585662330039.7002;43915.639862050055;6214.534335047313;-0.0;12886.49720964937;2754549.278735689;544867.8569776504;0.0;2402951.9592492036;4.001638290475193;0.2379471948525971
3547;2019-08-04 04:50:45.086;777;768;203;203;183;30;244;18;67;25;663;224;66;91;269;161;265;713;189;261;243;4;642;342;346;137;347;274;644;230.0;-1.0;1223.0;141.0;0.0;0;1;90;1;0;0;1;0;0;0;1;0;1;0;0;20203.61328125;11986.892578125;3323.671875;2176.47998046875;760.0;314648;569.0;0.0;Calculated values ==>;1564887045.086;350.86;349.96000000000004;293.46000000000004;293.46000000000004;291.46000000000004;276.16;272.43898195401505;297.56;274.96000000000004;279.86;275.66;339.46000000000004;295.56;279.76000000000005;282.26000000000005;300.06;289.26000000000005;299.66;344.46000000000004;299.26000000000005;297.46000000000004;330.06;349.16;273.56;241.92719264551067;264.3458800820626;272.43898195401505;292.06;6420000.0;3420000.0000000005;3460000.0;1370000.0;3470000.0000000005;2740000.0;6440000.000000001;0.03833333333333333;0.0;0.20383333333333334;0.0235;0.0;0.03833333333333333;0.0;11986.892578125;3323.671875;2176.47998046875;20203.61328125;503413.97244520026;502034.53260097135;253267.74690304746;253267.74690304746;246322.4811229724;431298.55289687274;467469.3070540877;456077.0789174574;471610.25455702154;521889.9718008104;474769.72353041265;455951.47126951953;459061.00279978494;470486.14907986496;457190.93998343224;404820.44648467033;494589.41048360517;469619.009339864;467342.03467306704;238741.38928724395;318717.3015803363;469547.9199074341;198087.4862520083;198087.4862520083;272.36657141222;2032067.3584365644;992796.5379919846;124658.35131607468;640412.7979100343;0;101;109;45;109;117;97;4;69;70;742932989795.1173;296837318044.74744;585826078169.5544;52586.878638307375;6379.3201909025065;-0.0;10321.424356140584;2755353.211729719;544972.7725314905;0.0;2403145.2973522865;3.962226061040049;0.25362005678980304
3548;2019-08-04 04:51:45.116;779;771;204;204;183;31;244;19;67;24;663;223;66;94;270;160;265;720;190;261;243;2;646;344;346;134;349;274;648;195.0;-1.0;1073.0;202.0;0.0;0;1;93;1;0;0;1;0;0;0;1;0;1;0;0;20527.1953125;12248.6484375;3302.4765625;2191.126953125;759.0;314649;563.0;0.0;Calculated values ==>;1564887105.116;351.06000000000006;350.26;293.56;293.56;291.46000000000004;276.26000000000005;272.6583383277491;297.56;275.06;279.86;275.56;339.46000000000004;295.46000000000004;279.76000000000005;282.56;300.16;289.16;299.66;345.16;299.26000000000005;297.46000000000004;329.46000000000004;349.06000000000006;273.36;241.2770596917726;264.3458800820626;272.6583383277491;292.16;6459999.999999999;3440000.0;3460000.0;1340000.0;3490000.0;2740000.0;6480000.0;0.0325;0.0;0.17883333333333334;0.033666666666666664;0.0;0.0325;0.0;12248.6484375;3302.4765625;2191.126953125;20527.1953125;503313.6706432863;502064.9120408374;253450.37566408192;253450.37566408192;246184.37729746356;431175.4696738307;467469.3070540877;456077.0789174574;471909.57779161324;521889.9718008104;474655.6845175018;455951.47126951953;459430.0577252102;470339.57607848913;456727.81672313693;402751.8062178364;495156.0834466911;469619.009339864;467342.03467306704;236231.924509345;318298.0250993184;469758.79346066975;198506.96665047048;198506.96665047048;272.54128996207726;2032406.951553053;992998.6018151061;124694.76623886617;640468.0434226056;0;101;109;45;109;117;97;4;69;70;743140693595.0183;296918658694.7087;585990560369.4761;46062.12174374616;9132.144835943376;-0.0;8737.139710734387;2756175.697770012;545102.0993710902;0.0;2403304.198130118;3.603342262263584;0.253222556587531
3549;2019-08-04 04:52:45.106;782;774;205;205;185;32;244;20;66;25;673;225;66;94;270;160;265;725;191;261;243;0;652;346;347;128;350;277;654;87.0;82.0;1204.0;134.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;21103.33203125;12820.125;3382.37377929688;2242.2099609375;758.0;314650;558.0;0.0;Calculated values ==>;1564887165.106;351.36;350.56000000000006;293.66;293.66;291.66;276.36;272.8767566201714;297.56;275.16;279.76000000000005;275.66;340.46000000000004;295.66;279.76000000000005;282.56;300.16;289.16;299.66;345.66;299.26000000000005;297.46000000000004;328.96000000000004;348.96000000000004;273.16;239.943914813709;264.73235714968143;272.8767566201714;292.26000000000005;6520000.0;3460000.0;3470000.0000000005;1280000.0;3500000.0;2770000.0;6540000.000000001;0.0145;0.013666666666666666;0.20066666666666666;0.022333333333333334;0.0;0.0145;0.0;12820.125;3382.37377929688;2242.2099609375;21103.33203125;503164.36025637254;501911.77842554357;253542.16440422903;253542.16440422903;246637.08410177377;431051.2098666511;467327.9319915741;455453.16761822085;472795.0300870999;522681.6808842818;474496.6661500708;455453.16761822085;458956.50054518564;470203.3431450385;456398.7815805787;399330.2869761542;495252.8142604676;469481.5121764388;467200.42356043623;234140.81001818314;317878.7554427003;470373.8337784468;199106.17621000513;199106.17621000513;272.786841521214;2032753.8147941292;993207.4734427109;124731.70455574352;640523.7412242817;0;101;109;45;109;117;97;4;69;70;743348558945.0514;296997245594.7212;586155832819.5023;51440.29627591529;6058.31101902853;0.0;3887.3665865812513;2756988.08250028;545228.6654053797;0.0;2403409.3848152426;3.328107521026923;0.24402536690014917
3550;2019-08-04 04:53:45.117;786;778;204;204;185;35;244;21;66;26;686;227;65;89;271;161;265;729;191;261;243;0;645;349;347;132;354;276;647;-1.0;-1.0;1209.0;214.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20071.017578125;12670.6875;3321.4072265625;1306.75939941406;756.0;314651;554.0;0.0;Calculated values ==>;1564887225.117;351.76;350.96000000000004;293.56;293.56;291.66;276.66;273.20264511476705;297.56;275.26000000000005;279.76000000000005;275.76000000000005;341.76;295.86;279.66;282.06;300.26000000000005;289.26000000000005;299.66;346.06000000000006;299.26000000000005;297.46000000000004;328.56;348.76;273.16;240.83765695389522;264.60387354146746;273.20264511476705;292.26000000000005;6450000.0;3490000.0;3470000.0000000005;1320000.0;3540000.0;2760000.0;6470000.0;0.0;0.0;0.20149999999999998;0.035666666666666666;0.0;0.0;0.0;12670.6875;3321.4072265625;1306.75939941406;20071.017578125;504331.6781297135;503089.3962790059;253496.15951252362;253496.15951252362;246881.06209505262;430862.6128555636;467327.9319915741;455619.69550148444;472367.87413283327;524106.60919015016;474854.41175501014;455493.35596084286;458496.3669476979;469782.7140176588;456040.21575561777;403282.9871766619;496488.0314223507;469481.5121764388;467200.42356043623;232467.98657752166;317040.2365367038;469834.1033386381;199747.4852496887;199106.17621000513;273.0526831416581;2033096.997280358;993419.9358250615;124761.28472252673;640579.6163080304;0;101;109;45;109;117;97;4;69;70;743556797115.5941;297075259894.9245;586321763234.9348;51558.250365736836;9633.08937850586;-0.0;0.0;2757846.5610834216;545359.4510486729;0.0;2403441.7854759144;3.5373059567197376;0.29966768029427476
3551;2019-08-04 04:54:45.108;786;781;203;203;185;38;244;23;64;27;700;229;64;83;271;160;265;728;189;261;243;1;641;352;347;136;356;277;642;-1.0;-1.0;1215.0;160.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19839.19140625;12575.5390625;3265.79467773438;1298.71240234375;754.0;314652;550.0;0.0;Calculated values ==>;1564887285.108;351.76;351.26;293.46000000000004;293.46000000000004;291.66;276.96000000000004;273.5264737036516;297.56;275.46000000000004;279.56;275.86;343.16;296.06;279.56;281.46000000000004;300.26000000000005;289.16;299.66;345.96000000000004;299.26000000000005;297.46000000000004;328.16;348.56000000000006;273.26000000000005;241.71165711629368;264.73235714968143;273.5264737036516;292.06;6409999.999999999;3520000.0000000005;3470000.0000000005;1360000.0;3560000.0;2770000.0;6420000.0;0.0;0.0;0.2025;0.02666666666666667;0.0;0.0;0.0;12575.5390625;3265.79467773438;1298.71240234375;19839.19140625;504693.3340701445;503943.10111568274;253359.7756125523;253359.7756125523;247059.0435183428;430671.36484660726;467327.9319915741;455199.74464283476;471938.4492427271;525473.588639868;474954.2239979569;455199.74464283476;457589.77512745495;469508.10652753955;455401.7370921357;405315.67280576366;496838.62616788043;469481.5121764388;467200.42356043623;230795.22267914342;316201.74473053816;469388.9171306721;200623.79981253776;199106.17621000513;273.4102113570475;2033429.5324671178;993630.2894884117;124782.99373067885;640634.501423173;0;101;109;45;109;117;97;4;69;70;743764965885.3757;297155647834.84015;586487638349.7607;51551.628828135144;7167.069795150248;-0.0;0.0;2758705.6811884535;545499.4313747742;0.0;2403441.7854759144;3.4258191684455515;0.27633154115708486
3552;2019-08-04 04:55:45.118;783;780;204;204;185;39;244;24;59;28;706;228;60;81;271;160;265;725;189;261;243;3;641;352;347;137;357;277;643;-2.0;-1.0;1141.0;200.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19841.34765625;12590.962890625;3267.73193359375;1289.02355957031;752.0;314653;547.0;0.0;Calculated values ==>;1564887345.118;351.46000000000004;351.16;293.56;293.56;291.66;277.06;273.5264737036516;297.56;275.56;279.06;275.96000000000004;343.76;295.96000000000004;279.16;281.26000000000005;300.26000000000005;289.16;299.66;345.66;299.26000000000005;297.46000000000004;327.86;348.36;273.46000000000004;241.92719264551067;264.73235714968143;273.5264737036516;292.06;6409999.999999999;3520000.0000000005;3470000.0000000005;1370000.0;3570000.0000000005;2770000.0;6430000.0;0.0;0.0;0.19016666666666668;0.03333333333333333;0.0;0.0;0.0;12590.962890625;3267.73193359375;1289.02355957031;19841.34765625;504297.92287330306;503719.8683149059;253681.37843612407;253681.37843612407;247023.19323067422;430671.36484660726;467327.9319915741;454564.20559267775;471904.2073218062;526093.1327754563;474839.91082488385;454691.5424637614;457339.9834209646;469370.4459139141;455401.7370921357;405315.67280576366;496332.3229960573;469481.5121764388;467200.42356043623;229540.68826423294;315363.2798926983;469449.5019888445;200554.37191932267;199106.17621000513;273.3829721398282;2033760.2587377792;993840.0452914627;124804.56179110243;640688.9565526013;0;101;109;45;109;117;97;4;69;70;743973200585.3427;297237561484.82715;586653866049.7344;48304.20337021636;8963.171002317395;-0.0;0.0;2759537.951811963;545633.8724511773;0.0;2403441.7854759144;3.33964980592827;0.2801589259037584
3553;2019-08-04 04:56:45.129;779;778;206;206;187;40;244;25;46;30;706;227;48;77;271;161;265;726;189;261;243;4;640;353;347;139;358;278;641;-1.0;-1.0;1091.0;177.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19736.107421875;12545.6259765625;3266.31079101562;1295.42578125;750.0;314654;544.0;0.0;Calculated values ==>;1564887405.129;351.06000000000006;350.96000000000004;293.76000000000005;293.76000000000005;291.86;277.16;273.6339639331285;297.56;275.66;277.76000000000005;276.16;343.76;295.86;277.96000000000004;280.86;300.26000000000005;289.26000000000005;299.66;345.76;299.26000000000005;297.46000000000004;327.56;348.16;273.56;242.35481222062532;264.86050150153983;273.6339639331285;292.06;6400000.0;3529999.9999999995;3470000.0000000005;1390000.0;3579999.9999999995;2780000.0;6409999.999999999;0.0;0.0;0.18183333333333335;0.029500000000000002;0.0;0.0;0.0;12545.6259765625;3266.31079101562;1295.42578125;19736.107421875;503860.82738958497;503637.5746628225;254520.4662361029;254520.4662361029;247768.70289285274;430607.02586249536;467327.9319915741;452724.41993006173;471835.9296657252;526014.5518575482;474596.4809371881;452982.78316289413;456675.6174673089;469232.5458497044;455373.56023501215;405802.9078235558;496663.8134627231;469481.5121764388;467200.42356043623;228286.1864045524;314524.84189198195;469275.5542788157;200826.45495998635;199106.17621000513;273.4940627180864;2034090.1313285357;994049.5552681915;124826.10281737742;640743.4168911305;0;101;109;45;109;117;97;4;69;70;744181438755.0581;297320376664.714;586820396574.5068;45803.44663039204;7919.248429905467;-0.0;0.0;2760322.3260031394;545774.5850721721;0.0;2403441.7854759144;3.1403259799376615;0.2607599668510256
3554;2019-08-04 04:57:45.099;774;776;209;209;189;40;244;26;49;31;703;226;48;73;272;161;265;723;189;261;243;5;639;353;347;140;358;279;640;-2.0;-1.0;1188.0;201.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20013.17578125;12656.6708984375;3235.09399414062;1293.56176757812;747.0;314655;542.0;0.0;Calculated values ==>;1564887465.099;350.56000000000006;350.76;294.06;294.06;292.06;277.16;273.6339639331285;297.56;275.76000000000005;278.06;276.26000000000005;343.46000000000004;295.76000000000005;277.96000000000004;280.46000000000004;300.36;289.26000000000005;299.66;345.46000000000004;299.26000000000005;297.46000000000004;327.36;347.86;273.66;242.56692532238324;264.9883086891361;273.6339639331285;292.06;6390000.0;3529999.9999999995;3470000.0000000005;1400000.0;3579999.9999999995;2790000.0;6400000.0;0.0;0.0;0.198;0.033499999999999995;0.0;0.0;0.0;12656.6708984375;3235.09399414062;1293.56176757812;20013.17578125;503291.2466651525;503464.35001612356;255707.61684486087;255707.61684486087;248486.66792138256;430607.02586249536;467327.9319915741;452938.7210793737;471801.8942764967;525625.8032227576;474352.4438398956;452809.3800945537;456006.7172219452;469359.9901508219;455373.56023501215;406282.4942215275;496352.9360354249;469481.5121764388;467200.42356043623;227449.86971758792;313267.23492439475;469237.8977156437;200812.82561820358;199106.17621000513;273.48872141682125;2034421.209733373;994259.4693993464;124847.66692617982;640797.5681751794;0;101;109;45;109;117;97;4;69;70;744389534655.1573;297404034814.7539;586987413024.5865;49920.92730131168;8992.239915264243;-0.0;0.0;2761119.630268059;545915.4436772476;0.0;2403441.7854759144;3.4281086639548533;0.2863341664657709
3555;2019-08-04 04:58:45.119;769;772;210;210;191;39;244;27;57;32;699;224;54;72;272;162;265;721;189;261;243;7;638;353;347;142;358;280;640;-1.0;-1.0;1169.0;196.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20098.703125;12612.9375;3284.75415039062;1288.37561035156;743.0;314656;542.0;0.0;Calculated values ==>;1564887525.119;350.06000000000006;350.36;294.16;294.16;292.26000000000005;277.06;273.6339639331285;297.56;275.86;278.86;276.36;343.06000000000006;295.56;278.56;280.36;300.36;289.36;299.66;345.26;299.26000000000005;297.46000000000004;327.36;347.46000000000004;273.86;242.98782864720522;265.11578078379944;273.6339639331285;292.06;6380000.0;3529999.9999999995;3470000.0000000005;1420000.0;3579999.9999999995;2800000.0;6400000.0;0.0;0.0;0.19483333333333333;0.03266666666666666;0.0;0.0;0.0;12612.9375;3284.75415039062;1288.37561035156;20098.703125;502721.03940031043;502934.76443647273;256092.20837992174;256092.20837992174;249174.09598564982;430607.02586249536;467327.9319915741;453798.1761961078;471635.3862721799;525133.0560350803;473992.7412236523;453411.7377115292;455714.28765531245;469359.9901508219;455512.87881282286;406754.75125932746;496080.3167533837;469481.5121764388;467200.42356043623;227449.86971758792;311590.51834565785;469162.7822548786;200828.816941095;199106.17621000513;273.4949883253705;2034755.5868127048;994470.119662623;124869.19024303733;640851.9183537225;0;101;109;45;109;117;97;4;69;70;744597804055.0912;297488663014.727;587155168924.5332;49286.86349485166;8765.576200250263;-0.0;0.0;2761946.6374349613;546063.4748054302;0.0;2403441.7854759144;3.3778780691560577;0.2816193412468016
3556;2019-08-04 04:59:45.120;763;768;211;210;192;39;244;28;61;33;696;224;59;72;272;164;265;719;189;261;244;8;637;355;348;142;359;281;638;-1.0;-1.0;1235.0;215.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20125.111328125;12550.2275390625;3238.13403320312;1298.93127441406;735.0;314657;546.0;0.0;Calculated values ==>;1564887585.12;349.46000000000004;349.96000000000004;294.26000000000005;294.16;292.36;277.06;273.8482719121499;297.56;275.96000000000004;279.26000000000005;276.46000000000004;342.76;295.56;279.06;280.36;300.36;289.56;299.66;345.06000000000006;299.26000000000005;297.56;327.76000000000005;346.66;273.96000000000004;242.98782864720522;265.2429198363724;273.8482719121499;292.06;6370000.0;3550000.0;3479999.9999999995;1420000.0;3590000.0;2810000.0;6380000.0;0.0;0.0;0.20583333333333334;0.035833333333333335;0.0;0.0;0.0;12550.2275390625;3238.13403320312;1298.93127441406;20125.111328125;502017.4163934578;502588.4935384756;256586.36292868902;256197.26022453452;249600.09885498093;430477.46260093397;467186.2968438631;454141.80857615237;471734.03124744946;524743.1798274135;473862.5271402662;453884.60670085205;455547.94076208264;469222.07547389006;455457.29115110595;407219.9769474014;496003.8476336282;469343.77563187736;467186.2968438631;229122.51738040973;308237.3991652946;469261.9347870629;201343.19592632723;199106.17621000513;273.7051699594267;2035090.790852717;994679.816199246;124890.75149306585;640906.2766611435;0;101;109;45;109;117;97;4;69;70;744806307529.8394;297573864434.6241;587323471729.33;52034.38110375567;9600.421475843028;-0.0;0.0;2762790.9952113247;546216.5273367123;0.0;2403441.7854759144;3.607054852552333;0.3023373222091304
3557;2019-08-04 05:00:45.110;759;763;210;210;192;39;244;29;62;33;694;223;60;73;272;165;265;716;189;261;244;9;637;355;348;142;359;281;639;-2.0;-1.0;1037.0;190.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20160.84375;12633.2080078125;3192.60522460938;1297.73291015625;717.0;314658;566.0;0.0;Calculated values ==>;1564887645.11;349.06000000000006;349.46000000000004;294.16;294.16;292.36;277.06;273.8482719121499;297.56;276.06;279.36;276.46000000000004;342.56000000000006;295.46000000000004;279.16;280.46000000000004;300.36;289.66;299.66;344.76;299.26000000000005;297.56;329.76000000000005;344.86;274.06;242.98782864720522;265.2429198363724;273.8482719121499;292.06;6370000.0;3550000.0;3479999.9999999995;1420000.0;3590000.0;2810000.0;6390000.0;0.0;0.0;0.1728333333333333;0.03166666666666666;0.0;0.0;0.0;12633.2080078125;3192.60522460938;1297.73291015625;20160.84375;501485.6016686405;501831.96856341884;256144.59824798984;256144.59824798984;249560.14202603715;430477.46260093397;467186.2968438631;454270.22820946336;471734.03124744946;524535.9987941458;473747.23999808216;454013.2683084627;455675.0783523902;469222.07547389006;455596.8419422081;407219.9769474014;495495.98195688764;469343.77563187736;467186.2968438631;237486.63934987856;300694.37409284414;469361.0659032374;201342.29631381668;199106.17621000513;273.70481833920167;2035426.4511923725;994889.6431851762;124912.38675479601;640959.8572233849;0;101;109;45;109;117;97;4;69;70;745015072729.8726;297659050234.63763;587492043629.3568;43714.37756263093;8487.261036998321;-0.0;0.0;2763588.7685492844;546367.232902562;0.0;2403441.7854759144;3.0485296774964477;0.25747087140756475
3558;2019-08-04 05:01:45.081;755;760;209;209;191;39;244;30;60;34;691;223;59;74;272;167;265;714;189;261;244;10;639;356;348;143;360;281;640;-2.0;-1.0;881.0;166.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20267.884765625;12636.640625;3277.93286132812;1287.95336914062;702.0;314659;624.0;0.0;Calculated values ==>;1564887705.081;348.66;349.16;294.06;294.06;292.26000000000005;277.06;273.955091788801;297.56;276.16;279.16;276.56;342.26;295.46000000000004;279.06;280.56;300.36;289.86;299.66;344.56000000000006;299.26000000000005;297.56;335.56;343.36;274.16;243.1966462407574;265.2429198363724;273.955091788801;292.06;6390000.0;3560000.0;3479999.9999999995;1430000.0;3600000.0;2810000.0;6400000.0;0.0;0.0;0.14683333333333334;0.027666666666666666;0.0;0.0;0.0;12636.640625;3277.93286132812;1287.95336914062;20267.884765625;500765.32265334897;501339.34731182334;255707.61684486087;255707.61684486087;249174.09598564982;430412.23801567365;467186.2968438631;454013.2683084627;471700.2039591064;524225.1576745284;473747.23999808216;453884.60670085205;455802.1033359119;469083.92018553516;455709.01711372373;406282.4942215275;495123.5075720152;469343.77563187736;467186.2968438631;261751.83340796042;294410.04551340896;469323.89381167525;201595.4990369269;199106.17621000513;273.8081984802477;2035763.1944264942;995100.1234764643;124933.92372595695;641013.7523123864;0;101;109;45;109;117;97;4;69;70;745223771810.5496;297744508909.91486;587660562139.9034;37063.342454703845;7407.152255434705;-0.0;0.0;2764261.5908635724;546499.6223279304;0.0;2403441.7854759144;2.585114098862821;0.21929497849731536
3559;2019-08-04 05:02:45.111;754;757;207;207;190;39;244;30;57;35;688;223;56;74;273;167;265;712;189;261;244;11;639;356;348;143;361;280;640;-3.0;-1.0;948.0;199.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20225.9375;12635.123046875;3216.7470703125;1288.59899902344;691.0;314660;685.0;13.0;Calculated values ==>;1564887765.111;348.56000000000006;348.86;293.86;293.86;292.16;277.06;273.955091788801;297.56;276.16;278.86;276.66;341.96000000000004;295.46000000000004;278.76000000000005;280.56;300.46000000000004;289.86;299.66;344.36;299.26000000000005;297.56;341.66;342.26;274.26000000000005;243.1966462407574;265.11578078379944;273.955091788801;292.06;6390000.0;3560000.0;3479999.9999999995;1430000.0;3610000.0;2800000.0;6400000.0;0.0;0.0;0.158;0.033166666666666664;0.0;0.0;0.03260902132857525;12635.123046875;3216.7470703125;1288.59899902344;20225.9375;500631.6671011554;500938.89527919574;254946.21233390333;254946.21233390333;248829.54936360958;430412.23801567365;467186.2968438631;453798.1761961078;471798.96558121993;523994.13480788504;473877.6349061704;453669.4862072169;455967.82037582516;469073.5550868863;455709.01711372373;406282.4942215275;494849.36772996915;469343.77563187736;467186.2968438631;287289.4124756198;289802.386634966;469423.14637040184;201560.06349989588;199106.17621000513;273.79436441495835;2036100.8116694728;995310.8268059781;124955.40573131628;641067.9017062907;0;101;109;45;109;117;97;4;69;70;745432676210.45;297830351809.87396;587828946289.8232;39853.62180600149;8884.125581871782;-0.0;0.0;2764902.8860527906;546635.4508568342;0.0;2403441.7854759144;2.8434313587005953;0.2453948143661265
3560;2019-08-04 05:03:45.112;753;754;207;207;189;39;244;31;54;36;685;223;54;72;273;167;265;711;188;261;244;11;639;356;348;143;360;278;640;-1.0;-1.0;969.0;155.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20200.603515625;12622.546875;3245.15771484375;1275.59619140625;678.0;314661;713.0;0.0;Calculated values ==>;1564887825.112;348.46000000000004;348.56000000000006;293.86;293.86;292.06;277.06;273.955091788801;297.56;276.26000000000005;278.56;276.76000000000005;341.66;295.46000000000004;278.56;280.36;300.46000000000004;289.86;299.66;344.26;299.26000000000005;297.56;344.46000000000004;340.96000000000004;274.26000000000005;243.1966462407574;264.86050150153983;273.955091788801;291.96000000000004;6390000.0;3560000.0;3479999.9999999995;1430000.0;3600000.0;2780000.0;6400000.0;0.0;0.0;0.1615;0.025833333333333333;0.0;0.0;0.0;12622.546875;3245.15771484375;1275.59619140625;20200.603515625;500497.93846951536;500537.78983510484;254946.21233390333;254946.21233390333;248486.66792138256;430412.23801567365;467186.2968438631;453754.8923217191;471897.7078724963;523843.38945808297;474137.8039299499;453754.8923217191;456045.70649317815;469211.7246618552;455709.01711372373;406282.4942215275;494712.1684792026;469343.77563187736;467186.2968438631;299018.4200587347;284357.86631585273;469423.14637040184;201631.0159002076;199106.17621000513;273.8220611536035;2036437.7051256602;995521.3108964158;124976.77438068227;641121.7518102553;0;101;109;45;109;117;97;4;69;70;745641479690.1978;297916153239.7703;587996349079.621;40718.00604207411;6917.963370480019;-0.0;0.0;2765574.327474551;546767.1371260126;0.0;2403441.7854759144;2.7786929728640484;0.22913277708823984
3561;2019-08-04 05:04:45.122;753;753;206;206;189;39;244;31;53;36;681;223;52;71;273;166;265;709;189;261;244;12;637;356;348;143;361;277;638;-1.0;-2.0;937.0;198.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20055.357421875;12582.3310546875;3203.18432617188;1270.18212890625;662.0;314662;721.0;0.0;Calculated values ==>;1564887885.122;348.46000000000004;348.46000000000004;293.76000000000005;293.76000000000005;292.06;277.06;273.955091788801;297.56;276.26000000000005;278.46000000000004;276.76000000000005;341.26;295.46000000000004;278.36;280.26000000000005;300.46000000000004;289.76000000000005;299.66;344.06000000000006;299.26000000000005;297.56;345.26;339.36;274.36;243.1966462407574;264.73235714968143;273.955091788801;292.06;6370000.0;3560000.0;3479999.9999999995;1430000.0;3610000.0;2770000.0;6380000.0;0.0;0.0;0.15616666666666665;0.033;0.0;0.0;0.0;12582.3310546875;3203.18432617188;1270.18212890625;20055.357421875;500685.74190482876;500591.8718937409;254667.56000119937;254667.56000119937;248563.22301716174;430412.23801567365;467186.2968438631;453797.7280035201;471897.7078724963;523509.6101306015;474267.5798920971;453669.56598118163;456084.78779867635;469073.5550868863;455569.43109120143;407219.9769474014;494636.67810296186;469343.77563187736;467186.2968438631;302370.42649719206;277658.20189090865;469522.3774010839;201557.88398083704;199106.17621000513;273.7935134266122;2036773.2273778096;995731.3865525714;124997.99273581806;641175.4969499526;0;101;109;45;109;117;97;4;69;70;745850314490.1646;298001967539.7567;588162876829.5945;39391.455641542336;8842.828282868148;-0.0;0.0;2766242.0175849493;546898.4989464247;0.0;2403441.7854759144;2.8280452263411;0.24434414483276404
3562;2019-08-04 05:05:45.113;753;752;206;206;188;38;244;32;51;37;677;223;50;70;273;166;265;706;189;261;244;13;637;355;349;143;360;276;638;298.0;-1.0;794.0;126.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20075.412109375;12616.87109375;3169.06274414062;1264.50390625;643.0;314663;724.0;0.0;Calculated values ==>;1564887945.113;348.46000000000004;348.36;293.76000000000005;293.76000000000005;291.96000000000004;276.96000000000004;273.8482719121499;297.56;276.36;278.26000000000005;276.86;340.86;295.46000000000004;278.16;280.16;300.46000000000004;289.76000000000005;299.66;343.76;299.26000000000005;297.56;345.56000000000006;337.46000000000004;274.46000000000004;243.1966462407574;264.60387354146746;273.8482719121499;292.06;6370000.0;3550000.0;3490000.0;1430000.0;3600000.0;2760000.0;6380000.0;0.049666666666666665;0.0;0.13233333333333333;0.021;0.0;0.049666666666666665;0.0;12616.87109375;3169.06274414062;1264.50390625;20075.412109375;500685.74190482876;500458.1896454492;254667.56000119937;254667.56000119937;248220.95375261497;430477.46260093397;467044.4002642425;453712.705894102;471996.43091952;523176.1712819047;474397.15137416637;453584.6404893664;456123.9607488607;469211.7246618552;455736.23341735575;407219.9769474014;494224.85535181826;469205.79853751947;467044.4002642425;303627.53096179874;269704.110367413;469621.5870000597;201464.07465119901;201464.07465119901;273.7523980063737;2037107.600293424;995941.3484045854;125019.11195106465;641228.5910435073;0;101;109;45;109;117;97;4;69;70;746059383124.9452;298087754669.6667;588328751944.4204;33380.90220114416;5631.307759326076;-0.0;13190.489505447827;2766848.3629342215;547019.0986539797;0.0;2403551.689733566;3.0616632985776286;0.1709988483342779
3563;2019-08-04 05:06:45.113;754;751;206;206;188;38;245;32;49;37;672;223;49;68;273;166;265;704;190;261;244;13;635;355;349;143;359;275;637;-1.0;-1.0;766.0;60.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19949.978515625;12564.234375;3177.79077148438;1255.34106445312;623.0;314664;723.0;0.0;Calculated values ==>;1564888005.113;348.56000000000006;348.26;293.76000000000005;293.76000000000005;291.96000000000004;276.96000000000004;273.8482719121499;297.66;276.36;278.06;276.86;340.36;295.46000000000004;278.06;279.96000000000004;300.46000000000004;289.76000000000005;299.66;343.56000000000006;299.26000000000005;297.56;345.46000000000004;335.46000000000004;274.46000000000004;243.1966462407574;264.4750485637546;273.8482719121499;292.16;6350000.0;3550000.0;3490000.0;1430000.0;3590000.0;2750000.0;6370000.0;0.0;0.0;0.12766666666666668;0.01;0.0;0.0;0.0;12564.234375;3177.79077148438;1255.34106445312;19949.978515625;501006.54457064986;500418.54342047696;254717.0687898702;254717.0687898702;248258.9359192918;430477.46260093397;467172.2884965674;453628.0846117082;471996.43091952;522739.676253858;474526.51928265765;453628.0846117082;456037.52269416815;469349.65363169165;455736.23341735575;408130.4313831764;494050.02413642436;469205.79853751947;467044.4002642425;303208.48990285693;261333.34086894934;469621.5870000597;201537.24133787188;201464.07465119901;273.7809669999108;2037441.145215299;996151.1909501583;125040.11065915384;641281.4814894709;0;101;109;45;109;117;97;4;69;70;746268783124.9452;298173554669.6667;588494051944.4204;32183.59765795977;2680.8434566218784;-0.0;0.0;2767394.7337663807;547088.3665807793;0.0;2403661.6104794447;2.0511672621460026;0.15752935860812953
