;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3564;2019-08-04 05:07:45.114;754;750;207;206;189;37;245;32;49;38;668;223;48;68;273;166;265;701;190;261;244;14;635;354;349;143;359;273;636;-1.0;-1.0;576.0;54.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19973.654296875;12583.46484375;3210.79931640625;1248.25622558594;603.0;314665;721.0;0.0;Calculated values ==>;1564888065.114;348.56000000000006;348.16;293.86;293.76000000000005;292.06;276.86;273.7412296467126;297.66;276.36;278.06;276.96000000000004;339.96000000000004;295.46000000000004;277.96000000000004;279.96000000000004;300.46000000000004;289.76000000000005;299.66;343.26;299.26000000000005;297.56;345.26;333.46000000000004;274.56;243.1966462407574;264.2163659402789;273.7412296467126;292.16;6350000.0;3540000.0;3490000.0;1430000.0;3590000.0;2730000.0;6360000.0;0.0;0.0;0.096;0.009000000000000001;0.0;0.0;0.0;12583.46484375;3210.79931640625;1248.25622558594;19973.654296875;501006.54457064986;500378.99985176465;255147.03123466676;254766.8205542034;248640.36562898388;430542.39183029096;467172.2884965674;453969.9451753486;472095.1348084983;522487.86675473396;474784.64797212556;453842.64716872294;456367.22056082176;469349.65363169165;455902.61431192263;408130.4313831764;493737.7900574297;469205.79853751947;467044.4002642425;302370.42649719206;252964.46457616048;469720.77526323247;201243.43200882967;201464.07465119901;273.66171103446146;2037773.8477012722;996360.7586036301;125060.97431768371;641334.7206276548;0;101;109;45;109;117;97;4;69;70;746478186615.5243;298259356099.904;588658454684.8751;24261.74526398582;2416.2960892896253;-0.0;0.0;2767865.1194649953;547130.8434517154;0.0;2403661.6104794447;1.565381219998091;0.1222273199479715
3565;2019-08-04 05:08:45.114;755;749;207;207;189;36;245;31;49;38;664;224;48;67;273;166;265;700;190;262;244;15;634;353;349;143;357;274;635;-1.0;-1.0;795.0;0.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19913.208984375;12576.83203125;3187.22998046875;1248.60864257812;591.0;314666;718.0;0.0;Calculated values ==>;1564888125.114;348.66;348.06000000000006;293.86;293.86;292.06;276.76000000000005;273.6339639331285;297.66;276.26000000000005;278.06;276.96000000000004;339.56000000000006;295.56;277.96000000000004;279.86;300.46000000000004;289.76000000000005;299.66;343.16;299.36;297.56;344.96000000000004;332.26000000000005;274.66;243.1966462407574;264.3458800820626;273.6339639331285;292.16;6340000.0;3529999.9999999995;3490000.0;1430000.0;3570000.0000000005;2740000.0;6350000.0;0.0;0.0;0.1325;0.0;0.0;0.0;0.0;12576.83203125;3187.22998046875;1248.60864257812;19913.208984375;501233.16920115746;500339.5589960728;255197.86393363544;255197.86393363544;248679.16018550788;430607.02586249536;467172.2884965674;453799.2469026975;472095.1348084983;521993.3871260488;474769.72353041265;453671.615268447;456077.0789174574;469624.79440365924;456068.57679068804;408576.16614252713;493700.72871387424;469332.1221311936;467044.4002642425;301113.3779324612;247943.99896000302;469819.94228607416;201183.85751793825;201464.07465119901;273.6339639331285;2038106.238228616;996570.4277442552;125081.7815249184;641388.0375384621;0;101;109;45;109;117;97;4;69;70;746687586615.5243;298345156099.904;588822554684.8751;33471.5390934806;0.0;-0.0;0.0;2768346.2301679743;547150.9792524595;0.0;2403661.6104794447;1.9674476614303191;0.13692542575065156
3566;2019-08-04 05:09:45.115;755;750;208;208;190;36;245;30;49;38;661;224;49;67;273;165;265;699;189;261;244;16;633;353;349;143;357;274;634;280.0;-1.0;1086.0;146.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19897.248046875;12522.9951171875;3186.8291015625;1249.63146972656;597.0;314667;714.0;0.0;Calculated values ==>;1564888185.115;348.66;348.16;293.96000000000004;293.96000000000004;292.16;276.76000000000005;273.6339639331285;297.66;276.16;278.06;276.96000000000004;339.26;295.56;278.06;279.86;300.46000000000004;289.66;299.66;343.06000000000006;299.26000000000005;297.56;344.56000000000006;332.86;274.76000000000005;243.1966462407574;264.3458800820626;273.6339639331285;292.06;6330000.0;3529999.9999999995;3490000.0;1430000.0;3570000.0000000005;2740000.0;6340000.0;0.04666666666666666;0.0;0.181;0.024333333333333332;0.0;0.04666666666666666;0.0;12522.9951171875;3186.8291015625;1249.63146972656;19897.248046875;501326.55042918975;500567.1386320799;255633.4709182688;255633.4709182688;249064.1609024654;430607.02586249536;467172.2884965674;453799.2469026975;472095.1348084983;521683.1122257653;474769.72353041265;453799.2469026975;456077.0789174574;469624.79440365924;455929.88678620907;409015.88444330916;493663.77799248724;469205.79853751947;467044.4002642425;299437.39939995663;250454.15340279948;469919.0881636273;200973.73661175361;200973.73661175361;273.55175274489415;2038437.9975660392;996779.5964563265;125102.60053947358;641441.1555827009;0;101;109;45;109;117;97;4;69;70;746896990105.2714;298430957529.80035;588986957424.6765;45761.41736266084;6544.336887762261;-0.0;12416.630970449478;2769006.5158088882;547205.5163020607;0.0;2403765.0841286057;3.8163008536205263;0.23230492914326833
3567;2019-08-04 05:10:45.125;756;750;209;208;190;35;245;30;50;37;660;223;49;67;273;166;265;697;188;262;244;17;633;352;349;143;356;273;635;172.0;-1.0;996.0;73.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20030.921875;12511.0654296875;3203.55029296875;1248.06396484375;592.0;314668;710.0;0.0;Calculated values ==>;1564888245.125;348.76;348.16;294.06;293.96000000000004;292.16;276.66;273.5264737036516;297.66;276.16;278.16;276.86;339.16;295.46000000000004;278.06;279.86;300.46000000000004;289.76000000000005;299.66;342.86;299.36;297.56;344.16;332.36;274.86;243.1966462407574;264.2163659402789;273.5264737036516;291.96000000000004;6330000.0;3520000.0000000005;3490000.0;1430000.0;3560000.0;2730000.0;6350000.0;0.028666666666666667;0.0;0.166;0.012166666666666666;0.0;0.028666666666666667;0.0;12511.0654296875;3203.55029296875;1248.06396484375;20030.921875;501459.42456132907;500473.10120802314;255967.8347669992;255581.5117229827;249024.67697109893;430671.36484660726;467172.2884965674;454097.1267388454;471996.43091952;521661.1301431516;474784.64797212556;453969.9451753486;456242.0255909057;469762.0085067706;456234.1238340642;409015.88444330916;493287.77258985944;469332.1221311936;467044.4002642425;297761.5184850505;248362.34728340767;470018.21299050737;200804.1068795922;200804.1068795922;273.48089730569313;2038770.787771127;996988.2483970459;125123.41813711313;641494.4176198405;0;101;109;45;109;117;97;4;69;70;747106425005.238;298516771829.78674;589151084774.6504;42046.64129663604;3275.438291016135;-0.0;7632.221743693307;2769738.3715865696;547287.3614004474;0.0;2403932.1857468258;3.121812255310588;0.19125896054821984
3568;2019-08-04 05:11:48.096;756;750;209;209;190;35;245;29;50;37;659;223;49;67;273;165;265;697;188;262;244;18;633;351;350;143;356;274;634;-2.0;0.0;697.0;100.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20029.134765625;12549.85546875;3180.46508789062;1254.52404785156;586.0;314669;707.0;0.0;Calculated values ==>;1564888308.096;348.76;348.16;294.06;294.06;292.16;276.66;273.4187578820637;297.66;276.06;278.16;276.86;339.06000000000006;295.46000000000004;278.06;279.86;300.46000000000004;289.66;299.66;342.86;299.36;297.56;343.86;331.76000000000005;274.96000000000004;243.1966462407574;264.3458800820626;273.4187578820637;291.96000000000004;6330000.0;3510000.0;3500000.0;1430000.0;3560000.0;2740000.0;6340000.0;0.0;0.0;0.11616666666666667;0.016666666666666666;0.0;0.0;0.0;12549.85546875;3180.46508789062;1254.52404785156;20029.134765625;501459.42456132907;500567.1386320799;256020.69104493945;256020.69104493945;249064.1609024654;430735.4089219946;467030.3681613109;453926.760543954;471996.43091952;521476.21383888565;474655.6845175018;453799.2469026975;456077.0789174574;469762.0085067706;456261.25946858723;409015.88444330916;493388.66413284483;469194.1272601169;466902.2408945324;296504.67125881097;245852.32104278926;470117.3168609056;200421.0180376647;200804.1068795922;273.3262556640035;2039121.1519134825;997207.4305149342;125145.30570234059;641550.2520409888;0;101;109;45;109;117;97;4;69;70;747326508650.0847;298606820359.724;589323310459.5304;29448.917087813938;4494.938313720681;-0.0;0.0;2770363.669753777;547355.3208983414;0.0;2403998.9369461434;1.998479008312922;0.16240021465741913
3569;2019-08-04 05:12:45.116;756;751;209;209;191;35;245;29;44;37;658;222;44;67;273;165;265;696;187;262;244;19;632;351;350;142;356;273;634;150.0;0.0;717.0;124.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20086.369140625;12450.228515625;3207.37329101562;1252.26110839844;581.0;314670;705.0;0.0;Calculated values ==>;1564888365.116;348.76;348.26;294.06;294.06;292.26000000000005;276.66;273.4187578820637;297.66;276.06;277.56;276.86;338.96000000000004;295.36;277.56;279.86;300.46000000000004;289.66;299.66;342.76;299.36;297.56;343.66;331.26000000000005;275.06;242.98782864720522;264.2163659402789;273.4187578820637;291.86;6320000.0;3510000.0;3500000.0;1420000.0;3560000.0;2730000.0;6340000.0;0.025;0.0;0.1195;0.020666666666666667;0.0;0.025;0.0;12450.228515625;3207.37329101562;1252.26110839844;20086.369140625;501552.6260505752;500700.48863503704;256020.69104493945;256020.69104493945;249411.95645704423;430735.4089219946;467030.3681613109;453332.2771288013;472128.42060986464;521454.3504275298;474670.7342600522;453332.2771288013;456242.0255909057;469762.0085067706;456261.25946858723;409449.8029362071;493250.9738009175;469194.1272601169;466902.2408945324;295666.80309349706;243760.74795305103;470351.2200979448;200434.41721370787;200434.41721370787;273.3315162929341;2039438.8444179227;997405.4172910887;125165.15804811302;641600.8401721336;0;101;109;45;109;117;97;4;69;70;747526078650.018;298688073859.69684;589479260159.4783;30221.29425985366;5578.280592940896;-0.0;6661.695592020614;2770836.224677375;547435.0951958228;0.0;2404051.6938742725;2.511035758134476;0.1662900294791344
3570;2019-08-04 05:13:45.107;756;751;209;208;190;35;245;28;42;36;657;222;42;65;273;165;265;695;189;262;244;19;630;351;350;142;355;273;632;211.0;-1.0;746.0;113.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20042.37890625;12506.8212890625;3190.57373046875;1251.69396972656;577.0;314671;701.0;0.0;Calculated values ==>;1564888425.107;348.76;348.26;294.06;293.96000000000004;292.16;276.66;273.4187578820637;297.66;275.96000000000004;277.36;276.76000000000005;338.86;295.36;277.36;279.66;300.46000000000004;289.66;299.66;342.66;299.36;297.56;343.26;330.86;275.06;242.98782864720522;264.2163659402789;273.4187578820637;292.06;6300000.0;3510000.0;3500000.0;1420000.0;3550000.0;2730000.0;6320000.0;0.035166666666666666;0.0;0.12433333333333334;0.01883333333333333;0.0;0.035166666666666666;0.0;12506.8212890625;3190.57373046875;1251.69396972656;20042.37890625;501738.8425657804;500888.1340038891;256127.24123216062;255738.19810061125;249143.59734744433;430735.4089219946;467030.3681613109;453076.37563387153;472029.85167895287;521350.9460335023;474670.7342600522;453076.37563387153;455991.3195128801;469898.9866069099;456261.25946858723;410301.0457743333;493315.298253919;469194.1272601169;466902.2408945324;293991.1381695566;242087.5637286956;470351.2200979448;200479.51539979907;200479.51539979907;273.34921898243596;2039773.2004916896;997613.3615104238;125186.02121054791;641654.1484000349;0;101;109;45;109;117;97;4;69;70;747736047150.6321;298773261079.94604;589643035589.9573;31406.209622436345;5082.583771815077;-0.0;9369.199179898122;2771349.7101768497;547523.9224063751;0.0;2404185.2646258106;2.7056317070028926;0.16402550667293608
3571;2019-08-04 05:14:45.107;755;751;208;208;190;34;245;28;47;36;657;222;45;63;273;165;265;695;189;262;244;20;630;351;350;142;355;272;631;289.0;-1.0;608.0;160.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20044.6796875;12512.384765625;3191.10595703125;1244.11645507812;574.0;314672;698.0;0.0;Calculated values ==>;1564888485.107;348.66;348.26;293.96000000000004;293.96000000000004;292.16;276.56;273.4187578820637;297.66;275.96000000000004;277.86;276.76000000000005;338.86;295.36;277.66;279.46000000000004;300.46000000000004;289.66;299.66;342.66;299.36;297.56;342.96000000000004;330.56;275.16;242.98782864720522;264.08650396036035;273.4187578820637;292.06;6300000.0;3510000.0;3500000.0;1420000.0;3550000.0;2720000.0;6310000.0;0.04816666666666667;0.0;0.10133333333333333;0.02666666666666667;0.0;0.04816666666666667;0.0;12512.384765625;3191.10595703125;1244.11645507812;20044.6796875;501606.3193868875;500981.86150350195;255790.97223581187;255790.97223581187;249183.55229821955;430735.4089219946;467030.3681613109;453886.1333921839;472029.85167895287;521432.5649600028;474799.6715323464;453631.6187368087;455905.94749238197;469898.9866069099;456261.25946858723;410301.0457743333;493416.230298761;469194.1272601169;466902.2408945324;292734.4514702754;240832.718256323;470450.12188174675;200417.66489129368;200417.66489129368;273.32493912171475;2040107.2593133042;997821.8548942129;125206.81963075462;641707.3290640974;0;101;109;45;109;117;97;4;69;70;747946047150.6321;298858461079.94604;589806535589.9573;25684.80480809021;7200.865519745415;-0.0;12835.673744156;2771825.4686304373;547626.2844838047;0.0;2404370.305233511;2.697805276727204;0.1561804540496615
3572;2019-08-04 05:15:45.128;754;751;208;207;190;34;245;27;51;36;656;222;49;63;273;164;265;695;189;262;245;20;630;350;350;141;354;271;632;180.0;-1.0;630.0;90.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20039.6875;12501.1201171875;3175.36108398438;1243.74682617188;570.0;314673;695.0;0.0;Calculated values ==>;1564888545.128;348.56000000000006;348.26;293.96000000000004;293.86;292.16;276.56;273.3108153835814;297.66;275.86;278.26000000000005;276.76000000000005;338.76;295.36;278.06;279.46000000000004;300.46000000000004;289.56;299.66;342.66;299.36;297.66;342.66;330.16;275.16;242.77792619122317;263.95629194202945;273.3108153835814;292.06;6300000.0;3500000.0;3500000.0;1410000.0;3540000.0;2710000.0;6320000.0;0.030000000000000002;0.0;0.105;0.015000000000000001;0.0;0.030000000000000002;0.0;12501.1201171875;3175.36108398438;1243.74682617188;20039.6875;501473.72636517;500888.1340038891;255738.19810061125;255351.9134793411;249143.59734744433;430799.1582183253;467030.3681613109;454562.9019473556;472161.77640367835;521410.8574088832;474928.4079867073;454309.9641204512;456071.28476509376;470035.7298321475;456288.5185754411;410301.0457743333;493315.298253919;469194.1272601169;467030.3681613109;291477.81744585035;239159.6471344744;470584.5501933917;200235.08883697365;200235.08883697365;273.248868014023;2040441.4126187614;998030.3737239742;125227.55908100131;641760.4015248871;0;101;109;45;109;117;97;4;69;70;748156120650.3116;298943390794.8165;589969492604.7087;26704.420376590104;4055.241920346271;-0.0;8003.858379730118;2772262.198308217;547720.1182093091;0.0;2404544.028782914;2.2909573449023917;0.13709010553290016
3573;2019-08-04 05:16:45.138;753;751;208;208;189;34;245;27;54;35;654;222;52;64;273;164;265;694;189;262;245;20;629;349;350;141;354;269;631;-2.0;-1.0;558.0;138.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20067.060546875;12470.1689453125;3210.68872070312;1240.05627441406;567.0;314674;692.0;0.0;Calculated values ==>;1564888605.138;348.46000000000004;348.26;293.96000000000004;293.96000000000004;292.06;276.56;273.20264511476705;297.66;275.86;278.56;276.66;338.56000000000006;295.36;278.36;279.56;300.46000000000004;289.56;299.66;342.56000000000006;299.36;297.66;342.36;329.86;275.16;242.77792619122317;263.6948088759802;273.20264511476705;292.06;6290000.0;3490000.0;3500000.0;1410000.0;3540000.0;2690000.0;6310000.0;0.0;0.0;0.093;0.023;0.0;0.0;0.0;12470.1689453125;3210.68872070312;1240.05627441406;20067.060546875;501434.4288729105;500981.86150350195;255790.97223581187;255790.97223581187;248835.85505461766;430862.6128555636;467030.3681613109;455276.47423739;472063.34231996303;521367.6759452756;475185.2819566202;455025.47894782707;456525.10104843223;470035.7298321475;456453.517005182;410718.7449261899;493278.7820008466;469194.1272601169;467030.3681613109;290221.2356813373;237904.88540968279;470584.5501933917;199835.32140620935;200235.08883697365;273.0872828088898;2040775.6912229157;998238.502481808;125248.2608898961;641813.627476098;0;101;109;45;109;117;97;4;69;70;748366155650.2783;299028004894.8031;590131519604.683;23756.0272132998;6227.232262105194;-0.0;0.0;2772682.772122021;547805.8197753633;0.0;2404610.7387192044;1.7719645393246184;0.15714120622753205
3574;2019-08-04 05:17:45.109;754;751;208;208;190;34;245;27;56;35;652;222;54;66;273;165;265;692;190;262;245;20;628;349;350;141;353;268;629;-2.0;-1.0;426.0;109.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19940.111328125;12452.94140625;3173.29443359375;1223.81823730469;566.0;314675;690.0;0.0;Calculated values ==>;1564888665.109;348.56000000000006;348.26;293.96000000000004;293.96000000000004;292.16;276.56;273.20264511476705;297.66;275.86;278.76000000000005;276.66;338.36;295.36;278.56;279.76000000000005;300.46000000000004;289.66;299.66;342.36;299.36;297.66;342.16;329.76000000000005;275.16;242.77792619122317;263.56353331371673;273.20264511476705;292.16;6280000.0;3490000.0;3500000.0;1410000.0;3529999.9999999995;2680000.0;6290000.0;0.0;0.0;0.071;0.018166666666666668;0.0;0.0;0.0;12452.94140625;3173.29443359375;1223.81823730469;19940.111328125;501660.1609115791;501169.12654479494;255897.35740265725;255897.35740265725;249263.9424153653;430862.6128555636;467030.3681613109;455693.2667597771;472063.34231996303;521243.0955837806;475313.4212139591;455443.32401979016;456936.7813661786;470172.2393017612;456590.98366521427;411131.39555860264;493206.0831502884;469194.1272601169;467030.3681613109;289383.54333396035;237486.63934987856;470584.5501933917;199827.24356974612;200235.08883697365;273.0841016393445;2041108.9231816323;998446.094683169;125268.78325353975;641866.8016224127;0;101;109;45;109;117;97;4;69;70;748576054150.1248;299112564004.7413;590292541739.5652;18166.487646492198;4918.757736996228;-0.0;0.0;2773031.95755769;547898.6581317171;0.0;2404610.7387192044;1.3700398395038964;0.12269892192254817
3575;2019-08-04 05:18:45.119;756;751;208;208;189;33;245;26;57;34;650;222;55;67;273;165;265;690;189;262;245;21;626;348;351;141;352;266;628;144.0;-1.0;393.0;77.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19906.6875;12409.279296875;3120.67114257812;1212.38366699219;574.0;314676;688.0;0.0;Calculated values ==>;1564888725.119;348.76;348.26;293.96000000000004;293.96000000000004;292.06;276.46000000000004;273.0942459734351;297.66;275.76000000000005;278.86;276.56;338.16;295.36;278.66;279.86;300.46000000000004;289.66;299.66;342.16;299.36;297.66;341.96000000000004;330.56;275.26000000000005;242.77792619122317;263.299902668528;273.0942459734351;292.06;6260000.0;3479999.9999999995;3510000.0;1410000.0;3520000.0000000005;2660000.0;6280000.0;0.024;0.0;0.0655;0.012833333333333334;0.0;0.024;0.0;12409.279296875;3120.67114257812;1212.38366699219;19906.6875;502110.53195276676;501262.6642509367;255950.9749395017;255950.9749395017;248955.0033680089;430925.7729439634;466888.18498842104;456148.64740695804;471964.88962738856;521200.5005898456;475569.1085813976;455900.14131549967;457385.16926669824;470308.5161263299;456755.2348300254;411942.1956399974;493032.51834379253;469055.89064606384;466888.18498842104;288545.87390705565;240832.718256323;470683.2724168255;199703.2211569895;199703.2211569895;273.03095189532183;2041441.0351812567;998653.3143865243;125289.08831968608;641919.260077158;0;101;109;45;109;117;97;4;69;70;748786389200.0913;299197178104.72784;590452768439.5397;16797.175419372943;3477.5773245012297;-0.0;6412.439131954358;2773323.3699771687;547968.6392521283;0.0;2404664.1846181275;1.5939947026594543;0.09421295813539503
3576;2019-08-04 05:19:45.120;757;752;208;208;190;32;245;25;57;34;646;222;56;69;273;165;265;686;188;262;245;21;623;347;351;141;351;265;625;-2.0;0.0;468.0;117.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19872.59375;12437.2392578125;3186.39135742188;1211.4404296875;587.0;314677;686.0;0.0;Calculated values ==>;1564888785.12;348.86;348.36;293.96000000000004;293.96000000000004;292.16;276.36;272.9856168485579;297.66;275.66;278.86;276.56;337.76;295.36;278.76000000000005;280.06;300.46000000000004;289.66;299.66;341.76;299.36;297.66;341.76;331.86;275.26000000000005;242.77792619122317;263.1675429290057;272.9856168485579;291.96000000000004;6230000.0;3470000.0000000005;3510000.0;1410000.0;3510000.0;2650000.0;6250000.0;0.0;0.0;0.078;0.0195;0.0;0.0;0.0;12437.2392578125;3186.39135742188;1211.4404296875;19872.59375;502520.2962817075;501675.1167319269;256113.56773120843;256113.56773120843;249426.68159311777;430988.63858405815;466888.18498842104;456313.30301945616;471964.88962738856;520870.48383335106;475696.65839636396;456189.40354586835;457792.42658361327;470444.56140782824;456919.08250495105;413124.34990264877;492787.4810399527;469055.89064606384;466888.18498842104;287708.2272785495;246270.64818160105;470683.2724168255;199342.73034932412;199703.2211569895;272.88451250070625;2041772.534716173;998860.3721584686;125309.28719044292;641971.819807242;0;101;109;45;109;117;97;4;69;70;748996992709.8369;299281779514.6257;590612071094.3473;20043.7046682703;5291.140570316277;-0.0;0.0;2773630.3824276505;548041.7131190411;0.0;2404717.622501446;1.5048849613395936;0.13305828765155753
3577;2019-08-04 05:20:45.110;759;754;208;208;190;32;245;24;57;33;643;222;56;69;272;165;265;681;188;262;245;21;623;345;350;140;350;263;624;317.0;-1.0;355.0;94.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19861.119140625;12386.0576171875;3146.97021484375;1201.44592285156;600.0;314678;684.0;0.0;Calculated values ==>;1564888845.11;349.06000000000006;348.56000000000006;293.96000000000004;293.96000000000004;292.16;276.36;272.7676641592781;297.66;275.56;278.86;276.46000000000004;337.46000000000004;295.36;278.76000000000005;280.06;300.36;289.66;299.66;341.26;299.36;297.66;341.56000000000006;333.16;275.26000000000005;242.56692532238324;262.9017227912062;272.7676641592781;291.96000000000004;6230000.0;3450000.0;3500000.0;1400000.0;3500000.0;2630000.0;6240000.0;0.05283333333333333;0.0;0.059166666666666666;0.015666666666666666;0.0;0.05283333333333333;0.0;12386.0576171875;3146.97021484375;1201.44592285156;19861.119140625;502783.386164303;502032.2823807373;256168.35698980262;256168.35698980262;249467.78265586335;431113.4868728058;467030.3681613109;456641.3738539494;471998.58498376724;520725.8726816902;475951.1745058494;456518.07263439486;458113.51224297343;470454.78341147595;457245.5785871068;413124.34990264877;492201.90782416007;469194.1272601169;467030.3681613109;286870.6033266602;251709.28920128586;470817.3119576869;198923.3816769292;198923.3816769292;272.7103554883267;2042103.5938046018;999067.1984889919;125329.39122548622;642024.5890240171;0;101;109;45;109;117;97;4;69;70;749207257659.8704;299366065464.6391;590770444694.3724;15248.314537140364;4259.671574398537;-0.0;14164.985785924833;2773924.433571049;548121.2899552428;0.0;2404835.6443760893;2.012191861583851;0.0837648928388134
3578;2019-08-04 05:21:45.141;762;756;208;208;190;30;246;23;57;33;639;221;56;70;272;166;265;672;188;262;245;21;621;344;349;140;349;261;623;-2.0;-2.0;425.0;71.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19827.552734375;12360.6884765625;3135.50146484375;1188.97265625;609.0;314679;682.0;0.0;Calculated values ==>;1564888905.141;349.36;348.76;293.96000000000004;293.96000000000004;292.16;276.16;272.6583383277491;297.76000000000005;275.46000000000004;278.86;276.46000000000004;337.06;295.26000000000005;278.76000000000005;280.16;300.36;289.76000000000005;299.66;340.36;299.36;297.66;341.36;334.06;275.26000000000005;242.56692532238324;262.63441904999945;272.6583383277491;291.96000000000004;6210000.0;3440000.0;3490000.0;1400000.0;3490000.0;2610000.0;6230000.0;0.0;0.0;0.07083333333333333;0.011833333333333333;0.0;0.0;0.0;12360.6884765625;3135.50146484375;1188.97265625;19827.552734375;503361.26388776326;502388.6507858846;256223.44805325498;256223.44805325498;249509.05310061242;431175.4696738307;467300.08100781514;456967.8106930169;471998.58498376724;520479.0646058048;476093.00511833536;456845.09893422684;458554.57631565107;470590.58391387016;457543.89092831855;413891.3082783322;491062.77984702383;469332.1221311936;467172.2884965674;286033.001929769;255474.93562877487;470817.3119576869;198633.423088305;198923.3816769292;272.5913968019695;2042434.5036194322;999273.5279220686;125349.32167243765;642076.9700043318;0;101;109;45;109;117;97;4;69;70;749417066005.3503;299450108864.83136;590927725914.7322;18298.685788667095;3220.8426849543525;-0.0;0.0;2774204.1363462107;548183.6597819831;0.0;2404953.746912709;1.2897404114386202;0.10688958365568632
3579;2019-08-04 05:22:45.121;765;757;209;209;191;30;246;21;58;32;635;221;57;71;272;165;265;656;188;262;245;21;619;343;347;140;347;262;621;305.0;-2.0;855.0;71.0;9.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19900.05078125;12309.6435546875;3152.75952148438;1189.8154296875;617.0;314680;680.0;0.0;Calculated values ==>;1564888965.121;349.66;348.86;294.06;294.06;292.26000000000005;276.16;272.5487779782249;297.76000000000005;275.26000000000005;278.96000000000004;276.36;336.66;295.26000000000005;278.86;280.26000000000005;300.36;289.66;299.66;338.76;299.36;297.66;341.16;334.86;275.26000000000005;242.56692532238324;262.7682575881327;272.5487779782249;291.96000000000004;6190000.0;3429999.9999999995;3470000.0000000005;1400000.0;3470000.0000000005;2620000.0;6210000.0;0.05083333333333333;0.0;0.14250000000000002;0.011833333333333333;0.0015;0.05233333333333333;0.0;12309.6435546875;3152.75952148438;1189.8154296875;19900.05078125;503936.96500775084;502705.1726301862;256734.37073430905;256734.37073430905;249947.483266769;431237.1583312671;467582.6662795434;456927.7039580028;471900.24888135743;519985.42886755895;475966.06280144566;456804.7950512398;458516.9691769036;470861.4978961348;457570.4939981903;414642.4646834896;489048.7052665393;469607.3913460498;467455.34607526765;285195.4229665811;258822.4845140824;470817.3119576869;198473.91442917555;200143.80011945008;272.5240267552401;2042765.4566277135;999479.0454936943;125369.13829874875;642129.3547118428;0;101;109;45;109;117;97;4;69;70;749625796405.4167;299534080864.85803;591084573614.7821;36829.66500785788;3222.730204087384;-0.0;13989.30423835445;2774663.3861353532;548237.3383239286;0.0;2405070.285588887;3.245315297255088;0.16356083869050753
3580;2019-08-04 05:23:45.122;767;759;209;209;191;29;246;20;57;31;632;221;57;72;272;166;265;647;187;262;246;21;618;342;346;140;346;263;620;158.0;-1.0;1049.0;71.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19975.529296875;12281.0361328125;3140.16821289062;1204.02990722656;625.0;314681;678.0;0.0;Calculated values ==>;1564889025.122;349.86;349.06000000000006;294.06;294.06;292.26000000000005;276.06;272.43898195401505;297.76000000000005;275.16;278.86;276.26000000000005;336.36;295.26000000000005;278.86;280.36;300.36;289.76000000000005;299.66;337.86;299.36;297.76000000000005;340.96000000000004;335.66;275.26000000000005;242.56692532238324;262.9017227912062;272.43898195401505;291.86;6180000.0;3420000.0000000005;3460000.0;1400000.0;3460000.0;2630000.0;6200000.0;0.026333333333333334;0.0;0.17483333333333334;0.011833333333333333;0.0;0.026333333333333334;0.0;12281.0361328125;3140.16821289062;1204.02990722656;19975.529296875;504289.21636708063;503059.9263888177;256791.4382860492;256791.4382860492;249989.88733453213;431298.55289687274;467723.57197499735;456641.3738539494;471801.8942764967;519593.9848647244;475838.9274415373;456641.3738539494;458479.4507351373;470996.61352195987;457867.37683749734;415012.3886396596;487895.5255652953;469744.6680173374;467723.57197499735;284357.86631585273;262170.3306944222;470817.3119576869;198215.21457782979;198215.21457782979;272.4172786755236;2043097.758666238;999683.9712395481;125389.08734234412;642181.7966502503;0;101;109;45;109;117;97;4;69;70;749833699870.1656;299618082264.7566;591242076239.5918;45181.506846774915;3225.791485661642;-0.0;7097.053411458746;2775346.8239570903;548291.0769002397;0.0;2405246.0081644175;3.338560582032965;0.20719944041351568
3581;2019-08-04 05:24:45.112;768;760;209;210;191;28;246;19;56;30;631;221;55;72;272;166;265;646;188;262;246;21;616;341;346;140;346;262;618;323.0;-1.0;860.0;131.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19986.23828125;12274.0400390625;3144.728515625;1203.55029296875;634.0;314682;676.0;0.0;Calculated values ==>;1564889085.112;349.96000000000004;349.16;294.06;294.16;292.26000000000005;275.96000000000004;272.3289490889957;297.76000000000005;275.06;278.76000000000005;276.16;336.26000000000005;295.26000000000005;278.66;280.36;300.36;289.76000000000005;299.66;337.76;299.36;297.76000000000005;340.76;336.56;275.26000000000005;242.56692532238324;262.7682575881327;272.3289490889957;291.96000000000004;6160000.0;3410000.0;3460000.0;1400000.0;3460000.0;2620000.0;6180000.0;0.05383333333333333;0.0;0.14333333333333334;0.021833333333333333;0.0;0.05383333333333333;0.0;12274.0400390625;3144.728515625;1203.55029296875;19986.23828125;504601.40001484536;503374.86326199566;256906.5662252186;257312.8903242062;250075.23866849995;431359.6534126046;467723.57197499735;456681.78964787815;471703.5210853088;519573.94638639473;475966.06280144566;456558.6872258107;458638.57983612496;470996.61352195987;458028.5412351052;415741.42981704196;487969.4100047627;469744.6680173374;467723.57197499735;283520.3318566784;265937.0223246507;470817.3119576869;197914.77972935358;197914.77972935358;272.2938446230326;2043430.7178936538;999888.5627700738;125409.14716682088;642234.1620606397;0;101;109;45;109;117;97;4;69;70;750041265270.1986;299702068264.76996;591399549989.6168;37089.938088321855;5958.371953651944;-0.0;14524.706649223823;2776032.3050657627;548367.598839797;0.0;2405426.1594680627;3.4635971803245384;0.19090159423595238
3582;2019-08-04 05:25:45.112;768;762;209;210;191;28;246;18;54;29;631;221;54;72;272;166;265;649;187;262;246;21;618;340;345;140;345;264;619;-2.0;-1.0;1209.0;84.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20179.17578125;12239.0810546875;3169.08544921875;1215.29577636719;639.0;314683;673.0;0.0;Calculated values ==>;1564889145.112;349.96000000000004;349.36;294.06;294.16;292.26000000000005;275.96000000000004;272.21867820750657;297.76000000000005;274.96000000000004;278.56;276.06;336.26000000000005;295.26000000000005;278.56;280.36;300.36;289.76000000000005;299.66;338.06000000000006;299.36;297.76000000000005;340.46000000000004;337.06;275.26000000000005;242.56692532238324;263.0348170998261;272.21867820750657;291.86;6180000.0;3400000.0;3450000.0;1400000.0;3450000.0;2640000.0;6190000.0;0.0;0.0;0.20149999999999998;0.014;0.0;0.0;0.0;12239.0810546875;3169.08544921875;1215.29577636719;20179.17578125;504419.58338770503;503544.76631437166;256848.83536175286;257254.0467414635;250032.4719243596;431420.45991060114;467864.22146457253;456106.4472582583;471605.12922355125;519408.059011563;475711.59820732544;456106.4472582583;458319.9441651915;471131.50298788794;458189.32340127754;415012.3886396596;488282.6901614709;469881.7076008708;467864.22146457253;282264.0715131367;268029.79939014546;470817.3119576869;197684.84313888423;197914.77972935358;272.19831869644105;2043765.4296775078;1000092.8387791883;125429.30421739868;642286.7771770135;0;101;109;45;109;117;97;4;69;70;750248565270.1986;299786068264.76996;591557349989.6168;52071.95323005387;3823.8545634632374;-0.0;0.0;2776775.3208267493;548449.1173941062;0.0;2405547.1986901397;3.362464861477562;0.2518492396085217
3583;2019-08-04 05:26:45.103;768;763;209;209;191;27;247;18;53;28;631;221;52;73;272;166;265;658;187;262;246;21;618;340;345;140;345;267;619;194.0;0.0;1386.0;61.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20280.5625;12261.8125;3141.8935546875;1229.66674804688;645.0;314684;673.0;0.0;Calculated values ==>;1564889205.103;349.96000000000004;349.46000000000004;294.06;294.06;292.26000000000005;275.86;272.21867820750657;297.86;274.96000000000004;278.46000000000004;275.96000000000004;336.26000000000005;295.26000000000005;278.36;280.46000000000004;300.36;289.76000000000005;299.66;338.96000000000004;299.36;297.76000000000005;340.46000000000004;337.66;275.26000000000005;242.56692532238324;263.43189868330234;272.21867820750657;291.86;6180000.0;3400000.0;3450000.0;1400000.0;3450000.0;2670000.0;6190000.0;0.03233333333333333;0.0;0.23099999999999998;0.010166666666666666;0.0;0.03233333333333333;0.0;12261.8125;3141.8935546875;1229.66674804688;20280.5625;504419.58338770503;503675.56360320834;256848.83536175286;256848.83536175286;250032.4719243596;431420.45991060114;467990.9828547909;455484.92409539985;471506.718606615;519158.8256640467;475328.438857415;455359.9999389805;457962.05894119164;471131.50298788794;458189.32340127754;415012.3886396596;489538.3869317199;469881.7076008708;467864.22146457253;282264.0715131367;270541.29595472733;470817.3119576869;197710.39690473207;197710.39690473207;272.2084846708017;2044102.5435881584;1000296.9822658129;125449.6758488776;642339.3607799337;0;101;109;45;109;117;97;4;69;70;750455534219.9814;299870055664.6818;591716626094.4497;59545.915781044256;2776.5869697050402;-0.0;8734.973660768175;2777705.330211863;548504.1128229396;0.0;2405619.9792185193;4.2719824328013765;0.25947427902742426
3584;2019-08-04 05:27:45.094;767;764;209;209;191;28;247;18;53;28;633;221;53;72;272;166;265;666;187;262;246;21;619;341;345;140;345;268;620;191.0;-1.0;1181.0;141.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20340.388671875;12277.6630859375;3172.49291992188;1232.37072753906;650.0;314685;671.0;0.0;Calculated values ==>;1564889265.094;349.86;349.56000000000006;294.06;294.06;292.26000000000005;275.96000000000004;272.3289490889957;297.86;274.96000000000004;278.46000000000004;275.96000000000004;336.46000000000004;295.26000000000005;278.46000000000004;280.36;300.36;289.76000000000005;299.66;339.76;299.36;297.76000000000005;340.26;338.16;275.26000000000005;242.56692532238324;263.56353331371673;272.3289490889957;291.86;6190000.0;3410000.0;3450000.0;1400000.0;3450000.0;2680000.0;6200000.0;0.03183333333333333;0.0;0.19683333333333333;0.0235;0.0;0.03183333333333333;0.0;12277.6630859375;3172.49291992188;1232.37072753906;20340.388671875;504198.1103845391;503714.7986984964;256791.4382860492;256791.4382860492;249989.88733453213;431359.6534126046;467990.9828547909;455318.1939291041;471506.718606615;519282.2519973802;475200.32569459046;455318.1939291041;457678.09077143855;471131.50298788794;458028.5412351052;414642.4646834896;490543.8506324132;469881.7076008708;467864.22146457253;281426.5920051367;272634.34865687083;470817.3119576869;197938.88345357048;197938.88345357048;272.3034235641935;2044441.0007393917;1000501.4472219493;125470.18975035397;642391.9727743929;0;101;109;45;109;117;97;4;69;70;750662503170.5868;299954043064.9275;591877102019.9191;50660.8276119342;6412.643069846736;-0.0;8592.623260016899;2778623.581984394;548580.6782536223;0.0;2405764.354200452;3.9362199138775678;0.2577656434008146
3585;2019-08-04 05:28:45.134;765;763;208;209;190;29;246;19;53;27;635;220;53;72;272;166;265;675;187;262;246;21;619;342;346;141;346;268;621;157.0;-1.0;1055.0;153.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20411.33203125;12302.5126953125;3150.57543945312;1237.02770996094;653.0;314686;669.0;0.0;Calculated values ==>;1564889325.134;349.66;349.46000000000004;293.96000000000004;294.06;292.16;276.06;272.43898195401505;297.76000000000005;275.06;278.46000000000004;275.86;336.66;295.16;278.46000000000004;280.36;300.36;289.76000000000005;299.66;340.66;299.36;297.76000000000005;340.06000000000006;338.46000000000004;275.26000000000005;242.77792619122317;263.56353331371673;272.43898195401505;291.86;6190000.0;3420000.0000000005;3460000.0;1410000.0;3460000.0;2680000.0;6210000.0;0.026166666666666668;0.0;0.17583333333333334;0.025500000000000002;0.0;0.026166666666666668;0.0;12302.5126953125;3150.57543945312;1237.02770996094;20411.33203125;503936.96500775084;503492.2852813258;256334.550441426;256734.37073430905;249592.10804907125;431298.55289687274;467723.57197499735;455318.1939291041;471275.1926151781;519488.8234187203;475087.1826065089;455318.1939291041;457678.09077143855;470996.61352195987;457867.37683749734;414642.4646834896;491683.39865314873;469744.6680173374;467723.57197499735;280589.13426710566;273890.2417152289;470683.2724168255;198203.56649638544;198203.56649638544;272.4126560731552;2044780.82481015;1000706.4185765283;125490.78178953359;642444.7001388451;0;101;109;45;109;117;97;4;69;70;750869941370.455;300038399264.8739;592038009219.8169;45209.32199025303;6948.232500971223;-0.0;7052.440143357012;2779423.0325091803;548692.0931103948;0.0;2405894.8166457494;3.547608368056317;0.2427256005203299
3586;2019-08-04 05:29:45.125;764;763;207;208;190;29;246;19;52;27;635;220;52;71;272;165;265;680;187;262;246;22;618;342;347;141;347;267;620;346.0;-1.0;1046.0;135.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20414.814453125;12278.7529296875;3194.34228515625;1223.1591796875;656.0;314687;667.0;0.0;Calculated values ==>;1564889385.125;349.56000000000006;349.46000000000004;293.86;293.96000000000004;292.16;276.06;272.43898195401505;297.76000000000005;275.06;278.36;275.86;336.66;295.16;278.36;280.26000000000005;300.36;289.66;299.66;341.16;299.36;297.76000000000005;339.86;338.76;275.36;242.77792619122317;263.43189868330234;272.43898195401505;291.86;6180000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;2670000.0;6200000.0;0.057666666666666665;0.0;0.17433333333333334;0.022500000000000003;0.0;0.057666666666666665;0.0;12278.7529296875;3194.34228515625;1223.1591796875;20414.814453125;503897.7348565217;503583.9542401762;255992.8416541347;256390.56937958262;249633.89556222613;431298.55289687274;467582.6662795434;455359.9999389805;471275.1926151781;519571.723961519;475215.4675073178;455359.9999389805;457716.1131832329;470861.4978961348;457732.3657178652;415012.3886396596;492473.3038761622;469607.3913460498;467582.6662795434;279751.69817897916;275146.1813398168;470781.97481897497;198226.30887878477;198226.30887878477;272.4216812073309;2045120.99166448;1000911.2317299397;125511.2802716922;642497.5665220142;0;101;109;45;109;117;97;4;69;70;751077810185.2368;300122986574.78516;592198485144.6486;44826.97347482746;6132.50248365428;-0.0;15532.883276777082;2780173.2224252326;548801.0828842336;0.0;2406082.9994423985;3.9824716169297205;0.22077065729785703
3587;2019-08-04 05:30:45.125;763;762;207;207;189;30;246;20;52;27;634;219;51;70;273;164;265;683;186;262;246;22;619;342;347;141;347;266;621;-1.0;-2.0;810.0;133.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20356.421875;12300.580078125;3138.884765625;1212.81127929688;656.0;314688;666.0;0.0;Calculated values ==>;1564889445.125;349.46000000000004;349.36;293.86;293.86;292.06;276.16;272.43898195401505;297.76000000000005;275.16;278.36;275.86;336.56;295.06;278.26000000000005;280.16;300.46000000000004;289.56;299.66;341.46000000000004;299.36;297.76000000000005;339.76;338.76;275.36;242.77792619122317;263.299902668528;272.43898195401505;291.76000000000005;6190000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;2660000.0;6210000.0;0.0;0.0;0.13499999999999998;0.022166666666666668;0.0;0.0;0.0;12300.580078125;3138.884765625;1212.81127929688;20356.421875;503675.56360320834;503361.26388776326;255937.83600761188;255937.83600761188;249238.65485033207;431298.55289687274;467582.6662795434;455526.61032282165;471275.1926151781;519551.43245567125;475230.70719548844;455401.8918781268;457754.22524122684;470986.44884657604;457597.2172902416;414642.4646834896;492782.7295339866;469607.3913460498;467582.6662795434;279332.9882161641;275146.1813398168;470781.97481897497;198200.35053414694;198226.30887878477;272.41137974482865;2045460.7519672143;1001116.0595050048;125531.58002551708;642550.3434141041;0;101;109;45;109;117;97;4;69;70;751286010185.2368;300207586574.78516;592358385144.6486;34739.04507147108;6042.226004980354;-0.0;0.0;2780836.272579785;548902.5389549722;0.0;2406212.4401363716;2.4489908031256964;0.20080216247966484
3588;2019-08-04 05:31:45.136;763;762;207;207;189;30;246;20;51;27;632;219;51;69;273;164;265;687;187;262;246;22;618;342;347;142;347;266;620;89.0;0.0;713.0;133.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20300.541015625;12274.4873046875;3096.939453125;1219.78503417969;656.0;314689;665.0;0.0;Calculated values ==>;1564889505.136;349.46000000000004;349.36;293.86;293.86;292.06;276.16;272.43898195401505;297.76000000000005;275.16;278.26000000000005;275.86;336.36;295.06;278.26000000000005;280.06;300.46000000000004;289.56;299.66;341.86;299.36;297.76000000000005;339.66;338.76;275.36;242.98782864720522;263.299902668528;272.43898195401505;291.86;6180000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;2660000.0;6200000.0;0.014833333333333334;0.0;0.11883333333333333;0.022166666666666668;0.0;0.014833333333333334;0.0;12274.4873046875;3096.939453125;1219.78503417969;20300.541015625;503767.11344431725;503453.04501442955;255992.8416541347;255992.8416541347;249279.8411812646;431298.55289687274;467582.6662795434;455401.8918781268;471141.87126780767;519345.1254915946;475230.70719548844;455401.8918781268;457631.30196289765;470986.44884657604;457597.2172902416;415012.3886396596;493431.4263342744;469607.3913460498;467582.6662795434;278914.2836208781;275146.1813398168;470647.8646651888;198199.64313762882;198199.64313762882;272.411098995009;2045799.622105644;1001320.8892781568;125551.8553779016;642602.3181428097;0;101;109;45;109;117;97;4;69;70;751494248354.9523;300292502139.6691;592518014404.4304;30564.200558662506;6039.268910527581;-0.0;3995.8481766050672;2781380.566061473;549003.2365369699;0.0;2406245.7449758993;2.447037513281011;0.17931887765775936
3589;2019-08-04 05:32:45.126;763;762;206;207;189;30;246;20;51;27;629;219;50;70;273;164;265;688;188;262;246;22;618;342;347;142;347;265;620;-1.0;0.0;843.0;130.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20259.126953125;12288.3232421875;3123.75830078125;1212.17712402344;655.0;314690;664.0;0.0;Calculated values ==>;1564889565.126;349.46000000000004;349.36;293.76000000000005;293.86;292.06;276.16;272.43898195401505;297.76000000000005;275.16;278.26000000000005;275.86;336.06;295.06;278.16;280.16;300.46000000000004;289.56;299.66;341.96000000000004;299.36;297.76000000000005;339.56000000000006;338.66;275.36;242.98782864720522;263.1675429290057;272.43898195401505;291.96000000000004;6180000.0;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;2650000.0;6200000.0;0.0;0.0;0.14049999999999999;0.021666666666666667;0.0;0.0;0.0;12288.3232421875;3123.75830078125;1212.17712402344;20259.126953125;503767.11344431725;503453.04501442955;255598.15828346633;255992.8416541347;249279.8411812646;431298.55289687274;467582.6662795434;455568.38231598947;471141.87126780767;519118.8111160151;475358.76753786707;455443.8693591263;457915.0635832555;470986.44884657604;457597.2172902416;415012.3886396596;493567.9522078971;469607.3913460498;467582.6662795434;278495.58437821403;274727.5295995403;470647.8646651888;198203.91065788423;198199.64313762882;272.41279266007865;2046137.5630058986;1001525.5452510653;125572.11835149795;642654.1486509092;0;101;109;45;109;117;97;4;69;70;751702413654.9854;300377687939.6827;592677287854.4557;36159.70826796378;5902.952336824934;-0.0;0.0;2781936.505963021;549102.738460962;0.0;2406279.0381609206;2.530197673614463;0.20748360673877128
3590;2019-08-04 05:33:48.086;763;762;206;207;188;29;246;19;52;27;627;220;51;69;273;163;265;690;189;262;246;22;618;342;346;142;346;265;619;-2.0;0.0;876.0;78.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;20079.193359375;12093.21875;3155.42529296875;1207.42565917969;653.0;314691;662.0;0.0;Calculated values ==>;1564889628.086;349.46000000000004;349.36;293.76000000000005;293.86;291.96000000000004;276.06;272.43898195401505;297.76000000000005;275.06;278.36;275.86;335.86;295.16;278.26000000000005;280.06;300.46000000000004;289.46000000000004;299.66;342.16;299.36;297.76000000000005;339.36;338.46000000000004;275.36;242.98782864720522;263.1675429290057;272.43898195401505;292.06;6180000.0;3420000.0000000005;3460000.0;1420000.0;3460000.0;2650000.0;6190000.0;0.0;0.0;0.146;0.013000000000000001;0.0;0.0;0.0;12093.21875;3155.42529296875;1207.42565917969;20079.193359375;503767.11344431725;503544.76631437166;255652.47821126913;256048.15255061042;248968.44605533118;431298.55289687274;467723.57197499735;455692.7916117655;471141.87126780767;518912.54774178466;475471.4440401297;455568.38231598947;457792.42658361327;471121.3526475651;457461.9307405585;415012.3886396596;493941.4124091925;469744.6680173374;467723.57197499735;277658.20189090865;273890.2417152289;470647.8646651888;198229.52311859775;198199.64313762882;272.4229566537546;2046490.2992070671;1001738.748290615;125593.27643362612;642709.0566230345;0;101;109;45;109;117;97;4;69;70;751920570055.1176;300467091139.7368;592844131854.5568;37589.63720000249;3541.4384401056845;-0.0;0.0;2782581.4030176704;549185.3244114725;0.0;2406279.0381609206;2.4994470966988103;0.1931915714586212
3591;2019-08-04 05:34:45.127;762;761;206;207;188;29;246;19;53;27;625;220;52;70;273;164;265;691;188;262;246;22;615;342;346;142;346;266;617;347.0;0.0;871.0;163.0;0.0;0;100;93;1;0;0;1;0;0;0;1;0;0;0;0;19742.67578125;11729.859375;3084.77270507812;1209.75646972656;649.0;314692;662.0;0.0;Calculated values ==>;1564889685.127;349.36;349.26;293.76000000000005;293.86;291.96000000000004;276.06;272.43898195401505;297.76000000000005;275.06;278.46000000000004;275.86;335.66;295.16;278.36;280.16;300.46000000000004;289.56;299.66;342.26;299.36;297.76000000000005;339.36;338.06000000000006;275.36;242.98782864720522;263.299902668528;272.43898195401505;291.96000000000004;6150000.0;3420000.0000000005;3460000.0;1420000.0;3460000.0;2660000.0;6170000.0;0.057833333333333334;0.0;0.1451666666666667;0.027166666666666665;0.0;0.057833333333333334;0.0;11729.859375;3084.77270507812;1209.75646972656;19742.67578125;503911.0547359165;503597.3915238474;255762.01468432017;256159.705252538;249050.48056010873;431298.55289687274;467723.57197499735;455651.22432670655;471141.87126780767;518622.7377076334;475343.5543648621;455526.61032282165;457754.22524122684;471121.3526475651;457597.2172902416;416100.7349431399;494278.3621142963;469744.6680173374;467723.57197499735;277658.20189090865;272215.72791638016;470647.8646651888;198211.60579233587;198211.60579233587;272.41584654450173;2046805.7824352253;1001927.4833187223;125612.42622336555;642758.4937250906;0;101;109;45;109;117;97;4;69;70;752117931915.5597;300548089359.9183;592995575709.896;37371.651290572816;7401.185032712505;-0.0;15586.775377563923;2783175.2734157774;549272.0158263213;0.0;2406402.522224296;3.766734157328266;0.21227310038719166
3592;2019-08-04 05:35:45.127;760;760;207;207;189;29;246;19;54;27;624;220;53;71;273;164;265;686;189;262;246;22;614;341;346;142;346;266;616;-2.0;-2.0;574.0;176.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;19437.30078125;11367.33203125;3127.24243164062;1219.21447753906;643.0;314693;661.0;0.0;Calculated values ==>;1564889745.127;349.16;349.16;293.86;293.86;292.06;276.06;272.3289490889957;297.76000000000005;275.06;278.56;275.86;335.56;295.16;278.46000000000004;280.26000000000005;300.46000000000004;289.56;299.66;341.76;299.36;297.76000000000005;339.26;337.46000000000004;275.36;242.98782864720522;263.299902668528;272.3289490889957;292.06;6140000.0;3410000.0;3460000.0;1420000.0;3460000.0;2660000.0;6160000.0;0.0;0.0;0.09566666666666666;0.029333333333333333;0.0;0.0;0.0;11367.33203125;3127.24243164062;1219.21447753906;19437.30078125;503741.8060532542;503558.4546368369;256215.9548337231;256215.9548337231;249446.30645075583;431359.6534126046;467723.57197499735;455775.73446676333;471141.87126780767;518519.4991426252;475343.5543648621;455651.22432670655;457877.0538169731;471121.3526475651;457759.0236558859;416456.6818312214;493699.21259233827;469744.6680173374;467723.57197499735;277239.5186164033;269704.110367413;470647.8646651888;197887.20398489982;198211.60579233587;272.28288419757877;2047132.2822399128;1002119.9599137744;125632.6676479261;642810.2605178966;0;101;109;45;109;117;97;4;69;70;752325531915.5597;300633289359.9183;593155175709.896;24671.33608276494;8000.979379955144;-0.0;0.0;2783692.298310555;549400.3671964268;0.0;2406532.412019109;2.0792130775447903;0.19163207558274184
