;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3593;2019-08-04 05:36:45.108;757;758;207;208;189;28;246;19;54;27;623;221;53;72;273;165;265;685;188;262;246;22;617;340;345;142;344;266;619;185.0;-1.0;524.0;71.0;0.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;19220.796875;11090.501953125;3138.74389648438;1211.91967773438;635.0;314694;661.0;0.0;Calculated values ==>;1564889805.108;348.86;348.96000000000004;293.86;293.96000000000004;292.06;275.96000000000004;272.21867820750657;297.76000000000005;275.06;278.56;275.86;335.46000000000004;295.26000000000005;278.46000000000004;280.36;300.46000000000004;289.66;299.66;341.66;299.36;297.76000000000005;339.26;336.66;275.36;242.98782864720522;263.299902668528;272.21867820750657;291.96000000000004;6170000.0;3400000.0;3450000.0;1420000.0;3440000.0;2660000.0;6190000.0;0.030833333333333334;0.0;0.08733333333333333;0.011833333333333333;0.0;0.030833333333333334;0.0;11090.501953125;3138.74389648438;1211.91967773438;19220.796875;503074.19302805135;503020.92781134864;256048.15255061042;256446.9053539239;249321.19800477743;431420.45991060114;467864.22146457253;455775.73446676333;471141.87126780767;518416.25038384064;475456.35476137494;455651.22432670655;457999.7881933942;471390.485973277;458054.95045220194;415378.67835660547;493259.47616833594;469881.7076008708;467864.22146457253;277239.5186164033;266355.56789118156;470647.8646651888;197691.05657525684;197691.05657525684;272.2007907100562;2047454.3310390038;1002307.0492664156;125652.92068370909;642862.4605353428;0;101;109;45;109;117;97;4;69;70;752532766270.3751;300718462379.8424;593314725169.7539;22539.395202524902;3229.9888957308613;-0.0;8330.339250753901;2784085.5964870416;549493.9289613635;0.0;2406601.809529964;2.2083646010156857;0.12154313134390937
3594;2019-08-04 05:37:45.098;755;756;208;209;189;27;247;18;54;26;623;221;54;73;273;165;265;689;187;262;246;22;620;339;344;142;344;266;622;161.0;0.0;504.0;129.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;19061.302734375;10796.888671875;3135.70336914062;1216.92993164062;626.0;314695;660.0;0.0;Calculated values ==>;1564889865.098;348.66;348.76;293.96000000000004;294.06;292.06;275.86;272.10816812424576;297.86;274.96000000000004;278.56;275.76000000000005;335.46000000000004;295.26000000000005;278.56;280.46000000000004;300.46000000000004;289.66;299.66;342.06000000000006;299.36;297.76000000000005;339.16;335.76000000000005;275.36;242.98782864720522;263.299902668528;272.10816812424576;291.86;6200000.0;3390000.0;3440000.0;1420000.0;3440000.0;2660000.0;6220000.0;0.026833333333333334;0.0;0.084;0.021500000000000002;0.0;0.026833333333333334;0.0;10796.888671875;3135.70336914062;1216.92993164062;19061.302734375;502534.847160275;502481.23401473695;256278.84461444756;256677.62853205064;249197.63754172882;431480.97241316177;468131.146617798;455775.73446676333;471043.10962919577;518416.25038384064;475456.35476137494;455775.73446676333;458122.42887004314;471390.485973277;458215.6686850005;414268.8061913516;493502.5411800696;470018.5112375547;468004.6160503625;276820.84063482966;262588.8327430989;470647.8646651888;197404.37502926658;197404.37502926658;272.0825898977853;2047773.2953662165;1002489.413789166;125673.15772372152;642914.7388813879;0;101;109;45;109;117;97;4;69;70;752739431820.408;300803648179.85596;593474298569.7793;21703.19419274973;5874.735027172329;-0.0;7261.106467399408;2784454.22328402;549569.7890152832;0.0;2406731.716589517;2.2996788776704196;0.149306522200735
3595;2019-08-04 05:38:45.099;755;755;208;208;188;26;247;17;55;26;622;220;54;74;273;165;265;694;186;262;246;22;620;339;343;142;343;266;622;-2.0;-1.0;633.0;139.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;18803.458984375;10544.2001953125;3178.17504882812;1217.17822265625;604.0;314696;664.0;0.0;Calculated values ==>;1564889925.099;348.66;348.66;293.96000000000004;293.96000000000004;291.96000000000004;275.76000000000005;272.10816812424576;297.86;274.86;278.66;275.76000000000005;335.36;295.16;278.56;280.56;300.46000000000004;289.66;299.66;342.56000000000006;299.36;297.76000000000005;339.56000000000006;333.56;275.36;242.98782864720522;263.299902668528;272.10816812424576;291.76000000000005;6200000.0;3390000.0;3429999.9999999995;1420000.0;3429999.9999999995;2660000.0;6220000.0;0.0;0.0;0.1055;0.023166666666666665;0.0;0.0;0.0;10544.2001953125;3178.17504882812;1217.17822265625;18803.458984375;502534.847160275;502349.63594619924;256278.84461444756;256278.84461444756;248846.64485392225;431480.97241316177;468271.058005198;455900.14131549967;471043.10962919577;518312.99139222305;475343.5543648621;455775.73446676333;458244.97634280403;471524.7175786127;458215.6686850005;414268.8061913516;494184.83753485646;470155.0800593352;468144.75702365156;278495.58437821403;253382.8652305231;470647.8646651888;197397.42531864208;197404.37502926658;272.07982109037596;2048088.8403058196;1002667.2591602178;125693.44229638674;642967.3554117349;0;101;109;45;109;117;97;4;69;70;752945535255.1589;300888849599.75305;593633901229.5865;27272.036537668475;6330.301844861667;-0.0;0.0;2784862.3570083957;549671.4993509046;0.0;2406792.2268184926;2.2492197278326476;0.19288786624789184
3596;2019-08-04 05:39:45.119;755;753;206;207;188;26;247;17;57;25;622;220;56;75;273;164;265;693;187;262;246;22;618;339;344;141;343;267;620;254.0;-2.0;696.0;199.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;18430.619140625;10206.2958984375;3177.4736328125;1217.37194824219;571.0;314697;682.0;0.0;Calculated values ==>;1564889985.119;348.66;348.46000000000004;293.76000000000005;293.86;291.96000000000004;275.76000000000005;272.10816812424576;297.86;274.86;278.86;275.66;335.36;295.16;278.76000000000005;280.66;300.46000000000004;289.56;299.66;342.46000000000004;299.36;297.76000000000005;341.36;330.26000000000005;275.36;242.77792619122317;263.43189868330234;272.10816812424576;291.86;6180000.0;3390000.0;3440000.0;1410000.0;3429999.9999999995;2670000.0;6200000.0;0.042333333333333334;0.0;0.116;0.033166666666666664;0.0;0.042333333333333334;0.0;10206.2958984375;3177.4736328125;1217.37194824219;18430.619140625;502719.812468879;502271.9084861916;255598.15828346633;255992.8416541347;248927.68034090722;431480.97241316177;468131.146617798;455983.5742871536;471077.96398673364;518229.2133767359;475215.4675073178;455859.0675481126;458207.6271742694;471524.7175786127;458081.4787275353;415012.3886396596;494249.29639992036;470018.5112375547;468004.6160503625;286033.001929769;239577.9089402584;470781.97481897497;197417.32631904128;197417.32631904128;272.0877494684777;2048399.2277180909;1002840.2376012111;125713.73697711047;643020.3368053114;0;101;109;45;109;117;97;4;69;70;753151703955.0934;300973777899.7261;593793854529.5358;29993.68476430103;9066.5941752478;-0.0;11454.861931959267;2785339.730423875;549799.8495868536;0.0;2406887.7158202897;3.459670666328271;0.22224167141506546
3597;2019-08-04 05:40:45.100;754;751;205;205;186;26;247;16;58;25;623;220;57;76;273;164;265;691;187;262;246;22;619;338;343;142;343;268;621;177.0;-2.0;619.0;152.0;0.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;18213.439453125;10107.427734375;3180.75830078125;1227.36584472656;553.0;314698;698.0;0.0;Calculated values ==>;1564890045.1;348.56000000000006;348.26;293.66;293.66;291.76000000000005;275.76000000000005;271.99741764416325;297.86;274.76000000000005;278.96000000000004;275.66;335.46000000000004;295.16;278.86;280.76000000000005;300.46000000000004;289.56;299.66;342.26;299.36;297.76000000000005;342.96000000000004;328.46000000000004;275.36;242.98782864720522;263.56353331371673;271.99741764416325;291.86;6190000.0;3379999.9999999995;3429999.9999999995;1420000.0;3429999.9999999995;2680000.0;6210000.0;0.029500000000000002;0.0;0.10316666666666667;0.025333333333333333;0.0;0.029500000000000002;0.0;10107.427734375;3180.75830078125;1227.36584472656;18213.439453125;502496.0390139067;501915.6659792072;255153.34961855473;255153.34961855473;248189.40247483217;431541.1909327263;468271.058005198;455942.7901435855;470944.3282388252;518248.78392907995;475087.1826065089;455818.0805810593;458170.3683090913;471524.7175786127;458242.13264531264;414642.4646834896;493876.4057751957;470155.0800593352;468144.75702365156;292734.4514702754;232049.79005350024;470647.8646651888;197153.2921229088;197153.2921229088;271.9784603945556;2048704.498173168;1003009.4650256742;125734.10334064235;643073.3052927098;0;101;109;45;109;117;97;4;69;70;753357738689.9099;301058651014.6505;593954303704.393;26698.449879133143;6928.5291710710935;-0.0;7994.248214571911;2785812.015274572;549933.1000719344;0.0;2407049.7404139927;2.867354104700577;0.18993638216870531
3598;2019-08-04 05:41:45.120;753;748;203;204;185;26;247;16;60;25;623;220;59;78;273;163;265;690;188;262;246;22;619;338;342;142;342;270;621;-1.0;-1.0;1058.0;116.0;0.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;18026.255859375;10132.1787109375;3184.36157226562;1239.66149902344;555.0;314699;703.0;0.0;Calculated values ==>;1564890105.12;348.46000000000004;347.96000000000004;293.46000000000004;293.56;291.66;275.76000000000005;271.99741764416325;297.86;274.76000000000005;279.16;275.66;335.46000000000004;295.16;279.06;280.96000000000004;300.46000000000004;289.46000000000004;299.66;342.16;299.36;297.76000000000005;343.46000000000004;328.66;275.36;242.98782864720522;263.82572766246335;271.99741764416325;291.96000000000004;6190000.0;3379999.9999999995;3420000.0000000005;1420000.0;3420000.0000000005;2700000.0;6210000.0;0.0;0.0;0.17633333333333334;0.01933333333333333;0.0;0.0;0.0;10132.1787109375;3184.36157226562;1239.66149902344;18026.255859375;502364.6509123739;501519.99840518524;254380.20699858732;254765.40168037152;247843.21994438136;431541.1909327263;468410.71828697284;455861.48441687645;470944.3282388252;518081.0969985374;474830.01520018437;455736.36858304456;458096.12292028323;471658.7271862585;458108.125681355;414642.4646834896;493739.9992543552;470291.4151892941;468284.6456650375;294828.9587717387;232886.18681767926;470647.8646651888;197171.53354349354;197153.2921229088;271.9857359262905;2049006.5962998297;1003178.1846337939;125754.66875468746;643126.3656391902;0;101;109;45;109;117;97;4;69;70;753563307189.8446;301143879414.6234;594115757504.3417;45615.66133733986;5287.209068352775;-0.0;0.0;2786414.8337403825;550034.9318231702;0.0;2407116.381355338;3.496988511649114;0.2748227385401302
3599;2019-08-04 05:42:45.111;752;746;203;203;184;26;247;16;61;24;625;220;60;79;273;163;265;690;188;262;246;22;623;338;343;142;343;272;625;242.0;0.0;1000.0;142.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;18388.673828125;10535.50390625;3201.27099609375;1257.298828125;554.0;314700;701.0;0.0;Calculated values ==>;1564890165.111;348.36;347.76;293.46000000000004;293.46000000000004;291.56;275.76000000000005;271.99741764416325;297.86;274.76000000000005;279.26000000000005;275.56;335.66;295.16;279.16;281.06;300.46000000000004;289.46000000000004;299.66;342.16;299.36;297.76000000000005;343.26;328.56;275.36;242.98782864720522;264.08650396036035;271.99741764416325;291.96000000000004;6230000.0;3379999.9999999995;3429999.9999999995;1420000.0;3429999.9999999995;2720000.0;6250000.0;0.04033333333333333;0.0;0.16666666666666666;0.023666666666666666;0.0;0.04033333333333333;0.0;10535.50390625;3201.27099609375;1257.298828125;18388.673828125;501861.3927049957;500880.7670253054;254177.70882839197;254177.70882839197;247346.65615177283;431541.1909327263;468271.058005198;455655.00840564485;470845.5270076962;518120.54609263514;474572.0451332631;455529.37811051385;457898.554973004;471524.7175786127;458108.125681355;413124.34990264877;493336.2089040751;470155.0800593352;468144.75702365156;293991.1381695566;232467.98657752166;470647.8646651888;197180.54598193037;197180.54598193037;271.9893302207488;2049310.008529451;1003350.3894881709;125775.47363627414;643179.5712620415;0;101;109;45;109;117;97;4;69;70;753768776365.4456;301229066634.87256;594278333114.8173;43079.07707061908;6472.059875503784;-0.0;10928.88984534942;2787153.8456941876;550132.9110322361;0.0;2407207.4417765364;4.033595397665257;0.2504692151534555
3600;2019-08-04 05:43:45.121;752;745;203;203;184;26;247;16;62;24;628;220;60;80;273;162;265;695;188;262;246;22;630;339;344;142;344;275;632;-1.0;1.0;1516.0;152.0;0.0;0;100;82;1;0;0;1;0;0;0;1;0;0;0;0;19010.142578125;11233.1103515625;3263.951171875;1268.20373535156;550.0;314701;697.0;0.0;Calculated values ==>;1564890225.121;348.36;347.66;293.46000000000004;293.46000000000004;291.56;275.76000000000005;272.10816812424576;297.86;274.76000000000005;279.36;275.56;335.96000000000004;295.16;279.16;281.16;300.46000000000004;289.36;299.66;342.66;299.36;297.76000000000005;342.86;328.16;275.36;242.98782864720522;264.4750485637546;272.10816812424576;291.96000000000004;6300000.0;3390000.0;3440000.0;1420000.0;3440000.0;2750000.0;6320000.0;0.0;0.00016666666666666666;0.25266666666666665;0.025333333333333333;0.0;0.0;0.0;11233.1103515625;3263.951171875;1268.20373535156;19010.142578125;501208.3297599071;500088.37953237764;253832.86248572316;253832.86248572316;247085.93994954787;431480.97241316177;468131.146617798;455281.0346179339;470845.5270076962;518180.3166114766;474183.56945286045;455027.99073138676;457539.03483931615;471390.485973277;457812.6974868727;410301.0457743333;493315.298253919;470018.5112375547;468004.6160503625;292315.56762988004;230795.22267914342;470647.8646651888;197450.57749545694;197180.54598193037;272.1009943592493;2049621.7172755874;1003531.8248411436;125796.52299860888;643233.4570929079;0;101;109;45;109;117;97;4;69;70;753974910715.4128;301314280834.859;594442460464.7911;65145.16216627918;6920.997941633208;0.0;0.0;2788055.864665795;550244.5384488304;0.0;2407298.53103758;4.5711987032844785;0.3558911804052254
3601;2019-08-04 05:44:45.112;754;746;203;204;184;27;247;17;62;24;631;220;61;80;274;161;265;700;188;262;246;22;634;341;344;143;346;276;636;139.0;-1.0;1374.0;233.0;0.0;0;100;91;1;0;0;1;0;0;0;1;0;0;0;0;19654.138671875;11942.267578125;3269.17602539062;1275.61206054688;545.0;314702;693.0;0.0;Calculated values ==>;1564890285.112;348.56000000000006;347.76;293.46000000000004;293.56;291.56;275.86;272.3289490889957;297.86;274.86;279.36;275.56;336.26000000000005;295.16;279.26000000000005;281.16;300.56;289.26000000000005;299.66;343.16;299.36;297.76000000000005;342.46000000000004;327.66;275.36;243.1966462407574;264.60387354146746;272.3289490889957;291.96000000000004;6340000.0;3410000.0;3440000.0;1430000.0;3460000.0;2760000.0;6360000.0;0.023166666666666665;0.0;0.229;0.03883333333333334;0.0;0.023166666666666665;0.0;11942.267578125;3269.17602539062;1275.61206054688;19654.138671875;501100.1064427169;499843.9093707788;253640.970235692;254013.8546643653;246939.96254471331;431359.6534126046;468131.146617798;455113.6716874928;470711.50521904713;518408.2072467551;474053.66845554375;454986.8862788728;457377.182543168;471246.0105167087;457353.7210016424;408576.16614252713;493600.1765164887;470018.5112375547;468004.6160503625;290640.09048841946;228704.35009887922;470513.52464679367;197976.71077982694;197976.71077982694;272.3184535606298;2049943.8712886479;1003724.9240211326;125817.71828378271;643287.8916530856;0;101;109;45;109;117;97;4;69;70;754181279755.1963;301399768009.7693;594607735669.6177;58884.36404785549;10583.512938500544;-0.0;6255.646472100741;2789089.289012921;550390.3874920398;0.0;2407350.653605235;4.592907611970667;0.34113782024646
3602;2019-08-04 05:45:45.082;758;749;204;204;184;29;247;19;61;25;634;220;60;79;274;161;265;704;188;262;246;22;644;342;344;143;347;276;645;93.0;-2.0;1269.0;158.0;0.0;0;100;96;1;0;0;1;0;0;0;1;0;0;0;0;20306.48046875;12468.9326171875;3331.26025390625;1271.28186035156;541.0;314703;690.0;0.0;Calculated values ==>;1564890345.082;348.96000000000004;348.06000000000006;293.56;293.56;291.56;276.06;272.43898195401505;297.86;275.06;279.26000000000005;275.66;336.56;295.16;279.16;281.06;300.56;289.26000000000005;299.66;343.56000000000006;299.36;297.76000000000005;342.16;327.26000000000005;275.36;243.1966462407574;264.60387354146746;272.43898195401505;291.96000000000004;6440000.000000001;3420000.0000000005;3440000.0;1430000.0;3470000.0000000005;2760000.0;6450000.0;0.015500000000000002;0.0;0.2115;0.026333333333333334;0.0;0.015500000000000002;0.0;12468.9326171875;3331.26025390625;1271.28186035156;20306.48046875;500698.2195472253;499394.443188978;253588.3482431876;253588.3482431876;246619.1107553898;431298.55289687274;468131.146617798;454986.8862788728;470810.46499630326;518719.835805712;474053.66845554375;454859.9878152477;457252.3274001958;471111.3177814836;457190.93998343224;403804.5169183767;493246.60470859025;470018.5112375547;468004.6160503625;289383.54333396035;227031.71669481136;470513.52464679367;198239.0474276319;198239.0474276319;272.42673586221724;2050276.709945732;1003928.2489761898;125838.93178774232;643342.8677869549;0;101;109;45;109;117;97;4;69;70;754387576555.2947;301485525109.8102;594773252869.6967;54302.16791703745;7169.894566771261;-0.0;4181.3663136523255;2790032.0385025283;550538.258582123;0.0;2407437.585224271;3.845797145839355;0.28140396015338714
3603;2019-08-04 05:46:45.113;763;753;204;204;184;31;246;19;62;25;637;220;61;77;275;160;265;710;189;261;246;22;650;344;344;143;349;277;652;-2.0;-1.0;1362.0;191.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20565.94921875;12799.4580078125;3369.50512695312;1277.3798828125;538.0;314704;686.0;0.0;Calculated values ==>;1564890405.113;349.46000000000004;348.46000000000004;293.56;293.56;291.56;276.26000000000005;272.6583383277491;297.76000000000005;275.06;279.36;275.66;336.86;295.16;279.26000000000005;280.86;300.66;289.16;299.66;344.16;299.26000000000005;297.76000000000005;341.76;326.96000000000004;275.36;243.1966462407574;264.73235714968143;272.6583383277491;292.06;6500000.0;3440000.0;3440000.0;1430000.0;3490000.0;2770000.0;6520000.0;0.0;0.0;0.22699999999999998;0.03183333333333333;0.0;0.0;0.0;12799.4580078125;3369.50512695312;1277.3798828125;20565.94921875;500807.6271726921;499270.9962140703;253269.26504036112;253269.26504036112;246376.48897222703;431175.4696738307;468004.6160503625;454945.8713082701;470810.46499630326;518948.1257200618;473923.56138035894;454818.76414995047;456839.1663166335;470966.46702143305;456727.81672313693;400519.76700480346;493375.09036450775;469893.29015171586;468004.6160503625;287708.2272785495;225777.27872811773;470513.52464679367;198765.99657604404;198239.0474276319;272.6438864063706;2050617.4895044041;1004138.9276921697;125860.18160897096;643398.7363488856;0;101;109;45;109;117;97;4;69;70;754594083194.9469;301571369439.66565;594939238584.4171;58152.83156421531;8650.62964358553;-0.0;0.0;2790969.647677874;550670.1643997998;0.0;2407472.4479465974;3.829081036667272;0.3115260610891854
3604;2019-08-04 05:47:45.103;769;758;202;202;184;34;246;20;65;26;638;221;63;77;275;160;265;713;188;261;246;22;646;348;344;144;353;278;647;-1.0;0.0;1425.0;179.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20183.041015625;12687.3984375;3334.30444335938;1275.51538085938;534.0;314705;682.0;0.0;Calculated values ==>;1564890465.103;350.06000000000006;348.96000000000004;293.36;293.36;291.56;276.56;273.0942459734351;297.76000000000005;275.16;279.66;275.76000000000005;336.96000000000004;295.26000000000005;279.46000000000004;280.86;300.66;289.16;299.66;344.46000000000004;299.26000000000005;297.76000000000005;341.36;326.56;275.36;243.40439225979637;264.86050150153983;273.0942459734351;291.96000000000004;6459999.999999999;3479999.9999999995;3440000.0;1440000.0;3529999.9999999995;2780000.0;6470000.0;0.0;0.0;0.2375;0.029833333333333333;0.0;0.0;0.0;12687.3984375;3334.30444335938;1275.51538085938;20183.041015625;501982.86693748645;500416.88824527874;252768.43324416413;252768.43324416413;246549.18764899595;430925.7729439634;468004.6160503625;455159.23490108957;470775.47163449007;518968.79760486406;473908.1522346178;454904.9462215527;456675.6174673089;470424.46853803104;456068.10570371663;402751.8062178364;494290.81588454376;469893.29015171586;468004.6160503625;286033.001929769;224104.74344509715;470378.9536012187;199819.6953090254;198239.0474276319;273.0768263900097;2050957.0078272582;1004351.2827641693;125881.45219048375;643454.5921178004;0;101;109;45;109;117;97;4;69;70;754800448794.9797;301657455089.6793;595105710834.4436;60643.14065311524;8071.684539050433;-0.0;0.0;2791959.44911877;550809.4937925742;0.0;2407472.4479465974;3.9725939831748263;0.3172575424573439
3605;2019-08-04 05:48:45.134;771;762;201;201;183;37;246;22;66;26;639;221;65;79;275;160;265;714;189;261;246;22;644;350;345;144;355;280;646;-2.0;-1.0;1503.0;157.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19927.060546875;12604.2119140625;3299.56103515625;1292.62805175781;536.0;314706;678.0;0.0;Calculated values ==>;1564890525.134;350.26;349.36;293.26000000000005;293.26000000000005;291.46000000000004;276.86;273.3108153835814;297.76000000000005;275.36;279.76000000000005;275.76000000000005;337.06;295.26000000000005;279.66;281.06;300.66;289.16;299.66;344.56000000000006;299.26000000000005;297.76000000000005;340.96000000000004;326.76000000000005;275.36;243.40439225979637;265.11578078379944;273.3108153835814;292.06;6440000.000000001;3500000.0;3450000.0;1440000.0;3550000.0;2800000.0;6459999.999999999;0.0;0.0;0.2505;0.026166666666666668;0.0;0.0;0.0;12604.2119140625;3299.56103515625;1292.62805175781;19927.060546875;502434.03019560495;501047.07297747914;252451.64364594605;252451.64364594605;246253.19044337297;430799.1582183253;467864.22146457253;454950.9854598606;470775.47163449007;518906.2919010618;473647.26172424434;454823.36731481174;456599.7280563662;470152.0909681323;455735.7655689885;403804.5169183767;494528.2643732521;469756.26828154665;467864.22146457253;284357.86631585273;224941.0041839467;470378.9536012187;200355.3094512411;198239.0474276319;273.29609156585707;2051291.431370648;1004562.1550786815;125902.86444308877;643509.9028927243;0;101;109;45;109;117;97;4;69;70;755007255590.4529;301743899729.8771;595273197324.8268;63776.216840159184;7065.618688591081;-0.0;0.0;2792996.8127947096;550935.7031609266;0.0;2407472.4479465974;4.119573364492213;0.3236787943128639
3606;2019-08-04 05:49:45.164;770;762;202;202;183;39;246;24;62;27;641;221;62;80;275;159;265;714;190;261;246;22;640;353;345;144;358;283;642;-2.0;-1.0;1475.0;163.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19755.146484375;12552.6015625;3262.43530273438;1299.75988769531;570.0;314707;673.0;0.0;Calculated values ==>;1564890585.164;350.16;349.36;293.36;293.36;291.46000000000004;277.06;273.6339639331285;297.76000000000005;275.56;279.36;275.86;337.26;295.26000000000005;279.36;281.16;300.66;289.06;299.66;344.56000000000006;299.26000000000005;297.76000000000005;340.46000000000004;330.16;275.36;243.40439225979637;265.49620691782997;273.6339639331285;292.16;6400000.0;3529999.9999999995;3450000.0;1440000.0;3579999.9999999995;2830000.0;6420000.0;0.0;0.0;0.24583333333333332;0.027166666666666665;0.0;0.0;0.0;12552.6015625;3262.43530273438;1299.75988769531;19755.146484375;502669.560442291;501419.90771709575;252993.5335666189;252993.5335666189;246392.25611137468;430607.02586249536;467864.22146457253;453929.69354246114;470874.54964527197;518864.79610968544;473254.35640303633;453929.69354246114;456232.96747305035;469741.7770699598;455094.4432237686;405802.9078235558;494925.3931360656;469756.26828154665;467864.22146457253;282264.0715131367;239159.6471344744;470378.9536012187;201134.53996288287;198239.0474276319;273.6146779438592;2051622.2817716135;1004771.9000109424;125924.47847752365;643564.6135371653;0;101;109;45;109;117;97;4;69;70;755214359090.3541;301830342929.8359;595442181774.7462;62145.475254979654;7314.47323717479;-0.0;0.0;2794046.6849020524;551055.5971773005;0.0;2407472.4479465974;4.058473465673168;0.3224937531080632
3607;2019-08-04 05:50:45.145;765;759;204;204;184;42;246;25;54;29;644;222;55;79;276;159;265;713;189;261;246;22;642;355;345;145;359;284;644;-3.0;0.0;1368.0;166.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19636.5390625;12577.1845703125;3267.14111328125;1305.20166015625;628.0;314708;669.0;0.0;Calculated values ==>;1564890645.145;349.66;349.06000000000006;293.56;293.56;291.56;277.36;273.8482719121499;297.76000000000005;275.66;278.56;276.06;337.56000000000006;295.36;278.66;281.06;300.76000000000005;289.06;299.66;344.46000000000004;299.26000000000005;297.76000000000005;340.06000000000006;335.96000000000004;275.36;243.61107973660833;265.62235894841564;273.8482719121499;292.06;6420000.0;3550000.0;3450000.0;1450000.0;3590000.0;2840000.0;6440000.000000001;0.0;0.0;0.228;0.027666666666666666;0.0;0.0;0.0;12577.1845703125;3267.14111328125;1305.20166015625;19636.5390625;501819.9870286198;500832.1778822052;253634.75713462342;253634.75713462342;246654.25652271818;430477.46260093397;467864.22146457253;452719.72730943665;470938.95956923306;519094.49723761686;473238.9119982709;452850.053020226;455940.5722047573;469731.8396837668;454757.1120109396;404820.44648467033;494589.41048360517;469756.26828154665;467864.22146457253;280589.13426710566;263425.85118522606;470244.1503563232;201634.56020095418;198239.0474276319;273.81894587000204;2051950.441867264;1004981.2485804827;125946.179616199;643619.0094430904;0;101;109;45;109;117;97;4;69;70;755421293540.1699;301917015474.7587;595612227909.5948;57247.41810073401;7431.5319942985425;-0.0;0.0;2795041.3106145514;551178.4416410507;0.0;2407472.4479465974;3.7714712947237143;0.30168351281521
3608;2019-08-04 05:51:45.095;760;755;206;206;186;43;246;27;43;30;646;222;45;75;276;160;265;712;188;261;245;21;643;356;345;144;361;285;644;-2.0;-1.0;1438.0;136.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20013.525390625;12710.568359375;3201.56616210938;1311.42492675781;685.0;314709;664.0;0.0;Calculated values ==>;1564890705.095;349.16;348.66;293.76000000000005;293.76000000000005;291.76000000000005;277.46000000000004;273.955091788801;297.76000000000005;275.86;277.46000000000004;276.16;337.76;295.36;277.66;280.66;300.76000000000005;289.16;299.66;344.36;299.26000000000005;297.66;339.56000000000006;341.66;275.26000000000005;243.40439225979637;265.74818594083865;273.955091788801;291.96000000000004;6430000.0;3560000.0;3450000.0;1440000.0;3610000.0;2850000.0;6440000.000000001;0.0;0.0;0.23966666666666667;0.02266666666666667;0.0;0.0;0.0;12710.568359375;3201.56616210938;1311.42492675781;20013.525390625;501059.476942197;500295.901423187;254375.46984215407;254375.46984215407;247322.1518103628;430412.23801567365;467864.22146457253;451099.1007955171;471171.66155044775;519220.10596127727;473107.4938597721;451363.32787700737;455263.1478046778;469457.09229445044;454728.515857866;404316.8602836261;494451.7542614975;469756.26828154665;467737.36845285795;278495.58437821403;287289.4124756198;470279.77213233593;201895.19593976034;198239.0474276319;273.92507498491096;2052280.5837236329;1005191.8042456688;125967.966666756;643672.8704155165;0;101;109;45;109;117;97;4;69;70;755628121040.3345;302003643224.82764;595782785659.7305;59725.86919709637;6083.383727031714;-0.0;0.0;2796015.2756949794;551290.9720852366;0.0;2407472.4479465974;3.820885753719419;0.2961886380026416
3609;2019-08-04 05:52:45.146;756;751;208;208;189;43;246;28;33;30;636;221;35;74;276;162;265;711;188;261;245;20;644;358;345;135;363;286;645;-2.0;-2.0;1135.0;113.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;20883.794921875;12670.3134765625;3197.83081054688;2271.74145507812;721.0;314710;658.0;0.0;Calculated values ==>;1564890765.146;348.76;348.26;293.96000000000004;293.96000000000004;292.06;277.46000000000004;274.1680685717883;297.76000000000005;275.96000000000004;276.46000000000004;276.16;336.76000000000005;295.26000000000005;276.66;280.56;300.76000000000005;289.36;299.66;344.26;299.26000000000005;297.66;338.96000000000004;345.26;275.16;241.49495122638035;265.87368984753493;274.1680685717883;291.96000000000004;6440000.000000001;3579999.9999999995;3450000.0;1350000.0;3629999.9999999995;2860000.0;6450000.0;0.0;0.0;0.18916666666666665;0.01883333333333333;0.0;0.0;0.0;12670.3134765625;3197.83081054688;2271.74145507812;20883.794921875;500430.08159425325;499663.874396115;255076.05956301195;255076.05956301195;248297.79092256527;430280.9020939914;467864.22146457253;449586.65967630735;472363.3712700832;518091.97291618976;472859.5446802134;449854.59092591016;454967.0885796612;469181.3918642221;454671.7010468359;403804.5169183767;494214.28041484393;469756.26828154665;467737.36845285795;275983.5004908252;302370.42649719206;471386.32401312795;202407.9562855835;198239.0474276319;274.1337023702752;2052621.6844149067;1005403.4913751244;125997.8517673067;643726.2440525771;0;101;109;45;109;117;97;4;69;71;755835296989.9199;302087414369.66003;595954231264.3875;46757.97139141193;5065.759258868753;-0.0;0.0;2796903.395291977;551383.9605830292;0.0;2407472.4479465974;2.8568939951895875;0.22288202636434407
3610;2019-08-04 05:53:45.116;751;749;212;213;192;43;246;30;26;31;618;220;27;62;276;163;265;712;188;261;245;18;715;355;345;127;360;264;715;-1.0;138.0;1232.0;115.0;0.0;0;1;0;1;1;0;1;0;0;0;1;0;1;0;0;32755.30078125;24076.349609375;3791.8544921875;2142.68115234375;738.0;314711;652.0;0.0;Calculated values ==>;1564890825.116;348.26;348.06000000000006;294.36;294.46000000000004;292.36;277.46000000000004;273.8482719121499;297.76000000000005;276.16;275.76000000000005;276.26000000000005;334.96000000000004;295.16;275.86;279.36;300.76000000000005;289.46000000000004;299.66;344.36;299.26000000000005;297.66;338.36;346.96000000000004;274.96000000000004;239.71726792356844;263.0348170998261;273.8482719121499;291.96000000000004;7150000.0;3550000.0;3450000.0;1270000.0;3600000.0;2640000.0;7150000.0;0.0;0.023;0.20533333333333334;0.019166666666666665;0.0;0.0;0.0;24076.349609375;3791.8544921875;2142.68115234375;32755.30078125;492879.6681091013;492591.741003641;253448.9278820811;253790.258566899;246908.69411042088;430477.46260093397;467864.22146457253;452597.0882869021;473504.37459156296;518067.82220907544;475599.1373879892;452723.9292718575;457094.0657969381;469594.5845458418;455317.5800407417;274862.28389139054;487185.2695049123;469756.26828154665;467737.36845285795;273471.60554148915;309494.7701623936;472249.68873499724;201602.62947153774;198239.0474276319;273.80648744865033;2053068.4533830804;1005709.5604565571;126034.62022895855;643784.4623064388;0;102;109;45;109;117;97;4;69;71;756042193490.0187;302165975069.6975;596119148764.4662;51537.52887675482;5187.401969216307;0.0;0.0;2797722.1148966844;551469.3608717988;0.0;2407472.4479465974;1.890145204516676;0.14634544787521325
3611;2019-08-04 05:54:45.107;779;764;209;209;196;44;246;31;18;33;627;220;19;41;275;164;265;719;188;261;245;17;687;363;346;132;368;252;686;-1.0;85.0;1664.0;167.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;30859.880859375;23119.974609375;3552.4091796875;1173.783203125;746.0;314712;645.0;0.0;Calculated values ==>;1564890885.107;351.06000000000006;349.56000000000006;294.06;294.06;292.76000000000005;277.56;274.69669130483857;297.76000000000005;276.26000000000005;274.96000000000004;276.46000000000004;335.86;295.16;275.06;277.26000000000005;300.66;289.56;299.66;345.06000000000006;299.26000000000005;297.66;337.66;347.76;274.86;240.83765695389522;261.41265627149306;274.69669130483857;291.96000000000004;6870000.0;3629999.9999999995;3460000.0;1320000.0;3679999.9999999995;2520000.0;6859999.999999999;0.0;0.014166666666666666;0.2773333333333333;0.02783333333333333;0.0;0.0;0.0;23119.974609375;3552.4091796875;1173.783203125;30859.880859375;499518.38066505565;497541.1391089188;253580.64440919532;253580.64440919532;249153.374784161;429947.3805835815;467723.57197499735;453663.2766428551;473048.1168422736;519991.36449673906;477116.4471022615;453787.02242122946;456484.0767557704;468358.5493902575;454104.9658933827;278132.00938396086;491205.73038943275;469619.009339864;467596.4860007289;270541.29595472733;312848.0458788934;471492.10713068635;203660.02557862952;198239.0474276319;274.64192981873;2053598.5003793256;1006102.804164125;126062.25328642117;643845.6553235538;0;102;109;45;109;117;97;4;69;71;756249462395.625;302243663414.92474;596273925544.919;69334.23496181189;7454.659603198915;0.0;0.0;2798729.22850858;551574.6955826334;0.0;2407472.4479465974;2.7576109339053607;0.21496344962383937
3612;2019-08-04 05:55:45.107;816;785;200;198;186;49;246;33;18;35;638;222;17;39;273;166;265;683;188;261;245;18;630;365;346;135;369;268;630;-3.0;-1.0;1380.0;143.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19269.58984375;12463.912109375;3080.998046875;1240.80859375;750.0;314713;637.0;14.0;Calculated values ==>;1564890945.107;354.76;351.66;293.16;292.96000000000004;291.76000000000005;278.06;274.9066339382667;297.76000000000005;276.46000000000004;274.96000000000004;276.66;336.96000000000004;295.36;274.86;277.06;300.46000000000004;289.76000000000005;299.66;341.46000000000004;299.26000000000005;297.66;336.86;348.16;274.96000000000004;241.49495122638035;263.56353331371673;274.9066339382667;291.96000000000004;6300000.0;3650000.0;3460000.0;1350000.0;3690000.0;2680000.0;6300000.0;0.0;0.0;0.23;0.02383333333333333;0.0;0.0;0.03499414455301878;12463.912109375;3080.998046875;1240.80859375;19269.58984375;509571.4584592934;505552.74758759735;252811.87078915501;252077.75783685228;247841.03294993876;429811.8947417682;467723.57197499735;450866.9132889407;472851.2559263234;519798.60562773846;475313.4212139591;450737.53174156;453554.9008109037;467959.39388258365;454048.7298407423;410301.0457743333;491863.4666322122;469619.009339864;467596.4860007289;267192.67376467976;314524.84189198195;471190.70470879815;204166.33229516583;198239.0474276319;274.84663666884734;2054016.2459685183;1006399.3365534479;126082.37488472846;643900.9337171086;0;102;109;45;109;117;97;4;69;71;756457062395.625;302323763414.92474;596429925544.919;56741.13362856822;6364.080875858237;-0.0;0.0;2799779.8565801666;551689.8517532921;0.0;2407472.4479465974;3.759458587641739;0.29438686850026585
3613;2019-08-04 05:56:45.128;809;778;203;202;185;49;246;36;21;37;648;223;20;47;273;166;265;608;188;262;245;18;617;364;346;137;369;276;618;-2.0;-1.0;1448.0;118.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;18819.0703125;12158.828125;2971.76708984375;1280.35754394531;780.0;314714;627.0;15.0;Calculated values ==>;1564891005.128;354.06000000000006;350.96000000000004;293.46000000000004;293.36;291.66;278.06;274.8017692304317;297.76000000000005;276.76000000000005;275.26000000000005;276.86;337.96000000000004;295.46000000000004;275.16;277.86;300.46000000000004;289.76000000000005;299.66;333.96000000000004;299.36;297.66;335.86;351.16;274.96000000000004;241.92719264551067;264.60387354146746;274.8017692304317;291.96000000000004;6170000.0;3640000.0;3460000.0;1370000.0;3690000.0;2760000.0;6180000.0;0.0;0.0;0.24133333333333334;0.019666666666666666;0.0;0.0;0.037423871240318436;12158.828125;2971.76708984375;1280.35754394531;18819.0703125;509799.4854557465;505719.8235484713;254534.8136236207;254149.68099953464;247960.4513960243;429879.7862731237;467723.57197499735;449815.3021163915;472785.1150065333;520172.8131496668;474397.15137416637;449683.2893021975;453199.718711981;467959.39388258365;454219.4668995611;415378.67835660547;482567.39837443555;469744.6680173374;467596.4860007289;263007.33956846996;327104.2899505934;470923.7305949869;203921.97221356299;198239.0474276319;274.74772445941295;2054333.7625612614;1006604.5978714136;126103.39195591176;643951.3910804025;0;102;109;45;109;117;97;4;69;71;756664735055.3082;302405391974.80023;596593182664.6699;59342.25694988261;5251.034581501336;-0.0;0.0;2800747.5567434;551786.6782593759;0.0;2407472.4479465974;3.9359866840631987;0.3010035659938994
3614;2019-08-04 05:57:45.118;781;757;212;212;192;48;246;37;25;38;658;223;24;50;273;166;265;538;188;262;246;18;611;362;346;139;367;281;612;-1.0;-2.0;1230.0;50.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19184.970703125;12064.73828125;2947.57934570312;1310.13720703125;800.0;314715;613.0;0.0;Calculated values ==>;1564891065.118;351.26;348.86;294.36;294.36;292.36;277.96000000000004;274.5913991737795;297.76000000000005;276.86;275.66;276.96000000000004;338.96000000000004;295.46000000000004;275.56;278.16;300.46000000000004;289.76000000000005;299.66;326.96000000000004;299.36;297.76000000000005;334.46000000000004;353.16;274.96000000000004;242.35481222062532;265.2429198363724;274.5913991737795;291.96000000000004;6110000.0;3620000.0000000005;3460000.0;1390000.0;3670000.0000000005;2810000.0;6120000.0;0.0;0.0;0.20500000000000002;0.008333333333333333;0.0;0.0;0.0;12064.73828125;2947.57934570312;1310.13720703125;19184.970703125;506734.27074768854;503534.10185754066;258511.3480270987;258511.3480270987;250698.9930589564;430014.67791919125;467723.57197499735;449432.452177422;472621.17715536855;520800.12284853676;473747.23999808216;449299.04794956284;452721.0725275842;468239.4185495704;454559.59357896424;417505.201104077;472898.9217152173;469744.6680173374;467723.57197499735;257148.6733736563;335494.14909123123;470655.8473927239;203464.6187135034;198239.0474276319;274.56174136022736;2054650.4101197184;1006806.4272809889;126124.97581426396;644000.7107460587;0;102;109;45;109;117;97;4;69;71;756872300455.3412;302488178174.8134;596760254814.6965;50423.40586010332;2226.593572326837;-0.0;0.0;2801662.118147986;551848.9814417397;0.0;2407472.4479465974;3.2256177130176256;0.23489879906951458
3615;2019-08-04 05:58:45.129;752;736;217;217;199;43;246;37;32;40;667;223;29;52;273;167;265;496;188;262;246;18;610;358;346;139;363;286;611;-1.0;-1.0;573.0;51.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20129.74609375;11982.0693359375;3020.66455078125;1329.40698242188;797.0;314716;601.0;0.0;Calculated values ==>;1564891125.129;348.36;346.76;294.86;294.86;293.06;277.46000000000004;274.1680685717883;297.76000000000005;276.86;276.36;277.16;339.86;295.46000000000004;276.06;278.36;300.46000000000004;289.86;299.66;322.76000000000005;299.36;297.76000000000005;333.26000000000005;352.86;274.96000000000004;242.35481222062532;265.87368984753493;274.1680685717883;291.96000000000004;6100000.0;3579999.9999999995;3460000.0;1390000.0;3629999.9999999995;2860000.0;6110000.0;0.0;0.0;0.0955;0.0085;0.0;0.0;0.0;11982.0693359375;3020.66455078125;1329.40698242188;20129.74609375;503066.1270842938;500876.17881191155;260749.89775869795;260749.89775869795;253355.87043412126;430280.9020939914;467723.57197499735;449452.4646825234;472817.310826017;521327.9072470062;473092.12394808803;449048.9502446838;452108.3298896949;468796.4894181295;455374.8496969889;417848.52678301797;466454.6695665282;469744.6680173374;467723.57197499735;252127.67657613798;334235.48183727637;470655.8473927239;202319.76483513482;198239.0474276319;274.0994233786246;2054978.0928233953;1007006.8540823698;126146.97604844962;644050.4552299451;0;102;109;45;109;117;97;4;69;71;757079938515.0574;302571593464.6994;596930385999.464;23601.17283542561;2280.856701739507;-0.0;0.0;2802279.1027293787;551886.550413688;0.0;2407472.4479465974;1.5847297512642005;0.1222054076731028
3616;2019-08-04 05:59:45.109;729;719;215;215;202;42;246;36;39;40;676;222;36;53;272;169;265;470;188;262;246;18;610;362;346;140;367;277;608;0.0;-1.0;1352.0;141.0;3.0;7;100;0;1;1;0;1;0;0;0;1;0;0;0;0;29031.162109375;20631.15625;3186.3740234375;1273.70556640625;792.0;314717;595.0;0.0;Calculated values ==>;1564891185.109;346.06000000000006;345.06000000000006;294.66;294.66;293.36;277.36;274.5913991737795;297.76000000000005;276.76000000000005;277.06;277.16;340.76;295.36;276.76000000000005;278.46000000000004;300.36;290.06;299.66;320.16;299.36;297.76000000000005;332.66;352.36;274.96000000000004;242.56692532238324;264.73235714968143;274.5913991737795;291.96000000000004;6100000.0;3620000.0000000005;3460000.0;1400000.0;3670000.0000000005;2770000.0;6080000.0;0.0;0.0;0.22533333333333333;0.0235;0.0005;0.0005;0.0;20631.15625;3186.3740234375;1273.70556640625;29031.162109375;500047.9863517051;498916.5838108154;260074.40812986754;260074.40812986754;254673.74651099028;430014.67791919125;467723.57197499735;451992.21766540984;472686.4266018815;522992.2252892414;474152.9591606639;451602.07058080134;453797.7280035201;468109.9962351786;454984.3640256855;417848.52678301797;462643.6426135804;469744.6680173374;467723.57197499735;249617.41799618208;332137.8522128359;470521.56202125014;203336.93803035133;260074.40812986754;274.5123826731805;2055387.6305004733;1007278.5403700457;126168.6614221619;644102.1633096396;0;103;109;45;109;117;97;4;69;71;757287469315.1234;302655265564.726;597099229699.5177;56030.32301109985;6278.838663786122;-0.0;103.8245819225649;2802942.477329711;551957.8574314917;0.0;2407473.3128630454;2.4874416969808846;0.19433876630080246
3617;2019-08-04 06:00:45.120;726;715;214;213;199;44;246;36;37;41;675;220;35;41;272;169;265;485;188;261;246;17;619;363;347;141;368;259;618;-2.0;0.0;1526.0;106.0;0.0;26;100;0;1;1;0;1;0;0;0;1;0;0;0;0;29867.12109375;21035.67578125;3719.54223632812;1172.48266601562;787.0;314718;587.0;0.0;Calculated values ==>;1564891245.12;345.76;344.66;294.56;294.46000000000004;293.06;277.56;274.69669130483857;297.76000000000005;276.76000000000005;276.86;277.26000000000005;340.66;295.16;276.66;277.26000000000005;300.36;290.06;299.66;321.66;299.26000000000005;297.76000000000005;331.86;351.86;274.86;242.77792619122317;262.3656120759269;274.69669130483857;291.96000000000004;6190000.0;3629999.9999999995;3470000.0000000005;1410000.0;3679999.9999999995;2590000.0;6180000.0;0.0;0.0;0.25433333333333336;0.017666666666666667;0.0;0.0;0.0;21035.67578125;3719.54223632812;1172.48266601562;29867.12109375;498791.078476562;497417.3071427941;258973.73724450608;258552.94065130787;253010.07058552408;429947.3805835815;467582.6662795434;454831.6959477866;472653.6706096803;524331.8750738994;476234.6887157929;454583.3976502994;455327.05495058285;467969.8729891896;454815.634887687;414642.4646834896;463682.1934808212;469481.5121764388;467582.6662795434;246270.64818160105;330040.4071292106;470288.2636984603;203648.3090440373;260074.40812986754;274.63740650655194;2055878.5395099833;1007625.8276274916;126189.0500613029;644159.723162431;0;103;109;45;109;117;97;4;69;71;757495407429.8392;302739581019.6108;597260059179.2979;63884.30806918691;4710.639198894806;-0.0;0.0;2803941.9491235893;552049.4532030356;0.0;2407474.1782265143;2.6456240028830056;0.19919720632019547
3618;2019-08-04 06:01:45.120;746;738;214;214;198;45;246;37;11;42;658;219;15;35;272;164;265;552;187;261;245;17;604;363;347;141;368;256;604;-2.0;-2.0;1179.0;39.0;0.0;39;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21633.71484375;11971.6396484375;3956.36840820312;1154.85583496094;782.0;314719;578.0;0.0;Calculated values ==>;1564891305.12;347.76;346.96000000000004;294.56;294.56;292.96000000000004;277.66;274.69669130483857;297.76000000000005;276.86;274.26000000000005;277.36;338.96000000000004;295.06;274.66;276.66;300.36;289.56;299.66;328.36;299.26000000000005;297.66;330.96000000000004;351.36;274.86;242.77792619122317;261.9595390733887;274.69669130483857;291.86;6040000.0;3629999.9999999995;3470000.0000000005;1410000.0;3679999.9999999995;2560000.0;6040000.0;0.0;0.0;0.19649999999999998;0.006500000000000001;0.0;0.0;0.0;11971.6396484375;3956.36840820312;1154.85583496094;21633.71484375;502838.77577008563;501795.3599118488;259912.82400713427;259912.82400713427;253327.50379903268;429947.3805835815;467582.6662795434;452097.464469165;472751.9947874012;522833.8737987949;476502.54220765753;452600.1476579735;455087.3474150554;467969.8729891896;454104.9658933827;419848.48628037836;476011.16900146706;469481.5121764388;467455.34607526765;242505.85365607988;327943.14443680964;470288.2636984603;203723.05660067592;260074.40812986754;274.6662576563122;2056307.7131427957;1007900.8885894056;126208.44454881104;644223.6890844688;0;103;109;45;109;117;97;4;69;71;757703607429.8392;302824181019.6108;597414559179.2979;48805.5711461581;1732.6738461355988;-0.0;0.0;2804881.031450384;552103.1474784109;0.0;2407474.1782265143;2.9584175881152923;0.21213655042900847
3619;2019-08-04 06:02:45.120;746;743;214;214;196;42;246;38;4;42;640;220;6;39;272;160;265;534;188;261;245;16;592;358;347;141;363;262;593;-2.0;-1.0;217.0;97.0;16.0;26;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21308.419921875;11739.0986328125;3528.94189453125;1194.20483398438;779.0;314720;571.0;0.0;Calculated values ==>;1564891365.12;347.76;347.46000000000004;294.56;294.56;292.76000000000005;277.36;274.1680685717883;297.76000000000005;276.96000000000004;273.56;277.36;337.16;295.16;273.76000000000005;277.06;300.36;289.16;299.66;326.56;299.26000000000005;297.66;330.26000000000005;351.06000000000006;274.76000000000005;242.77792619122317;262.7682575881327;274.1680685717883;291.96000000000004;5920000.0;3579999.9999999995;3470000.0000000005;1410000.0;3629999.9999999995;2620000.0;5930000.0;0.0;0.0;0.036166666666666666;0.016166666666666666;0.0026666666666666666;0.0026666666666666666;0.0;11739.0986328125;3528.94189453125;1194.20483398438;21308.419921875;503945.2445640197;503466.2922191317;260721.51615014335;260721.51615014335;253122.41048544168;430280.9020939914;467582.6662795434;450138.1913660688;472751.9947874012;520499.5725962079;475853.93849072553;450395.7594886955;454575.41209722357;468667.9988650251;454389.27195503766;423579.22100131225;474689.86545268656;469481.5121764388;467455.34607526765;239577.9089402584;326684.87348024134;470189.461290968;201704.81223810642;260721.51615014335;273.85985495520737;2056665.5642658425;1008098.4780750826;126228.02005438558;644286.0666703249;0;103;109;45;109;117;97;4;69;71;757911807429.8392;302908781019.6108;597569959179.2979;8985.007211794638;4340.501826354596;-0.0;551.2902131336648;2805362.6196033666;552153.7572756816;0.0;2407478.7723116237;0.8429469338296485;0.07962376259693649
3620;2019-08-04 06:03:45.121;728;728;214;214;196;38;246;35;12;42;634;220;10;40;271;160;265;495;187;261;245;16;591;354;347;141;358;262;592;460.0;-1.0;91.0;42.0;3.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20951.673828125;11684.6552734375;2871.06005859375;1192.23486328125;776.0;314721;565.0;0.0;Calculated values ==>;1564891425.121;345.96000000000004;345.96000000000004;294.56;294.56;292.76000000000005;276.96000000000004;273.7412296467126;297.76000000000005;276.66;274.36;277.36;336.56;295.16;274.16;277.16;300.26000000000005;289.16;299.66;322.66;299.26000000000005;297.66;329.66;350.76;274.76000000000005;242.77792619122317;262.7682575881327;273.7412296467126;291.86;5910000.0;3540000.0;3470000.0000000005;1410000.0;3579999.9999999995;2620000.0;5920000.0;0.07666666666666666;0.0;0.015166666666666667;0.007;0.0005;0.07716666666666666;0.0;11684.6552734375;2871.06005859375;1192.23486328125;20951.673828125;501710.2144420386;501616.3756558094;404771.5572380392;404771.5572380392;253174.93630982647;430542.39183029096;467582.6662795434;451165.38839771587;472751.9947874012;519882.57231486286;475853.93849072553;450909.3518193919;454700.1411767046;469232.5458497044;455065.9956093936;423875.909592659;468882.90632217994;469481.5121764388;467455.34607526765;237068.3971897606;325426.6669566859;470189.461290968;201265.45375738523;202584.06781881495;273.6703204092358;2057017.7375841907;1008293.6792781404;126247.90738336775;644339.400908971;0;103;109;45;109;117;97;4;69;71;758120010900.415;302993382429.8447;597727161799.7327;3790.1490087116813;1882.4680527350793;-0.0;20439.2336387896;2805469.0810131594;552205.6162224521;0.0;2407653.6962595573;1.6581110796253824;0.004233395508206675
